PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105020000,493.5,484.100006,49.04762,49,73.699997,100,67.699997,70.900002,67.900002
20170105021500,493.5,484.100006,49.04762,49,76.699997,100,67.800003,70.900002,67.900002
20170105023000,493.5,484.100006,49.04762,49,70.099998,100,67.800003,70.900002,67.900002
20170105024500,493.5,484.100006,49.04762,49,70.099998,100,67.800003,70.900002,67.900002
20170105030000,493.5,484.100006,49.04762,49,77.800003,100,67.800003,70.900002,67.900002
20170105031500,493.5,484.100006,49.04762,49,73.900002,100,67.800003,70.900002,67.900002
20170105033000,493.5,484.100006,49.04762,49,69.699997,100,67.900002,70.900002,67.900002
20170105034500,493.5,491.149994,49.761904,49,73.599998,100,67.900002,70.900002,67.900002
20170105040000,493.5,479.399994,48.571428,49,77.199997,100,67.900002,70.900002,67.900002
20170105041500,493.5,479.399994,48.571428,49,71.5,100,68.0,70.900002,67.900002
20170105043000,493.5,479.399994,48.571428,49,72.699997,100,68.0,70.900002,67.900002
20170105044500,493.5,479.399994,48.571428,49,78.599998,100,68.099998,70.900002,67.900002
20170105050000,493.5,491.149994,49.761904,49,73.300003,100,68.099998,70.900002,67.900002
20170105051500,493.5,491.149994,49.761904,49,70.599998,100,68.099998,70.900002,67.900002
20170105053000,493.5,491.149994,49.761904,49,77.800003,100,68.099998,70.900002,67.900002
20170105054500,493.5,484.100006,49.04762,49,74.800003,100,68.099998,70.900002,67.900002
20170105060000,493.5,484.100006,49.04762,49,69.699997,100,68.099998,70.900002,67.900002
20170105061500,493.5,484.100006,49.04762,49,73.699997,100,68.099998,70.900002,67.900002
20170105063000,493.5,495.850006,50.238096,49,76.300003,100,68.099998,70.900002,67.900002
20170105064500,493.5,484.100006,49.04762,49,72.5,100,68.099998,70.900002,67.900002
20170105070000,493.5,491.149994,49.761904,49,76.800003,100,68.099998,70.900002,67.900002
20170105071500,493.5,479.399994,48.571428,49,53.900002,0,67.900002,70.900002,67.900002
20170105073000,493.5,500.549988,50.714284,49,53.900002,100,67.5,70.900002,67.900002
20170105074500,493.5,500.549988,50.714284,49,53.900002,100,67.300003,70.900002,67.900002
20170105080000,493.5,500.549988,50.714284,49,53.900002,100,67.300003,70.900002,67.900002
20170105081500,493.5,517.0,52.380952,49,58.299999,100,67.199997,70.900002,67.900002
20170105083000,493.5,505.25,51.190476,49,74.0,100,67.199997,70.900002,67.900002
20170105084500,493.5,505.25,51.190476,49,74.0,100,67.300003,70.900002,67.900002
20170105090000,493.5,505.25,51.190476,49,74.0,100,67.400002,70.900002,67.900002
20170105091500,493.5,505.25,51.190476,49,79.599998,100,67.5,70.900002,67.900002
20170105093000,493.5,505.25,51.190476,49,74.0,100,67.599998,70.900002,67.900002
20170105094500,493.5,505.25,51.190476,49,77.699997,100,67.699997,70.900002,67.900002
20170105100000,493.5,505.25,51.190476,49,77.699997,100,68.0,70.900002,67.900002
20170105101500,493.5,495.850006,50.238096,49,73.5,100,68.099998,70.900002,67.900002
20170105103000,493.5,495.850006,50.238096,49,56.0,0,68.099998,70.900002,67.900002
20170105104500,493.5,495.850006,50.238096,49,55.200001,0,68.099998,70.900002,67.900002
20170105110000,493.5,495.850006,50.238096,49,55.200001,0,67.900002,70.900002,67.900002
20170105111500,493.5,495.850006,50.238096,49,55.200001,0,67.900002,70.900002,67.900002
20170105113000,493.5,505.25,51.190476,49,55.200001,0,67.900002,70.900002,67.900002
20170105114500,493.5,495.850006,50.238096,49,53.900002,0,67.800003,70.900002,67.900002
20170105120000,493.5,495.850006,50.238096,49,53.900002,0,67.699997,70.900002,67.900002
20170105121500,493.5,495.850006,50.238096,49,53.900002,0,67.699997,70.900002,67.900002
20170105123000,493.5,495.850006,50.238096,49,53.900002,0,67.699997,70.900002,67.900002
20170105124500,493.5,495.850006,50.238096,49,53.900002,0,67.699997,70.900002,67.900002
20170105130000,493.5,495.850006,50.238096,49,53.900002,0,67.699997,70.900002,67.900002
20170105131500,493.5,484.100006,49.04762,49,53.900002,0,67.699997,70.900002,67.900002
20170105133000,493.5,495.850006,50.238096,49,53.900002,0,67.699997,70.900002,67.900002
20170105134500,493.5,484.100006,49.04762,49,53.900002,0,67.699997,70.900002,67.900002
20170105140000,493.5,495.850006,50.238096,49,53.900002,100,67.599998,70.900002,67.900002
20170105141500,493.5,495.850006,50.238096,49,53.900002,0,67.699997,70.900002,67.900002
20170105143000,493.5,495.850006,50.238096,49,53.099998,100,67.599998,70.900002,67.900002
20170105144500,493.5,495.850006,50.238096,49,53.099998,100,67.400002,70.900002,67.900002
20170105150000,493.5,479.399994,48.571428,49,53.900002,100,67.400002,70.900002,67.900002
20170105151500,493.5,495.850006,50.238096,49,53.900002,100,67.400002,70.900002,67.900002
20170105153000,493.5,484.100006,49.04762,49,53.900002,100,67.5,70.900002,67.900002
20170105154500,493.5,491.149994,49.761904,49,53.900002,100,67.599998,70.900002,67.900002
20170105160000,493.5,479.399994,48.571428,49,53.900002,100,67.599998,70.900002,67.900002
20170105161500,493.5,479.399994,48.571428,49,53.900002,100,67.599998,70.900002,67.900002
20170105163000,493.5,479.399994,48.571428,49,53.900002,100,67.599998,70.900002,67.900002
20170105164500,493.5,479.399994,48.571428,49,53.900002,100,67.599998,70.900002,67.900002
20170105170000,493.5,491.149994,49.761904,49,53.900002,100,67.599998,70.900002,67.900002
20170105171500,493.5,484.100006,49.04762,49,53.900002,100,67.599998,70.900002,67.900002
20170105173000,493.5,491.149994,49.761904,49,53.900002,100,67.599998,70.900002,67.900002
20170105174500,493.5,484.100006,49.04762,49,55.099998,100,67.599998,70.900002,67.900002
20170105180000,493.5,484.100006,49.04762,49,57.5,100,67.599998,70.900002,67.900002
20170105181500,493.5,484.100006,49.04762,49,58.400002,100,67.699997,70.900002,67.900002
20170105183000,493.5,474.700012,48.095239,49,59.099998,100,67.699997,70.900002,67.900002
20170105184500,493.5,484.100006,49.04762,49,58.400002,100,67.699997,70.900002,67.900002
20170105190000,493.5,484.100006,49.04762,49,59.099998,100,67.800003,70.900002,67.900002
20170105191500,493.5,474.700012,48.095239,49,58.099998,100,67.800003,70.900002,67.900002
20170105193000,493.5,484.100006,49.04762,49,58.099998,100,67.800003,70.900002,67.900002
20170105194500,493.5,467.649994,47.380952,49,58.799999,100,67.699997,70.900002,67.900002
20170105200000,493.5,474.700012,48.095239,49,58.799999,100,67.699997,70.900002,67.900002
20170105201500,493.5,484.100006,49.04762,49,58.799999,100,67.699997,70.900002,67.900002
20170105203000,493.5,491.149994,49.761904,49,58.799999,100,67.699997,70.900002,67.900002
20170105204500,493.5,491.149994,49.761904,49,58.799999,100,67.699997,70.900002,67.900002
20170105210000,493.5,491.149994,49.761904,49,58.799999,100,67.699997,70.900002,67.900002
20170105211500,493.5,491.149994,49.761904,49,58.799999,100,67.599998,70.900002,67.900002
20170105213000,493.5,491.149994,49.761904,49,58.799999,100,67.599998,70.900002,67.900002
20170105214500,493.5,491.149994,49.761904,49,62.400002,100,67.599998,70.900002,67.900002
20170105220000,493.5,491.149994,49.761904,49,67.699997,100,67.599998,70.900002,67.900002
20170105221500,493.5,500.549988,50.714284,49,75.300003,100,67.699997,70.900002,67.900002
20170105223000,493.5,500.549988,50.714284,49,68.099998,100,67.699997,70.900002,67.900002
20170105224500,493.5,500.549988,50.714284,49,71.900002,100,67.699997,70.900002,67.900002
20170105230000,493.5,509.950012,51.666668,49,70.099998,100,67.800003,70.900002,67.900002
20170105231500,493.5,509.950012,51.666668,49,69.199997,100,67.800003,70.900002,67.900002
20170105233000,493.5,509.950012,51.666668,49,70.800003,100,67.800003,70.900002,67.900002
20170105234500,493.5,509.950012,51.666668,49,67.300003,100,67.800003,70.900002,67.900002
20170106000000,493.5,500.549988,50.714284,49,74.400002,100,67.800003,70.900002,67.900002
20170106001500,493.5,500.549988,50.714284,49,67.599998,100,67.800003,70.900002,67.900002
20170106003000,493.5,500.549988,50.714284,49,67.599998,100,67.699997,70.900002,67.900002
20170106004500,493.5,500.549988,50.714284,49,73.900002,100,67.699997,70.900002,67.900002
20170106010000,493.5,500.549988,50.714284,49,68.599998,100,67.699997,70.900002,67.900002
20170106011500,493.5,500.549988,50.714284,49,66.800003,100,67.599998,70.900002,67.900002
20170106013000,493.5,500.549988,50.714284,49,73.400002,100,67.599998,70.900002,67.900002
20170106014500,493.5,500.549988,50.714284,49,68.599998,100,67.5,70.900002,67.900002
20170106020000,493.5,500.549988,50.714284,49,68.599998,100,67.5,70.900002,67.900002
20170106021500,493.5,509.950012,51.666668,49,77.199997,100,67.400002,70.900002,67.900002
20170106023000,493.5,500.549988,50.714284,49,71.0,100,67.400002,70.900002,67.900002
20170106024500,493.5,500.549988,50.714284,49,69.699997,100,67.400002,70.900002,67.900002
20170106030000,493.5,500.549988,50.714284,49,79.900002,100,67.400002,70.900002,67.900002
20170106031500,493.5,509.950012,51.666668,49,74.800003,100,67.400002,70.900002,67.900002
20170106033000,493.5,509.950012,51.666668,49,69.699997,100,67.400002,70.900002,67.900002
20170106034500,493.5,509.950012,51.666668,49,77.400002,100,67.400002,70.900002,67.900002
20170106040000,493.5,509.950012,51.666668,49,78.800003,100,67.400002,70.900002,67.900002
20170106041500,493.5,509.950012,51.666668,49,72.699997,100,67.400002,70.900002,67.900002
20170106043000,493.5,517.0,52.380952,49,72.699997,100,67.400002,70.900002,67.900002
20170106044500,493.5,517.0,52.380952,49,84.199997,100,67.400002,70.900002,67.900002
20170106050000,493.5,509.950012,51.666668,49,79.599998,100,67.400002,70.900002,67.900002
20170106051500,493.5,509.950012,51.666668,49,72.0,100,67.400002,70.900002,67.900002
20170106053000,493.5,517.0,52.380952,49,72.0,100,67.400002,70.900002,67.900002
20170106054500,493.5,509.950012,51.666668,49,85.699997,100,67.400002,70.900002,67.900002
20170106060000,493.5,509.950012,51.666668,49,78.599998,100,67.400002,70.900002,67.900002
20170106061500,493.5,509.950012,51.666668,49,70.599998,100,67.300003,70.900002,67.900002
20170106063000,493.5,517.0,52.380952,49,75.400002,100,67.300003,70.900002,67.900002
20170106064500,493.5,505.25,51.190476,49,84.900002,100,67.199997,70.900002,67.900002
20170106070000,493.5,505.25,51.190476,49,75.0,100,67.099998,70.900002,67.900002
20170106071500,493.5,517.0,52.380952,49,72.0,100,67.199997,70.900002,67.900002
20170106073000,493.5,517.0,52.380952,49,83.800003,100,67.199997,70.900002,67.900002
20170106074500,493.5,509.950012,51.666668,49,76.300003,100,67.199997,70.900002,67.900002
20170106080000,493.5,521.700012,52.857144,49,70.099998,100,67.199997,70.900002,67.900002
20170106081500,493.5,509.950012,51.666668,49,75.300003,100,67.099998,70.900002,67.900002
20170106083000,493.5,509.950012,51.666668,49,83.099998,100,67.099998,70.900002,67.900002
20170106084500,493.5,517.0,52.380952,49,74.5,100,67.0,70.900002,67.900002
20170106090000,493.5,517.0,52.380952,49,69.199997,100,66.900002,70.900002,67.900002
20170106091500,493.5,531.099976,53.809521,49,75.800003,100,66.900002,70.900002,67.900002
20170106093000,493.5,521.700012,52.857144,49,81.300003,100,66.900002,70.900002,67.900002
20170106094500,493.5,528.75,53.571429,49,72.400002,100,66.800003,70.900002,67.900002
20170106100000,493.5,528.75,53.571429,49,69.199997,100,66.800003,70.900002,67.900002
20170106101500,493.5,521.700012,52.857144,49,78.300003,100,66.699997,70.900002,67.900002
20170106103000,493.5,531.099976,53.809521,49,78.300003,100,66.699997,70.900002,67.900002
20170106104500,493.5,531.099976,53.809521,49,71.0,100,66.699997,70.900002,67.900002
20170106110000,493.5,531.099976,53.809521,49,70.099998,100,66.699997,70.900002,67.900002
20170106111500,493.5,531.099976,53.809521,49,81.800003,100,66.599998,70.900002,67.900002
20170106113000,493.5,531.099976,53.809521,49,75.599998,100,66.599998,70.900002,67.900002
20170106114500,493.5,517.0,52.380952,48,68.599998,100,66.5,70.900002,67.900002
20170106120000,493.5,517.0,52.380952,48,71.400002,100,66.400002,70.900002,67.900002
20170106121500,493.5,509.950012,51.666668,48,83.099998,100,66.400002,70.900002,67.900002
20170106123000,493.5,521.700012,52.857144,48,74.099998,100,66.300003,70.900002,67.900002
20170106124500,493.5,521.700012,52.857144,48,67.699997,100,66.300003,70.900002,67.900002
20170106130000,493.5,521.700012,52.857144,48,72.599998,100,66.300003,70.900002,67.900002
20170106131500,493.5,509.950012,51.666668,48,83.300003,100,66.199997,70.900002,67.900002
20170106133000,493.5,521.700012,52.857144,48,73.5,100,66.199997,70.900002,67.900002
20170106134500,493.5,509.950012,51.666668,48,68.199997,100,66.199997,70.900002,67.900002
20170106140000,493.5,517.0,52.380952,48,74.199997,100,66.199997,70.900002,67.900002
20170106141500,493.5,509.950012,51.666668,48,82.400002,100,66.099998,70.900002,67.900002
20170106143000,493.5,521.700012,52.857144,48,73.400002,100,66.099998,70.900002,67.900002
20170106144500,493.5,509.950012,51.666668,48,68.099998,100,66.0,70.900002,67.900002
20170106150000,493.5,517.0,52.380952,48,76.0,100,66.099998,70.900002,67.900002
20170106151500,493.5,517.0,52.380952,48,80.900002,100,66.0,70.900002,67.900002
20170106153000,493.5,517.0,52.380952,48,72.5,100,66.0,70.900002,67.900002
20170106154500,493.5,517.0,52.380952,48,67.300003,100,65.900002,70.900002,67.900002
20170106160000,493.5,517.0,52.380952,48,70.099998,100,65.800003,70.900002,67.900002
20170106161500,493.5,517.0,52.380952,48,79.599998,100,65.800003,70.900002,67.900002
20170106163000,493.5,509.950012,51.666668,48,80.900002,100,65.699997,70.900002,67.900002
20170106164500,493.5,521.700012,52.857144,48,75.300003,100,65.800003,70.900002,67.900002
20170106170000,493.5,521.700012,52.857144,48,70.0,100,65.699997,70.900002,67.900002
20170106171500,493.5,528.75,53.571429,48,66.800003,100,65.599998,70.900002,67.900002
20170106173000,493.5,528.75,53.571429,48,70.699997,100,65.599998,70.900002,67.900002
20170106174500,493.5,509.950012,51.666668,48,81.0,100,65.5,70.900002,67.900002
20170106180000,493.5,509.950012,51.666668,48,79.300003,100,65.199997,70.900002,67.900002
20170106181500,493.5,500.549988,50.714284,48,73.699997,100,65.0,70.900002,67.900002
20170106183000,493.5,509.950012,51.666668,48,67.599998,100,64.800003,70.900002,67.900002
20170106184500,493.5,509.950012,51.666668,48,67.599998,100,64.699997,70.900002,67.900002
20170106190000,493.5,509.950012,51.666668,48,75.699997,100,64.599998,70.900002,67.900002
20170106191500,493.5,509.950012,51.666668,48,81.5,100,64.5,70.900002,67.900002
20170106193000,493.5,509.950012,51.666668,48,75.699997,100,64.400002,70.900002,67.900002
20170106194500,493.5,509.950012,51.666668,48,69.5,100,64.300003,70.900002,67.900002
20170106200000,493.5,509.950012,51.666668,48,67.300003,100,64.199997,70.900002,67.900002
20170106201500,493.5,509.950012,51.666668,48,75.199997,100,64.099998,70.900002,67.900002
20170106203000,493.5,509.950012,51.666668,48,81.099998,100,64.099998,70.900002,67.900002
20170106204500,493.5,509.950012,51.666668,48,74.900002,100,64.0,70.900002,67.900002
20170106210000,493.5,509.950012,51.666668,48,70.0,100,63.900002,70.900002,67.900002
20170106211500,493.5,509.950012,51.666668,48,68.699997,100,63.799999,70.900002,67.900002
20170106213000,493.5,509.950012,51.666668,48,75.900002,100,63.799999,70.900002,67.900002
20170106214500,493.5,509.950012,51.666668,48,82.199997,100,63.700001,70.900002,67.900002
20170106220000,493.5,517.0,52.380952,48,76.300003,100,63.599998,70.900002,67.900002
20170106221500,493.5,517.0,52.380952,48,69.599998,100,63.599998,70.900002,67.900002
20170106223000,493.5,509.950012,51.666668,48,67.5,100,63.5,70.900002,67.900002
20170106224500,493.5,517.0,52.380952,48,76.0,100,63.5,70.900002,67.900002
20170106230000,493.5,509.950012,51.666668,48,81.0,100,63.299999,70.900002,67.900002
20170106231500,493.5,509.950012,51.666668,48,74.199997,100,63.299999,70.900002,67.900002
20170106233000,493.5,517.0,52.380952,48,68.099998,100,63.299999,70.900002,67.900002
20170106234500,493.5,517.0,52.380952,48,69.900002,100,63.200001,70.900002,67.900002
20170107000000,493.5,509.950012,51.666668,48,82.0,100,63.099998,70.900002,67.900002
20170107001500,493.5,509.950012,51.666668,48,76.699997,100,63.099998,70.900002,67.900002
20170107003000,493.5,521.700012,52.857144,48,70.5,100,63.0,70.900002,67.900002
20170107004500,493.5,521.700012,52.857144,48,67.300003,100,63.0,70.900002,67.900002
20170107010000,493.5,509.950012,51.666668,48,76.099998,100,62.799999,70.900002,67.900002
20170107011500,493.5,455.899994,46.190476,9,82.0,100,62.799999,70.900002,67.900002
20170107013000,493.5,462.950012,46.904763,48,74.800003,100,62.700001,70.900002,67.900002
20170107014500,493.5,462.950012,46.904763,48,67.099998,100,62.700001,70.900002,67.900002
20170107020000,493.5,462.950012,46.904763,48,70.599998,100,62.599998,70.900002,67.900002
20170107021500,493.5,462.950012,46.904763,48,81.800003,100,62.5,70.900002,67.900002
20170107023000,493.5,462.950012,46.904763,48,77.199997,100,62.5,70.900002,67.900002
20170107024500,493.5,451.200012,45.714287,48,69.900002,100,62.400002,70.900002,67.900002
20170107030000,493.5,462.950012,46.904763,48,67.300003,100,62.400002,70.900002,67.900002
20170107031500,493.5,467.649994,47.380952,48,80.800003,100,62.200001,70.900002,67.900002
20170107033000,493.5,462.950012,46.904763,48,79.5,100,62.200001,70.900002,67.900002
20170107034500,493.5,455.899994,46.190476,48,71.900002,100,62.099998,70.900002,67.900002
20170107040000,493.5,455.899994,46.190476,48,67.300003,100,62.099998,70.900002,67.900002
20170107041500,493.5,462.950012,46.904763,48,74.599998,100,62.0,70.900002,67.900002
20170107043000,493.5,455.899994,46.190476,48,79.099998,100,61.900002,70.900002,67.900002
20170107044500,493.5,462.950012,46.904763,48,73.900002,100,61.900002,70.900002,67.900002
20170107050000,493.5,467.649994,47.380952,48,67.300003,100,61.900002,70.900002,67.900002
20170107051500,493.5,467.649994,47.380952,48,72.599998,100,61.799999,70.900002,67.900002
20170107053000,493.5,467.649994,47.380952,48,80.099998,100,61.700001,70.900002,67.900002
20170107054500,493.5,462.950012,46.904763,48,74.400002,100,61.599998,70.900002,67.900002
20170107060000,493.5,467.649994,47.380952,48,67.199997,100,61.5,70.900002,67.900002
20170107061500,493.5,462.950012,46.904763,48,72.699997,100,61.5,70.900002,67.900002
20170107063000,493.5,467.649994,47.380952,48,79.199997,100,61.400002,70.900002,67.900002
20170107064500,493.5,462.950012,46.904763,48,72.5,100,61.299999,70.900002,67.900002
20170107070000,493.5,467.649994,47.380952,48,67.599998,100,61.299999,70.900002,67.900002
20170107071500,493.5,462.950012,46.904763,48,77.5,100,61.200001,70.900002,67.900002
20170107073000,493.5,474.700012,48.095239,48,77.5,100,61.099998,70.900002,67.900002
20170107074500,493.5,467.649994,47.380952,48,69.400002,100,61.0,70.900002,67.900002
20170107080000,493.5,474.700012,48.095239,48,67.400002,100,61.0,70.900002,67.900002
20170107081500,493.5,467.649994,47.380952,48,80.199997,100,60.900002,70.900002,67.900002
20170107083000,493.5,467.649994,47.380952,48,77.0,100,60.900002,70.900002,67.900002
20170107084500,493.5,467.649994,47.380952,48,71.0,100,60.799999,70.900002,67.900002
20170107090000,493.5,467.649994,47.380952,48,66.800003,100,60.799999,70.900002,67.900002
20170107091500,493.5,467.649994,47.380952,48,75.199997,100,60.700001,70.900002,67.900002
20170107093000,493.5,462.950012,46.904763,48,80.599998,100,60.700001,70.900002,67.900002
20170107094500,493.5,462.950012,46.904763,48,73.400002,100,60.700001,70.900002,67.900002
20170107100000,493.5,474.700012,48.095239,48,67.199997,100,60.700001,70.900002,67.900002
20170107101500,493.5,467.649994,47.380952,48,71.099998,100,60.799999,70.900002,67.900002
20170107103000,493.5,462.950012,46.904763,48,81.699997,100,60.799999,70.900002,67.900002
20170107104500,493.5,462.950012,46.904763,48,76.0,100,60.900002,70.900002,67.900002
20170107110000,493.5,462.950012,46.904763,48,70.300003,100,61.099998,70.900002,67.900002
20170107111500,493.5,462.950012,46.904763,48,67.400002,100,61.299999,70.900002,67.900002
20170107113000,493.5,455.899994,46.190476,48,75.800003,100,61.400002,70.900002,67.900002
20170107114500,493.5,462.950012,46.904763,48,81.900002,100,61.599998,70.900002,67.900002
20170107120000,493.5,462.950012,46.904763,48,74.300003,100,61.900002,70.900002,67.900002
20170107121500,493.5,462.950012,46.904763,48,70.0,100,62.0,70.900002,67.900002
20170107123000,493.5,462.950012,46.904763,48,68.199997,100,62.299999,70.900002,67.900002
20170107124500,493.5,455.899994,46.190476,48,77.400002,100,62.5,70.900002,67.900002
20170107130000,493.5,455.899994,46.190476,48,81.5,100,62.700001,70.900002,67.900002
20170107131500,493.5,455.899994,46.190476,48,75.0,100,63.0,70.900002,67.900002
20170107133000,493.5,462.950012,46.904763,48,69.099998,100,63.200001,70.900002,67.900002
20170107134500,493.5,455.899994,46.190476,48,68.199997,100,63.5,70.900002,67.900002
20170107140000,493.5,462.950012,46.904763,49,76.599998,100,63.700001,70.900002,67.900002
20170107141500,493.5,474.700012,48.095239,49,81.0,100,63.900002,70.900002,67.900002
20170107143000,493.5,474.700012,48.095239,49,75.099998,100,64.199997,70.900002,67.900002
20170107144500,493.5,474.700012,48.095239,49,70.0,100,64.400002,70.900002,67.900002
20170107150000,493.5,474.700012,48.095239,49,67.699997,100,64.599998,70.900002,67.900002
20170107151500,493.5,474.700012,48.095239,49,75.699997,100,64.800003,70.900002,67.900002
20170107153000,493.5,474.700012,48.095239,49,80.599998,100,65.099998,70.900002,67.900002
20170107154500,493.5,474.700012,48.095239,49,74.300003,100,65.300003,70.900002,67.900002
20170107160000,493.5,474.700012,48.095239,49,68.599998,100,65.400002,70.900002,67.900002
20170107161500,493.5,474.700012,48.095239,49,68.599998,100,65.599998,70.900002,67.900002
20170107163000,493.5,474.700012,48.095239,49,76.800003,100,65.599998,70.900002,67.900002
20170107164500,493.5,474.700012,48.095239,49,80.300003,100,65.699997,70.900002,67.900002
20170107170000,493.5,467.649994,47.380952,49,73.900002,100,65.699997,70.900002,67.900002
20170107171500,493.5,474.700012,48.095239,49,69.0,100,65.599998,70.900002,67.900002
20170107173000,493.5,474.700012,48.095239,49,67.800003,100,65.5,70.900002,67.900002
20170107174500,493.5,467.649994,47.380952,49,76.0,100,65.300003,70.900002,67.900002
20170107180000,493.5,474.700012,48.095239,49,81.099998,100,65.199997,70.900002,67.900002
20170107181500,493.5,467.649994,47.380952,49,73.800003,100,65.099998,70.900002,67.900002
20170107183000,493.5,467.649994,47.380952,49,68.900002,100,64.900002,70.900002,67.900002
20170107184500,493.5,474.700012,48.095239,49,67.699997,100,64.699997,70.900002,67.900002
20170107190000,493.5,474.700012,48.095239,49,76.0,100,64.599998,70.900002,67.900002
20170107191500,493.5,474.700012,48.095239,49,80.900002,100,64.400002,70.900002,67.900002
20170107193000,493.5,474.700012,48.095239,49,74.0,100,64.300003,70.900002,67.900002
20170107194500,493.5,474.700012,48.095239,49,68.800003,100,64.099998,70.900002,67.900002
20170107200000,493.5,467.649994,47.380952,49,68.800003,100,64.0,70.900002,67.900002
20170107201500,493.5,479.399994,48.571428,49,75.699997,100,63.900002,70.900002,67.900002
20170107203000,493.5,467.649994,47.380952,49,80.0,100,63.799999,70.900002,67.900002
20170107204500,493.5,474.700012,48.095239,49,73.099998,100,63.599998,70.900002,67.900002
20170107210000,493.5,474.700012,48.095239,49,67.599998,100,63.5,70.900002,67.900002
20170107211500,493.5,474.700012,48.095239,49,67.599998,100,63.400002,70.900002,67.900002
20170107213000,493.5,474.700012,48.095239,49,77.199997,100,63.299999,70.900002,67.900002
20170107214500,493.5,474.700012,48.095239,49,79.300003,100,63.099998,70.900002,67.900002
20170107220000,493.5,474.700012,48.095239,49,72.400002,100,63.0,70.900002,67.900002
20170107221500,493.5,474.700012,48.095239,49,66.699997,100,62.900002,70.900002,67.900002
20170107223000,493.5,484.100006,49.04762,49,67.699997,100,62.700001,70.900002,67.900002
20170107224500,493.5,484.100006,49.04762,49,78.199997,100,62.599998,70.900002,67.900002
20170107230000,493.5,474.700012,48.095239,49,78.199997,100,62.5,70.900002,67.900002
20170107231500,493.5,484.100006,49.04762,49,71.5,100,62.400002,70.900002,67.900002
20170107233000,493.5,484.100006,49.04762,49,65.800003,100,62.200001,70.900002,67.900002
20170107234500,493.5,491.149994,49.761904,49,68.199997,100,62.099998,70.900002,67.900002
20170108000000,493.5,484.100006,49.04762,49,79.800003,100,62.0,70.900002,67.900002
20170108001500,493.5,484.100006,49.04762,49,75.699997,100,61.900002,70.900002,67.900002
20170108003000,493.5,484.100006,49.04762,49,69.099998,100,61.799999,70.900002,67.900002
20170108004500,493.5,484.100006,49.04762,49,65.300003,100,61.700001,70.900002,67.900002
20170108010000,493.5,484.100006,49.04762,49,70.400002,100,61.5,70.900002,67.900002
20170108011500,493.5,484.100006,49.04762,49,79.599998,100,61.400002,70.900002,67.900002
20170108013000,493.5,484.100006,49.04762,49,73.0,100,61.299999,70.900002,67.900002
20170108014500,493.5,484.100006,49.04762,49,69.0,100,61.200001,70.900002,67.900002
20170108020000,493.5,484.100006,49.04762,49,67.699997,100,61.099998,70.900002,67.900002
20170108021500,493.5,484.100006,49.04762,49,75.400002,100,61.0,70.900002,67.900002
20170108023000,493.5,484.100006,49.04762,49,79.099998,100,61.0,70.900002,67.900002
20170108024500,493.5,491.149994,49.761904,49,71.5,100,60.900002,70.900002,67.900002
20170108030000,493.5,484.100006,49.04762,49,65.599998,100,60.799999,70.900002,67.900002
20170108031500,493.5,491.149994,49.761904,49,66.400002,100,60.799999,70.900002,67.900002
20170108033000,493.5,479.399994,48.571428,49,78.599998,100,60.599998,70.900002,67.900002
20170108034500,493.5,479.399994,48.571428,49,78.599998,100,60.599998,70.900002,67.900002
20170108040000,493.5,479.399994,48.571428,49,71.099998,100,60.5,70.900002,67.900002
20170108041500,493.5,479.399994,48.571428,49,65.800003,100,60.200001,70.900002,67.900002
20170108043000,493.5,479.399994,48.571428,49,70.599998,100,60.200001,70.900002,67.900002
20170108044500,493.5,491.149994,49.761904,49,81.5,100,60.200001,70.900002,67.900002
20170108050000,493.5,479.399994,48.571428,49,74.699997,100,60.200001,70.900002,67.900002
20170108051500,493.5,479.399994,48.571428,49,68.5,100,60.200001,70.900002,67.900002
20170108053000,493.5,491.149994,49.761904,49,68.5,100,60.200001,70.900002,67.900002
20170108054500,493.5,484.100006,49.04762,49,77.5,100,60.200001,70.900002,67.900002
20170108060000,493.5,491.149994,49.761904,49,76.699997,100,60.099998,70.900002,67.900002
20170108061500,493.5,484.100006,49.04762,49,69.099998,100,59.900002,70.900002,67.900002
20170108063000,493.5,495.850006,50.238096,49,66.599998,100,59.700001,70.900002,67.900002
20170108064500,493.5,495.850006,50.238096,49,73.199997,100,59.700001,70.900002,67.900002
20170108070000,493.5,484.100006,49.04762,49,78.699997,100,59.700001,70.900002,67.900002
20170108071500,493.5,484.100006,49.04762,49,71.0,100,59.700001,70.900002,67.900002
20170108073000,493.5,491.149994,49.761904,49,64.400002,100,59.700001,70.900002,67.900002
20170108074500,493.5,484.100006,49.04762,49,70.599998,100,59.700001,70.900002,67.900002
20170108080000,493.5,484.100006,49.04762,49,80.599998,100,59.700001,70.900002,67.900002
20170108081500,493.5,484.100006,49.04762,49,74.599998,100,59.599998,70.900002,67.900002
20170108083000,493.5,491.149994,49.761904,49,68.400002,100,59.599998,70.900002,67.900002
20170108084500,493.5,474.700012,48.095239,49,66.800003,100,59.599998,70.900002,67.900002
20170108090000,493.5,484.100006,49.04762,49,76.0,100,59.599998,70.900002,67.900002
20170108091500,493.5,484.100006,49.04762,49,79.099998,100,59.599998,70.900002,67.900002
20170108093000,493.5,484.100006,49.04762,49,74.300003,100,59.599998,70.900002,67.900002
20170108094500,493.5,484.100006,49.04762,49,69.400002,100,59.599998,70.900002,67.900002
20170108100000,493.5,484.100006,49.04762,49,68.099998,100,59.599998,70.900002,67.900002
20170108101500,493.5,484.100006,49.04762,49,75.699997,100,59.700001,70.900002,67.900002
20170108103000,493.5,474.700012,48.095239,49,80.5,100,59.799999,70.900002,67.900002
20170108104500,493.5,474.700012,48.095239,49,73.699997,100,60.099998,70.900002,67.900002
20170108110000,493.5,474.700012,48.095239,49,68.099998,100,60.099998,70.900002,67.900002
20170108111500,493.5,484.100006,49.04762,49,68.099998,100,60.5,70.900002,67.900002
20170108113000,493.5,474.700012,48.095239,49,76.5,100,60.5,70.900002,67.900002
20170108114500,493.5,474.700012,48.095239,49,81.099998,100,61.0,70.900002,67.900002
20170108120000,493.5,474.700012,48.095239,49,74.800003,100,61.0,70.900002,67.900002
20170108121500,493.5,484.100006,49.04762,49,69.099998,100,61.400002,70.900002,67.900002
20170108123000,493.5,484.100006,49.04762,49,67.699997,100,61.5,70.900002,67.900002
20170108124500,493.5,484.100006,49.04762,49,74.599998,100,61.900002,70.900002,67.900002
20170108130000,493.5,484.100006,49.04762,49,82.199997,100,62.200001,70.900002,67.900002
20170108131500,493.5,484.100006,49.04762,49,75.699997,100,62.5,70.900002,67.900002
20170108133000,493.5,474.700012,48.095239,49,70.5,100,62.700001,70.900002,67.900002
20170108134500,493.5,474.700012,48.095239,49,67.300003,100,63.0,70.900002,67.900002
20170108140000,493.5,484.100006,49.04762,49,70.400002,100,63.299999,70.900002,67.900002
20170108141500,493.5,484.100006,49.04762,49,78.900002,100,63.599998,70.900002,67.900002
20170108143000,493.5,474.700012,48.095239,49,78.900002,100,64.0,70.900002,67.900002
20170108144500,493.5,474.700012,48.095239,49,74.199997,100,64.199997,70.900002,67.900002
20170108150000,493.5,474.700012,48.095239,49,67.599998,100,64.5,70.900002,67.900002
20170108151500,493.5,474.700012,48.095239,49,67.599998,100,64.800003,70.900002,67.900002
20170108153000,493.5,467.649994,47.380952,49,78.5,100,65.099998,70.900002,67.900002
20170108154500,493.5,474.700012,48.095239,49,80.099998,100,65.300003,70.900002,67.900002
20170108160000,493.5,474.700012,48.095239,49,73.699997,100,65.599998,70.900002,67.900002
20170108161500,493.5,474.700012,48.095239,49,67.199997,100,65.800003,70.900002,67.900002
20170108163000,493.5,474.700012,48.095239,49,69.699997,100,66.0,70.900002,67.900002
20170108164500,493.5,467.649994,47.380952,49,79.800003,100,66.099998,70.900002,67.900002
20170108170000,493.5,474.700012,48.095239,49,79.800003,100,66.199997,70.900002,67.900002
20170108171500,493.5,474.700012,48.095239,49,73.800003,100,66.199997,70.900002,67.900002
20170108173000,493.5,474.700012,48.095239,49,67.199997,100,66.199997,70.900002,67.900002
20170108174500,493.5,474.700012,48.095239,49,68.400002,100,66.099998,70.900002,67.900002
20170108180000,493.5,474.700012,48.095239,49,76.800003,100,66.0,70.900002,67.900002
20170108181500,493.5,474.700012,48.095239,49,80.5,100,66.0,70.900002,67.900002
20170108183000,493.5,474.700012,48.095239,49,72.900002,100,62.200001,70.900002,67.900002
20170108184500,493.5,474.700012,48.095239,49,68.199997,100,58.900002,70.900002,67.900002
20170108190000,493.5,474.700012,48.095239,49,75.599998,100,57.799999,70.900002,67.900002
20170108191500,493.5,474.700012,48.095239,49,81.5,100,56.5,70.900002,67.900002
20170108193000,493.5,467.649994,47.380952,49,73.400002,100,55.599998,70.900002,67.900002
20170108194500,493.5,467.649994,47.380952,49,68.199997,100,55.099998,70.900002,67.900002
20170108200000,493.5,474.700012,48.095239,49,66.800003,100,55.0,70.900002,67.900002
20170108201500,493.5,467.649994,47.380952,49,73.099998,100,57.299999,70.900002,67.900002
20170108203000,493.5,474.700012,48.095239,49,82.0,100,59.200001,70.900002,67.900002
20170108204500,493.5,474.700012,48.095239,49,77.199997,100,60.0,70.900002,67.900002
20170108210000,493.5,474.700012,48.095239,49,71.699997,100,60.5,70.900002,67.900002
20170108211500,493.5,474.700012,48.095239,49,67.099998,100,61.0,70.900002,67.900002
20170108213000,493.5,474.700012,48.095239,49,67.099998,100,61.5,70.900002,67.900002
20170108214500,493.5,474.700012,48.095239,49,75.099998,100,61.900002,70.900002,67.900002
20170108220000,493.5,467.649994,47.380952,49,81.5,100,62.299999,70.900002,67.900002
20170108221500,493.5,467.649994,47.380952,49,76.099998,100,62.5,70.900002,67.900002
20170108223000,493.5,474.700012,48.095239,49,70.900002,100,62.599998,70.900002,67.900002
20170108224500,493.5,474.700012,48.095239,49,66.800003,100,62.700001,70.900002,67.900002
20170108230000,493.5,474.700012,48.095239,49,68.199997,100,62.700001,70.900002,67.900002
20170108231500,493.5,467.649994,47.380952,49,76.300003,100,62.799999,70.900002,67.900002
20170108233000,493.5,467.649994,47.380952,49,81.400002,100,62.700001,70.900002,67.900002
20170108234500,493.5,474.700012,48.095239,49,75.699997,100,62.700001,70.900002,67.900002
20170109000000,493.5,474.700012,48.095239,49,72.0,100,62.700001,70.900002,67.900002
20170109001500,493.5,474.700012,48.095239,49,66.699997,100,62.700001,70.900002,67.900002
20170109003000,493.5,467.649994,47.380952,49,68.699997,100,62.700001,70.900002,67.900002
20170109004500,493.5,474.700012,48.095239,49,77.5,100,62.599998,70.900002,67.900002
20170109010000,493.5,474.700012,48.095239,49,79.900002,100,62.599998,70.900002,67.900002
20170109011500,493.5,474.700012,48.095239,49,73.199997,100,62.599998,70.900002,67.900002
20170109013000,493.5,474.700012,48.095239,49,68.199997,100,62.599998,70.900002,67.900002
20170109014500,493.5,467.649994,47.380952,49,66.900002,100,62.5,70.900002,67.900002
20170109020000,493.5,474.700012,48.095239,49,73.400002,100,62.5,70.900002,67.900002
20170109021500,493.5,467.649994,47.380952,49,81.5,100,62.5,70.900002,67.900002
20170109023000,493.5,474.700012,48.095239,49,76.599998,100,62.5,70.900002,67.900002
20170109024500,493.5,474.700012,48.095239,49,71.900002,100,62.400002,70.900002,67.900002
20170109030000,493.5,467.649994,47.380952,49,66.0,100,62.400002,70.900002,67.900002
20170109031500,493.5,467.649994,47.380952,49,70.0,100,62.400002,70.900002,67.900002
20170109033000,493.5,474.700012,48.095239,49,78.199997,100,62.400002,70.900002,67.900002
20170109034500,493.5,474.700012,48.095239,49,80.599998,100,62.400002,70.900002,67.900002
20170109040000,493.5,474.700012,48.095239,49,73.900002,100,62.400002,70.900002,67.900002
20170109041500,493.5,467.649994,47.380952,49,69.800003,100,62.400002,70.900002,67.900002
20170109043000,493.5,467.649994,47.380952,49,66.900002,100,62.400002,70.900002,67.900002
20170109044500,493.5,467.649994,47.380952,49,72.599998,100,62.400002,70.900002,67.900002
20170109050000,493.5,467.649994,47.380952,49,81.599998,100,62.400002,70.900002,67.900002
20170109051500,493.5,467.649994,47.380952,49,78.5,100,62.400002,70.900002,67.900002
20170109053000,493.5,474.700012,48.095239,49,73.300003,100,62.400002,70.900002,67.900002
20170109054500,493.5,467.649994,47.380952,49,68.599998,100,62.400002,70.900002,67.900002
20170109060000,493.5,474.700012,48.095239,49,66.300003,100,62.400002,70.900002,67.900002
20170109061500,493.5,474.700012,48.095239,49,75.300003,100,62.5,70.900002,67.900002
20170109063000,493.5,467.649994,47.380952,49,70.0,100,62.5,70.900002,67.900002
20170109064500,493.5,467.649994,47.380952,49,79.400002,100,62.599998,70.900002,67.900002
20170109070000,493.5,462.950012,46.904763,49,87.400002,100,62.700001,70.900002,67.900002
20170109071500,493.5,474.700012,48.095239,49,79.900002,100,63.0,70.900002,67.900002
20170109073000,493.5,474.700012,48.095239,49,76.0,100,63.200001,74.0,71.0
20170109074500,493.5,474.700012,48.095239,49,87.099998,100,63.400002,74.0,71.0
20170109080000,493.5,467.649994,47.380952,49,86.0,100,63.599998,74.0,71.0
20170109081500,493.5,474.700012,48.095239,49,77.400002,100,63.700001,74.0,71.0
20170109083000,493.5,467.649994,47.380952,49,75.900002,100,63.900002,74.0,71.0
20170109084500,493.5,474.700012,48.095239,49,88.099998,100,64.099998,74.0,71.0
20170109090000,493.5,474.700012,48.095239,49,81.099998,100,64.300003,74.0,71.0
20170109091500,493.5,467.649994,47.380952,49,74.900002,100,64.400002,74.0,71.0
20170109093000,493.5,474.700012,48.095239,49,78.400002,100,64.599998,74.0,71.0
20170109094500,493.5,467.649994,47.380952,49,89.099998,100,64.800003,74.0,71.0
20170109100000,493.5,474.700012,48.095239,49,78.699997,100,65.0,74.0,71.0
20170109101500,493.5,467.649994,47.380952,49,76.599998,100,65.099998,74.0,71.0
20170109103000,493.5,467.649994,47.380952,49,89.800003,100,65.300003,74.0,71.0
20170109104500,493.5,467.649994,47.380952,49,78.699997,100,65.5,75.699997,72.699997
20170109110000,493.5,479.399994,48.571428,49,77.300003,100,65.800003,75.699997,72.699997
20170109111500,493.5,479.399994,48.571428,49,89.900002,100,66.099998,75.699997,72.699997
20170109113000,493.5,479.399994,48.571428,49,77.199997,100,66.300003,75.699997,72.699997
20170109114500,493.5,467.649994,47.380952,49,80.5,100,66.599998,75.699997,72.699997
20170109120000,493.5,474.700012,48.095239,49,88.0,100,66.699997,75.699997,72.699997
20170109121500,493.5,462.950012,46.904763,49,75.800003,100,66.900002,75.699997,72.699997
20170109123000,493.5,467.649994,47.380952,49,82.900002,100,67.099998,75.699997,72.699997
20170109124500,493.5,467.649994,47.380952,49,84.699997,100,67.199997,75.699997,72.699997
20170109130000,493.5,455.899994,46.190476,49,75.5,100,67.400002,75.699997,72.699997
20170109131500,493.5,455.899994,46.190476,49,85.800003,100,67.599998,75.699997,72.699997
20170109133000,493.5,474.700012,48.095239,49,81.099998,100,67.699997,75.699997,72.699997
20170109134500,493.5,467.649994,47.380952,49,76.900002,100,67.800003,75.699997,72.699997
20170109140000,493.5,455.899994,46.190476,49,86.5,100,67.900002,75.699997,72.699997
20170109141500,493.5,462.950012,46.904763,49,75.699997,100,68.099998,75.699997,72.699997
20170109143000,493.5,455.899994,46.190476,49,89.199997,100,68.199997,75.699997,72.699997
20170109144500,493.5,467.649994,47.380952,49,78.800003,100,68.199997,75.699997,72.699997
20170109150000,493.5,462.950012,46.904763,49,77.400002,100,68.300003,75.699997,72.699997
20170109151500,493.5,462.950012,46.904763,49,89.400002,100,68.300003,75.699997,72.699997
20170109153000,493.5,455.899994,46.190476,49,77.300003,100,68.400002,75.699997,72.699997
20170109154500,493.5,455.899994,46.190476,49,81.199997,100,68.400002,75.699997,72.699997
20170109160000,493.5,479.399994,48.571428,49,84.099998,100,68.400002,75.699997,72.699997
20170109161500,493.5,479.399994,48.571428,49,75.400002,100,68.5,75.699997,72.699997
20170109163000,493.5,479.399994,48.571428,49,87.0,100,68.5,75.699997,72.699997
20170109164500,493.5,479.399994,48.571428,49,75.800003,100,68.599998,75.699997,72.699997
20170109170000,493.5,479.399994,48.571428,49,79.099998,100,68.599998,75.699997,72.699997
20170109171500,493.5,479.399994,48.571428,49,81.0,100,68.599998,75.699997,72.699997
20170109173000,493.5,479.399994,48.571428,49,79.800003,100,68.599998,75.699997,72.699997
20170109174500,493.5,479.399994,48.571428,49,77.0,100,68.699997,75.699997,72.699997
20170109180000,493.5,479.399994,48.571428,49,87.099998,100,68.699997,75.699997,72.699997
20170109181500,493.5,479.399994,48.571428,49,76.400002,100,68.800003,75.699997,72.699997
20170109183000,493.5,479.399994,48.571428,49,88.800003,100,68.800003,75.699997,72.699997
20170109184500,493.5,479.399994,48.571428,49,75.900002,100,68.800003,75.599998,72.599998
20170109190000,493.5,491.149994,49.761904,49,86.199997,100,68.900002,75.699997,72.699997
20170109191500,493.5,479.399994,48.571428,49,77.599998,100,68.900002,75.699997,72.699997
20170109193000,493.5,479.399994,48.571428,49,79.800003,100,68.900002,75.699997,72.699997
20170109194500,493.5,491.149994,49.761904,49,81.0,100,68.900002,75.699997,72.699997
20170109200000,493.5,479.399994,48.571428,49,75.400002,100,68.900002,75.699997,72.699997
20170109201500,493.5,479.399994,48.571428,49,85.599998,100,68.900002,75.699997,72.699997
20170109203000,493.5,479.399994,48.571428,49,74.800003,100,68.900002,75.699997,72.699997
20170109204500,493.5,479.399994,48.571428,49,82.199997,100,68.900002,75.699997,72.699997
20170109210000,493.5,479.399994,48.571428,49,83.5,100,68.900002,75.699997,72.699997
20170109211500,493.5,479.399994,48.571428,49,74.800003,100,68.900002,75.599998,72.599998
20170109213000,493.5,479.399994,48.571428,49,84.300003,100,68.900002,75.699997,72.699997
20170109214500,493.5,491.149994,49.761904,49,81.5,100,68.900002,75.599998,72.599998
20170109220000,493.5,491.149994,49.761904,49,74.900002,100,68.900002,75.599998,72.599998
20170109221500,493.5,491.149994,49.761904,49,88.800003,100,68.900002,75.699997,72.699997
20170109223000,493.5,484.100006,49.04762,49,79.099998,100,68.900002,75.599998,72.599998
20170109224500,493.5,484.100006,49.04762,49,76.800003,100,68.900002,75.599998,72.599998
20170109230000,493.5,484.100006,49.04762,49,88.400002,100,68.900002,75.5,72.5
20170109231500,493.5,484.100006,49.04762,49,76.900002,100,68.900002,75.5,72.5
20170109233000,493.5,484.100006,49.04762,49,76.900002,100,68.900002,75.599998,72.599998
20170109234500,493.5,474.700012,48.095239,49,89.099998,100,68.900002,75.599998,72.599998
20170110000000,493.5,474.700012,48.095239,49,74.900002,100,68.900002,75.599998,72.599998
20170110001500,493.5,474.700012,48.095239,49,79.199997,100,68.900002,75.599998,72.599998
20170110003000,493.5,474.700012,48.095239,49,89.300003,100,68.900002,75.599998,72.599998
20170110004500,493.5,484.100006,49.04762,49,78.900002,100,69.0,75.599998,72.599998
20170110010000,493.5,484.100006,49.04762,49,77.300003,100,69.0,75.5,72.5
20170110011500,493.5,474.700012,48.095239,49,89.599998,100,69.0,75.5,72.5
20170110013000,493.5,474.700012,48.095239,49,74.5,100,69.0,75.5,72.5
20170110014500,493.5,467.649994,47.380952,49,80.099998,100,69.0,75.5,72.5
20170110020000,493.5,474.700012,48.095239,49,84.300003,100,69.099998,75.5,72.5
20170110021500,493.5,484.100006,49.04762,49,75.300003,100,69.099998,75.5,72.5
20170110023000,493.5,467.649994,47.380952,49,87.400002,100,69.099998,75.400002,72.400002
20170110024500,493.5,479.399994,48.571428,49,76.599998,100,69.099998,75.400002,72.400002
20170110030000,493.5,479.399994,48.571428,49,80.199997,100,69.099998,75.400002,72.400002
20170110031500,493.5,479.399994,48.571428,49,80.199997,100,69.099998,75.400002,72.400002
20170110033000,493.5,479.399994,48.571428,49,76.0,100,69.099998,75.400002,72.400002
20170110034500,493.5,479.399994,48.571428,49,89.199997,100,69.099998,75.400002,72.400002
20170110040000,493.5,479.399994,48.571428,49,74.900002,100,69.099998,75.400002,72.400002
20170110041500,493.5,479.399994,48.571428,49,80.5,100,69.099998,75.400002,72.400002
20170110043000,493.5,479.399994,48.571428,49,82.0,100,69.099998,75.400002,72.400002
20170110044500,493.5,479.399994,48.571428,49,74.900002,100,69.099998,75.400002,72.400002
20170110050000,493.5,479.399994,48.571428,49,90.400002,100,69.199997,75.400002,72.400002
20170110051500,493.5,479.399994,48.571428,49,74.900002,100,69.199997,75.400002,72.400002
20170110053000,493.5,462.950012,46.904763,49,81.699997,100,69.199997,75.400002,72.400002
20170110054500,493.5,467.649994,47.380952,49,79.400002,100,69.199997,75.400002,72.400002
20170110060000,493.5,479.399994,48.571428,49,76.199997,100,69.199997,75.400002,72.400002
20170110061500,493.5,467.649994,47.380952,49,88.5,100,69.199997,75.400002,72.400002
20170110063000,493.5,467.649994,47.380952,49,75.400002,100,69.199997,75.400002,72.400002
20170110064500,493.5,462.950012,46.904763,49,88.099998,100,69.300003,75.400002,72.400002
20170110070000,493.5,462.950012,46.904763,49,76.300003,100,69.300003,75.400002,72.400002
20170110071500,493.5,462.950012,46.904763,49,84.5,100,69.400002,75.400002,72.400002
20170110073000,493.5,467.649994,47.380952,49,75.900002,100,69.400002,75.400002,72.400002
20170110074500,493.5,479.399994,48.571428,49,85.699997,100,69.400002,75.400002,72.400002
20170110080000,493.5,479.399994,48.571428,49,77.800003,100,69.400002,75.400002,72.400002
20170110081500,493.5,462.950012,46.904763,49,75.800003,100,69.400002,75.400002,72.400002
20170110083000,493.5,467.649994,47.380952,49,87.0,100,69.5,75.400002,72.400002
20170110084500,493.5,462.950012,46.904763,49,79.199997,100,69.599998,75.400002,72.400002
20170110090000,493.5,467.649994,47.380952,49,76.400002,100,69.599998,75.400002,72.400002
20170110091500,493.5,455.899994,46.190476,49,81.800003,100,69.599998,75.400002,72.400002
20170110093000,493.5,467.649994,47.380952,49,85.300003,100,69.699997,75.400002,72.400002
20170110094500,493.5,467.649994,47.380952,49,78.699997,100,69.699997,75.400002,72.400002
20170110100000,493.5,467.649994,47.380952,49,75.900002,100,69.800003,75.400002,72.400002
20170110101500,493.5,455.899994,46.190476,49,82.0,100,69.900002,75.400002,72.400002
20170110103000,493.5,479.399994,48.571428,49,82.0,100,70.0,75.400002,72.400002
20170110104500,493.5,462.950012,46.904763,49,75.900002,100,70.0,75.400002,72.400002
20170110110000,493.5,467.649994,47.380952,49,78.099998,100,70.099998,75.400002,72.400002
20170110111500,493.5,462.950012,46.904763,49,86.599998,100,70.199997,75.400002,72.400002
20170110113000,493.5,467.649994,47.380952,49,80.699997,100,70.400002,75.400002,72.400002
20170110114500,493.5,467.649994,47.380952,49,76.900002,100,70.400002,75.400002,72.400002
20170110120000,493.5,455.899994,46.190476,49,76.900002,100,70.599998,75.400002,72.400002
20170110121500,493.5,455.899994,46.190476,49,87.300003,100,70.800003,75.400002,72.400002
20170110123000,493.5,462.950012,46.904763,49,76.800003,100,70.900002,75.400002,72.400002
20170110124500,493.5,462.950012,46.904763,49,76.800003,100,71.0,75.400002,72.400002
20170110130000,493.5,484.100006,49.04762,50,76.800003,100,71.0,75.400002,72.400002
20170110131500,493.5,484.100006,49.04762,50,85.300003,100,70.900002,75.400002,72.400002
20170110133000,493.5,484.100006,49.04762,50,82.099998,100,70.800003,75.400002,72.400002
20170110134500,493.5,491.149994,49.761904,50,79.699997,100,70.900002,75.400002,72.400002
20170110140000,493.5,484.100006,49.04762,50,79.699997,100,71.0,75.400002,72.400002
20170110141500,493.5,495.850006,50.238096,50,84.5,100,71.300003,75.400002,72.400002
20170110143000,493.5,479.399994,48.571428,50,75.900002,100,71.400002,75.400002,72.400002
20170110144500,493.5,491.149994,49.761904,50,78.599998,100,71.599998,75.400002,72.400002
20170110150000,493.5,484.100006,49.04762,50,77.300003,100,71.599998,75.400002,72.400002
20170110151500,493.5,491.149994,49.761904,50,75.400002,100,71.699997,75.400002,72.400002
20170110153000,493.5,484.100006,49.04762,50,87.900002,100,71.699997,75.400002,72.400002
20170110154500,493.5,495.850006,50.238096,50,77.800003,100,71.599998,75.400002,72.400002
20170110160000,493.5,495.850006,50.238096,50,75.900002,100,71.699997,75.400002,72.400002
20170110161500,493.5,484.100006,49.04762,50,87.800003,100,71.599998,75.400002,72.400002
20170110163000,493.5,484.100006,49.04762,50,75.900002,100,71.5,75.400002,72.400002
20170110164500,493.5,484.100006,49.04762,50,78.599998,100,71.300003,75.400002,72.400002
20170110170000,493.5,484.100006,49.04762,50,83.300003,100,71.199997,75.400002,72.400002
20170110171500,493.5,484.100006,49.04762,50,75.900002,100,71.199997,75.400002,72.400002
20170110173000,493.5,491.149994,49.761904,50,81.0,100,71.0,75.400002,72.400002
20170110174500,493.5,484.100006,49.04762,50,82.199997,100,70.900002,75.400002,72.400002
20170110180000,493.5,484.100006,49.04762,50,75.400002,100,70.900002,75.400002,72.400002
20170110181500,493.5,484.100006,49.04762,50,85.400002,100,70.900002,75.400002,72.400002
20170110183000,493.5,484.100006,49.04762,50,76.800003,100,70.900002,75.400002,72.400002
20170110184500,493.5,484.100006,49.04762,50,76.800003,100,70.800003,75.400002,72.400002
20170110190000,493.5,484.100006,49.04762,50,82.5,100,70.800003,75.400002,72.400002
20170110191500,493.5,484.100006,49.04762,50,77.800003,100,70.800003,75.400002,72.400002
20170110193000,493.5,484.100006,49.04762,50,76.400002,100,70.800003,75.400002,72.400002
20170110194500,493.5,484.100006,49.04762,50,89.099998,100,70.800003,75.400002,72.400002
20170110200000,493.5,491.149994,49.761904,50,77.300003,100,70.699997,75.400002,72.400002
20170110201500,493.5,474.700012,48.095239,50,77.300003,100,70.199997,75.400002,72.400002
20170110203000,493.5,474.700012,48.095239,50,85.900002,100,70.099998,75.400002,72.400002
