PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170110204500,493.5,474.700012,48.095239,50,75.400002,100,69.800003,75.400002,72.400002
20170110210000,493.5,474.700012,48.095239,50,86.099998,100,69.699997,75.400002,72.400002
20170110211500,493.5,474.700012,48.095239,50,76.400002,100,69.599998,75.400002,72.400002
20170110213000,493.5,467.649994,47.380952,50,81.0,100,69.800003,75.400002,72.400002
20170110214500,493.5,479.399994,48.571428,50,79.199997,100,70.199997,75.400002,72.400002
20170110220000,493.5,479.399994,48.571428,50,76.300003,100,70.199997,75.400002,72.400002
20170110221500,493.5,479.399994,48.571428,50,88.800003,100,69.800003,75.400002,72.400002
20170110223000,493.5,479.399994,48.571428,50,76.0,100,69.800003,75.400002,72.400002
20170110224500,493.5,479.399994,48.571428,50,83.099998,100,69.900002,75.400002,72.400002
20170110230000,493.5,479.399994,48.571428,50,77.199997,100,69.699997,75.400002,72.400002
20170110231500,493.5,479.399994,48.571428,50,79.099998,100,69.800003,75.400002,72.400002
20170110233000,493.5,479.399994,48.571428,50,82.0,100,69.699997,75.400002,72.400002
20170110234500,493.5,479.399994,48.571428,50,75.400002,100,69.699997,75.400002,72.400002
20170111000000,493.5,467.649994,47.380952,50,87.0,100,69.699997,75.400002,72.400002
20170111001500,493.5,474.700012,48.095239,50,75.900002,100,69.599998,75.400002,72.400002
20170111003000,493.5,474.700012,48.095239,50,80.0,100,69.699997,75.400002,72.400002
20170111004500,493.5,484.100006,49.04762,50,82.099998,100,69.699997,75.400002,72.400002
20170111010000,493.5,484.100006,49.04762,50,76.800003,100,69.599998,75.400002,72.400002
20170111011500,493.5,455.899994,46.190476,10,85.800003,100,69.400002,75.300003,72.300003
20170111013000,493.5,455.899994,46.190476,48,80.300003,100,69.5,75.300003,72.300003
20170111014500,493.5,462.950012,46.904763,48,80.300003,100,69.599998,75.300003,72.300003
20170111020000,493.5,462.950012,46.904763,48,88.800003,100,69.599998,75.300003,72.300003
20170111021500,493.5,462.950012,46.904763,48,77.300003,100,69.699997,75.300003,72.300003
20170111023000,493.5,462.950012,46.904763,48,83.599998,100,69.699997,75.300003,72.300003
20170111024500,493.5,455.899994,46.190476,48,78.5,100,69.800003,75.300003,72.300003
20170111030000,493.5,467.649994,47.380952,48,81.5,100,69.800003,75.300003,72.300003
20170111031500,493.5,455.899994,46.190476,48,81.5,100,69.800003,75.300003,72.300003
20170111033000,493.5,462.950012,46.904763,48,76.800003,100,69.900002,75.300003,72.300003
20170111034500,493.5,462.950012,46.904763,48,92.199997,100,69.900002,75.300003,72.300003
20170111040000,493.5,462.950012,46.904763,48,77.800003,100,69.900002,75.300003,72.300003
20170111041500,493.5,451.200012,45.714287,48,82.400002,100,69.900002,75.300003,72.300003
20170111044500,493.5,474.700012,48.095239,11,78.0,100,70.099998,75.300003,72.300003
20170111050000,493.5,462.950012,46.904763,11,81.900002,100,70.099998,75.300003,72.300003
20170111051500,493.5,455.899994,46.190476,43,84.5,100,70.0,75.300003,72.300003
20170111053000,493.5,467.649994,47.380952,44,92.099998,100,69.900002,75.300003,72.300003
20170111054500,493.5,462.950012,46.904763,44,80.699997,100,69.900002,75.0,72.0
20170111060000,493.5,474.700012,48.095239,44,88.400002,100,69.900002,75.0,72.0
20170111061500,493.5,474.700012,48.095239,44,83.800003,100,69.900002,75.0,72.0
20170111063000,493.5,467.649994,47.380952,44,82.900002,100,69.900002,75.0,72.0
20170111064500,493.5,467.649994,47.380952,44,85.900002,100,69.900002,75.0,72.0
20170111070000,493.5,474.700012,48.095239,44,81.699997,100,70.0,75.0,72.0
20170111071500,493.5,467.649994,47.380952,44,92.099998,100,70.099998,74.599998,71.599998
20170111073000,493.5,467.649994,47.380952,44,80.599998,100,70.0,74.300003,71.300003
20170111074500,493.5,474.700012,48.095239,44,85.900002,100,70.099998,74.300003,71.300003
20170111080000,493.5,467.649994,47.380952,44,79.599998,100,70.199997,73.900002,70.900002
20170111081500,493.5,462.950012,46.904763,44,95.300003,100,70.199997,74.300003,71.300003
20170111083000,493.5,462.950012,46.904763,44,80.699997,100,70.199997,74.599998,71.599998
20170111084500,493.5,599.25,60.714286,50,55.599998,0,70.199997,72.300003,69.300003
20170111090000,493.5,531.099976,53.809521,47,81.699997,100,70.199997,74.599998,71.599998
20170111091500,493.5,531.099976,53.809521,47,76.400002,100,70.300003,74.599998,71.599998
20170111093000,493.5,531.099976,53.809521,47,81.5,100,70.300003,74.599998,71.599998
20170111094500,493.5,531.099976,53.809521,47,83.300003,100,70.400002,74.599998,71.599998
20170111100000,493.5,531.099976,53.809521,47,78.800003,100,70.5,74.599998,71.599998
20170111101500,493.5,531.099976,53.809521,47,82.900002,100,70.5,74.599998,71.599998
20170111103000,493.5,531.099976,53.809521,47,82.900002,100,70.300003,74.599998,71.599998
20170111104500,493.5,531.099976,53.809521,47,77.800003,100,70.300003,74.599998,71.599998
20170111110000,493.5,531.099976,53.809521,47,85.099998,100,70.300003,74.699997,71.699997
20170111111500,493.5,521.700012,52.857144,47,81.400002,100,70.400002,74.699997,71.699997
20170111113000,493.5,535.799988,54.285713,47,83.800003,100,70.400002,74.699997,71.699997
20170111114500,493.5,535.799988,54.285713,47,86.699997,100,70.5,74.699997,71.699997
20170111120000,493.5,521.700012,52.857144,47,81.5,100,70.800003,74.699997,71.699997
20170111121500,493.5,521.700012,52.857144,47,77.800003,100,70.900002,74.699997,71.699997
20170111123000,493.5,521.700012,52.857144,47,79.199997,100,71.0,74.699997,71.699997
20170111124500,493.5,528.75,53.571429,47,86.900002,100,71.099998,74.800003,71.800003
20170111130000,493.5,528.75,53.571429,47,86.900002,100,71.199997,74.900002,71.900002
20170111131500,493.5,528.75,53.571429,47,77.800003,100,71.300003,74.900002,71.900002
20170111133000,493.5,521.700012,52.857144,47,91.0,100,71.5,75.0,72.0
20170111134500,493.5,509.950012,51.666668,45,78.5,100,71.699997,75.0,72.0
20170111140000,493.5,500.549988,50.714284,45,88.599998,100,71.699997,75.0,72.0
20170111141500,493.5,500.549988,50.714284,45,77.800003,100,71.699997,75.0,72.0
20170111143000,493.5,500.549988,50.714284,45,88.099998,100,71.699997,75.0,72.0
20170111144500,493.5,500.549988,50.714284,45,79.0,100,71.699997,75.0,72.0
20170111150000,493.5,509.950012,51.666668,45,79.0,100,71.800003,74.599998,71.599998
20170111151500,493.5,509.950012,51.666668,45,91.199997,100,71.599998,74.699997,71.699997
20170111153000,493.5,509.950012,51.666668,45,53.5,100,71.400002,74.699997,71.699997
20170111154500,493.5,509.950012,51.666668,45,53.5,100,71.300003,75.0,72.0
20170111160000,493.5,509.950012,51.666668,45,53.5,100,71.300003,74.699997,71.699997
20170111161500,493.5,500.549988,50.714284,45,54.299999,100,71.300003,75.0,72.0
20170111163000,493.5,500.549988,50.714284,45,54.299999,100,71.199997,75.0,72.0
20170111164500,493.5,500.549988,50.714284,45,74.599998,100,71.300003,75.0,72.0
20170111170000,493.5,500.549988,50.714284,45,76.099998,100,71.199997,74.599998,71.599998
20170111171500,493.5,500.549988,50.714284,45,76.099998,100,71.199997,74.599998,71.599998
20170111173000,493.5,500.549988,50.714284,45,74.900002,100,71.0,74.300003,71.300003
20170111174500,493.5,500.549988,50.714284,45,76.5,100,71.0,74.300003,71.300003
20170111180000,493.5,500.549988,50.714284,45,76.5,100,71.0,75.0,72.0
20170111181500,493.5,500.549988,50.714284,45,87.800003,100,70.900002,75.0,72.0
20170111183000,493.5,500.549988,50.714284,45,77.800003,100,70.900002,75.0,72.0
20170111184500,493.5,500.549988,50.714284,45,91.699997,100,70.800003,75.0,72.0
20170111190000,493.5,500.549988,50.714284,45,77.800003,100,70.800003,75.0,72.0
20170111191500,493.5,500.549988,50.714284,45,86.5,100,70.800003,75.0,72.0
20170111193000,493.5,500.549988,50.714284,45,80.800003,100,70.699997,75.0,72.0
20170111194500,493.5,500.549988,50.714284,45,80.800003,100,70.699997,75.0,72.0
20170111200000,493.5,500.549988,50.714284,45,85.599998,100,70.699997,75.0,72.0
20170111201500,493.5,500.549988,50.714284,45,79.5,100,70.699997,75.0,72.0
20170111203000,493.5,500.549988,50.714284,45,89.800003,100,70.699997,75.0,72.0
20170111204500,493.5,500.549988,50.714284,45,79.199997,100,70.699997,75.0,72.0
20170111210000,493.5,500.549988,50.714284,45,89.0,100,70.599998,75.0,72.0
20170111211500,493.5,500.549988,50.714284,45,79.900002,100,70.599998,75.0,72.0
20170111213000,493.5,500.549988,50.714284,45,88.0,100,70.599998,75.0,72.0
20170111214500,493.5,500.549988,50.714284,45,78.699997,100,70.599998,75.0,72.0
20170111220000,493.5,500.549988,50.714284,45,92.0,100,70.699997,75.0,72.0
20170111221500,493.5,500.549988,50.714284,45,78.300003,100,70.699997,75.0,72.0
20170111223000,493.5,500.549988,50.714284,45,92.400002,100,70.699997,75.0,72.0
20170111224500,493.5,500.549988,50.714284,45,78.300003,100,70.800003,75.0,72.0
20170111230000,493.5,500.549988,50.714284,45,92.599998,100,70.800003,75.0,72.0
20170111231500,493.5,509.950012,51.666668,45,78.300003,100,70.800003,75.0,72.0
20170111233000,493.5,509.950012,51.666668,45,90.800003,100,70.800003,75.0,72.0
20170111234500,493.5,509.950012,51.666668,45,77.800003,100,70.800003,75.0,72.0
20170112000000,493.5,500.549988,50.714284,45,86.599998,100,70.800003,75.0,72.0
20170112001500,493.5,500.549988,50.714284,45,80.199997,100,70.800003,75.0,72.0
20170112003000,493.5,500.549988,50.714284,45,81.599998,100,70.800003,75.0,72.0
20170112004500,493.5,500.549988,50.714284,45,84.900002,100,70.699997,75.0,72.0
20170112010000,493.5,500.549988,50.714284,45,79.699997,100,70.5,75.0,72.0
20170112011500,493.5,500.549988,50.714284,45,87.5,100,70.5,75.0,72.0
20170112013000,493.5,500.549988,50.714284,45,79.199997,100,70.599998,75.0,72.0
20170112014500,493.5,500.549988,50.714284,45,87.800003,100,70.599998,75.0,72.0
20170112020000,493.5,500.549988,50.714284,45,78.800003,100,70.599998,75.0,72.0
20170112021500,493.5,500.549988,50.714284,45,91.300003,100,70.5,74.300003,71.300003
20170112023000,493.5,500.549988,50.714284,45,77.800003,100,70.599998,74.5,71.5
20170112024500,493.5,500.549988,50.714284,45,91.900002,100,70.599998,74.599998,71.599998
20170112030000,493.5,500.549988,50.714284,45,77.800003,100,70.5,74.599998,71.599998
20170112031500,493.5,500.549988,50.714284,45,92.400002,100,70.5,73.599998,70.599998
20170112033000,493.5,500.549988,50.714284,45,77.800003,100,70.5,73.900002,70.900002
20170112034500,493.5,500.549988,50.714284,45,92.300003,100,70.5,74.300003,71.300003
20170112040000,493.5,500.549988,50.714284,45,77.300003,100,70.599998,74.300003,71.300003
20170112041500,493.5,500.549988,50.714284,45,91.300003,100,70.5,74.400002,71.400002
20170112043000,493.5,500.549988,50.714284,45,79.099998,100,70.5,74.400002,71.400002
20170112044500,493.5,500.549988,50.714284,45,90.800003,100,70.5,74.400002,71.400002
20170112050000,493.5,500.549988,50.714284,45,78.300003,100,70.5,74.400002,71.400002
20170112051500,493.5,500.549988,50.714284,45,83.699997,100,70.5,74.300003,71.300003
20170112053000,493.5,500.549988,50.714284,45,83.699997,100,70.5,74.300003,71.300003
20170112054500,493.5,500.549988,50.714284,45,77.300003,100,70.5,74.300003,71.300003
20170112060000,493.5,500.549988,50.714284,45,80.199997,100,70.5,73.800003,70.800003
20170112061500,493.5,479.399994,48.571428,45,80.199997,100,70.300003,74.0,71.0
20170112063000,493.5,479.399994,48.571428,45,84.300003,100,69.900002,74.599998,71.599998
20170112064500,493.5,479.399994,48.571428,45,76.800003,100,69.699997,74.0,71.0
20170112070000,493.5,479.399994,48.571428,45,78.0,100,69.599998,74.0,71.0
20170112071500,493.5,500.549988,50.714284,45,80.300003,100,69.599998,74.300003,71.300003
20170112073000,493.5,500.549988,50.714284,45,80.300003,100,69.599998,74.300003,71.300003
20170112074500,493.5,509.950012,51.666668,45,89.699997,100,69.699997,74.300003,71.300003
20170112080000,493.5,500.549988,50.714284,45,79.199997,100,69.699997,74.300003,71.300003
20170112081500,493.5,500.549988,50.714284,45,79.199997,100,69.699997,74.300003,71.300003
20170112083000,493.5,500.549988,50.714284,45,91.800003,100,69.699997,74.0,71.0
20170112084500,493.5,500.549988,50.714284,45,83.300003,100,69.699997,74.400002,71.400002
20170112090000,493.5,500.549988,50.714284,45,75.900002,100,69.699997,74.599998,71.599998
20170112091500,493.5,500.549988,50.714284,45,83.800003,100,69.699997,74.599998,71.599998
20170112093000,493.5,500.549988,50.714284,45,79.300003,100,69.699997,74.599998,71.599998
20170112094500,493.5,500.549988,50.714284,45,76.900002,100,69.800003,74.599998,71.599998
20170112100000,493.5,500.549988,50.714284,45,91.699997,100,69.800003,74.300003,71.300003
20170112101500,493.5,500.549988,50.714284,45,80.699997,100,69.900002,74.599998,71.599998
20170112103000,493.5,500.549988,50.714284,45,77.800003,100,69.900002,74.599998,71.599998
20170112104500,493.5,500.549988,50.714284,45,87.400002,100,69.900002,74.599998,71.599998
20170112110000,493.5,500.549988,50.714284,45,87.400002,100,70.0,74.599998,71.599998
20170112111500,493.5,500.549988,50.714284,45,78.699997,100,70.0,74.599998,71.599998
20170112113000,493.5,500.549988,50.714284,45,77.900002,100,70.199997,74.599998,71.599998
20170112114500,493.5,500.549988,50.714284,45,91.099998,100,70.300003,74.0,71.0
20170112120000,493.5,517.0,52.380952,46,71.400002,100,70.199997,74.599998,71.599998
20170112121500,493.5,528.75,53.571429,46,74.900002,100,70.300003,74.800003,71.800003
20170112123000,493.5,528.75,53.571429,46,75.900002,100,70.5,74.699997,71.699997
20170112124500,493.5,521.700012,52.857144,46,89.099998,100,70.599998,74.699997,71.699997
20170112130000,493.5,521.700012,52.857144,46,79.699997,100,70.699997,74.699997,71.699997
20170112131500,493.5,528.75,53.571429,46,77.300003,100,70.800003,74.699997,71.699997
20170112133000,493.5,528.75,53.571429,46,87.400002,100,70.900002,74.699997,71.699997
20170112134500,493.5,521.700012,52.857144,46,79.199997,100,71.0,74.699997,71.699997
20170112140000,493.5,521.700012,52.857144,46,77.800003,100,71.199997,74.699997,71.699997
20170112141500,493.5,521.700012,52.857144,46,87.199997,100,71.199997,74.699997,71.699997
20170112143000,493.5,521.700012,52.857144,46,78.300003,100,71.300003,74.599998,71.599998
20170112144500,493.5,521.700012,52.857144,46,76.400002,100,71.300003,74.599998,71.599998
20170112150000,493.5,521.700012,52.857144,46,77.199997,100,71.300003,74.599998,71.599998
20170112151500,493.5,521.700012,52.857144,46,82.800003,100,71.099998,74.599998,71.599998
20170112153000,493.5,521.700012,52.857144,46,77.800003,100,70.900002,74.599998,71.599998
20170112154500,493.5,521.700012,52.857144,46,80.099998,100,70.800003,74.400002,71.400002
20170112160000,493.5,521.700012,52.857144,46,80.099998,100,70.699997,74.699997,71.699997
20170112161500,493.5,528.75,53.571429,46,78.699997,100,70.699997,74.599998,71.599998
20170112163000,493.5,521.700012,52.857144,46,77.300003,100,70.699997,74.599998,71.599998
20170112164500,493.5,528.75,53.571429,46,85.099998,100,70.599998,74.300003,71.300003
20170112170000,493.5,528.75,53.571429,46,82.199997,100,70.5,74.400002,71.400002
20170112171500,493.5,521.700012,52.857144,46,76.400002,100,70.5,75.0,72.0
20170112173000,493.5,521.700012,52.857144,46,91.099998,100,70.400002,75.0,72.0
20170112174500,493.5,521.700012,52.857144,46,81.099998,100,70.300003,75.0,72.0
20170112180000,493.5,521.700012,52.857144,46,76.900002,100,70.300003,75.0,72.0
20170112181500,493.5,521.700012,52.857144,46,88.0,100,70.199997,75.0,72.0
20170112183000,493.5,528.75,53.571429,46,78.199997,100,70.199997,75.0,72.0
20170112184500,493.5,521.700012,52.857144,46,86.5,100,70.0,75.0,72.0
20170112190000,493.5,521.700012,52.857144,46,79.699997,100,70.0,75.0,72.0
20170112191500,493.5,528.75,53.571429,46,77.199997,100,69.900002,75.0,72.0
20170112193000,493.5,521.700012,52.857144,46,88.699997,100,69.900002,75.0,72.0
20170112194500,493.5,521.700012,52.857144,46,77.300003,100,69.800003,75.0,72.0
20170112200000,493.5,521.700012,52.857144,46,82.5,100,69.800003,75.0,72.0
20170112201500,493.5,528.75,53.571429,46,83.400002,100,69.800003,75.0,72.0
20170112203000,493.5,521.700012,52.857144,46,76.800003,100,69.800003,75.0,72.0
20170112204500,493.5,521.700012,52.857144,46,88.0,100,69.699997,75.0,72.0
20170112210000,493.5,521.700012,52.857144,46,78.300003,100,69.699997,75.0,72.0
20170112211500,493.5,521.700012,52.857144,46,78.300003,100,69.699997,75.0,72.0
20170112213000,493.5,521.700012,52.857144,46,91.699997,100,69.599998,75.0,72.0
20170112214500,493.5,521.700012,52.857144,46,76.900002,100,69.699997,75.0,72.0
20170112220000,493.5,528.75,53.571429,46,81.099998,100,69.599998,75.0,72.0
20170112221500,493.5,521.700012,52.857144,46,82.400002,100,69.599998,75.0,72.0
20170112223000,493.5,521.700012,52.857144,46,76.400002,100,69.5,75.0,72.0
20170112224500,493.5,528.75,53.571429,46,91.699997,100,69.5,75.0,72.0
20170112230000,493.5,521.700012,52.857144,46,77.099998,100,69.5,75.0,72.0
20170112231500,493.5,521.700012,52.857144,46,88.400002,100,69.400002,75.0,72.0
20170112233000,493.5,521.700012,52.857144,46,77.800003,100,69.400002,75.0,72.0
20170112234500,493.5,528.75,53.571429,46,81.5,100,69.400002,75.0,72.0
20170113000000,493.5,528.75,53.571429,46,81.5,100,69.400002,75.0,72.0
20170113001500,493.5,521.700012,52.857144,46,77.099998,100,69.300003,75.0,72.0
20170113003000,493.5,531.099976,53.809521,46,90.5,100,69.300003,75.0,72.0
20170113004500,493.5,517.0,52.380952,46,76.800003,100,69.300003,75.0,72.0
20170113010000,493.5,517.0,52.380952,46,85.800003,100,69.199997,74.300003,71.300003
20170113011500,493.5,528.75,53.571429,46,78.400002,100,69.199997,75.0,72.0
20170113013000,493.5,528.75,53.571429,46,79.400002,100,69.199997,75.0,72.0
20170113014500,493.5,521.700012,52.857144,46,86.0,100,69.199997,75.0,72.0
20170113020000,493.5,521.700012,52.857144,46,76.800003,100,69.199997,75.0,72.0
20170113021500,493.5,521.700012,52.857144,46,86.099998,100,69.199997,75.0,72.0
20170113023000,493.5,521.700012,52.857144,46,78.300003,100,69.199997,75.0,72.0
20170113024500,493.5,521.700012,52.857144,46,80.599998,100,69.199997,75.0,72.0
20170113030000,493.5,521.700012,52.857144,46,88.199997,100,69.099998,75.0,72.0
20170113031500,493.5,521.700012,52.857144,46,76.400002,100,69.099998,75.0,72.0
20170113033000,493.5,528.75,53.571429,46,92.300003,100,69.099998,75.0,72.0
20170113034500,493.5,521.700012,52.857144,46,77.300003,100,69.099998,75.0,72.0
20170113040000,493.5,528.75,53.571429,46,81.199997,100,69.199997,75.0,72.0
20170113041500,493.5,521.700012,52.857144,46,84.0,100,69.199997,75.0,72.0
20170113043000,493.5,521.700012,52.857144,46,76.400002,100,69.199997,75.0,72.0
20170113044500,493.5,521.700012,52.857144,46,87.900002,100,69.199997,75.0,72.0
20170113050000,493.5,528.75,53.571429,46,76.400002,100,69.199997,75.0,72.0
20170113051500,493.5,521.700012,52.857144,46,92.300003,100,69.199997,75.0,72.0
20170113053000,493.5,521.700012,52.857144,46,76.400002,100,69.199997,75.0,72.0
20170113054500,493.5,521.700012,52.857144,46,85.400002,100,69.300003,75.0,72.0
20170113060000,493.5,521.700012,52.857144,46,78.400002,100,69.300003,75.0,72.0
20170113061500,493.5,521.700012,52.857144,46,78.400002,100,69.300003,75.0,72.0
20170113063000,493.5,521.700012,52.857144,46,91.699997,100,69.300003,75.0,72.0
20170113064500,493.5,521.700012,52.857144,46,77.300003,100,69.300003,75.0,72.0
20170113070000,493.5,521.700012,52.857144,46,82.5,100,69.300003,75.0,72.0
20170113071500,493.5,521.700012,52.857144,46,82.5,100,69.300003,75.0,72.0
20170113073000,493.5,521.700012,52.857144,46,76.800003,100,69.5,75.0,72.0
20170113074500,493.5,521.700012,52.857144,46,87.300003,100,69.400002,75.0,72.0
20170113080000,493.5,509.950012,51.666668,46,79.300003,100,69.5,75.0,72.0
20170113081500,493.5,517.0,52.380952,46,79.300003,100,69.5,75.0,72.0
20170113083000,493.5,517.0,52.380952,46,87.699997,100,69.5,75.0,72.0
20170113084500,493.5,517.0,52.380952,46,78.300003,100,69.599998,75.0,72.0
20170113090000,493.5,517.0,52.380952,46,87.099998,100,69.699997,75.0,72.0
20170113091500,493.5,517.0,52.380952,46,77.300003,100,69.699997,75.0,72.0
20170113093000,493.5,517.0,52.380952,46,83.699997,100,69.599998,74.300003,71.300003
20170113094500,493.5,517.0,52.380952,46,81.0,100,69.599998,75.0,72.0
20170113100000,493.5,517.0,52.380952,46,86.800003,100,69.599998,75.0,72.0
20170113101500,493.5,517.0,52.380952,46,77.300003,100,69.599998,74.900002,71.900002
20170113103000,493.5,517.0,52.380952,46,81.5,100,69.699997,74.699997,71.699997
20170113104500,493.5,517.0,52.380952,46,81.5,100,69.699997,74.699997,71.699997
20170113110000,493.5,517.0,52.380952,46,81.5,100,69.800003,74.699997,71.699997
20170113111500,493.5,517.0,52.380952,46,79.599998,100,69.699997,74.599998,71.599998
20170113113000,493.5,517.0,52.380952,46,83.900002,100,69.800003,74.599998,71.599998
20170113114500,493.5,517.0,52.380952,46,82.900002,100,69.800003,74.699997,71.699997
20170113120000,493.5,517.0,52.380952,46,81.599998,100,69.900002,74.699997,71.699997
20170113121500,493.5,517.0,52.380952,46,80.5,100,69.900002,74.699997,71.699997
20170113123000,493.5,517.0,52.380952,46,78.300003,100,69.900002,74.699997,71.699997
20170113124500,493.5,517.0,52.380952,46,88.0,100,69.900002,74.699997,71.699997
20170113130000,493.5,528.75,53.571429,46,79.699997,100,70.0,74.699997,71.699997
20170113131500,493.5,509.950012,51.666668,46,81.099998,100,70.199997,74.699997,71.699997
20170113133000,493.5,517.0,52.380952,46,77.800003,100,70.199997,74.699997,71.699997
20170113134500,493.5,528.75,53.571429,46,83.800003,100,70.099998,74.699997,71.699997
20170113140000,493.5,521.700012,52.857144,46,88.599998,100,70.0,74.400002,71.400002
20170113141500,493.5,528.75,53.571429,46,77.800003,100,70.0,74.400002,71.400002
20170113143000,493.5,521.700012,52.857144,46,88.099998,100,70.0,74.599998,71.599998
20170113144500,493.5,521.700012,52.857144,46,78.199997,100,70.199997,74.599998,71.599998
20170113150000,493.5,521.700012,52.857144,46,86.099998,100,70.0,74.599998,71.599998
20170113151500,493.5,528.75,53.571429,46,77.699997,100,69.900002,74.599998,71.599998
20170113153000,493.5,528.75,53.571429,46,80.199997,100,70.0,74.599998,71.599998
20170113154500,493.5,521.700012,52.857144,46,80.199997,100,69.800003,74.599998,71.599998
20170113160000,493.5,528.75,53.571429,46,82.199997,100,69.800003,74.599998,71.599998
20170113161500,493.5,528.75,53.571429,46,77.300003,100,69.699997,74.599998,71.599998
20170113163000,493.5,528.75,53.571429,46,82.0,100,69.599998,74.599998,71.599998
20170113164500,493.5,528.75,53.571429,46,79.699997,100,69.5,74.599998,71.599998
20170113170000,493.5,521.700012,52.857144,46,82.0,100,69.5,74.599998,71.599998
20170113171500,493.5,521.700012,52.857144,46,79.099998,100,69.300003,74.599998,71.599998
20170113173000,493.5,528.75,53.571429,46,87.699997,100,69.199997,74.599998,71.599998
20170113174500,493.5,528.75,53.571429,46,77.800003,100,69.099998,74.599998,71.599998
20170113180000,493.5,528.75,53.571429,46,87.300003,100,69.0,74.599998,71.599998
20170113181500,493.5,517.0,52.380952,46,77.300003,100,69.199997,74.599998,71.599998
20170113183000,493.5,517.0,52.380952,46,87.099998,100,69.199997,74.300003,71.300003
20170113184500,493.5,517.0,52.380952,46,77.300003,100,69.199997,74.599998,71.599998
20170113190000,493.5,528.75,53.571429,46,85.699997,100,69.199997,74.300003,71.300003
20170113191500,493.5,517.0,52.380952,46,78.900002,100,69.199997,74.300003,71.300003
20170113193000,493.5,528.75,53.571429,46,81.699997,100,69.300003,74.300003,71.300003
20170113194500,493.5,521.700012,52.857144,46,79.599998,100,69.400002,73.699997,70.699997
20170113200000,493.5,521.700012,52.857144,46,79.599998,100,69.400002,74.599998,71.599998
20170113201500,493.5,521.700012,52.857144,46,84.099998,100,69.5,74.599998,71.599998
20170113203000,493.5,531.099976,53.809521,46,78.300003,100,69.300003,74.599998,71.599998
20170113204500,493.5,521.700012,52.857144,46,76.800003,100,69.199997,74.599998,71.599998
20170113210000,493.5,521.700012,52.857144,46,88.800003,100,69.099998,74.599998,71.599998
20170113211500,493.5,528.75,53.571429,46,77.300003,100,69.099998,74.699997,71.699997
20170113213000,493.5,528.75,53.571429,46,78.699997,100,69.099998,74.800003,71.800003
20170113214500,493.5,528.75,53.571429,46,83.699997,100,69.300003,74.900002,71.900002
20170113220000,493.5,521.700012,52.857144,46,79.199997,100,69.400002,74.900002,71.900002
20170113221500,493.5,521.700012,52.857144,46,88.099998,100,69.599998,74.900002,71.900002
20170113223000,493.5,521.700012,52.857144,46,77.300003,100,69.599998,75.0,72.0
20170113224500,493.5,521.700012,52.857144,46,85.199997,100,69.699997,75.0,72.0
20170113230000,493.5,528.75,53.571429,46,79.199997,100,69.699997,75.0,72.0
20170113231500,493.5,521.700012,52.857144,46,80.099998,100,69.699997,75.0,72.0
20170113233000,493.5,521.700012,52.857144,46,86.400002,100,69.699997,75.0,72.0
20170113234500,493.5,521.700012,52.857144,46,76.699997,100,69.699997,75.0,72.0
20170114000000,493.5,521.700012,52.857144,46,87.099998,100,69.699997,75.0,72.0
20170114001500,493.5,509.950012,51.666668,46,77.300003,100,69.699997,74.599998,71.599998
20170114003000,493.5,521.700012,52.857144,46,92.400002,100,69.699997,74.599998,71.599998
20170114004500,493.5,521.700012,52.857144,46,76.800003,100,69.699997,74.599998,71.599998
20170114010000,493.5,521.700012,52.857144,46,83.699997,100,69.599998,74.599998,71.599998
20170114011500,493.5,474.700012,48.095239,8,78.699997,100,69.5,74.599998,71.599998
20170114013000,493.5,474.700012,48.095239,48,83.5,100,69.400002,74.599998,71.599998
20170114014500,493.5,474.700012,48.095239,48,77.0,100,69.5,74.599998,71.599998
20170114020000,493.5,474.700012,48.095239,48,88.0,100,69.599998,74.599998,71.599998
20170114021500,493.5,467.649994,47.380952,48,78.699997,100,69.699997,74.599998,71.599998
20170114023000,493.5,474.700012,48.095239,48,89.800003,100,69.699997,74.599998,71.599998
20170114024500,493.5,467.649994,47.380952,48,76.800003,100,69.699997,74.599998,71.599998
20170114030000,493.5,467.649994,47.380952,48,88.900002,100,69.699997,74.599998,71.599998
20170114031500,493.5,467.649994,47.380952,48,76.400002,100,69.699997,74.599998,71.599998
20170114033000,493.5,462.950012,46.904763,48,90.800003,100,69.699997,74.599998,71.599998
20170114034500,493.5,474.700012,48.095239,48,76.300003,100,69.699997,74.599998,71.599998
20170114040000,493.5,467.649994,47.380952,48,89.400002,100,69.599998,74.599998,71.599998
20170114041500,493.5,462.950012,46.904763,48,76.300003,100,69.599998,74.599998,71.599998
20170114043000,493.5,467.649994,47.380952,48,86.0,100,69.699997,74.599998,71.599998
20170114044500,493.5,474.700012,48.095239,48,75.900002,100,69.599998,74.599998,71.599998
20170114050000,493.5,467.649994,47.380952,48,82.900002,100,69.599998,74.599998,71.599998
20170114051500,493.5,467.649994,47.380952,48,76.400002,100,69.599998,74.599998,71.599998
20170114053000,493.5,474.700012,48.095239,48,85.599998,100,69.599998,74.599998,71.599998
20170114054500,493.5,474.700012,48.095239,48,78.199997,100,69.599998,74.699997,71.699997
20170114060000,493.5,474.700012,48.095239,48,85.099998,100,69.599998,74.699997,71.699997
20170114061500,493.5,467.649994,47.380952,48,78.0,100,69.599998,74.699997,71.699997
20170114063000,493.5,467.649994,47.380952,48,81.199997,100,69.699997,74.699997,71.699997
20170114064500,493.5,479.399994,48.571428,48,78.5,100,69.699997,74.699997,71.699997
20170114070000,493.5,479.399994,48.571428,48,79.800003,100,69.699997,74.699997,71.699997
20170114071500,493.5,479.399994,48.571428,48,81.099998,100,69.699997,74.699997,71.699997
20170114073000,493.5,479.399994,48.571428,48,88.0,100,69.699997,74.699997,71.699997
20170114074500,493.5,479.399994,48.571428,48,79.099998,100,69.800003,74.699997,71.699997
20170114080000,493.5,479.399994,48.571428,48,80.800003,100,69.800003,74.699997,71.699997
20170114081500,493.5,479.399994,48.571428,48,80.800003,100,69.800003,74.699997,71.699997
20170114083000,493.5,479.399994,48.571428,48,80.800003,100,69.800003,74.900002,71.900002
20170114084500,493.5,479.399994,48.571428,48,77.599998,100,69.900002,75.0,72.0
20170114090000,493.5,479.399994,48.571428,48,84.599998,100,69.900002,75.0,72.0
20170114091500,493.5,479.399994,48.571428,48,77.099998,100,69.900002,75.0,72.0
20170114093000,493.5,479.399994,48.571428,48,88.800003,100,70.0,75.0,72.0
20170114094500,493.5,479.399994,48.571428,48,76.400002,100,70.0,75.0,72.0
20170114100000,493.5,479.399994,48.571428,48,86.199997,100,70.0,75.0,72.0
20170114101500,493.5,467.649994,47.380952,48,76.800003,100,70.099998,75.0,72.0
20170114103000,493.5,467.649994,47.380952,48,83.699997,100,70.099998,75.0,72.0
20170114104500,493.5,479.399994,48.571428,48,79.199997,100,70.199997,75.0,72.0
20170114110000,493.5,467.649994,47.380952,48,77.199997,100,70.199997,75.0,72.0
20170114111500,493.5,462.950012,46.904763,48,89.599998,100,70.300003,75.0,72.0
20170114113000,493.5,467.649994,47.380952,48,76.800003,100,70.300003,75.0,72.0
20170114114500,493.5,462.950012,46.904763,48,82.199997,100,70.5,75.0,72.0
20170114120000,493.5,474.700012,48.095239,48,79.900002,100,70.599998,75.0,72.0
20170114121500,493.5,474.700012,48.095239,48,75.400002,100,70.699997,75.0,72.0
20170114123000,493.5,474.700012,48.095239,48,88.599998,100,70.800003,75.0,72.0
20170114124500,493.5,474.700012,48.095239,48,77.0,100,70.900002,75.0,72.0
20170114130000,493.5,474.700012,48.095239,48,79.300003,100,71.0,75.0,72.0
20170114131500,493.5,474.700012,48.095239,48,88.300003,100,71.099998,75.0,72.0
20170114133000,493.5,474.700012,48.095239,48,86.900002,100,71.099998,75.0,72.0
20170114134500,493.5,474.700012,48.095239,48,86.900002,100,71.199997,75.0,72.0
20170114140000,493.5,474.700012,48.095239,48,80.5,100,71.099998,75.0,72.0
20170114141500,493.5,467.649994,47.380952,48,76.5,100,71.300003,75.0,72.0
20170114143000,493.5,479.399994,48.571428,48,84.199997,100,71.400002,75.0,72.0
20170114144500,493.5,479.399994,48.571428,48,78.199997,100,71.400002,74.900002,71.900002
20170114150000,493.5,479.399994,48.571428,48,76.800003,100,71.300003,75.0,72.0
20170114151500,493.5,467.649994,47.380952,48,86.599998,100,71.400002,75.0,72.0
20170114153000,493.5,474.700012,48.095239,48,77.800003,100,71.599998,75.0,72.0
20170114154500,493.5,474.700012,48.095239,48,76.400002,100,71.400002,75.0,72.0
20170114160000,493.5,474.700012,48.095239,48,89.800003,100,71.400002,75.0,72.0
20170114161500,493.5,474.700012,48.095239,48,77.300003,100,71.300003,75.0,72.0
20170114163000,493.5,467.649994,47.380952,48,77.300003,100,71.199997,75.0,72.0
20170114164500,493.5,479.399994,48.571428,48,83.900002,100,71.199997,75.0,72.0
20170114170000,493.5,479.399994,48.571428,48,75.900002,100,71.199997,75.0,72.0
20170114171500,493.5,479.399994,48.571428,48,87.900002,100,71.099998,75.0,72.0
20170114173000,493.5,479.399994,48.571428,48,76.800003,100,71.0,75.0,72.0
20170114174500,493.5,479.399994,48.571428,48,76.800003,100,71.0,75.0,72.0
20170114180000,493.5,479.399994,48.571428,48,81.5,100,70.900002,75.0,72.0
20170114181500,493.5,479.399994,48.571428,48,84.400002,100,70.900002,75.0,72.0
20170114183000,493.5,479.399994,48.571428,48,76.900002,100,70.900002,75.0,72.0
20170114184500,493.5,479.399994,48.571428,48,81.5,100,70.800003,75.0,72.0
20170114190000,493.5,479.399994,48.571428,48,79.699997,100,70.800003,75.0,72.0
20170114191500,493.5,479.399994,48.571428,48,76.800003,100,70.800003,75.0,72.0
20170114193000,493.5,479.399994,48.571428,48,88.099998,100,70.800003,75.0,72.0
20170114194500,493.5,479.399994,48.571428,48,76.400002,100,70.800003,75.0,72.0
20170114200000,493.5,479.399994,48.571428,48,88.300003,100,70.699997,75.0,72.0
20170114201500,493.5,479.399994,48.571428,48,76.400002,100,70.699997,75.0,72.0
20170114203000,493.5,479.399994,48.571428,48,83.099998,100,70.699997,74.699997,71.699997
20170114204500,493.5,479.399994,48.571428,48,81.199997,100,70.699997,74.699997,71.699997
20170114210000,493.5,479.399994,48.571428,48,76.400002,100,70.599998,74.699997,71.699997
20170114211500,493.5,479.399994,48.571428,48,78.300003,100,70.599998,74.699997,71.699997
20170114213000,493.5,467.649994,47.380952,48,86.699997,100,70.599998,74.699997,71.699997
20170114214500,493.5,479.399994,48.571428,48,80.0,100,70.5,74.699997,71.699997
20170114220000,493.5,479.399994,48.571428,48,80.0,100,70.5,74.599998,71.599998
20170114221500,493.5,467.649994,47.380952,48,82.599998,100,70.5,74.599998,71.599998
20170114223000,493.5,479.399994,48.571428,48,77.199997,100,70.599998,74.599998,71.599998
20170114224500,493.5,479.399994,48.571428,48,85.300003,100,70.5,74.599998,71.599998
20170114230000,493.5,479.399994,48.571428,48,62.200001,100,70.5,73.5,70.5
20170114231500,493.5,521.700012,52.857144,50,82.5,100,70.199997,74.300003,71.300003
20170114233000,493.5,495.850006,50.238096,48,75.099998,100,70.300003,74.599998,71.599998
20170114234500,493.5,521.700012,52.857144,49,72.0,100,70.099998,74.300003,71.300003
20170115000000,493.5,509.950012,51.666668,49,84.099998,100,70.300003,74.300003,71.300003
20170115001500,493.5,509.950012,51.666668,49,75.400002,100,70.300003,74.400002,71.400002
20170115003000,493.5,517.0,52.380952,49,84.300003,100,70.400002,74.599998,71.599998
20170115004500,493.5,517.0,52.380952,49,75.900002,100,70.5,74.599998,71.599998
20170115010000,493.5,509.950012,51.666668,49,83.199997,100,70.5,74.599998,71.599998
20170115011500,493.5,509.950012,51.666668,49,75.099998,100,70.5,74.599998,71.599998
20170115013000,493.5,509.950012,51.666668,49,87.800003,100,70.5,74.599998,71.599998
20170115014500,493.5,509.950012,51.666668,49,75.400002,100,70.5,74.599998,71.599998
20170115020000,493.5,509.950012,51.666668,49,89.199997,100,70.5,74.599998,71.599998
20170115021500,493.5,509.950012,51.666668,49,75.900002,100,70.5,74.599998,71.599998
20170115023000,493.5,509.950012,51.666668,49,84.099998,100,70.5,74.599998,71.599998
20170115024500,493.5,509.950012,51.666668,49,76.800003,100,70.400002,74.599998,71.599998
20170115030000,493.5,509.950012,51.666668,49,79.599998,100,70.400002,74.599998,71.599998
20170115031500,493.5,509.950012,51.666668,49,79.599998,100,70.400002,74.599998,71.599998
20170115033000,493.5,509.950012,51.666668,49,76.300003,100,70.400002,74.599998,71.599998
20170115034500,493.5,509.950012,51.666668,49,87.5,100,70.400002,74.599998,71.599998
20170115040000,493.5,509.950012,51.666668,49,75.400002,100,70.400002,74.599998,71.599998
20170115041500,493.5,509.950012,51.666668,49,83.699997,100,70.400002,74.599998,71.599998
20170115043000,493.5,509.950012,51.666668,49,75.800003,100,70.400002,74.599998,71.599998
20170115044500,493.5,509.950012,51.666668,49,85.300003,100,70.400002,74.599998,71.599998
20170115050000,493.5,509.950012,51.666668,49,75.400002,100,70.400002,74.599998,71.599998
20170115051500,493.5,509.950012,51.666668,49,86.900002,100,70.300003,74.599998,71.599998
20170115053000,493.5,509.950012,51.666668,49,75.400002,100,70.300003,74.599998,71.599998
20170115054500,493.5,509.950012,51.666668,49,88.300003,100,70.300003,74.599998,71.599998
20170115060000,493.5,517.0,52.380952,49,74.900002,100,70.300003,74.599998,71.599998
20170115061500,493.5,509.950012,51.666668,49,88.800003,100,70.300003,74.599998,71.599998
20170115063000,493.5,509.950012,51.666668,49,74.900002,100,70.300003,74.599998,71.599998
20170115064500,493.5,509.950012,51.666668,49,89.199997,100,70.300003,74.599998,71.599998
20170115070000,493.5,509.950012,51.666668,49,74.900002,100,70.300003,74.599998,71.599998
20170115071500,493.5,509.950012,51.666668,49,88.699997,100,70.300003,74.599998,71.599998
20170115073000,493.5,509.950012,51.666668,49,74.900002,100,70.199997,74.599998,71.599998
20170115074500,493.5,509.950012,51.666668,49,89.099998,100,70.199997,74.599998,71.599998
20170115080000,493.5,509.950012,51.666668,49,75.900002,100,70.300003,74.599998,71.599998
20170115081500,493.5,509.950012,51.666668,49,81.0,100,70.300003,74.599998,71.599998
20170115083000,493.5,509.950012,51.666668,49,78.099998,100,70.300003,74.599998,71.599998
20170115084500,493.5,509.950012,51.666668,49,76.300003,100,70.300003,74.599998,71.599998
20170115090000,493.5,509.950012,51.666668,49,76.300003,100,70.300003,74.599998,71.599998
20170115091500,493.5,517.0,52.380952,49,80.400002,100,70.300003,74.599998,71.599998
20170115093000,493.5,505.25,51.190476,49,76.300003,100,70.400002,74.599998,71.599998
20170115094500,493.5,517.0,52.380952,49,80.0,100,70.400002,74.599998,71.599998
20170115100000,493.5,505.25,51.190476,49,85.5,100,70.5,74.599998,71.599998
20170115101500,493.5,505.25,51.190476,49,79.599998,100,70.5,74.599998,71.599998
20170115103000,493.5,505.25,51.190476,49,79.599998,100,70.5,74.599998,71.599998
20170115104500,493.5,517.0,52.380952,49,86.699997,100,70.599998,74.599998,71.599998
20170115110000,493.5,509.950012,51.666668,49,76.300003,100,70.699997,74.599998,71.599998
20170115111500,493.5,509.950012,51.666668,49,88.5,100,70.699997,74.599998,71.599998
20170115113000,493.5,509.950012,51.666668,49,75.699997,100,70.699997,74.599998,71.599998
20170115114500,493.5,509.950012,51.666668,49,80.099998,100,70.699997,74.599998,71.599998
20170115120000,493.5,509.950012,51.666668,49,75.599998,100,70.699997,74.599998,71.599998
20170115121500,493.5,509.950012,51.666668,49,83.099998,100,70.699997,74.599998,71.599998
20170115123000,493.5,509.950012,51.666668,49,79.300003,100,70.699997,74.599998,71.599998
20170115124500,493.5,517.0,52.380952,49,76.099998,100,70.800003,74.599998,71.599998
20170115130000,493.5,517.0,52.380952,49,81.900002,100,70.800003,74.599998,71.599998
20170115131500,493.5,505.25,51.190476,49,76.199997,100,70.800003,74.599998,71.599998
20170115133000,493.5,505.25,51.190476,49,77.5,100,70.800003,74.599998,71.599998
20170115134500,493.5,505.25,51.190476,49,81.900002,100,70.900002,74.599998,71.599998
20170115140000,493.5,505.25,51.190476,49,75.900002,100,70.900002,74.599998,71.599998
20170115141500,493.5,505.25,51.190476,49,74.400002,100,70.800003,74.599998,71.599998
20170115143000,493.5,517.0,52.380952,49,78.199997,100,70.800003,74.599998,71.599998
20170115144500,493.5,517.0,52.380952,49,78.199997,100,70.800003,74.599998,71.599998
20170115150000,493.5,517.0,52.380952,49,79.099998,100,70.800003,74.599998,71.599998
20170115151500,493.5,509.950012,51.666668,49,79.099998,100,70.699997,74.599998,71.599998
20170115153000,493.5,517.0,52.380952,49,74.900002,100,70.699997,74.599998,71.599998
20170115154500,493.5,517.0,52.380952,49,84.5,100,70.800003,74.599998,71.599998
20170115160000,493.5,509.950012,51.666668,49,76.5,100,70.800003,74.599998,71.599998
20170115161500,493.5,509.950012,51.666668,49,79.5,100,70.800003,74.599998,71.599998
20170115163000,493.5,509.950012,51.666668,49,79.5,100,70.800003,74.599998,71.599998
20170115164500,493.5,509.950012,51.666668,49,79.5,100,70.800003,74.599998,71.599998
20170115170000,493.5,509.950012,51.666668,49,79.5,100,70.699997,74.599998,71.599998
20170115171500,493.5,509.950012,51.666668,49,76.099998,100,70.699997,74.599998,71.599998
20170115173000,493.5,509.950012,51.666668,49,84.300003,100,70.699997,74.599998,71.599998
20170115174500,493.5,521.700012,52.857144,49,75.400002,100,70.599998,74.599998,71.599998
20170115180000,493.5,521.700012,52.857144,49,88.400002,100,70.699997,74.599998,71.599998
20170115181500,493.5,521.700012,52.857144,49,74.900002,100,70.599998,74.599998,71.599998
20170115183000,493.5,505.25,51.190476,49,88.0,100,70.5,74.599998,71.599998
20170115184500,493.5,505.25,51.190476,49,74.900002,100,70.599998,74.599998,71.599998
20170115190000,493.5,505.25,51.190476,49,86.5,100,70.699997,74.599998,71.599998
20170115191500,493.5,505.25,51.190476,49,75.199997,100,70.699997,74.599998,71.599998
20170115193000,493.5,521.700012,52.857144,49,81.599998,100,70.699997,74.599998,71.599998
20170115194500,493.5,505.25,51.190476,49,81.599998,100,70.699997,74.599998,71.599998
20170115200000,493.5,517.0,52.380952,49,76.800003,100,70.699997,74.599998,71.599998
20170115201500,493.5,517.0,52.380952,49,79.599998,100,70.699997,74.599998,71.599998
20170115203000,493.5,517.0,52.380952,49,77.800003,100,70.699997,74.599998,71.599998
20170115204500,493.5,509.950012,51.666668,49,77.800003,100,70.699997,74.599998,71.599998
20170115210000,493.5,509.950012,51.666668,49,76.400002,100,70.699997,74.599998,71.599998
20170115211500,493.5,509.950012,51.666668,49,79.0,100,70.699997,74.599998,71.599998
20170115213000,493.5,509.950012,51.666668,49,80.300003,100,70.699997,74.599998,71.599998
20170115214500,493.5,509.950012,51.666668,49,74.900002,100,70.699997,74.599998,71.599998
20170115220000,493.5,517.0,52.380952,49,88.699997,100,70.599998,74.599998,71.599998
20170115221500,493.5,509.950012,51.666668,49,74.900002,100,70.599998,74.599998,71.599998
20170115223000,493.5,509.950012,51.666668,49,83.0,100,70.599998,74.599998,71.599998
20170115224500,493.5,517.0,52.380952,49,75.400002,100,70.599998,74.599998,71.599998
20170115230000,493.5,517.0,52.380952,49,82.900002,100,70.599998,74.599998,71.599998
20170115231500,493.5,517.0,52.380952,49,75.900002,100,70.599998,74.599998,71.599998
20170115233000,493.5,505.25,51.190476,49,79.099998,100,70.5,74.599998,71.599998
20170115234500,493.5,505.25,51.190476,49,80.699997,100,70.599998,74.599998,71.599998
20170116000000,493.5,505.25,51.190476,49,75.400002,100,70.5,74.599998,71.599998
20170116001500,493.5,505.25,51.190476,49,86.0,100,70.5,74.599998,71.599998
20170116003000,493.5,505.25,51.190476,49,76.400002,100,70.5,74.599998,71.599998
20170116004500,493.5,505.25,51.190476,49,79.199997,100,70.5,74.599998,71.599998
20170116010000,493.5,505.25,51.190476,49,82.300003,100,70.5,74.599998,71.599998
20170116011500,493.5,505.25,51.190476,49,76.300003,100,70.5,74.599998,71.599998
20170116013000,493.5,505.25,51.190476,49,79.199997,100,70.5,74.599998,71.599998
20170116014500,493.5,505.25,51.190476,49,77.199997,100,70.5,74.599998,71.599998
20170116020000,493.5,505.25,51.190476,49,82.199997,100,70.5,74.599998,71.599998
20170116021500,493.5,505.25,51.190476,49,75.300003,100,70.5,74.599998,71.599998
20170116023000,493.5,505.25,51.190476,49,88.800003,100,70.5,74.599998,71.599998
20170116024500,493.5,505.25,51.190476,49,74.900002,100,70.5,74.599998,71.599998
20170116030000,493.5,505.25,51.190476,49,89.300003,100,70.400002,74.599998,71.599998
20170116031500,493.5,505.25,51.190476,49,78.0,100,70.400002,74.599998,71.599998
20170116033000,493.5,505.25,51.190476,49,82.5,100,70.5,74.599998,71.599998
20170116034500,493.5,505.25,51.190476,49,74.400002,100,70.400002,74.599998,71.599998
20170116040000,493.5,505.25,51.190476,49,87.400002,100,70.400002,74.599998,71.599998
20170116041500,493.5,505.25,51.190476,49,74.400002,100,70.400002,74.599998,71.599998
20170116043000,493.5,505.25,51.190476,49,86.599998,100,70.400002,74.599998,71.599998
20170116044500,493.5,505.25,51.190476,49,74.900002,100,70.300003,74.599998,71.599998
20170116050000,493.5,505.25,51.190476,49,88.699997,100,70.300003,74.599998,71.599998
20170116051500,493.5,495.850006,50.238096,49,75.400002,100,70.400002,74.599998,71.599998
20170116053000,493.5,505.25,51.190476,49,81.5,100,70.300003,74.599998,71.599998
20170116054500,493.5,505.25,51.190476,49,77.800003,100,70.300003,74.599998,71.599998
20170116060000,493.5,505.25,51.190476,49,77.800003,100,70.400002,74.599998,71.599998
20170116061500,493.5,484.100006,49.04762,49,82.5,100,70.199997,74.599998,71.599998
20170116063000,493.5,495.850006,50.238096,49,78.599998,100,69.900002,74.599998,71.599998
20170116064500,493.5,495.850006,50.238096,49,86.300003,100,69.800003,74.599998,71.599998
20170116070000,493.5,517.0,52.380952,49,75.900002,100,69.800003,74.599998,71.599998
20170116071500,493.5,949.400024,96.190479,64,55.599998,0,69.699997,70.900002,67.900002
20170116073000,493.5,521.700012,52.857144,49,53.5,0,69.0,70.900002,67.900002
20170116074500,493.5,521.700012,52.857144,49,53.5,0,68.699997,70.900002,67.900002
20170116080000,493.5,521.700012,52.857144,49,53.5,0,68.5,70.900002,67.900002
20170116081500,493.5,528.75,53.571429,49,53.5,0,68.400002,70.900002,67.900002
20170116083000,493.5,517.0,52.380952,49,53.5,0,68.199997,70.900002,67.900002
20170116084500,493.5,517.0,52.380952,49,53.5,0,68.099998,70.900002,67.900002
20170116090000,493.5,517.0,52.380952,49,54.700001,0,68.099998,70.900002,67.900002
20170116091500,493.5,517.0,52.380952,49,53.5,0,68.0,70.900002,67.900002
20170116093000,493.5,528.75,53.571429,49,52.599998,0,67.900002,70.900002,67.900002
20170116094500,493.5,521.700012,52.857144,49,52.599998,0,67.800003,70.900002,67.900002
20170116100000,493.5,521.700012,52.857144,49,52.599998,0,67.699997,70.900002,67.900002
20170116101500,493.5,521.700012,52.857144,49,52.599998,0,67.699997,70.900002,67.900002
20170116103000,493.5,521.700012,52.857144,49,52.599998,0,67.699997,70.900002,67.900002
20170116104500,493.5,528.75,53.571429,49,52.599998,0,67.699997,70.900002,67.900002
20170116110000,493.5,528.75,53.571429,49,52.599998,0,67.699997,70.900002,67.900002
20170116111500,493.5,528.75,53.571429,49,52.599998,0,67.699997,70.900002,67.900002
20170116113000,493.5,521.700012,52.857144,49,52.599998,0,67.699997,70.900002,67.900002
20170116114500,493.5,521.700012,52.857144,49,52.599998,0,67.699997,70.900002,67.900002
20170116120000,493.5,509.950012,51.666668,49,52.599998,0,67.699997,70.900002,67.900002
20170116121500,493.5,528.75,53.571429,49,52.599998,0,67.699997,70.900002,67.900002
20170116123000,493.5,528.75,53.571429,49,54.0,100,67.800003,72.199997,69.199997
20170116124500,493.5,509.950012,51.666668,49,79.099998,100,67.900002,72.300003,69.300003
20170116130000,493.5,528.75,53.571429,49,74.400002,100,68.199997,72.300003,69.300003
20170116131500,493.5,521.700012,52.857144,49,73.5,100,68.5,72.300003,69.300003
20170116133000,493.5,521.700012,52.857144,49,77.599998,100,68.900002,72.300003,69.300003
20170116134500,493.5,509.950012,51.666668,49,74.0,100,69.199997,72.300003,69.300003
20170116140000,493.5,517.0,52.380952,49,56.0,0,69.699997,72.300003,69.300003
20170116141500,493.5,517.0,52.380952,49,52.700001,0,69.900002,72.300003,69.300003
20170116143000,493.5,509.950012,51.666668,49,52.700001,0,70.0,72.300003,69.300003
20170116144500,493.5,517.0,52.380952,49,52.700001,0,69.699997,72.300003,69.300003
20170116150000,493.5,509.950012,51.666668,49,52.700001,0,69.5,72.300003,69.300003
20170116151500,493.5,517.0,52.380952,49,52.700001,0,69.199997,72.300003,69.300003
20170116153000,493.5,509.950012,51.666668,49,52.700001,100,69.0,72.300003,69.300003
20170116154500,493.5,521.700012,52.857144,49,52.700001,100,68.900002,72.300003,69.300003
20170116160000,493.5,521.700012,52.857144,49,52.700001,100,69.0,72.300003,69.300003
20170116161500,493.5,509.950012,51.666668,49,52.700001,100,69.199997,72.300003,69.300003
20170116163000,493.5,521.700012,52.857144,49,52.700001,100,69.199997,72.300003,69.300003
20170116164500,493.5,509.950012,51.666668,49,52.700001,100,69.199997,72.300003,69.300003
20170116170000,493.5,521.700012,52.857144,49,52.700001,100,69.099998,72.300003,69.300003
20170116171500,493.5,521.700012,52.857144,49,52.700001,100,69.099998,72.300003,69.300003
20170116173000,493.5,509.950012,51.666668,49,52.700001,100,69.0,72.300003,69.300003
20170116174500,493.5,509.950012,51.666668,49,54.299999,100,68.900002,72.300003,69.300003
20170116180000,493.5,517.0,52.380952,49,53.5,100,68.900002,72.300003,69.300003
20170116181500,493.5,517.0,52.380952,49,52.299999,100,68.800003,72.300003,69.300003
20170116183000,493.5,509.950012,51.666668,49,53.900002,100,68.699997,72.300003,69.300003
20170116184500,493.5,509.950012,51.666668,49,72.199997,100,68.800003,72.300003,69.300003
20170116190000,493.5,509.950012,51.666668,49,74.0,100,68.900002,72.300003,69.300003
20170116191500,493.5,509.950012,51.666668,49,74.0,100,69.0,72.300003,69.300003
20170116193000,493.5,517.0,52.380952,49,68.699997,100,69.199997,72.300003,69.300003
20170116194500,493.5,517.0,52.380952,49,73.0,100,69.300003,72.300003,69.300003
20170116200000,493.5,505.25,51.190476,49,69.699997,100,69.400002,72.300003,69.300003
20170116201500,493.5,505.25,51.190476,49,74.400002,100,69.300003,72.300003,69.300003
20170116203000,493.5,505.25,51.190476,49,70.599998,100,69.300003,72.300003,69.300003
20170116204500,493.5,505.25,51.190476,49,71.5,100,69.300003,72.300003,69.300003
20170116210000,493.5,505.25,51.190476,49,79.599998,100,69.300003,72.300003,69.300003
20170116211500,493.5,505.25,51.190476,49,71.099998,100,69.300003,72.300003,69.300003
