PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170116213000,493.5,505.25,51.190476,49,71.099998,100,69.300003,72.300003,69.300003
20170116214500,493.5,505.25,51.190476,49,69.699997,100,69.300003,72.300003,69.300003
20170116220000,493.5,505.25,51.190476,49,73.699997,100,69.300003,72.300003,69.300003
20170116221500,493.5,505.25,51.190476,49,76.800003,100,69.300003,72.300003,69.300003
20170116223000,493.5,505.25,51.190476,49,68.699997,100,69.300003,72.300003,69.300003
20170116224500,493.5,505.25,51.190476,49,73.900002,100,69.199997,72.300003,69.300003
20170116230000,493.5,505.25,51.190476,49,73.900002,100,69.199997,72.300003,69.300003
20170116231500,493.5,505.25,51.190476,49,71.099998,100,69.199997,72.300003,69.300003
20170116233000,493.5,505.25,51.190476,49,76.300003,100,69.199997,72.300003,69.300003
20170116234500,493.5,505.25,51.190476,49,73.5,100,69.199997,72.300003,69.300003
20170117000000,493.5,505.25,51.190476,49,70.5,100,69.199997,72.300003,69.300003
20170117001500,493.5,505.25,51.190476,49,74.400002,100,69.199997,72.300003,69.300003
20170117003000,493.5,505.25,51.190476,49,72.800003,100,69.400002,72.300003,69.300003
20170117004500,493.5,505.25,51.190476,49,70.099998,100,69.400002,72.300003,69.300003
20170117010000,493.5,505.25,51.190476,49,74.800003,100,69.400002,72.300003,69.300003
20170117011500,493.5,505.25,51.190476,49,74.800003,100,69.300003,72.300003,69.300003
20170117013000,493.5,505.25,51.190476,49,70.099998,100,69.300003,72.300003,69.300003
20170117014500,493.5,505.25,51.190476,49,74.800003,100,69.199997,72.300003,69.300003
20170117020000,493.5,505.25,51.190476,49,73.199997,100,69.199997,72.300003,69.300003
20170117021500,493.5,505.25,51.190476,49,70.099998,100,69.099998,72.300003,69.300003
20170117023000,493.5,505.25,51.190476,49,76.699997,100,69.099998,72.300003,69.300003
20170117024500,493.5,505.25,51.190476,49,69.699997,100,69.099998,72.300003,69.300003
20170117030000,493.5,505.25,51.190476,49,74.800003,100,69.099998,72.300003,69.300003
20170117031500,493.5,505.25,51.190476,49,72.099998,100,69.099998,72.300003,69.300003
20170117033000,493.5,505.25,51.190476,49,72.099998,100,68.900002,72.300003,69.300003
20170117034500,493.5,505.25,51.190476,49,78.699997,100,68.900002,72.300003,69.300003
20170117040000,493.5,505.25,51.190476,49,72.0,100,68.900002,72.300003,69.300003
20170117041500,493.5,505.25,51.190476,49,77.900002,100,68.900002,72.300003,69.300003
20170117043000,493.5,505.25,51.190476,49,73.5,100,68.900002,72.300003,69.300003
20170117044500,493.5,505.25,51.190476,49,73.5,100,68.900002,72.300003,69.300003
20170117050000,493.5,505.25,51.190476,49,79.199997,100,68.800003,72.300003,69.300003
20170117051500,493.5,505.25,51.190476,49,73.400002,100,68.800003,72.300003,69.300003
20170117053000,493.5,505.25,51.190476,49,78.199997,100,68.900002,72.300003,69.300003
20170117054500,493.5,505.25,51.190476,49,78.199997,100,68.900002,72.300003,69.300003
20170117060000,493.5,505.25,51.190476,49,74.0,100,68.900002,72.300003,69.300003
20170117061500,493.5,505.25,51.190476,49,78.199997,100,68.900002,72.300003,69.300003
20170117063000,493.5,505.25,51.190476,49,75.900002,100,69.099998,72.300003,69.300003
20170117064500,493.5,505.25,51.190476,49,75.900002,100,69.199997,72.300003,69.300003
20170117070000,493.5,505.25,51.190476,49,85.199997,100,69.300003,72.300003,69.300003
20170117071500,493.5,505.25,51.190476,49,75.900002,100,69.300003,72.300003,69.300003
20170117073000,493.5,505.25,51.190476,49,74.400002,100,69.199997,72.300003,69.300003
20170117074500,493.5,505.25,51.190476,49,81.0,100,69.099998,72.300003,69.300003
20170117080000,493.5,505.25,51.190476,49,78.300003,100,69.099998,72.300003,69.300003
20170117081500,493.5,505.25,51.190476,49,85.599998,100,69.099998,72.300003,69.300003
20170117083000,493.5,505.25,51.190476,49,76.300003,100,69.0,72.300003,69.300003
20170117084500,493.5,505.25,51.190476,49,86.199997,100,68.800003,72.300003,69.300003
20170117090000,493.5,505.25,51.190476,49,77.300003,100,68.699997,72.300003,69.300003
20170117091500,493.5,505.25,51.190476,49,77.300003,100,68.800003,72.300003,69.300003
20170117093000,493.5,474.700012,48.095239,49,78.300003,100,68.699997,72.300003,69.300003
20170117094500,493.5,500.549988,50.714284,49,83.699997,100,68.599998,72.300003,69.300003
20170117100000,493.5,500.549988,50.714284,49,77.699997,100,68.599998,72.300003,69.300003
20170117101500,493.5,509.950012,51.666668,49,85.0,100,68.5,72.300003,69.300003
20170117103000,493.5,509.950012,51.666668,49,79.199997,100,68.599998,72.300003,69.300003
20170117104500,493.5,509.950012,51.666668,49,75.800003,100,68.599998,72.300003,69.300003
20170117110000,493.5,509.950012,51.666668,49,81.900002,100,68.599998,72.300003,69.300003
20170117111500,493.5,509.950012,51.666668,49,81.900002,100,68.599998,72.300003,69.300003
20170117113000,493.5,509.950012,51.666668,49,80.199997,100,68.699997,72.300003,69.300003
20170117114500,493.5,509.950012,51.666668,49,77.099998,100,68.699997,72.300003,69.300003
20170117120000,493.5,509.950012,51.666668,49,77.099998,100,68.900002,72.300003,69.300003
20170117121500,493.5,509.950012,51.666668,49,85.099998,100,68.900002,72.300003,69.300003
20170117123000,493.5,495.850006,50.238096,49,76.5,100,69.099998,72.300003,69.300003
20170117124500,493.5,505.25,51.190476,49,76.5,100,69.099998,72.300003,69.300003
20170117130000,493.5,505.25,51.190476,49,84.5,100,69.0,72.300003,69.300003
20170117131500,493.5,505.25,51.190476,49,77.199997,100,69.099998,72.300003,69.300003
20170117133000,493.5,505.25,51.190476,49,76.400002,100,69.300003,72.300003,69.300003
20170117134500,493.5,505.25,51.190476,49,82.599998,100,69.300003,72.300003,69.300003
20170117140000,493.5,505.25,51.190476,49,82.599998,100,69.400002,72.300003,69.300003
20170117141500,493.5,505.25,51.190476,49,54.299999,0,69.599998,72.300003,69.300003
20170117143000,493.5,505.25,51.190476,49,52.700001,0,69.300003,72.300003,69.300003
20170117144500,493.5,505.25,51.190476,49,52.700001,0,69.199997,72.300003,69.300003
20170117150000,493.5,517.0,52.380952,49,52.700001,0,69.300003,72.300003,69.300003
20170117151500,493.5,517.0,52.380952,49,52.700001,0,69.300003,72.300003,69.300003
20170117153000,493.5,509.950012,51.666668,49,52.700001,0,69.199997,72.300003,69.300003
20170117154500,493.5,517.0,52.380952,49,52.700001,0,69.099998,72.300003,69.300003
20170117160000,493.5,517.0,52.380952,49,52.700001,100,68.900002,72.300003,69.300003
20170117161500,493.5,509.950012,51.666668,49,52.700001,100,68.800003,72.300003,69.300003
20170117163000,493.5,509.950012,51.666668,49,52.700001,100,68.699997,72.300003,69.300003
20170117164500,493.5,509.950012,51.666668,49,55.099998,100,68.599998,72.300003,69.300003
20170117170000,493.5,509.950012,51.666668,49,72.900002,100,68.699997,72.300003,69.300003
20170117171500,493.5,517.0,52.380952,49,71.599998,100,68.800003,72.300003,69.300003
20170117173000,493.5,509.950012,51.666668,49,68.699997,100,68.699997,72.300003,69.300003
20170117174500,493.5,509.950012,51.666668,49,79.199997,100,68.699997,72.300003,69.300003
20170117180000,493.5,517.0,52.380952,49,72.900002,100,68.699997,72.300003,69.300003
20170117181500,493.5,505.25,51.190476,49,81.099998,100,68.699997,72.300003,69.300003
20170117183000,493.5,505.25,51.190476,49,68.699997,100,68.800003,72.300003,69.300003
20170117184500,493.5,505.25,51.190476,49,80.599998,100,68.900002,72.300003,69.300003
20170117190000,493.5,505.25,51.190476,49,71.099998,100,69.099998,72.300003,69.300003
20170117191500,493.5,505.25,51.190476,49,80.599998,100,69.099998,72.300003,69.300003
20170117193000,493.5,505.25,51.190476,49,73.900002,100,69.099998,72.300003,69.300003
20170117194500,493.5,505.25,51.190476,49,81.5,100,69.199997,72.300003,69.300003
20170117200000,493.5,505.25,51.190476,49,75.400002,100,69.199997,72.300003,69.300003
20170117201500,493.5,505.25,51.190476,49,66.800003,100,69.199997,72.300003,69.300003
20170117203000,493.5,505.25,51.190476,49,76.199997,100,69.099998,72.300003,69.300003
20170117204500,493.5,505.25,51.190476,49,76.199997,100,69.0,72.300003,69.300003
20170117210000,493.5,505.25,51.190476,49,79.099998,100,69.0,72.300003,69.300003
20170117211500,493.5,505.25,51.190476,49,80.300003,100,69.0,72.300003,69.300003
20170117213000,493.5,505.25,51.190476,49,78.900002,100,68.900002,72.300003,69.300003
20170117214500,493.5,505.25,51.190476,49,75.400002,100,68.900002,72.300003,69.300003
20170117220000,493.5,505.25,51.190476,49,84.199997,100,68.900002,72.300003,69.300003
20170117221500,493.5,505.25,51.190476,49,79.300003,100,68.900002,72.300003,69.300003
20170117223000,493.5,505.25,51.190476,49,72.5,100,69.0,72.300003,69.300003
20170117224500,493.5,505.25,51.190476,49,83.400002,100,69.099998,72.300003,69.300003
20170117230000,493.5,505.25,51.190476,49,74.400002,100,69.099998,72.300003,69.300003
20170117231500,493.5,505.25,51.190476,49,80.099998,100,69.199997,72.300003,69.300003
20170117233000,493.5,505.25,51.190476,49,75.5,100,69.199997,72.300003,69.300003
20170117234500,493.5,505.25,51.190476,49,82.0,100,69.099998,72.300003,69.300003
20170118000000,493.5,505.25,51.190476,49,75.900002,100,69.0,72.300003,69.300003
20170118001500,493.5,505.25,51.190476,49,77.199997,100,68.900002,72.300003,69.300003
20170118003000,493.5,505.25,51.190476,49,84.300003,100,68.900002,72.300003,69.300003
20170118004500,493.5,505.25,51.190476,49,73.599998,100,68.800003,72.300003,69.300003
20170118010000,493.5,505.25,51.190476,49,81.5,100,68.800003,72.300003,69.300003
20170118011500,493.5,474.700012,48.095239,11,75.5,100,68.800003,72.300003,69.300003
20170118013000,493.5,467.649994,47.380952,48,62.200001,100,68.699997,72.300003,69.300003
20170118014500,493.5,462.950012,46.904763,48,75.300003,100,68.300003,72.300003,69.300003
20170118020000,493.5,462.950012,46.904763,48,72.5,100,68.199997,72.300003,69.300003
20170118021500,493.5,462.950012,46.904763,48,83.699997,100,68.199997,72.300003,69.300003
20170118023000,493.5,462.950012,46.904763,48,75.400002,100,68.400002,72.300003,69.300003
20170118024500,493.5,462.950012,46.904763,48,81.099998,100,68.5,72.300003,69.300003
20170118030000,493.5,462.950012,46.904763,48,76.800003,100,68.699997,72.300003,69.300003
20170118031500,493.5,455.899994,46.190476,48,82.199997,100,68.599998,72.300003,69.300003
20170118033000,493.5,462.950012,46.904763,48,79.199997,100,68.599998,72.300003,69.300003
20170118034500,493.5,462.950012,46.904763,48,80.099998,100,68.599998,72.300003,69.300003
20170118040000,493.5,455.899994,46.190476,48,80.099998,100,68.599998,72.300003,69.300003
20170118041500,493.5,462.950012,46.904763,48,81.0,100,68.5,72.300003,69.300003
20170118043000,493.5,462.950012,46.904763,48,82.599998,100,68.5,72.300003,69.300003
20170118044500,493.5,467.649994,47.380952,48,79.400002,100,68.5,72.300003,69.300003
20170118050000,493.5,462.950012,46.904763,48,79.400002,100,68.5,72.300003,69.300003
20170118051500,493.5,467.649994,47.380952,49,82.599998,100,68.5,72.300003,69.300003
20170118053000,493.5,479.399994,48.571428,49,78.800003,100,68.5,72.300003,69.300003
20170118054500,493.5,479.399994,48.571428,49,81.099998,100,68.699997,72.300003,69.300003
20170118060000,493.5,479.399994,48.571428,49,79.699997,100,68.699997,72.300003,69.300003
20170118061500,493.5,479.399994,48.571428,49,75.900002,100,68.800003,72.300003,69.300003
20170118063000,493.5,479.399994,48.571428,49,87.0,100,68.800003,72.300003,69.300003
20170118064500,493.5,467.649994,47.380952,49,79.300003,100,68.800003,72.300003,69.300003
20170118070000,493.5,474.700012,48.095239,49,75.900002,100,68.800003,72.300003,69.300003
20170118071500,493.5,474.700012,48.095239,49,82.400002,100,68.800003,72.300003,69.300003
20170118073000,493.5,474.700012,48.095239,49,85.099998,100,68.599998,72.300003,69.300003
20170118074500,493.5,467.649994,47.380952,49,77.300003,100,68.5,72.300003,69.300003
20170118080000,493.5,474.700012,48.095239,49,77.300003,100,68.400002,72.300003,69.300003
20170118081500,493.5,474.700012,48.095239,49,89.199997,100,68.400002,72.300003,69.300003
20170118083000,493.5,467.649994,47.380952,49,80.199997,100,68.400002,72.300003,69.300003
20170118084500,493.5,474.700012,48.095239,49,76.400002,100,68.400002,72.300003,69.300003
20170118090000,493.5,474.700012,48.095239,49,84.300003,100,68.400002,72.300003,69.300003
20170118091500,493.5,467.649994,47.380952,49,81.300003,100,68.400002,72.300003,69.300003
20170118093000,493.5,467.649994,47.380952,49,76.800003,100,68.599998,72.300003,69.300003
20170118094500,493.5,467.649994,47.380952,49,76.800003,100,69.0,72.300003,69.300003
20170118100000,493.5,479.399994,48.571428,49,75.900002,100,69.099998,72.300003,69.300003
20170118101500,493.5,467.649994,47.380952,49,84.5,100,69.199997,72.300003,69.300003
20170118103000,493.5,479.399994,48.571428,49,78.300003,100,68.900002,72.300003,69.300003
20170118104500,493.5,479.399994,48.571428,49,78.300003,100,68.800003,72.300003,69.300003
20170118110000,493.5,479.399994,48.571428,49,84.400002,100,68.800003,72.300003,69.300003
20170118111500,493.5,479.399994,48.571428,49,77.300003,100,68.900002,72.300003,69.300003
20170118113000,493.5,479.399994,48.571428,49,76.400002,100,69.0,72.300003,69.300003
20170118114500,493.5,479.399994,48.571428,49,81.900002,100,69.099998,72.300003,69.300003
20170118120000,493.5,479.399994,48.571428,49,86.800003,100,69.099998,72.300003,69.300003
20170118121500,493.5,479.399994,48.571428,49,76.400002,100,69.199997,72.300003,69.300003
20170118123000,493.5,479.399994,48.571428,49,75.400002,100,69.199997,72.300003,69.300003
20170118124500,493.5,479.399994,48.571428,49,80.199997,100,69.300003,72.300003,69.300003
20170118130000,493.5,479.399994,48.571428,49,78.699997,100,69.300003,72.300003,69.300003
20170118131500,493.5,479.399994,48.571428,49,75.900002,100,69.300003,72.300003,69.300003
20170118133000,493.5,479.399994,48.571428,49,86.199997,100,69.300003,72.300003,69.300003
20170118134500,493.5,479.399994,48.571428,49,76.800003,100,69.300003,72.300003,69.300003
20170118140000,493.5,479.399994,48.571428,49,76.800003,100,69.5,72.300003,69.300003
20170118141500,493.5,479.399994,48.571428,49,57.299999,0,69.599998,72.300003,69.300003
20170118143000,493.5,479.399994,48.571428,49,52.700001,0,69.199997,72.300003,69.300003
20170118144500,493.5,479.399994,48.571428,49,52.700001,0,69.099998,72.300003,69.300003
20170118150000,493.5,479.399994,48.571428,49,52.700001,100,68.900002,72.300003,69.300003
20170118151500,493.5,479.399994,48.571428,49,52.700001,100,68.800003,72.300003,69.300003
20170118153000,493.5,495.850006,50.238096,49,52.700001,100,68.699997,72.300003,69.300003
20170118154500,493.5,484.100006,49.04762,49,52.700001,100,68.699997,72.300003,69.300003
20170118160000,493.5,491.149994,49.761904,49,67.300003,100,68.699997,72.300003,69.300003
20170118161500,493.5,484.100006,49.04762,49,73.400002,100,68.900002,72.300003,69.300003
20170118163000,493.5,484.100006,49.04762,49,73.400002,100,69.099998,72.300003,69.300003
20170118164500,493.5,484.100006,49.04762,49,66.800003,100,69.099998,72.300003,69.300003
20170118170000,493.5,484.100006,49.04762,49,74.599998,100,69.199997,72.300003,69.300003
20170118171500,493.5,474.700012,48.095239,49,69.699997,100,69.199997,72.300003,69.300003
20170118173000,493.5,474.700012,48.095239,49,78.199997,100,69.300003,72.300003,69.300003
20170118174500,493.5,474.700012,48.095239,49,77.199997,100,69.300003,72.300003,69.300003
20170118180000,493.5,474.700012,48.095239,49,69.699997,100,69.300003,72.300003,69.300003
20170118181500,493.5,474.700012,48.095239,49,71.699997,100,69.300003,72.300003,69.300003
20170118183000,493.5,474.700012,48.095239,49,74.400002,100,69.400002,72.300003,69.300003
20170118184500,493.5,474.700012,48.095239,49,71.5,100,69.300003,72.300003,69.300003
20170118190000,493.5,474.700012,48.095239,49,75.300003,100,69.199997,72.300003,69.300003
20170118191500,493.5,474.700012,48.095239,49,70.5,100,69.199997,72.300003,69.300003
20170118193000,493.5,474.700012,48.095239,49,78.199997,100,69.099998,72.300003,69.300003
20170118194500,493.5,474.700012,48.095239,49,70.099998,100,69.099998,72.300003,69.300003
20170118200000,493.5,474.700012,48.095239,49,71.5,100,69.0,72.300003,69.300003
20170118201500,493.5,474.700012,48.095239,49,77.800003,100,68.900002,72.300003,69.300003
20170118203000,493.5,474.700012,48.095239,49,70.900002,100,68.900002,72.300003,69.300003
20170118204500,493.5,474.700012,48.095239,49,70.900002,100,68.900002,72.300003,69.300003
20170118210000,493.5,474.700012,48.095239,49,70.900002,100,69.0,72.300003,69.300003
20170118211500,493.5,474.700012,48.095239,49,80.199997,100,69.099998,72.300003,69.300003
20170118213000,493.5,474.700012,48.095239,49,76.800003,100,69.199997,72.300003,69.300003
20170118214500,493.5,474.700012,48.095239,49,76.800003,100,69.199997,72.300003,69.300003
20170118220000,493.5,474.700012,48.095239,49,72.5,100,69.199997,72.300003,69.300003
20170118221500,493.5,474.700012,48.095239,49,71.0,100,69.199997,72.300003,69.300003
20170118223000,493.5,467.649994,47.380952,49,78.300003,100,69.300003,72.300003,69.300003
20170118224500,493.5,474.700012,48.095239,49,72.099998,100,69.300003,72.300003,69.300003
20170118230000,493.5,474.700012,48.095239,49,71.199997,100,69.300003,72.300003,69.300003
20170118231500,493.5,474.700012,48.095239,49,80.199997,100,69.300003,72.300003,69.300003
20170118233000,493.5,474.700012,48.095239,49,71.599998,100,69.400002,72.300003,69.300003
20170118234500,493.5,474.700012,48.095239,49,72.400002,100,69.300003,72.300003,69.300003
20170119000000,493.5,474.700012,48.095239,49,80.0,100,69.199997,72.300003,69.300003
20170119001500,493.5,474.700012,48.095239,49,71.099998,100,69.099998,72.300003,69.300003
20170119003000,493.5,474.700012,48.095239,49,71.900002,100,69.099998,72.300003,69.300003
20170119004500,493.5,474.700012,48.095239,49,77.800003,100,69.0,72.199997,69.199997
20170119010000,493.5,474.700012,48.095239,49,70.599998,100,69.0,72.199997,69.199997
20170119011500,493.5,474.700012,48.095239,49,77.300003,100,68.900002,72.199997,69.199997
20170119013000,493.5,467.649994,47.380952,49,73.0,100,68.900002,72.199997,69.199997
20170119014500,493.5,474.700012,48.095239,49,71.599998,100,68.900002,72.199997,69.199997
20170119020000,493.5,467.649994,47.380952,49,80.599998,100,69.099998,72.199997,69.199997
20170119021500,493.5,479.399994,48.571428,49,72.400002,100,69.099998,72.199997,69.199997
20170119023000,493.5,479.399994,48.571428,49,73.400002,100,69.199997,72.199997,69.199997
20170119024500,493.5,479.399994,48.571428,49,80.400002,100,69.199997,72.199997,69.199997
20170119030000,493.5,479.399994,48.571428,49,71.099998,100,69.199997,72.199997,69.199997
20170119031500,493.5,467.649994,47.380952,49,81.099998,100,69.300003,72.199997,69.199997
20170119033000,493.5,467.649994,47.380952,49,71.599998,100,69.300003,72.199997,69.199997
20170119034500,493.5,467.649994,47.380952,49,78.199997,100,69.300003,72.199997,69.199997
20170119040000,493.5,474.700012,48.095239,49,73.0,100,69.300003,72.199997,69.199997
20170119041500,493.5,467.649994,47.380952,49,73.0,100,69.300003,72.199997,69.199997
20170119043000,493.5,474.700012,48.095239,49,81.099998,100,69.300003,72.199997,69.199997
20170119044500,493.5,474.700012,48.095239,49,77.199997,100,69.0,72.199997,69.199997
20170119050000,493.5,467.649994,47.380952,49,73.0,100,68.699997,72.199997,69.199997
20170119051500,493.5,467.649994,47.380952,49,75.800003,100,68.599998,72.199997,69.199997
20170119053000,493.5,474.700012,48.095239,49,81.599998,100,68.400002,72.199997,69.199997
20170119054500,493.5,467.649994,47.380952,49,75.400002,100,68.400002,72.199997,69.199997
20170119060000,493.5,467.649994,47.380952,49,79.800003,100,68.300003,72.199997,69.199997
20170119061500,493.5,479.399994,48.571428,49,76.400002,100,68.400002,72.199997,69.199997
20170119063000,493.5,479.399994,48.571428,49,86.199997,100,68.599998,72.099998,69.099998
20170119064500,493.5,467.649994,47.380952,49,83.0,100,68.800003,72.099998,69.099998
20170119070000,493.5,484.100006,49.04762,49,88.300003,100,69.0,71.900002,68.900002
20170119071500,493.5,474.700012,48.095239,49,77.099998,100,69.199997,71.900002,68.900002
20170119073000,493.5,484.100006,49.04762,49,52.700001,0,68.900002,71.900002,68.900002
20170119074500,493.5,484.100006,49.04762,49,52.700001,100,68.699997,71.900002,68.900002
20170119080000,493.5,484.100006,49.04762,49,52.700001,100,68.599998,71.900002,68.900002
20170119081500,493.5,484.100006,49.04762,49,52.700001,100,68.400002,71.900002,68.900002
20170119083000,493.5,491.149994,49.761904,49,52.700001,100,68.300003,71.800003,68.800003
20170119084500,493.5,491.149994,49.761904,49,52.700001,100,68.300003,71.900002,68.900002
20170119090000,493.5,479.399994,48.571428,49,63.400002,100,68.300003,71.800003,68.800003
20170119091500,493.5,479.399994,48.571428,49,63.400002,100,68.400002,71.800003,68.800003
20170119093000,493.5,491.149994,49.761904,49,66.199997,100,68.5,71.800003,68.800003
20170119094500,493.5,484.100006,49.04762,49,71.099998,100,68.5,71.800003,68.800003
20170119100000,493.5,491.149994,49.761904,49,78.900002,100,68.599998,71.900002,68.900002
20170119101500,493.5,479.399994,48.571428,49,70.599998,100,68.699997,71.800003,68.800003
20170119103000,493.5,479.399994,48.571428,49,72.5,100,68.699997,71.800003,68.800003
20170119104500,493.5,491.149994,49.761904,49,76.0,100,68.800003,71.800003,68.800003
20170119110000,493.5,484.100006,49.04762,49,73.0,100,68.800003,71.800003,68.800003
20170119111500,493.5,484.100006,49.04762,49,73.0,100,68.900002,71.800003,68.800003
20170119113000,493.5,491.149994,49.761904,49,70.599998,100,68.900002,71.800003,68.800003
20170119114500,493.5,479.399994,48.571428,49,78.099998,100,68.900002,71.800003,68.800003
20170119120000,493.5,479.399994,48.571428,49,70.800003,100,69.0,71.800003,68.800003
20170119121500,493.5,479.399994,48.571428,49,54.299999,0,68.900002,71.800003,68.800003
20170119123000,493.5,479.399994,48.571428,49,54.299999,0,68.699997,71.800003,68.800003
20170119124500,493.5,491.149994,49.761904,49,54.299999,100,68.400002,71.800003,68.800003
20170119130000,493.5,491.149994,49.761904,49,54.299999,100,68.400002,71.800003,68.800003
20170119131500,493.5,491.149994,49.761904,49,53.599998,100,68.400002,71.800003,68.800003
20170119133000,493.5,491.149994,49.761904,49,53.599998,100,68.199997,71.800003,68.800003
20170119134500,493.5,491.149994,49.761904,49,54.700001,100,68.099998,71.800003,68.800003
20170119140000,493.5,491.149994,49.761904,49,69.199997,100,68.300003,71.800003,68.800003
20170119141500,493.5,491.149994,49.761904,49,74.900002,100,68.400002,71.800003,68.800003
20170119143000,493.5,484.100006,49.04762,49,70.099998,100,68.5,71.800003,68.800003
20170119144500,493.5,484.100006,49.04762,49,76.800003,100,68.599998,71.800003,68.800003
20170119150000,493.5,484.100006,49.04762,49,71.099998,100,68.599998,71.800003,68.800003
20170119151500,493.5,484.100006,49.04762,49,75.199997,100,68.599998,71.800003,68.800003
20170119153000,493.5,484.100006,49.04762,49,71.599998,100,68.599998,71.800003,68.800003
20170119154500,493.5,484.100006,49.04762,49,68.699997,100,68.599998,71.800003,68.800003
20170119160000,493.5,484.100006,49.04762,49,76.400002,100,68.599998,71.800003,68.800003
20170119161500,493.5,484.100006,49.04762,49,69.199997,100,68.5,71.800003,68.800003
20170119163000,493.5,491.149994,49.761904,49,75.5,100,68.5,71.800003,68.800003
20170119164500,493.5,484.100006,49.04762,49,71.0,100,68.400002,71.800003,68.800003
20170119170000,493.5,484.100006,49.04762,49,78.199997,100,68.5,71.800003,68.800003
20170119171500,493.5,491.149994,49.761904,49,71.400002,100,68.599998,71.800003,68.800003
20170119173000,493.5,474.700012,48.095239,49,70.099998,100,68.699997,71.800003,68.800003
20170119174500,493.5,484.100006,49.04762,49,71.099998,100,68.699997,71.800003,68.800003
20170119180000,493.5,484.100006,49.04762,49,71.099998,100,68.699997,71.800003,68.800003
20170119181500,493.5,491.149994,49.761904,49,77.699997,100,68.699997,71.800003,68.800003
20170119183000,493.5,479.399994,48.571428,49,69.699997,100,68.699997,71.800003,68.800003
20170119184500,493.5,479.399994,48.571428,49,72.5,100,68.599998,71.800003,68.800003
20170119190000,493.5,479.399994,48.571428,49,75.699997,100,68.699997,71.800003,68.800003
20170119191500,493.5,479.399994,48.571428,49,70.099998,100,68.699997,71.800003,68.800003
20170119193000,493.5,491.149994,49.761904,49,73.5,100,68.699997,71.800003,68.800003
20170119194500,493.5,484.100006,49.04762,49,69.199997,100,68.699997,71.800003,68.800003
20170119200000,493.5,491.149994,49.761904,49,75.900002,100,68.699997,71.800003,68.800003
20170119201500,493.5,491.149994,49.761904,49,69.199997,100,68.699997,71.800003,68.800003
20170119203000,493.5,479.399994,48.571428,49,75.800003,100,68.699997,71.800003,68.800003
20170119204500,493.5,479.399994,48.571428,49,67.699997,100,68.699997,71.800003,68.800003
20170119210000,493.5,479.399994,48.571428,49,73.300003,100,68.599998,71.800003,68.800003
20170119211500,493.5,479.399994,48.571428,49,73.300003,100,68.599998,71.800003,68.800003
20170119213000,493.5,491.149994,49.761904,49,68.699997,100,68.599998,71.800003,68.800003
20170119214500,493.5,484.100006,49.04762,49,75.0,100,68.599998,71.800003,68.800003
20170119220000,493.5,491.149994,49.761904,49,68.800003,100,68.599998,71.800003,68.800003
20170119221500,493.5,484.100006,49.04762,49,73.099998,100,68.599998,71.800003,68.800003
20170119223000,493.5,484.100006,49.04762,49,73.099998,100,68.599998,71.800003,68.800003
20170119224500,493.5,484.100006,49.04762,49,71.099998,100,68.599998,71.800003,68.800003
20170119230000,493.5,491.149994,49.761904,49,71.099998,100,68.599998,71.800003,68.800003
20170119231500,493.5,491.149994,49.761904,49,73.5,100,68.599998,71.800003,68.800003
20170119233000,493.5,479.399994,48.571428,49,75.599998,100,68.599998,71.800003,68.800003
20170119234500,493.5,491.149994,49.761904,49,72.400002,100,68.599998,71.800003,68.800003
20170120000000,493.5,479.399994,48.571428,49,68.699997,100,68.599998,71.800003,68.800003
20170120001500,493.5,491.149994,49.761904,49,75.900002,100,68.5,71.800003,68.800003
20170120003000,493.5,484.100006,49.04762,49,77.5,100,68.400002,71.800003,68.800003
20170120004500,493.5,484.100006,49.04762,49,71.199997,100,68.400002,71.800003,68.800003
20170120010000,493.5,484.100006,49.04762,49,80.300003,100,68.400002,71.800003,68.800003
20170120011500,493.5,484.100006,49.04762,49,73.5,100,68.400002,71.800003,68.800003
20170120013000,493.5,484.100006,49.04762,49,80.099998,100,68.400002,71.800003,68.800003
20170120014500,493.5,484.100006,49.04762,49,74.900002,100,68.300003,71.800003,68.800003
20170120020000,493.5,484.100006,49.04762,49,78.0,100,68.400002,71.800003,68.800003
20170120021500,493.5,484.100006,49.04762,49,76.900002,100,68.5,71.800003,68.800003
20170120023000,493.5,484.100006,49.04762,49,76.900002,100,68.599998,71.800003,68.800003
20170120024500,493.5,484.100006,49.04762,49,81.5,100,68.699997,71.800003,68.800003
20170120030000,493.5,484.100006,49.04762,49,73.800003,100,68.699997,71.800003,68.800003
20170120031500,493.5,484.100006,49.04762,49,87.400002,100,68.699997,71.800003,68.800003
20170120033000,493.5,484.100006,49.04762,49,73.5,100,68.800003,71.800003,68.800003
20170120034500,493.5,484.100006,49.04762,49,87.300003,100,68.800003,71.800003,68.800003
20170120040000,493.5,484.100006,49.04762,49,74.0,100,68.800003,71.800003,68.800003
20170120041500,493.5,484.100006,49.04762,49,75.099998,100,68.800003,71.800003,68.800003
20170120043000,493.5,484.100006,49.04762,49,77.300003,100,68.800003,71.800003,68.800003
20170120044500,493.5,491.149994,49.761904,49,84.800003,100,68.800003,71.800003,68.800003
20170120050000,493.5,479.399994,48.571428,49,74.400002,100,68.900002,71.800003,68.800003
20170120051500,493.5,479.399994,48.571428,49,81.699997,100,68.900002,71.800003,68.800003
20170120053000,493.5,479.399994,48.571428,49,75.0,100,68.800003,71.800003,68.800003
20170120054500,493.5,479.399994,48.571428,49,76.800003,100,68.699997,71.800003,68.800003
20170120060000,493.5,479.399994,48.571428,49,79.5,100,68.699997,71.800003,68.800003
20170120061500,493.5,479.399994,48.571428,49,74.800003,100,68.599998,71.800003,68.800003
20170120063000,493.5,479.399994,48.571428,49,83.800003,100,68.599998,71.800003,68.800003
20170120064500,493.5,479.399994,48.571428,49,74.400002,100,68.599998,71.800003,68.800003
20170120070000,493.5,479.399994,48.571428,49,74.400002,100,68.699997,71.800003,68.800003
20170120071500,493.5,479.399994,48.571428,49,83.699997,100,68.699997,71.800003,68.800003
20170120073000,493.5,479.399994,48.571428,49,82.599998,100,68.699997,71.800003,68.800003
20170120074500,493.5,479.399994,48.571428,49,73.800003,100,68.699997,71.800003,68.800003
20170120080000,493.5,479.399994,48.571428,49,86.900002,100,68.699997,71.800003,68.800003
20170120081500,493.5,479.399994,48.571428,49,76.400002,100,68.800003,71.800003,68.800003
20170120083000,493.5,479.399994,48.571428,49,74.900002,100,68.800003,71.800003,68.800003
20170120084500,493.5,479.399994,48.571428,49,86.800003,100,68.900002,71.800003,68.800003
20170120090000,493.5,479.399994,48.571428,49,74.699997,100,68.900002,71.800003,68.800003
20170120091500,493.5,479.399994,48.571428,49,83.699997,100,68.900002,71.800003,68.800003
20170120093000,493.5,479.399994,48.571428,49,74.699997,100,69.0,71.800003,68.800003
20170120094500,493.5,479.399994,48.571428,49,85.0,100,68.900002,71.800003,68.800003
20170120100000,493.5,479.399994,48.571428,49,74.0,100,68.800003,71.800003,68.800003
20170120101500,493.5,479.399994,48.571428,49,83.300003,100,68.699997,71.800003,68.800003
20170120103000,493.5,479.399994,48.571428,49,75.199997,100,68.699997,71.800003,68.800003
20170120104500,493.5,479.399994,48.571428,49,84.099998,100,68.699997,71.800003,68.800003
20170120110000,493.5,479.399994,48.571428,49,74.400002,100,68.699997,71.800003,68.800003
20170120111500,493.5,479.399994,48.571428,49,79.099998,100,68.699997,71.800003,68.800003
20170120113000,493.5,479.399994,48.571428,49,74.900002,100,68.800003,71.800003,68.800003
20170120114500,493.5,479.399994,48.571428,49,71.5,100,68.900002,71.800003,68.800003
20170120120000,493.5,479.399994,48.571428,49,81.800003,100,69.0,71.800003,68.800003
20170120121500,493.5,479.399994,48.571428,49,53.5,0,69.099998,71.800003,68.800003
20170120123000,493.5,479.399994,48.571428,49,53.5,0,69.199997,71.800003,68.800003
20170120124500,493.5,479.399994,48.571428,49,52.700001,0,69.300003,71.800003,68.800003
20170120130000,493.5,491.149994,49.761904,49,52.700001,0,69.300003,71.800003,68.800003
20170120131500,493.5,491.149994,49.761904,49,52.700001,0,69.5,71.800003,68.800003
20170120133000,493.5,491.149994,49.761904,49,52.700001,0,69.5,71.800003,68.800003
20170120134500,493.5,491.149994,49.761904,49,52.700001,0,69.599998,71.800003,68.800003
20170120140000,493.5,491.149994,49.761904,49,52.700001,0,69.599998,71.800003,68.800003
20170120141500,493.5,484.100006,49.04762,49,52.700001,0,69.699997,71.800003,68.800003
20170120143000,493.5,495.850006,50.238096,49,52.700001,0,69.800003,71.800003,68.800003
20170120144500,493.5,495.850006,50.238096,49,52.700001,0,69.599998,71.800003,68.800003
20170120150000,493.5,495.850006,50.238096,49,52.700001,0,69.400002,71.800003,68.800003
20170120151500,493.5,495.850006,50.238096,49,52.700001,0,69.199997,71.800003,68.800003
20170120153000,493.5,484.100006,49.04762,49,52.700001,0,69.0,71.800003,68.800003
20170120154500,493.5,491.149994,49.761904,49,52.700001,0,69.099998,71.800003,68.800003
20170120160000,493.5,484.100006,49.04762,49,52.700001,0,69.0,71.800003,68.800003
20170120161500,493.5,484.100006,49.04762,49,52.700001,0,69.0,71.800003,68.800003
20170120163000,493.5,484.100006,49.04762,49,52.700001,0,69.0,71.800003,68.800003
20170120164500,493.5,484.100006,49.04762,49,52.700001,0,68.900002,71.800003,68.800003
20170120170000,493.5,484.100006,49.04762,49,52.700001,0,68.800003,71.800003,68.800003
20170120171500,493.5,484.100006,49.04762,49,52.700001,0,68.800003,71.800003,68.800003
20170120173000,493.5,484.100006,49.04762,49,52.700001,0,68.699997,71.800003,68.800003
20170120174500,493.5,491.149994,49.761904,49,52.700001,0,68.599998,71.800003,68.800003
20170120180000,493.5,484.100006,49.04762,49,52.700001,100,68.5,71.699997,68.699997
20170120181500,493.5,484.100006,49.04762,49,52.700001,100,68.400002,71.699997,68.699997
20170120183000,493.5,484.100006,49.04762,49,52.700001,100,68.400002,71.699997,68.699997
20170120184500,493.5,484.100006,49.04762,49,52.700001,100,68.300003,71.699997,68.699997
20170120190000,493.5,484.100006,49.04762,49,52.700001,100,68.300003,71.599998,68.599998
20170120191500,493.5,491.149994,49.761904,49,52.700001,100,68.300003,71.599998,68.599998
20170120193000,493.5,484.100006,49.04762,49,53.5,100,68.199997,71.800003,68.800003
20170120194500,493.5,491.149994,49.761904,49,57.099998,100,68.199997,71.400002,68.400002
20170120200000,493.5,474.700012,48.095239,49,58.5,100,68.300003,71.400002,68.400002
20170120201500,493.5,474.700012,48.095239,49,57.200001,100,68.199997,71.400002,68.400002
20170120203000,493.5,474.700012,48.095239,49,58.0,100,68.300003,71.400002,68.400002
20170120204500,493.5,474.700012,48.095239,49,58.0,100,68.300003,71.400002,68.400002
20170120210000,493.5,521.700012,52.857144,50,53.099998,0,68.199997,70.900002,67.900002
20170120211500,493.5,521.700012,52.857144,50,53.099998,0,68.099998,70.900002,67.900002
20170120213000,493.5,521.700012,52.857144,50,53.099998,0,68.199997,70.900002,67.900002
20170120214500,493.5,521.700012,52.857144,50,53.099998,0,68.099998,70.800003,67.800003
20170120220000,493.5,528.75,53.571429,50,53.099998,100,68.0,71.300003,68.300003
20170120221500,493.5,528.75,53.571429,50,53.099998,100,68.0,71.300003,68.300003
20170120223000,493.5,528.75,53.571429,50,53.099998,100,68.0,71.300003,68.300003
20170120224500,493.5,528.75,53.571429,50,53.099998,100,68.0,71.300003,68.300003
20170120230000,493.5,521.700012,52.857144,50,53.099998,100,68.0,71.300003,68.300003
20170120231500,493.5,521.700012,52.857144,50,53.099998,100,67.900002,71.800003,68.800003
20170120233000,493.5,528.75,53.571429,50,72.400002,100,68.0,71.800003,68.800003
20170120234500,493.5,521.700012,52.857144,50,69.699997,100,68.199997,71.800003,68.800003
20170121000000,493.5,521.700012,52.857144,50,72.900002,100,68.300003,71.800003,68.800003
20170121001500,493.5,521.700012,52.857144,50,76.5,100,68.400002,71.800003,68.800003
20170121003000,493.5,509.950012,51.666668,50,69.699997,100,68.599998,71.800003,68.800003
20170121004500,493.5,521.700012,52.857144,50,77.199997,100,68.699997,71.800003,68.800003
20170121010000,493.5,521.700012,52.857144,50,70.599998,100,68.800003,71.800003,68.800003
20170121011500,493.5,521.700012,52.857144,9,74.800003,0,68.699997,71.800003,68.800003
20170121013000,493.5,681.5,69.047619,56,58.5,0,68.599998,71.699997,68.699997
20170121014500,493.5,521.700012,52.857144,50,52.900002,100,68.099998,71.5,68.5
20170121020000,493.5,521.700012,52.857144,50,52.900002,100,67.900002,71.400002,68.400002
20170121021500,493.5,528.75,53.571429,50,52.900002,100,67.699997,71.400002,68.400002
20170121023000,493.5,528.75,53.571429,50,70.5,100,67.599998,71.400002,68.400002
20170121024500,493.5,528.75,53.571429,50,73.0,100,67.800003,71.400002,68.400002
20170121030000,493.5,517.0,52.380952,50,72.099998,100,67.900002,71.400002,68.400002
20170121031500,493.5,528.75,53.571429,50,75.300003,100,68.0,71.400002,68.400002
20170121033000,493.5,517.0,52.380952,50,69.599998,100,68.199997,71.400002,68.400002
20170121034500,493.5,528.75,53.571429,50,78.199997,100,68.400002,71.400002,68.400002
20170121040000,493.5,556.950012,56.428573,52,53.5,0,68.400002,70.900002,67.900002
20170121041500,493.5,509.950012,51.666668,50,53.5,0,68.300003,71.400002,68.400002
20170121043000,493.5,517.0,52.380952,50,53.5,0,68.300003,71.400002,68.400002
20170121044500,493.5,517.0,52.380952,50,53.5,0,68.300003,71.400002,68.400002
20170121050000,493.5,517.0,52.380952,50,53.5,0,68.199997,71.400002,68.400002
20170121051500,493.5,517.0,52.380952,50,53.5,0,68.199997,71.400002,68.400002
20170121053000,493.5,531.099976,53.809521,50,53.5,100,68.099998,71.400002,68.400002
20170121054500,493.5,521.700012,52.857144,50,53.5,100,68.099998,71.400002,68.400002
20170121060000,493.5,528.75,53.571429,50,53.5,100,68.099998,71.400002,68.400002
20170121061500,493.5,528.75,53.571429,50,53.5,100,68.099998,71.400002,68.400002
20170121063000,493.5,528.75,53.571429,50,53.5,100,68.099998,71.400002,68.400002
20170121064500,493.5,521.700012,52.857144,50,53.5,100,68.099998,71.400002,68.400002
20170121070000,493.5,528.75,53.571429,50,53.5,100,68.0,71.400002,68.400002
20170121071500,493.5,528.75,53.571429,50,53.5,100,67.800003,71.400002,68.400002
20170121073000,493.5,521.700012,52.857144,50,57.0,100,67.599998,71.400002,68.400002
20170121074500,493.5,521.700012,52.857144,50,69.699997,100,67.699997,71.400002,68.400002
20170121080000,493.5,509.950012,51.666668,50,76.400002,100,67.900002,71.400002,68.400002
20170121081500,493.5,517.0,52.380952,50,71.300003,100,68.0,71.400002,68.400002
20170121083000,493.5,517.0,52.380952,50,74.900002,100,68.099998,71.400002,68.400002
20170121084500,493.5,528.75,53.571429,50,74.900002,100,68.099998,71.400002,68.400002
20170121090000,493.5,509.950012,51.666668,50,70.300003,100,68.199997,71.400002,68.400002
20170121091500,493.5,509.950012,51.666668,50,77.199997,100,68.199997,71.400002,68.400002
20170121093000,493.5,509.950012,51.666668,50,70.099998,100,68.400002,71.400002,68.400002
20170121094500,493.5,517.0,52.380952,50,77.300003,100,68.599998,71.400002,68.400002
20170121100000,493.5,509.950012,51.666668,50,60.0,0,68.699997,71.400002,68.400002
20170121101500,493.5,528.75,53.571429,50,53.5,0,68.400002,71.300003,68.300003
20170121103000,493.5,509.950012,51.666668,50,53.5,0,68.400002,71.300003,68.300003
20170121104500,493.5,509.950012,51.666668,50,53.5,0,68.300003,71.300003,68.300003
20170121110000,493.5,517.0,52.380952,50,55.200001,100,68.199997,71.800003,68.800003
20170121111500,493.5,965.849976,97.85714,65,52.700001,0,68.199997,69.400002,66.400002
20170121113000,493.5,491.149994,49.761904,49,68.199997,100,68.199997,72.199997,69.199997
20170121114500,493.5,500.549988,50.714284,49,76.300003,100,68.300003,72.199997,69.199997
20170121120000,493.5,500.549988,50.714284,49,79.5,100,68.5,72.199997,69.199997
20170121121500,493.5,491.149994,49.761904,49,69.199997,100,68.599998,72.199997,69.199997
20170121123000,493.5,491.149994,49.761904,49,72.400002,100,68.699997,72.199997,69.199997
20170121124500,493.5,484.100006,49.04762,49,82.5,100,68.800003,72.199997,69.199997
20170121130000,493.5,491.149994,49.761904,49,73.400002,100,68.900002,71.800003,68.800003
20170121131500,493.5,491.149994,49.761904,49,53.599998,100,68.800003,71.800003,68.800003
20170121133000,493.5,528.75,53.571429,51,53.599998,100,68.699997,72.199997,69.199997
20170121134500,493.5,618.049988,62.619046,53,53.599998,0,68.699997,70.800003,67.800003
20170121140000,493.5,650.950012,65.952382,54,53.599998,0,68.599998,69.699997,66.699997
20170121141500,493.5,528.75,53.571429,50,53.599998,100,68.699997,71.800003,68.800003
20170121143000,493.5,528.75,53.571429,50,52.200001,100,68.699997,71.800003,68.800003
20170121144500,493.5,500.549988,50.714284,50,52.200001,100,68.699997,71.800003,68.800003
20170121150000,493.5,509.950012,51.666668,50,52.200001,100,68.699997,71.800003,68.800003
20170121151500,493.5,517.0,52.380952,50,52.200001,100,68.699997,71.800003,68.800003
20170121153000,493.5,517.0,52.380952,50,52.200001,100,68.699997,71.800003,68.800003
20170121154500,493.5,531.099976,53.809521,50,52.200001,100,68.800003,71.800003,68.800003
20170121160000,493.5,531.099976,53.809521,50,52.200001,100,68.699997,71.800003,68.800003
20170121161500,493.5,517.0,52.380952,50,52.200001,100,68.599998,71.800003,68.800003
20170121163000,493.5,531.099976,53.809521,50,52.200001,100,68.400002,71.800003,68.800003
20170121164500,493.5,531.099976,53.809521,50,52.200001,100,68.300003,71.800003,68.800003
20170121170000,493.5,509.950012,51.666668,50,52.200001,100,68.199997,71.800003,68.800003
20170121171500,493.5,509.950012,51.666668,50,56.299999,100,68.099998,71.800003,68.800003
20170121173000,493.5,509.950012,51.666668,50,69.199997,100,68.199997,71.800003,68.800003
20170121174500,493.5,517.0,52.380952,50,76.199997,100,68.300003,71.800003,68.800003
20170121180000,493.5,509.950012,51.666668,50,77.099998,100,68.400002,71.800003,68.800003
20170121181500,493.5,509.950012,51.666668,50,69.699997,100,68.599998,71.800003,68.800003
20170121183000,493.5,500.549988,50.714284,50,68.699997,100,68.699997,71.800003,68.800003
20170121184500,493.5,509.950012,51.666668,50,74.400002,100,68.699997,71.800003,68.800003
20170121190000,493.5,500.549988,50.714284,50,71.099998,100,68.800003,71.800003,68.800003
20170121191500,493.5,509.950012,51.666668,50,66.800003,100,68.800003,71.800003,68.800003
20170121193000,493.5,500.549988,50.714284,50,77.199997,100,68.900002,71.800003,68.800003
20170121194500,493.5,500.549988,50.714284,50,77.199997,100,69.0,71.800003,68.800003
20170121200000,493.5,500.549988,50.714284,50,66.300003,100,69.0,71.800003,68.800003
20170121201500,493.5,500.549988,50.714284,50,77.199997,100,69.0,71.800003,68.800003
20170121203000,493.5,500.549988,50.714284,50,56.799999,0,69.0,71.800003,68.800003
20170121204500,493.5,509.950012,51.666668,50,53.099998,0,68.800003,71.800003,68.800003
20170121210000,493.5,509.950012,51.666668,50,52.299999,0,68.699997,71.800003,68.800003
20170121211500,493.5,517.0,52.380952,50,52.299999,0,68.599998,71.800003,68.800003
20170121213000,493.5,505.25,51.190476,50,52.299999,100,68.5,71.800003,68.800003
20170121214500,493.5,505.25,51.190476,50,52.299999,100,68.400002,71.800003,68.800003
20170121220000,493.5,505.25,51.190476,50,52.299999,100,68.300003,71.699997,68.699997
20170121221500,493.5,505.25,51.190476,50,52.299999,100,68.300003,71.800003,68.800003
20170121223000,493.5,505.25,51.190476,50,52.900002,100,68.199997,71.800003,68.800003
20170121224500,493.5,517.0,52.380952,50,65.300003,100,68.199997,71.800003,68.800003
20170121230000,493.5,505.25,51.190476,50,72.400002,100,68.199997,71.800003,68.800003
20170121231500,493.5,505.25,51.190476,50,72.400002,100,68.400002,71.800003,68.800003
20170121233000,493.5,505.25,51.190476,50,69.199997,100,68.5,71.800003,68.800003
20170121234500,493.5,505.25,51.190476,50,76.199997,100,68.599998,71.800003,68.800003
20170122000000,493.5,505.25,51.190476,50,72.0,100,68.599998,71.800003,68.800003
20170122001500,493.5,505.25,51.190476,50,69.699997,100,68.599998,71.800003,68.800003
20170122003000,493.5,505.25,51.190476,50,77.199997,100,68.599998,71.800003,68.800003
20170122004500,493.5,505.25,51.190476,50,71.099998,100,68.599998,71.5,68.5
20170122010000,493.5,505.25,51.190476,50,54.299999,0,68.5,71.300003,68.300003
20170122011500,493.5,505.25,51.190476,50,53.099998,0,68.199997,71.300003,68.300003
20170122013000,493.5,505.25,51.190476,50,53.099998,100,68.099998,71.400002,68.400002
20170122014500,493.5,505.25,51.190476,50,53.099998,100,68.0,71.400002,68.400002
20170122020000,493.5,505.25,51.190476,50,53.099998,100,67.900002,71.800003,68.800003
20170122021500,493.5,505.25,51.190476,50,70.099998,100,67.900002,71.800003,68.800003
20170122023000,493.5,505.25,51.190476,50,77.699997,100,68.199997,71.699997,68.699997
20170122024500,493.5,517.0,52.380952,50,70.099998,100,68.300003,71.699997,68.699997
20170122030000,493.5,505.25,51.190476,50,73.199997,100,68.400002,71.699997,68.699997
20170122031500,493.5,505.25,51.190476,50,77.800003,100,68.5,71.599998,68.599998
20170122033000,493.5,505.25,51.190476,50,60.599998,0,68.599998,71.300003,68.300003
20170122034500,493.5,505.25,51.190476,50,53.5,0,68.400002,71.300003,68.300003
20170122040000,493.5,505.25,51.190476,50,53.5,0,68.300003,71.300003,68.300003
20170122041500,493.5,505.25,51.190476,50,53.5,0,68.199997,71.300003,68.300003
20170122043000,493.5,505.25,51.190476,50,53.5,0,68.199997,71.300003,68.300003
20170122044500,493.5,517.0,52.380952,50,53.5,0,68.099998,71.300003,68.300003
20170122050000,493.5,517.0,52.380952,50,54.299999,100,68.0,71.300003,68.300003
20170122051500,493.5,517.0,52.380952,50,54.299999,100,67.900002,71.300003,68.300003
20170122053000,493.5,517.0,52.380952,50,54.299999,100,67.900002,71.300003,68.300003
20170122054500,493.5,528.75,53.571429,50,54.299999,100,67.900002,71.300003,68.300003
20170122060000,493.5,528.75,53.571429,50,54.299999,100,67.800003,70.900002,67.900002
20170122061500,493.5,505.25,51.190476,49,54.299999,100,67.699997,71.300003,68.300003
20170122063000,493.5,517.0,52.380952,49,54.299999,100,67.699997,70.800003,67.800003
20170122064500,493.5,517.0,52.380952,50,54.299999,100,67.5,70.800003,67.800003
20170122070000,493.5,517.0,52.380952,50,54.299999,100,67.400002,70.900002,67.900002
20170122071500,493.5,517.0,52.380952,50,68.900002,100,67.300003,70.400002,67.400002
20170122073000,493.5,528.75,53.571429,50,58.200001,100,67.400002,71.800003,68.800003
20170122074500,493.5,467.649994,47.380952,48,63.099998,100,67.400002,70.599998,67.599998
20170122080000,493.5,528.75,53.571429,50,57.599998,100,67.5,71.300003,68.300003
20170122081500,493.5,528.75,53.571429,50,55.200001,0,67.400002,71.800003,68.800003
20170122083000,493.5,876.549988,88.809523,60,60.599998,0,67.5,69.0,66.0
20170122084500,493.5,505.25,51.190476,50,66.300003,100,67.5,70.900002,67.900002
20170122090000,493.5,775.5,78.571429,58,63.400002,0,67.599998,69.599998,66.599998
20170122091500,493.5,542.849976,54.999998,51,54.299999,0,67.400002,69.5,66.5
20170122093000,493.5,521.700012,52.857144,50,55.200001,100,67.5,70.300003,67.300003
20170122094500,493.5,594.549988,60.238094,52,54.299999,0,67.599998,69.300003,66.300003
20170122100000,493.5,716.75,72.619048,55,55.200001,0,67.599998,70.099998,67.099998
20170122101500,493.5,500.549988,50.714284,50,75.199997,100,67.599998,71.199997,68.199997
20170122103000,493.5,467.649994,47.380952,48,54.700001,100,67.599998,70.900002,67.900002
20170122104500,493.5,531.099976,53.809521,50,53.900002,100,67.699997,71.300003,68.300003
20170122110000,493.5,521.700012,52.857144,50,53.900002,100,67.699997,70.800003,67.800003
20170122111500,493.5,521.700012,52.857144,50,53.900002,100,67.800003,71.300003,68.300003
20170122113000,493.5,561.650024,56.904764,51,53.900002,0,67.800003,70.800003,67.800003
20170122114500,493.5,517.0,52.380952,50,53.900002,0,67.900002,70.400002,67.400002
20170122120000,493.5,618.049988,62.619046,53,53.900002,0,67.900002,70.199997,67.199997
20170122121500,493.5,660.349976,66.904759,55,53.900002,0,67.900002,70.300003,67.300003
20170122123000,493.5,721.450012,73.095239,57,53.900002,0,68.0,69.900002,66.900002
20170122124500,493.5,733.200012,74.285716,57,53.900002,0,67.900002,69.599998,66.599998
20170122130000,493.5,660.349976,66.904759,54,53.900002,0,67.900002,70.300003,67.300003
20170122131500,493.5,726.150024,73.571431,57,53.900002,0,67.800003,69.099998,66.099998
20170122133000,493.5,773.150024,78.333336,57,53.099998,0,67.900002,69.699997,66.699997
20170122134500,493.5,629.799988,63.809523,54,53.099998,0,68.0,70.0,67.0
20170122140000,493.5,867.150024,87.857145,61,53.099998,0,68.099998,69.400002,66.400002
20170122141500,493.5,726.150024,73.571431,55,53.099998,0,68.199997,70.0,67.0
20170122143000,493.5,517.0,52.380952,50,53.099998,100,68.400002,71.800003,68.800003
20170122144500,493.5,517.0,52.380952,50,54.299999,0,68.699997,71.199997,68.199997
20170122150000,493.5,531.099976,53.809521,49,54.299999,0,68.699997,70.0,67.0
20170122151500,493.5,531.099976,53.809521,49,54.299999,0,68.900002,70.800003,67.800003
20170122153000,493.5,712.049988,72.142856,56,54.299999,0,69.099998,69.800003,66.800003
20170122154500,493.5,700.299988,70.95238,55,54.299999,0,69.199997,70.0,67.0
20170122160000,493.5,521.700012,52.857144,49,54.299999,0,69.199997,70.800003,67.800003
20170122161500,493.5,521.700012,52.857144,49,54.299999,0,69.400002,70.800003,67.800003
20170122163000,493.5,521.700012,52.857144,49,54.299999,0,69.599998,70.800003,67.800003
20170122164500,493.5,531.099976,53.809521,49,54.299999,0,69.599998,70.800003,67.800003
20170122170000,493.5,517.0,52.380952,49,54.299999,0,69.599998,70.800003,67.800003
20170122171500,493.5,528.75,53.571429,49,54.299999,0,69.400002,70.800003,67.800003
