PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170122173000,493.5,521.700012,52.857144,50,54.299999,0,69.199997,70.800003,67.800003
20170122174500,493.5,521.700012,52.857144,50,54.299999,0,69.099998,70.800003,67.800003
20170122180000,493.5,521.700012,52.857144,50,54.299999,0,68.900002,70.800003,67.800003
20170122181500,493.5,521.700012,52.857144,50,54.299999,0,68.900002,70.800003,67.800003
20170122183000,493.5,521.700012,52.857144,50,54.299999,0,68.699997,71.0,68.0
20170122184500,493.5,521.700012,52.857144,50,54.299999,0,68.599998,71.199997,68.199997
20170122190000,493.5,531.099976,53.809521,50,54.299999,0,68.400002,71.099998,68.099998
20170122191500,493.5,531.099976,53.809521,50,54.299999,0,68.199997,71.0,68.0
20170122193000,493.5,531.099976,53.809521,50,54.299999,0,68.099998,71.0,68.0
20170122194500,493.5,531.099976,53.809521,50,54.299999,0,67.900002,70.900002,67.900002
20170122200000,493.5,521.700012,52.857144,50,54.299999,100,67.800003,71.099998,68.099998
20170122201500,493.5,528.75,53.571429,50,54.299999,100,67.699997,71.199997,68.199997
20170122203000,493.5,500.549988,50.714284,49,54.299999,100,67.599998,71.199997,68.199997
20170122204500,493.5,500.549988,50.714284,49,54.299999,100,67.599998,71.099998,68.099998
20170122210000,493.5,500.549988,50.714284,49,54.299999,100,67.599998,71.199997,68.199997
20170122211500,493.5,517.0,52.380952,49,56.200001,100,67.699997,71.199997,68.199997
20170122213000,493.5,517.0,52.380952,49,67.699997,100,67.800003,71.099998,68.099998
20170122214500,493.5,500.549988,50.714284,49,72.400002,100,67.900002,71.199997,68.199997
20170122220000,493.5,509.950012,51.666668,49,69.199997,100,68.0,71.199997,68.199997
20170122221500,493.5,509.950012,51.666668,49,74.400002,100,68.099998,71.199997,68.199997
20170122223000,493.5,509.950012,51.666668,49,69.300003,100,68.099998,71.199997,68.199997
20170122224500,493.5,509.950012,51.666668,49,69.300003,100,68.199997,71.099998,68.099998
20170122230000,493.5,500.549988,50.714284,49,74.400002,100,68.199997,71.199997,68.199997
20170122231500,493.5,509.950012,51.666668,49,70.099998,100,68.199997,71.199997,68.199997
20170122233000,493.5,509.950012,51.666668,49,69.199997,100,68.300003,71.300003,68.300003
20170122234500,493.5,509.950012,51.666668,49,71.0,100,68.300003,71.300003,68.300003
20170123000000,493.5,500.549988,50.714284,49,69.699997,100,68.300003,71.300003,68.300003
20170123001500,493.5,517.0,52.380952,49,71.599998,100,68.400002,71.300003,68.300003
20170123003000,493.5,505.25,51.190476,49,71.599998,100,68.400002,71.300003,68.300003
20170123004500,493.5,505.25,51.190476,49,72.900002,100,68.400002,71.300003,68.300003
20170123010000,493.5,505.25,51.190476,49,68.0,100,68.400002,71.300003,68.300003
20170123011500,493.5,505.25,51.190476,49,69.699997,100,68.300003,71.300003,68.300003
20170123013000,493.5,505.25,51.190476,49,73.900002,100,68.300003,71.300003,68.300003
20170123014500,493.5,505.25,51.190476,49,73.900002,100,68.300003,71.300003,68.300003
20170123020000,493.5,505.25,51.190476,49,73.900002,100,68.199997,71.300003,68.300003
20170123021500,493.5,505.25,51.190476,49,67.699997,100,68.199997,71.300003,68.300003
20170123023000,493.5,505.25,51.190476,49,72.900002,100,68.199997,71.300003,68.300003
20170123024500,493.5,505.25,51.190476,49,74.400002,100,68.199997,71.300003,68.300003
20170123030000,493.5,505.25,51.190476,49,72.900002,100,68.199997,71.300003,68.300003
20170123031500,493.5,505.25,51.190476,49,68.199997,100,68.099998,71.300003,68.300003
20170123033000,493.5,505.25,51.190476,49,68.199997,100,68.099998,71.300003,68.300003
20170123034500,493.5,505.25,51.190476,49,69.699997,100,68.099998,71.300003,68.300003
20170123040000,493.5,505.25,51.190476,49,71.900002,100,68.099998,71.300003,68.300003
20170123041500,493.5,505.25,51.190476,49,74.900002,100,68.099998,71.300003,68.300003
20170123043000,493.5,505.25,51.190476,49,71.5,100,68.099998,71.300003,68.300003
20170123044500,493.5,505.25,51.190476,49,67.699997,100,68.099998,71.300003,68.300003
20170123050000,493.5,505.25,51.190476,49,69.199997,100,68.099998,71.300003,68.300003
20170123051500,493.5,517.0,52.380952,49,70.599998,100,68.099998,71.300003,68.300003
20170123053000,493.5,505.25,51.190476,49,72.5,100,68.0,71.300003,68.300003
20170123054500,493.5,505.25,51.190476,49,74.800003,100,67.900002,71.300003,68.300003
20170123060000,493.5,505.25,51.190476,49,70.599998,100,68.0,71.300003,68.300003
20170123061500,493.5,505.25,51.190476,49,70.599998,100,68.0,71.300003,68.300003
20170123063000,493.5,505.25,51.190476,49,69.5,100,68.0,71.300003,68.300003
20170123064500,493.5,505.25,51.190476,49,73.0,100,67.900002,71.300003,68.300003
20170123070000,493.5,517.0,52.380952,49,74.400002,100,67.900002,71.300003,68.300003
20170123071500,493.5,500.549988,50.714284,49,74.400002,100,68.0,71.300003,68.300003
20170123073000,493.5,500.549988,50.714284,49,70.599998,100,68.099998,71.300003,68.300003
20170123074500,493.5,509.950012,51.666668,49,75.400002,100,68.099998,71.300003,68.300003
20170123080000,493.5,495.850006,50.238096,49,74.400002,100,68.099998,71.300003,68.300003
20170123081500,493.5,505.25,51.190476,49,72.300003,100,68.199997,71.300003,68.300003
20170123083000,493.5,505.25,51.190476,49,75.599998,100,68.099998,71.300003,68.300003
20170123084500,493.5,505.25,51.190476,49,75.599998,100,68.199997,71.300003,68.300003
20170123090000,493.5,505.25,51.190476,49,69.199997,100,68.199997,71.300003,68.300003
20170123091500,493.5,505.25,51.190476,49,70.5,100,68.199997,71.300003,68.300003
20170123093000,493.5,505.25,51.190476,49,76.800003,100,68.199997,71.300003,68.300003
20170123094500,493.5,495.850006,50.238096,49,73.099998,100,68.199997,71.300003,68.300003
20170123100000,493.5,509.950012,51.666668,49,70.800003,100,68.300003,71.300003,68.300003
20170123101500,493.5,509.950012,51.666668,49,76.800003,100,68.300003,71.300003,68.300003
20170123103000,493.5,509.950012,51.666668,49,75.099998,100,68.400002,71.300003,68.300003
20170123104500,493.5,509.950012,51.666668,49,69.699997,100,68.400002,71.300003,68.300003
20170123110000,493.5,509.950012,51.666668,49,58.400002,0,68.599998,71.300003,68.300003
20170123111500,493.5,509.950012,51.666668,49,54.700001,0,68.599998,71.300003,68.300003
20170123113000,493.5,509.950012,51.666668,49,53.900002,0,68.599998,71.300003,68.300003
20170123114500,493.5,517.0,52.380952,49,54.599998,0,68.599998,71.300003,68.300003
20170123120000,493.5,517.0,52.380952,49,54.599998,0,68.599998,71.300003,68.300003
20170123121500,493.5,500.549988,50.714284,49,54.599998,0,68.599998,71.300003,68.300003
20170123123000,493.5,509.950012,51.666668,49,53.900002,0,68.699997,71.300003,68.300003
20170123124500,493.5,509.950012,51.666668,49,52.299999,0,68.699997,71.300003,68.300003
20170123130000,493.5,509.950012,51.666668,49,54.299999,0,68.800003,71.300003,68.300003
20170123131500,493.5,509.950012,51.666668,49,54.299999,0,68.900002,71.300003,68.300003
20170123133000,493.5,517.0,52.380952,49,54.299999,0,69.099998,70.800003,67.800003
20170123134500,493.5,509.950012,51.666668,49,54.299999,0,69.199997,70.800003,67.800003
20170123140000,493.5,561.650024,56.904764,51,54.299999,0,69.300003,70.900002,67.900002
20170123141500,493.5,531.099976,53.809521,50,54.299999,0,69.400002,70.800003,67.800003
20170123143000,493.5,634.5,64.285714,53,54.299999,0,69.5,70.400002,67.400002
20170123144500,493.5,509.950012,51.666668,49,54.299999,0,69.599998,70.800003,67.800003
20170123150000,493.5,535.799988,54.285713,50,54.299999,0,69.599998,70.800003,67.800003
20170123151500,493.5,517.0,52.380952,50,54.299999,0,69.599998,70.900002,67.900002
20170123153000,493.5,528.75,53.571429,50,54.299999,0,69.5,70.800003,67.800003
20170123154500,493.5,528.75,53.571429,50,54.299999,0,69.599998,70.800003,67.800003
20170123160000,493.5,509.950012,51.666668,49,54.299999,0,69.599998,71.300003,68.300003
20170123161500,493.5,517.0,52.380952,49,54.299999,0,69.699997,71.300003,68.300003
20170123163000,493.5,509.950012,51.666668,49,54.299999,0,69.800003,71.300003,68.300003
20170123164500,493.5,517.0,52.380952,49,54.299999,0,69.800003,71.300003,68.300003
20170123170000,493.5,517.0,52.380952,49,54.299999,0,69.800003,71.300003,68.300003
20170123171500,493.5,509.950012,51.666668,49,54.299999,0,69.800003,71.300003,68.300003
20170123173000,493.5,509.950012,51.666668,49,54.299999,0,69.699997,71.300003,68.300003
20170123174500,493.5,509.950012,51.666668,49,54.299999,0,69.599998,71.300003,68.300003
20170123180000,493.5,509.950012,51.666668,49,54.299999,0,69.5,71.300003,68.300003
20170123181500,493.5,509.950012,51.666668,49,54.299999,0,69.400002,71.300003,68.300003
20170123183000,493.5,509.950012,51.666668,49,54.299999,0,69.099998,71.300003,68.300003
20170123184500,493.5,509.950012,51.666668,49,55.0,0,68.900002,71.300003,68.300003
20170123190000,493.5,509.950012,51.666668,49,54.299999,0,68.800003,71.300003,68.300003
20170123191500,493.5,509.950012,51.666668,49,54.299999,0,68.699997,71.300003,68.300003
20170123193000,493.5,500.549988,50.714284,49,54.299999,0,68.599998,71.300003,68.300003
20170123194500,493.5,509.950012,51.666668,49,54.299999,0,68.400002,71.300003,68.300003
20170123200000,493.5,509.950012,51.666668,49,55.5,0,68.300003,71.300003,68.300003
20170123201500,493.5,509.950012,51.666668,49,54.299999,0,68.199997,71.300003,68.300003
20170123203000,493.5,509.950012,51.666668,49,54.299999,0,68.099998,71.300003,68.300003
20170123204500,493.5,509.950012,51.666668,49,54.299999,100,67.900002,71.300003,68.300003
20170123210000,493.5,509.950012,51.666668,49,54.299999,100,67.900002,71.300003,68.300003
20170123211500,493.5,509.950012,51.666668,49,54.299999,100,68.0,71.300003,68.300003
20170123213000,493.5,517.0,52.380952,49,54.299999,100,68.0,71.300003,68.300003
20170123214500,493.5,517.0,52.380952,49,54.299999,100,68.0,71.300003,68.300003
20170123220000,493.5,505.25,51.190476,49,55.5,100,67.900002,71.300003,68.300003
20170123221500,493.5,505.25,51.190476,49,54.299999,100,67.900002,71.300003,68.300003
20170123223000,493.5,505.25,51.190476,49,54.299999,100,67.800003,71.300003,68.300003
20170123224500,493.5,505.25,51.190476,49,61.099998,100,67.800003,71.300003,68.300003
20170123230000,493.5,505.25,51.190476,49,69.199997,100,67.900002,71.300003,68.300003
20170123231500,493.5,505.25,51.190476,49,72.400002,100,67.900002,71.300003,68.300003
20170123233000,493.5,505.25,51.190476,49,72.400002,100,67.900002,71.300003,68.300003
20170123234500,493.5,505.25,51.190476,49,71.099998,100,68.099998,71.300003,68.300003
20170124000000,493.5,505.25,51.190476,49,76.800003,100,68.199997,71.300003,68.300003
20170124001500,493.5,505.25,51.190476,49,71.0,100,68.199997,71.300003,68.300003
20170124003000,493.5,505.25,51.190476,49,73.300003,100,68.400002,71.300003,68.300003
20170124004500,493.5,505.25,51.190476,49,73.300003,100,68.400002,71.300003,68.300003
20170124010000,493.5,505.25,51.190476,49,71.199997,100,68.400002,71.300003,68.300003
20170124011500,493.5,505.25,51.190476,49,72.400002,100,68.300003,71.300003,68.300003
20170124013000,493.5,505.25,51.190476,49,75.300003,100,68.199997,71.300003,68.300003
20170124014500,493.5,505.25,51.190476,49,69.199997,100,68.199997,71.300003,68.300003
20170124020000,493.5,505.25,51.190476,49,75.800003,100,68.099998,71.300003,68.300003
20170124021500,493.5,505.25,51.190476,49,75.800003,100,68.099998,71.300003,68.300003
20170124023000,493.5,505.25,51.190476,49,75.800003,100,68.0,71.300003,68.300003
20170124024500,493.5,505.25,51.190476,49,75.800003,100,67.900002,71.300003,68.300003
20170124030000,493.5,517.0,52.380952,49,75.800003,100,67.900002,71.300003,68.300003
20170124031500,493.5,505.25,51.190476,49,76.800003,100,68.0,71.300003,68.300003
20170124033000,493.5,505.25,51.190476,49,74.900002,100,68.099998,71.300003,68.300003
20170124034500,493.5,505.25,51.190476,49,72.0,100,68.0,71.300003,68.300003
20170124040000,493.5,505.25,51.190476,49,70.599998,100,68.0,71.300003,68.300003
20170124041500,493.5,505.25,51.190476,49,71.400002,100,68.0,71.300003,68.300003
20170124043000,493.5,505.25,51.190476,49,76.800003,100,67.900002,71.300003,68.300003
20170124044500,493.5,505.25,51.190476,49,78.699997,100,68.0,71.300003,68.300003
20170124050000,493.5,517.0,52.380952,49,78.699997,100,68.0,71.300003,68.300003
20170124051500,493.5,500.549988,50.714284,49,77.400002,100,67.900002,71.300003,68.300003
20170124053000,493.5,509.950012,51.666668,49,73.5,100,67.900002,71.300003,68.300003
20170124054500,493.5,517.0,52.380952,49,71.099998,100,67.900002,71.300003,68.300003
20170124060000,493.5,517.0,52.380952,49,80.800003,100,67.900002,71.300003,68.300003
20170124061500,493.5,509.950012,51.666668,49,72.900002,100,67.900002,71.300003,68.300003
20170124063000,493.5,509.950012,51.666668,49,76.5,100,67.900002,71.300003,68.300003
20170124064500,493.5,521.700012,52.857144,49,74.0,100,67.900002,71.300003,68.300003
20170124070000,493.5,521.700012,52.857144,49,82.400002,100,68.0,71.300003,68.300003
20170124071500,493.5,521.700012,52.857144,49,73.0,100,68.0,71.300003,68.300003
20170124073000,493.5,521.700012,52.857144,49,80.099998,100,68.0,71.300003,68.300003
20170124074500,493.5,509.950012,51.666668,49,81.099998,100,68.099998,71.300003,68.300003
20170124080000,493.5,509.950012,51.666668,49,82.099998,100,68.099998,71.300003,68.300003
20170124081500,493.5,509.950012,51.666668,49,78.699997,100,68.199997,71.300003,68.300003
20170124083000,493.5,509.950012,51.666668,49,78.699997,100,68.300003,71.300003,68.300003
20170124084500,493.5,500.549988,50.714284,49,77.199997,100,68.400002,71.300003,68.300003
20170124090000,493.5,500.549988,50.714284,49,88.599998,100,68.300003,71.300003,68.300003
20170124091500,493.5,500.549988,50.714284,49,84.599998,100,68.300003,71.300003,68.300003
20170124093000,493.5,500.549988,50.714284,49,76.800003,100,68.099998,71.300003,68.300003
20170124094500,493.5,500.549988,50.714284,49,86.199997,100,68.199997,71.300003,68.300003
20170124100000,493.5,500.549988,50.714284,49,77.699997,100,68.199997,71.300003,68.300003
20170124101500,493.5,500.549988,50.714284,49,79.699997,100,68.199997,71.300003,68.300003
20170124103000,493.5,500.549988,50.714284,49,82.5,100,68.199997,71.300003,68.300003
20170124104500,493.5,500.549988,50.714284,49,75.900002,100,68.199997,71.300003,68.300003
20170124110000,493.5,500.549988,50.714284,49,85.5,100,68.199997,71.300003,68.300003
20170124111500,493.5,517.0,52.380952,49,75.900002,100,68.199997,71.300003,68.300003
20170124113000,493.5,509.950012,51.666668,49,84.199997,100,68.199997,71.300003,68.300003
20170124114500,493.5,509.950012,51.666668,49,78.900002,100,68.300003,71.300003,68.300003
20170124120000,493.5,500.549988,50.714284,49,77.300003,100,68.400002,71.300003,68.300003
20170124121500,493.5,500.549988,50.714284,49,56.200001,0,68.699997,71.300003,68.300003
20170124123000,493.5,500.549988,50.714284,49,54.299999,0,68.599998,71.300003,68.300003
20170124124500,493.5,500.549988,50.714284,49,54.299999,0,68.699997,71.300003,68.300003
20170124130000,493.5,521.700012,52.857144,49,54.299999,0,68.800003,71.300003,68.300003
20170124131500,493.5,505.25,51.190476,49,54.299999,0,69.0,71.300003,68.300003
20170124133000,493.5,517.0,52.380952,49,54.299999,0,69.199997,71.300003,68.300003
20170124134500,493.5,509.950012,51.666668,49,54.299999,0,69.400002,71.300003,68.300003
20170124140000,493.5,509.950012,51.666668,49,54.299999,0,69.599998,71.300003,68.300003
20170124141500,493.5,509.950012,51.666668,49,54.299999,0,69.699997,71.300003,68.300003
20170124143000,493.5,509.950012,51.666668,49,54.299999,0,69.800003,71.300003,68.300003
20170124144500,493.5,495.850006,50.238096,49,54.299999,0,69.800003,71.300003,68.300003
20170124150000,493.5,505.25,51.190476,49,54.299999,0,69.900002,71.300003,68.300003
20170124151500,493.5,505.25,51.190476,49,54.299999,0,70.0,71.300003,68.300003
20170124153000,493.5,528.75,53.571429,50,54.299999,0,69.900002,71.300003,68.300003
20170124154500,493.5,521.700012,52.857144,50,54.299999,0,69.800003,71.300003,68.300003
20170124160000,493.5,495.850006,50.238096,49,54.299999,0,69.699997,71.300003,68.300003
20170124161500,493.5,505.25,51.190476,49,54.299999,0,69.699997,71.300003,68.300003
20170124163000,493.5,505.25,51.190476,49,54.299999,0,69.699997,71.300003,68.300003
20170124164500,493.5,495.850006,50.238096,49,54.299999,0,69.699997,71.300003,68.300003
20170124170000,493.5,505.25,51.190476,49,54.299999,0,69.5,71.300003,68.300003
20170124171500,493.5,505.25,51.190476,49,54.299999,0,69.400002,71.300003,68.300003
20170124173000,493.5,505.25,51.190476,49,54.299999,0,69.199997,71.300003,68.300003
20170124174500,493.5,505.25,51.190476,49,54.299999,0,68.900002,71.300003,68.300003
20170124180000,493.5,505.25,51.190476,49,54.299999,0,68.699997,71.300003,68.300003
20170124181500,493.5,505.25,51.190476,49,54.299999,0,68.599998,71.300003,68.300003
20170124183000,493.5,505.25,51.190476,49,54.299999,0,68.599998,71.300003,68.300003
20170124184500,493.5,505.25,51.190476,49,54.299999,0,68.599998,71.300003,68.300003
20170124190000,493.5,505.25,51.190476,49,54.299999,0,68.599998,71.300003,68.300003
20170124191500,493.5,505.25,51.190476,49,54.299999,0,68.599998,71.300003,68.300003
20170124193000,493.5,505.25,51.190476,49,54.299999,0,68.5,71.300003,68.300003
20170124194500,493.5,505.25,51.190476,49,53.700001,0,68.400002,71.300003,68.300003
20170124200000,493.5,505.25,51.190476,49,53.700001,0,68.300003,71.300003,68.300003
20170124201500,493.5,495.850006,50.238096,49,53.700001,0,68.300003,71.300003,68.300003
20170124203000,493.5,509.950012,51.666668,49,53.700001,0,68.199997,71.300003,68.300003
20170124204500,493.5,500.549988,50.714284,49,53.700001,0,68.099998,71.300003,68.300003
20170124210000,493.5,500.549988,50.714284,49,53.700001,0,68.099998,71.300003,68.300003
20170124211500,493.5,500.549988,50.714284,49,54.299999,0,68.099998,71.300003,68.300003
20170124213000,493.5,500.549988,50.714284,49,54.299999,0,68.099998,71.300003,68.300003
20170124214500,493.5,500.549988,50.714284,49,54.299999,0,68.099998,71.300003,68.300003
20170124220000,493.5,500.549988,50.714284,49,54.299999,0,68.099998,71.300003,68.300003
20170124221500,493.5,500.549988,50.714284,49,54.299999,100,68.0,71.300003,68.300003
20170124223000,493.5,500.549988,50.714284,49,54.299999,100,68.0,71.300003,68.300003
20170124224500,493.5,491.149994,49.761904,49,53.5,100,67.900002,71.300003,68.300003
20170124230000,493.5,491.149994,49.761904,49,53.5,100,67.900002,71.300003,68.300003
20170124231500,493.5,491.149994,49.761904,49,53.5,100,67.900002,71.300003,68.300003
20170124233000,493.5,491.149994,49.761904,49,53.5,100,67.800003,71.300003,68.300003
20170124234500,493.5,484.100006,49.04762,49,53.5,100,67.800003,71.300003,68.300003
20170125000000,493.5,484.100006,49.04762,49,68.099998,100,67.699997,71.300003,68.300003
20170125001500,493.5,491.149994,49.761904,49,75.300003,100,67.900002,71.300003,68.300003
20170125003000,493.5,479.399994,48.571428,49,71.599998,100,68.0,71.300003,68.300003
20170125004500,493.5,479.399994,48.571428,49,77.400002,100,68.099998,71.300003,68.300003
20170125010000,493.5,479.399994,48.571428,49,72.400002,100,68.199997,71.300003,68.300003
20170125011500,493.5,467.649994,47.380952,10,72.400002,0,68.199997,71.300003,68.300003
20170125013000,493.5,462.950012,46.904763,43,63.400002,0,68.199997,71.300003,68.300003
20170125014500,493.5,455.899994,46.190476,43,53.900002,100,67.900002,71.300003,68.300003
20170125020000,493.5,455.899994,46.190476,43,53.900002,100,67.800003,71.300003,68.300003
20170125021500,493.5,455.899994,46.190476,43,53.900002,100,67.699997,71.300003,68.300003
20170125023000,493.5,455.899994,46.190476,43,54.799999,100,67.599998,71.300003,68.300003
20170125024500,493.5,455.899994,46.190476,43,77.199997,100,67.599998,71.300003,68.300003
20170125030000,493.5,455.899994,46.190476,43,73.5,100,67.800003,71.300003,68.300003
20170125031500,493.5,455.899994,46.190476,43,80.099998,100,67.900002,71.300003,68.300003
20170125033000,493.5,462.950012,46.904763,43,75.800003,100,68.0,71.300003,68.300003
20170125034500,493.5,462.950012,46.904763,43,77.800003,100,68.199997,71.300003,68.300003
20170125040000,493.5,462.950012,46.904763,43,74.900002,100,68.199997,71.300003,68.300003
20170125041500,493.5,462.950012,46.904763,43,82.400002,100,68.400002,71.300003,68.300003
20170125043000,493.5,467.649994,47.380952,43,75.900002,100,68.400002,71.300003,68.300003
20170125044500,493.5,455.899994,46.190476,43,78.0,100,68.5,71.300003,68.300003
20170125050000,493.5,462.950012,46.904763,43,54.700001,0,68.5,71.300003,68.300003
20170125051500,493.5,462.950012,46.904763,43,53.5,0,68.300003,71.300003,68.300003
20170125053000,493.5,467.649994,47.380952,43,53.5,0,68.099998,71.300003,68.300003
20170125054500,493.5,462.950012,46.904763,43,53.5,100,68.0,71.300003,68.300003
20170125060000,493.5,455.899994,46.190476,43,53.5,100,67.900002,71.300003,68.300003
20170125061500,493.5,462.950012,46.904763,43,53.5,100,67.800003,71.300003,68.300003
20170125063000,493.5,462.950012,46.904763,43,53.5,100,67.800003,71.300003,68.300003
20170125064500,493.5,467.649994,47.380952,43,53.5,100,67.699997,71.300003,68.300003
20170125070000,493.5,462.950012,46.904763,43,69.099998,100,67.800003,71.300003,68.300003
20170125071500,493.5,462.950012,46.904763,43,76.800003,100,67.900002,71.300003,68.300003
20170125073000,493.5,462.950012,46.904763,43,74.400002,100,68.099998,71.300003,68.300003
20170125074500,493.5,455.899994,46.190476,43,69.800003,100,68.199997,71.300003,68.300003
20170125080000,493.5,455.899994,46.190476,43,74.699997,100,68.199997,71.300003,68.300003
20170125081500,493.5,462.950012,46.904763,43,74.699997,100,68.300003,71.300003,68.300003
20170125083000,493.5,455.899994,46.190476,43,76.400002,100,68.400002,71.300003,68.300003
20170125084500,493.5,462.950012,46.904763,43,76.400002,100,68.400002,71.300003,68.300003
20170125090000,493.5,462.950012,46.904763,43,71.099998,100,68.5,71.300003,68.300003
20170125091500,493.5,585.150024,59.285717,47,57.400002,0,68.5,71.300003,68.300003
20170125093000,493.5,531.099976,53.809521,46,52.700001,0,68.199997,71.300003,68.300003
20170125094500,493.5,521.700012,52.857144,46,52.700001,0,68.199997,71.300003,68.300003
20170125100000,493.5,521.700012,52.857144,46,52.700001,0,68.199997,71.300003,68.300003
20170125101500,493.5,521.700012,52.857144,46,52.700001,0,68.199997,71.300003,68.300003
20170125103000,493.5,521.700012,52.857144,46,52.700001,0,68.199997,71.300003,68.300003
20170125104500,493.5,521.700012,52.857144,46,52.700001,0,68.199997,71.300003,68.300003
20170125110000,493.5,521.700012,52.857144,46,52.700001,0,68.199997,71.300003,68.300003
20170125111500,493.5,521.700012,52.857144,46,52.700001,0,68.199997,71.300003,68.300003
20170125113000,493.5,521.700012,52.857144,46,52.700001,0,68.199997,71.300003,68.300003
20170125114500,493.5,521.700012,52.857144,46,52.700001,0,68.199997,71.300003,68.300003
20170125120000,493.5,528.75,53.571429,46,52.700001,0,68.199997,71.300003,68.300003
20170125121500,493.5,521.700012,52.857144,46,52.700001,0,68.300003,71.300003,68.300003
20170125123000,493.5,521.700012,52.857144,46,52.700001,0,68.400002,71.300003,68.300003
20170125124500,493.5,521.700012,52.857144,46,52.700001,0,68.300003,71.300003,68.300003
20170125130000,493.5,521.700012,52.857144,46,52.700001,0,68.400002,71.300003,68.300003
20170125131500,493.5,521.700012,52.857144,46,52.700001,0,68.599998,71.300003,68.300003
20170125133000,493.5,521.700012,52.857144,46,52.700001,0,68.800003,71.300003,68.300003
20170125134500,493.5,521.700012,52.857144,46,52.700001,0,68.800003,71.300003,68.300003
20170125140000,493.5,528.75,53.571429,46,52.700001,0,68.800003,71.300003,68.300003
20170125141500,493.5,517.0,52.380952,46,52.700001,0,68.699997,71.300003,68.300003
20170125143000,493.5,517.0,52.380952,46,52.700001,0,68.699997,71.300003,68.300003
20170125144500,493.5,517.0,52.380952,46,52.700001,0,68.699997,71.300003,68.300003
20170125150000,493.5,683.849976,69.285712,54,52.700001,0,68.699997,69.300003,66.300003
20170125151500,493.5,509.950012,51.666668,45,52.700001,0,68.699997,71.300003,68.300003
20170125153000,493.5,509.950012,51.666668,44,52.700001,0,68.599998,71.300003,68.300003
20170125154500,493.5,509.950012,51.666668,44,52.700001,0,68.599998,71.300003,68.300003
20170125160000,493.5,495.850006,50.238096,44,52.700001,0,68.599998,71.300003,68.300003
20170125161500,493.5,495.850006,50.238096,44,52.700001,0,68.5,71.300003,68.300003
20170125163000,493.5,495.850006,50.238096,44,52.700001,0,68.400002,71.300003,68.300003
20170125164500,493.5,495.850006,50.238096,44,52.700001,0,68.400002,71.300003,68.300003
20170125170000,493.5,505.25,51.190476,44,52.700001,0,68.300003,71.300003,68.300003
20170125171500,493.5,505.25,51.190476,44,53.900002,0,68.400002,71.300003,68.300003
20170125173000,493.5,505.25,51.190476,44,53.900002,0,68.400002,71.300003,68.300003
20170125174500,493.5,505.25,51.190476,44,52.299999,0,68.400002,71.300003,68.300003
20170125180000,493.5,629.799988,63.809523,48,53.099998,0,68.199997,70.800003,67.800003
20170125181500,493.5,528.75,53.571429,44,53.099998,100,68.199997,71.800003,68.800003
20170125183000,493.5,521.700012,52.857144,44,53.900002,100,68.300003,71.800003,68.800003
20170125184500,493.5,528.75,53.571429,44,51.5,100,68.300003,71.800003,68.800003
20170125190000,493.5,521.700012,52.857144,44,53.099998,100,68.199997,71.800003,68.800003
20170125191500,493.5,521.700012,52.857144,44,73.900002,100,68.300003,71.800003,68.800003
20170125193000,493.5,521.700012,52.857144,44,69.199997,100,68.400002,71.800003,68.800003
20170125194500,493.5,509.950012,51.666668,43,53.5,0,68.199997,70.400002,67.400002
20170125200000,493.5,813.099976,82.38095,56,63.799999,0,68.199997,69.900002,66.900002
20170125201500,493.5,528.75,53.571429,44,54.599998,100,68.099998,71.300003,68.300003
20170125203000,493.5,528.75,53.571429,44,51.5,100,68.099998,71.300003,68.300003
20170125204500,493.5,528.75,53.571429,44,53.099998,100,67.900002,71.800003,68.800003
20170125210000,493.5,517.0,52.380952,44,72.5,100,67.900002,71.800003,68.800003
20170125211500,493.5,517.0,52.380952,44,77.800003,100,67.900002,71.300003,68.300003
20170125213000,493.5,517.0,52.380952,44,74.099998,100,67.900002,71.300003,68.300003
20170125214500,493.5,517.0,52.380952,44,75.900002,100,68.0,71.300003,68.300003
20170125220000,493.5,517.0,52.380952,44,72.900002,100,68.099998,71.300003,68.300003
20170125221500,493.5,528.75,53.571429,44,77.400002,100,68.099998,71.800003,68.800003
20170125223000,493.5,528.75,53.571429,44,74.0,100,68.199997,71.800003,68.800003
20170125224500,493.5,521.700012,52.857144,44,84.599998,100,68.400002,71.800003,68.800003
20170125230000,493.5,528.75,53.571429,44,74.400002,100,68.5,71.800003,68.800003
20170125231500,493.5,521.700012,52.857144,44,80.300003,100,68.599998,71.800003,68.800003
20170125233000,493.5,521.700012,52.857144,44,76.800003,100,68.599998,71.800003,68.800003
20170125234500,493.5,521.700012,52.857144,44,74.400002,100,68.699997,71.800003,68.800003
20170126000000,493.5,521.700012,52.857144,44,82.599998,100,68.699997,71.800003,68.800003
20170126001500,493.5,528.75,53.571429,44,62.400002,0,68.699997,71.300003,68.300003
20170126003000,493.5,528.75,53.571429,44,54.299999,0,68.400002,71.300003,68.300003
20170126004500,493.5,521.700012,52.857144,44,54.299999,0,68.199997,71.099998,68.099998
20170126010000,493.5,521.700012,52.857144,44,54.299999,100,68.199997,71.800003,68.800003
20170126011500,493.5,509.950012,51.666668,43,54.299999,100,68.099998,71.800003,68.800003
20170126013000,493.5,517.0,52.380952,43,65.199997,100,68.0,71.800003,68.800003
20170126014500,493.5,509.950012,51.666668,43,75.800003,100,68.099998,71.800003,68.800003
20170126020000,493.5,517.0,52.380952,43,75.800003,100,68.199997,71.800003,68.800003
20170126021500,493.5,509.950012,51.666668,43,75.800003,100,68.199997,71.800003,68.800003
20170126023000,493.5,509.950012,51.666668,43,78.400002,100,68.300003,71.800003,68.800003
20170126024500,493.5,517.0,52.380952,43,76.199997,100,68.300003,71.800003,68.800003
20170126030000,493.5,509.950012,51.666668,43,81.199997,100,68.400002,71.800003,68.800003
20170126031500,493.5,509.950012,51.666668,43,75.199997,100,68.400002,71.800003,68.800003
20170126033000,493.5,517.0,52.380952,43,87.5,100,68.400002,71.800003,68.800003
20170126034500,493.5,509.950012,51.666668,43,75.900002,100,68.400002,71.800003,68.800003
20170126040000,493.5,509.950012,51.666668,43,81.099998,100,68.400002,71.800003,68.800003
20170126041500,493.5,517.0,52.380952,43,83.099998,100,68.400002,71.800003,68.800003
20170126043000,493.5,517.0,52.380952,43,77.900002,100,68.5,71.800003,68.800003
20170126044500,493.5,517.0,52.380952,43,86.0,100,68.5,71.800003,68.800003
20170126050000,493.5,505.25,51.190476,43,77.800003,100,68.5,71.800003,68.800003
20170126051500,493.5,505.25,51.190476,43,90.599998,100,68.5,71.800003,68.800003
20170126053000,493.5,517.0,52.380952,43,77.699997,100,68.599998,71.800003,68.800003
20170126054500,493.5,509.950012,51.666668,43,83.199997,100,68.599998,71.800003,68.800003
20170126060000,493.5,517.0,52.380952,43,82.0,100,68.5,71.800003,68.800003
20170126061500,493.5,517.0,52.380952,43,78.300003,100,68.5,71.800003,68.800003
20170126063000,493.5,517.0,52.380952,43,91.099998,100,68.599998,71.800003,68.800003
20170126064500,493.5,509.950012,51.666668,43,81.099998,100,68.400002,71.800003,68.800003
20170126070000,493.5,509.950012,51.666668,43,78.300003,100,68.400002,71.800003,68.800003
20170126071500,493.5,517.0,52.380952,43,90.099998,100,68.300003,71.800003,68.800003
20170126073000,493.5,517.0,52.380952,43,76.800003,100,68.199997,71.800003,68.800003
20170126074500,493.5,509.950012,51.666668,43,83.400002,100,68.199997,71.800003,68.800003
20170126080000,493.5,509.950012,51.666668,43,83.400002,100,68.199997,71.800003,68.800003
20170126081500,493.5,509.950012,51.666668,43,77.599998,100,68.300003,71.800003,68.800003
20170126083000,493.5,491.149994,49.761904,43,93.5,100,68.0,71.800003,68.800003
20170126084500,493.5,484.100006,49.04762,43,80.099998,100,67.900002,71.800003,68.800003
20170126090000,493.5,491.149994,49.761904,43,83.400002,100,67.800003,71.800003,68.800003
20170126091500,493.5,491.149994,49.761904,43,86.400002,100,67.800003,71.800003,68.800003
20170126093000,493.5,491.149994,49.761904,43,79.699997,100,67.800003,71.800003,68.800003
20170126094500,493.5,491.149994,49.761904,43,90.400002,100,67.900002,71.800003,68.800003
20170126100000,493.5,491.149994,49.761904,43,79.199997,100,67.900002,71.800003,68.800003
20170126101500,493.5,500.549988,50.714284,43,94.300003,100,68.0,71.800003,68.800003
20170126103000,493.5,500.549988,50.714284,43,79.199997,100,68.099998,71.800003,68.800003
20170126104500,493.5,500.549988,50.714284,43,92.300003,100,68.199997,71.800003,68.800003
20170126110000,493.5,500.549988,50.714284,43,78.300003,100,68.300003,71.800003,68.800003
20170126111500,493.5,509.950012,51.666668,43,93.099998,100,68.400002,71.800003,68.800003
20170126113000,493.5,509.950012,51.666668,43,78.300003,100,68.5,71.800003,68.800003
20170126114500,493.5,509.950012,51.666668,43,89.599998,100,68.599998,71.800003,68.800003
20170126120000,493.5,509.950012,51.666668,43,80.699997,100,68.699997,71.800003,68.800003
20170126121500,493.5,517.0,52.380952,43,80.699997,100,68.800003,71.800003,68.800003
20170126123000,493.5,505.25,51.190476,43,86.599998,100,68.800003,71.800003,68.800003
20170126124500,493.5,505.25,51.190476,43,78.300003,100,68.900002,71.800003,68.800003
20170126130000,493.5,505.25,51.190476,43,93.5,100,68.800003,71.800003,68.800003
20170126131500,493.5,505.25,51.190476,43,77.800003,100,68.800003,71.800003,68.800003
20170126133000,493.5,505.25,51.190476,43,89.699997,100,68.800003,71.800003,68.800003
20170126134500,493.5,505.25,51.190476,43,79.800003,100,68.900002,71.800003,68.800003
20170126140000,493.5,505.25,51.190476,43,81.900002,100,68.900002,71.800003,68.800003
20170126141500,493.5,505.25,51.190476,43,86.400002,100,69.0,71.800003,68.800003
20170126143000,493.5,517.0,52.380952,43,55.200001,0,69.099998,71.800003,68.800003
20170126144500,493.5,517.0,52.380952,43,55.200001,0,68.900002,71.800003,68.800003
20170126150000,493.5,517.0,52.380952,43,55.200001,0,68.800003,71.800003,68.800003
20170126151500,493.5,517.0,52.380952,43,55.200001,0,68.699997,71.800003,68.800003
20170126153000,493.5,509.950012,51.666668,43,55.200001,0,68.599998,71.800003,68.800003
20170126154500,493.5,521.700012,52.857144,43,55.200001,0,68.599998,71.800003,68.800003
20170126160000,493.5,521.700012,52.857144,43,55.200001,100,68.400002,71.800003,68.800003
20170126161500,493.5,521.700012,52.857144,43,55.200001,100,68.400002,71.800003,68.800003
20170126163000,493.5,528.75,53.571429,43,55.200001,100,68.300003,71.800003,68.800003
20170126164500,493.5,521.700012,52.857144,43,55.200001,100,68.199997,71.800003,68.800003
20170126170000,493.5,521.700012,52.857144,43,55.200001,100,68.099998,71.800003,68.800003
20170126171500,493.5,521.700012,52.857144,43,73.900002,100,68.199997,71.800003,68.800003
20170126173000,493.5,521.700012,52.857144,43,80.699997,100,68.199997,71.800003,68.800003
20170126174500,493.5,521.700012,52.857144,43,75.300003,100,68.199997,71.800003,68.800003
20170126180000,493.5,509.950012,51.666668,43,82.0,100,68.199997,71.800003,68.800003
20170126181500,493.5,509.950012,51.666668,43,82.0,100,68.199997,71.800003,68.800003
20170126183000,493.5,517.0,52.380952,43,82.0,100,68.099998,71.800003,68.800003
20170126184500,493.5,517.0,52.380952,43,79.699997,100,68.099998,71.800003,68.800003
20170126190000,493.5,509.950012,51.666668,43,79.699997,100,68.099998,71.800003,68.800003
20170126191500,493.5,517.0,52.380952,43,77.800003,100,68.099998,71.800003,68.800003
20170126193000,493.5,517.0,52.380952,43,77.800003,100,68.099998,71.800003,68.800003
20170126194500,493.5,509.950012,51.666668,43,86.199997,100,67.900002,71.800003,68.800003
20170126200000,493.5,517.0,52.380952,43,89.300003,100,67.900002,71.400002,68.400002
20170126201500,493.5,509.950012,51.666668,43,89.300003,100,67.900002,71.300003,68.300003
20170126203000,493.5,521.700012,52.857144,43,55.200001,100,67.900002,71.099998,68.099998
20170126204500,493.5,521.700012,52.857144,43,51.900002,100,67.5,71.300003,68.300003
20170126210000,493.5,521.700012,52.857144,43,77.699997,100,67.5,71.199997,68.199997
20170126211500,493.5,521.700012,52.857144,43,77.699997,100,67.599998,71.0,68.0
20170126213000,493.5,528.75,53.571429,43,66.5,100,67.5,70.599998,67.599998
20170126214500,493.5,521.700012,52.857144,43,72.400002,100,67.300003,71.300003,68.300003
20170126220000,493.5,528.75,53.571429,43,53.5,100,67.099998,69.900002,66.900002
20170126221500,493.5,521.700012,52.857144,43,73.199997,100,66.900002,70.900002,67.900002
20170126223000,493.5,521.700012,52.857144,43,70.599998,100,67.099998,70.800003,67.800003
20170126224500,493.5,521.700012,52.857144,43,77.699997,100,67.099998,68.0,64.900002
20170126230000,493.5,528.75,53.571429,43,71.400002,100,67.099998,70.800003,67.800003
20170126231500,493.5,517.0,52.380952,43,79.800003,100,67.0,71.300003,68.300003
20170126233000,493.5,517.0,52.380952,43,79.800003,100,66.900002,71.300003,68.300003
20170126234500,493.5,517.0,52.380952,42,79.800003,100,66.900002,72.199997,69.199997
20170127000000,493.5,517.0,52.380952,42,84.400002,100,66.900002,72.199997,69.199997
20170127001500,493.5,517.0,52.380952,42,85.5,100,66.900002,71.400002,68.400002
20170127003000,493.5,528.75,53.571429,42,82.5,100,66.900002,71.300003,68.300003
20170127004500,493.5,521.700012,52.857144,42,76.400002,100,66.900002,71.800003,68.800003
20170127010000,493.5,521.700012,52.857144,42,80.599998,100,66.800003,72.199997,69.199997
20170127011500,493.5,528.75,53.571429,42,83.900002,100,66.800003,72.199997,69.199997
20170127013000,493.5,521.700012,52.857144,42,83.900002,100,66.699997,72.199997,69.199997
20170127014500,493.5,509.950012,51.666668,42,84.900002,100,66.699997,72.199997,69.199997
20170127020000,493.5,521.700012,52.857144,42,78.900002,100,66.699997,72.199997,69.199997
20170127021500,493.5,521.700012,52.857144,42,76.599998,100,66.599998,71.800003,68.800003
20170127023000,493.5,528.75,53.571429,42,80.099998,100,66.599998,72.199997,69.199997
20170127024500,493.5,528.75,53.571429,42,83.699997,100,66.599998,72.199997,69.199997
20170127030000,493.5,521.700012,52.857144,42,83.699997,100,66.599998,72.199997,69.199997
20170127031500,493.5,528.75,53.571429,42,81.599998,100,66.5,72.199997,69.199997
20170127033000,493.5,521.700012,52.857144,42,76.599998,100,66.5,71.300003,68.300003
20170127034500,493.5,531.099976,53.809521,42,82.699997,100,66.400002,71.300003,68.300003
20170127040000,493.5,531.099976,53.809521,42,82.699997,100,66.400002,71.0,68.0
20170127041500,493.5,500.549988,50.714284,41,78.199997,100,66.400002,70.699997,67.699997
20170127043000,493.5,517.0,52.380952,41,73.900002,100,66.199997,71.800003,68.800003
20170127044500,493.5,509.950012,51.666668,41,82.5,100,66.199997,70.800003,67.800003
20170127050000,493.5,535.799988,54.285713,42,52.299999,100,66.199997,70.800003,67.800003
20170127051500,493.5,521.700012,52.857144,42,80.300003,100,66.099998,70.900002,67.900002
20170127053000,493.5,521.700012,52.857144,42,61.099998,100,65.900002,69.5,66.5
20170127054500,493.5,521.700012,52.857144,42,76.800003,100,65.900002,70.099998,67.099998
20170127060000,493.5,521.700012,52.857144,42,78.300003,100,65.900002,71.300003,68.300003
20170127061500,493.5,531.099976,53.809521,42,67.5,100,66.0,71.300003,68.300003
20170127063000,493.5,531.099976,53.809521,42,74.400002,100,66.0,71.300003,68.300003
20170127064500,493.5,531.099976,53.809521,42,70.099998,100,66.099998,68.5,65.5
20170127070000,493.5,531.099976,53.809521,42,59.099998,100,66.0,70.400002,67.400002
20170127071500,493.5,531.099976,53.809521,42,72.400002,100,66.099998,70.400002,67.400002
20170127073000,493.5,521.700012,52.857144,42,62.200001,100,66.099998,71.300003,68.300003
20170127074500,493.5,521.700012,52.857144,42,72.099998,100,66.099998,69.5,66.5
20170127080000,493.5,528.75,53.571429,42,74.400002,100,66.099998,70.800003,67.800003
20170127081500,493.5,528.75,53.571429,42,80.599998,100,66.199997,71.300003,68.300003
20170127083000,493.5,521.700012,52.857144,42,79.5,100,66.300003,71.300003,68.300003
20170127084500,493.5,521.700012,52.857144,42,75.400002,100,66.400002,71.0,68.0
20170127090000,493.5,521.700012,52.857144,42,81.099998,100,66.599998,70.0,67.0
20170127091500,493.5,509.950012,51.666668,42,69.699997,100,66.699997,70.5,67.5
20170127093000,493.5,759.049988,76.904761,54,54.799999,0,66.800003,69.199997,66.199997
20170127094500,493.5,531.099976,53.809521,42,68.5,0,66.800003,70.0,67.0
20170127100000,493.5,521.700012,52.857144,42,82.5,100,66.900002,71.800003,68.800003
20170127101500,493.5,521.700012,52.857144,42,88.0,100,67.099998,71.800003,68.800003
20170127103000,493.5,521.700012,52.857144,42,88.0,100,67.199997,71.800003,68.800003
20170127104500,493.5,509.950012,51.666668,42,88.0,100,67.599998,71.800003,68.800003
20170127110000,493.5,509.950012,51.666668,42,88.0,100,67.900002,71.800003,68.800003
20170127111500,493.5,509.950012,51.666668,42,90.5,100,68.099998,71.800003,68.800003
20170127113000,493.5,509.950012,51.666668,42,88.099998,100,68.400002,71.800003,68.800003
20170127114500,493.5,500.549988,50.714284,42,90.400002,100,68.699997,71.800003,68.800003
20170127120000,493.5,500.549988,50.714284,42,89.300003,100,69.0,71.800003,68.800003
20170127121500,493.5,500.549988,50.714284,42,56.0,0,69.199997,71.800003,68.800003
20170127123000,493.5,500.549988,50.714284,42,56.0,0,69.300003,71.800003,68.800003
20170127124500,493.5,500.549988,50.714284,42,54.700001,0,69.300003,71.800003,68.800003
20170127130000,493.5,509.950012,51.666668,42,54.700001,0,69.400002,72.199997,69.199997
20170127131500,493.5,509.950012,51.666668,42,54.700001,0,69.5,72.199997,69.199997
20170127133000,493.5,509.950012,51.666668,42,54.700001,0,69.5,72.199997,69.199997
20170127134500,493.5,517.0,52.380952,42,54.700001,0,69.400002,72.199997,69.199997
20170127140000,493.5,509.950012,51.666668,42,54.700001,0,69.300003,72.199997,69.199997
20170127141500,493.5,517.0,52.380952,42,54.700001,0,69.199997,72.199997,69.199997
20170127143000,493.5,509.950012,51.666668,42,54.700001,0,69.199997,72.199997,69.199997
20170127144500,493.5,509.950012,51.666668,42,53.900002,0,69.099998,72.199997,69.199997
20170127150000,493.5,509.950012,51.666668,42,53.900002,0,69.099998,72.199997,69.199997
20170127151500,493.5,517.0,52.380952,42,53.900002,0,69.0,72.199997,69.199997
20170127153000,493.5,509.950012,51.666668,42,53.900002,100,68.800003,72.199997,69.199997
20170127154500,493.5,509.950012,51.666668,42,53.900002,100,68.900002,72.199997,69.199997
20170127160000,493.5,509.950012,51.666668,42,53.900002,100,68.800003,72.199997,69.199997
20170127161500,493.5,509.950012,51.666668,42,53.099998,100,68.800003,72.199997,69.199997
20170127163000,493.5,509.950012,51.666668,42,53.099998,100,68.699997,72.199997,69.199997
20170127164500,493.5,509.950012,51.666668,42,53.099998,100,68.699997,72.199997,69.199997
20170127170000,493.5,509.950012,51.666668,42,56.700001,100,68.599998,72.199997,69.199997
20170127171500,493.5,509.950012,51.666668,42,73.300003,100,68.699997,72.199997,69.199997
20170127173000,493.5,500.549988,50.714284,42,76.800003,100,68.800003,72.199997,69.199997
20170127174500,493.5,500.549988,50.714284,42,78.199997,100,68.800003,72.199997,69.199997
20170127180000,493.5,500.549988,50.714284,42,78.199997,100,68.900002,72.199997,69.199997
20170127181500,493.5,500.549988,50.714284,42,73.800003,100,68.900002,72.199997,69.199997
20170127183000,493.5,500.549988,50.714284,42,75.800003,100,68.900002,72.199997,69.199997
20170127184500,493.5,500.549988,50.714284,42,77.699997,100,68.900002,72.199997,69.199997
20170127190000,493.5,500.549988,50.714284,42,77.699997,100,68.900002,72.199997,69.199997
20170127191500,493.5,500.549988,50.714284,42,79.099998,100,69.0,72.199997,69.199997
20170127193000,493.5,500.549988,50.714284,42,79.099998,100,69.0,72.199997,69.199997
20170127194500,493.5,500.549988,50.714284,42,79.099998,100,69.0,72.199997,69.199997
20170127200000,493.5,500.549988,50.714284,42,78.300003,100,69.099998,72.199997,69.199997
20170127201500,493.5,500.549988,50.714284,42,78.300003,100,69.099998,72.199997,69.199997
20170127203000,493.5,500.549988,50.714284,42,76.699997,100,69.099998,72.199997,69.199997
20170127204500,493.5,500.549988,50.714284,42,72.5,100,69.099998,72.199997,69.199997
20170127210000,493.5,500.549988,50.714284,42,72.5,100,69.0,72.199997,69.199997
20170127211500,493.5,500.549988,50.714284,42,71.599998,100,69.0,72.199997,69.199997
20170127213000,493.5,500.549988,50.714284,42,74.800003,100,69.0,72.199997,69.199997
20170127214500,493.5,500.549988,50.714284,42,77.199997,100,68.900002,72.199997,69.199997
20170127220000,493.5,500.549988,50.714284,42,78.199997,100,68.900002,72.199997,69.199997
20170127221500,493.5,500.549988,50.714284,42,78.199997,100,68.900002,72.199997,69.199997
20170127223000,493.5,500.549988,50.714284,42,78.199997,100,68.900002,72.199997,69.199997
20170127224500,493.5,500.549988,50.714284,42,78.199997,100,68.900002,72.199997,69.199997
20170127230000,493.5,500.549988,50.714284,42,78.199997,100,68.900002,72.199997,69.199997
20170127231500,493.5,500.549988,50.714284,42,78.199997,100,68.900002,72.199997,69.199997
20170127233000,493.5,500.549988,50.714284,42,75.5,100,68.900002,72.199997,69.199997
20170127234500,493.5,500.549988,50.714284,42,73.0,100,68.900002,72.199997,69.199997
20170128000000,493.5,500.549988,50.714284,42,76.800003,100,68.900002,72.199997,69.199997
20170128001500,493.5,500.549988,50.714284,42,80.099998,100,68.900002,72.199997,69.199997
20170128003000,493.5,500.549988,50.714284,42,81.099998,100,68.900002,72.199997,69.199997
20170128004500,493.5,500.549988,50.714284,42,81.099998,100,68.900002,72.199997,69.199997
20170128010000,493.5,500.549988,50.714284,42,81.099998,100,68.900002,72.199997,69.199997
20170128011500,493.5,462.950012,46.904763,9,82.599998,100,68.699997,72.300003,69.300003
20170128013000,493.5,455.899994,46.190476,44,72.400002,100,68.400002,72.300003,69.300003
20170128014500,493.5,455.899994,46.190476,44,79.699997,100,68.0,72.300003,69.300003
20170128020000,493.5,455.899994,46.190476,44,83.099998,100,68.0,72.300003,69.300003
20170128021500,493.5,455.899994,46.190476,44,83.099998,100,68.099998,72.300003,69.300003
20170128023000,493.5,455.899994,46.190476,44,81.300003,100,68.300003,72.300003,69.300003
20170128024500,493.5,455.899994,46.190476,44,78.900002,100,68.400002,72.300003,69.300003
20170128030000,493.5,462.950012,46.904763,44,81.099998,100,68.400002,72.300003,69.300003
20170128031500,493.5,451.200012,45.714287,44,85.5,100,68.5,72.300003,69.300003
20170128033000,493.5,455.899994,46.190476,44,87.400002,100,68.5,72.300003,69.300003
20170128034500,493.5,455.899994,46.190476,44,86.199997,100,68.599998,72.300003,69.300003
20170128040000,493.5,455.899994,46.190476,44,86.199997,100,68.599998,72.300003,69.300003
20170128041500,493.5,455.899994,46.190476,44,81.900002,100,68.599998,72.300003,69.300003
20170128043000,493.5,455.899994,46.190476,44,77.800003,100,68.599998,72.300003,69.300003
20170128044500,493.5,467.649994,47.380952,44,81.0,100,68.599998,72.300003,69.300003
20170128050000,493.5,462.950012,46.904763,44,86.099998,100,68.599998,72.300003,69.300003
20170128051500,493.5,462.950012,46.904763,44,86.099998,100,68.599998,72.300003,69.300003
20170128053000,493.5,462.950012,46.904763,44,83.300003,100,68.599998,72.300003,69.300003
20170128054500,493.5,462.950012,46.904763,44,78.199997,100,68.599998,72.300003,69.300003
20170128060000,493.5,467.649994,47.380952,44,88.199997,100,68.599998,72.300003,69.300003
20170128061500,493.5,462.950012,46.904763,44,86.199997,100,68.599998,72.300003,69.300003
20170128063000,493.5,467.649994,47.380952,44,78.800003,100,68.599998,72.300003,69.300003
20170128064500,493.5,462.950012,46.904763,44,82.400002,100,68.599998,72.300003,69.300003
20170128070000,493.5,467.649994,47.380952,44,85.599998,100,68.599998,72.300003,69.300003
20170128071500,493.5,462.950012,46.904763,44,84.400002,100,68.599998,72.300003,69.300003
20170128073000,493.5,467.649994,47.380952,44,78.400002,100,68.599998,72.300003,69.300003
20170128074500,493.5,462.950012,46.904763,44,82.0,100,68.599998,72.300003,69.300003
20170128080000,493.5,462.950012,46.904763,44,85.599998,100,68.599998,72.300003,69.300003
20170128081500,493.5,467.649994,47.380952,44,85.599998,100,68.599998,72.300003,69.300003
20170128083000,493.5,462.950012,46.904763,44,80.0,100,68.599998,72.300003,69.300003
20170128084500,493.5,474.700012,48.095239,44,75.900002,100,68.599998,72.300003,69.300003
20170128090000,493.5,462.950012,46.904763,44,77.800003,100,68.5,72.300003,69.300003
20170128091500,493.5,467.649994,47.380952,44,77.800003,100,68.400002,72.300003,69.300003
20170128093000,493.5,462.950012,46.904763,44,74.400002,100,68.300003,72.300003,69.300003
20170128094500,493.5,467.649994,47.380952,44,68.699997,100,68.199997,72.300003,69.300003
20170128100000,493.5,467.649994,47.380952,44,71.099998,100,68.099998,72.300003,69.300003
20170128101500,493.5,467.649994,47.380952,44,76.300003,100,68.099998,72.300003,69.300003
20170128103000,493.5,474.700012,48.095239,44,76.300003,100,68.0,72.300003,69.300003
20170128104500,493.5,474.700012,48.095239,44,74.300003,100,68.0,72.300003,69.300003
20170128110000,493.5,467.649994,47.380952,44,69.699997,100,68.099998,72.300003,69.300003
20170128111500,493.5,467.649994,47.380952,44,72.199997,100,68.099998,72.300003,69.300003
20170128113000,493.5,467.649994,47.380952,44,78.900002,100,68.099998,72.300003,69.300003
20170128114500,493.5,474.700012,48.095239,44,80.099998,100,68.199997,72.300003,69.300003
20170128120000,493.5,467.649994,47.380952,44,75.400002,100,68.300003,72.300003,69.300003
20170128121500,493.5,467.649994,47.380952,44,75.400002,100,68.300003,72.300003,69.300003
20170128123000,493.5,467.649994,47.380952,44,81.599998,100,68.300003,72.300003,69.300003
20170128124500,493.5,467.649994,47.380952,44,80.599998,100,68.400002,72.300003,69.300003
20170128130000,493.5,474.700012,48.095239,44,74.400002,100,68.5,72.300003,69.300003
20170128131500,493.5,474.700012,48.095239,44,79.800003,100,68.599998,72.300003,69.300003
20170128133000,493.5,467.649994,47.380952,44,80.599998,100,68.599998,72.300003,69.300003
