PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170128134500,493.5,467.649994,47.380952,44,79.099998,100,68.599998,72.300003,69.300003
20170128140000,493.5,462.950012,46.904763,44,74.900002,100,68.699997,72.300003,69.300003
20170128141500,493.5,474.700012,48.095239,44,82.599998,100,68.800003,72.300003,69.300003
20170128143000,493.5,462.950012,46.904763,44,79.5,100,68.800003,72.300003,69.300003
20170128144500,493.5,474.700012,48.095239,44,74.900002,100,68.800003,72.300003,69.300003
20170128150000,493.5,467.649994,47.380952,44,77.300003,100,68.800003,72.300003,69.300003
20170128151500,493.5,467.649994,47.380952,44,81.099998,100,68.800003,72.300003,69.300003
20170128153000,493.5,474.700012,48.095239,44,80.199997,100,68.900002,72.300003,69.300003
20170128154500,493.5,467.649994,47.380952,44,76.400002,100,68.900002,72.300003,69.300003
20170128160000,493.5,467.649994,47.380952,44,80.599998,100,69.099998,72.300003,69.300003
20170128161500,493.5,467.649994,47.380952,44,84.199997,100,69.099998,72.300003,69.300003
20170128163000,493.5,467.649994,47.380952,44,76.300003,100,69.199997,72.300003,69.300003
20170128164500,493.5,467.649994,47.380952,44,80.699997,100,69.300003,72.300003,69.300003
20170128170000,493.5,467.649994,47.380952,44,83.099998,100,69.300003,72.300003,69.300003
20170128171500,493.5,474.700012,48.095239,44,81.5,100,69.300003,72.300003,69.300003
20170128173000,493.5,467.649994,47.380952,44,74.900002,100,69.300003,72.300003,69.300003
20170128174500,493.5,474.700012,48.095239,44,81.099998,100,69.300003,72.300003,69.300003
20170128180000,493.5,474.700012,48.095239,44,83.099998,100,69.199997,72.300003,69.300003
20170128181500,493.5,467.649994,47.380952,44,77.699997,100,69.199997,72.300003,69.300003
20170128183000,493.5,467.649994,47.380952,44,75.0,100,69.099998,72.300003,69.300003
20170128184500,493.5,467.649994,47.380952,44,82.0,100,69.0,72.300003,69.300003
20170128190000,493.5,474.700012,48.095239,44,77.199997,100,69.0,72.300003,69.300003
20170128191500,493.5,474.700012,48.095239,44,74.0,100,69.0,72.300003,69.300003
20170128193000,493.5,474.700012,48.095239,44,79.400002,100,68.900002,72.300003,69.300003
20170128194500,493.5,474.700012,48.095239,44,80.199997,100,68.900002,72.300003,69.300003
20170128200000,493.5,474.700012,48.095239,44,72.900002,100,68.800003,72.300003,69.300003
20170128201500,493.5,467.649994,47.380952,44,75.599998,100,68.800003,72.300003,69.300003
20170128203000,493.5,467.649994,47.380952,44,78.699997,100,68.699997,72.300003,69.300003
20170128204500,493.5,474.700012,48.095239,44,72.0,100,68.699997,72.300003,69.300003
20170128210000,493.5,467.649994,47.380952,44,73.599998,100,68.699997,72.300003,69.300003
20170128211500,493.5,467.649994,47.380952,44,82.800003,100,68.699997,72.300003,69.300003
20170128213000,493.5,467.649994,47.380952,44,90.199997,100,68.699997,72.300003,69.300003
20170128214500,493.5,467.649994,47.380952,44,80.699997,100,68.800003,72.300003,69.300003
20170128220000,493.5,467.649994,47.380952,44,78.5,100,68.800003,72.300003,69.300003
20170128221500,493.5,467.649994,47.380952,44,79.900002,100,68.800003,72.300003,69.300003
20170128223000,493.5,467.649994,47.380952,44,75.5,100,68.800003,72.300003,69.300003
20170128224500,493.5,474.700012,48.095239,44,81.099998,100,68.699997,72.300003,69.300003
20170128230000,493.5,467.649994,47.380952,44,75.400002,100,68.599998,72.300003,69.300003
20170128231500,493.5,467.649994,47.380952,44,71.099998,100,68.599998,72.300003,69.300003
20170128233000,493.5,467.649994,47.380952,44,76.0,100,68.400002,72.300003,69.300003
20170128234500,493.5,467.649994,47.380952,44,76.0,100,68.400002,72.300003,69.300003
20170129000000,493.5,479.399994,48.571428,44,70.699997,100,68.300003,72.300003,69.300003
20170129001500,493.5,479.399994,48.571428,44,77.800003,100,68.300003,72.300003,69.300003
20170129003000,493.5,479.399994,48.571428,44,77.800003,100,68.199997,72.300003,69.300003
20170129004500,493.5,467.649994,47.380952,44,71.400002,100,68.199997,72.300003,69.300003
20170129010000,493.5,467.649994,47.380952,44,70.099998,100,68.099998,72.300003,69.300003
20170129011500,493.5,479.399994,48.571428,44,73.300003,100,68.0,72.300003,69.300003
20170129013000,493.5,467.649994,47.380952,44,76.300003,100,67.900002,72.300003,69.300003
20170129014500,493.5,479.399994,48.571428,44,76.300003,100,67.800003,72.300003,69.300003
20170129020000,493.5,479.399994,48.571428,44,80.0,100,67.699997,72.300003,69.300003
20170129021500,493.5,479.399994,48.571428,44,75.900002,100,67.900002,72.300003,69.300003
20170129023000,493.5,479.399994,48.571428,44,81.599998,100,67.900002,72.300003,69.300003
20170129024500,493.5,479.399994,48.571428,44,77.199997,100,67.900002,72.300003,69.300003
20170129030000,493.5,467.649994,47.380952,44,71.599998,100,67.900002,72.300003,69.300003
20170129031500,493.5,484.100006,49.04762,44,77.5,100,67.699997,72.300003,69.300003
20170129033000,493.5,484.100006,49.04762,44,83.900002,100,67.699997,72.300003,69.300003
20170129034500,493.5,484.100006,49.04762,44,72.300003,100,67.699997,72.300003,69.300003
20170129040000,493.5,484.100006,49.04762,44,77.300003,100,67.699997,72.300003,69.300003
20170129041500,493.5,484.100006,49.04762,44,72.5,100,67.5,72.300003,69.300003
20170129043000,493.5,484.100006,49.04762,44,67.300003,100,67.400002,72.300003,69.300003
20170129044500,493.5,484.100006,49.04762,44,72.400002,100,67.300003,72.300003,69.300003
20170129050000,493.5,484.100006,49.04762,44,72.400002,100,67.199997,72.300003,69.300003
20170129051500,493.5,491.149994,49.761904,44,70.400002,100,67.099998,72.300003,69.300003
20170129053000,493.5,491.149994,49.761904,44,66.699997,100,67.099998,72.300003,69.300003
20170129054500,493.5,491.149994,49.761904,44,69.199997,100,66.900002,72.300003,69.300003
20170129060000,493.5,484.100006,49.04762,44,75.400002,100,67.099998,72.300003,69.300003
20170129061500,493.5,491.149994,49.761904,44,72.599998,100,67.099998,72.300003,69.300003
20170129063000,493.5,491.149994,49.761904,44,75.699997,100,67.0,72.300003,69.300003
20170129064500,493.5,491.149994,49.761904,44,69.599998,100,66.900002,72.300003,69.300003
20170129070000,493.5,491.149994,49.761904,44,67.199997,100,66.900002,72.300003,69.300003
20170129071500,493.5,491.149994,49.761904,44,67.199997,100,66.800003,72.300003,69.300003
20170129073000,493.5,484.100006,49.04762,44,71.599998,100,66.699997,72.300003,69.300003
20170129074500,493.5,500.549988,50.714284,44,73.099998,100,66.699997,72.300003,69.300003
20170129080000,493.5,484.100006,49.04762,44,73.099998,100,66.699997,72.300003,69.300003
20170129081500,493.5,484.100006,49.04762,44,71.0,100,66.699997,72.300003,69.300003
20170129083000,493.5,491.149994,49.761904,44,69.099998,100,66.800003,72.300003,69.300003
20170129084500,493.5,479.399994,48.571428,44,70.5,100,66.800003,72.300003,69.300003
20170129090000,493.5,479.399994,48.571428,44,73.0,100,66.900002,72.300003,69.300003
20170129091500,493.5,479.399994,48.571428,44,79.599998,100,67.0,72.300003,69.300003
20170129093000,493.5,479.399994,48.571428,44,79.599998,100,67.099998,72.300003,69.300003
20170129094500,493.5,479.399994,48.571428,44,74.400002,100,67.199997,72.300003,69.300003
20170129100000,493.5,479.399994,48.571428,44,73.5,100,67.199997,72.300003,69.300003
20170129101500,493.5,479.399994,48.571428,44,77.900002,100,67.400002,72.300003,69.300003
20170129103000,493.5,479.399994,48.571428,44,82.5,100,67.599998,72.300003,69.300003
20170129104500,493.5,479.399994,48.571428,44,76.0,100,67.699997,72.300003,69.300003
20170129110000,493.5,479.399994,48.571428,44,76.0,100,67.900002,72.300003,69.300003
20170129111500,493.5,479.399994,48.571428,44,78.300003,100,68.099998,72.300003,69.300003
20170129113000,493.5,479.399994,48.571428,44,93.0,100,68.199997,72.300003,69.300003
20170129114500,493.5,467.649994,47.380952,44,83.699997,100,68.400002,72.300003,69.300003
20170129120000,493.5,467.649994,47.380952,44,80.800003,100,68.599998,72.300003,69.300003
20170129121500,493.5,474.700012,48.095239,44,88.699997,100,68.800003,72.300003,69.300003
20170129123000,493.5,474.700012,48.095239,44,79.199997,100,69.0,72.300003,69.300003
20170129124500,493.5,467.649994,47.380952,44,93.0,100,69.199997,72.300003,69.300003
20170129130000,493.5,467.649994,47.380952,44,79.099998,100,69.400002,72.300003,69.300003
20170129131500,493.5,479.399994,48.571428,44,87.699997,100,69.5,72.300003,69.300003
20170129133000,493.5,479.399994,48.571428,44,55.200001,0,69.699997,72.300003,69.300003
20170129134500,493.5,479.399994,48.571428,44,54.299999,0,69.699997,72.300003,69.300003
20170129140000,493.5,479.399994,48.571428,44,54.299999,0,69.800003,72.300003,69.300003
20170129141500,493.5,479.399994,48.571428,44,54.299999,0,70.0,72.300003,69.300003
20170129143000,493.5,479.399994,48.571428,44,54.299999,0,70.0,72.300003,69.300003
20170129144500,493.5,479.399994,48.571428,44,54.299999,0,70.099998,72.300003,69.300003
20170129150000,493.5,479.399994,48.571428,44,54.299999,0,70.199997,72.300003,69.300003
20170129151500,493.5,491.149994,49.761904,44,54.299999,0,70.300003,72.300003,69.300003
20170129153000,493.5,479.399994,48.571428,44,54.299999,0,70.300003,72.300003,69.300003
20170129154500,493.5,479.399994,48.571428,44,54.299999,0,70.5,72.300003,69.300003
20170129160000,493.5,479.399994,48.571428,44,54.299999,0,70.599998,72.300003,69.300003
20170129161500,493.5,479.399994,48.571428,44,54.299999,0,70.699997,72.300003,69.300003
20170129163000,493.5,479.399994,48.571428,44,54.299999,0,70.800003,72.300003,69.300003
20170129164500,493.5,479.399994,48.571428,44,54.299999,0,70.900002,72.300003,69.300003
20170129170000,493.5,479.399994,48.571428,44,54.299999,0,70.900002,72.300003,69.300003
20170129171500,493.5,479.399994,48.571428,44,54.299999,0,70.800003,72.300003,69.300003
20170129173000,493.5,479.399994,48.571428,44,54.299999,0,70.800003,72.300003,69.300003
20170129174500,493.5,479.399994,48.571428,44,54.299999,0,70.599998,72.300003,69.300003
20170129180000,493.5,479.399994,48.571428,44,54.299999,0,70.400002,72.300003,69.300003
20170129181500,493.5,479.399994,48.571428,44,54.299999,0,70.300003,72.300003,69.300003
20170129183000,493.5,479.399994,48.571428,44,54.299999,0,70.199997,72.300003,69.300003
20170129184500,493.5,479.399994,48.571428,44,54.299999,0,70.0,72.300003,69.300003
20170129190000,493.5,479.399994,48.571428,44,55.5,0,69.800003,72.300003,69.300003
20170129191500,493.5,479.399994,48.571428,44,54.700001,0,69.800003,72.300003,69.300003
20170129193000,493.5,479.399994,48.571428,44,54.700001,0,69.699997,72.300003,69.300003
20170129194500,493.5,479.399994,48.571428,44,54.700001,0,69.699997,72.300003,69.300003
20170129200000,493.5,479.399994,48.571428,44,54.700001,0,69.599998,72.300003,69.300003
20170129201500,493.5,479.399994,48.571428,44,53.900002,0,69.400002,72.300003,69.300003
20170129203000,493.5,479.399994,48.571428,44,53.900002,0,69.300003,72.300003,69.300003
20170129204500,493.5,479.399994,48.571428,44,53.099998,0,69.199997,72.300003,69.300003
20170129210000,493.5,479.399994,48.571428,44,53.099998,0,69.199997,72.300003,69.300003
20170129211500,493.5,479.399994,48.571428,44,53.099998,0,69.099998,72.300003,69.300003
20170129213000,493.5,479.399994,48.571428,44,53.099998,0,69.099998,72.300003,69.300003
20170129214500,493.5,479.399994,48.571428,44,53.099998,100,69.0,72.300003,69.300003
20170129220000,493.5,479.399994,48.571428,44,53.099998,100,68.800003,72.300003,69.300003
20170129221500,493.5,479.399994,48.571428,44,53.099998,100,68.800003,72.300003,69.300003
20170129223000,493.5,479.399994,48.571428,44,53.099998,100,68.699997,72.300003,69.300003
20170129224500,493.5,479.399994,48.571428,44,53.099998,100,68.699997,72.300003,69.300003
20170129230000,493.5,479.399994,48.571428,44,71.599998,100,68.699997,72.300003,69.300003
20170129231500,493.5,580.450012,58.809525,47,56.299999,0,68.800003,71.800003,68.800003
20170129233000,493.5,531.099976,53.809521,47,52.700001,0,68.699997,71.400002,68.400002
20170129234500,493.5,521.700012,52.857144,46,52.700001,100,68.599998,71.699997,68.699997
20170130000000,493.5,521.700012,52.857144,46,51.900002,100,68.400002,72.199997,69.199997
20170130001500,493.5,528.75,53.571429,46,51.900002,100,68.400002,72.199997,69.199997
20170130003000,493.5,521.700012,52.857144,45,57.099998,100,68.300003,72.199997,69.199997
20170130004500,493.5,521.700012,52.857144,45,71.5,100,68.400002,72.199997,69.199997
20170130010000,493.5,521.700012,52.857144,45,71.5,100,68.5,72.199997,69.199997
20170130011500,493.5,521.700012,52.857144,45,79.800003,100,68.599998,72.199997,69.199997
20170130013000,493.5,509.950012,51.666668,45,83.099998,100,68.599998,72.199997,69.199997
20170130014500,493.5,517.0,52.380952,45,74.300003,100,68.599998,72.199997,69.199997
20170130020000,493.5,517.0,52.380952,45,80.699997,100,68.599998,72.199997,69.199997
20170130021500,493.5,517.0,52.380952,45,73.400002,100,68.599998,72.199997,69.199997
20170130023000,493.5,517.0,52.380952,45,81.5,100,68.599998,72.199997,69.199997
20170130024500,493.5,517.0,52.380952,45,77.800003,100,68.699997,72.199997,69.199997
20170130030000,493.5,517.0,52.380952,45,81.599998,100,68.699997,72.199997,69.199997
20170130031500,493.5,509.950012,51.666668,45,81.599998,100,68.599998,72.199997,69.199997
20170130033000,493.5,509.950012,51.666668,45,80.099998,100,68.699997,72.199997,69.199997
20170130034500,493.5,517.0,52.380952,45,82.0,100,68.699997,72.199997,69.199997
20170130040000,493.5,517.0,52.380952,45,79.099998,100,68.699997,72.199997,69.199997
20170130041500,493.5,509.950012,51.666668,45,81.5,100,68.599998,72.199997,69.199997
20170130043000,493.5,517.0,52.380952,45,81.5,100,68.599998,72.199997,69.199997
20170130044500,493.5,517.0,52.380952,45,75.900002,100,68.599998,72.199997,69.199997
20170130050000,493.5,509.950012,51.666668,45,82.5,100,68.400002,72.199997,69.199997
20170130051500,493.5,517.0,52.380952,45,82.5,100,68.5,72.199997,69.199997
20170130053000,493.5,509.950012,51.666668,45,82.5,100,68.400002,72.199997,69.199997
20170130054500,493.5,517.0,52.380952,45,73.5,100,68.400002,72.199997,69.199997
20170130060000,493.5,517.0,52.380952,45,78.699997,100,68.300003,72.199997,69.199997
20170130061500,493.5,517.0,52.380952,45,78.699997,100,68.300003,72.199997,69.199997
20170130063000,493.5,517.0,52.380952,45,76.800003,100,68.099998,72.199997,69.199997
20170130064500,493.5,517.0,52.380952,45,74.099998,100,68.0,72.199997,69.199997
20170130070000,493.5,528.75,53.571429,45,72.300003,100,67.900002,72.199997,69.199997
20170130071500,493.5,528.75,53.571429,45,76.699997,100,67.800003,72.199997,69.199997
20170130073000,493.5,517.0,52.380952,45,79.099998,100,67.5,72.199997,69.199997
20170130074500,493.5,531.099976,53.809521,45,79.099998,100,67.400002,72.199997,69.199997
20170130080000,493.5,521.700012,52.857144,45,83.099998,100,67.300003,72.199997,69.199997
20170130081500,493.5,528.75,53.571429,45,72.5,100,67.300003,72.199997,69.199997
20170130083000,493.5,521.700012,52.857144,45,78.099998,100,67.300003,72.199997,69.199997
20170130084500,493.5,521.700012,52.857144,45,74.0,100,67.300003,72.199997,69.199997
20170130090000,493.5,521.700012,52.857144,45,80.400002,100,67.400002,72.199997,69.199997
20170130091500,493.5,509.950012,51.666668,45,88.699997,100,67.699997,72.199997,69.199997
20170130093000,493.5,509.950012,51.666668,45,79.199997,100,67.800003,72.199997,69.199997
20170130094500,493.5,500.549988,50.714284,45,88.199997,100,68.0,72.199997,69.199997
20170130100000,493.5,500.549988,50.714284,45,82.099998,100,68.099998,72.199997,69.199997
20170130101500,493.5,500.549988,50.714284,45,78.699997,100,68.300003,72.199997,69.199997
20170130103000,493.5,500.549988,50.714284,45,92.900002,100,68.400002,72.199997,69.199997
20170130104500,493.5,500.549988,50.714284,45,80.800003,100,68.599998,72.199997,69.199997
20170130110000,493.5,500.549988,50.714284,45,79.300003,100,68.699997,72.199997,69.199997
20170130111500,493.5,500.549988,50.714284,45,92.0,100,68.800003,72.199997,69.199997
20170130113000,493.5,500.549988,50.714284,45,79.800003,100,68.900002,72.199997,69.199997
20170130114500,493.5,500.549988,50.714284,45,78.300003,100,69.099998,72.199997,69.199997
20170130120000,493.5,500.549988,50.714284,45,89.800003,100,69.199997,72.199997,69.199997
20170130121500,493.5,500.549988,50.714284,45,82.699997,100,69.400002,72.199997,69.199997
20170130123000,493.5,509.950012,51.666668,45,61.599998,0,69.5,72.199997,69.199997
20170130124500,493.5,509.950012,51.666668,45,54.700001,0,69.400002,72.199997,69.199997
20170130130000,493.5,495.850006,50.238096,45,54.700001,0,69.400002,72.199997,69.199997
20170130131500,493.5,495.850006,50.238096,45,54.700001,0,69.599998,72.199997,69.199997
20170130133000,493.5,505.25,51.190476,45,54.700001,0,69.599998,72.199997,69.199997
20170130134500,493.5,495.850006,50.238096,45,54.700001,0,69.699997,72.199997,69.199997
20170130140000,493.5,495.850006,50.238096,45,54.700001,0,69.699997,72.199997,69.199997
20170130141500,493.5,509.950012,51.666668,45,54.700001,0,69.699997,72.199997,69.199997
20170130143000,493.5,500.549988,50.714284,45,54.700001,0,69.800003,72.199997,69.199997
20170130144500,493.5,500.549988,50.714284,45,54.700001,0,69.699997,72.199997,69.199997
20170130150000,493.5,500.549988,50.714284,45,54.700001,0,69.699997,72.199997,69.199997
20170130151500,493.5,491.149994,49.761904,45,54.700001,0,69.800003,72.199997,69.199997
20170130153000,493.5,491.149994,49.761904,45,54.700001,0,69.800003,72.199997,69.199997
20170130154500,493.5,491.149994,49.761904,45,54.700001,0,69.900002,72.199997,69.199997
20170130160000,493.5,491.149994,49.761904,45,54.700001,0,70.0,72.199997,69.199997
20170130161500,493.5,491.149994,49.761904,45,54.700001,0,70.0,72.199997,69.199997
20170130163000,493.5,491.149994,49.761904,45,54.700001,0,70.0,72.199997,69.199997
20170130164500,493.5,491.149994,49.761904,45,54.700001,0,69.900002,72.199997,69.199997
20170130170000,493.5,500.549988,50.714284,45,54.700001,0,69.800003,72.199997,69.199997
20170130171500,493.5,500.549988,50.714284,45,54.700001,0,69.800003,72.199997,69.199997
20170130173000,493.5,491.149994,49.761904,45,54.700001,0,69.699997,72.199997,69.199997
20170130174500,493.5,500.549988,50.714284,45,54.700001,0,69.599998,72.199997,69.199997
20170130180000,493.5,500.549988,50.714284,45,54.700001,0,69.400002,72.199997,69.199997
20170130181500,493.5,500.549988,50.714284,45,54.700001,0,69.300003,72.199997,69.199997
20170130183000,493.5,500.549988,50.714284,45,54.700001,0,69.300003,72.199997,69.199997
20170130184500,493.5,500.549988,50.714284,45,54.700001,0,69.099998,72.199997,69.199997
20170130190000,493.5,500.549988,50.714284,45,54.700001,0,69.0,72.199997,69.199997
20170130191500,493.5,500.549988,50.714284,45,54.700001,100,68.900002,72.199997,69.199997
20170130193000,493.5,491.149994,49.761904,45,54.700001,100,68.900002,72.199997,69.199997
20170130194500,493.5,491.149994,49.761904,45,54.700001,100,68.900002,72.199997,69.199997
20170130200000,493.5,500.549988,50.714284,45,54.700001,100,68.800003,72.199997,69.199997
20170130201500,493.5,500.549988,50.714284,45,54.700001,100,68.699997,72.199997,69.199997
20170130203000,493.5,500.549988,50.714284,45,54.700001,100,68.699997,72.199997,69.199997
20170130204500,493.5,500.549988,50.714284,45,56.299999,100,68.599998,72.199997,69.199997
20170130210000,493.5,500.549988,50.714284,45,73.0,100,68.699997,72.199997,69.199997
20170130211500,493.5,500.549988,50.714284,45,82.5,100,68.699997,72.199997,69.199997
20170130213000,493.5,500.549988,50.714284,45,74.0,100,68.699997,72.199997,69.199997
20170130214500,493.5,491.149994,49.761904,45,82.5,100,68.699997,72.199997,69.199997
20170130220000,493.5,500.549988,50.714284,45,75.900002,100,68.699997,72.199997,69.199997
20170130221500,493.5,500.549988,50.714284,45,79.0,100,68.800003,72.199997,69.199997
20170130223000,493.5,500.549988,50.714284,45,80.300003,100,68.800003,72.199997,69.199997
20170130224500,493.5,500.549988,50.714284,45,76.300003,100,68.699997,72.199997,69.199997
20170130230000,493.5,500.549988,50.714284,45,85.800003,100,68.699997,72.199997,69.199997
20170130231500,493.5,500.549988,50.714284,45,76.699997,100,68.699997,72.199997,69.199997
20170130233000,493.5,500.549988,50.714284,45,86.400002,100,68.699997,72.199997,69.199997
20170130234500,493.5,500.549988,50.714284,45,78.199997,100,68.699997,72.199997,69.199997
20170131000000,493.5,500.549988,50.714284,45,87.599998,100,68.699997,72.199997,69.199997
20170131001500,493.5,500.549988,50.714284,45,78.099998,100,68.699997,72.199997,69.199997
20170131003000,493.5,500.549988,50.714284,45,87.599998,100,68.699997,72.199997,69.199997
20170131004500,493.5,500.549988,50.714284,45,77.800003,100,68.699997,72.199997,69.199997
20170131010000,493.5,500.549988,50.714284,45,93.5,100,68.699997,72.199997,69.199997
20170131011500,493.5,500.549988,50.714284,45,79.199997,100,68.699997,72.199997,69.199997
20170131013000,493.5,500.549988,50.714284,45,85.5,100,68.699997,72.199997,69.199997
20170131014500,493.5,500.549988,50.714284,45,80.300003,100,68.699997,72.199997,69.199997
20170131020000,493.5,491.149994,49.761904,45,84.199997,100,68.699997,72.199997,69.199997
20170131021500,493.5,491.149994,49.761904,45,80.199997,100,68.699997,72.199997,69.199997
20170131023000,493.5,491.149994,49.761904,45,86.099998,100,68.699997,72.199997,69.199997
20170131024500,493.5,491.149994,49.761904,45,80.800003,100,68.699997,72.199997,69.199997
20170131030000,493.5,491.149994,49.761904,45,83.099998,100,68.699997,72.199997,69.199997
20170131031500,493.5,491.149994,49.761904,45,84.699997,100,68.699997,72.199997,69.199997
20170131033000,493.5,491.149994,49.761904,45,78.699997,100,68.599998,72.199997,69.199997
20170131034500,493.5,491.149994,49.761904,45,87.199997,100,68.599998,72.199997,69.199997
20170131040000,493.5,491.149994,49.761904,45,79.800003,100,68.599998,72.199997,69.199997
20170131041500,493.5,491.149994,49.761904,45,87.699997,100,68.599998,72.199997,69.199997
20170131043000,493.5,491.149994,49.761904,45,78.300003,100,68.599998,72.199997,69.199997
20170131044500,493.5,491.149994,49.761904,45,91.800003,100,68.599998,72.199997,69.199997
20170131050000,493.5,491.149994,49.761904,45,78.699997,100,68.5,72.199997,69.199997
