PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,820.0,821.64,100.2,63,79.7,100,68.7,72.3,69.3
20160101001500,820.0,821.64,100.2,63,78.2,100,68.7,72.3,69.3
20160101003000,820.0,833.12,101.6,63,80.6,100,68.7,72.3,69.3
20160101004500,820.0,833.12,101.6,63,77.1,100,68.7,72.3,69.3
20160101010000,820.0,821.64,100.2,63,72.5,100,68.7,72.3,69.3
20160101011500,820.0,821.64,100.2,63,74.0,100,68.7,72.3,69.3
20160101013000,820.0,821.64,100.2,63,78.7,100,68.7,72.3,69.3
20160101014500,820.0,821.64,100.2,63,72.5,100,68.6,72.3,69.3
20160101020000,820.0,821.64,100.2,63,72.5,100,68.7,72.3,69.3
20160101021500,820.0,808.52,98.6,63,80.2,100,68.6,72.3,69.3
20160101023000,820.0,821.64,100.2,63,79.1,100,68.6,72.3,69.3
20160101024500,820.0,808.52,98.6,63,71.6,100,68.6,72.3,69.3
20160101030000,820.0,821.64,100.2,63,80.1,100,68.6,72.3,69.3
20160101031500,820.0,821.64,100.2,63,72.5,100,68.6,72.3,69.3
20160101033000,820.0,821.64,100.2,63,80.1,100,68.6,72.3,69.3
20160101034500,820.0,821.64,100.2,63,75.6,100,68.6,72.3,69.3
20160101040000,820.0,808.52,98.6,63,78.7,100,68.6,72.3,69.3
20160101041500,820.0,808.52,98.6,63,72.5,100,68.6,72.3,69.3
20160101043000,820.0,821.64,100.2,63,79.6,100,68.6,72.3,69.3
20160101044500,820.0,821.64,100.2,63,79.6,100,68.6,72.3,69.3
20160101050000,820.0,821.64,100.2,63,80.6,100,68.6,72.3,69.3
20160101051500,820.0,821.64,100.2,63,73.0,100,68.6,72.3,69.3
20160101053000,820.0,821.64,100.2,63,78.7,100,68.6,72.3,69.3
20160101054500,820.0,821.64,100.2,63,80.1,100,68.6,72.3,69.3
20160101060000,820.0,808.52,98.6,63,70.8,100,68.6,72.3,69.3
20160101061500,820.0,821.64,100.2,63,76.1,100,68.6,72.3,69.3
20160101063000,820.0,821.64,100.2,63,79.6,100,68.6,72.3,69.3
20160101064500,820.0,821.64,100.2,63,79.6,100,68.6,72.3,69.3
20160101070000,820.0,821.64,100.2,63,79.6,100,68.5,72.3,69.3
20160101071500,820.0,821.64,100.2,63,76.9,100,68.5,72.3,69.3
20160101073000,820.0,833.12,101.6,63,73.1,100,68.5,72.3,69.3
20160101074500,820.0,821.64,100.2,63,73.1,100,68.5,72.3,69.3
20160101080000,820.0,821.64,100.2,63,73.1,100,68.5,72.3,69.3
20160101081500,820.0,821.64,100.2,63,75.3,100,68.5,72.3,69.3
20160101083000,820.0,821.64,100.2,63,78.2,100,68.4,72.3,69.3
20160101084500,820.0,808.52,98.6,63,79.1,100,68.4,72.3,69.3
20160101090000,820.0,821.64,100.2,63,79.1,100,68.4,72.3,69.3
20160101091500,820.0,821.64,100.2,63,79.1,100,68.4,72.3,69.3
20160101093000,820.0,821.64,100.2,63,80.1,100,68.4,72.3,69.3
20160101094500,820.0,821.64,100.2,63,76.1,100,68.4,72.3,69.3
20160101100000,820.0,821.64,100.2,63,76.1,100,68.4,72.3,69.3
20160101101500,820.0,821.64,100.2,63,78.1,100,68.4,72.3,69.3
20160101103000,820.0,821.64,100.2,63,74.9,100,68.4,72.3,69.3
20160101104500,820.0,821.64,100.2,63,73.8,100,68.4,72.3,69.3
20160101110000,820.0,808.52,98.6,63,72.5,100,68.4,72.3,69.3
20160101111500,820.0,821.64,100.2,63,77.7,100,68.4,72.3,69.3
20160101113000,820.0,821.64,100.2,63,79.6,100,68.4,72.3,69.3
20160101114500,820.0,821.64,100.2,63,79.6,100,68.4,72.3,69.3
20160101120000,820.0,821.64,100.2,63,79.6,100,68.4,72.3,69.3
20160101121500,820.0,808.52,98.6,63,72.5,100,68.4,72.3,69.3
20160101123000,820.0,808.52,98.6,63,73.5,100,68.4,72.3,69.3
20160101124500,820.0,808.52,98.6,63,78.0,100,68.4,72.3,69.3
20160101130000,820.0,821.64,100.2,63,80.1,100,68.4,72.3,69.3
20160101131500,820.0,808.52,98.6,63,76.6,100,68.4,72.3,69.3
20160101133000,820.0,821.64,100.2,63,75.3,100,68.4,72.3,69.3
20160101134500,820.0,808.52,98.6,63,79.6,100,68.3,72.3,69.3
20160101140000,820.0,808.52,98.6,63,79.6,100,68.4,72.3,69.3
20160101141500,820.0,821.64,100.2,63,79.6,100,68.4,72.3,69.3
20160101143000,820.0,821.64,100.2,63,79.6,100,68.4,72.3,69.3
20160101144500,820.0,821.64,100.2,63,79.6,100,68.4,72.3,69.3
20160101150000,820.0,821.64,100.2,63,79.6,100,68.4,72.3,69.3
20160101151500,820.0,808.52,98.6,63,79.6,100,68.3,72.3,69.3
20160101153000,820.0,821.64,100.2,63,79.6,100,68.4,72.3,69.3
20160101154500,820.0,821.64,100.2,63,79.6,100,68.4,72.3,69.3
20160101160000,820.0,808.52,98.6,63,79.6,100,68.4,72.3,69.3
20160101161500,820.0,821.64,100.2,63,76.4,100,68.4,72.3,69.3
20160101163000,820.0,821.64,100.2,63,74.0,100,68.4,72.3,69.3
20160101164500,820.0,821.64,100.2,63,74.0,100,68.4,72.3,69.3
20160101170000,820.0,821.64,100.2,63,73.0,100,68.4,72.3,69.3
20160101171500,820.0,821.64,100.2,63,78.0,100,68.4,72.3,69.3
20160101173000,820.0,821.64,100.2,63,75.4,100,68.4,72.3,69.3
20160101174500,820.0,808.52,98.6,63,74.1,100,68.4,72.3,69.3
20160101180000,820.0,821.64,100.2,63,74.1,100,68.4,72.3,69.3
20160101181500,820.0,808.52,98.6,63,74.1,100,68.4,72.3,69.3
20160101183000,820.0,808.52,98.6,63,73.0,100,68.4,72.3,69.3
20160101184500,820.0,821.64,100.2,63,73.0,100,68.4,72.3,69.3
20160101190000,820.0,833.12,101.6,63,72.1,100,68.4,72.3,69.3
20160101191500,820.0,821.64,100.2,63,72.9,100,68.4,72.3,69.3
20160101193000,820.0,821.64,100.2,63,75.0,100,68.4,72.3,69.3
20160101194500,820.0,821.64,100.2,63,75.0,100,68.3,72.3,69.3
20160101200000,820.0,821.64,100.2,63,76.9,100,68.3,72.3,69.3
20160101201500,820.0,833.12,101.6,63,73.6,100,68.3,72.3,69.3
20160101203000,820.0,821.64,100.2,63,73.6,100,68.3,72.3,69.3
20160101204500,820.0,821.64,100.2,63,75.9,100,68.3,72.3,69.3
20160101210000,820.0,808.52,98.6,63,79.2,100,68.3,72.3,69.3
20160101211500,820.0,821.64,100.2,63,79.2,100,68.3,72.3,69.3
20160101213000,820.0,821.64,100.2,63,79.2,100,68.3,72.3,69.3
20160101214500,820.0,821.64,100.2,63,79.2,100,68.3,72.3,69.3
20160101220000,820.0,821.64,100.2,63,79.2,100,68.2,72.3,69.3
20160101221500,820.0,821.64,100.2,63,79.2,100,68.2,72.3,69.3
20160101223000,820.0,808.52,98.6,63,79.2,100,68.2,72.3,69.3
20160101224500,820.0,833.12,101.6,63,79.2,100,68.2,72.3,69.3
20160101230000,820.0,821.64,100.2,63,79.2,100,68.2,72.3,69.3
20160101231500,820.0,821.64,100.2,63,79.2,100,68.2,72.3,69.3
20160101233000,820.0,821.64,100.2,63,79.2,100,68.2,72.3,69.3
20160101234500,820.0,821.64,100.2,63,79.2,100,68.2,72.3,69.3
20160102000000,820.0,821.64,100.2,63,79.2,100,68.2,72.3,69.3
20160102001500,820.0,821.64,100.2,63,79.2,100,68.2,72.3,69.3
20160102003000,820.0,821.64,100.2,63,79.2,100,68.1,72.3,69.3
20160102004500,820.0,821.64,100.2,63,79.2,100,68.1,72.3,69.3
20160102010000,820.0,808.52,98.6,63,79.2,100,68.1,72.3,69.3
20160102011500,820.0,808.52,98.6,64,51.5,100,68.1,72.3,69.3
20160102013000,820.0,808.52,98.6,64,50.4,100,67.8,72.3,69.3
20160102014500,820.0,795.4,97.0,64,51.0,100,67.4,72.3,69.3
20160102020000,820.0,808.52,98.6,64,70.1,100,67.0,72.3,69.3
20160102021500,820.0,821.64,100.2,64,78.2,100,66.8,72.3,69.3
20160102023000,820.0,795.4,97.0,64,78.2,100,66.9,72.3,69.3
20160102024500,820.0,795.4,97.0,64,78.2,100,67.0,72.3,69.3
20160102030000,820.0,808.52,98.6,64,78.2,100,67.1,72.3,69.3
20160102031500,820.0,833.12,101.6,65,77.2,100,67.2,72.3,69.3
20160102033000,820.0,821.64,100.2,65,77.2,100,67.3,72.3,69.3
20160102034500,820.0,821.64,100.2,65,77.2,100,67.3,72.3,69.3
20160102040000,820.0,821.64,100.2,65,77.2,100,67.4,72.3,69.3
20160102041500,820.0,821.64,100.2,65,77.2,100,67.4,72.3,69.3
20160102043000,820.0,821.64,100.2,65,77.2,100,67.5,72.3,69.3
20160102044500,820.0,821.64,100.2,65,77.2,100,67.5,72.3,69.3
20160102050000,820.0,821.64,100.2,65,78.0,100,67.5,72.3,69.3
20160102051500,820.0,821.64,100.2,65,73.8,100,67.6,72.3,69.3
20160102053000,820.0,821.64,100.2,65,74.6,100,67.6,72.3,69.3
20160102054500,820.0,821.64,100.2,65,78.2,100,67.6,72.3,69.3
20160102060000,820.0,808.52,98.6,65,78.2,100,67.6,72.3,69.3
20160102061500,820.0,821.64,100.2,65,76.4,100,67.6,72.3,69.3
20160102063000,820.0,833.12,101.6,65,73.8,100,67.6,72.3,69.3
20160102064500,820.0,821.64,100.2,65,71.6,100,67.6,72.3,69.3
20160102070000,820.0,808.52,98.6,65,71.6,100,67.6,72.3,69.3
20160102071500,820.0,821.64,100.2,65,70.1,100,67.7,72.3,69.3
20160102073000,820.0,808.52,98.6,65,78.3,100,67.7,72.3,69.3
20160102074500,820.0,808.52,98.6,65,76.8,100,67.7,72.3,69.3
20160102080000,820.0,808.52,98.6,65,76.8,100,67.7,72.3,69.3
20160102081500,820.0,821.64,100.2,65,76.8,100,67.7,72.3,69.3
20160102083000,820.0,821.64,100.2,65,76.8,100,67.7,72.3,69.3
20160102084500,820.0,808.52,98.6,65,76.8,100,67.7,72.3,69.3
20160102090000,820.0,821.64,100.2,65,76.8,100,67.7,72.3,69.3
20160102091500,820.0,821.64,100.2,65,74.0,100,67.7,72.3,69.3
20160102093000,820.0,821.64,100.2,65,72.9,100,67.7,72.3,69.3
20160102094500,820.0,821.64,100.2,65,71.9,100,67.7,72.3,69.3
20160102100000,820.0,808.52,98.6,65,73.5,100,67.7,72.3,69.3
20160102101500,820.0,808.52,98.6,65,71.0,100,67.7,72.3,69.3
20160102103000,820.0,821.64,100.2,65,70.1,100,67.7,72.3,69.3
20160102104500,820.0,821.64,100.2,65,71.8,100,67.7,72.3,69.3
20160102110000,820.0,821.64,100.2,65,76.7,100,67.7,72.3,69.3
20160102111500,820.0,821.64,100.2,65,76.7,100,67.7,72.3,69.3
20160102113000,820.0,821.64,100.2,65,77.5,100,67.7,72.3,69.3
20160102114500,820.0,808.52,98.6,65,76.3,100,67.7,72.3,69.3
20160102120000,820.0,821.64,100.2,65,77.5,100,67.7,72.3,69.3
20160102121500,820.0,808.52,98.6,65,77.5,100,67.7,72.3,69.3
20160102123000,820.0,808.52,98.6,65,76.1,100,67.7,72.3,69.3
20160102124500,820.0,821.64,100.2,65,77.3,100,67.7,72.3,69.3
20160102130000,820.0,808.52,98.6,65,78.3,100,67.8,72.3,69.3
20160102131500,820.0,821.64,100.2,65,78.3,100,67.8,72.3,69.3
20160102133000,820.0,821.64,100.2,65,72.8,100,67.8,72.3,69.3
20160102134500,820.0,821.64,100.2,65,72.0,100,67.8,72.3,69.3
20160102140000,820.0,821.64,100.2,65,71.1,100,67.8,72.3,69.3
20160102141500,820.0,808.52,98.6,65,71.1,100,67.8,72.3,69.3
20160102143000,820.0,808.52,98.6,65,77.2,100,67.9,72.3,69.3
20160102144500,820.0,821.64,100.2,65,79.1,100,67.9,72.3,69.3
20160102150000,820.0,808.52,98.6,65,74.0,100,67.9,72.3,69.3
20160102151500,820.0,821.64,100.2,65,74.0,100,67.9,72.3,69.3
20160102153000,820.0,821.64,100.2,65,78.1,100,67.9,72.3,69.3
20160102154500,820.0,821.64,100.2,65,78.1,100,67.9,72.3,69.3
20160102160000,820.0,821.64,100.2,65,73.5,100,67.9,72.3,69.3
20160102161500,820.0,808.52,98.6,65,71.6,100,68.0,72.3,69.3
20160102163000,820.0,821.64,100.2,65,70.6,100,68.0,72.3,69.3
20160102164500,820.0,821.64,100.2,65,74.9,100,68.1,72.3,69.3
20160102170000,820.0,821.64,100.2,65,76.9,100,68.1,72.3,69.3
20160102171500,820.0,821.64,100.2,65,76.9,100,68.1,72.3,69.3
20160102173000,820.0,808.52,98.6,65,76.9,100,68.1,72.3,69.3
20160102174500,820.0,808.52,98.6,65,77.7,100,68.1,72.3,69.3
20160102180000,820.0,808.52,98.6,65,71.6,100,68.1,72.3,69.3
20160102181500,820.0,821.64,100.2,65,70.6,100,68.2,72.3,69.3
20160102183000,820.0,821.64,100.2,65,78.2,100,68.1,72.3,69.3
20160102184500,820.0,821.64,100.2,65,73.9,100,68.2,72.3,69.3
20160102190000,820.0,808.52,98.6,65,73.9,100,68.2,72.3,69.3
20160102191500,820.0,808.52,98.6,65,77.8,100,68.2,72.3,69.3
20160102193000,820.0,821.64,100.2,65,77.8,100,68.2,72.3,69.3
20160102194500,820.0,821.64,100.2,65,77.8,100,68.2,72.3,69.3
20160102200000,820.0,821.64,100.2,65,77.8,100,68.2,72.3,69.3
20160102201500,820.0,808.52,98.6,65,74.0,100,68.2,72.3,69.3
20160102203000,820.0,821.64,100.2,65,74.8,100,68.2,72.3,69.3
20160102204500,820.0,821.64,100.2,65,78.1,100,68.2,72.3,69.3
20160102210000,820.0,821.64,100.2,65,78.1,100,68.2,72.3,69.3
20160102211500,820.0,808.52,98.6,65,73.3,100,68.2,72.3,69.3
20160102213000,820.0,821.64,100.2,65,71.6,100,68.2,72.3,69.3
20160102214500,820.0,821.64,100.2,65,72.8,100,68.2,72.3,69.3
20160102220000,820.0,821.64,100.2,65,74.4,100,68.2,72.3,69.3
20160102221500,820.0,821.64,100.2,65,75.3,100,68.2,72.3,69.3
20160102223000,820.0,821.64,100.2,65,77.7,100,68.2,72.3,69.3
20160102224500,820.0,821.64,100.2,65,73.4,100,68.2,72.3,69.3
20160102230000,820.0,808.52,98.6,65,77.7,100,68.2,72.3,69.3
20160102231500,820.0,821.64,100.2,65,77.7,100,68.2,72.3,69.3
20160102233000,820.0,833.12,101.6,65,77.7,100,68.2,72.3,69.3
20160102234500,820.0,821.64,100.2,65,77.7,100,68.2,72.3,69.3
20160103000000,820.0,808.52,98.6,65,77.7,100,68.2,72.3,69.3
20160103001500,820.0,821.64,100.2,65,78.7,100,68.2,72.3,69.3
20160103003000,820.0,821.64,100.2,65,75.4,100,68.2,72.3,69.3
20160103004500,820.0,808.52,98.6,65,70.6,100,68.2,72.3,69.3
20160103010000,820.0,821.64,100.2,65,77.2,100,68.2,72.3,69.3
20160103011500,820.0,808.52,98.6,65,77.2,100,68.2,72.3,69.3
20160103013000,820.0,821.64,100.2,65,77.2,100,68.2,72.3,69.3
20160103014500,820.0,821.64,100.2,65,77.2,100,68.2,72.3,69.3
20160103020000,820.0,821.64,100.2,65,78.2,100,68.2,72.3,69.3
20160103021500,820.0,808.52,98.6,65,78.2,100,68.2,72.3,69.3
20160103023000,820.0,821.64,100.2,65,78.2,100,68.2,72.3,69.3
20160103024500,820.0,808.52,98.6,65,75.5,100,68.2,72.3,69.3
20160103030000,820.0,808.52,98.6,65,70.6,100,68.2,72.3,69.3
20160103031500,820.0,821.64,100.2,65,73.3,100,68.2,72.3,69.3
20160103033000,820.0,808.52,98.6,65,79.0,100,68.2,72.3,69.3
20160103034500,820.0,821.64,100.2,65,72.0,100,68.2,72.3,69.3
20160103040000,820.0,821.64,100.2,65,77.2,100,68.2,72.3,69.3
20160103041500,820.0,821.64,100.2,65,73.1,100,68.2,72.3,69.3
20160103043000,820.0,808.52,98.6,65,71.4,100,68.2,72.3,69.3
20160103044500,820.0,821.64,100.2,65,77.7,100,68.2,72.3,69.3
20160103050000,820.0,821.64,100.2,65,77.7,100,68.2,72.3,69.3
20160103051500,820.0,821.64,100.2,65,71.6,100,68.2,72.3,69.3
20160103053000,820.0,821.64,100.2,65,77.3,100,68.1,72.3,69.3
20160103054500,820.0,808.52,98.6,65,72.5,100,68.1,72.3,69.3
20160103060000,820.0,821.64,100.2,65,72.5,100,68.1,72.3,69.3
20160103061500,820.0,808.52,98.6,65,77.2,100,68.1,72.3,69.3
20160103063000,820.0,808.52,98.6,65,78.7,100,68.1,72.3,69.3
20160103064500,820.0,808.52,98.6,65,74.8,100,68.2,72.3,69.3
20160103070000,820.0,821.64,100.2,65,74.8,100,68.2,72.3,69.3
20160103071500,820.0,808.52,98.6,65,78.2,100,68.2,72.3,69.3
20160103073000,820.0,821.64,100.2,65,72.4,100,68.2,72.3,69.3
20160103074500,820.0,821.64,100.2,65,76.3,100,68.2,72.3,69.3
20160103080000,820.0,821.64,100.2,65,77.7,100,68.2,72.3,69.3
20160103081500,820.0,821.64,100.2,65,77.7,100,68.2,72.3,69.3
20160103083000,820.0,821.64,100.2,65,77.7,100,68.2,72.3,69.3
20160103084500,820.0,808.52,98.6,65,78.7,100,68.2,72.3,69.3
20160103090000,820.0,821.64,100.2,65,77.3,100,68.2,72.3,69.3
20160103091500,820.0,821.64,100.2,65,75.3,100,68.2,72.3,69.3
20160103093000,820.0,808.52,98.6,65,76.3,100,68.2,72.3,69.3
20160103094500,820.0,808.52,98.6,65,76.3,100,68.2,72.3,69.3
20160103100000,820.0,821.64,100.2,65,76.3,100,68.2,72.3,69.3
20160103101500,820.0,821.64,100.2,65,78.2,100,68.2,72.3,69.3
20160103103000,820.0,821.64,100.2,65,70.6,100,68.2,72.3,69.3
20160103104500,820.0,821.64,100.2,65,72.2,100,68.2,72.3,69.3
20160103110000,820.0,821.64,100.2,65,72.2,100,68.2,72.3,69.3
20160103111500,820.0,821.64,100.2,65,78.8,100,68.2,72.3,69.3
20160103113000,820.0,808.52,98.6,65,78.8,100,68.2,72.3,69.3
20160103114500,820.0,821.64,100.2,65,78.8,100,68.2,72.3,69.3
20160103120000,820.0,808.52,98.6,65,78.8,100,68.3,72.3,69.3
20160103121500,820.0,821.64,100.2,65,76.2,100,68.3,72.3,69.3
20160103123000,820.0,821.64,100.2,65,71.8,100,68.3,72.3,69.3
20160103124500,820.0,821.64,100.2,65,79.1,100,68.3,72.3,69.3
20160103130000,820.0,821.64,100.2,65,73.5,100,68.3,72.3,69.3
20160103131500,820.0,821.64,100.2,65,79.6,100,68.4,72.3,69.3
20160103133000,820.0,821.64,100.2,65,73.4,100,68.4,72.3,69.3
20160103134500,820.0,808.52,98.6,65,73.4,100,68.4,72.3,69.3
20160103140000,820.0,821.64,100.2,65,78.6,100,68.5,72.3,69.3
20160103141500,820.0,821.64,100.2,65,73.4,100,68.6,72.3,69.3
20160103143000,820.0,821.64,100.2,65,73.4,100,68.6,72.3,69.3
20160103144500,820.0,808.52,98.6,65,79.6,100,68.6,72.3,69.3
20160103150000,820.0,821.64,100.2,65,79.6,100,68.7,72.3,69.3
20160103151500,820.0,808.52,98.6,65,78.7,100,68.7,72.3,69.3
20160103153000,820.0,821.64,100.2,65,76.7,100,68.8,72.3,69.3
20160103154500,820.0,821.64,100.2,65,72.5,100,68.8,72.3,69.3
20160103160000,820.0,821.64,100.2,65,76.6,100,68.8,72.3,69.3
20160103161500,820.0,821.64,100.2,65,78.4,100,68.9,72.3,69.3
20160103163000,820.0,821.64,100.2,65,76.7,100,68.9,72.3,69.3
20160103164500,820.0,808.52,98.6,65,79.6,100,68.9,72.3,69.3
20160103170000,820.0,821.64,100.2,65,77.2,100,68.9,72.3,69.3
20160103171500,820.0,821.64,100.2,65,79.2,100,68.8,72.3,69.3
20160103173000,820.0,821.64,100.2,65,79.2,100,68.8,72.3,69.3
20160103174500,820.0,821.64,100.2,65,71.1,100,68.8,72.3,69.3
20160103180000,820.0,821.64,100.2,65,72.1,100,68.7,72.3,69.3
20160103181500,820.0,821.64,100.2,65,72.1,100,68.7,72.3,69.3
20160103183000,820.0,808.52,98.6,65,72.1,100,68.7,72.3,69.3
20160103184500,820.0,821.64,100.2,65,70.6,100,68.8,72.3,69.3
20160103190000,820.0,821.64,100.2,65,70.6,100,68.8,72.3,69.3
20160103191500,820.0,821.64,100.2,65,76.5,100,68.8,72.3,69.3
20160103193000,820.0,821.64,100.2,65,78.5,100,68.8,72.3,69.3
20160103194500,820.0,821.64,100.2,65,76.8,100,68.8,72.3,69.3
20160103200000,820.0,821.64,100.2,65,78.5,100,68.8,72.3,69.3
20160103201500,820.0,821.64,100.2,65,70.5,100,68.8,72.3,69.3
20160103203000,820.0,821.64,100.2,65,72.4,100,68.8,72.3,69.3
20160103204500,820.0,821.64,100.2,65,70.1,100,68.8,72.3,69.3
20160103210000,820.0,821.64,100.2,65,71.1,100,68.8,72.3,69.3
20160103211500,820.0,821.64,100.2,65,73.8,100,68.8,72.3,69.3
20160103213000,820.0,821.64,100.2,65,76.3,100,68.8,72.3,69.3
20160103214500,820.0,821.64,100.2,65,76.3,100,68.8,72.3,69.3
20160103220000,820.0,821.64,100.2,65,77.2,100,68.7,72.3,69.3
20160103221500,820.0,821.64,100.2,65,77.2,100,68.7,72.3,69.3
20160103223000,820.0,821.64,100.2,65,78.2,100,68.7,72.3,69.3
20160103224500,820.0,821.64,100.2,65,77.3,100,68.7,72.3,69.3
20160103230000,820.0,821.64,100.2,65,77.3,100,68.7,72.3,69.3
20160103231500,820.0,821.64,100.2,65,78.2,100,68.7,72.3,69.3
20160103233000,820.0,821.64,100.2,65,74.2,100,68.7,72.3,69.3
20160103234500,820.0,821.64,100.2,65,70.7,100,68.6,72.3,69.3
20160104000000,820.0,821.64,100.2,65,70.7,100,68.6,72.3,69.3
20160104001500,820.0,821.64,100.2,65,70.7,100,68.6,72.3,69.3
20160104003000,820.0,833.12,101.6,65,74.7,100,68.6,72.3,69.3
20160104004500,820.0,821.64,100.2,65,71.4,100,68.6,72.3,69.3
20160104010000,820.0,833.12,101.6,65,70.1,100,68.5,72.3,69.3
20160104011500,820.0,821.64,100.2,65,70.1,100,68.5,72.3,69.3
20160104013000,820.0,808.52,98.6,65,75.9,100,68.5,72.3,69.3
20160104014500,820.0,821.64,100.2,65,77.9,100,68.4,72.3,69.3
20160104020000,820.0,821.64,100.2,65,77.9,100,68.4,72.3,69.3
20160104021500,820.0,821.64,100.2,65,77.9,100,68.4,72.3,69.3
20160104023000,820.0,821.64,100.2,65,77.9,100,68.3,72.3,69.3
20160104024500,820.0,808.52,98.6,65,77.9,100,68.3,72.3,69.3
20160104030000,820.0,821.64,100.2,65,77.9,100,68.3,72.3,69.3
20160104031500,820.0,821.64,100.2,65,76.8,100,68.2,72.3,69.3
20160104033000,820.0,808.52,98.6,65,76.8,100,68.2,72.3,69.3
20160104034500,820.0,821.64,100.2,65,76.8,100,68.2,72.3,69.3
20160104040000,820.0,821.64,100.2,65,76.8,100,68.2,72.3,69.3
20160104041500,820.0,821.64,100.2,65,76.8,100,68.2,72.3,69.3
20160104043000,820.0,833.12,101.6,65,75.2,100,68.1,72.3,69.3
20160104044500,820.0,821.64,100.2,65,75.2,100,68.1,72.3,69.3
20160104050000,820.0,821.64,100.2,65,75.2,100,68.1,72.3,69.3
20160104051500,820.0,821.64,100.2,65,75.2,100,68.1,72.3,69.3
20160104053000,820.0,821.64,100.2,65,77.7,100,68.1,72.3,69.3
20160104054500,820.0,833.12,101.6,65,76.8,100,68.1,72.3,69.3
20160104060000,820.0,808.52,98.6,65,76.8,100,68.1,72.3,69.3
20160104061500,820.0,821.64,100.2,65,76.8,100,68.1,72.3,69.3
20160104063000,820.0,821.64,100.2,65,75.8,100,68.0,72.3,69.3
20160104064500,820.0,808.52,98.6,65,73.5,100,68.0,72.3,69.3
20160104070000,820.0,821.64,100.2,65,77.7,100,68.1,72.3,69.3
20160104071500,820.0,821.64,100.2,65,76.8,100,68.1,72.3,69.3
20160104073000,820.0,808.52,98.6,65,76.8,100,68.1,72.3,69.3
20160104074500,820.0,833.12,101.6,65,78.2,100,68.1,72.3,69.3
20160104080000,820.0,808.52,98.6,65,77.2,100,68.1,72.3,69.3
20160104081500,820.0,808.52,98.6,65,78.7,100,68.2,72.3,69.3
20160104083000,820.0,808.52,98.6,65,78.7,100,68.2,72.3,69.3
20160104084500,820.0,808.52,98.6,65,79.6,100,68.2,72.3,69.3
20160104090000,820.0,821.64,100.2,65,75.6,100,68.2,72.3,69.3
20160104091500,820.0,821.64,100.2,65,78.7,100,68.3,72.3,69.3
20160104093000,820.0,833.12,101.6,65,74.7,100,68.3,72.3,69.3
20160104094500,820.0,821.64,100.2,65,73.1,100,68.3,72.3,69.3
20160104100000,820.0,808.52,98.6,65,79.1,100,68.3,72.3,69.3
20160104101500,820.0,808.52,98.6,65,75.8,100,68.3,72.3,69.3
20160104103000,820.0,808.52,98.6,65,72.4,100,68.3,72.3,69.3
20160104104500,820.0,821.64,100.2,65,72.4,100,68.3,72.3,69.3
20160104110000,820.0,808.52,98.6,65,74.0,100,68.3,72.3,69.3
20160104111500,820.0,808.52,98.6,65,78.0,100,68.4,72.3,69.3
20160104113000,820.0,808.52,98.6,65,80.1,100,68.4,72.3,69.3
20160104114500,820.0,821.64,100.2,65,78.7,100,68.4,72.3,69.3
20160104120000,820.0,821.64,100.2,65,73.8,100,68.5,72.3,69.3
20160104121500,820.0,821.64,100.2,65,73.0,100,68.6,72.3,69.3
20160104123000,820.0,821.64,100.2,65,73.0,100,68.6,72.3,69.3
20160104124500,820.0,821.64,100.2,65,73.0,100,68.6,72.3,69.3
20160104130000,820.0,821.64,100.2,65,73.0,100,68.6,72.3,69.3
20160104131500,820.0,821.64,100.2,65,74.9,100,68.7,72.3,69.3
20160104133000,820.0,808.52,98.6,65,74.9,100,68.7,72.3,69.3
20160104134500,820.0,821.64,100.2,65,76.4,100,68.8,72.3,69.3
20160104140000,820.0,833.12,101.6,65,75.4,100,68.9,72.3,69.3
20160104141500,820.0,833.12,101.6,65,78.8,100,68.9,72.3,69.3
20160104143000,820.0,833.12,101.6,65,74.9,100,69.0,72.3,69.3
20160104144500,820.0,833.12,101.6,64,76.2,100,69.1,72.3,69.3
20160104150000,820.0,833.12,101.6,64,79.1,100,69.1,72.3,69.3
20160104151500,820.0,833.12,101.6,64,73.9,100,69.2,72.3,69.3
20160104153000,820.0,846.24,103.2,64,78.3,100,69.2,72.3,69.3
20160104154500,820.0,833.12,101.6,64,74.3,100,69.2,72.3,69.3
20160104160000,820.0,821.64,100.2,64,80.2,100,69.2,72.3,69.3
20160104161500,820.0,821.64,100.2,64,74.5,100,69.3,72.3,69.3
20160104163000,820.0,821.64,100.2,64,75.4,100,69.3,72.3,69.3
20160104164500,820.0,833.12,101.6,64,75.4,100,69.3,72.3,69.3
20160104170000,820.0,821.64,100.2,64,80.1,100,69.2,72.3,69.3
20160104171500,820.0,821.64,100.2,64,78.9,100,69.2,72.3,69.3
20160104173000,820.0,821.64,100.2,64,74.7,100,69.2,72.3,69.3
20160104174500,820.0,821.64,100.2,64,76.7,100,69.2,72.3,69.3
20160104180000,820.0,821.64,100.2,64,76.7,100,69.2,72.3,69.3
20160104181500,820.0,821.64,100.2,64,75.4,100,69.2,72.3,69.3
20160104183000,820.0,808.52,98.6,64,78.6,100,69.2,72.3,69.3
20160104184500,820.0,821.64,100.2,64,78.6,100,69.1,72.3,69.3
20160104190000,820.0,833.12,101.6,64,78.6,100,69.1,72.3,69.3
20160104191500,820.0,833.12,101.6,64,71.1,100,69.1,72.3,69.3
20160104193000,820.0,808.52,98.6,64,77.5,100,69.1,72.3,69.3
20160104194500,820.0,821.64,100.2,64,79.6,100,69.1,72.3,69.3
20160104200000,820.0,833.12,101.6,64,78.7,100,69.1,72.3,69.3
20160104201500,820.0,808.52,98.6,64,76.6,100,69.0,72.3,69.3
20160104203000,820.0,833.12,101.6,64,73.2,100,69.0,72.3,69.3
20160104204500,820.0,821.64,100.2,64,79.1,100,69.0,72.3,69.3
20160104210000,820.0,821.64,100.2,64,76.3,100,69.0,72.3,69.3
20160104211500,820.0,821.64,100.2,64,70.6,100,68.9,72.3,69.3
20160104213000,820.0,821.64,100.2,64,74.4,100,68.9,72.3,69.3
20160104214500,820.0,833.12,101.6,64,78.6,100,68.9,72.3,69.3
20160104220000,820.0,821.64,100.2,64,71.5,100,68.9,72.3,69.3
20160104221500,820.0,821.64,100.2,64,77.0,100,68.9,72.3,69.3
20160104223000,820.0,821.64,100.2,64,77.0,100,68.9,72.3,69.3
20160104224500,820.0,821.64,100.2,64,79.1,100,68.8,72.3,69.3
20160104230000,820.0,821.64,100.2,64,77.7,100,68.8,72.3,69.3
20160104231500,820.0,821.64,100.2,64,78.7,100,68.8,72.3,69.3
20160104233000,820.0,821.64,100.2,64,78.7,100,68.8,72.3,69.3
20160104234500,820.0,833.12,101.6,64,78.7,100,68.7,72.3,69.3
20160105000000,820.0,821.64,100.2,64,74.5,100,68.7,72.3,69.3
20160105001500,820.0,821.64,100.2,64,71.6,100,68.7,72.3,69.3
20160105003000,820.0,833.12,101.6,64,77.8,100,68.7,72.3,69.3
20160105004500,820.0,821.64,100.2,64,76.5,100,68.6,72.3,69.3
20160105010000,820.0,821.64,100.2,64,71.6,100,68.6,72.3,69.3
20160105011500,820.0,833.12,101.6,64,77.7,100,68.6,72.3,69.3
20160105013000,820.0,821.64,100.2,64,77.7,100,68.5,72.3,69.3
20160105014500,820.0,833.12,101.6,64,76.8,100,68.5,72.3,69.3
20160105020000,820.0,808.52,98.6,64,75.3,100,68.5,72.3,69.3
20160105021500,820.0,833.12,101.6,64,71.7,100,68.4,72.3,69.3
20160105023000,820.0,821.64,100.2,64,77.2,100,68.4,72.3,69.3
20160105024500,820.0,821.64,100.2,64,77.2,100,68.4,72.3,69.3
20160105030000,820.0,821.64,100.2,64,77.2,100,68.3,72.3,69.3
20160105031500,820.0,821.64,100.2,64,77.2,100,68.3,72.3,69.3
20160105033000,820.0,833.12,101.6,64,77.2,100,68.3,72.3,69.3
20160105034500,820.0,821.64,100.2,64,77.2,100,68.3,72.3,69.3
20160105040000,820.0,821.64,100.2,64,77.2,100,68.2,72.3,69.3
20160105041500,820.0,821.64,100.2,64,77.2,100,68.2,72.3,69.3
20160105043000,820.0,821.64,100.2,64,77.2,100,68.2,72.3,69.3
20160105044500,820.0,821.64,100.2,64,77.2,100,68.2,72.3,69.3
20160105050000,820.0,821.64,100.2,64,77.2,100,68.2,72.3,69.3
20160105051500,820.0,833.12,101.6,64,71.2,100,68.1,72.3,69.3
20160105053000,820.0,833.12,101.6,64,71.2,100,68.1,72.3,69.3
20160105054500,820.0,833.12,101.6,64,77.2,100,68.1,72.3,69.3
20160105060000,820.0,833.12,101.6,64,77.2,100,68.1,72.3,69.3
20160105061500,820.0,833.12,101.6,64,75.4,100,68.1,72.3,69.3
20160105063000,820.0,846.24,103.2,64,70.6,100,68.1,72.3,69.3
20160105064500,820.0,821.64,100.2,64,77.7,100,68.1,72.3,69.3
20160105070000,820.0,833.12,101.6,64,76.8,100,67.9,72.3,69.3
20160105071500,820.0,821.64,100.2,64,76.8,100,67.9,72.3,69.3
20160105073000,820.0,795.4,97.0,64,75.7,100,67.8,72.3,69.3
20160105074500,820.0,808.52,98.6,64,70.6,100,67.8,72.3,69.3
20160105080000,820.0,821.64,100.2,64,77.7,100,67.8,72.3,69.3
20160105081500,820.0,808.52,98.6,64,76.3,100,67.9,72.3,69.3
20160105083000,820.0,808.52,98.6,64,77.2,100,67.9,72.3,69.3
20160105084500,820.0,808.52,98.6,64,77.2,100,67.9,72.3,69.3
20160105090000,820.0,808.52,98.6,64,75.9,100,67.9,72.3,69.3
20160105091500,820.0,821.64,100.2,64,74.0,100,67.8,72.3,69.3
20160105093000,820.0,795.4,97.0,64,76.3,100,67.8,72.3,69.3
20160105094500,820.0,808.52,98.6,64,77.2,100,67.8,72.3,69.3
20160105100000,820.0,795.4,97.0,64,78.7,100,67.8,72.3,69.3
20160105101500,820.0,808.52,98.6,65,76.2,100,67.9,72.3,69.3
20160105103000,820.0,821.64,100.2,65,75.1,100,67.9,72.3,69.3
20160105104500,820.0,821.64,100.2,65,76.3,100,67.9,72.3,69.3
20160105110000,820.0,808.52,98.6,65,73.5,100,68.0,72.3,69.3
20160105111500,820.0,821.64,100.2,65,79.1,100,68.1,72.3,69.3
20160105113000,820.0,808.52,98.6,65,79.1,100,68.1,72.3,69.3
20160105114500,820.0,821.64,100.2,65,73.4,100,68.2,72.3,69.3
20160105120000,820.0,821.64,100.2,65,76.4,100,68.2,72.3,69.3
20160105121500,820.0,821.64,100.2,65,78.7,100,68.3,72.3,69.3
20160105123000,820.0,808.52,98.6,65,74.1,100,68.4,72.3,69.3
20160105124500,820.0,821.64,100.2,65,72.5,100,68.4,72.3,69.3
20160105130000,820.0,808.52,98.6,65,78.7,100,68.5,72.3,69.3
20160105131500,820.0,808.52,98.6,65,79.6,100,68.6,72.3,69.3
20160105133000,820.0,808.52,98.6,65,74.9,100,68.6,72.3,69.3
20160105134500,820.0,808.52,98.6,65,73.5,100,68.7,72.3,69.3
20160105140000,820.0,833.12,101.6,66,78.3,100,68.8,72.3,69.3
20160105141500,820.0,833.12,101.6,66,79.1,100,68.9,72.3,69.3
20160105143000,820.0,821.64,100.2,65,75.8,100,68.9,72.3,69.3
20160105144500,820.0,821.64,100.2,65,73.0,100,69.0,72.3,69.3
20160105150000,820.0,833.12,101.6,65,74.9,100,69.1,72.3,69.3
20160105151500,820.0,821.64,100.2,64,79.7,100,69.1,72.3,69.3
20160105153000,820.0,821.64,100.2,64,79.7,100,69.1,72.3,69.3
20160105154500,820.0,846.24,103.2,64,75.0,100,69.2,72.3,69.3
20160105160000,820.0,821.64,100.2,64,73.6,100,69.2,72.3,69.3
20160105161500,820.0,821.64,100.2,64,78.8,100,69.2,72.3,69.3
20160105163000,820.0,833.12,101.6,64,80.1,100,69.3,72.3,69.3
20160105164500,820.0,821.64,100.2,64,76.3,100,69.3,72.3,69.3
20160105170000,820.0,821.64,100.2,64,73.0,100,69.2,72.3,69.3
20160105171500,820.0,821.64,100.2,64,76.5,100,69.2,72.3,69.3
20160105173000,820.0,821.64,100.2,64,79.6,100,69.2,72.3,69.3
20160105174500,820.0,833.12,101.6,64,76.3,100,69.2,72.3,69.3
20160105180000,820.0,821.64,100.2,64,72.8,100,69.2,72.3,69.3
20160105181500,820.0,821.64,100.2,64,71.6,100,69.1,72.3,69.3
20160105183000,820.0,821.64,100.2,64,73.6,100,69.1,72.3,69.3
20160105184500,820.0,808.52,98.6,64,78.8,100,69.1,72.3,69.3
20160105190000,820.0,808.52,98.6,64,77.7,100,69.1,72.3,69.3
20160105191500,820.0,833.12,101.6,64,72.4,100,69.1,72.3,69.3
20160105193000,820.0,821.64,100.2,64,72.4,100,69.0,72.3,69.3
20160105194500,820.0,821.64,100.2,64,78.4,100,69.0,72.3,69.3
20160105200000,820.0,808.52,98.6,64,76.0,100,69.0,72.3,69.3
20160105201500,820.0,833.12,101.6,64,71.9,100,69.0,72.3,69.3
20160105203000,820.0,821.64,100.2,64,76.8,100,69.0,72.3,69.3
20160105204500,820.0,821.64,100.2,64,78.2,100,68.9,72.3,69.3
20160105210000,820.0,821.64,100.2,64,72.9,100,68.9,72.3,69.3
20160105211500,820.0,833.12,101.6,64,72.9,100,68.9,72.3,69.3
20160105213000,820.0,821.64,100.2,64,78.2,100,68.9,72.3,69.3
20160105214500,820.0,821.64,100.2,64,74.8,100,68.9,72.3,69.3
20160105220000,820.0,821.64,100.2,64,72.0,100,68.9,72.3,69.3
20160105221500,820.0,833.12,101.6,64,79.1,100,68.9,72.3,69.3
20160105223000,820.0,821.64,100.2,64,75.8,100,68.9,72.3,69.3
20160105224500,820.0,808.52,98.6,64,72.1,100,68.8,72.3,69.3
20160105230000,820.0,821.64,100.2,64,78.3,100,68.8,72.3,69.3
20160105231500,820.0,833.12,101.6,64,73.3,100,68.8,72.3,69.3
20160105233000,820.0,821.64,100.2,64,74.4,100,68.8,72.3,69.3
20160105234500,820.0,833.12,101.6,64,77.7,100,68.8,72.3,69.3
20160106000000,820.0,821.64,100.2,64,71.9,100,68.8,72.3,69.3
20160106001500,820.0,821.64,100.2,64,78.7,100,68.8,72.3,69.3
20160106003000,820.0,821.64,100.2,64,74.4,100,68.8,72.3,69.3
20160106004500,820.0,821.64,100.2,64,73.4,100,68.8,72.3,69.3
20160106010000,820.0,821.64,100.2,64,78.2,100,68.8,72.3,69.3
20160106011500,820.0,808.52,98.6,64,51.1,100,68.7,72.3,69.3
20160106013000,820.0,795.4,97.0,64,51.1,100,68.4,72.3,69.3
20160106014500,820.0,808.52,98.6,64,51.1,100,68.0,72.3,69.3
20160106020000,820.0,821.64,100.2,65,51.1,100,67.6,72.3,69.3
20160106021500,820.0,808.52,98.6,65,53.1,100,67.3,72.3,69.3
20160106023000,820.0,821.64,100.2,65,75.8,100,67.2,72.3,69.3
20160106024500,820.0,808.52,98.6,65,77.7,100,67.2,72.3,69.3
20160106030000,820.0,808.52,98.6,65,73.9,100,67.4,72.3,69.3
20160106031500,820.0,821.64,100.2,65,72.0,100,67.5,72.3,69.3
20160106033000,820.0,821.64,100.2,65,77.7,100,67.6,72.3,69.3
20160106034500,820.0,821.64,100.2,65,71.0,100,67.7,72.3,69.3
20160106040000,820.0,808.52,98.6,65,76.6,100,67.8,72.3,69.3
20160106041500,820.0,833.12,101.6,65,76.6,100,67.9,72.3,69.3
20160106044500,820.0,833.12,101.6,39,70.6,100,68.1,72.3,69.3
20160106050000,820.0,808.52,98.6,65,48.3,100,68.0,72.3,69.3
20160106051500,820.0,833.12,101.6,65,48.3,100,67.8,72.3,69.3
20160106053000,820.0,821.64,100.2,65,49.4,100,67.4,72.3,69.3
20160106054500,820.0,821.64,100.2,65,72.0,100,67.0,72.3,69.3
20160106060000,820.0,821.64,100.2,65,73.5,100,66.9,72.3,69.3
20160106061500,820.0,833.12,101.6,65,70.0,100,67.0,72.3,69.3
20160106063000,820.0,833.12,101.6,65,73.0,100,67.1,72.3,69.3
20160106064500,820.0,821.64,100.2,65,75.4,100,67.2,72.3,69.3
20160106070000,820.0,808.52,98.6,65,71.6,100,67.4,72.3,69.3
20160106071500,820.0,821.64,100.2,65,69.9,100,67.4,72.3,69.3
20160106073000,820.0,833.12,101.6,65,69.9,100,67.5,72.3,69.3
20160106074500,820.0,833.12,101.6,65,69.9,100,67.6,72.3,69.3
20160106080000,820.0,833.12,101.6,65,69.9,100,67.6,72.3,69.3
20160106081500,820.0,833.12,101.6,65,68.9,100,67.7,72.3,69.3
20160106083000,820.0,833.12,101.6,65,69.9,100,67.7,72.3,69.3
20160106084500,820.0,833.12,101.6,65,72.4,100,67.8,72.3,69.3
20160106090000,820.0,808.52,98.6,65,74.6,100,67.8,72.3,69.3
20160106091500,820.0,833.12,101.6,65,71.6,100,67.9,72.3,69.3
20160106093000,820.0,821.64,100.2,65,71.6,100,68.0,72.3,69.3
20160106094500,820.0,821.64,100.2,65,73.4,100,68.1,72.3,69.3
20160106100000,820.0,833.12,101.6,65,72.5,100,68.2,72.3,69.3
20160106101500,820.0,821.64,100.2,65,72.5,100,68.2,72.3,69.3
20160106103000,820.0,833.12,101.6,65,71.1,100,68.3,72.3,69.3
20160106104500,820.0,821.64,100.2,65,71.1,100,68.4,72.3,69.3
20160106110000,820.0,808.52,98.6,65,72.0,100,68.4,72.3,69.3
20160106111500,820.0,808.52,98.6,65,72.0,100,68.6,72.3,69.3
20160106113000,820.0,821.64,100.2,65,72.0,100,68.6,72.3,69.3
20160106114500,820.0,808.52,98.6,65,72.0,100,68.7,72.3,69.3
20160106120000,820.0,821.64,100.2,65,72.0,100,68.7,72.3,69.3
20160106121500,820.0,821.64,100.2,65,73.1,100,68.8,72.3,69.3
20160106123000,820.0,833.12,101.6,65,71.7,100,68.8,72.3,69.3
20160106124500,820.0,846.24,103.2,65,71.7,100,68.9,72.3,69.3
20160106130000,820.0,821.64,100.2,64,72.9,100,68.9,72.3,69.3
20160106131500,820.0,833.12,101.6,64,74.2,100,69.0,72.3,69.3
20160106133000,820.0,833.12,101.6,64,74.2,100,69.1,72.3,69.3
20160106134500,820.0,833.12,101.6,64,74.2,100,69.1,72.3,69.3
20160106140000,820.0,833.12,101.6,64,72.5,100,69.2,72.3,69.3
20160106141500,820.0,833.12,101.6,64,72.5,100,69.2,72.3,69.3
20160106143000,820.0,833.12,101.6,64,72.5,100,69.3,72.3,69.3
20160106144500,820.0,821.64,100.2,64,72.5,100,69.3,72.3,69.3
20160106150000,820.0,821.64,100.2,64,72.5,100,69.3,72.3,69.3
20160106151500,820.0,833.12,101.6,64,72.5,100,69.3,72.3,69.3
20160106153000,820.0,833.12,101.6,64,73.5,100,69.3,72.3,69.3
20160106154500,820.0,833.12,101.6,64,72.6,100,69.3,72.3,69.3
20160106160000,820.0,833.12,101.6,64,72.6,100,69.3,72.3,69.3
20160106161500,820.0,833.12,101.6,64,72.6,100,69.3,72.3,69.3
20160106163000,820.0,833.12,101.6,64,72.6,100,69.4,72.3,69.3
20160106164500,820.0,821.64,100.2,64,72.6,100,69.3,72.3,69.3
20160106170000,820.0,821.64,100.2,64,72.6,100,69.3,72.3,69.3
20160106171500,820.0,821.64,100.2,64,72.6,100,69.3,72.3,69.3
20160106173000,820.0,808.52,98.6,64,72.6,100,69.3,72.3,69.3
20160106174500,820.0,821.64,100.2,64,74.0,100,69.3,72.3,69.3
20160106180000,820.0,833.12,101.6,64,72.1,100,69.3,72.3,69.3
20160106181500,820.0,821.64,100.2,64,72.1,100,69.3,72.3,69.3
20160106183000,820.0,821.64,100.2,64,72.1,100,69.3,72.3,69.3
20160106184500,820.0,821.64,100.2,64,72.1,100,69.3,72.3,69.3
20160106190000,820.0,821.64,100.2,64,72.1,100,69.3,72.3,69.3
20160106191500,820.0,833.12,101.6,64,72.1,100,69.3,72.3,69.3
20160106193000,820.0,833.12,101.6,64,72.1,100,69.3,72.3,69.3
20160106194500,820.0,821.64,100.2,64,73.0,100,69.3,72.3,69.3
20160106200000,820.0,808.52,98.6,64,73.0,100,69.3,72.3,69.3
20160106201500,820.0,821.64,100.2,64,73.0,100,69.2,72.3,69.3
20160106203000,820.0,821.64,100.2,64,70.8,100,69.2,72.3,69.3
20160106204500,820.0,821.64,100.2,64,71.6,100,69.2,72.3,69.3
20160106210000,820.0,821.64,100.2,64,73.9,100,69.2,72.3,69.3
20160106211500,820.0,808.52,98.6,64,76.9,100,69.2,72.3,69.3
20160106213000,820.0,821.64,100.2,64,72.0,100,69.2,72.3,69.3
20160106214500,820.0,821.64,100.2,64,73.5,100,69.2,72.3,69.3
20160106220000,820.0,808.52,98.6,64,73.5,100,69.2,72.3,69.3
20160106221500,820.0,821.64,100.2,64,73.5,100,69.2,72.3,69.3
20160106223000,820.0,821.64,100.2,64,71.1,100,69.2,72.3,69.3
20160106224500,820.0,821.64,100.2,64,71.1,100,69.2,72.3,69.3
20160106230000,820.0,808.52,98.6,64,72.4,100,69.2,72.3,69.3
20160106231500,820.0,821.64,100.2,64,72.4,100,69.1,72.3,69.3
20160106233000,820.0,821.64,100.2,64,71.1,100,69.1,72.3,69.3
20160106234500,820.0,821.64,100.2,64,72.0,100,69.1,72.3,69.3
20160107000000,820.0,821.64,100.2,64,75.3,100,69.1,72.3,69.3
20160107001500,820.0,821.64,100.2,64,76.8,100,69.1,72.3,69.3
20160107003000,820.0,833.12,101.6,64,76.8,100,69.1,72.3,69.3
20160107004500,820.0,808.52,98.6,64,76.8,100,69.1,72.3,69.3
20160107010000,820.0,821.64,100.2,64,76.8,100,69.0,72.3,69.3
20160107011500,820.0,821.64,100.2,64,72.0,100,69.0,72.3,69.3
20160107013000,820.0,808.52,98.6,64,72.0,100,69.0,72.3,69.3
20160107014500,820.0,821.64,100.2,64,72.0,100,69.0,72.3,69.3
20160107020000,820.0,821.64,100.2,64,71.1,100,69.0,72.3,69.3
20160107021500,820.0,808.52,98.6,64,72.4,100,69.0,72.3,69.3
20160107023000,820.0,821.64,100.2,64,71.6,100,68.9,72.3,69.3
20160107024500,820.0,833.12,101.6,64,73.9,100,68.9,72.3,69.3
20160107030000,820.0,808.52,98.6,64,75.8,100,69.0,72.3,69.3
20160107031500,820.0,808.52,98.6,64,76.8,100,69.0,72.3,69.3
20160107033000,820.0,821.64,100.2,64,76.8,100,68.9,72.3,69.3
20160107034500,820.0,808.52,98.6,64,75.6,100,68.9,72.3,69.3
20160107040000,820.0,821.64,100.2,64,72.5,100,68.9,72.3,69.3
20160107041500,820.0,821.64,100.2,64,72.5,100,68.9,72.3,69.3
20160107043000,820.0,821.64,100.2,64,71.1,100,68.9,72.3,69.3
20160107044500,820.0,808.52,98.6,64,72.6,100,68.9,72.3,69.3
20160107050000,820.0,821.64,100.2,64,72.6,100,68.9,72.3,69.3
20160107051500,820.0,808.52,98.6,64,72.6,100,68.9,72.3,69.3
20160107053000,820.0,821.64,100.2,64,76.7,100,68.9,72.3,69.3
20160107054500,820.0,808.52,98.6,64,76.7,100,68.9,72.3,69.3
20160107060000,820.0,821.64,100.2,64,76.7,100,68.9,72.3,69.3
20160107061500,820.0,808.52,98.6,65,76.7,100,68.9,72.3,69.3
20160107063000,820.0,808.52,98.6,65,76.7,100,68.9,72.3,69.3
20160107064500,820.0,821.64,100.2,65,71.1,100,69.0,72.3,69.3
20160107070000,820.0,821.64,100.2,65,71.1,100,69.0,72.3,69.3
20160107071500,820.0,821.64,100.2,65,72.8,100,69.1,72.3,69.3
20160107073000,820.0,821.64,100.2,65,72.0,100,69.1,72.3,69.3
20160107074500,820.0,821.64,100.2,65,72.0,100,69.1,72.3,69.3
20160107080000,820.0,821.64,100.2,65,73.0,100,69.2,72.3,69.3
20160107081500,820.0,808.52,98.6,65,71.6,100,69.2,72.3,69.3
20160107083000,820.0,821.64,100.2,65,72.6,100,69.2,72.3,69.3
20160107084500,820.0,821.64,100.2,65,73.4,100,69.2,72.3,69.3
20160107090000,820.0,821.64,100.2,65,72.0,100,69.3,72.3,69.3
20160107091500,820.0,808.52,98.6,65,72.0,100,69.3,72.3,69.3
20160107093000,820.0,821.64,100.2,65,72.0,100,69.3,72.3,69.3
20160107094500,820.0,833.12,101.6,67,72.0,100,69.3,72.3,69.3
20160107100000,820.0,833.12,101.6,64,73.5,100,69.3,72.3,69.3
20160107101500,820.0,821.64,100.2,64,71.1,100,69.3,72.3,69.3
20160107103000,820.0,821.64,100.2,64,72.4,100,69.3,72.3,69.3
20160107104500,820.0,833.12,101.6,64,72.4,100,69.4,72.3,69.3
20160107110000,820.0,821.64,100.2,64,72.4,100,69.3,72.3,69.3
20160107111500,820.0,833.12,101.6,64,72.4,100,69.4,72.3,69.3
20160107113000,820.0,833.12,101.6,64,72.4,100,69.4,72.3,69.3
20160107114500,820.0,821.64,100.2,64,72.4,100,69.4,72.3,69.3
20160107120000,820.0,821.64,100.2,64,72.4,100,69.4,72.3,69.3
20160107121500,820.0,833.12,101.6,64,73.9,100,69.4,72.3,69.3
20160107123000,820.0,808.52,98.6,64,72.5,100,69.4,72.3,69.3
20160107124500,820.0,808.52,98.6,64,72.5,100,69.4,72.3,69.3
20160107130000,820.0,808.52,98.6,64,73.9,100,69.4,72.3,69.3
20160107131500,820.0,808.52,98.6,64,73.9,100,69.5,72.3,69.3
20160107133000,820.0,808.52,98.6,64,55.5,0,69.5,72.3,69.3
20160107134500,820.0,808.52,98.6,64,55.5,0,69.3,72.3,69.3
20160107140000,820.0,833.12,101.6,64,54.7,0,69.1,72.3,69.3
20160107141500,820.0,833.12,101.6,64,54.7,100,68.8,72.3,69.3
20160107143000,820.0,833.12,101.6,64,54.7,100,68.6,72.3,69.3
20160107144500,820.0,821.64,100.2,64,54.7,100,68.4,72.3,69.3
20160107150000,820.0,808.52,98.6,64,54.7,100,68.2,72.3,69.3
20160107151500,820.0,821.64,100.2,64,54.7,100,68.1,72.3,69.3
20160107153000,820.0,821.64,100.2,64,54.7,100,67.9,72.3,69.3
20160107154500,820.0,821.64,100.2,64,57.9,100,67.8,72.3,69.3
20160107160000,820.0,808.52,98.6,64,71.6,100,67.8,72.3,69.3
20160107161500,820.0,821.64,100.2,64,71.6,100,68.0,72.3,69.3
20160107163000,820.0,833.12,101.6,64,71.6,100,68.2,72.3,69.3
20160107164500,820.0,833.12,101.6,64,72.7,100,68.3,72.3,69.3
20160107170000,820.0,833.12,101.6,64,73.9,100,68.4,72.3,69.3
20160107171500,820.0,821.64,100.2,64,72.0,100,68.5,72.3,69.3
20160107173000,820.0,821.64,100.2,64,72.0,100,68.6,72.3,69.3
20160107174500,820.0,821.64,100.2,64,72.9,100,68.7,72.3,69.3
20160107180000,820.0,821.64,100.2,64,72.0,100,68.7,72.3,69.3
20160107181500,820.0,821.64,100.2,64,78.2,100,68.8,72.3,69.3
20160107183000,820.0,808.52,98.6,64,71.6,100,68.9,72.3,69.3
20160107184500,820.0,821.64,100.2,64,71.6,100,68.9,72.3,69.3
20160107190000,820.0,821.64,100.2,64,71.6,100,68.9,72.3,69.3
20160107191500,820.0,821.64,100.2,64,71.6,100,69.0,72.3,69.3
20160107193000,820.0,821.64,100.2,64,71.6,100,69.0,72.3,69.3
20160107194500,820.0,821.64,100.2,64,73.5,100,69.1,72.3,69.3
20160107200000,820.0,821.64,100.2,64,74.8,100,69.1,72.3,69.3
20160107201500,820.0,808.52,98.6,64,71.7,100,69.1,72.3,69.3
20160107203000,820.0,821.64,100.2,64,71.7,100,69.1,72.3,69.3
20160107204500,820.0,821.64,100.2,64,71.7,100,69.1,72.3,69.3
20160107210000,820.0,821.64,100.2,64,71.7,100,69.2,72.3,69.3
20160107211500,820.0,821.64,100.2,64,73.0,100,69.2,72.3,69.3
20160107213000,820.0,821.64,100.2,64,73.0,100,69.2,72.3,69.3
20160107214500,820.0,821.64,100.2,64,71.6,100,69.2,72.3,69.3
20160107220000,820.0,821.64,100.2,64,71.6,100,69.2,72.3,69.3
20160107221500,820.0,821.64,100.2,64,72.7,100,69.2,72.3,69.3
20160107223000,820.0,808.52,98.6,64,71.7,100,69.2,72.3,69.3
20160107224500,820.0,821.64,100.2,64,72.9,100,69.2,72.3,69.3
20160107230000,820.0,821.64,100.2,64,72.0,100,69.2,72.3,69.3
20160107231500,820.0,821.64,100.2,64,69.7,100,69.2,72.3,69.3
20160107233000,820.0,821.64,100.2,64,63.6,100,69.1,72.3,69.3
20160107234500,820.0,821.64,100.2,64,60.8,100,69.0,72.3,69.3
20160108000000,820.0,821.64,100.2,64,58.4,100,68.8,72.3,69.3
20160108001500,820.0,821.64,100.2,64,57.2,100,68.6,72.3,69.3
20160108003000,820.0,821.64,100.2,64,56.0,100,68.3,72.3,69.3
20160108004500,820.0,833.12,101.6,64,56.0,100,68.0,72.3,69.3
20160108010000,820.0,833.12,101.6,64,55.1,100,67.7,72.3,69.3
20160108011500,820.0,821.64,100.2,64,55.1,100,67.5,72.3,69.3
20160108013000,820.0,833.12,101.6,64,55.1,100,67.2,72.3,69.3
20160108014500,820.0,833.12,101.6,64,55.1,100,67.1,72.3,69.3
20160108020000,820.0,833.12,101.6,64,55.1,100,66.9,72.3,69.3
20160108021500,820.0,833.12,101.6,64,54.3,100,66.7,72.3,69.3
20160108023000,820.0,833.12,101.6,64,54.3,100,66.6,72.3,69.3
20160108024500,820.0,833.12,101.6,64,54.3,100,66.4,72.3,69.3
20160108030000,820.0,833.12,101.6,64,54.3,100,66.3,72.3,69.3
20160108031500,820.0,833.12,101.6,64,54.3,100,66.2,72.3,69.3
20160108033000,820.0,833.12,101.6,64,54.3,100,66.1,72.3,69.3
20160108034500,820.0,846.24,103.2,64,54.3,100,66.0,72.3,69.3
20160108040000,820.0,833.12,101.6,64,54.3,100,65.8,72.3,69.3
20160108041500,820.0,833.12,101.6,64,54.3,100,65.8,72.3,69.3
20160108043000,820.0,846.24,103.2,64,54.3,100,65.7,72.3,69.3
20160108044500,820.0,846.24,103.2,64,54.3,100,65.6,72.3,69.3
20160108050000,820.0,833.12,101.6,64,54.3,100,65.5,72.3,69.3
20160108051500,820.0,833.12,101.6,63,54.3,100,65.5,72.3,69.3
20160108053000,820.0,833.12,101.6,63,54.3,100,65.4,72.3,69.3
20160108054500,820.0,821.64,100.2,63,53.5,100,65.3,72.3,69.3
20160108060000,820.0,808.52,98.6,63,53.5,100,65.3,72.3,69.3
20160108061500,820.0,795.4,97.0,64,58.7,100,65.2,72.3,69.3
20160108063000,820.0,808.52,98.6,64,78.2,100,65.3,72.3,69.3
20160108064500,820.0,795.4,97.0,64,78.2,100,65.6,72.3,69.3
20160108070000,820.0,808.52,98.6,64,79.6,100,65.9,72.3,69.3
20160108071500,820.0,808.52,98.6,64,77.7,100,66.2,72.3,69.3
20160108073000,820.0,795.4,97.0,64,80.1,100,66.6,72.3,69.3
20160108074500,820.0,808.52,98.6,64,78.6,100,66.9,72.3,69.3
20160108080000,820.0,808.52,98.6,64,79.7,100,67.2,72.3,69.3
20160108081500,820.0,821.64,100.2,65,79.7,100,67.5,72.3,69.3
20160108083000,820.0,821.64,100.2,65,70.6,100,67.7,72.3,69.3
20160108084500,820.0,846.24,103.2,65,78.2,100,67.8,72.3,69.3
20160108090000,820.0,808.52,98.6,65,77.4,100,68.0,72.3,69.3
20160108091500,820.0,821.64,100.2,65,81.1,100,68.2,72.3,69.3
20160108093000,820.0,808.52,98.6,65,79.6,100,68.3,72.3,69.3
20160108094500,820.0,821.64,100.2,65,78.4,100,68.4,72.3,69.3
20160108100000,820.0,808.52,98.6,65,74.4,100,68.6,72.3,69.3
20160108101500,820.0,821.64,100.2,65,73.5,100,68.7,72.3,69.3
20160108103000,820.0,808.52,98.6,65,75.4,100,68.7,72.3,69.3
20160108104500,820.0,808.52,98.6,65,74.4,100,68.8,72.3,69.3
20160108110000,820.0,808.52,98.6,65,78.2,100,68.8,72.3,69.3
20160108111500,820.0,808.52,98.6,65,80.8,100,68.9,72.3,69.3
20160108113000,820.0,808.52,98.6,65,79.7,100,69.0,72.3,69.3
20160108114500,820.0,808.52,98.6,65,78.1,100,69.0,72.3,69.3
20160108120000,820.0,821.64,100.2,65,77.0,100,69.1,72.3,69.3
20160108121500,820.0,821.64,100.2,65,77.0,100,69.1,72.3,69.3
20160108123000,820.0,821.64,100.2,65,78.2,100,69.2,72.3,69.3
20160108124500,820.0,833.12,101.6,65,78.2,100,69.2,72.3,69.3
20160108130000,820.0,808.52,98.6,64,79.1,100,69.3,72.3,69.3
20160108131500,820.0,821.64,100.2,64,78.2,100,69.4,72.3,69.3
20160108133000,820.0,821.64,100.2,64,79.3,100,69.4,72.3,69.3
20160108134500,820.0,833.12,101.6,64,79.3,100,69.6,72.3,69.3
20160108140000,820.0,846.24,103.2,64,55.2,100,69.4,72.3,69.3
20160108141500,820.0,833.12,101.6,64,55.2,100,69.2,72.3,69.3
20160108143000,820.0,821.64,100.2,64,55.2,100,68.9,72.3,69.3
20160108144500,820.0,833.12,101.6,64,55.2,100,68.6,72.3,69.3
20160108150000,820.0,833.12,101.6,64,55.2,100,68.3,72.3,69.3
20160108151500,820.0,821.64,100.2,64,55.2,100,68.1,72.3,69.3
20160108153000,820.0,821.64,100.2,64,55.2,100,67.9,72.3,69.3
20160108154500,820.0,833.12,101.6,64,55.2,100,67.7,72.3,69.3
20160108160000,820.0,821.64,100.2,64,73.3,100,67.6,72.3,69.3
20160108161500,820.0,821.64,100.2,64,77.6,100,67.7,72.3,69.3
20160108163000,820.0,808.52,98.6,64,77.6,100,67.9,72.3,69.3
20160108164500,820.0,833.12,101.6,64,80.1,100,68.1,72.3,69.3
20160108170000,820.0,821.64,100.2,64,80.1,100,68.3,72.3,69.3
20160108171500,820.0,833.12,101.6,64,75.5,100,68.4,72.3,69.3
20160108173000,820.0,808.52,98.6,64,75.5,100,68.6,72.3,69.3
20160108174500,820.0,821.64,100.2,64,81.1,100,68.7,72.3,69.3
20160108180000,820.0,833.12,101.6,64,78.3,100,68.8,72.3,69.3
20160108181500,820.0,808.52,98.6,64,74.4,100,68.9,72.3,69.3
20160108183000,820.0,821.64,100.2,64,74.4,100,69.0,72.3,69.3
20160108184500,820.0,821.64,100.2,64,74.4,100,69.1,72.3,69.3
20160108190000,820.0,821.64,100.2,64,74.4,100,69.2,72.3,69.3
20160108191500,820.0,821.64,100.2,64,79.6,100,69.2,72.3,69.3
20160108193000,820.0,808.52,98.6,64,79.6,100,69.3,72.3,69.3
20160108194500,820.0,808.52,98.6,64,80.6,100,69.4,72.3,69.3
20160108200000,820.0,821.64,100.2,64,81.5,100,69.5,72.3,69.3
20160108201500,820.0,808.52,98.6,64,55.1,0,69.5,72.3,69.3
20160108203000,820.0,821.64,100.2,64,55.1,0,69.3,72.3,69.3
20160108204500,820.0,833.12,101.6,64,55.1,0,69.1,72.3,69.3
20160108210000,820.0,821.64,100.2,64,55.1,100,68.8,72.3,69.3
20160108211500,820.0,833.12,101.6,64,55.1,100,68.6,72.3,69.3
20160108213000,820.0,821.64,100.2,64,55.1,100,68.4,72.3,69.3
20160108214500,820.0,821.64,100.2,64,55.1,100,68.3,72.3,69.3
20160108220000,820.0,821.64,100.2,64,55.1,100,68.2,72.3,69.3
20160108221500,820.0,821.64,100.2,64,55.1,100,68.1,72.3,69.3
20160108223000,820.0,821.64,100.2,64,56.3,100,67.9,72.3,69.3
20160108224500,820.0,821.64,100.2,64,69.1,100,67.9,72.3,69.3
20160108230000,820.0,808.52,98.6,64,74.7,100,68.0,72.3,69.3
20160108231500,820.0,821.64,100.2,64,74.7,100,68.2,72.3,69.3
20160108233000,820.0,821.64,100.2,64,74.7,100,68.4,72.3,69.3
20160108234500,820.0,808.52,98.6,64,74.7,100,68.6,72.3,69.3
20160109000000,820.0,821.64,100.2,64,74.7,100,68.8,72.3,69.3
20160109001500,820.0,808.52,98.6,64,74.7,100,68.9,72.3,69.3
20160109003000,820.0,821.64,100.2,64,74.7,100,69.1,72.3,69.3
20160109004500,820.0,821.64,100.2,64,74.7,100,69.1,72.3,69.3
20160109010000,820.0,821.64,100.2,64,74.7,100,69.2,72.3,69.3
20160109011500,820.0,795.4,97.0,64,55.6,0,69.2,72.3,69.3
20160109013000,820.0,795.4,97.0,64,54.8,0,69.1,72.3,69.3
20160109014500,820.0,808.52,98.6,64,54.8,100,68.8,72.3,69.3
20160109020000,820.0,808.52,98.6,64,54.8,100,68.6,72.3,69.3
20160109021500,820.0,808.52,98.6,64,54.8,100,68.3,72.3,69.3
20160109023000,820.0,821.64,100.2,63,55.3,100,68.1,72.3,69.3
20160109024500,820.0,808.52,98.6,63,55.3,100,67.9,72.3,69.3
20160109030000,820.0,808.52,98.6,63,55.3,100,67.7,72.3,69.3
20160109031500,820.0,808.52,98.6,63,73.7,100,67.7,72.3,69.3
20160109033000,820.0,808.52,98.6,63,78.1,100,67.8,72.3,69.3
20160109034500,820.0,821.64,100.2,63,75.3,100,67.9,72.3,69.3
20160109040000,820.0,808.52,98.6,63,75.3,100,68.2,72.3,69.3
20160109041500,820.0,808.52,98.6,63,78.2,100,68.4,72.3,69.3
20160109043000,820.0,808.52,98.6,63,82.1,100,68.6,72.3,69.3
20160109044500,820.0,795.4,97.0,63,82.1,100,68.7,72.3,69.3
20160109050000,820.0,821.64,100.2,63,80.1,100,68.8,72.3,69.3
20160109051500,820.0,808.52,98.6,63,76.7,100,69.0,72.3,69.3
20160109053000,820.0,808.52,98.6,63,74.4,100,69.1,72.3,69.3
