PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109054500,820.0,808.52,98.6,63,82.5,100,69.2,72.3,69.3
20160109060000,820.0,795.4,97.0,63,82.5,100,69.2,72.3,69.3
20160109061500,820.0,808.52,98.6,63,80.2,100,69.3,72.3,69.3
20160109063000,820.0,808.52,98.6,63,78.9,100,69.4,72.3,69.3
20160109064500,820.0,808.52,98.6,63,78.9,100,69.4,72.3,69.3
20160109070000,820.0,808.52,98.6,63,80.0,100,69.5,72.3,69.3
20160109071500,820.0,821.64,100.2,63,82.1,100,69.5,72.3,69.3
20160109073000,820.0,821.64,100.2,63,54.7,0,69.5,72.3,69.3
20160109074500,820.0,821.64,100.2,63,54.7,0,69.3,72.3,69.3
20160109080000,820.0,821.64,100.2,63,54.7,100,69.0,72.3,69.3
20160109081500,820.0,808.52,98.6,63,54.7,100,68.7,72.3,69.3
20160109083000,820.0,808.52,98.6,63,54.7,100,68.4,72.3,69.3
20160109084500,820.0,808.52,98.6,63,55.5,100,68.2,72.3,69.3
20160109090000,820.0,821.64,100.2,63,55.5,100,67.9,72.3,69.3
20160109091500,820.0,808.52,98.6,63,55.5,100,67.8,72.3,69.3
20160109093000,820.0,808.52,98.6,63,59.4,100,67.7,72.3,69.3
20160109094500,820.0,808.52,98.6,63,75.9,100,67.7,72.3,69.3
20160109100000,820.0,808.52,98.6,63,78.6,100,67.9,72.3,69.3
20160109101500,820.0,808.52,98.6,63,79.8,100,68.1,72.3,69.3
20160109103000,820.0,821.64,100.2,63,74.8,100,68.3,72.3,69.3
20160109104500,820.0,808.52,98.6,63,80.5,100,68.5,72.3,69.3
20160109110000,820.0,808.52,98.6,63,80.5,100,68.6,72.3,69.3
20160109111500,820.0,808.52,98.6,63,74.9,100,68.8,72.3,69.3
20160109113000,820.0,808.52,98.6,63,82.5,100,68.9,72.3,69.3
20160109114500,820.0,795.4,97.0,63,76.4,100,69.1,72.3,69.3
20160109120000,820.0,808.52,98.6,63,78.2,100,69.1,72.3,69.3
20160109121500,820.0,808.52,98.6,63,78.2,100,69.2,72.3,69.3
20160109123000,820.0,808.52,98.6,63,77.1,100,69.2,72.3,69.3
20160109124500,820.0,808.52,98.6,63,77.1,100,69.3,72.3,69.3
20160109130000,820.0,808.52,98.6,63,79.3,100,69.3,72.3,69.3
20160109131500,820.0,808.52,98.6,63,75.9,100,69.3,72.3,69.3
20160109133000,820.0,795.4,97.0,63,82.0,100,69.4,72.3,69.3
20160109134500,820.0,795.4,97.0,63,82.0,100,69.4,72.3,69.3
20160109140000,820.0,821.64,100.2,63,74.0,100,69.5,72.3,69.3
20160109141500,820.0,821.64,100.2,63,70.6,100,69.4,72.3,69.3
20160109143000,820.0,808.52,98.6,63,82.2,100,69.4,72.3,69.3
20160109144500,820.0,808.52,98.6,63,79.1,100,69.4,72.3,69.3
20160109150000,820.0,808.52,98.6,63,75.3,100,69.5,72.3,69.3
20160109151500,820.0,821.64,100.2,63,55.2,0,69.4,72.2,69.2
20160109153000,820.0,833.12,101.6,63,55.2,0,69.2,72.2,69.2
20160109154500,820.0,821.64,100.2,63,55.2,100,68.9,72.2,69.2
20160109160000,820.0,821.64,100.2,63,55.2,100,68.6,72.2,69.2
20160109161500,820.0,821.64,100.2,63,55.2,100,68.4,72.2,69.2
20160109163000,820.0,833.12,101.6,63,55.9,100,68.1,72.2,69.2
20160109164500,820.0,821.64,100.2,63,55.3,100,68.0,72.2,69.2
20160109170000,820.0,821.64,100.2,63,55.3,100,67.8,72.2,69.2
20160109171500,820.0,808.52,98.6,63,55.3,100,67.7,72.2,69.2
20160109173000,820.0,821.64,100.2,63,77.2,100,67.6,72.2,69.2
20160109174500,820.0,808.52,98.6,63,78.6,100,67.8,72.2,69.2
20160109180000,820.0,808.52,98.6,63,73.5,100,67.9,72.2,69.2
20160109181500,820.0,821.64,100.2,63,80.6,100,68.1,72.2,69.2
20160109183000,820.0,821.64,100.2,63,74.0,100,68.2,72.2,69.2
20160109184500,820.0,808.52,98.6,63,74.0,100,68.4,72.2,69.2
20160109190000,820.0,808.52,98.6,63,74.0,100,68.4,72.2,69.2
20160109191500,820.0,821.64,100.2,63,74.0,100,68.6,72.2,69.2
20160109193000,820.0,821.64,100.2,63,73.0,100,68.6,72.2,69.2
20160109194500,820.0,821.64,100.2,63,74.9,100,68.7,72.2,69.2
20160109200000,820.0,808.52,98.6,63,72.5,100,68.7,72.2,69.2
20160109201500,820.0,821.64,100.2,63,72.5,100,68.8,72.2,69.2
20160109203000,820.0,833.12,101.6,63,76.9,100,68.8,72.2,69.2
20160109204500,820.0,808.52,98.6,63,76.9,100,68.9,72.2,69.2
20160109210000,820.0,821.64,100.2,63,80.1,100,68.9,72.2,69.2
20160109211500,820.0,821.64,100.2,63,78.7,100,68.9,72.2,69.2
20160109213000,820.0,821.64,100.2,63,73.9,100,68.9,72.2,69.2
20160109214500,820.0,821.64,100.2,63,79.3,100,68.9,72.2,69.2
20160109220000,820.0,821.64,100.2,63,75.6,100,68.9,72.2,69.2
20160109221500,820.0,808.52,98.6,63,80.1,100,68.9,72.2,69.2
20160109223000,820.0,808.52,98.6,63,79.1,100,68.9,72.2,69.2
20160109224500,820.0,808.52,98.6,63,79.1,100,68.9,72.2,69.2
20160109230000,820.0,808.52,98.6,63,75.8,100,68.9,72.2,69.2
20160109231500,820.0,833.12,101.6,63,77.7,100,68.8,72.2,69.2
20160109233000,820.0,821.64,100.2,63,74.3,100,68.8,72.2,69.2
20160109234500,820.0,808.52,98.6,63,78.7,100,68.8,72.2,69.2
20160110000000,820.0,821.64,100.2,63,79.7,100,68.8,72.2,69.2
20160110001500,820.0,821.64,100.2,63,78.2,100,68.8,72.2,69.2
20160110003000,820.0,821.64,100.2,63,73.6,100,68.8,72.2,69.2
20160110004500,820.0,821.64,100.2,63,79.6,100,68.8,72.2,69.2
20160110010000,820.0,821.64,100.2,63,75.8,100,68.7,72.2,69.2
20160110011500,820.0,833.12,101.6,63,72.0,100,68.7,72.2,69.2
20160110013000,820.0,821.64,100.2,63,79.4,100,68.7,72.2,69.2
20160110014500,820.0,821.64,100.2,63,77.2,100,68.7,72.2,69.2
20160110020000,820.0,833.12,101.6,63,77.2,100,68.7,72.2,69.2
20160110021500,820.0,821.64,100.2,63,79.1,100,68.7,72.2,69.2
20160110023000,820.0,821.64,100.2,63,79.1,100,68.7,72.2,69.2
20160110024500,820.0,821.64,100.2,63,74.0,100,68.6,72.2,69.2
20160110030000,820.0,821.64,100.2,63,72.5,100,68.6,72.2,69.2
20160110031500,820.0,821.64,100.2,63,72.5,100,68.6,72.2,69.2
20160110033000,820.0,821.64,100.2,63,72.5,100,68.6,72.2,69.2
20160110034500,820.0,821.64,100.2,63,72.5,100,68.6,72.2,69.2
20160110040000,820.0,821.64,100.2,63,72.5,100,68.6,72.2,69.2
20160110041500,820.0,821.64,100.2,63,72.5,100,68.6,72.2,69.2
20160110043000,820.0,821.64,100.2,63,72.5,100,68.6,72.2,69.2
20160110044500,820.0,808.52,98.6,63,72.5,100,68.5,72.2,69.2
20160110050000,820.0,821.64,100.2,63,75.6,100,68.5,72.2,69.2
20160110051500,820.0,821.64,100.2,63,77.2,100,68.5,72.2,69.2
20160110053000,820.0,833.12,101.6,63,78.0,100,68.4,72.2,69.2
20160110054500,820.0,833.12,101.6,63,78.0,100,68.4,72.2,69.2
20160110060000,820.0,833.12,101.6,63,77.2,100,68.5,72.2,69.2
20160110061500,820.0,821.64,100.2,63,71.8,100,68.4,72.2,69.2
20160110063000,820.0,821.64,100.2,63,71.8,100,68.4,72.2,69.2
20160110064500,820.0,821.64,100.2,63,71.8,100,68.4,72.2,69.2
20160110070000,820.0,833.12,101.6,63,72.9,100,68.4,72.2,69.2
20160110071500,820.0,821.64,100.2,63,75.7,100,68.4,72.2,69.2
20160110073000,820.0,821.64,100.2,63,71.0,100,68.4,72.2,69.2
20160110074500,820.0,821.64,100.2,63,76.0,100,68.3,72.2,69.2
20160110080000,820.0,833.12,101.6,63,73.4,100,68.3,72.2,69.2
20160110081500,820.0,821.64,100.2,63,71.6,100,68.3,72.2,69.2
20160110083000,820.0,821.64,100.2,63,78.5,100,68.3,72.2,69.2
20160110084500,820.0,833.12,101.6,63,73.0,100,68.3,72.2,69.2
20160110090000,820.0,808.52,98.6,63,75.2,100,68.3,72.2,69.2
20160110091500,820.0,833.12,101.6,63,76.0,100,68.3,72.2,69.2
20160110093000,820.0,821.64,100.2,63,78.8,100,68.3,72.2,69.2
20160110094500,820.0,821.64,100.2,63,71.6,100,68.3,72.2,69.2
20160110100000,820.0,833.12,101.6,63,71.6,100,68.3,72.2,69.2
20160110101500,820.0,833.12,101.6,63,71.6,100,68.3,72.2,69.2
20160110103000,820.0,821.64,100.2,63,76.3,100,68.2,72.2,69.2
20160110104500,820.0,821.64,100.2,63,76.3,100,68.2,72.2,69.2
20160110110000,820.0,821.64,100.2,63,78.3,100,68.2,72.2,69.2
20160110111500,820.0,833.12,101.6,63,76.4,100,68.2,72.2,69.2
20160110113000,820.0,821.64,100.2,63,76.4,100,68.2,72.2,69.2
20160110114500,820.0,821.64,100.2,63,78.1,100,68.2,72.2,69.2
20160110120000,820.0,821.64,100.2,63,80.3,100,68.3,72.2,69.2
20160110121500,820.0,821.64,100.2,63,80.3,100,68.3,72.2,69.2
20160110123000,820.0,833.12,101.6,63,78.3,100,68.3,72.2,69.2
20160110124500,820.0,821.64,100.2,63,72.5,100,68.3,72.2,69.2
20160110130000,820.0,821.64,100.2,63,79.1,100,68.2,72.2,69.2
20160110131500,820.0,821.64,100.2,63,79.1,100,68.3,72.2,69.2
20160110133000,820.0,821.64,100.2,63,77.5,100,68.3,72.2,69.2
20160110134500,820.0,821.64,100.2,63,77.5,100,68.3,72.2,69.2
20160110140000,820.0,821.64,100.2,63,79.6,100,68.4,72.2,69.2
20160110141500,820.0,821.64,100.2,63,79.6,100,68.4,72.2,69.2
20160110143000,820.0,821.64,100.2,63,72.0,100,68.5,72.2,69.2
20160110144500,820.0,833.12,101.6,63,80.4,100,68.6,72.2,69.2
20160110150000,820.0,821.64,100.2,63,80.4,100,68.6,72.2,69.2
20160110151500,820.0,808.52,98.6,63,72.0,100,68.6,72.2,69.2
20160110153000,820.0,808.52,98.6,63,79.6,100,68.6,72.2,69.2
20160110154500,820.0,821.64,100.2,63,75.9,100,68.6,72.2,69.2
20160110160000,820.0,821.64,100.2,63,79.6,100,68.6,72.2,69.2
20160110161500,820.0,821.64,100.2,63,71.9,100,68.7,72.2,69.2
20160110163000,820.0,821.64,100.2,63,77.4,100,68.7,72.2,69.2
20160110164500,820.0,821.64,100.2,63,72.0,100,68.7,72.2,69.2
20160110170000,820.0,821.64,100.2,63,76.2,100,68.7,72.2,69.2
20160110171500,820.0,808.52,98.6,63,79.6,100,68.7,72.2,69.2
20160110173000,820.0,808.52,98.6,63,77.2,100,68.7,72.2,69.2
20160110174500,820.0,821.64,100.2,63,79.1,100,68.7,72.2,69.2
20160110180000,820.0,833.12,101.6,63,76.4,100,68.7,72.2,69.2
20160110181500,820.0,821.64,100.2,63,78.7,100,68.7,72.2,69.2
20160110183000,820.0,821.64,100.2,63,78.7,100,68.7,72.2,69.2
20160110184500,820.0,808.52,98.6,63,73.4,100,68.6,72.2,69.2
20160110190000,820.0,808.52,98.6,63,75.7,100,68.6,72.2,69.2
20160110191500,820.0,833.12,101.6,63,71.1,100,68.6,72.2,69.2
20160110193000,820.0,821.64,100.2,63,78.9,100,68.6,72.2,69.2
20160110194500,820.0,808.52,98.6,63,75.5,100,68.6,72.2,69.2
20160110200000,820.0,821.64,100.2,63,78.2,100,68.6,72.2,69.2
20160110201500,820.0,821.64,100.2,63,78.2,100,68.6,72.2,69.2
20160110203000,820.0,821.64,100.2,63,79.1,100,68.6,72.2,69.2
20160110204500,820.0,808.52,98.6,63,77.2,100,68.6,72.2,69.2
20160110210000,820.0,821.64,100.2,63,77.2,100,68.6,72.2,69.2
20160110211500,820.0,808.52,98.6,63,78.2,100,68.6,72.2,69.2
20160110213000,820.0,821.64,100.2,63,78.2,100,68.5,72.2,69.2
20160110214500,820.0,821.64,100.2,63,78.2,100,68.5,72.2,69.2
20160110220000,820.0,821.64,100.2,63,78.2,100,68.5,72.2,69.2
20160110221500,820.0,821.64,100.2,63,78.2,100,68.4,72.2,69.2
20160110223000,820.0,821.64,100.2,63,78.2,100,68.4,72.2,69.2
20160110224500,820.0,821.64,100.2,63,78.2,100,68.4,72.2,69.2
20160110230000,820.0,821.64,100.2,63,77.2,100,68.4,72.2,69.2
20160110231500,820.0,833.12,101.6,63,76.0,100,68.4,72.2,69.2
20160110233000,820.0,821.64,100.2,63,70.8,100,68.3,72.2,69.2
20160110234500,820.0,833.12,101.6,63,76.4,100,68.3,72.2,69.2
20160111000000,820.0,821.64,100.2,63,75.5,100,68.3,72.2,69.2
20160111001500,820.0,821.64,100.2,63,79.1,100,68.2,72.2,69.2
20160111003000,820.0,833.12,101.6,63,77.7,100,68.2,72.2,69.2
20160111004500,820.0,833.12,101.6,63,77.7,100,68.2,72.2,69.2
20160111010000,820.0,821.64,100.2,63,77.7,100,68.2,72.2,69.2
20160111011500,820.0,821.64,100.2,63,77.7,100,68.1,72.2,69.2
20160111013000,820.0,821.64,100.2,63,76.8,100,68.1,72.2,69.2
20160111014500,820.0,833.12,101.6,63,76.8,100,68.1,72.2,69.2
20160111020000,820.0,821.64,100.2,63,70.4,100,68.1,72.2,69.2
20160111021500,820.0,821.64,100.2,63,70.4,100,68.0,72.2,69.2
20160111023000,820.0,833.12,101.6,63,72.5,100,68.0,72.2,69.2
20160111024500,820.0,821.64,100.2,63,74.6,100,67.9,72.2,69.2
20160111030000,820.0,833.12,101.6,63,77.7,100,67.9,72.2,69.2
20160111031500,820.0,833.12,101.6,63,77.7,100,67.9,72.2,69.2
20160111033000,820.0,821.64,100.2,63,76.4,100,67.9,72.2,69.2
20160111034500,820.0,821.64,100.2,63,76.4,100,67.8,72.2,69.2
20160111040000,820.0,821.64,100.2,63,76.4,100,67.8,72.2,69.2
20160111041500,820.0,821.64,100.2,63,78.7,100,67.8,72.2,69.2
20160111043000,820.0,833.12,101.6,63,78.7,100,67.8,72.2,69.2
20160111044500,820.0,821.64,100.2,63,77.7,100,67.7,72.2,69.2
20160111050000,820.0,821.64,100.2,63,76.8,100,67.7,72.2,69.2
20160111051500,820.0,833.12,101.6,63,76.8,100,67.7,72.2,69.2
20160111053000,820.0,821.64,100.2,63,77.8,100,67.6,72.2,69.2
20160111054500,820.0,833.12,101.6,63,77.8,100,67.6,72.2,69.2
20160111060000,820.0,821.64,100.2,63,76.3,100,67.6,72.2,69.2
20160111061500,820.0,808.52,98.6,63,77.3,100,67.6,72.2,69.2
20160111063000,820.0,808.52,98.6,63,75.5,100,67.6,72.2,69.2
20160111064500,820.0,808.52,98.6,64,76.8,100,67.5,72.2,69.2
20160111070000,820.0,808.52,98.6,64,75.3,100,67.4,72.2,69.2
20160111071500,820.0,808.52,98.6,64,77.2,100,67.4,72.2,69.2
20160111073000,820.0,808.52,98.6,64,75.3,100,67.4,72.2,69.2
20160111074500,820.0,808.52,98.6,64,75.3,100,67.4,72.2,69.2
20160111080000,820.0,821.64,100.2,64,77.2,100,67.4,72.2,69.2
20160111081500,820.0,795.4,97.0,64,77.2,100,67.5,72.2,69.2
20160111083000,820.0,821.64,100.2,64,77.2,100,67.6,72.2,69.2
20160111084500,820.0,808.52,98.6,64,77.2,100,67.7,72.2,69.2
20160111090000,820.0,808.52,98.6,64,75.8,100,67.7,72.2,69.2
20160111091500,820.0,795.4,97.0,64,74.3,100,67.8,72.2,69.2
20160111093000,820.0,808.52,98.6,64,78.2,100,67.8,72.2,69.2
20160111094500,820.0,808.52,98.6,64,78.2,100,67.8,72.2,69.2
20160111100000,820.0,821.64,100.2,64,78.2,100,67.8,72.2,69.2
20160111101500,820.0,821.64,100.2,64,78.2,100,67.8,72.2,69.2
20160111103000,820.0,821.64,100.2,64,79.1,100,67.8,72.2,69.2
20160111104500,820.0,833.12,101.6,64,79.1,100,67.9,72.2,69.2
20160111110000,820.0,821.64,100.2,64,76.5,100,67.9,72.2,69.2
20160111111500,820.0,821.64,100.2,64,73.5,100,67.9,72.2,69.2
20160111113000,820.0,808.52,98.6,64,78.7,100,67.9,72.2,69.2
20160111114500,820.0,821.64,100.2,64,75.1,100,67.9,72.2,69.2
20160111120000,820.0,808.52,98.6,64,79.2,100,67.9,72.2,69.2
20160111121500,820.0,821.64,100.2,64,77.7,100,68.0,72.2,69.2
20160111123000,820.0,833.12,101.6,64,77.7,100,68.0,72.2,69.2
20160111124500,820.0,833.12,101.6,64,76.8,100,68.1,72.2,69.2
20160111130000,820.0,833.12,101.6,64,74.4,100,68.1,72.2,69.2
20160111131500,820.0,846.24,103.2,64,78.8,100,68.1,72.2,69.2
20160111133000,820.0,833.12,101.6,64,80.2,100,68.2,72.2,69.2
20160111134500,820.0,833.12,101.6,64,80.2,100,68.2,72.2,69.2
20160111140000,820.0,833.12,101.6,64,79.1,100,68.3,72.2,69.2
20160111141500,820.0,833.12,101.6,64,77.1,100,68.3,72.2,69.2
20160111143000,820.0,833.12,101.6,63,77.1,100,68.4,72.2,69.2
20160111144500,820.0,833.12,101.6,63,76.1,100,68.4,72.2,69.2
20160111150000,820.0,821.64,100.2,63,73.0,100,68.4,72.2,69.2
20160111151500,820.0,821.64,100.2,63,73.0,100,68.4,72.2,69.2
20160111153000,820.0,833.12,101.6,63,71.6,100,68.4,72.2,69.2
20160111154500,820.0,808.52,98.6,63,77.1,100,68.5,72.2,69.2
20160111160000,820.0,821.64,100.2,63,74.8,100,68.6,72.2,69.2
20160111161500,820.0,821.64,100.2,63,72.9,100,68.6,72.2,69.2
20160111163000,820.0,821.64,100.2,63,72.0,100,68.6,72.2,69.2
20160111164500,820.0,821.64,100.2,63,76.7,100,68.6,72.2,69.2
20160111170000,820.0,808.52,98.6,63,68.6,100,68.6,72.2,69.2
20160111171500,820.0,833.12,101.6,63,79.1,100,68.6,72.2,69.2
20160111173000,820.0,821.64,100.2,63,72.5,100,68.6,72.2,69.2
20160111174500,820.0,833.12,101.6,63,65.3,100,68.5,72.2,69.2
20160111180000,820.0,821.64,100.2,63,73.4,100,68.4,72.2,69.2
20160111181500,820.0,821.64,100.2,63,62.2,100,68.3,72.2,69.2
20160111183000,820.0,821.64,100.2,63,58.3,100,68.1,72.2,69.2
20160111184500,820.0,821.64,100.2,63,69.6,100,67.8,72.2,69.2
20160111190000,820.0,821.64,100.2,63,75.9,100,67.7,72.2,69.2
20160111191500,820.0,821.64,100.2,63,73.6,100,67.7,72.2,69.2
20160111193000,820.0,821.64,100.2,63,73.6,100,67.8,72.2,69.2
20160111194500,820.0,833.12,101.6,63,72.0,100,67.9,72.2,69.2
20160111200000,820.0,821.64,100.2,63,78.7,100,68.0,72.2,69.2
20160111201500,820.0,821.64,100.2,63,79.6,100,68.1,72.2,69.2
20160111203000,820.0,821.64,100.2,63,77.2,100,68.1,72.2,69.2
20160111204500,820.0,808.52,98.6,63,78.6,100,68.2,72.2,69.2
20160111210000,820.0,808.52,98.6,63,78.6,100,68.2,72.2,69.2
20160111211500,820.0,821.64,100.2,63,78.6,100,68.3,72.2,69.2
20160111213000,820.0,821.64,100.2,63,72.1,100,68.3,72.2,69.2
20160111214500,820.0,821.64,100.2,63,74.9,100,68.4,72.2,69.2
20160111220000,820.0,808.52,98.6,63,79.1,100,68.4,72.2,69.2
20160111221500,820.0,808.52,98.6,63,71.6,100,68.4,72.2,69.2
20160111223000,820.0,821.64,100.2,63,71.6,100,68.4,72.2,69.2
20160111224500,820.0,821.64,100.2,63,79.4,100,68.4,72.2,69.2
20160111230000,820.0,821.64,100.2,63,79.4,100,68.5,72.2,69.2
20160111231500,820.0,821.64,100.2,63,75.4,100,68.5,72.2,69.2
20160111233000,820.0,821.64,100.2,63,75.4,100,68.5,72.2,69.2
20160111234500,820.0,808.52,98.6,63,77.6,100,68.5,72.2,69.2
20160112000000,820.0,808.52,98.6,63,75.0,100,68.5,72.2,69.2
20160112001500,820.0,808.52,98.6,63,73.5,100,68.5,72.2,69.2
20160112003000,820.0,808.52,98.6,63,78.7,100,68.6,72.2,69.2
20160112004500,820.0,808.52,98.6,63,78.7,100,68.5,72.2,69.2
20160112010000,820.0,808.52,98.6,63,79.6,100,68.6,72.2,69.2
20160112011500,820.0,821.64,100.2,63,77.2,100,68.6,72.2,69.2
20160112013000,820.0,821.64,100.2,63,78.2,100,68.6,72.2,69.2
20160112014500,820.0,821.64,100.2,63,79.1,100,68.6,72.2,69.2
20160112020000,820.0,833.12,101.6,63,79.1,100,68.6,72.2,69.2
20160112021500,820.0,821.64,100.2,63,79.1,100,68.6,72.2,69.2
20160112023000,820.0,821.64,100.2,63,79.1,100,68.6,72.2,69.2
20160112024500,820.0,821.64,100.2,63,79.1,100,68.6,72.2,69.2
20160112030000,820.0,821.64,100.2,63,79.1,100,68.6,72.2,69.2
20160112031500,820.0,833.12,101.6,63,79.1,100,68.6,72.2,69.2
20160112033000,820.0,821.64,100.2,63,79.1,100,68.6,72.2,69.2
20160112034500,820.0,808.52,98.6,63,79.1,100,68.6,72.2,69.2
20160112040000,820.0,821.64,100.2,63,77.2,100,68.6,72.2,69.2
20160112041500,820.0,821.64,100.2,63,78.2,100,68.6,72.2,69.2
20160112043000,820.0,821.64,100.2,63,79.1,100,68.5,72.2,69.2
20160112044500,820.0,821.64,100.2,63,78.2,100,68.5,72.2,69.2
20160112050000,820.0,821.64,100.2,63,77.3,100,68.5,72.2,69.2
20160112051500,820.0,808.52,98.6,63,78.7,100,68.4,72.2,69.2
20160112053000,820.0,833.12,101.6,63,77.8,100,68.4,72.2,69.2
20160112054500,820.0,821.64,100.2,63,77.8,100,68.4,72.2,69.2
20160112060000,820.0,821.64,100.2,63,77.8,100,68.4,72.2,69.2
20160112061500,820.0,808.52,98.6,64,77.8,100,68.4,72.2,69.2
20160112063000,820.0,808.52,98.6,64,77.8,100,68.4,72.2,69.2
20160112064500,820.0,808.52,98.6,64,76.3,100,68.4,72.2,69.2
20160112070000,820.0,808.52,98.6,64,73.9,100,68.4,72.2,69.2
20160112071500,820.0,795.4,97.0,64,78.2,100,68.5,72.2,69.2
20160112073000,820.0,833.12,101.6,64,76.4,100,68.5,72.2,69.2
20160112074500,820.0,833.12,101.6,64,76.4,100,68.5,72.2,69.2
20160112080000,820.0,821.64,100.2,64,77.7,100,68.5,72.2,69.2
20160112081500,820.0,821.64,100.2,64,77.7,100,68.5,72.2,69.2
20160112083000,820.0,821.64,100.2,64,77.7,100,68.5,72.2,69.2
20160112084500,820.0,821.64,100.2,64,79.4,100,68.5,72.2,69.2
20160112090000,820.0,821.64,100.2,64,79.4,100,68.5,72.2,69.2
20160112091500,820.0,821.64,100.2,64,74.7,100,68.6,72.2,69.2
20160112093000,820.0,808.52,98.6,64,73.0,100,68.5,72.2,69.2
20160112094500,820.0,808.52,98.6,64,79.1,100,68.5,72.2,69.2
20160112100000,820.0,833.12,101.6,64,74.4,100,68.5,72.2,69.2
20160112101500,820.0,821.64,100.2,64,72.5,100,68.6,72.2,69.2
20160112103000,820.0,821.64,100.2,64,72.5,100,68.6,72.2,69.2
20160112104500,820.0,808.52,98.6,64,79.9,100,68.5,72.2,69.2
20160112110000,820.0,821.64,100.2,64,79.9,100,68.5,72.2,69.2
20160112111500,820.0,808.52,98.6,64,79.9,100,68.5,72.2,69.2
20160112113000,820.0,808.52,98.6,64,79.9,100,68.5,72.2,69.2
20160112114500,820.0,821.64,100.2,64,79.1,100,68.6,72.2,69.2
20160112120000,820.0,821.64,100.2,64,77.6,100,68.6,72.2,69.2
20160112121500,820.0,808.52,98.6,64,74.4,100,68.6,72.2,69.2
20160112123000,820.0,833.12,101.6,64,81.1,100,68.6,72.2,69.2
20160112124500,820.0,833.12,101.6,64,81.1,100,68.7,72.2,69.2
20160112130000,820.0,833.12,101.6,64,80.1,100,68.7,72.2,69.2
20160112131500,820.0,833.12,101.6,64,80.1,100,68.7,72.2,69.2
20160112133000,820.0,833.12,101.6,64,79.1,100,68.8,72.2,69.2
20160112134500,820.0,833.12,101.6,64,77.2,100,68.9,72.2,69.2
20160112140000,820.0,821.64,100.2,64,81.1,100,68.9,72.2,69.2
20160112141500,820.0,821.64,100.2,64,81.1,100,69.0,72.2,69.2
20160112143000,820.0,833.12,101.6,64,78.2,100,69.0,72.2,69.2
20160112144500,820.0,821.64,100.2,64,76.4,100,69.1,72.2,69.2
20160112150000,820.0,833.12,101.6,64,75.0,100,69.1,72.2,69.2
20160112151500,820.0,808.52,98.6,63,77.3,100,69.1,72.2,69.2
20160112153000,820.0,821.64,100.2,63,75.3,100,69.2,72.2,69.2
20160112154500,820.0,821.64,100.2,63,79.6,100,69.2,72.2,69.2
20160112160000,820.0,808.52,98.6,63,82.5,100,69.3,72.2,69.2
20160112161500,820.0,821.64,100.2,63,77.3,100,69.3,72.2,69.2
20160112163000,820.0,808.52,98.6,63,77.3,100,69.3,72.2,69.2
20160112164500,820.0,821.64,100.2,63,79.7,100,69.3,72.2,69.2
20160112170000,820.0,821.64,100.2,63,75.3,100,69.3,72.2,69.2
20160112171500,820.0,821.64,100.2,63,77.1,100,69.4,72.2,69.2
20160112173000,820.0,821.64,100.2,63,79.6,100,69.4,72.2,69.2
20160112174500,820.0,821.64,100.2,63,60.0,100,69.4,72.2,69.2
20160112180000,820.0,821.64,100.2,63,55.6,100,69.3,72.2,69.2
20160112181500,820.0,808.52,98.6,63,55.6,100,69.1,72.2,69.2
20160112183000,820.0,821.64,100.2,63,55.6,100,68.8,72.2,69.2
20160112184500,820.0,821.64,100.2,63,55.6,100,68.5,72.2,69.2
20160112190000,820.0,833.12,101.6,63,55.6,100,68.2,72.2,69.2
20160112191500,820.0,821.64,100.2,63,55.6,100,68.0,72.2,69.2
20160112193000,820.0,821.64,100.2,63,55.6,100,67.8,72.2,69.2
20160112194500,820.0,821.64,100.2,63,55.6,100,67.7,72.2,69.2
20160112200000,820.0,821.64,100.2,63,66.1,100,67.6,72.2,69.2
20160112201500,820.0,821.64,100.2,63,76.4,100,67.7,72.2,69.2
20160112203000,820.0,821.64,100.2,63,81.8,100,67.9,72.2,69.2
20160112204500,820.0,821.64,100.2,63,81.8,100,68.1,72.2,69.2
20160112210000,820.0,821.64,100.2,63,81.8,100,68.3,72.2,69.2
20160112211500,820.0,808.52,98.6,63,76.7,100,68.5,72.2,69.2
20160112213000,820.0,821.64,100.2,63,76.7,100,68.6,72.2,69.2
20160112214500,820.0,821.64,100.2,63,73.4,100,68.7,72.2,69.2
20160112220000,820.0,821.64,100.2,63,68.6,100,68.8,72.2,69.2
20160112221500,820.0,821.64,100.2,63,63.2,100,68.7,72.2,69.2
20160112223000,820.0,821.64,100.2,63,73.9,100,68.7,72.2,69.2
20160112224500,820.0,808.52,98.6,63,80.5,100,68.7,72.2,69.2
20160112230000,820.0,833.12,101.6,63,77.2,100,68.7,72.2,69.2
20160112231500,820.0,808.52,98.6,63,66.8,100,68.7,72.2,69.2
20160112233000,820.0,821.64,100.2,63,61.6,100,68.7,72.2,69.2
20160112234500,820.0,821.64,100.2,63,59.6,100,68.6,72.2,69.2
20160113000000,820.0,821.64,100.2,63,58.4,100,68.4,72.2,69.2
20160113001500,820.0,821.64,100.2,63,59.5,100,68.1,72.2,69.2
20160113003000,820.0,821.64,100.2,63,58.0,100,67.9,72.2,69.2
20160113004500,820.0,821.64,100.2,63,58.0,100,67.7,72.2,69.2
20160113010000,820.0,821.64,100.2,63,58.0,100,67.4,72.2,69.2
20160113011500,820.0,808.52,98.6,64,54.3,100,67.3,72.3,69.3
20160113013000,820.0,795.4,97.0,65,54.3,100,67.1,72.3,69.3
20160113014500,820.0,833.12,101.6,65,68.2,100,66.9,72.3,69.3
20160113020000,820.0,808.52,98.6,65,70.1,100,66.9,72.3,69.3
20160113021500,820.0,808.52,98.6,65,62.1,100,66.9,72.3,69.3
20160113023000,820.0,821.64,100.2,65,58.4,100,66.9,72.3,69.3
20160113024500,820.0,821.64,100.2,65,56.4,100,66.8,72.3,69.3
20160113030000,820.0,795.4,97.0,65,55.6,100,66.7,72.3,69.3
20160113031500,820.0,821.64,100.2,65,54.7,100,66.5,72.3,69.3
20160113033000,820.0,808.52,98.6,65,54.7,100,66.3,72.3,69.3
20160113034500,820.0,821.64,100.2,65,53.9,100,66.1,72.3,69.3
20160113040000,820.0,821.64,100.2,65,53.9,100,66.0,72.3,69.3
20160113041500,820.0,808.52,98.6,65,53.9,100,65.8,72.3,69.3
20160113043000,820.0,808.52,98.6,65,53.9,100,65.7,72.3,69.3
20160113044500,820.0,821.64,100.2,65,53.9,100,65.5,72.3,69.3
20160113050000,820.0,821.64,100.2,65,53.1,100,65.4,72.3,69.3
20160113051500,820.0,821.64,100.2,65,53.1,100,65.3,72.3,69.3
20160113053000,820.0,821.64,100.2,65,53.1,100,65.1,72.3,69.3
20160113054500,820.0,821.64,100.2,65,70.3,100,65.1,72.3,69.3
20160113060000,820.0,833.12,101.6,65,76.8,100,65.2,72.3,69.3
20160113061500,820.0,808.52,98.6,65,77.8,100,65.5,72.3,69.3
20160113063000,820.0,833.12,101.6,65,77.8,100,65.8,72.3,69.3
20160113064500,820.0,808.52,98.6,65,77.8,100,66.1,72.3,69.3
20160113070000,820.0,821.64,100.2,65,77.8,100,66.4,72.3,69.3
20160113071500,820.0,821.64,100.2,65,77.8,100,66.6,72.3,69.3
20160113073000,820.0,808.52,98.6,65,78.7,100,66.9,72.3,69.3
20160113074500,820.0,833.12,101.6,65,79.6,100,67.1,72.3,69.3
20160113080000,820.0,821.64,100.2,65,75.4,100,67.2,72.3,69.3
20160113081500,820.0,821.64,100.2,65,79.2,100,67.4,72.3,69.3
20160113083000,820.0,821.64,100.2,65,79.2,100,67.5,72.3,69.3
20160113084500,820.0,808.52,98.6,65,80.7,100,67.6,72.3,69.3
20160113090000,820.0,795.4,97.0,65,79.6,100,67.7,72.3,69.3
20160113091500,820.0,821.64,100.2,65,78.5,100,67.9,72.3,69.3
20160113093000,820.0,821.64,100.2,65,75.4,100,68.0,72.3,69.3
20160113094500,820.0,795.4,97.0,65,75.4,100,68.1,75.3,72.3
20160113100000,820.0,808.52,98.6,65,75.4,100,68.2,75.3,72.3
20160113101500,820.0,821.64,100.2,65,75.4,100,68.3,75.3,72.3
20160113103000,820.0,808.52,98.6,65,76.3,100,68.4,75.3,72.3
20160113104500,820.0,808.52,98.6,65,81.1,100,68.4,75.3,72.3
20160113110000,820.0,808.52,98.6,65,81.1,100,68.6,75.3,72.3
20160113111500,820.0,795.4,97.0,65,76.4,100,68.6,75.3,72.3
20160113113000,820.0,808.52,98.6,65,81.1,100,68.7,75.3,72.3
20160113114500,820.0,808.52,98.6,65,74.9,100,68.7,75.3,72.3
20160113120000,820.0,833.12,101.6,65,81.5,100,68.8,75.3,72.3
20160113121500,820.0,821.64,100.2,65,74.8,100,68.8,75.3,72.3
20160113123000,820.0,808.52,98.6,65,81.5,100,68.9,75.3,72.3
20160113124500,820.0,808.52,98.6,65,80.6,100,68.9,75.3,72.3
20160113130000,820.0,808.52,98.6,65,80.6,100,69.0,75.3,72.3
20160113131500,820.0,808.52,98.6,65,80.6,100,69.1,75.3,72.3
20160113133000,820.0,821.64,100.2,65,76.4,100,69.2,75.3,72.3
20160113134500,820.0,833.12,101.6,65,81.1,100,69.2,75.3,72.3
20160113140000,820.0,833.12,101.6,65,75.4,100,69.2,75.3,72.3
20160113141500,820.0,833.12,101.6,65,81.5,100,69.3,75.3,72.3
20160113143000,820.0,846.24,103.2,65,75.3,100,69.4,75.3,72.3
20160113144500,820.0,821.64,100.2,65,78.3,100,69.4,75.3,72.3
20160113150000,820.0,833.12,101.6,65,81.5,100,69.4,75.3,72.3
20160113151500,820.0,821.64,100.2,64,75.8,100,69.5,75.3,72.3
20160113153000,820.0,821.64,100.2,64,79.4,100,69.6,75.3,72.3
20160113154500,820.0,821.64,100.2,64,81.9,100,69.6,75.3,72.3
20160113160000,820.0,833.12,101.6,64,76.8,100,69.6,75.3,72.3
20160113161500,820.0,821.64,100.2,64,76.8,100,69.7,75.3,72.3
20160113163000,820.0,833.12,101.6,64,82.0,100,69.7,75.3,72.3
20160113164500,820.0,821.64,100.2,64,76.2,100,69.7,75.3,72.3
20160113170000,820.0,821.64,100.2,64,77.8,100,69.7,75.3,72.3
20160113171500,820.0,808.52,98.6,64,81.5,100,69.7,75.3,72.3
20160113173000,820.0,821.64,100.2,64,75.4,100,69.7,75.3,72.3
20160113174500,820.0,833.12,101.6,64,77.7,100,69.8,75.3,72.3
20160113180000,820.0,833.12,101.6,64,79.6,100,69.8,75.3,72.3
20160113181500,820.0,821.64,100.2,64,75.4,100,69.8,75.3,72.3
20160113183000,820.0,821.64,100.2,64,81.5,100,69.8,75.3,72.3
20160113184500,820.0,821.64,100.2,64,78.7,100,69.8,75.3,72.3
20160113190000,820.0,833.12,101.6,64,77.9,100,69.9,75.3,72.3
20160113191500,820.0,821.64,100.2,64,80.1,100,69.9,75.3,72.3
20160113193000,820.0,821.64,100.2,64,80.1,100,69.9,75.3,72.3
20160113194500,820.0,833.12,101.6,64,81.5,100,70.0,75.3,72.3
20160113200000,820.0,821.64,100.2,64,76.5,100,70.0,75.3,72.3
20160113201500,820.0,808.52,98.6,64,81.1,100,70.0,75.3,72.3
20160113203000,820.0,821.64,100.2,64,81.1,100,70.0,75.2,72.2
20160113204500,820.0,821.64,100.2,64,81.1,100,70.0,75.2,72.2
20160113210000,820.0,821.64,100.2,64,76.8,100,70.1,75.2,72.2
20160113211500,820.0,821.64,100.2,64,81.5,100,70.1,75.2,72.2
20160113213000,820.0,808.52,98.6,64,81.5,100,70.1,75.2,72.2
20160113214500,820.0,833.12,101.6,64,79.9,100,70.1,75.2,72.2
20160113220000,820.0,821.64,100.2,64,81.5,100,70.1,75.2,72.2
20160113221500,820.0,808.52,98.6,64,75.9,100,70.1,75.2,72.2
20160113223000,820.0,833.12,101.6,64,75.9,100,70.1,75.2,72.2
20160113224500,820.0,833.12,101.6,64,75.9,100,70.1,75.2,72.2
20160113230000,820.0,833.12,101.6,64,76.9,100,70.2,75.1,72.1
20160113231500,820.0,833.12,101.6,64,76.9,100,70.1,75.1,72.1
20160113233000,820.0,833.12,101.6,64,80.7,100,70.1,75.2,72.2
20160113234500,820.0,833.12,101.6,64,80.7,100,70.1,75.1,72.1
20160114000000,820.0,833.12,101.6,64,81.6,100,70.1,75.0,72.0
20160114001500,820.0,833.12,101.6,64,75.9,100,70.1,75.0,72.0
20160114003000,820.0,833.12,101.6,64,81.1,100,70.1,75.0,72.0
20160114004500,820.0,833.12,101.6,64,80.1,100,70.1,75.0,72.0
20160114010000,820.0,821.64,100.2,64,79.0,100,70.1,75.0,72.0
20160114011500,820.0,821.64,100.2,64,77.2,100,70.1,75.0,72.0
20160114013000,820.0,833.12,101.6,64,75.9,100,70.1,75.1,72.1
20160114014500,820.0,821.64,100.2,64,74.9,100,70.2,75.0,72.0
20160114020000,820.0,833.12,101.6,64,77.6,100,70.1,75.0,72.0
20160114021500,820.0,821.64,100.2,64,77.6,100,70.2,75.0,72.0
20160114023000,820.0,821.64,100.2,64,79.0,100,70.2,75.0,72.0
20160114024500,820.0,821.64,100.2,64,79.0,100,70.2,75.0,72.0
20160114030000,820.0,833.12,101.6,64,76.8,100,70.2,75.0,72.0
20160114031500,820.0,833.12,101.6,64,76.8,100,70.2,75.0,72.0
20160114033000,820.0,833.12,101.6,64,79.2,100,70.2,75.0,72.0
20160114034500,820.0,821.64,100.2,64,81.1,100,70.2,75.1,72.1
20160114040000,820.0,833.12,101.6,64,81.1,100,70.1,75.0,72.0
20160114041500,820.0,821.64,100.2,64,81.1,100,70.1,75.0,72.0
20160114043000,820.0,821.64,100.2,64,81.1,100,70.1,75.0,72.0
20160114044500,820.0,821.64,100.2,64,81.1,100,70.1,75.0,72.0
20160114050000,820.0,833.12,101.6,64,81.1,100,70.1,75.0,72.0
20160114051500,820.0,833.12,101.6,64,80.1,100,70.1,75.0,72.0
20160114053000,820.0,833.12,101.6,64,80.1,100,70.1,75.0,72.0
20160114054500,820.0,833.12,101.6,64,80.1,100,70.1,75.0,72.0
20160114060000,820.0,808.52,98.6,64,75.8,100,70.1,75.0,72.0
20160114061500,820.0,808.52,98.6,65,78.3,100,70.1,75.0,72.0
20160114063000,820.0,821.64,100.2,65,81.5,100,70.2,75.0,72.0
20160114064500,820.0,795.4,97.0,65,72.5,100,70.2,75.0,72.0
20160114070000,820.0,808.52,98.6,65,79.7,100,70.2,75.0,72.0
20160114071500,820.0,821.64,100.2,65,78.2,100,70.2,75.0,72.0
20160114073000,820.0,821.64,100.2,65,80.6,100,70.2,75.0,72.0
20160114074500,820.0,833.12,101.6,65,80.6,100,70.2,75.0,72.0
20160114080000,820.0,833.12,101.6,65,80.6,100,70.2,75.0,72.0
20160114081500,820.0,821.64,100.2,65,80.6,100,70.2,75.0,72.0
20160114083000,820.0,821.64,100.2,65,80.6,100,70.3,75.0,72.0
20160114084500,820.0,821.64,100.2,65,74.9,100,70.3,75.0,72.0
20160114090000,820.0,821.64,100.2,65,81.3,100,70.3,75.0,72.0
20160114091500,820.0,821.64,100.2,65,81.3,100,70.3,75.0,72.0
20160114093000,820.0,821.64,100.2,65,74.8,100,70.4,75.0,72.0
20160114094500,820.0,821.64,100.2,65,76.4,100,70.5,75.0,72.0
20160114100000,820.0,821.64,100.2,65,81.6,100,70.4,75.0,72.0
20160114101500,820.0,821.64,100.2,65,80.6,100,70.5,75.0,72.0
20160114103000,820.0,808.52,98.6,65,75.3,100,70.5,75.0,72.0
20160114104500,820.0,821.64,100.2,65,76.4,100,70.5,75.0,72.0
20160114110000,820.0,821.64,100.2,65,81.6,100,70.6,75.0,72.0
20160114111500,820.0,821.64,100.2,65,79.1,100,70.6,75.0,72.0
20160114113000,820.0,808.52,98.6,65,74.4,100,70.7,75.0,72.0
20160114114500,820.0,846.24,103.2,65,77.8,100,70.7,75.0,72.0
20160114120000,820.0,808.52,98.6,66,80.6,100,70.6,75.0,72.0
20160114121500,820.0,821.64,100.2,65,74.9,100,70.7,75.0,72.0
20160114123000,820.0,821.64,100.2,65,81.1,100,70.7,75.0,72.0
20160114124500,820.0,833.12,101.6,65,77.7,100,70.7,75.0,72.0
20160114130000,820.0,821.64,100.2,64,77.7,100,70.7,75.0,72.0
20160114131500,820.0,833.12,101.6,64,81.1,100,70.8,75.0,72.0
20160114133000,820.0,846.24,103.2,64,74.9,100,70.8,75.0,72.0
20160114134500,820.0,833.12,101.6,64,74.9,100,70.8,75.0,72.0
20160114140000,820.0,833.12,101.6,64,80.0,100,70.8,75.0,72.0
20160114141500,820.0,833.12,101.6,64,76.8,100,70.8,75.0,72.0
20160114143000,820.0,821.64,100.2,64,72.4,100,70.8,75.0,72.0
20160114144500,820.0,833.12,101.6,64,81.1,100,70.7,75.0,72.0
20160114150000,820.0,833.12,101.6,64,76.3,100,70.7,75.0,72.0
20160114151500,820.0,821.64,100.2,64,76.3,100,70.8,75.0,72.0
20160114153000,820.0,821.64,100.2,64,82.0,100,70.8,75.0,72.0
20160114154500,820.0,821.64,100.2,64,79.3,100,70.8,75.0,72.0
20160114160000,820.0,833.12,101.6,64,74.9,100,70.8,75.0,72.0
20160114161500,820.0,833.12,101.6,64,77.9,100,70.8,75.0,72.0
20160114163000,820.0,833.12,101.6,64,81.5,100,70.8,75.0,72.0
20160114164500,820.0,821.64,100.2,64,76.8,100,70.7,75.0,72.0
20160114170000,820.0,821.64,100.2,64,75.9,100,70.7,75.0,72.0
20160114171500,820.0,833.12,101.6,64,81.5,100,70.7,75.0,72.0
20160114173000,820.0,833.12,101.6,64,74.4,100,70.7,75.0,72.0
20160114174500,820.0,833.12,101.6,64,81.1,100,70.7,75.0,72.0
20160114180000,820.0,833.12,101.6,64,73.5,100,70.7,75.0,72.0
20160114181500,820.0,833.12,101.6,64,74.9,100,70.7,75.0,72.0
20160114183000,820.0,833.12,101.6,64,77.3,100,70.7,75.0,72.0
20160114184500,820.0,833.12,101.6,64,80.8,100,70.7,75.0,72.0
20160114190000,820.0,821.64,100.2,64,74.6,100,70.7,75.0,72.0
20160114191500,820.0,821.64,100.2,64,77.3,100,70.7,75.0,72.0
20160114193000,820.0,821.64,100.2,64,81.1,100,70.7,75.0,72.0
20160114194500,820.0,846.24,103.2,64,74.8,100,70.7,75.0,72.0
20160114200000,820.0,833.12,101.6,64,77.1,100,70.7,75.0,72.0
20160114201500,820.0,821.64,100.2,64,81.5,100,70.7,75.0,72.0
20160114203000,820.0,821.64,100.2,64,74.8,100,70.7,75.0,72.0
20160114204500,820.0,808.52,98.6,64,76.4,100,70.7,75.0,72.0
20160114210000,820.0,821.64,100.2,64,81.5,100,70.8,75.0,72.0
20160114211500,820.0,821.64,100.2,64,77.8,100,70.8,75.0,72.0
20160114213000,820.0,821.64,100.2,64,74.9,100,70.8,75.0,72.0
20160114214500,820.0,833.12,101.6,64,80.2,100,70.8,75.0,72.0
20160114220000,820.0,821.64,100.2,64,80.2,100,70.8,75.0,72.0
20160114221500,820.0,833.12,101.6,64,74.4,100,70.8,75.0,72.0
20160114223000,820.0,821.64,100.2,64,80.3,100,70.7,75.0,72.0
20160114224500,820.0,821.64,100.2,64,80.3,100,70.7,75.0,72.0
20160114230000,820.0,833.12,101.6,64,74.9,100,70.7,75.0,72.0
20160114231500,820.0,821.64,100.2,64,81.5,100,70.7,75.0,72.0
20160114233000,820.0,821.64,100.2,64,74.8,100,70.7,75.0,72.0
20160114234500,820.0,821.64,100.2,64,80.9,100,70.7,75.0,72.0
20160115000000,820.0,821.64,100.2,64,75.1,100,70.7,75.0,72.0
20160115001500,820.0,808.52,98.6,64,75.9,100,70.7,75.0,72.0
20160115003000,820.0,821.64,100.2,64,79.1,100,70.7,75.0,72.0
20160115004500,820.0,821.64,100.2,64,75.4,100,70.7,75.0,72.0
20160115010000,820.0,821.64,100.2,64,81.5,100,70.7,75.0,72.0
20160115011500,820.0,833.12,101.6,64,74.8,100,70.7,75.0,72.0
20160115013000,820.0,821.64,100.2,64,74.8,100,70.7,75.0,72.0
20160115014500,820.0,821.64,100.2,64,72.5,100,70.6,75.0,72.0
20160115020000,820.0,808.52,98.6,64,80.1,100,70.5,75.0,72.0
20160115021500,820.0,808.52,98.6,64,81.1,100,70.5,75.0,72.0
20160115023000,820.0,833.12,101.6,64,74.8,100,70.5,75.0,72.0
20160115024500,820.0,821.64,100.2,64,81.1,100,70.5,75.0,72.0
20160115030000,820.0,833.12,101.6,64,77.2,100,70.5,75.0,72.0
20160115031500,820.0,833.12,101.6,64,81.1,100,70.5,75.0,72.0
20160115033000,820.0,846.24,103.2,64,75.4,100,70.5,75.0,72.0
20160115034500,820.0,821.64,100.2,64,76.9,100,70.5,75.0,72.0
20160115040000,820.0,833.12,101.6,64,81.1,100,70.5,75.0,72.0
20160115041500,820.0,833.12,101.6,64,78.2,100,70.5,75.0,72.0
20160115043000,820.0,821.64,100.2,64,76.4,100,70.5,75.0,72.0
20160115044500,820.0,808.52,98.6,64,81.5,100,70.5,75.0,72.0
20160115050000,820.0,821.64,100.2,64,73.9,100,70.5,75.0,72.0
20160115051500,820.0,833.12,101.6,64,81.1,100,70.4,75.0,72.0
20160115053000,820.0,821.64,100.2,64,74.8,100,70.4,75.0,72.0
20160115054500,820.0,821.64,100.2,64,80.7,100,70.4,75.0,72.0
20160115060000,820.0,808.52,98.6,64,76.3,100,70.4,75.0,72.0
20160115061500,820.0,808.52,98.6,65,81.2,100,70.5,75.0,72.0
20160115063000,820.0,821.64,100.2,66,74.4,100,70.5,75.0,72.0
20160115064500,820.0,821.64,100.2,66,80.1,100,70.6,75.0,72.0
20160115070000,820.0,833.12,101.6,66,80.1,100,70.6,75.0,72.0
20160115071500,820.0,821.64,100.2,66,79.2,100,70.6,75.0,72.0
20160115073000,820.0,833.12,101.6,66,79.2,100,70.6,75.0,72.0
20160115074500,820.0,821.64,100.2,66,76.4,100,70.6,75.0,72.0
20160115080000,820.0,808.52,98.6,66,75.4,100,70.6,75.0,72.0
20160115081500,820.0,821.64,100.2,66,79.3,100,70.6,75.0,72.0
20160115083000,820.0,808.52,98.6,66,81.1,100,70.5,75.0,72.0
20160115084500,820.0,808.52,98.6,66,74.4,100,70.6,75.0,72.0
20160115090000,820.0,808.52,98.6,66,79.2,100,70.6,75.0,72.0
20160115091500,820.0,821.64,100.2,66,80.1,100,70.6,75.0,72.0
20160115093000,820.0,795.4,97.0,66,76.4,100,70.6,75.0,72.0
20160115094500,820.0,821.64,100.2,66,74.9,100,70.7,75.0,72.0
20160115100000,820.0,808.52,98.6,66,74.0,100,70.6,75.0,72.0
20160115101500,820.0,808.52,98.6,66,74.9,100,70.6,75.0,72.0
20160115103000,820.0,808.52,98.6,66,79.5,100,70.6,75.0,72.0
20160115104500,820.0,808.52,98.6,66,75.8,100,70.6,75.0,72.0
20160115110000,820.0,808.52,98.6,66,77.2,100,70.5,75.0,72.0
20160115111500,820.0,795.4,97.0,66,74.9,100,70.6,75.0,72.0
20160115113000,820.0,808.52,98.6,66,76.8,100,70.6,75.0,72.0
20160115114500,820.0,821.64,100.2,66,79.1,100,70.6,75.0,72.0
20160115120000,820.0,808.52,98.6,66,79.1,100,70.6,75.0,72.0
20160115121500,820.0,821.64,100.2,66,76.2,100,70.6,75.0,72.0
20160115123000,820.0,808.52,98.6,66,79.6,100,70.6,75.0,72.0
20160115124500,820.0,821.64,100.2,66,74.7,100,70.7,75.0,72.0
20160115130000,820.0,846.24,103.2,66,74.7,100,70.6,75.0,72.0
20160115131500,820.0,833.12,101.6,66,76.5,100,70.7,75.0,72.0
20160115133000,820.0,833.12,101.6,65,81.6,100,70.7,75.0,72.0
20160115134500,820.0,833.12,101.6,65,79.3,100,70.7,75.0,72.0
20160115140000,820.0,833.12,101.6,65,74.8,100,70.7,75.0,72.0
20160115141500,820.0,833.12,101.6,65,74.8,100,70.7,75.0,72.0
20160115143000,820.0,833.12,101.6,64,77.3,100,70.7,75.0,72.0
20160115144500,820.0,833.12,101.6,64,81.7,100,70.7,75.0,72.0
20160115150000,820.0,846.24,103.2,64,78.7,100,70.7,75.0,72.0
20160115151500,820.0,833.12,101.6,64,75.4,100,70.7,75.0,72.0
20160115153000,820.0,821.64,100.2,64,76.4,100,70.7,75.0,72.0
20160115154500,820.0,833.12,101.6,64,78.7,100,70.6,75.0,72.0
20160115160000,820.0,833.12,101.6,64,82.0,100,70.5,75.0,72.0
20160115161500,820.0,833.12,101.6,64,80.2,100,70.5,75.0,72.0
20160115163000,820.0,821.64,100.2,64,75.3,100,70.5,75.0,72.0
20160115164500,820.0,821.64,100.2,64,75.3,100,70.5,75.0,72.0
20160115170000,820.0,833.12,101.6,64,77.3,100,70.5,75.0,72.0
20160115171500,820.0,821.64,100.2,64,82.0,100,70.5,75.0,72.0
20160115173000,820.0,821.64,100.2,64,79.6,100,70.5,75.0,72.0
20160115174500,820.0,833.12,101.6,64,74.9,100,70.5,75.0,72.0
20160115180000,820.0,821.64,100.2,64,78.3,100,70.5,75.0,72.0
20160115181500,820.0,833.12,101.6,64,81.5,100,70.5,75.0,72.0
20160115183000,820.0,821.64,100.2,64,78.2,100,70.5,75.0,72.0
20160115184500,820.0,821.64,100.2,64,75.4,100,70.5,75.0,72.0
20160115190000,820.0,833.12,101.6,64,77.3,100,70.5,75.0,72.0
20160115191500,820.0,821.64,100.2,64,81.6,100,70.5,75.0,72.0
20160115193000,820.0,821.64,100.2,64,80.1,100,70.5,75.0,72.0
20160115194500,820.0,833.12,101.6,64,75.4,100,70.5,75.0,72.0
20160115200000,820.0,833.12,101.6,64,76.4,100,70.5,75.0,72.0
20160115201500,820.0,821.64,100.2,64,82.0,100,70.5,75.0,72.0
20160115203000,820.0,821.64,100.2,64,77.9,100,70.5,75.0,72.0
20160115204500,820.0,821.64,100.2,64,75.4,100,70.6,75.0,72.0
20160115210000,820.0,821.64,100.2,64,79.3,100,70.6,75.0,72.0
20160115211500,820.0,821.64,100.2,64,81.1,100,70.6,75.0,72.0
20160115213000,820.0,833.12,101.6,64,75.5,100,70.5,75.0,72.0
20160115214500,820.0,833.12,101.6,64,75.5,100,70.5,75.0,72.0
20160115220000,820.0,821.64,100.2,64,81.5,100,70.5,75.0,72.0
20160115221500,820.0,833.12,101.6,64,79.1,100,70.5,75.0,72.0
20160115223000,820.0,821.64,100.2,64,74.4,100,70.5,75.0,72.0
20160115224500,820.0,821.64,100.2,64,81.1,100,70.5,75.0,72.0
20160115230000,820.0,833.12,101.6,64,77.1,100,70.5,75.0,72.0
20160115231500,820.0,821.64,100.2,64,75.9,100,70.5,75.0,72.0
20160115233000,820.0,821.64,100.2,64,81.5,100,70.5,75.0,72.0
20160115234500,820.0,833.12,101.6,64,74.4,100,70.5,75.0,72.0
20160116000000,820.0,808.52,98.6,64,81.5,100,70.5,75.0,72.0
20160116001500,820.0,821.64,100.2,64,78.2,100,70.5,75.0,72.0
20160116003000,820.0,821.64,100.2,64,76.8,100,70.5,75.0,72.0
20160116004500,820.0,833.12,101.6,64,81.5,100,70.4,75.0,72.0
20160116010000,820.0,821.64,100.2,64,76.5,100,70.4,75.0,72.0
20160116011500,820.0,833.12,101.6,65,56.6,100,70.4,75.0,72.0
20160116013000,820.0,808.52,98.6,64,57.5,100,70.2,75.0,72.0
20160116014500,820.0,821.64,100.2,65,57.5,100,69.8,75.0,72.0
20160116020000,820.0,821.64,100.2,65,76.8,100,69.6,75.0,72.0
20160116021500,820.0,808.52,98.6,65,81.1,100,69.6,75.0,72.0
20160116023000,820.0,821.64,100.2,65,76.4,100,69.6,75.0,72.0
20160116024500,820.0,821.64,100.2,65,81.5,100,69.7,75.0,72.0
20160116030000,820.0,808.52,98.6,65,81.5,100,69.7,75.0,72.0
20160116031500,820.0,821.64,100.2,65,75.9,100,69.8,75.0,72.0
20160116033000,820.0,808.52,98.6,65,78.0,100,69.9,75.0,72.0
20160116034500,820.0,821.64,100.2,65,80.6,100,69.9,75.0,72.0
20160116040000,820.0,821.64,100.2,65,80.6,100,69.9,75.0,72.0
20160116041500,820.0,821.64,100.2,65,75.9,100,69.9,75.0,72.0
20160116043000,820.0,821.64,100.2,65,75.9,100,70.0,75.0,72.0
20160116044500,820.0,833.12,101.6,65,81.1,100,70.0,75.0,72.0
20160116050000,820.0,833.12,101.6,65,78.8,100,70.0,75.0,72.0
20160116051500,820.0,821.64,100.2,65,75.9,100,70.0,75.0,72.0
20160116053000,820.0,821.64,100.2,65,79.6,100,70.0,75.0,72.0
20160116054500,820.0,833.12,101.6,65,80.7,100,70.0,75.0,72.0
20160116060000,820.0,833.12,101.6,65,80.7,100,70.1,75.0,72.0
20160116061500,820.0,821.64,100.2,65,80.7,100,70.1,75.0,72.0
20160116063000,820.0,833.12,101.6,65,80.7,100,70.1,75.0,72.0
20160116064500,820.0,833.12,101.6,65,80.7,100,70.0,75.0,72.0
20160116070000,820.0,833.12,101.6,65,80.7,100,70.0,75.0,72.0
20160116071500,820.0,833.12,101.6,65,80.7,100,70.0,75.0,72.0
20160116073000,820.0,821.64,100.2,65,80.7,100,70.0,75.0,72.0
20160116074500,820.0,833.12,101.6,65,80.7,100,69.9,75.0,72.0
20160116080000,820.0,833.12,101.6,65,80.7,100,69.9,75.0,72.0
20160116081500,820.0,846.24,103.2,65,78.7,100,69.9,75.0,72.0
20160116083000,820.0,833.12,101.6,65,76.3,100,69.9,75.0,72.0
20160116084500,820.0,846.24,103.2,65,77.8,100,69.9,75.0,72.0
20160116090000,820.0,821.64,100.2,65,81.1,100,69.9,75.0,72.0
20160116091500,820.0,833.12,101.6,65,81.1,100,69.9,75.0,72.0
20160116093000,820.0,833.12,101.6,65,79.1,100,69.9,75.0,72.0
20160116094500,820.0,821.64,100.2,65,75.4,100,70.0,75.0,72.0
20160116100000,820.0,833.12,101.6,65,81.6,100,70.0,75.0,72.0
20160116101500,820.0,846.24,103.2,65,77.3,100,70.0,75.0,72.0
20160116103000,820.0,833.12,101.6,65,80.6,100,70.0,75.0,72.0
20160116104500,820.0,833.12,101.6,65,75.8,100,70.0,75.0,72.0
20160116110000,820.0,833.12,101.6,65,81.5,100,70.0,75.0,72.0
20160116111500,820.0,821.64,100.2,65,79.6,100,70.0,75.0,72.0
20160116113000,820.0,821.64,100.2,65,73.5,100,69.9,75.0,72.0
20160116114500,820.0,821.64,100.2,65,77.0,100,70.0,75.0,72.0
20160116120000,820.0,821.64,100.2,65,81.1,100,69.9,75.0,72.0
20160116121500,820.0,821.64,100.2,65,75.4,100,69.9,75.0,72.0
20160116123000,820.0,821.64,100.2,65,77.2,100,70.0,75.0,72.0
20160116124500,820.0,821.64,100.2,65,81.1,100,70.0,75.0,72.0
20160116130000,820.0,808.52,98.6,65,75.8,100,70.0,75.0,72.0
20160116131500,820.0,821.64,100.2,65,80.7,100,70.0,75.0,72.0
20160116133000,820.0,808.52,98.6,65,79.1,100,70.1,75.0,72.0
20160116134500,820.0,821.64,100.2,65,74.4,100,70.1,75.0,72.0
20160116140000,820.0,821.64,100.2,65,81.8,100,70.1,75.0,72.0
20160116141500,820.0,808.52,98.6,65,76.6,100,70.1,75.0,72.0
20160116143000,820.0,821.64,100.2,65,74.9,100,70.2,75.0,72.0
20160116144500,820.0,833.12,101.6,65,81.1,100,70.1,75.0,72.0
20160116150000,820.0,821.64,100.2,65,80.1,100,70.1,75.0,72.0
20160116151500,820.0,808.52,98.6,65,74.2,100,70.1,75.0,72.0
20160116153000,820.0,821.64,100.2,65,80.3,100,70.1,75.0,72.0
20160116154500,820.0,821.64,100.2,65,80.3,100,70.2,75.0,72.0
20160116160000,820.0,821.64,100.2,65,74.4,100,70.2,75.0,72.0
20160116161500,820.0,808.52,98.6,65,81.7,100,70.2,75.0,72.0
20160116163000,820.0,821.64,100.2,65,79.6,100,70.2,75.0,72.0
20160116164500,820.0,821.64,100.2,65,74.0,100,70.3,75.0,72.0
20160116170000,820.0,821.64,100.2,65,81.5,100,70.3,75.0,72.0
20160116171500,820.0,821.64,100.2,65,78.7,100,70.3,75.0,72.0
20160116173000,820.0,833.12,101.6,65,74.0,100,70.3,75.0,72.0
20160116174500,820.0,821.64,100.2,65,81.0,100,70.4,75.0,72.0
20160116180000,820.0,821.64,100.2,65,81.0,100,70.3,75.0,72.0
20160116181500,820.0,821.64,100.2,65,74.8,100,70.3,75.0,72.0
20160116183000,820.0,821.64,100.2,65,81.1,100,70.3,75.0,72.0
20160116184500,820.0,821.64,100.2,65,81.1,100,70.3,75.0,72.0
20160116190000,820.0,821.64,100.2,65,72.0,100,70.3,75.0,72.0
20160116191500,820.0,821.64,100.2,65,81.1,100,70.3,75.0,72.0
20160116193000,820.0,833.12,101.6,65,78.3,100,70.3,75.0,72.0
20160116194500,820.0,808.52,98.6,65,75.2,100,70.3,75.0,72.0
20160116200000,820.0,821.64,100.2,65,81.6,100,70.3,75.0,72.0
20160116201500,820.0,808.52,98.6,65,80.1,100,70.4,75.0,72.0
20160116203000,820.0,833.12,101.6,65,75.4,100,70.4,75.0,72.0
20160116204500,820.0,821.64,100.2,65,81.1,100,70.4,75.0,72.0
20160116210000,820.0,833.12,101.6,65,75.0,100,70.5,75.0,72.0
20160116211500,820.0,833.12,101.6,65,81.2,100,70.5,75.0,72.0
20160116213000,820.0,821.64,100.2,65,77.8,100,70.5,75.0,72.0
20160116214500,820.0,833.12,101.6,65,74.4,100,70.4,75.0,72.0
20160116220000,820.0,821.64,100.2,65,72.9,100,70.4,75.0,72.0
20160116221500,820.0,833.12,101.6,65,79.6,100,70.3,75.0,72.0
20160116223000,820.0,833.12,101.6,65,81.2,100,70.2,75.0,72.0
20160116224500,820.0,833.12,101.6,65,81.2,100,70.2,75.0,72.0
20160116230000,820.0,833.12,101.6,65,81.2,100,70.2,75.0,72.0
20160116231500,820.0,833.12,101.6,65,80.2,100,70.2,75.0,72.0
20160116233000,820.0,833.12,101.6,65,80.2,100,70.2,75.0,72.0
20160116234500,820.0,821.64,100.2,65,81.1,100,70.2,75.0,72.0
20160117000000,820.0,833.12,101.6,65,81.1,100,70.2,75.0,72.0
20160117001500,820.0,846.24,103.2,65,81.1,100,70.2,75.0,72.0
20160117003000,820.0,833.12,101.6,65,79.6,100,70.2,75.0,72.0
20160117004500,820.0,833.12,101.6,65,81.5,100,70.2,75.0,72.0
20160117010000,820.0,833.12,101.6,64,81.5,100,70.2,75.0,72.0
20160117011500,820.0,821.64,100.2,64,81.5,100,70.2,75.0,72.0
20160117013000,820.0,833.12,101.6,64,81.5,100,70.2,75.0,72.0
20160117014500,820.0,833.12,101.6,64,81.5,100,70.2,75.0,72.0
20160117020000,820.0,833.12,101.6,64,78.7,100,70.2,75.0,72.0
20160117021500,820.0,821.64,100.2,64,76.9,100,70.2,75.0,72.0
20160117023000,820.0,833.12,101.6,64,76.9,100,70.2,75.0,72.0
20160117024500,820.0,821.64,100.2,64,76.9,100,70.2,75.0,72.0
20160117030000,820.0,833.12,101.6,64,76.9,100,70.1,75.0,72.0
20160117031500,820.0,821.64,100.2,64,76.9,100,70.1,75.0,72.0
20160117033000,820.0,833.12,101.6,64,76.9,100,70.1,75.0,72.0
20160117034500,820.0,833.12,101.6,64,78.0,100,70.1,75.0,72.0
20160117040000,820.0,821.64,100.2,64,81.1,100,70.1,75.0,72.0
20160117041500,820.0,833.12,101.6,64,81.1,100,70.1,75.0,72.0
20160117043000,820.0,833.12,101.6,64,79.7,100,70.1,75.0,72.0
20160117044500,820.0,821.64,100.2,64,77.1,100,70.0,75.0,72.0
20160117050000,820.0,821.64,100.2,64,78.3,100,70.0,75.0,72.0
20160117051500,820.0,833.12,101.6,64,80.1,100,70.0,75.0,72.0
20160117053000,820.0,833.12,101.6,64,75.8,100,69.9,75.0,72.0
20160117054500,820.0,821.64,100.2,64,82.0,100,69.9,75.0,72.0
20160117060000,820.0,821.64,100.2,64,82.0,100,69.9,75.0,72.0
20160117061500,820.0,833.12,101.6,64,81.1,100,69.9,75.0,72.0
20160117063000,820.0,833.12,101.6,64,81.1,100,69.9,75.0,72.0
20160117064500,820.0,808.52,98.6,64,81.1,100,69.9,75.0,72.0
20160117070000,820.0,821.64,100.2,64,81.1,100,69.9,75.0,72.0
20160117071500,820.0,821.64,100.2,64,81.1,100,69.9,75.0,72.0
20160117073000,820.0,833.12,101.6,64,77.8,100,69.9,75.0,72.0
20160117074500,820.0,833.12,101.6,64,82.1,100,69.9,75.0,72.0
20160117080000,820.0,833.12,101.6,64,81.1,100,69.8,75.0,72.0
20160117081500,820.0,833.12,101.6,64,78.2,100,69.8,75.0,72.0
20160117083000,820.0,833.12,101.6,64,76.8,100,69.8,75.0,72.0
20160117084500,820.0,833.12,101.6,64,82.1,100,69.8,75.0,72.0
20160117090000,820.0,833.12,101.6,64,81.1,100,69.7,75.0,72.0
20160117091500,820.0,833.12,101.6,64,81.1,100,69.7,75.0,72.0
20160117093000,820.0,833.12,101.6,64,82.0,100,69.7,75.0,72.0
20160117094500,820.0,821.64,100.2,64,82.0,100,69.7,75.0,72.0
20160117100000,820.0,846.24,103.2,64,80.7,100,69.8,75.0,72.0
20160117101500,820.0,833.12,101.6,64,80.7,100,69.8,75.0,72.0
20160117103000,820.0,833.12,101.6,64,80.7,100,69.8,75.0,72.0
20160117104500,820.0,821.64,100.2,64,80.7,100,69.8,75.0,72.0
20160117110000,820.0,821.64,100.2,64,80.7,100,69.7,75.0,72.0
