PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117111500,820.0,821.64,100.2,64,80.7,100,69.7,75.0,72.0
20160117113000,820.0,833.12,101.6,64,80.7,100,69.7,75.0,72.0
20160117114500,820.0,821.64,100.2,64,80.7,100,69.7,75.0,72.0
20160117120000,820.0,821.64,100.2,64,80.7,100,69.7,75.0,72.0
20160117121500,820.0,821.64,100.2,64,80.7,100,69.7,75.0,72.0
20160117123000,820.0,808.52,98.6,64,82.0,100,69.7,75.0,72.0
20160117124500,820.0,821.64,100.2,64,82.0,100,69.8,75.0,72.0
20160117130000,820.0,821.64,100.2,64,82.0,100,69.8,75.0,72.0
20160117131500,820.0,821.64,100.2,64,82.0,100,69.8,75.0,72.0
20160117133000,820.0,821.64,100.2,64,82.0,100,69.8,75.0,72.0
20160117134500,820.0,808.52,98.6,64,80.1,100,69.9,75.0,72.0
20160117140000,820.0,821.64,100.2,64,81.1,100,69.9,75.0,72.0
20160117141500,820.0,821.64,100.2,64,79.1,100,69.9,75.0,72.0
20160117143000,820.0,821.64,100.2,64,81.6,100,69.9,75.0,72.0
20160117144500,820.0,821.64,100.2,64,75.9,100,69.9,75.0,72.0
20160117150000,820.0,808.52,98.6,64,75.9,100,69.9,75.0,72.0
20160117151500,820.0,808.52,98.6,64,81.6,100,69.9,75.0,72.0
20160117153000,820.0,808.52,98.6,64,80.6,100,69.9,75.0,72.0
20160117154500,820.0,795.4,97.0,64,82.0,100,69.9,75.0,72.0
20160117160000,820.0,808.52,98.6,64,79.5,100,69.9,75.0,72.0
20160117161500,820.0,821.64,100.2,65,75.4,100,69.9,75.0,72.0
20160117163000,820.0,821.64,100.2,65,81.2,100,70.0,75.0,72.0
20160117164500,820.0,821.64,100.2,65,79.6,100,70.1,75.0,72.0
20160117170000,820.0,821.64,100.2,65,79.6,100,70.0,75.0,72.0
20160117171500,820.0,821.64,100.2,65,80.5,100,70.1,75.0,72.0
20160117173000,820.0,821.64,100.2,65,80.5,100,70.1,75.0,72.0
20160117174500,820.0,808.52,98.6,65,81.5,100,70.1,75.0,72.0
20160117180000,820.0,821.64,100.2,65,80.0,100,70.1,75.0,72.0
20160117181500,820.0,808.52,98.6,65,77.8,100,70.1,75.0,72.0
20160117183000,820.0,821.64,100.2,65,80.4,100,70.1,75.0,72.0
20160117184500,820.0,821.64,100.2,65,75.4,100,70.0,75.0,72.0
20160117190000,820.0,808.52,98.6,65,81.1,100,70.0,75.0,72.0
20160117191500,820.0,821.64,100.2,65,81.1,100,70.0,75.0,72.0
20160117193000,820.0,821.64,100.2,65,81.1,100,70.0,75.0,72.0
20160117194500,820.0,821.64,100.2,65,81.1,100,70.0,75.0,72.0
20160117200000,820.0,821.64,100.2,65,81.1,100,70.1,75.0,72.0
20160117201500,820.0,821.64,100.2,65,81.1,100,70.0,75.0,72.0
20160117203000,820.0,833.12,101.6,65,79.7,100,70.0,75.0,72.0
20160117204500,820.0,833.12,101.6,65,75.4,100,70.0,75.0,72.0
20160117210000,820.0,833.12,101.6,65,75.4,100,70.1,75.0,72.0
20160117211500,820.0,821.64,100.2,65,77.3,100,70.1,75.0,72.0
20160117213000,820.0,821.64,100.2,65,77.3,100,70.1,75.0,72.0
20160117214500,820.0,833.12,101.6,65,75.9,100,70.2,75.0,72.0
20160117220000,820.0,821.64,100.2,65,75.9,100,70.2,75.0,72.0
20160117221500,820.0,821.64,100.2,65,75.9,100,70.1,75.0,72.0
20160117223000,820.0,833.12,101.6,65,75.9,100,70.1,75.0,72.0
20160117224500,820.0,833.12,101.6,65,74.9,100,70.1,75.0,72.0
20160117230000,820.0,833.12,101.6,65,75.9,100,70.1,75.0,72.0
20160117231500,820.0,833.12,101.6,65,75.9,100,70.0,75.0,72.0
20160117233000,820.0,833.12,101.6,65,81.5,100,70.1,75.0,72.0
20160117234500,820.0,833.12,101.6,65,80.6,100,70.0,75.0,72.0
20160118000000,820.0,833.12,101.6,65,80.6,100,70.1,75.0,72.0
20160118001500,820.0,846.24,103.2,65,76.8,100,70.0,75.0,72.0
20160118003000,820.0,833.12,101.6,65,75.7,100,70.0,75.0,72.0
20160118004500,820.0,821.64,100.2,64,82.0,100,70.0,75.0,72.0
20160118010000,820.0,833.12,101.6,64,81.1,100,70.0,75.0,72.0
20160118011500,820.0,833.12,101.6,64,81.1,100,70.0,75.0,72.0
20160118013000,820.0,808.52,98.6,64,81.1,100,70.0,75.0,72.0
20160118014500,820.0,821.64,100.2,64,75.8,100,70.0,75.0,72.0
20160118020000,820.0,833.12,101.6,64,75.8,100,70.1,75.0,72.0
20160118021500,820.0,833.12,101.6,64,81.1,100,70.0,75.0,72.0
20160118023000,820.0,833.12,101.6,64,81.1,100,70.0,75.0,72.0
20160118024500,820.0,833.12,101.6,64,80.2,100,70.0,75.0,72.0
20160118030000,820.0,833.12,101.6,64,75.3,100,70.0,75.0,72.0
20160118031500,820.0,821.64,100.2,64,81.1,100,70.0,75.0,72.0
20160118033000,820.0,833.12,101.6,64,79.6,100,69.9,75.0,72.0
20160118034500,820.0,821.64,100.2,64,79.6,100,69.9,75.0,72.0
20160118040000,820.0,833.12,101.6,64,82.0,100,69.9,75.0,72.0
20160118041500,820.0,821.64,100.2,64,80.1,100,69.8,75.0,72.0
20160118043000,820.0,808.52,98.6,64,77.8,100,69.8,75.0,72.0
20160118044500,820.0,808.52,98.6,64,82.0,100,69.8,75.0,72.0
20160118050000,820.0,821.64,100.2,64,80.6,100,69.8,75.0,72.0
20160118051500,820.0,821.64,100.2,64,75.9,100,69.8,75.0,72.0
20160118053000,820.0,821.64,100.2,64,73.0,100,69.8,75.0,72.0
20160118054500,820.0,833.12,101.6,64,79.6,100,69.8,75.0,72.0
20160118060000,820.0,821.64,100.2,64,81.7,100,69.8,75.0,72.0
20160118061500,820.0,808.52,98.6,64,73.5,100,69.8,75.0,72.0
20160118063000,820.0,833.12,101.6,65,77.8,100,69.7,75.0,72.0
20160118064500,820.0,821.64,100.2,65,80.6,100,69.7,75.0,72.0
20160118070000,820.0,833.12,101.6,65,73.4,100,69.8,75.0,72.0
20160118071500,820.0,821.64,100.2,65,79.8,100,69.8,75.0,72.0
20160118073000,820.0,821.64,100.2,65,74.9,100,69.7,75.0,72.0
20160118074500,820.0,821.64,100.2,65,76.3,100,69.8,75.0,72.0
20160118080000,820.0,821.64,100.2,65,81.1,100,69.8,75.0,72.0
20160118081500,820.0,821.64,100.2,65,81.1,100,69.8,75.0,72.0
20160118083000,820.0,821.64,100.2,65,81.1,100,69.9,75.0,72.0
20160118084500,820.0,821.64,100.2,65,80.2,100,69.9,75.0,72.0
20160118090000,820.0,821.64,100.2,65,80.2,100,70.0,75.0,72.0
20160118091500,820.0,821.64,100.2,65,80.2,100,70.1,75.0,72.0
20160118093000,820.0,821.64,100.2,65,77.3,100,70.0,75.0,72.0
20160118094500,820.0,833.12,101.6,64,78.6,100,70.1,75.0,72.0
20160118100000,820.0,833.12,101.6,64,78.6,100,70.1,75.0,72.0
20160118101500,820.0,833.12,101.6,64,80.7,100,70.2,75.0,72.0
20160118103000,820.0,833.12,101.6,64,77.4,100,70.2,75.0,72.0
20160118104500,820.0,808.52,98.6,64,77.4,100,70.2,75.0,72.0
20160118110000,820.0,821.64,100.2,64,78.7,100,70.2,75.0,72.0
20160118111500,820.0,808.52,98.6,64,76.3,100,70.3,75.0,72.0
20160118113000,820.0,808.52,98.6,64,82.0,100,70.3,75.0,72.0
20160118114500,820.0,795.4,97.0,64,77.3,100,70.3,75.0,72.0
20160118120000,820.0,808.52,98.6,64,76.3,100,70.3,75.0,72.0
20160118121500,820.0,821.64,100.2,64,81.5,100,70.3,75.0,72.0
20160118123000,820.0,821.64,100.2,64,76.8,100,70.4,75.0,72.0
20160118124500,820.0,808.52,98.6,64,82.0,100,70.4,75.0,72.0
20160118130000,820.0,808.52,98.6,64,82.0,100,70.4,75.0,72.0
20160118131500,820.0,808.52,98.6,65,74.9,100,70.5,75.0,72.0
20160118133000,820.0,821.64,100.2,65,74.0,100,70.5,75.0,72.0
20160118134500,820.0,808.52,98.6,65,80.1,100,70.3,75.0,72.0
20160118140000,820.0,808.52,98.6,65,76.0,100,70.5,75.0,72.0
20160118141500,820.0,821.64,100.2,65,80.2,100,70.5,75.0,72.0
20160118143000,820.0,833.12,101.6,65,80.2,100,70.5,75.0,72.0
20160118144500,820.0,833.12,101.6,65,76.3,100,70.6,75.0,72.0
20160118150000,820.0,821.64,100.2,65,81.5,100,70.6,75.0,72.0
20160118151500,820.0,821.64,100.2,65,80.1,100,70.6,75.0,72.0
20160118153000,820.0,821.64,100.2,65,74.9,100,70.7,75.0,72.0
20160118154500,820.0,821.64,100.2,65,76.4,100,70.7,75.0,72.0
20160118160000,820.0,833.12,101.6,64,82.0,100,70.7,75.0,72.0
20160118161500,820.0,833.12,101.6,64,79.6,100,70.7,75.0,72.0
20160118163000,820.0,833.12,101.6,64,75.4,100,70.7,75.0,72.0
20160118164500,820.0,833.12,101.6,64,77.4,100,70.7,75.0,72.0
20160118170000,820.0,821.64,100.2,64,82.5,100,70.7,75.0,72.0
20160118171500,820.0,821.64,100.2,64,80.6,100,70.7,75.0,72.0
20160118173000,820.0,833.12,101.6,64,75.8,100,70.7,75.0,72.0
20160118174500,820.0,846.24,103.2,64,76.7,100,70.7,75.0,72.0
20160118180000,820.0,833.12,101.6,64,74.9,100,70.7,75.0,72.0
20160118181500,820.0,821.64,100.2,64,76.5,100,70.7,75.0,72.0
20160118183000,820.0,821.64,100.2,64,81.5,100,70.7,75.0,72.0
20160118184500,820.0,821.64,100.2,64,74.4,100,70.8,75.0,72.0
20160118190000,820.0,833.12,101.6,64,81.7,100,70.8,75.0,72.0
20160118191500,820.0,846.24,103.2,64,80.1,100,70.8,75.0,72.0
20160118193000,820.0,821.64,100.2,64,82.5,100,70.8,75.0,72.0
20160118194500,820.0,808.52,98.6,64,78.2,100,70.8,75.0,72.0
20160118200000,820.0,808.52,98.6,64,78.2,100,70.8,75.0,72.0
20160118201500,820.0,821.64,100.2,64,76.7,100,70.8,75.0,72.0
20160118203000,820.0,808.52,98.6,64,76.7,100,70.8,75.0,72.0
20160118204500,820.0,795.4,97.0,64,76.7,100,70.8,75.0,72.0
20160118210000,820.0,808.52,98.6,64,76.7,100,70.9,75.0,72.0
20160118211500,820.0,808.52,98.6,64,82.5,100,70.9,75.0,72.0
20160118213000,820.0,833.12,101.6,64,75.5,100,70.9,75.0,72.0
20160118214500,820.0,821.64,100.2,64,77.0,100,70.9,75.0,72.0
20160118220000,820.0,821.64,100.2,64,78.3,100,70.9,75.0,72.0
20160118221500,820.0,833.12,101.6,64,81.0,100,70.9,75.0,72.0
20160118223000,820.0,833.12,101.6,64,81.0,100,70.9,75.0,72.0
20160118224500,820.0,833.12,101.6,64,76.9,100,70.9,75.0,72.0
20160118230000,820.0,833.12,101.6,64,81.1,100,70.9,75.0,72.0
20160118231500,820.0,833.12,101.6,64,78.7,100,70.9,75.0,72.0
20160118233000,820.0,821.64,100.2,64,81.1,100,70.9,75.0,72.0
20160118234500,820.0,821.64,100.2,64,77.7,100,70.9,75.0,72.0
20160119000000,820.0,833.12,101.6,64,75.9,100,70.9,75.0,72.0
20160119001500,820.0,846.24,103.2,64,82.0,100,70.9,75.0,72.0
20160119003000,820.0,821.64,100.2,64,82.0,100,70.9,75.0,72.0
20160119004500,820.0,821.64,100.2,64,82.0,100,70.9,75.0,72.0
20160119010000,820.0,833.12,101.6,64,73.0,100,70.9,75.0,72.0
20160119011500,820.0,846.24,103.2,64,79.6,100,70.8,75.0,72.0
20160119013000,820.0,833.12,101.6,64,73.9,100,70.8,75.0,72.0
20160119014500,820.0,833.12,101.6,64,73.9,100,70.7,75.0,72.0
20160119020000,820.0,833.12,101.6,64,80.6,100,70.7,75.0,72.0
20160119021500,820.0,821.64,100.2,64,75.1,100,70.7,75.0,72.0
20160119023000,820.0,833.12,101.6,64,79.1,100,70.6,75.0,72.0
20160119024500,820.0,833.12,101.6,64,81.1,100,70.6,75.0,72.0
20160119030000,820.0,821.64,100.2,64,81.1,100,70.6,75.0,72.0
20160119031500,820.0,808.52,98.6,64,81.1,100,70.6,75.0,72.0
20160119033000,820.0,833.12,101.6,64,81.1,100,70.6,75.0,72.0
20160119034500,820.0,821.64,100.2,64,81.1,100,70.6,75.0,72.0
20160119040000,820.0,833.12,101.6,64,75.9,100,70.6,75.0,72.0
20160119041500,820.0,821.64,100.2,64,81.6,100,70.5,75.0,72.0
20160119043000,820.0,833.12,101.6,64,80.1,100,70.5,75.0,72.0
20160119044500,820.0,833.12,101.6,64,80.1,100,70.5,75.0,72.0
20160119050000,820.0,833.12,101.6,64,74.4,100,70.5,75.0,72.0
20160119051500,820.0,808.52,98.6,64,81.5,100,70.5,75.0,72.0
20160119053000,820.0,808.52,98.6,64,80.1,100,70.5,75.0,72.0
20160119054500,820.0,821.64,100.2,64,80.1,100,70.4,75.0,72.0
20160119060000,820.0,808.52,98.6,64,80.1,100,70.4,75.0,72.0
20160119061500,820.0,821.64,100.2,64,80.1,100,70.4,75.0,72.0
20160119063000,820.0,821.64,100.2,65,81.0,100,70.4,75.0,72.0
20160119064500,820.0,808.52,98.6,65,79.6,100,70.4,75.0,72.0
20160119070000,820.0,821.64,100.2,65,81.1,100,70.4,75.0,72.0
20160119071500,820.0,821.64,100.2,65,80.1,100,70.3,75.0,72.0
20160119073000,820.0,821.64,100.2,65,78.7,100,70.3,75.0,72.0
20160119074500,820.0,821.64,100.2,65,81.6,100,70.2,75.0,72.0
20160119080000,820.0,821.64,100.2,65,81.6,100,70.1,75.0,72.0
20160119081500,820.0,833.12,101.6,65,80.6,100,70.0,75.0,72.0
20160119083000,820.0,833.12,101.6,64,76.4,100,69.9,75.0,72.0
20160119084500,820.0,821.64,100.2,64,79.7,100,69.9,75.0,72.0
20160119090000,820.0,821.64,100.2,64,81.1,100,69.9,75.0,72.0
20160119091500,820.0,821.64,100.2,64,82.0,100,70.0,75.0,72.0
20160119093000,820.0,821.64,100.2,64,82.0,100,70.1,75.0,72.0
20160119094500,820.0,821.64,100.2,64,82.0,100,70.2,75.0,72.0
20160119100000,820.0,833.12,101.6,64,76.3,100,70.2,75.0,72.0
20160119101500,820.0,808.52,98.6,64,76.3,100,70.4,75.0,72.0
20160119103000,820.0,808.52,98.6,64,82.5,100,70.4,75.0,72.0
20160119104500,820.0,795.4,97.0,64,79.5,100,70.4,75.0,72.0
20160119110000,820.0,808.52,98.6,65,77.3,100,70.5,75.0,72.0
20160119111500,820.0,808.52,98.6,65,82.0,100,70.5,75.0,72.0
20160119113000,820.0,808.52,98.6,65,77.1,100,70.5,75.0,72.0
20160119114500,820.0,808.52,98.6,65,75.9,100,70.6,75.0,72.0
20160119120000,820.0,821.64,100.2,65,79.2,100,70.7,75.0,72.0
20160119121500,820.0,808.52,98.6,65,81.5,100,70.7,75.0,72.0
20160119123000,820.0,821.64,100.2,65,78.2,100,70.7,75.0,72.0
20160119124500,820.0,821.64,100.2,65,74.9,100,70.7,75.0,72.0
20160119130000,820.0,821.64,100.2,65,78.3,100,70.7,75.0,72.0
20160119131500,820.0,821.64,100.2,65,81.5,100,70.8,75.0,72.0
20160119133000,820.0,833.12,101.6,65,78.5,100,70.8,75.0,72.0
20160119134500,820.0,846.24,103.2,65,74.9,100,70.8,75.0,72.0
20160119140000,820.0,821.64,100.2,64,78.4,100,70.9,75.0,72.0
20160119141500,820.0,821.64,100.2,64,82.0,100,70.9,75.0,72.0
20160119143000,820.0,821.64,100.2,64,78.1,100,70.9,75.0,72.0
20160119144500,820.0,833.12,101.6,64,75.9,100,70.9,75.0,72.0
20160119150000,820.0,833.12,101.6,64,77.8,100,70.9,75.0,72.0
20160119151500,820.0,821.64,100.2,64,82.6,100,70.9,75.0,72.0
20160119153000,820.0,833.12,101.6,64,79.6,100,71.0,75.0,72.0
20160119154500,820.0,833.12,101.6,64,76.0,100,71.0,75.0,72.0
20160119160000,820.0,833.12,101.6,64,76.8,100,71.0,75.0,72.0
20160119161500,820.0,833.12,101.6,64,80.7,100,71.0,75.0,72.0
20160119163000,820.0,821.64,100.2,64,82.1,100,71.0,75.0,72.0
20160119164500,820.0,833.12,101.6,64,78.2,100,71.0,75.0,72.0
20160119170000,820.0,833.12,101.6,64,74.9,100,70.9,75.0,72.0
20160119171500,820.0,821.64,100.2,64,77.8,100,70.9,75.0,72.0
20160119173000,820.0,821.64,100.2,64,82.0,100,70.9,75.0,72.0
20160119174500,820.0,833.12,101.6,64,79.4,100,70.9,75.0,72.0
20160119180000,820.0,833.12,101.6,64,75.6,100,70.9,75.0,72.0
20160119181500,820.0,833.12,101.6,64,76.9,100,70.9,75.0,72.0
20160119183000,820.0,833.12,101.6,64,82.1,100,70.9,75.0,72.0
20160119184500,820.0,821.64,100.2,64,77.7,100,70.9,75.0,72.0
20160119190000,820.0,821.64,100.2,64,75.4,100,70.9,75.0,72.0
20160119191500,820.0,808.52,98.6,64,82.0,100,70.9,75.0,72.0
20160119193000,820.0,833.12,101.6,64,75.8,100,70.9,75.0,72.0
20160119194500,820.0,808.52,98.6,64,76.8,100,71.0,75.0,72.0
20160119200000,820.0,833.12,101.6,64,82.1,100,71.0,75.0,72.0
20160119201500,820.0,821.64,100.2,64,80.5,100,71.0,75.0,72.0
20160119203000,820.0,821.64,100.2,64,75.4,100,71.0,75.0,72.0
20160119204500,820.0,821.64,100.2,64,79.6,100,71.0,75.0,72.0
20160119210000,820.0,821.64,100.2,64,81.1,100,71.0,75.0,72.0
20160119211500,820.0,821.64,100.2,64,75.9,100,71.0,75.0,72.0
20160119213000,820.0,833.12,101.6,64,81.1,100,71.0,75.0,72.0
20160119214500,820.0,821.64,100.2,64,81.1,100,71.0,75.0,72.0
20160119220000,820.0,821.64,100.2,64,75.9,100,71.0,75.0,72.0
20160119221500,820.0,833.12,101.6,64,77.3,100,71.0,75.0,72.0
20160119223000,820.0,821.64,100.2,64,81.7,100,71.0,75.0,72.0
20160119224500,820.0,821.64,100.2,64,79.1,100,71.0,75.0,72.0
20160119230000,820.0,833.12,101.6,64,75.9,100,71.0,75.0,72.0
20160119231500,820.0,821.64,100.2,64,80.9,100,71.0,75.0,72.0
20160119233000,820.0,833.12,101.6,64,75.8,100,71.0,75.0,72.0
20160119234500,820.0,821.64,100.2,64,82.0,100,71.0,75.0,72.0
20160120000000,820.0,821.64,100.2,64,78.2,100,71.0,75.0,72.0
20160120001500,820.0,821.64,100.2,64,82.0,100,71.0,75.0,72.0
20160120003000,820.0,821.64,100.2,64,79.6,100,71.0,75.0,72.0
20160120004500,820.0,821.64,100.2,64,81.6,100,71.0,75.0,72.0
20160120010000,820.0,821.64,100.2,64,81.6,100,71.0,75.0,72.0
20160120011500,820.0,833.12,101.6,65,57.2,100,71.0,75.0,72.0
20160120013000,820.0,808.52,98.6,65,57.2,100,70.7,75.0,72.0
20160120014500,820.0,795.4,97.0,65,57.2,100,70.4,75.0,72.0
20160120020000,820.0,821.64,100.2,65,57.2,100,70.0,75.0,72.0
20160120021500,820.0,808.52,98.6,65,75.3,100,69.8,75.0,72.0
20160120023000,820.0,808.52,98.6,65,81.5,100,69.8,75.0,72.0
20160120024500,820.0,808.52,98.6,65,75.5,100,69.9,75.0,72.0
20160120030000,820.0,821.64,100.2,65,81.5,100,70.1,75.0,72.0
20160120031500,820.0,808.52,98.6,65,76.8,100,70.2,75.0,72.0
20160120033000,820.0,808.52,98.6,65,81.5,100,70.3,75.0,72.0
20160120034500,820.0,795.4,97.0,65,76.4,100,70.4,75.0,72.0
20160120040000,820.0,821.64,100.2,65,76.4,100,70.4,75.0,72.0
20160120041500,820.0,808.52,98.6,65,80.1,100,70.5,75.0,72.0
20160120043000,820.0,808.52,98.6,65,76.8,100,70.5,75.0,72.0
20160120044500,820.0,808.52,98.6,65,81.5,100,70.6,75.0,72.0
20160120050000,820.0,808.52,98.6,65,80.6,100,70.6,75.0,72.0
20160120051500,820.0,808.52,98.6,65,80.6,100,70.7,75.0,72.0
20160120053000,820.0,821.64,100.2,65,80.6,100,70.7,75.0,72.0
20160120054500,820.0,821.64,100.2,65,79.6,100,70.7,75.0,72.0
20160120060000,820.0,808.52,98.6,65,74.7,100,70.8,75.0,72.0
20160120061500,820.0,821.64,100.2,65,74.7,100,70.8,75.0,72.0
20160120063000,820.0,821.64,100.2,64,80.7,100,70.8,75.0,72.0
20160120064500,820.0,821.64,100.2,65,80.7,100,71.0,75.0,72.0
20160120070000,820.0,821.64,100.2,66,79.6,100,70.8,75.0,72.0
20160120071500,820.0,833.12,101.6,66,74.0,100,71.0,75.0,72.0
20160120073000,820.0,833.12,101.6,66,78.7,100,70.9,75.0,72.0
20160120074500,820.0,833.12,101.6,66,75.0,100,70.9,75.0,72.0
20160120080000,820.0,821.64,100.2,66,80.6,100,70.8,75.0,72.0
20160120081500,820.0,833.12,101.6,66,73.0,100,70.8,75.0,72.0
20160120083000,820.0,833.12,101.6,66,79.1,100,70.7,75.0,72.0
20160120084500,820.0,833.12,101.6,66,72.5,100,70.6,75.0,72.0
20160120090000,820.0,833.12,101.6,65,79.0,100,70.6,75.0,72.0
20160120091500,820.0,833.12,101.6,65,73.0,100,70.6,75.0,72.0
20160120093000,820.0,821.64,100.2,65,73.0,100,70.6,75.0,72.0
20160120094500,820.0,808.52,98.6,65,76.8,100,70.6,75.0,72.0
20160120100000,820.0,795.4,97.0,65,76.8,100,70.6,75.0,72.0
20160120101500,820.0,808.52,98.6,65,73.9,100,70.7,75.0,72.0
20160120103000,820.0,808.52,98.6,65,76.3,100,70.7,75.0,72.0
20160120104500,820.0,795.4,97.0,65,72.5,100,70.6,75.0,72.0
20160120110000,820.0,808.52,98.6,65,81.1,100,70.6,75.0,72.0
20160120111500,820.0,833.12,101.6,65,74.9,100,70.5,75.0,72.0
20160120113000,820.0,821.64,100.2,65,72.5,100,70.4,75.0,72.0
20160120114500,820.0,833.12,101.6,65,72.5,100,70.3,75.0,72.0
20160120120000,820.0,821.64,100.2,65,81.1,100,70.3,75.0,72.0
20160120121500,820.0,821.64,100.2,65,75.8,100,70.3,75.0,72.0
20160120123000,820.0,821.64,100.2,65,72.9,100,70.2,75.0,72.0
20160120124500,820.0,833.12,101.6,65,82.0,100,70.1,75.0,72.0
20160120130000,820.0,833.12,101.6,65,75.8,100,70.0,75.0,72.0
20160120131500,820.0,833.12,101.6,65,75.8,100,70.1,74.9,71.9
20160120133000,820.0,833.12,101.6,65,77.8,100,70.1,74.9,71.9
20160120134500,820.0,833.12,101.6,65,80.1,100,70.2,75.0,72.0
20160120140000,820.0,846.24,103.2,65,75.4,100,70.1,75.0,72.0
20160120141500,820.0,833.12,101.6,65,76.4,100,70.2,74.9,71.9
20160120143000,820.0,821.64,100.2,64,82.5,100,70.2,75.0,72.0
20160120144500,820.0,821.64,100.2,64,75.9,100,70.2,74.9,71.9
20160120150000,820.0,808.52,98.6,64,76.8,100,70.2,74.9,71.9
20160120151500,820.0,833.12,101.6,64,81.6,100,70.2,74.9,71.9
20160120153000,820.0,821.64,100.2,64,81.6,100,70.2,74.9,71.9
20160120154500,820.0,808.52,98.6,64,75.9,100,70.2,74.9,71.9
20160120160000,820.0,833.12,101.6,64,77.3,100,70.2,74.9,71.9
20160120161500,820.0,821.64,100.2,64,81.6,100,70.2,74.9,71.9
20160120163000,820.0,821.64,100.2,64,79.1,100,70.2,74.9,71.9
20160120164500,820.0,821.64,100.2,64,75.4,100,70.1,74.9,71.9
20160120170000,820.0,808.52,98.6,64,76.4,100,70.1,74.8,71.8
20160120171500,820.0,821.64,100.2,64,78.1,100,70.2,74.8,71.8
20160120173000,820.0,821.64,100.2,64,82.0,100,70.2,74.8,71.8
20160120174500,820.0,821.64,100.2,64,77.7,100,70.2,74.8,71.8
20160120180000,820.0,821.64,100.2,64,75.9,100,70.3,74.8,71.8
20160120181500,820.0,821.64,100.2,64,76.8,100,70.3,74.8,71.8
20160120183000,820.0,821.64,100.2,64,80.3,100,70.3,74.8,71.8
20160120184500,820.0,821.64,100.2,64,80.3,100,70.3,74.8,71.8
20160120190000,820.0,821.64,100.2,64,77.2,100,70.3,74.8,71.8
20160120191500,820.0,833.12,101.6,64,75.4,100,70.3,74.8,71.8
20160120193000,820.0,821.64,100.2,64,77.1,100,70.4,74.8,71.8
20160120194500,820.0,821.64,100.2,64,81.7,100,70.3,74.8,71.8
20160120200000,820.0,833.12,101.6,64,80.1,100,70.3,74.7,71.7
20160120201500,820.0,833.12,101.6,64,75.9,100,70.3,74.7,71.7
20160120203000,820.0,821.64,100.2,64,75.9,100,70.3,74.8,71.8
20160120204500,820.0,833.12,101.6,64,75.9,100,70.3,74.7,71.7
20160120210000,820.0,833.12,101.6,64,78.3,100,70.3,74.7,71.7
20160120211500,820.0,821.64,100.2,64,82.0,100,70.3,74.7,71.7
20160120213000,820.0,833.12,101.6,64,77.9,100,70.3,74.7,71.7
20160120214500,820.0,821.64,100.2,64,75.4,100,70.3,74.7,71.7
20160120220000,820.0,821.64,100.2,64,77.3,100,70.3,74.7,71.7
20160120221500,820.0,821.64,100.2,64,81.5,100,70.2,74.7,71.7
20160120223000,820.0,821.64,100.2,64,76.0,100,70.2,74.7,71.7
20160120224500,820.0,821.64,100.2,64,76.0,100,70.2,74.7,71.7
20160120230000,820.0,821.64,100.2,64,81.5,100,70.2,74.7,71.7
20160120231500,820.0,821.64,100.2,64,74.4,100,70.2,74.7,71.7
20160120233000,820.0,833.12,101.6,64,71.7,100,70.2,74.7,71.7
20160120234500,820.0,821.64,100.2,64,80.1,100,70.2,74.7,71.7
20160121000000,820.0,833.12,101.6,64,76.9,100,70.1,74.7,71.7
20160121001500,820.0,821.64,100.2,64,82.0,100,70.1,74.7,71.7
20160121003000,820.0,833.12,101.6,64,76.4,100,70.1,74.7,71.7
20160121004500,820.0,833.12,101.6,64,78.4,100,70.1,74.7,71.7
20160121010000,820.0,833.12,101.6,64,81.5,100,70.1,74.7,71.7
20160121011500,820.0,833.12,101.6,64,80.5,100,70.1,74.7,71.7
20160121013000,820.0,821.64,100.2,64,76.1,100,70.1,74.7,71.7
20160121014500,820.0,821.64,100.2,64,76.1,100,70.1,74.7,71.7
20160121020000,820.0,821.64,100.2,64,80.2,100,70.1,74.7,71.7
20160121021500,820.0,821.64,100.2,64,73.9,100,70.1,74.7,71.7
20160121023000,820.0,833.12,101.6,64,72.5,100,70.1,74.7,71.7
20160121024500,820.0,833.12,101.6,64,75.4,100,70.0,74.7,71.7
20160121030000,820.0,821.64,100.2,64,76.4,100,70.0,74.7,71.7
20160121031500,820.0,821.64,100.2,64,76.4,100,70.0,74.7,71.7
20160121033000,820.0,833.12,101.6,64,72.0,100,69.9,74.7,71.7
20160121034500,820.0,821.64,100.2,64,79.1,100,69.9,74.7,71.7
20160121040000,820.0,821.64,100.2,64,74.4,100,69.9,74.7,71.7
20160121041500,820.0,833.12,101.6,64,80.6,100,69.9,74.7,71.7
20160121043000,820.0,821.64,100.2,64,73.0,100,69.9,74.7,71.7
20160121044500,820.0,833.12,101.6,64,77.2,100,69.8,74.7,71.7
20160121050000,820.0,833.12,101.6,64,74.4,100,69.8,74.7,71.7
20160121051500,820.0,833.12,101.6,64,72.2,100,69.8,74.7,71.7
20160121053000,820.0,821.64,100.2,64,77.5,100,69.8,74.7,71.7
20160121054500,820.0,821.64,100.2,64,72.4,100,69.8,74.7,71.7
20160121060000,820.0,833.12,101.6,64,74.0,100,69.7,74.7,71.7
20160121061500,820.0,808.52,98.6,64,76.7,100,69.8,74.7,71.7
20160121063000,820.0,795.4,97.0,64,78.2,100,69.7,74.7,71.7
20160121064500,820.0,821.64,100.2,65,76.4,100,69.7,74.7,71.7
20160121070000,820.0,821.64,100.2,65,73.0,100,69.7,74.7,71.7
20160121071500,820.0,808.52,98.6,65,73.0,100,69.7,74.7,71.7
20160121073000,820.0,808.52,98.6,65,75.8,100,69.7,74.7,71.7
20160121074500,820.0,795.4,97.0,65,80.6,100,69.7,74.7,71.7
20160121080000,820.0,821.64,100.2,65,72.8,100,69.6,74.7,71.7
20160121081500,820.0,833.12,101.6,64,72.8,100,69.6,74.7,71.7
20160121083000,820.0,795.4,97.0,64,72.8,100,69.6,74.7,71.7
20160121084500,820.0,821.64,100.2,65,72.8,100,69.6,74.7,71.7
20160121090000,820.0,821.64,100.2,64,72.0,100,69.6,74.7,71.7
20160121091500,820.0,833.12,101.6,65,81.1,100,69.6,74.7,71.7
20160121093000,820.0,808.52,98.6,65,77.9,100,69.6,74.7,71.7
20160121094500,820.0,821.64,100.2,65,75.4,100,69.7,74.7,71.7
20160121100000,820.0,821.64,100.2,65,77.5,100,69.7,74.7,71.7
20160121101500,820.0,821.64,100.2,65,81.5,100,69.7,74.7,71.7
20160121103000,820.0,821.64,100.2,65,77.7,100,69.8,74.7,71.7
20160121104500,820.0,808.52,98.6,65,76.0,100,69.8,74.7,71.7
20160121110000,820.0,833.12,101.6,65,77.3,100,69.8,74.7,71.7
20160121111500,820.0,833.12,101.6,65,78.7,100,69.9,74.7,71.7
20160121113000,820.0,795.4,97.0,65,72.5,100,69.9,74.7,71.7
20160121114500,820.0,821.64,100.2,65,71.1,100,69.9,74.7,71.7
20160121120000,820.0,833.12,101.6,65,73.4,100,69.9,74.7,71.7
20160121121500,820.0,808.52,98.6,65,75.9,100,69.9,74.7,71.7
20160121123000,820.0,795.4,97.0,65,71.6,100,69.9,74.7,71.7
20160121124500,820.0,833.12,101.6,65,71.6,100,69.9,74.7,71.7
20160121130000,820.0,833.12,101.6,65,80.0,100,69.9,74.7,71.7
20160121131500,820.0,821.64,100.2,65,73.5,100,69.9,74.7,71.7
20160121133000,820.0,795.4,97.0,65,72.5,100,69.9,74.7,71.7
20160121134500,820.0,821.64,100.2,65,68.7,100,69.9,74.7,71.7
20160121140000,820.0,821.64,100.2,65,68.7,100,69.8,74.7,71.7
20160121141500,820.0,833.12,101.6,65,75.8,100,69.7,74.7,71.7
20160121143000,820.0,833.12,101.6,65,73.3,100,69.7,74.7,71.7
20160121144500,820.0,808.52,98.6,65,73.3,100,69.7,74.7,71.7
20160121150000,820.0,833.12,101.6,65,72.0,100,69.7,74.7,71.7
20160121151500,820.0,833.12,101.6,65,71.0,100,69.6,74.7,71.7
20160121153000,820.0,808.52,98.6,64,72.0,100,69.6,74.7,71.7
20160121154500,820.0,821.64,100.2,65,72.9,100,69.6,74.7,71.7
20160121160000,820.0,821.64,100.2,65,73.9,100,69.6,74.7,71.7
20160121161500,820.0,795.4,97.0,65,71.1,100,69.6,74.7,71.7
20160121163000,820.0,821.64,100.2,65,72.5,100,69.6,74.7,71.7
20160121164500,820.0,808.52,98.6,65,74.6,100,69.5,74.7,71.7
20160121170000,820.0,833.12,101.6,65,78.2,100,69.6,74.7,71.7
20160121171500,820.0,795.4,97.0,65,75.8,100,69.6,74.7,71.7
20160121173000,820.0,821.64,100.2,65,71.3,100,69.6,74.7,71.7
20160121174500,820.0,821.64,100.2,65,71.3,100,69.6,74.7,71.7
20160121180000,820.0,821.64,100.2,65,74.8,100,69.6,74.7,71.7
20160121181500,820.0,833.12,101.6,65,72.5,100,69.5,74.7,71.7
20160121183000,820.0,808.52,98.6,65,72.5,100,69.5,74.7,71.7
20160121184500,820.0,808.52,98.6,65,71.6,100,69.5,74.7,71.7
20160121190000,820.0,821.64,100.2,65,72.5,100,69.4,74.7,71.7
20160121191500,820.0,833.12,101.6,65,71.6,100,69.5,74.7,71.7
20160121193000,820.0,808.52,98.6,65,79.1,100,69.5,74.7,71.7
20160121194500,820.0,795.4,97.0,64,81.1,100,69.6,74.7,71.7
20160121200000,820.0,808.52,98.6,65,77.7,100,69.6,74.7,71.7
20160121201500,820.0,821.64,100.2,65,73.5,100,69.6,74.7,71.7
20160121203000,820.0,833.12,101.6,65,79.6,100,69.6,74.7,71.7
20160121204500,820.0,808.52,98.6,65,74.8,100,69.7,74.7,71.7
20160121210000,820.0,821.64,100.2,65,76.8,100,69.6,74.7,71.7
20160121211500,820.0,821.64,100.2,65,74.9,100,69.6,74.7,71.7
20160121213000,820.0,821.64,100.2,64,77.7,100,69.7,74.7,71.7
20160121214500,820.0,808.52,98.6,64,72.0,100,69.6,74.7,71.7
20160121220000,820.0,795.4,97.0,65,72.0,100,69.4,74.7,71.7
20160121221500,820.0,821.64,100.2,65,76.0,100,69.4,74.7,71.7
20160121223000,820.0,821.64,100.2,64,77.7,100,69.4,74.7,71.7
20160121224500,820.0,833.12,101.6,64,71.6,100,69.3,74.7,71.7
20160121230000,820.0,795.4,97.0,64,71.6,100,69.3,74.7,71.7
20160121231500,820.0,808.52,98.6,64,77.0,100,69.3,74.7,71.7
20160121233000,820.0,821.64,100.2,64,71.8,100,69.3,74.7,71.7
20160121234500,820.0,808.52,98.6,64,71.8,100,69.2,74.7,71.7
20160122000000,820.0,808.52,98.6,64,76.6,100,69.2,74.7,71.7
20160122001500,820.0,795.4,97.0,64,76.6,100,69.3,74.7,71.7
20160122003000,820.0,821.64,100.2,64,76.6,100,69.3,74.7,71.7
20160122004500,820.0,795.4,97.0,64,74.2,100,69.2,74.7,71.7
20160122010000,820.0,795.4,97.0,64,72.0,100,69.2,74.7,71.7
20160122011500,820.0,795.4,97.0,64,72.0,100,69.2,74.7,71.7
20160122013000,820.0,821.64,100.2,64,75.8,100,69.2,74.7,71.7
20160122014500,820.0,821.64,100.2,64,80.0,100,69.1,74.7,71.7
20160122020000,820.0,833.12,101.6,64,74.0,100,69.1,74.7,71.7
20160122021500,820.0,833.12,101.6,64,72.0,100,69.1,74.7,71.7
20160122023000,820.0,846.24,103.2,64,72.0,100,69.0,74.7,71.7
20160122024500,820.0,833.12,101.6,64,72.0,100,69.0,74.7,71.7
20160122030000,820.0,833.12,101.6,64,76.2,100,68.9,74.7,71.7
20160122031500,820.0,833.12,101.6,64,76.2,100,68.9,74.7,71.7
20160122033000,820.0,846.24,103.2,64,74.2,100,68.8,74.7,71.7
20160122034500,820.0,833.12,101.6,64,74.2,100,68.8,74.7,71.7
20160122040000,820.0,846.24,103.2,64,70.8,100,68.7,74.7,71.7
20160122041500,820.0,833.12,101.6,64,74.1,100,68.7,74.7,71.7
20160122043000,820.0,846.24,103.2,64,72.9,100,68.7,74.7,71.7
20160122044500,820.0,821.64,100.2,64,71.8,100,68.6,74.7,71.7
20160122050000,820.0,833.12,101.6,64,75.9,100,68.6,74.7,71.7
20160122051500,820.0,795.4,97.0,64,75.9,100,68.6,74.7,71.7
20160122053000,820.0,846.24,103.2,64,75.9,100,68.6,74.7,71.7
20160122054500,820.0,821.64,100.2,64,71.5,100,68.5,74.7,71.7
20160122060000,820.0,846.24,103.2,64,71.5,100,68.4,74.7,71.7
20160122061500,820.0,833.12,101.6,64,71.5,100,68.4,74.7,71.7
20160122063000,820.0,821.64,100.2,64,71.5,100,68.4,74.7,71.7
20160122064500,820.0,833.12,101.6,64,72.6,100,68.4,74.7,71.7
20160122070000,820.0,808.52,98.6,64,76.3,100,68.4,74.7,71.7
20160122071500,820.0,821.64,100.2,64,76.3,100,68.4,74.7,71.7
20160122073000,820.0,821.64,100.2,64,74.6,100,68.3,74.7,71.7
20160122074500,820.0,821.64,100.2,64,74.6,100,68.3,74.7,71.7
20160122080000,820.0,833.12,101.6,64,70.6,100,68.3,74.7,71.7
20160122081500,820.0,846.24,103.2,64,73.9,100,68.3,74.7,71.7
20160122083000,820.0,808.52,98.6,64,72.0,100,68.4,74.7,71.7
20160122084500,820.0,833.12,101.6,64,71.2,100,68.4,74.7,71.7
20160122090000,820.0,846.24,103.2,64,74.5,100,68.4,74.7,71.7
20160122091500,820.0,833.12,101.6,64,76.2,100,68.5,74.7,71.7
20160122093000,820.0,833.12,101.6,64,74.8,100,68.5,74.7,71.7
20160122094500,820.0,808.52,98.6,64,73.0,100,68.5,74.7,71.7
20160122100000,820.0,821.64,100.2,64,71.1,100,68.6,74.7,71.7
20160122101500,820.0,795.4,97.0,64,73.0,100,68.6,74.7,71.7
20160122103000,820.0,833.12,101.6,64,71.1,100,68.6,74.7,71.7
20160122104500,820.0,821.64,100.2,64,71.1,100,68.6,74.7,71.7
20160122110000,820.0,795.4,97.0,65,75.5,100,68.6,74.7,71.7
20160122111500,820.0,808.52,98.6,65,75.5,100,68.6,74.7,71.7
20160122113000,820.0,808.52,98.6,65,76.3,100,68.6,74.7,71.7
20160122114500,820.0,808.52,98.6,65,73.8,100,68.7,74.7,71.7
20160122120000,820.0,808.52,98.6,65,73.8,100,68.6,74.7,71.7
20160122121500,820.0,821.64,100.2,65,72.1,100,68.6,74.7,71.7
20160122123000,820.0,808.52,98.6,65,73.2,100,68.7,74.7,71.7
20160122124500,820.0,808.52,98.6,65,73.2,100,68.7,74.7,71.7
20160122130000,820.0,833.12,101.6,65,75.9,100,68.7,74.7,71.7
20160122131500,820.0,821.64,100.2,65,75.9,100,68.7,74.7,71.7
20160122133000,820.0,821.64,100.2,65,76.8,100,68.7,74.7,71.7
20160122134500,820.0,833.12,101.6,65,71.9,100,68.7,74.7,71.7
20160122140000,820.0,833.12,101.6,65,71.9,100,68.8,74.7,71.7
20160122141500,820.0,821.64,100.2,64,71.9,100,68.8,74.7,71.7
20160122143000,820.0,795.4,97.0,64,71.9,100,68.9,74.7,71.7
20160122144500,820.0,821.64,100.2,64,73.3,100,68.9,74.7,71.7
20160122150000,820.0,821.64,100.2,64,75.9,100,68.9,74.7,71.7
20160122151500,820.0,821.64,100.2,64,76.8,100,69.0,74.7,71.7
20160122153000,820.0,821.64,100.2,64,74.8,100,69.0,74.7,71.7
20160122154500,820.0,833.12,101.6,64,76.1,100,69.0,74.7,71.7
20160122160000,820.0,833.12,101.6,64,71.1,100,69.0,74.7,71.7
20160122161500,820.0,821.64,100.2,64,71.1,100,69.0,74.7,71.7
20160122163000,820.0,808.52,98.6,64,72.5,100,69.0,74.7,71.7
20160122164500,820.0,808.52,98.6,64,75.5,100,69.0,74.7,71.7
20160122170000,820.0,821.64,100.2,64,75.5,100,69.0,74.7,71.7
20160122171500,820.0,821.64,100.2,64,75.5,100,68.9,74.7,71.7
20160122173000,820.0,821.64,100.2,64,74.4,100,68.9,74.7,71.7
20160122174500,820.0,821.64,100.2,64,73.4,100,68.9,74.7,71.7
20160122180000,820.0,821.64,100.2,64,72.0,100,68.9,74.7,71.7
20160122181500,820.0,821.64,100.2,64,75.9,100,68.9,74.7,71.7
20160122183000,820.0,833.12,101.6,64,76.7,100,68.9,74.7,71.7
20160122184500,820.0,821.64,100.2,64,76.7,100,68.9,74.7,71.7
20160122190000,820.0,833.12,101.6,64,76.7,100,69.1,74.7,71.7
20160122191500,820.0,821.64,100.2,64,74.8,100,69.1,74.7,71.7
20160122193000,820.0,833.12,101.6,64,74.8,100,69.1,74.7,71.7
20160122194500,820.0,833.12,101.6,64,72.4,100,69.1,74.7,71.7
20160122200000,820.0,821.64,100.2,64,72.4,100,69.1,74.7,71.7
20160122201500,820.0,833.12,101.6,64,71.1,100,69.1,74.7,71.7
20160122203000,820.0,821.64,100.2,64,72.5,100,69.1,74.7,71.7
20160122204500,820.0,833.12,101.6,64,80.2,100,69.1,74.8,71.8
20160122210000,820.0,833.12,101.6,64,81.5,100,69.1,74.7,71.7
20160122211500,820.0,833.12,101.6,64,76.8,100,69.1,74.7,71.7
20160122213000,820.0,821.64,100.2,64,82.5,100,69.2,74.7,71.7
20160122214500,820.0,821.64,100.2,64,81.1,100,69.2,74.7,71.7
20160122220000,820.0,808.52,98.6,64,77.3,100,69.3,74.7,71.7
20160122221500,820.0,821.64,100.2,64,82.0,100,69.3,74.7,71.7
20160122223000,820.0,833.12,101.6,64,80.6,100,69.4,74.7,71.7
20160122224500,820.0,821.64,100.2,64,81.5,100,69.5,74.7,71.7
20160122230000,820.0,821.64,100.2,64,76.8,100,69.5,74.7,71.7
20160122231500,820.0,833.12,101.6,64,81.5,100,69.6,74.7,71.7
20160122233000,820.0,833.12,101.6,64,77.3,100,69.6,74.7,71.7
20160122234500,820.0,833.12,101.6,64,82.0,100,69.6,74.7,71.7
20160123000000,820.0,808.52,98.6,64,80.1,100,69.6,74.7,71.7
20160123001500,820.0,821.64,100.2,64,82.0,100,69.7,74.7,71.7
20160123003000,820.0,821.64,100.2,64,81.1,100,69.7,74.7,71.7
20160123004500,820.0,808.52,98.6,64,74.4,100,69.7,74.7,71.7
20160123010000,820.0,821.64,100.2,64,72.4,100,69.6,74.7,71.7
20160123011500,820.0,846.24,103.2,66,56.0,100,69.6,74.7,71.7
20160123013000,820.0,795.4,97.0,64,56.0,100,69.3,74.7,71.7
20160123014500,820.0,808.52,98.6,64,73.9,100,69.0,74.7,71.7
20160123020000,820.0,795.4,97.0,64,73.9,100,68.9,74.7,71.7
20160123021500,820.0,808.52,98.6,64,71.7,100,68.8,74.7,71.7
20160123023000,820.0,808.52,98.6,64,69.2,100,68.8,74.7,71.7
20160123024500,820.0,821.64,100.2,64,70.6,100,68.8,74.7,71.7
20160123030000,820.0,808.52,98.6,64,70.6,100,68.8,74.7,71.7
20160123031500,820.0,795.4,97.0,64,70.6,100,68.7,74.7,71.7
20160123033000,820.0,808.52,98.6,64,73.4,100,68.7,74.7,71.7
20160123034500,820.0,808.52,98.6,64,72.4,100,68.7,74.7,71.7
20160123040000,820.0,821.64,100.2,64,70.5,100,68.7,74.7,71.7
20160123041500,820.0,821.64,100.2,64,69.2,100,68.7,74.7,71.7
20160123043000,820.0,808.52,98.6,64,70.7,100,68.6,74.7,71.7
20160123044500,820.0,821.64,100.2,64,70.7,100,68.6,74.7,71.7
20160123050000,820.0,795.4,97.0,64,73.4,100,68.6,74.7,71.7
20160123051500,820.0,821.64,100.2,64,72.5,100,68.6,74.7,71.7
20160123053000,820.0,821.64,100.2,64,72.5,100,68.5,74.7,71.7
20160123054500,820.0,821.64,100.2,64,71.7,100,68.4,74.7,71.7
20160123060000,820.0,808.52,98.6,64,69.4,100,68.4,74.7,71.7
20160123061500,820.0,833.12,101.6,64,72.4,100,68.3,74.7,71.7
20160123063000,820.0,821.64,100.2,64,72.4,100,68.2,74.7,71.7
20160123064500,820.0,808.52,98.6,64,69.1,100,68.1,74.7,71.7
20160123070000,820.0,821.64,100.2,64,69.1,100,68.0,74.7,71.7
20160123071500,820.0,821.64,100.2,64,72.4,100,67.9,74.7,71.7
20160123073000,820.0,821.64,100.2,64,72.4,100,67.9,74.7,71.7
20160123074500,820.0,821.64,100.2,64,71.0,100,67.7,74.7,71.7
20160123080000,820.0,821.64,100.2,64,72.9,100,67.7,74.7,71.7
20160123081500,820.0,833.12,101.6,64,69.2,100,67.7,74.7,71.7
20160123083000,820.0,821.64,100.2,64,71.0,100,67.6,74.7,71.7
20160123084500,820.0,833.12,101.6,64,69.7,100,67.6,74.7,71.7
20160123090000,820.0,808.52,98.6,64,71.6,100,67.6,74.7,71.7
20160123091500,820.0,821.64,100.2,64,75.3,100,67.6,74.7,71.7
20160123093000,820.0,821.64,100.2,64,75.3,100,67.6,74.7,71.7
20160123094500,820.0,808.52,98.6,64,74.4,100,67.6,74.7,71.7
20160123100000,820.0,821.64,100.2,64,76.3,100,67.6,74.7,71.7
20160123101500,820.0,821.64,100.2,64,71.6,100,67.6,74.7,71.7
20160123103000,820.0,821.64,100.2,64,72.4,100,67.7,74.7,71.7
20160123104500,820.0,821.64,100.2,64,70.6,100,67.7,74.7,71.7
20160123110000,820.0,821.64,100.2,64,76.1,100,67.7,74.7,71.7
20160123111500,820.0,821.64,100.2,64,76.1,100,67.8,74.7,71.7
20160123113000,820.0,821.64,100.2,64,75.2,100,67.9,74.7,71.7
20160123114500,820.0,821.64,100.2,64,74.4,100,67.9,74.7,71.7
20160123120000,820.0,821.64,100.2,64,71.1,100,67.9,74.7,71.7
20160123121500,820.0,821.64,100.2,64,72.2,100,68.0,74.7,71.7
20160123123000,820.0,808.52,98.6,64,72.2,100,68.0,74.7,71.7
20160123124500,820.0,808.52,98.6,64,71.1,100,68.1,74.8,71.8
20160123130000,820.0,808.52,98.6,64,73.5,100,68.1,74.8,71.8
20160123131500,820.0,821.64,100.2,64,75.4,100,68.1,74.8,71.8
20160123133000,820.0,821.64,100.2,64,75.4,100,68.1,74.8,71.8
20160123134500,820.0,808.52,98.6,64,73.4,100,68.1,74.8,71.8
20160123140000,820.0,821.64,100.2,64,72.0,100,68.2,74.8,71.8
20160123141500,820.0,821.64,100.2,64,71.1,100,68.2,74.7,71.7
20160123143000,820.0,808.52,98.6,64,73.4,100,68.2,74.8,71.8
20160123144500,820.0,808.52,98.6,64,73.4,100,68.3,74.7,71.7
20160123150000,820.0,821.64,100.2,64,76.0,100,68.4,74.7,71.7
20160123151500,820.0,821.64,100.2,64,76.0,100,68.4,74.8,71.8
20160123153000,820.0,808.52,98.6,64,76.8,100,68.5,74.7,71.7
20160123154500,820.0,795.4,97.0,64,74.2,100,68.6,74.8,71.8
20160123160000,820.0,821.64,100.2,65,71.0,100,68.6,74.7,71.7
20160123161500,820.0,808.52,98.6,65,72.1,100,68.6,74.7,71.7
20160123163000,820.0,821.64,100.2,65,72.1,100,68.7,74.8,71.8
20160123164500,820.0,821.64,100.2,65,73.0,100,68.7,74.7,71.7
20160123170000,820.0,821.64,100.2,65,74.4,100,68.7,74.8,71.8
20160123171500,820.0,821.64,100.2,65,76.8,100,68.8,74.7,71.7
20160123173000,820.0,821.64,100.2,65,76.8,100,68.8,74.7,71.7
20160123174500,820.0,808.52,98.6,65,73.9,100,68.8,74.7,71.7
20160123180000,820.0,821.64,100.2,65,71.0,100,68.9,74.7,71.7
20160123181500,820.0,821.64,100.2,65,72.4,100,68.9,74.7,71.7
20160123183000,820.0,821.64,100.2,65,72.4,100,68.9,74.7,71.7
20160123184500,820.0,821.64,100.2,65,72.4,100,68.9,74.7,71.7
20160123190000,820.0,833.12,101.6,65,74.9,100,68.9,74.7,71.7
20160123191500,820.0,821.64,100.2,65,74.9,100,68.9,74.7,71.7
20160123193000,820.0,821.64,100.2,65,74.9,100,68.9,74.8,71.8
20160123194500,820.0,821.64,100.2,65,72.5,100,68.9,74.8,71.8
20160123200000,820.0,821.64,100.2,65,70.1,100,68.9,74.7,71.7
20160123201500,820.0,821.64,100.2,65,73.4,100,68.9,74.8,71.8
20160123203000,820.0,821.64,100.2,65,71.7,100,68.9,74.7,71.7
20160123204500,820.0,833.12,101.6,65,70.6,100,68.9,74.8,71.8
20160123210000,820.0,833.12,101.6,65,72.3,100,68.9,74.8,71.8
20160123211500,820.0,833.12,101.6,65,74.8,100,68.9,74.7,71.7
20160123213000,820.0,821.64,100.2,65,73.8,100,68.9,74.7,71.7
20160123214500,820.0,833.12,101.6,65,73.8,100,68.8,74.7,71.7
20160123220000,820.0,833.12,101.6,65,70.1,100,68.8,74.8,71.8
20160123221500,820.0,821.64,100.2,65,70.1,100,68.8,74.8,71.8
20160123223000,820.0,846.24,103.2,65,69.2,100,68.7,74.7,71.7
20160123224500,820.0,821.64,100.2,65,69.2,100,68.7,74.8,71.8
20160123230000,820.0,833.12,101.6,65,71.6,100,68.7,74.7,71.7
20160123231500,820.0,833.12,101.6,65,73.5,100,68.6,74.7,71.7
20160123233000,820.0,833.12,101.6,65,73.5,100,68.6,74.7,71.7
20160123234500,820.0,833.12,101.6,65,71.7,100,68.6,74.8,71.8
20160124000000,820.0,833.12,101.6,65,69.0,100,68.5,74.7,71.7
20160124001500,820.0,833.12,101.6,65,68.2,100,68.4,74.8,71.8
20160124003000,820.0,833.12,101.6,65,70.1,100,68.4,74.8,71.8
20160124004500,820.0,833.12,101.6,65,72.9,100,68.3,74.8,71.8
20160124010000,820.0,833.12,101.6,65,72.9,100,68.3,74.7,71.7
20160124011500,820.0,833.12,101.6,65,72.9,100,68.3,74.8,71.8
20160124013000,820.0,833.12,101.6,65,71.5,100,68.2,74.8,71.8
20160124014500,820.0,833.12,101.6,65,70.5,100,68.1,74.8,71.8
20160124020000,820.0,833.12,101.6,64,69.3,100,68.1,74.8,71.8
20160124021500,820.0,833.12,101.6,64,68.2,100,68.0,74.7,71.7
20160124023000,820.0,833.12,101.6,64,72.9,100,67.9,74.8,71.8
20160124024500,820.0,833.12,101.6,64,68.2,100,67.9,74.8,71.8
20160124030000,820.0,833.12,101.6,64,70.1,100,67.8,74.8,71.8
20160124031500,820.0,821.64,100.2,64,72.9,100,67.8,74.7,71.7
20160124033000,820.0,833.12,101.6,64,73.9,100,67.7,74.8,71.8
20160124034500,820.0,833.12,101.6,64,71.0,100,67.7,74.7,71.7
20160124040000,820.0,833.12,101.6,64,68.6,100,67.7,74.7,71.7
20160124041500,820.0,821.64,100.2,64,68.6,100,67.7,74.8,71.8
20160124043000,820.0,821.64,100.2,64,68.6,100,67.6,74.8,71.8
20160124044500,820.0,821.64,100.2,64,67.3,100,67.6,74.8,71.8
20160124050000,820.0,821.64,100.2,64,69.2,100,67.5,74.8,71.8
20160124051500,820.0,833.12,101.6,64,73.4,100,67.4,74.8,71.8
20160124053000,820.0,821.64,100.2,64,71.4,100,67.4,74.8,71.8
20160124054500,820.0,833.12,101.6,64,68.6,100,67.4,74.8,71.8
20160124060000,820.0,821.64,100.2,64,69.6,100,67.3,74.8,71.8
20160124061500,820.0,833.12,101.6,64,68.7,100,67.3,74.8,71.8
20160124063000,820.0,846.24,103.2,64,68.7,100,67.2,74.8,71.8
20160124064500,820.0,846.24,103.2,64,66.8,100,67.2,74.8,71.8
20160124070000,820.0,833.12,101.6,64,67.9,100,67.2,74.8,71.8
20160124071500,820.0,833.12,101.6,64,71.1,100,67.1,74.8,71.8
20160124073000,820.0,833.12,101.6,64,72.0,100,67.1,74.8,71.8
20160124074500,820.0,846.24,103.2,64,72.9,100,67.1,74.8,71.8
20160124080000,820.0,833.12,101.6,64,68.5,100,67.1,74.8,71.8
20160124081500,820.0,833.12,101.6,64,68.5,100,67.1,74.8,71.8
20160124083000,820.0,821.64,100.2,64,71.0,100,67.1,74.8,71.8
20160124084500,820.0,821.64,100.2,64,74.8,100,67.1,74.8,71.8
20160124090000,820.0,833.12,101.6,64,72.6,100,67.1,74.8,71.8
20160124091500,820.0,833.12,101.6,64,75.9,100,67.2,74.8,71.8
20160124093000,820.0,833.12,101.6,64,75.9,100,67.2,74.8,71.8
20160124094500,820.0,821.64,100.2,64,75.9,100,67.2,74.8,71.8
20160124100000,820.0,821.64,100.2,64,71.1,100,67.3,74.8,71.8
20160124101500,820.0,821.64,100.2,64,71.1,100,67.4,74.8,71.8
20160124103000,820.0,821.64,100.2,64,72.9,100,67.4,74.8,71.8
20160124104500,820.0,821.64,100.2,64,71.1,100,67.5,74.8,71.8
20160124110000,820.0,821.64,100.2,64,73.0,100,67.6,74.8,71.8
20160124111500,820.0,833.12,101.6,64,75.9,100,67.7,74.8,71.8
20160124113000,820.0,821.64,100.2,64,76.8,100,67.7,74.7,71.7
20160124114500,820.0,821.64,100.2,64,74.4,100,67.8,74.7,71.7
20160124120000,820.0,821.64,100.2,64,71.8,100,67.8,74.7,71.7
20160124121500,820.0,821.64,100.2,64,71.8,100,67.9,74.7,71.7
20160124123000,820.0,821.64,100.2,64,71.8,100,67.9,74.7,71.7
20160124124500,820.0,821.64,100.2,64,71.8,100,67.9,74.7,71.7
20160124130000,820.0,821.64,100.2,64,73.5,100,68.0,74.8,71.8
20160124131500,820.0,833.12,101.6,64,76.8,100,68.0,74.7,71.7
20160124133000,820.0,808.52,98.6,64,78.2,100,68.1,74.8,71.8
20160124134500,820.0,821.64,100.2,64,72.9,100,68.1,74.8,71.8
20160124140000,820.0,808.52,98.6,64,72.9,100,68.2,74.8,71.8
20160124141500,820.0,821.64,100.2,64,75.7,100,68.2,74.7,71.7
20160124143000,820.0,808.52,98.6,64,72.9,100,68.3,74.8,71.8
20160124144500,820.0,808.52,98.6,64,72.9,100,68.4,74.8,71.8
20160124150000,820.0,808.52,98.6,64,72.9,100,68.5,74.7,71.7
20160124151500,820.0,808.52,98.6,64,73.9,100,68.6,74.8,71.8
20160124153000,820.0,808.52,98.6,64,74.9,100,68.6,74.7,71.7
20160124154500,820.0,808.52,98.6,64,76.2,100,68.7,74.7,71.7
20160124160000,820.0,808.52,98.6,64,72.5,100,68.8,74.7,71.7
20160124161500,820.0,808.52,98.6,65,72.5,100,68.9,74.7,71.7
20160124163000,820.0,808.52,98.6,65,77.8,100,68.9,74.7,71.7
20160124164500,820.0,795.4,97.0,65,72.1,100,69.0,74.7,71.7
20160124170000,820.0,833.12,101.6,65,74.5,100,69.1,74.7,71.7
20160124171500,820.0,821.64,100.2,65,73.0,100,69.1,74.7,71.7
20160124173000,820.0,808.52,98.6,65,73.0,100,69.1,74.7,71.7
20160124174500,820.0,821.64,100.2,65,74.0,100,69.2,74.7,71.7
20160124180000,820.0,808.52,98.6,65,74.8,100,69.2,74.7,71.7
20160124181500,820.0,808.52,98.6,65,75.8,100,69.2,74.7,71.7
20160124183000,820.0,833.12,101.6,65,72.6,100,69.3,74.7,71.7
20160124184500,820.0,821.64,100.2,65,73.5,100,69.3,74.7,71.7
20160124190000,820.0,808.52,98.6,65,75.8,100,69.3,74.7,71.7
20160124191500,820.0,821.64,100.2,65,72.9,100,69.3,74.7,71.7
20160124193000,820.0,821.64,100.2,65,72.9,100,69.3,74.7,71.7
20160124194500,820.0,821.64,100.2,65,72.9,100,69.3,74.7,71.7
20160124200000,820.0,808.52,98.6,65,76.3,100,69.3,74.7,71.7
20160124201500,820.0,821.64,100.2,65,76.3,100,69.4,74.7,71.7
20160124203000,820.0,808.52,98.6,65,71.9,100,69.4,74.7,71.7
20160124204500,820.0,821.64,100.2,65,73.0,100,69.4,74.7,71.7
20160124210000,820.0,821.64,100.2,65,71.6,100,69.4,74.7,71.7
20160124211500,820.0,821.64,100.2,65,74.1,100,69.4,74.7,71.7
20160124213000,820.0,833.12,101.6,65,76.3,100,69.4,74.7,71.7
20160124214500,820.0,821.64,100.2,65,76.3,100,69.4,74.7,71.7
20160124220000,820.0,821.64,100.2,65,74.3,100,69.3,74.7,71.7
20160124221500,820.0,821.64,100.2,65,71.4,100,69.3,74.7,71.7
20160124223000,820.0,833.12,101.6,65,70.6,100,69.3,74.7,71.7
20160124224500,820.0,821.64,100.2,65,72.0,100,69.3,74.7,71.7
20160124230000,820.0,821.64,100.2,65,70.9,100,69.3,74.7,71.7
20160124231500,820.0,821.64,100.2,65,72.1,100,69.3,74.7,71.7
20160124233000,820.0,833.12,101.6,65,75.3,100,69.3,74.7,71.7
20160124234500,820.0,833.12,101.6,65,75.3,100,69.3,74.7,71.7
20160125000000,820.0,833.12,101.6,65,75.3,100,69.3,74.7,71.7
20160125001500,820.0,833.12,101.6,65,71.8,100,69.3,74.7,71.7
20160125003000,820.0,833.12,101.6,65,70.1,100,69.2,74.7,71.7
20160125004500,820.0,821.64,100.2,65,72.0,100,69.2,74.7,71.7
20160125010000,820.0,821.64,100.2,65,71.1,100,69.2,74.7,71.7
20160125011500,820.0,821.64,100.2,65,74.4,100,69.3,74.7,71.7
20160125013000,820.0,833.12,101.6,65,76.5,100,69.3,74.7,71.7
20160125014500,820.0,821.64,100.2,65,75.3,100,69.3,74.7,71.7
20160125020000,820.0,833.12,101.6,65,75.3,100,69.3,74.7,71.7
20160125021500,820.0,846.24,103.2,65,72.4,100,69.3,74.7,71.7
20160125023000,820.0,833.12,101.6,65,70.6,100,69.3,74.7,71.7
20160125024500,820.0,833.12,101.6,65,72.4,100,69.3,74.7,71.7
20160125030000,820.0,821.64,100.2,65,71.6,100,69.3,74.7,71.7
20160125031500,820.0,833.12,101.6,65,73.9,100,69.3,74.7,71.7
20160125033000,820.0,833.12,101.6,65,77.4,100,69.3,74.7,71.7
20160125034500,820.0,821.64,100.2,65,72.4,100,69.4,74.7,71.7
20160125040000,820.0,833.12,101.6,65,71.6,100,69.4,74.7,71.7
20160125041500,820.0,821.64,100.2,65,74.4,100,69.4,74.7,71.7
20160125043000,820.0,833.12,101.6,65,73.4,100,69.4,74.7,71.7
20160125044500,820.0,833.12,101.6,65,73.4,100,69.5,74.7,71.7
20160125050000,820.0,833.12,101.6,65,71.5,100,69.5,74.7,71.7
20160125051500,820.0,821.64,100.2,65,72.4,100,69.4,74.7,71.7
20160125053000,820.0,833.12,101.6,65,76.2,100,69.5,74.7,71.7
20160125054500,820.0,821.64,100.2,65,76.2,100,69.5,74.7,71.7
20160125060000,820.0,821.64,100.2,65,73.4,100,69.5,74.7,71.7
20160125061500,820.0,821.64,100.2,65,73.4,100,69.6,74.7,71.7
20160125063000,820.0,821.64,100.2,65,74.9,100,69.6,74.7,71.7
20160125064500,820.0,808.52,98.6,65,77.2,100,69.6,74.7,71.7
20160125070000,820.0,833.12,101.6,65,81.1,100,69.7,74.7,71.7
20160125071500,820.0,821.64,100.2,65,72.9,100,69.7,74.7,71.7
20160125073000,820.0,821.64,100.2,65,76.4,100,69.8,74.7,71.7
20160125074500,820.0,833.12,101.6,65,71.5,100,69.8,74.7,71.7
20160125080000,820.0,821.64,100.2,65,71.5,100,69.8,74.7,71.7
20160125081500,820.0,821.64,100.2,65,74.3,100,69.8,74.7,71.7
20160125083000,820.0,846.24,103.2,65,77.2,100,69.9,74.7,71.7
20160125084500,820.0,821.64,100.2,64,71.4,100,69.8,74.7,71.7
20160125090000,820.0,821.64,100.2,64,71.4,100,69.9,74.7,71.7
20160125091500,820.0,821.64,100.2,64,74.0,100,69.8,74.7,71.7
20160125093000,820.0,808.52,98.6,64,78.2,100,69.8,74.7,71.7
20160125094500,820.0,821.64,100.2,64,72.1,100,69.8,74.7,71.7
20160125100000,820.0,808.52,98.6,64,73.5,100,69.7,74.7,71.7
20160125101500,820.0,833.12,101.6,64,76.8,100,69.8,74.7,71.7
20160125103000,820.0,808.52,98.6,64,77.7,100,69.7,74.7,71.7
20160125104500,820.0,821.64,100.2,64,72.9,100,69.8,74.7,71.7
20160125110000,820.0,821.64,100.2,64,74.0,100,69.8,74.7,71.7
20160125111500,820.0,821.64,100.2,64,77.8,100,69.9,74.7,71.7
20160125113000,820.0,821.64,100.2,64,72.5,100,70.0,74.7,71.7
20160125114500,820.0,833.12,101.6,64,73.5,100,69.9,74.7,71.7
20160125120000,820.0,821.64,100.2,64,76.4,100,69.9,74.7,71.7
20160125121500,820.0,821.64,100.2,64,74.3,100,69.9,74.7,71.7
20160125123000,820.0,821.64,100.2,64,72.5,100,69.9,74.7,71.7
20160125124500,820.0,821.64,100.2,64,72.5,100,69.9,74.7,71.7
20160125130000,820.0,821.64,100.2,64,76.8,100,70.0,74.7,71.7
20160125131500,820.0,821.64,100.2,64,76.8,100,70.0,74.7,71.7
20160125133000,820.0,821.64,100.2,64,73.4,100,70.0,74.7,71.7
20160125134500,820.0,808.52,98.6,64,73.4,100,70.0,74.7,71.7
20160125140000,820.0,821.64,100.2,64,75.7,100,70.0,74.7,71.7
20160125141500,820.0,821.64,100.2,64,72.0,100,70.1,74.7,71.7
20160125143000,820.0,808.52,98.6,64,76.2,100,70.1,74.7,71.7
20160125144500,820.0,821.64,100.2,64,76.2,100,70.2,74.7,71.7
20160125150000,820.0,808.52,98.6,64,81.1,100,70.2,74.7,71.7
20160125151500,820.0,821.64,100.2,64,76.4,100,70.2,74.7,71.7
20160125153000,820.0,821.64,100.2,64,81.1,100,70.3,74.7,71.7
20160125154500,820.0,821.64,100.2,64,75.6,100,70.3,74.7,71.7
20160125160000,820.0,821.64,100.2,64,80.9,100,70.3,74.7,71.7
20160125161500,820.0,821.64,100.2,64,82.0,100,70.4,74.7,71.7
20160125163000,820.0,821.64,100.2,64,76.8,100,70.4,74.7,71.7
