PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125164500,820.0,833.12,101.6,64,74.0,100,70.4,74.7,71.7
20160125170000,820.0,808.52,98.6,64,79.6,100,70.4,74.7,71.7
20160125171500,820.0,821.64,100.2,64,75.9,100,70.4,74.7,71.7
20160125173000,820.0,833.12,101.6,64,74.4,100,70.4,74.7,71.7
20160125174500,820.0,821.64,100.2,64,72.4,100,70.4,74.7,71.7
20160125180000,820.0,821.64,100.2,64,73.2,100,70.4,74.7,71.7
20160125181500,820.0,808.52,98.6,64,73.2,100,70.3,74.7,71.7
20160125183000,820.0,808.52,98.6,64,76.4,100,70.3,74.7,71.7
20160125184500,820.0,821.64,100.2,64,72.5,100,70.3,74.7,71.7
20160125190000,820.0,808.52,98.6,64,72.5,100,70.3,74.7,71.7
20160125191500,820.0,821.64,100.2,64,72.5,100,70.2,74.7,71.7
20160125193000,820.0,821.64,100.2,64,77.1,100,70.2,74.7,71.7
20160125194500,820.0,808.52,98.6,64,78.2,100,70.2,74.7,71.7
20160125200000,820.0,821.64,100.2,64,72.0,100,70.2,74.7,71.7
20160125201500,820.0,808.52,98.6,64,73.0,100,70.2,74.7,71.7
20160125203000,820.0,821.64,100.2,64,73.0,100,70.1,74.7,71.7
20160125204500,820.0,808.52,98.6,64,77.7,100,70.1,74.7,71.7
20160125210000,820.0,808.52,98.6,64,71.6,100,70.0,74.7,71.7
20160125211500,820.0,808.52,98.6,64,73.0,100,70.0,74.7,71.7
20160125213000,820.0,821.64,100.2,64,76.4,100,70.0,74.7,71.7
20160125214500,820.0,808.52,98.6,64,75.3,100,70.0,74.7,71.7
20160125220000,820.0,821.64,100.2,64,73.0,100,70.0,74.7,71.7
20160125221500,820.0,821.64,100.2,64,72.0,100,70.0,74.7,71.7
20160125223000,820.0,808.52,98.6,64,73.6,100,70.0,74.7,71.7
20160125224500,820.0,833.12,101.6,64,77.1,100,70.0,74.7,71.7
20160125230000,820.0,808.52,98.6,64,73.8,100,70.0,74.7,71.7
20160125231500,820.0,808.52,98.6,64,73.0,100,70.0,74.7,71.7
20160125233000,820.0,808.52,98.6,64,75.9,100,70.0,74.7,71.7
20160125234500,820.0,808.52,98.6,64,75.9,100,70.0,74.7,71.7
20160126000000,820.0,808.52,98.6,64,78.7,100,70.0,74.7,71.7
20160126001500,820.0,808.52,98.6,64,81.2,100,70.0,74.7,71.7
20160126003000,820.0,808.52,98.6,64,75.9,100,70.0,74.7,71.7
20160126004500,820.0,808.52,98.6,64,79.7,100,70.1,74.7,71.7
20160126010000,820.0,808.52,98.6,64,81.1,100,70.1,74.7,71.7
20160126011500,820.0,808.52,98.6,64,75.4,100,70.2,74.7,71.7
20160126013000,820.0,808.52,98.6,64,80.2,100,70.2,74.7,71.7
20160126014500,820.0,808.52,98.6,64,80.2,100,70.2,74.7,71.7
20160126020000,820.0,821.64,100.2,64,75.9,100,70.3,74.7,71.7
20160126021500,820.0,808.52,98.6,64,81.0,100,70.3,74.7,71.7
20160126023000,820.0,808.52,98.6,64,79.6,100,70.3,74.7,71.7
20160126024500,820.0,808.52,98.6,64,75.9,100,70.3,74.7,71.7
20160126030000,820.0,795.4,97.0,64,82.1,100,70.3,74.7,71.7
20160126031500,820.0,808.52,98.6,64,78.1,100,70.4,74.7,71.7
20160126033000,820.0,821.64,100.2,64,77.0,100,70.4,74.7,71.7
20160126034500,820.0,808.52,98.6,64,82.0,100,70.4,74.7,71.7
20160126040000,820.0,821.64,100.2,64,75.9,100,70.4,74.7,71.7
20160126041500,820.0,821.64,100.2,64,80.7,100,70.4,74.7,71.7
20160126043000,820.0,808.52,98.6,64,80.7,100,70.4,74.7,71.7
20160126044500,820.0,821.64,100.2,64,75.9,100,70.4,74.7,71.7
20160126050000,820.0,808.52,98.6,64,79.9,100,70.5,74.7,71.7
20160126051500,820.0,808.52,98.6,64,79.9,100,70.5,74.7,71.7
20160126053000,820.0,795.4,97.0,64,76.8,100,70.5,74.7,71.7
20160126054500,820.0,795.4,97.0,64,82.5,100,70.5,74.7,71.7
20160126060000,820.0,821.64,100.2,64,75.8,100,70.5,74.7,71.7
20160126061500,820.0,808.52,98.6,65,76.8,100,70.5,74.7,71.7
20160126063000,820.0,833.12,101.6,65,79.8,100,70.5,74.7,71.7
20160126064500,820.0,821.64,100.2,65,75.3,100,70.5,74.7,71.7
20160126070000,820.0,821.64,100.2,65,79.6,100,70.5,74.7,71.7
20160126071500,820.0,833.12,101.6,65,79.6,100,70.6,74.7,71.7
20160126073000,820.0,808.52,98.6,65,77.3,100,70.7,74.7,71.7
20160126074500,820.0,821.64,100.2,65,75.9,100,70.7,74.7,71.7
20160126080000,820.0,821.64,100.2,65,81.5,100,70.7,74.7,71.7
20160126081500,820.0,821.64,100.2,64,75.5,100,70.7,74.7,71.7
20160126083000,820.0,833.12,101.6,64,76.8,100,70.7,74.7,71.7
20160126084500,820.0,821.64,100.2,64,81.5,100,70.7,74.7,71.7
20160126090000,820.0,821.64,100.2,64,74.0,100,70.7,74.7,71.7
20160126091500,820.0,833.12,101.6,64,74.0,100,70.7,74.7,71.7
20160126093000,820.0,833.12,101.6,64,76.8,100,70.8,74.7,71.7
20160126094500,820.0,821.64,100.2,64,81.5,100,70.8,74.7,71.7
20160126100000,820.0,833.12,101.6,64,74.9,100,70.9,74.7,71.7
20160126101500,820.0,821.64,100.2,64,81.5,100,70.9,74.7,71.7
20160126103000,820.0,821.64,100.2,64,75.4,100,71.0,74.7,71.7
20160126104500,820.0,833.12,101.6,64,81.5,100,71.0,74.7,71.7
20160126110000,820.0,821.64,100.2,64,78.1,100,71.0,74.7,71.7
20160126111500,820.0,821.64,100.2,64,72.4,100,71.0,74.7,71.7
20160126113000,820.0,833.12,101.6,64,79.6,100,71.0,74.7,71.7
20160126114500,820.0,833.12,101.6,64,79.6,100,70.9,74.7,71.7
20160126120000,820.0,821.64,100.2,64,80.6,100,70.9,74.7,71.7
20160126121500,820.0,833.12,101.6,64,75.6,100,70.9,74.7,71.7
20160126123000,820.0,833.12,101.6,64,74.4,100,70.9,74.7,71.7
20160126124500,820.0,833.12,101.6,64,76.4,100,70.9,74.7,71.7
20160126130000,820.0,833.12,101.6,64,74.0,100,70.8,74.7,71.7
20160126131500,820.0,833.12,101.6,64,71.6,100,70.8,74.7,71.7
20160126133000,820.0,833.12,101.6,64,79.5,100,70.8,74.7,71.7
20160126134500,820.0,821.64,100.2,64,74.4,100,70.8,74.7,71.7
20160126140000,820.0,808.52,98.6,64,80.6,100,70.8,74.7,71.7
20160126141500,820.0,833.12,101.6,64,74.9,100,70.8,74.7,71.7
20160126143000,820.0,833.12,101.6,64,78.2,100,70.8,74.7,71.7
20160126144500,820.0,821.64,100.2,64,80.2,100,70.8,74.7,71.7
20160126150000,820.0,833.12,101.6,64,75.7,100,70.7,74.7,71.7
20160126151500,820.0,821.64,100.2,65,77.3,100,70.7,74.7,71.7
20160126153000,820.0,833.12,101.6,65,80.6,100,70.7,74.7,71.7
20160126154500,820.0,833.12,101.6,64,74.8,100,70.7,74.7,71.7
20160126160000,820.0,833.12,101.6,64,80.7,100,70.7,74.7,71.7
20160126161500,820.0,821.64,100.2,64,78.6,100,70.7,74.7,71.7
20160126163000,820.0,821.64,100.2,64,81.5,100,70.7,74.7,71.7
20160126164500,820.0,808.52,98.6,64,76.2,100,70.7,74.7,71.7
20160126170000,820.0,808.52,98.6,64,81.6,100,70.7,74.7,71.7
20160126171500,820.0,821.64,100.2,64,76.4,100,70.6,74.7,71.7
20160126173000,820.0,808.52,98.6,64,80.8,100,70.7,74.7,71.7
20160126174500,820.0,821.64,100.2,64,80.8,100,70.7,74.7,71.7
20160126180000,820.0,821.64,100.2,64,82.1,100,70.7,74.7,71.7
20160126181500,820.0,821.64,100.2,64,75.8,100,70.7,74.7,71.7
20160126183000,820.0,821.64,100.2,64,80.6,100,70.6,74.7,71.7
20160126184500,820.0,808.52,98.6,64,81.5,100,70.6,74.7,71.7
20160126190000,820.0,821.64,100.2,64,81.5,100,70.6,74.7,71.7
20160126191500,820.0,808.52,98.6,64,81.5,100,70.6,74.7,71.7
20160126193000,820.0,808.52,98.6,64,81.5,100,70.6,74.7,71.7
20160126194500,820.0,821.64,100.2,64,81.5,100,70.6,74.7,71.7
20160126200000,820.0,821.64,100.2,64,81.5,100,70.6,74.7,71.7
20160126201500,820.0,821.64,100.2,64,81.5,100,70.5,74.7,71.7
20160126203000,820.0,821.64,100.2,64,81.5,100,70.5,74.7,71.7
20160126204500,820.0,821.64,100.2,64,80.1,100,70.5,74.7,71.7
20160126210000,820.0,808.52,98.6,64,77.2,100,70.5,74.7,71.7
20160126211500,820.0,821.64,100.2,64,75.0,100,70.5,74.7,71.7
20160126213000,820.0,821.64,100.2,64,79.6,100,70.5,74.7,71.7
20160126214500,820.0,833.12,101.6,64,75.8,100,70.5,74.7,71.7
20160126220000,820.0,821.64,100.2,64,75.8,100,70.5,74.7,71.7
20160126221500,820.0,808.52,98.6,64,81.1,100,70.5,74.7,71.7
20160126223000,820.0,833.12,101.6,64,81.1,100,70.5,74.7,71.7
20160126224500,820.0,821.64,100.2,64,82.0,100,70.5,74.7,71.7
20160126230000,820.0,821.64,100.2,64,82.0,100,70.4,74.7,71.7
20160126231500,820.0,821.64,100.2,64,82.0,100,70.4,74.7,71.7
20160126233000,820.0,808.52,98.6,64,81.1,100,70.4,74.7,71.7
20160126234500,820.0,821.64,100.2,64,81.1,100,70.4,74.7,71.7
20160127000000,820.0,821.64,100.2,64,81.1,100,70.4,74.7,71.7
20160127001500,820.0,821.64,100.2,64,81.1,100,70.4,74.7,71.7
20160127003000,820.0,821.64,100.2,64,76.8,100,70.4,74.7,71.7
20160127004500,820.0,821.64,100.2,64,81.5,100,70.4,74.7,71.7
20160127010000,820.0,821.64,100.2,64,81.5,100,70.4,74.7,71.7
20160127011500,820.0,833.12,101.6,66,56.8,100,70.3,74.6,71.6
20160127013000,820.0,821.64,100.2,65,56.8,100,70.1,74.6,71.6
20160127014500,820.0,833.12,101.6,65,56.8,100,69.8,74.6,71.6
20160127020000,820.0,808.52,98.6,64,72.0,100,69.4,74.6,71.6
20160127021500,820.0,833.12,101.6,64,81.5,100,69.2,74.6,71.6
20160127023000,820.0,821.64,100.2,64,75.8,100,69.3,74.6,71.6
20160127024500,820.0,808.52,98.6,64,75.8,100,69.3,74.6,71.6
20160127030000,820.0,821.64,100.2,64,75.8,100,69.3,74.6,71.6
20160127031500,820.0,833.12,101.6,64,77.2,100,69.4,74.6,71.6
20160127033000,820.0,833.12,101.6,64,80.7,100,69.4,74.6,71.6
20160127034500,820.0,821.64,100.2,64,82.5,100,69.5,74.6,71.6
20160127040000,820.0,808.52,98.6,64,80.1,100,69.6,74.6,71.6
20160127041500,820.0,833.12,101.6,64,78.7,100,69.7,74.6,71.6
20160127043000,820.0,821.64,100.2,64,81.6,100,69.7,74.6,71.6
20160127044500,820.0,821.64,100.2,64,81.6,100,69.8,74.6,71.6
20160127050000,820.0,808.52,98.6,64,81.6,100,69.8,74.6,71.6
20160127051500,820.0,808.52,98.6,64,78.3,100,69.9,74.6,71.6
20160127053000,820.0,821.64,100.2,64,81.1,100,69.9,74.6,71.6
20160127054500,820.0,821.64,100.2,64,81.1,100,70.0,74.6,71.6
20160127060000,820.0,821.64,100.2,64,76.4,100,70.0,74.6,71.6
20160127061500,820.0,808.52,98.6,65,81.5,100,70.0,74.6,71.6
20160127063000,820.0,821.64,100.2,65,79.7,100,70.0,74.6,71.6
20160127064500,820.0,821.64,100.2,65,78.2,100,70.1,74.6,71.6
20160127070000,820.0,821.64,100.2,65,80.6,100,70.1,74.6,71.6
20160127071500,820.0,821.64,100.2,65,80.6,100,70.2,74.6,71.6
20160127073000,820.0,821.64,100.2,65,75.4,100,70.2,74.6,71.6
20160127074500,820.0,821.64,100.2,65,77.5,100,70.2,74.6,71.6
20160127080000,820.0,833.12,101.6,65,74.3,100,70.2,74.6,71.6
20160127081500,820.0,833.12,101.6,64,71.7,100,70.1,74.6,71.6
20160127083000,820.0,833.12,101.6,64,72.6,100,70.0,74.6,71.6
20160127084500,820.0,833.12,101.6,64,74.6,100,69.9,74.6,71.6
20160127090000,820.0,833.12,101.6,64,76.3,100,69.8,74.6,71.6
20160127091500,820.0,821.64,100.2,64,76.3,100,69.8,74.6,71.6
20160127093000,820.0,821.64,100.2,64,73.7,100,69.7,74.6,71.6
20160127094500,820.0,821.64,100.2,64,71.6,100,69.7,74.6,71.6
20160127100000,820.0,821.64,100.2,64,72.9,100,69.7,74.6,71.6
20160127101500,820.0,821.64,100.2,64,71.6,100,69.7,74.6,71.6
20160127103000,820.0,833.12,101.6,64,74.0,100,69.6,74.6,71.6
20160127104500,820.0,821.64,100.2,64,79.2,100,69.6,74.6,71.6
20160127110000,820.0,821.64,100.2,64,79.2,100,69.6,74.6,71.6
20160127111500,820.0,808.52,98.6,64,82.0,100,69.6,74.6,71.6
20160127113000,820.0,821.64,100.2,64,75.3,100,69.7,74.6,71.6
20160127114500,820.0,821.64,100.2,64,76.3,100,69.7,74.6,71.6
20160127120000,820.0,821.64,100.2,64,74.8,100,69.8,74.6,71.6
20160127121500,820.0,833.12,101.6,64,77.2,100,69.8,74.6,71.6
20160127123000,820.0,833.12,101.6,64,81.1,100,69.8,74.6,71.6
20160127124500,820.0,821.64,100.2,64,81.1,100,69.9,74.6,71.6
20160127130000,820.0,833.12,101.6,64,81.1,100,69.9,74.6,71.6
20160127131500,820.0,821.64,100.2,64,76.8,100,70.0,74.6,71.6
20160127133000,820.0,821.64,100.2,64,76.8,100,70.0,74.6,71.6
20160127134500,820.0,821.64,100.2,64,81.1,100,70.1,74.6,71.6
20160127140000,820.0,808.52,98.6,64,81.1,100,70.2,74.6,71.6
20160127141500,820.0,808.52,98.6,64,75.8,100,70.2,74.6,71.6
20160127143000,820.0,808.52,98.6,64,81.1,100,70.3,74.6,71.6
20160127144500,820.0,821.64,100.2,65,78.4,100,70.3,74.6,71.6
20160127150000,820.0,808.52,98.6,65,78.4,100,70.3,74.6,71.6
20160127151500,820.0,821.64,100.2,65,80.6,100,70.3,74.6,71.6
20160127153000,820.0,821.64,100.2,65,80.6,100,70.3,74.6,71.6
20160127154500,820.0,821.64,100.2,65,80.6,100,70.3,74.6,71.6
20160127160000,820.0,821.64,100.2,65,79.2,100,70.3,74.6,71.6
20160127161500,820.0,821.64,100.2,65,77.3,100,70.3,74.6,71.6
20160127163000,820.0,821.64,100.2,65,75.9,100,70.3,74.6,71.6
20160127164500,820.0,833.12,101.6,65,81.1,100,70.3,74.6,71.6
20160127170000,820.0,833.12,101.6,65,80.2,100,70.3,74.6,71.6
20160127171500,820.0,821.64,100.2,65,80.2,100,70.3,74.6,71.6
20160127173000,820.0,821.64,100.2,65,80.2,100,70.3,74.6,71.6
20160127174500,820.0,821.64,100.2,65,80.2,100,70.3,74.6,71.6
20160127180000,820.0,821.64,100.2,65,75.3,100,70.3,74.6,71.6
20160127181500,820.0,821.64,100.2,65,78.7,100,70.4,74.6,71.6
20160127183000,820.0,833.12,101.6,65,78.7,100,70.4,74.6,71.6
20160127184500,820.0,821.64,100.2,65,77.6,100,70.4,74.6,71.6
20160127190000,820.0,821.64,100.2,65,76.3,100,70.4,74.6,71.6
20160127191500,820.0,833.12,101.6,65,75.4,100,70.4,74.6,71.6
20160127193000,820.0,821.64,100.2,65,75.4,100,70.4,74.6,71.6
20160127194500,820.0,833.12,101.6,65,76.8,100,70.4,74.6,71.6
20160127200000,820.0,821.64,100.2,65,75.9,100,70.4,74.6,71.6
20160127201500,820.0,821.64,100.2,65,76.8,100,70.4,74.6,71.6
20160127203000,820.0,833.12,101.6,65,79.6,100,70.4,74.6,71.6
20160127204500,820.0,821.64,100.2,65,78.3,100,70.4,74.6,71.6
20160127210000,820.0,821.64,100.2,65,80.7,100,70.4,74.6,71.6
20160127211500,820.0,833.12,101.6,65,82.0,100,70.4,74.6,71.6
20160127213000,820.0,821.64,100.2,65,82.0,100,70.4,74.6,71.6
20160127214500,820.0,833.12,101.6,65,81.1,100,70.4,74.6,71.6
20160127220000,820.0,833.12,101.6,65,80.1,100,70.4,74.6,71.6
20160127221500,820.0,833.12,101.6,65,80.1,100,70.4,74.6,71.6
20160127223000,820.0,821.64,100.2,65,80.1,100,70.4,74.6,71.6
20160127224500,820.0,821.64,100.2,65,76.7,100,70.3,74.6,71.6
20160127230000,820.0,833.12,101.6,65,74.9,100,70.3,74.6,71.6
20160127231500,820.0,833.12,101.6,65,74.9,100,70.3,74.6,71.6
20160127233000,820.0,833.12,101.6,65,81.1,100,70.3,74.6,71.6
20160127234500,820.0,821.64,100.2,65,77.3,100,70.3,74.6,71.6
20160128000000,820.0,833.12,101.6,65,81.6,100,70.3,74.6,71.6
20160128001500,820.0,833.12,101.6,65,81.6,100,70.3,74.6,71.6
20160128003000,820.0,821.64,100.2,65,79.2,100,70.3,74.6,71.6
20160128004500,820.0,833.12,101.6,65,79.2,100,70.3,74.6,71.6
20160128010000,820.0,833.12,101.6,65,80.7,100,70.3,74.6,71.6
20160128011500,820.0,846.24,103.2,65,79.6,100,70.3,74.6,71.6
20160128013000,820.0,821.64,100.2,65,79.6,100,70.3,74.6,71.6
20160128014500,820.0,833.12,101.6,65,74.9,100,70.3,74.6,71.6
20160128020000,820.0,846.24,103.2,65,81.0,100,70.3,74.6,71.6
20160128021500,820.0,846.24,103.2,65,79.6,100,70.3,74.6,71.6
20160128023000,820.0,833.12,101.6,65,77.8,100,70.3,74.6,71.6
20160128024500,820.0,833.12,101.6,65,81.1,100,70.3,74.6,71.6
20160128030000,820.0,833.12,101.6,65,81.1,100,70.3,74.6,71.6
20160128031500,820.0,833.12,101.6,65,79.6,100,70.3,74.6,71.6
20160128033000,820.0,846.24,103.2,65,76.8,100,70.3,74.6,71.6
20160128034500,820.0,821.64,100.2,64,82.1,100,70.3,74.6,71.6
20160128040000,820.0,821.64,100.2,64,80.6,100,70.3,74.6,71.6
20160128041500,820.0,833.12,101.6,64,77.2,100,70.3,74.6,71.6
20160128043000,820.0,821.64,100.2,64,81.4,100,70.3,74.6,71.6
20160128044500,820.0,821.64,100.2,64,81.4,100,70.3,74.6,71.6
20160128050000,820.0,821.64,100.2,64,76.8,100,70.4,74.6,71.6
20160128051500,820.0,821.64,100.2,64,82.0,100,70.4,74.6,71.6
20160128053000,820.0,833.12,101.6,64,80.7,100,70.4,74.6,71.6
20160128054500,820.0,808.52,98.6,64,80.7,100,70.4,74.6,71.6
20160128060000,820.0,795.4,97.0,64,80.7,100,70.4,74.6,71.6
20160128061500,820.0,808.52,98.6,65,82.0,100,70.4,74.6,71.6
20160128063000,820.0,808.52,98.6,65,80.6,100,70.3,74.6,71.6
20160128064500,820.0,808.52,98.6,65,81.5,100,70.3,74.6,71.6
20160128070000,820.0,808.52,98.6,65,80.1,100,70.3,74.6,71.6
20160128071500,820.0,808.52,98.6,65,77.0,100,70.3,74.6,71.6
20160128073000,820.0,808.52,98.6,65,81.1,100,70.4,74.6,71.6
20160128074500,820.0,808.52,98.6,65,75.4,100,70.3,74.6,71.6
20160128080000,820.0,821.64,100.2,65,80.2,100,70.4,74.6,71.6
20160128081500,820.0,821.64,100.2,65,75.4,100,70.3,74.6,71.6
20160128083000,820.0,821.64,100.2,65,80.6,100,70.3,74.6,71.6
20160128084500,820.0,821.64,100.2,65,80.6,100,70.3,74.6,71.6
20160128090000,820.0,821.64,100.2,65,79.7,100,70.3,74.6,71.6
20160128091500,820.0,808.52,98.6,65,79.7,100,70.3,74.6,71.6
20160128093000,820.0,808.52,98.6,65,79.7,100,70.3,74.6,71.6
20160128094500,820.0,795.4,97.0,65,75.8,100,70.3,74.6,71.6
20160128100000,820.0,821.64,100.2,65,75.8,100,70.3,74.6,71.6
20160128101500,820.0,808.52,98.6,65,75.8,100,70.3,74.6,71.6
20160128103000,820.0,821.64,100.2,65,75.8,100,70.3,74.6,71.6
20160128104500,820.0,808.52,98.6,65,78.7,100,70.3,74.6,71.6
20160128110000,820.0,808.52,98.6,65,76.8,100,70.3,74.6,71.6
20160128111500,820.0,821.64,100.2,65,80.1,100,70.3,74.6,71.6
20160128113000,820.0,821.64,100.2,65,74.9,100,70.3,74.6,71.6
20160128114500,820.0,808.52,98.6,65,74.9,100,70.3,74.6,71.6
20160128120000,820.0,833.12,101.6,65,74.9,100,70.3,74.6,71.6
20160128121500,820.0,833.12,101.6,65,78.2,100,70.4,74.6,71.6
20160128123000,820.0,821.64,100.2,65,81.6,100,70.4,74.6,71.6
20160128124500,820.0,808.52,98.6,65,72.0,100,70.5,74.6,71.6
20160128130000,820.0,808.52,98.6,65,76.0,100,70.5,74.6,71.6
20160128131500,820.0,795.4,97.0,65,77.7,100,70.4,74.6,71.6
20160128133000,820.0,833.12,101.6,65,79.1,100,70.5,74.6,71.6
20160128134500,820.0,808.52,98.6,65,75.8,100,70.5,74.6,71.6
20160128140000,820.0,821.64,100.2,65,79.0,100,70.5,74.6,71.6
20160128141500,820.0,821.64,100.2,65,72.2,100,70.5,74.6,71.6
20160128143000,820.0,821.64,100.2,65,73.0,100,70.5,74.6,71.6
20160128144500,820.0,821.64,100.2,65,74.5,100,70.6,74.6,71.6
20160128150000,820.0,833.12,101.6,65,77.1,100,70.5,74.6,71.6
20160128151500,820.0,833.12,101.6,65,73.0,100,70.5,74.6,71.6
20160128153000,820.0,821.64,100.2,64,73.0,100,70.5,74.6,71.6
20160128154500,820.0,833.12,101.6,64,75.0,100,70.5,74.6,71.6
20160128160000,820.0,833.12,101.6,64,75.0,100,70.5,74.6,71.6
20160128161500,820.0,821.64,100.2,64,73.0,100,70.5,74.6,71.6
20160128163000,820.0,821.64,100.2,64,74.0,100,70.5,74.6,71.6
20160128164500,820.0,846.24,103.2,64,79.1,100,70.5,74.6,71.6
20160128170000,820.0,821.64,100.2,64,74.3,100,70.5,74.6,71.6
20160128171500,820.0,808.52,98.6,64,74.3,100,70.5,74.6,71.6
20160128173000,820.0,833.12,101.6,64,77.7,100,70.5,74.6,71.6
20160128174500,820.0,833.12,101.6,64,74.4,100,70.5,74.6,71.6
20160128180000,820.0,821.64,100.2,64,74.4,100,70.5,74.6,71.6
20160128181500,820.0,808.52,98.6,64,75.8,100,70.5,74.6,71.6
20160128183000,820.0,833.12,101.6,64,75.8,100,70.5,74.6,71.6
20160128184500,820.0,821.64,100.2,64,73.2,100,70.5,74.6,71.6
20160128190000,820.0,833.12,101.6,64,72.1,100,70.5,74.6,71.6
20160128191500,820.0,846.24,103.2,64,73.1,100,70.5,74.6,71.6
20160128193000,820.0,808.52,98.6,64,73.1,100,70.5,74.6,71.6
20160128194500,820.0,821.64,100.2,64,74.5,100,70.5,74.6,71.6
20160128200000,820.0,821.64,100.2,64,78.2,100,70.5,74.6,71.6
20160128201500,820.0,821.64,100.2,64,77.2,100,70.5,74.6,71.6
20160128203000,820.0,795.4,97.0,64,77.2,100,70.5,74.6,71.6
20160128204500,820.0,808.52,98.6,64,72.9,100,70.5,74.6,71.6
20160128210000,820.0,821.64,100.2,65,72.0,100,70.5,74.6,71.6
20160128211500,820.0,808.52,98.6,65,72.0,100,70.6,74.6,71.6
20160128213000,820.0,821.64,100.2,65,72.9,100,70.6,74.6,71.6
20160128214500,820.0,833.12,101.6,65,71.1,100,70.6,74.6,71.6
20160128220000,820.0,833.12,101.6,65,75.1,100,70.6,74.6,71.6
20160128221500,820.0,821.64,100.2,65,75.1,100,70.6,74.6,71.6
20160128223000,820.0,821.64,100.2,65,75.1,100,70.7,74.6,71.6
20160128224500,820.0,808.52,98.6,65,72.9,100,70.7,74.6,71.6
20160128230000,820.0,821.64,100.2,65,71.1,100,70.7,74.6,71.6
20160128231500,820.0,846.24,103.2,65,73.0,100,70.6,74.6,71.6
20160128233000,820.0,821.64,100.2,64,71.4,100,70.6,74.6,71.6
20160128234500,820.0,833.12,101.6,64,72.3,100,70.6,74.6,71.6
20160129000000,820.0,833.12,101.6,64,74.9,100,70.6,74.6,71.6
20160129001500,820.0,821.64,100.2,64,76.3,100,70.6,74.6,71.6
20160129003000,820.0,833.12,101.6,64,76.3,100,70.6,74.6,71.6
20160129004500,820.0,808.52,98.6,64,73.4,100,70.6,74.6,71.6
20160129010000,820.0,808.52,98.6,64,71.1,100,70.6,74.6,71.6
20160129011500,820.0,821.64,100.2,64,75.7,100,70.5,74.6,71.6
20160129013000,820.0,821.64,100.2,64,73.9,100,70.6,74.6,71.6
20160129014500,820.0,821.64,100.2,64,72.6,100,70.5,74.6,71.6
20160129020000,820.0,808.52,98.6,64,75.3,100,70.5,74.6,71.6
20160129021500,820.0,821.64,100.2,64,76.3,100,70.5,74.6,71.6
20160129023000,820.0,821.64,100.2,64,76.3,100,70.5,74.6,71.6
20160129024500,820.0,808.52,98.6,64,75.3,100,70.5,74.6,71.6
20160129030000,820.0,833.12,101.6,64,72.0,100,70.5,74.6,71.6
20160129031500,820.0,821.64,100.2,64,73.0,100,70.5,74.6,71.6
20160129033000,820.0,821.64,100.2,64,73.0,100,70.5,74.6,71.6
20160129034500,820.0,821.64,100.2,64,73.0,100,70.5,74.6,71.6
20160129040000,820.0,821.64,100.2,64,76.8,100,70.5,74.6,71.6
20160129041500,820.0,821.64,100.2,64,76.8,100,70.5,74.6,71.6
20160129043000,820.0,821.64,100.2,64,75.8,100,70.5,74.6,71.6
20160129044500,820.0,821.64,100.2,64,75.8,100,70.5,74.6,71.6
20160129050000,820.0,821.64,100.2,64,79.1,100,70.5,74.6,71.6
20160129051500,820.0,808.52,98.6,64,82.1,100,70.5,74.6,71.6
20160129053000,820.0,821.64,100.2,64,82.1,100,70.5,74.6,71.6
20160129054500,820.0,808.52,98.6,64,76.3,100,70.7,74.6,71.6
20160129060000,820.0,808.52,98.6,64,73.5,100,70.7,74.6,71.6
20160129061500,820.0,821.64,100.2,65,71.7,100,70.7,74.6,71.6
20160129063000,820.0,821.64,100.2,65,74.5,100,70.7,74.6,71.6
20160129064500,820.0,821.64,100.2,65,75.8,100,70.6,74.6,71.6
20160129070000,820.0,821.64,100.2,65,75.8,100,70.6,74.6,71.6
20160129071500,820.0,808.52,98.6,65,74.8,100,70.5,74.6,71.6
20160129073000,820.0,821.64,100.2,65,74.8,100,70.4,74.6,71.6
20160129074500,820.0,821.64,100.2,65,70.5,100,70.4,74.6,71.6
20160129080000,820.0,821.64,100.2,65,71.9,100,70.3,74.6,71.6
20160129081500,820.0,821.64,100.2,65,78.7,100,70.2,74.6,71.6
20160129083000,820.0,821.64,100.2,65,81.1,100,70.2,74.6,71.6
20160129084500,820.0,821.64,100.2,65,80.2,100,70.2,74.6,71.6
20160129090000,820.0,821.64,100.2,65,81.1,100,70.3,74.6,71.6
20160129091500,820.0,808.52,98.6,65,73.0,100,70.4,74.6,71.6
20160129093000,820.0,821.64,100.2,65,71.5,100,70.3,74.6,71.6
20160129094500,820.0,821.64,100.2,65,71.5,100,70.3,74.6,71.6
20160129100000,820.0,821.64,100.2,65,72.5,100,70.3,74.6,71.6
20160129101500,820.0,821.64,100.2,65,74.5,100,70.2,74.6,71.6
20160129103000,820.0,821.64,100.2,65,76.8,100,70.2,74.6,71.6
20160129104500,820.0,833.12,101.6,65,78.2,100,70.2,74.6,71.6
20160129110000,820.0,808.52,98.6,65,76.7,100,70.2,74.6,71.6
20160129111500,820.0,808.52,98.6,65,72.5,100,70.2,74.6,71.6
20160129113000,820.0,821.64,100.2,65,72.5,100,70.2,74.6,71.6
20160129114500,820.0,808.52,98.6,65,72.5,100,70.2,74.6,71.6
20160129120000,820.0,808.52,98.6,65,72.5,100,70.1,74.6,71.6
20160129121500,820.0,821.64,100.2,65,76.8,100,70.1,74.6,71.6
20160129123000,820.0,833.12,101.6,65,71.2,100,70.1,74.6,71.6
20160129124500,820.0,833.12,101.6,65,72.5,100,70.0,74.6,71.6
20160129130000,820.0,833.12,101.6,65,77.3,100,70.0,74.6,71.6
20160129131500,820.0,833.12,101.6,65,76.3,100,70.0,74.6,71.6
20160129133000,820.0,821.64,100.2,65,71.5,100,70.1,74.6,71.6
20160129134500,820.0,846.24,103.2,65,73.0,100,70.0,74.6,71.6
20160129140000,820.0,821.64,100.2,65,77.4,100,70.0,74.6,71.6
20160129141500,820.0,833.12,101.6,65,72.5,100,70.1,74.6,71.6
20160129143000,820.0,821.64,100.2,64,73.5,100,70.2,74.6,71.6
20160129144500,820.0,833.12,101.6,64,77.8,100,70.2,74.6,71.6
20160129150000,820.0,846.24,103.2,64,77.8,100,70.3,74.6,71.6
20160129151500,820.0,846.24,103.2,64,73.4,100,70.3,74.6,71.6
20160129153000,820.0,821.64,100.2,64,73.4,100,70.3,74.6,71.6
20160129154500,820.0,821.64,100.2,64,77.7,100,70.4,74.6,71.6
20160129160000,820.0,821.64,100.2,64,73.0,100,70.4,74.6,71.6
20160129161500,820.0,808.52,98.6,64,73.0,100,70.4,74.6,71.6
20160129163000,820.0,833.12,101.6,64,73.0,100,70.4,74.6,71.6
20160129164500,820.0,808.52,98.6,64,73.0,100,70.4,74.6,71.6
20160129170000,820.0,821.64,100.2,64,77.6,100,70.3,74.6,71.6
20160129171500,820.0,808.52,98.6,64,72.0,100,70.3,74.6,71.6
20160129173000,820.0,808.52,98.6,64,74.0,100,70.3,74.6,71.6
20160129174500,820.0,821.64,100.2,64,74.0,100,70.3,74.6,71.6
20160129180000,820.0,808.52,98.6,64,74.0,100,70.3,74.6,71.6
20160129181500,820.0,808.52,98.6,64,72.5,100,70.4,74.6,71.6
20160129183000,820.0,821.64,100.2,64,72.5,100,70.4,74.6,71.6
20160129184500,820.0,821.64,100.2,64,77.0,100,70.4,74.6,71.6
20160129190000,820.0,808.52,98.6,64,78.5,100,70.4,74.6,71.6
20160129191500,820.0,821.64,100.2,64,73.0,100,70.4,74.6,71.6
20160129193000,820.0,821.64,100.2,64,74.4,100,70.5,74.6,71.6
20160129194500,820.0,821.64,100.2,64,78.2,100,70.5,74.6,71.6
20160129200000,820.0,821.64,100.2,64,73.2,100,70.5,74.6,71.6
20160129201500,820.0,833.12,101.6,64,72.4,100,70.5,74.6,71.6
20160129203000,820.0,833.12,101.6,64,73.6,100,70.5,74.6,71.6
20160129204500,820.0,846.24,103.2,64,78.7,100,70.5,74.6,71.6
20160129210000,820.0,821.64,100.2,64,73.7,100,70.5,74.6,71.6
20160129211500,820.0,833.12,101.6,64,72.0,100,70.5,74.6,71.6
20160129213000,820.0,846.24,103.2,64,78.0,100,70.5,74.6,71.6
20160129214500,820.0,821.64,100.2,64,77.0,100,70.5,74.6,71.6
20160129220000,820.0,808.52,98.6,64,72.0,100,70.4,74.6,71.6
20160129221500,820.0,808.52,98.6,64,74.5,100,70.4,74.6,71.6
20160129223000,820.0,821.64,100.2,64,77.2,100,70.4,74.6,71.6
20160129224500,820.0,821.64,100.2,64,73.4,100,70.3,74.6,71.6
20160129230000,820.0,821.64,100.2,64,73.4,100,70.3,74.6,71.6
20160129231500,820.0,821.64,100.2,64,74.7,100,70.3,74.6,71.6
20160129233000,820.0,833.12,101.6,64,74.7,100,70.3,74.6,71.6
20160129234500,820.0,833.12,101.6,64,71.0,100,70.3,74.6,71.6
20160130000000,820.0,833.12,101.6,64,72.5,100,70.2,74.6,71.6
20160130001500,820.0,833.12,101.6,64,72.5,100,70.2,74.6,71.6
20160130003000,820.0,821.64,100.2,64,72.5,100,70.2,74.6,71.6
20160130004500,820.0,821.64,100.2,64,76.0,100,70.2,74.6,71.6
20160130010000,820.0,833.12,101.6,64,76.0,100,70.1,74.6,71.6
20160130011500,820.0,846.24,103.2,65,57.2,100,70.1,74.6,71.6
20160130013000,820.0,821.64,100.2,65,57.2,100,69.8,74.6,71.6
20160130014500,820.0,821.64,100.2,65,57.9,100,69.6,74.6,71.6
20160130020000,820.0,821.64,100.2,65,75.9,100,69.4,74.6,71.6
20160130021500,820.0,833.12,101.6,65,77.1,100,69.4,74.6,71.6
20160130023000,820.0,808.52,98.6,65,72.5,100,69.4,74.6,71.6
20160130024500,820.0,821.64,100.2,65,71.2,100,69.6,74.6,71.6
20160130030000,820.0,821.64,100.2,65,74.5,100,69.6,74.6,71.6
20160130031500,820.0,821.64,100.2,65,74.5,100,69.7,74.6,71.6
20160130033000,820.0,821.64,100.2,65,76.3,100,69.7,74.6,71.6
20160130034500,820.0,821.64,100.2,65,72.9,100,69.8,74.6,71.6
20160130040000,820.0,821.64,100.2,65,70.5,100,69.8,74.6,71.6
20160130041500,820.0,821.64,100.2,65,72.1,100,69.8,74.6,71.6
20160130043000,820.0,821.64,100.2,65,70.5,100,69.9,74.6,71.6
20160130044500,820.0,808.52,98.6,65,72.0,100,69.9,74.6,71.6
20160130050000,820.0,821.64,100.2,65,74.2,100,69.9,74.6,71.6
20160130051500,820.0,821.64,100.2,65,76.3,100,69.9,74.6,71.6
20160130053000,820.0,821.64,100.2,65,76.3,100,69.9,74.6,71.6
20160130054500,820.0,821.64,100.2,65,76.3,100,70.0,74.6,71.6
20160130060000,820.0,821.64,100.2,65,73.0,100,70.0,74.6,71.6
20160130061500,820.0,821.64,100.2,65,77.7,100,70.0,74.6,71.6
20160130063000,820.0,821.64,100.2,65,74.2,100,70.1,74.6,71.6
20160130064500,820.0,821.64,100.2,65,71.6,100,70.1,74.6,71.6
20160130070000,820.0,808.52,98.6,65,71.6,100,70.1,74.6,71.6
20160130071500,820.0,821.64,100.2,65,71.6,100,70.1,74.6,71.6
20160130073000,820.0,808.52,98.6,65,73.1,100,70.1,74.6,71.6
20160130074500,820.0,821.64,100.2,65,75.9,100,70.1,74.6,71.6
20160130080000,820.0,821.64,100.2,65,76.8,100,70.1,74.6,71.6
20160130081500,820.0,808.52,98.6,65,75.7,100,70.1,74.6,71.6
20160130083000,820.0,821.64,100.2,65,72.8,100,70.1,74.6,71.6
20160130084500,820.0,821.64,100.2,65,71.3,100,70.1,74.6,71.6
20160130090000,820.0,821.64,100.2,65,72.4,100,70.1,74.6,71.6
20160130091500,820.0,821.64,100.2,65,75.8,100,70.1,74.6,71.6
20160130093000,820.0,821.64,100.2,65,77.6,100,70.1,74.6,71.6
20160130094500,820.0,833.12,101.6,65,71.6,100,70.2,74.6,71.6
20160130100000,820.0,821.64,100.2,65,73.5,100,70.2,74.6,71.6
20160130101500,820.0,821.64,100.2,65,77.2,100,70.2,74.6,71.6
20160130103000,820.0,795.4,97.0,65,77.2,100,70.2,74.6,71.6
20160130104500,820.0,808.52,98.6,65,72.5,100,70.2,74.6,71.6
20160130110000,820.0,821.64,100.2,65,77.8,100,70.2,74.6,71.6
20160130111500,820.0,808.52,98.6,65,74.8,100,70.2,74.6,71.6
20160130113000,820.0,821.64,100.2,65,71.1,100,70.2,74.6,71.6
20160130114500,820.0,808.52,98.6,65,73.5,100,70.3,74.6,71.6
20160130120000,820.0,795.4,97.0,65,78.2,100,70.3,74.6,71.6
20160130121500,820.0,821.64,100.2,65,73.9,100,70.3,74.6,71.6
20160130123000,820.0,808.52,98.6,65,72.0,100,70.3,74.6,71.6
20160130124500,820.0,821.64,100.2,65,77.7,100,70.3,74.6,71.6
20160130130000,820.0,821.64,100.2,65,75.4,100,70.3,74.6,71.6
20160130131500,820.0,808.52,98.6,65,72.4,100,70.3,74.6,71.6
20160130133000,820.0,821.64,100.2,65,72.4,100,70.3,74.6,71.6
20160130134500,820.0,821.64,100.2,65,72.4,100,70.3,74.6,71.6
20160130140000,820.0,833.12,101.6,65,75.0,100,70.3,74.6,71.6
20160130141500,820.0,833.12,101.6,65,72.5,100,70.3,74.6,71.6
20160130143000,820.0,833.12,101.6,65,72.5,100,70.3,74.6,71.6
20160130144500,820.0,833.12,101.6,65,76.8,100,70.3,74.6,71.6
20160130150000,820.0,833.12,101.6,65,72.9,100,70.3,74.6,71.6
20160130151500,820.0,821.64,100.2,65,72.9,100,70.3,74.6,71.6
20160130153000,820.0,833.12,101.6,65,72.9,100,70.4,74.6,71.6
20160130154500,820.0,821.64,100.2,65,76.4,100,70.4,74.6,71.6
20160130160000,820.0,821.64,100.2,65,76.4,100,70.4,74.6,71.6
20160130161500,820.0,821.64,100.2,65,72.5,100,70.4,74.6,71.6
20160130163000,820.0,821.64,100.2,65,72.5,100,70.4,74.6,71.6
20160130164500,820.0,833.12,101.6,65,76.8,100,70.4,74.6,71.6
20160130170000,820.0,821.64,100.2,65,72.0,100,70.4,74.6,71.6
20160130171500,820.0,833.12,101.6,65,73.0,100,70.4,74.6,71.6
20160130173000,820.0,821.64,100.2,65,73.9,100,70.4,74.6,71.6
20160130174500,820.0,833.12,101.6,65,76.4,100,70.4,74.6,71.6
20160130180000,820.0,846.24,103.2,65,71.5,100,70.4,74.6,71.6
20160130181500,820.0,821.64,100.2,65,71.5,100,70.3,74.6,71.6
20160130183000,820.0,833.12,101.6,65,71.5,100,70.3,74.6,71.6
20160130184500,820.0,833.12,101.6,65,75.4,100,70.3,74.6,71.6
20160130190000,820.0,821.64,100.2,65,72.0,100,70.3,74.6,71.6
20160130191500,820.0,821.64,100.2,65,72.0,100,70.3,74.6,71.6
20160130193000,820.0,833.12,101.6,65,74.0,100,70.3,74.6,71.6
20160130194500,820.0,821.64,100.2,65,78.2,100,70.3,74.6,71.6
20160130200000,820.0,821.64,100.2,65,73.4,100,70.3,74.6,71.6
20160130201500,820.0,833.12,101.6,65,73.4,100,70.3,74.6,71.6
20160130203000,820.0,821.64,100.2,65,72.5,100,70.3,74.6,71.6
20160130204500,820.0,821.64,100.2,65,77.2,100,70.3,74.6,71.6
20160130210000,820.0,833.12,101.6,65,72.8,100,70.3,74.6,71.6
20160130211500,820.0,833.12,101.6,65,79.1,100,70.3,74.6,71.6
20160130213000,820.0,821.64,100.2,65,79.1,100,70.3,74.6,71.6
20160130214500,820.0,833.12,101.6,65,80.6,100,70.4,74.6,71.6
20160130220000,820.0,833.12,101.6,65,80.6,100,70.4,74.6,71.6
20160130221500,820.0,833.12,101.6,65,74.0,100,70.5,74.6,71.6
20160130223000,820.0,821.64,100.2,65,80.4,100,70.5,74.6,71.6
20160130224500,820.0,833.12,101.6,65,76.8,100,70.5,74.6,71.6
20160130230000,820.0,821.64,100.2,65,80.0,100,70.6,74.6,71.6
20160130231500,820.0,833.12,101.6,65,74.4,100,70.6,74.6,71.6
20160130233000,820.0,833.12,101.6,65,80.6,100,70.7,74.6,71.6
20160130234500,820.0,821.64,100.2,64,76.8,100,70.7,74.6,71.6
20160131000000,820.0,821.64,100.2,64,81.5,100,70.7,74.6,71.6
20160131001500,820.0,821.64,100.2,64,75.3,100,70.7,74.6,71.6
20160131003000,820.0,821.64,100.2,64,81.5,100,70.7,74.6,71.6
20160131004500,820.0,808.52,98.6,64,73.0,100,70.8,74.6,71.6
20160131010000,820.0,821.64,100.2,64,73.0,100,70.7,74.6,71.6
20160131011500,820.0,808.52,98.6,64,80.1,100,70.7,74.6,71.6
20160131013000,820.0,821.64,100.2,64,77.7,100,70.7,74.6,71.6
20160131014500,820.0,821.64,100.2,64,72.4,100,70.7,74.6,71.6
20160131020000,820.0,821.64,100.2,64,72.4,100,70.6,74.6,71.6
20160131021500,820.0,821.64,100.2,65,81.1,100,70.6,74.6,71.6
20160131023000,820.0,833.12,101.6,65,73.9,100,70.6,74.6,71.6
20160131024500,820.0,833.12,101.6,65,73.0,100,70.6,74.6,71.6
20160131030000,820.0,846.24,103.2,65,77.9,100,70.5,74.6,71.6
20160131031500,820.0,821.64,100.2,65,74.9,100,70.5,74.6,71.6
20160131033000,820.0,833.12,101.6,65,72.4,100,70.5,74.6,71.6
20160131034500,820.0,833.12,101.6,65,76.8,100,70.5,74.6,71.6
20160131040000,820.0,846.24,103.2,65,79.2,100,70.4,74.6,71.6
20160131041500,820.0,833.12,101.6,65,75.8,100,70.4,74.6,71.6
20160131043000,820.0,833.12,101.6,65,72.0,100,70.4,74.6,71.6
20160131044500,820.0,833.12,101.6,65,72.0,100,70.4,74.6,71.6
20160131050000,820.0,846.24,103.2,65,77.2,100,70.4,74.6,71.6
20160131051500,820.0,833.12,101.6,65,72.0,100,70.4,74.6,71.6
20160131053000,820.0,821.64,100.2,64,73.0,100,70.3,74.6,71.6
20160131054500,820.0,821.64,100.2,64,78.1,100,70.3,74.6,71.6
20160131060000,820.0,833.12,101.6,64,72.0,100,70.3,74.6,71.6
20160131061500,820.0,833.12,101.6,64,72.0,100,70.3,74.6,71.6
20160131063000,820.0,821.64,100.2,64,72.0,100,70.3,74.6,71.6
20160131064500,820.0,808.52,98.6,64,80.6,100,70.3,74.6,71.6
20160131070000,820.0,821.64,100.2,64,80.6,100,70.3,74.6,71.6
20160131071500,820.0,808.52,98.6,64,75.4,100,70.3,74.6,71.6
20160131073000,820.0,821.64,100.2,64,76.4,100,70.4,74.6,71.6
20160131074500,820.0,821.64,100.2,64,72.0,100,70.3,74.6,71.6
20160131080000,820.0,821.64,100.2,64,73.4,100,70.4,74.6,71.6
20160131081500,820.0,808.52,98.6,64,75.2,100,70.3,74.6,71.6
20160131083000,820.0,808.52,98.6,64,75.2,100,70.3,74.6,71.6
20160131084500,820.0,821.64,100.2,64,72.2,100,70.3,74.6,71.6
20160131090000,820.0,833.12,101.6,64,74.0,100,70.3,74.6,71.6
20160131091500,820.0,821.64,100.2,64,74.0,100,70.3,74.6,71.6
20160131093000,820.0,808.52,98.6,64,75.2,100,70.3,74.6,71.6
20160131094500,820.0,821.64,100.2,64,79.7,100,70.2,74.6,71.6
20160131100000,820.0,808.52,98.6,64,81.5,100,70.3,74.6,71.6
20160131101500,820.0,808.52,98.6,64,76.3,100,70.3,74.6,71.6
20160131103000,820.0,808.52,98.6,64,76.3,100,70.3,74.6,71.6
20160131104500,820.0,808.52,98.6,65,77.7,100,70.4,74.6,71.6
20160131110000,820.0,821.64,100.2,65,76.3,100,70.4,74.6,71.6
20160131111500,820.0,821.64,100.2,65,82.1,100,70.5,74.6,71.6
20160131113000,820.0,808.52,98.6,65,82.1,100,70.6,74.6,71.6
20160131114500,820.0,808.52,98.6,65,76.8,100,70.7,74.6,71.6
20160131120000,820.0,808.52,98.6,65,82.1,100,70.8,74.6,71.6
20160131121500,820.0,808.52,98.6,65,82.1,100,70.8,74.6,71.6
20160131123000,820.0,808.52,98.6,65,78.4,100,70.9,74.6,71.6
20160131124500,820.0,808.52,98.6,65,78.4,100,71.0,74.6,71.6
20160131130000,820.0,821.64,100.2,65,82.5,100,71.0,74.6,71.6
20160131131500,820.0,821.64,100.2,65,75.4,100,71.1,74.6,71.6
20160131133000,820.0,821.64,100.2,65,74.0,100,71.1,74.6,71.6
20160131134500,820.0,821.64,100.2,65,75.4,100,71.1,74.6,71.6
20160131140000,820.0,821.64,100.2,65,74.4,100,71.1,74.6,71.6
20160131141500,820.0,821.64,100.2,65,76.8,100,71.1,74.6,71.6
20160131143000,820.0,821.64,100.2,65,75.7,100,71.1,74.6,71.6
20160131144500,820.0,821.64,100.2,65,74.4,100,71.1,74.6,71.6
20160131150000,820.0,821.64,100.2,65,74.4,100,71.1,74.6,71.6
20160131151500,820.0,846.24,103.2,65,75.9,100,71.1,74.6,71.6
20160131153000,820.0,821.64,100.2,65,74.9,100,71.1,74.6,71.6
20160131154500,820.0,833.12,101.6,65,74.9,100,71.1,74.6,71.6
20160131160000,820.0,833.12,101.6,65,74.9,100,71.1,74.6,71.6
20160131161500,820.0,833.12,101.6,65,73.9,100,71.1,74.6,71.6
20160131163000,820.0,821.64,100.2,65,73.9,100,71.1,74.6,71.6
20160131164500,820.0,821.64,100.2,65,73.9,100,71.2,74.6,71.6
20160131170000,820.0,833.12,101.6,65,73.9,100,71.2,74.6,71.6
20160131171500,820.0,808.52,98.6,65,75.3,100,71.3,74.6,71.6
20160131173000,820.0,808.52,98.6,65,74.4,100,71.3,74.6,71.6
20160131174500,820.0,821.64,100.2,65,74.4,100,71.3,74.6,71.6
20160131180000,820.0,821.64,100.2,65,74.4,100,71.3,74.6,71.6
20160131181500,820.0,821.64,100.2,65,75.4,100,71.3,74.6,71.6
20160131183000,820.0,821.64,100.2,65,72.9,100,71.2,74.6,71.6
20160131184500,820.0,808.52,98.6,65,72.9,100,71.1,74.6,71.6
20160131190000,820.0,821.64,100.2,65,75.4,100,71.0,74.6,71.6
20160131191500,820.0,821.64,100.2,65,78.2,100,71.0,74.6,71.6
20160131193000,820.0,821.64,100.2,65,72.8,100,71.0,74.6,71.6
20160131194500,820.0,821.64,100.2,65,72.8,100,70.9,74.6,71.6
20160131200000,820.0,821.64,100.2,65,72.8,100,70.9,74.6,71.6
20160131201500,820.0,833.12,101.6,65,77.8,100,70.9,74.6,71.6
20160131203000,820.0,833.12,101.6,65,75.3,100,70.8,74.6,71.6
20160131204500,820.0,846.24,103.2,65,72.0,100,70.8,74.6,71.6
20160131210000,820.0,833.12,101.6,65,72.0,100,70.7,74.6,71.6
20160131211500,820.0,833.12,101.6,65,73.2,100,70.7,74.6,71.6
20160131213000,820.0,833.12,101.6,65,73.2,100,70.6,74.6,71.6
20160131214500,820.0,833.12,101.6,64,74.4,100,70.5,74.6,71.6
20160131220000,820.0,833.12,101.6,64,72.0,100,70.5,74.6,71.6
20160131221500,820.0,833.12,101.6,64,72.0,100,70.5,74.6,71.6
20160131223000,820.0,821.64,100.2,64,78.2,100,70.4,74.6,71.6
20160131224500,820.0,833.12,101.6,64,71.4,100,70.4,74.6,71.6
20160131230000,820.0,821.64,100.2,64,73.4,100,70.4,74.6,71.6
20160131231500,820.0,821.64,100.2,64,71.6,100,70.3,74.6,71.6
20160131233000,820.0,833.12,101.6,64,73.0,100,70.3,74.6,71.6
20160131234500,820.0,821.64,100.2,64,78.2,100,70.3,74.6,71.6
20160201000000,820.0,821.64,100.2,64,75.8,100,70.3,74.6,71.6
20160201001500,820.0,821.64,100.2,64,72.5,100,70.3,74.6,71.6
20160201003000,820.0,833.12,101.6,64,78.0,100,70.3,74.6,71.6
20160201004500,820.0,833.12,101.6,64,71.6,100,70.3,74.6,71.6
20160201010000,820.0,833.12,101.6,64,72.5,100,70.3,74.6,71.6
20160201011500,820.0,833.12,101.6,64,77.7,100,70.3,74.6,71.6
20160201013000,820.0,833.12,101.6,64,75.3,100,70.3,74.6,71.6
20160201014500,820.0,833.12,101.6,64,71.6,100,70.3,74.6,71.6
20160201020000,820.0,821.64,100.2,64,76.4,100,70.3,74.6,71.6
20160201021500,820.0,821.64,100.2,64,76.4,100,70.3,74.6,71.6
20160201023000,820.0,833.12,101.6,64,71.2,100,70.3,74.6,71.6
20160201024500,820.0,821.64,100.2,64,75.6,100,70.2,74.6,71.6
20160201030000,820.0,808.52,98.6,64,77.6,100,70.2,74.6,71.6
20160201031500,820.0,821.64,100.2,64,72.0,100,70.2,74.6,71.6
20160201033000,820.0,833.12,101.6,64,72.0,100,70.2,74.6,71.6
20160201034500,820.0,833.12,101.6,64,79.1,100,70.2,74.6,71.6
20160201040000,820.0,833.12,101.6,64,72.5,100,70.2,74.6,71.6
20160201041500,820.0,833.12,101.6,64,77.7,100,70.2,74.6,71.6
20160201043000,820.0,821.64,100.2,64,71.7,100,70.2,74.6,71.6
20160201044500,820.0,821.64,100.2,64,73.1,100,70.2,74.6,71.6
20160201050000,820.0,821.64,100.2,64,78.2,100,70.2,74.6,71.6
20160201051500,820.0,833.12,101.6,64,71.6,100,70.2,74.6,71.6
20160201053000,820.0,833.12,101.6,64,73.6,100,70.2,74.6,71.6
20160201054500,820.0,821.64,100.2,64,80.6,100,70.2,74.6,71.6
20160201060000,820.0,833.12,101.6,64,76.8,100,70.3,74.6,71.6
20160201061500,820.0,808.52,98.6,65,71.5,100,70.3,74.6,71.6
20160201063000,820.0,808.52,98.6,65,73.4,100,70.2,74.6,71.6
20160201064500,820.0,808.52,98.6,65,71.6,100,70.2,74.6,71.6
20160201070000,820.0,808.52,98.6,65,78.2,100,70.1,74.6,71.6
20160201071500,820.0,808.52,98.6,65,72.7,100,70.1,74.6,71.6
20160201073000,820.0,808.52,98.6,65,71.1,100,70.1,74.6,71.6
20160201074500,820.0,808.52,98.6,65,74.0,100,70.0,74.6,71.6
20160201080000,820.0,821.64,100.2,65,75.8,100,70.0,74.6,71.6
20160201081500,820.0,808.52,98.6,65,71.0,100,69.9,74.6,71.6
20160201083000,820.0,808.52,98.6,65,71.0,100,69.9,74.6,71.6
20160201084500,820.0,808.52,98.6,65,72.5,100,69.9,74.6,71.6
20160201090000,820.0,821.64,100.2,65,76.3,100,69.9,74.6,71.6
20160201091500,820.0,795.4,97.0,65,76.3,100,69.9,74.6,71.6
20160201093000,820.0,795.4,97.0,65,70.5,100,69.9,74.6,71.6
20160201094500,820.0,808.52,98.6,65,70.5,100,69.9,74.6,71.6
20160201100000,820.0,821.64,100.2,65,70.5,100,69.9,74.6,71.6
20160201101500,820.0,808.52,98.6,65,70.5,100,69.8,74.6,71.6
20160201103000,820.0,808.52,98.6,65,76.8,100,69.8,74.6,71.6
20160201104500,820.0,821.64,100.2,65,73.9,100,69.8,74.6,71.6
20160201110000,820.0,795.4,97.0,65,73.9,100,69.8,74.6,71.6
20160201111500,820.0,808.52,98.6,65,75.3,100,69.8,74.6,71.6
20160201113000,820.0,821.64,100.2,65,78.3,100,69.8,74.6,71.6
20160201114500,820.0,808.52,98.6,65,73.5,100,70.0,74.6,71.6
20160201120000,820.0,808.52,98.6,65,80.1,100,70.0,74.6,71.6
20160201121500,820.0,808.52,98.6,65,74.0,100,70.1,74.6,71.6
20160201123000,820.0,808.52,98.6,65,74.0,100,70.2,74.6,71.6
20160201124500,820.0,808.52,98.6,65,78.0,100,70.2,74.6,71.6
20160201130000,820.0,821.64,100.2,65,73.0,100,70.2,74.6,71.6
20160201131500,820.0,833.12,101.6,65,72.0,100,70.2,74.6,71.6
20160201133000,820.0,821.64,100.2,64,70.6,100,70.2,74.6,71.6
20160201134500,820.0,821.64,100.2,64,77.8,100,70.2,74.6,71.6
20160201140000,820.0,833.12,101.6,64,74.4,100,70.2,74.6,71.6
20160201141500,820.0,833.12,101.6,64,71.1,100,70.2,74.6,71.6
20160201143000,820.0,846.24,103.2,64,68.2,100,70.2,74.6,71.6
20160201144500,820.0,821.64,100.2,64,68.2,100,70.1,74.6,71.6
20160201150000,820.0,833.12,101.6,64,75.9,100,70.0,74.6,71.6
20160201151500,820.0,833.12,101.6,64,73.0,100,70.0,74.6,71.6
20160201153000,820.0,833.12,101.6,64,70.6,100,70.0,74.6,71.6
20160201154500,820.0,833.12,101.6,64,77.2,100,69.9,74.6,71.6
20160201160000,820.0,833.12,101.6,64,78.3,100,69.9,74.6,71.6
20160201161500,820.0,833.12,101.6,64,76.2,100,69.9,74.6,71.6
20160201163000,820.0,833.12,101.6,64,72.0,100,69.9,74.6,71.6
20160201164500,820.0,821.64,100.2,64,78.3,100,69.9,74.6,71.6
20160201170000,820.0,833.12,101.6,64,72.5,100,69.9,74.6,71.6
20160201171500,820.0,821.64,100.2,64,72.5,100,69.9,74.6,71.6
20160201173000,820.0,833.12,101.6,64,79.3,100,69.8,74.6,71.6
20160201174500,820.0,833.12,101.6,64,74.4,100,69.8,74.6,71.6
20160201180000,820.0,821.64,100.2,64,80.1,100,69.9,74.6,71.6
20160201181500,820.0,821.64,100.2,64,71.5,100,69.9,74.6,71.6
20160201183000,820.0,833.12,101.6,64,70.1,100,69.9,74.6,71.6
20160201184500,820.0,821.64,100.2,64,72.0,100,69.9,74.6,71.6
20160201190000,820.0,808.52,98.6,64,74.4,100,69.8,74.6,71.6
20160201191500,820.0,821.64,100.2,64,77.9,100,69.8,74.6,71.6
20160201193000,820.0,821.64,100.2,64,73.0,100,69.8,74.6,71.6
20160201194500,820.0,833.12,101.6,64,70.1,100,69.8,74.6,71.6
20160201200000,820.0,833.12,101.6,64,72.9,100,69.8,74.6,71.6
20160201201500,820.0,833.12,101.6,64,72.9,100,69.8,74.6,71.6
20160201203000,820.0,821.64,100.2,64,71.0,100,69.8,74.6,71.6
20160201204500,820.0,833.12,101.6,64,71.0,100,69.8,74.6,71.6
20160201210000,820.0,821.64,100.2,64,79.2,100,69.8,74.6,71.6
20160201211500,820.0,821.64,100.2,64,70.6,100,69.9,74.6,71.6
20160201213000,820.0,833.12,101.6,64,70.6,100,69.9,74.6,71.6
20160201214500,820.0,833.12,101.6,64,73.6,100,69.8,74.6,71.6
20160201220000,820.0,808.52,98.6,64,76.9,100,69.8,74.6,71.6
20160201221500,820.0,821.64,100.2,65,75.5,100,69.8,74.6,71.6
20160201223000,820.0,808.52,98.6,65,73.4,100,69.8,74.6,71.6
20160201224500,820.0,821.64,100.2,65,73.4,100,69.8,74.6,71.6
20160201230000,820.0,808.52,98.6,65,77.2,100,69.8,74.6,71.6
20160201231500,820.0,808.52,98.6,65,73.5,100,69.9,74.6,71.6
20160201233000,820.0,808.52,98.6,65,79.9,100,69.9,74.6,71.6
20160201234500,820.0,808.52,98.6,65,69.7,100,69.9,74.6,71.6
20160202000000,820.0,821.64,100.2,65,70.6,100,69.9,74.6,71.6
20160202001500,820.0,821.64,100.2,65,72.4,100,69.9,74.6,71.6
20160202003000,820.0,833.12,101.6,65,75.6,100,69.8,74.6,71.6
20160202004500,820.0,821.64,100.2,65,72.9,100,69.8,74.6,71.6
20160202010000,820.0,846.24,103.2,65,74.5,100,69.8,74.6,71.6
20160202011500,820.0,833.12,101.6,65,79.2,100,69.9,74.6,71.6
20160202013000,820.0,821.64,100.2,65,71.6,100,69.9,74.6,71.6
20160202014500,820.0,821.64,100.2,65,76.4,100,69.9,74.6,71.6
20160202020000,820.0,833.12,101.6,65,72.4,100,69.9,74.6,71.6
20160202021500,820.0,833.12,101.6,65,79.2,100,69.9,74.6,71.6
20160202023000,820.0,821.64,100.2,65,71.0,100,69.9,74.6,71.6
20160202024500,820.0,821.64,100.2,65,71.0,100,69.9,74.6,71.6
20160202030000,820.0,846.24,103.2,65,75.3,100,69.9,74.6,71.6
20160202031500,820.0,833.12,101.6,65,79.6,100,69.9,74.6,71.6
20160202033000,820.0,821.64,100.2,64,75.3,100,69.9,74.6,71.6
20160202034500,820.0,821.64,100.2,64,72.3,100,70.0,74.6,71.6
20160202040000,820.0,833.12,101.6,64,79.1,100,69.9,74.6,71.6
20160202041500,820.0,821.64,100.2,64,74.4,100,70.0,74.6,71.6
20160202043000,820.0,821.64,100.2,64,76.4,100,70.0,74.6,71.6
20160202044500,820.0,821.64,100.2,64,73.0,100,70.0,74.6,71.6
20160202050000,820.0,821.64,100.2,64,73.0,100,70.0,74.6,71.6
20160202051500,820.0,833.12,101.6,64,75.9,100,70.0,74.6,71.6
20160202053000,820.0,821.64,100.2,64,72.0,100,70.0,74.6,71.6
20160202054500,820.0,808.52,98.6,64,70.6,100,70.1,74.6,71.6
20160202060000,820.0,833.12,101.6,64,72.5,100,70.0,74.6,71.6
20160202061500,820.0,795.4,97.0,65,72.5,100,69.9,74.6,71.6
20160202063000,820.0,833.12,101.6,66,72.5,100,69.9,74.6,71.6
20160202064500,820.0,833.12,101.6,66,69.7,100,69.9,74.6,71.6
20160202070000,820.0,821.64,100.2,66,69.7,100,69.9,74.6,71.6
20160202071500,820.0,821.64,100.2,66,69.7,100,69.8,74.6,71.6
20160202073000,820.0,808.52,98.6,65,73.5,100,69.7,74.6,71.6
20160202074500,820.0,808.52,98.6,65,74.8,100,69.7,74.6,71.6
20160202080000,820.0,808.52,98.6,65,76.3,100,69.6,74.6,71.6
20160202081500,820.0,821.64,100.2,65,73.5,100,69.6,74.6,71.6
20160202083000,820.0,833.12,101.6,65,68.7,100,69.6,74.6,71.6
20160202084500,820.0,821.64,100.2,65,74.5,100,69.6,74.6,71.6
20160202090000,820.0,821.64,100.2,65,70.5,100,69.5,74.6,71.6
20160202091500,820.0,833.12,101.6,65,72.0,100,69.5,74.6,71.6
20160202093000,820.0,833.12,101.6,65,70.7,100,69.6,74.6,71.6
20160202094500,820.0,821.64,100.2,65,72.0,100,69.6,74.6,71.6
20160202100000,820.0,846.24,103.2,65,75.3,100,69.6,74.6,71.6
20160202101500,820.0,833.12,101.6,65,74.0,100,69.7,74.6,71.6
20160202103000,820.0,833.12,101.6,65,71.1,100,69.7,74.6,71.6
20160202104500,820.0,833.12,101.6,64,68.7,100,69.7,74.6,71.6
20160202110000,820.0,808.52,98.6,64,68.7,100,69.6,74.6,71.6
20160202111500,820.0,821.64,100.2,64,69.7,100,69.6,74.6,71.6
20160202113000,820.0,808.52,98.6,64,68.1,100,69.5,74.6,71.6
20160202114500,820.0,808.52,98.6,64,75.8,100,69.4,74.6,71.6
20160202120000,820.0,821.64,100.2,64,72.0,100,69.3,74.6,71.6
20160202121500,820.0,821.64,100.2,64,70.1,100,69.3,74.6,71.6
20160202123000,820.0,821.64,100.2,64,67.7,100,69.3,74.6,71.6
20160202124500,820.0,821.64,100.2,64,65.8,100,69.2,74.6,71.6
20160202130000,820.0,821.64,100.2,64,68.1,100,69.2,74.6,71.6
20160202131500,820.0,833.12,101.6,64,70.9,100,69.2,74.6,71.6
20160202133000,820.0,821.64,100.2,64,74.7,100,69.2,74.6,71.6
20160202134500,820.0,821.64,100.2,64,73.4,100,69.3,74.6,71.6
20160202140000,820.0,821.64,100.2,64,70.1,100,69.3,74.6,71.6
20160202141500,820.0,833.12,101.6,64,71.6,100,69.4,74.6,71.6
20160202143000,820.0,833.12,101.6,64,76.4,100,69.5,74.6,71.6
20160202144500,820.0,833.12,101.6,64,71.6,100,69.6,74.6,71.6
20160202150000,820.0,821.64,100.2,64,70.6,100,69.6,74.6,71.6
20160202151500,820.0,833.12,101.6,64,69.7,100,69.5,74.6,71.6
20160202153000,820.0,833.12,101.6,64,70.5,100,69.5,74.6,71.6
20160202154500,820.0,821.64,100.2,64,71.6,100,69.4,74.6,71.6
20160202160000,820.0,833.12,101.6,64,71.6,100,69.3,74.6,71.6
20160202161500,820.0,821.64,100.2,64,74.8,100,69.3,74.6,71.6
20160202163000,820.0,821.64,100.2,64,70.1,100,69.3,74.6,71.6
20160202164500,820.0,833.12,101.6,64,70.1,100,69.2,74.6,71.6
20160202170000,820.0,821.64,100.2,64,80.1,100,69.2,74.6,71.6
20160202171500,820.0,833.12,101.6,64,73.0,100,69.3,74.6,71.6
20160202173000,820.0,833.12,101.6,64,71.5,100,69.3,74.6,71.6
20160202174500,820.0,833.12,101.6,64,72.8,100,69.3,74.6,71.6
20160202180000,820.0,833.12,101.6,64,76.3,100,69.3,74.6,71.6
20160202181500,820.0,833.12,101.6,64,71.9,100,69.2,74.6,71.6
20160202183000,820.0,821.64,100.2,64,71.9,100,69.2,74.6,71.6
20160202184500,820.0,821.64,100.2,64,76.9,100,69.2,74.6,71.6
20160202190000,820.0,808.52,98.6,64,71.0,100,69.3,74.6,71.6
20160202191500,820.0,833.12,101.6,64,71.0,100,69.2,74.6,71.6
20160202193000,820.0,833.12,101.6,64,71.0,100,69.2,74.6,71.6
20160202194500,820.0,808.52,98.6,64,78.7,100,69.2,74.6,71.6
20160202200000,820.0,821.64,100.2,64,71.6,100,69.3,74.6,71.6
20160202201500,820.0,846.24,103.2,64,76.3,100,69.2,74.6,71.6
20160202203000,820.0,833.12,101.6,64,71.9,100,69.2,74.6,71.6
20160202204500,820.0,821.64,100.2,64,71.0,100,69.2,74.6,71.6
20160202210000,820.0,833.12,101.6,64,75.4,100,69.2,74.6,71.6
20160202211500,820.0,821.64,100.2,64,71.5,100,69.2,74.6,71.6
20160202213000,820.0,821.64,100.2,64,70.6,100,69.1,74.6,71.6
20160202214500,820.0,833.12,101.6,64,70.6,100,69.1,74.6,71.6
20160202220000,820.0,833.12,101.6,64,73.5,100,69.1,74.6,71.6
