PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202221500,820.0,833.12,101.6,64,76.3,100,69.1,74.6,71.6
20160202223000,820.0,821.64,100.2,64,74.8,100,69.1,74.6,71.6
20160202224500,820.0,833.12,101.6,64,70.6,100,69.1,74.6,71.6
20160202230000,820.0,821.64,100.2,64,72.0,100,69.1,74.6,71.6
20160202231500,820.0,821.64,100.2,64,75.7,100,69.1,74.6,71.6
20160202233000,820.0,846.24,103.2,64,70.7,100,69.1,74.6,71.6
20160202234500,820.0,833.12,101.6,64,71.6,100,69.1,74.6,71.6
20160203000000,820.0,808.52,98.6,64,76.8,100,69.1,74.6,71.6
20160203001500,820.0,821.64,100.2,64,70.6,100,69.1,74.6,71.6
20160203003000,820.0,821.64,100.2,64,70.6,100,69.1,74.6,71.6
20160203004500,820.0,821.64,100.2,64,76.3,100,69.1,74.6,71.6
20160203010000,820.0,821.64,100.2,64,74.8,100,69.1,74.6,71.6
20160203011500,820.0,821.64,100.2,65,53.9,100,68.9,74.6,71.6
20160203013000,820.0,795.4,97.0,64,58.3,100,68.7,74.6,71.6
20160203014500,820.0,821.64,100.2,65,75.5,100,68.6,74.6,71.6
20160203020000,820.0,821.64,100.2,65,79.6,100,68.6,74.6,71.6
20160203021500,820.0,821.64,100.2,65,70.1,100,68.6,74.6,71.6
20160203023000,820.0,821.64,100.2,65,79.6,100,68.7,74.6,71.6
20160203024500,820.0,808.52,98.6,65,79.6,100,68.7,74.6,71.6
20160203030000,820.0,821.64,100.2,65,73.5,100,68.8,74.6,71.6
20160203031500,820.0,833.12,101.6,65,70.2,100,68.9,74.6,71.6
20160203033000,820.0,821.64,100.2,65,77.7,100,68.9,74.6,71.6
20160203034500,820.0,821.64,100.2,65,73.0,100,68.9,74.6,71.6
20160203040000,820.0,833.12,101.6,65,77.7,100,69.0,74.6,71.6
20160203041500,820.0,821.64,100.2,65,77.7,100,69.0,74.6,71.6
20160203043000,820.0,833.12,101.6,65,71.1,100,69.1,74.6,71.6
20160203044500,820.0,808.52,98.6,65,77.7,100,69.1,74.6,71.6
20160203050000,820.0,833.12,101.6,65,73.5,100,69.1,74.6,71.6
20160203051500,820.0,821.64,100.2,65,72.5,100,69.1,74.6,71.6
20160203053000,820.0,821.64,100.2,65,78.7,100,69.1,74.6,71.6
20160203054500,820.0,833.12,101.6,65,79.8,100,69.1,74.6,71.6
20160203060000,820.0,808.52,98.6,65,70.5,100,69.1,74.6,71.6
20160203061500,820.0,808.52,98.6,65,70.5,100,69.1,74.6,71.6
20160203063000,820.0,808.52,98.6,65,74.1,100,69.1,74.6,71.6
20160203064500,820.0,808.52,98.6,65,74.1,100,69.1,74.6,71.6
20160203070000,820.0,808.52,98.6,65,74.1,100,69.1,74.6,71.6
20160203071500,820.0,808.52,98.6,65,75.9,100,69.1,74.6,71.6
20160203073000,820.0,808.52,98.6,65,76.8,100,69.1,74.6,71.6
20160203074500,820.0,808.52,98.6,65,69.7,100,69.1,74.6,71.6
20160203080000,820.0,821.64,100.2,65,70.8,100,69.2,74.6,71.6
20160203081500,820.0,821.64,100.2,65,76.4,100,69.2,74.6,71.6
20160203083000,820.0,821.64,100.2,64,74.2,100,69.1,74.6,71.6
20160203084500,820.0,821.64,100.2,64,70.6,100,69.1,74.6,71.6
20160203090000,820.0,821.64,100.2,64,74.2,100,69.0,74.6,71.6
20160203091500,820.0,833.12,101.6,64,74.2,100,69.0,74.6,71.6
20160203093000,820.0,833.12,101.6,64,70.6,100,69.0,74.6,71.6
20160203094500,820.0,833.12,101.6,64,74.6,100,68.9,74.6,71.6
20160203100000,820.0,821.64,100.2,64,74.6,100,68.9,74.6,71.6
20160203101500,820.0,821.64,100.2,64,73.3,100,68.9,74.6,71.6
20160203103000,820.0,821.64,100.2,64,71.1,100,68.9,74.6,71.6
20160203104500,820.0,808.52,98.6,64,71.1,100,68.9,74.6,71.6
20160203110000,820.0,833.12,101.6,64,77.2,100,68.9,74.6,71.6
20160203111500,820.0,833.12,101.6,64,71.5,100,68.9,74.6,71.6
20160203113000,820.0,821.64,100.2,64,71.5,100,68.9,74.6,71.6
20160203114500,820.0,833.12,101.6,64,76.8,100,68.8,74.6,71.6
20160203120000,820.0,821.64,100.2,64,75.3,100,68.8,74.6,71.6
20160203121500,820.0,821.64,100.2,64,71.5,100,68.8,74.6,71.6
20160203123000,820.0,821.64,100.2,64,77.7,100,68.7,74.6,71.6
20160203124500,820.0,821.64,100.2,64,74.8,100,68.7,74.6,71.6
20160203130000,820.0,821.64,100.2,64,70.1,100,68.7,74.6,71.6
20160203131500,820.0,821.64,100.2,64,71.9,100,68.7,74.6,71.6
20160203133000,820.0,821.64,100.2,64,77.0,100,68.7,74.6,71.6
20160203134500,820.0,821.64,100.2,64,71.1,100,68.7,74.6,71.6
20160203140000,820.0,808.52,98.6,64,72.7,100,68.7,74.6,71.6
20160203141500,820.0,821.64,100.2,64,76.9,100,68.7,74.6,71.6
20160203143000,820.0,821.64,100.2,64,73.9,100,68.6,74.6,71.6
20160203144500,820.0,821.64,100.2,64,72.0,100,68.6,74.6,71.6
20160203150000,820.0,821.64,100.2,64,75.1,100,68.6,74.6,71.6
20160203151500,820.0,808.52,98.6,64,75.1,100,68.5,74.6,71.6
20160203153000,820.0,821.64,100.2,64,73.4,100,68.5,74.6,71.6
20160203154500,820.0,821.64,100.2,64,72.4,100,68.4,74.6,71.6
20160203160000,820.0,833.12,101.6,64,76.5,100,68.4,74.6,71.6
20160203161500,820.0,808.52,98.6,64,70.6,100,68.4,74.6,71.6
20160203163000,820.0,821.64,100.2,64,70.6,100,68.4,74.6,71.6
20160203164500,820.0,821.64,100.2,64,70.6,100,68.4,74.6,71.6
20160203170000,820.0,808.52,98.6,64,72.0,100,68.3,74.6,71.6
20160203171500,820.0,808.52,98.6,64,75.0,100,68.4,74.6,71.6
20160203173000,820.0,821.64,100.2,64,76.3,100,68.4,74.6,71.6
20160203174500,820.0,821.64,100.2,64,74.4,100,68.3,74.6,71.6
20160203180000,820.0,821.64,100.2,64,71.4,100,68.4,74.6,71.6
20160203181500,820.0,821.64,100.2,64,68.7,100,68.3,74.6,71.6
20160203183000,820.0,808.52,98.6,64,70.7,100,68.3,74.6,71.6
20160203184500,820.0,808.52,98.6,64,70.7,100,68.3,74.6,71.6
20160203190000,820.0,821.64,100.2,64,70.7,100,68.3,74.6,71.6
20160203191500,820.0,808.52,98.6,64,72.6,100,68.4,74.6,71.6
20160203193000,820.0,808.52,98.6,64,75.8,100,68.3,74.6,71.6
20160203194500,820.0,808.52,98.6,64,75.8,100,68.4,74.6,71.6
20160203200000,820.0,808.52,98.6,64,73.9,100,68.4,74.6,71.6
20160203201500,820.0,821.64,100.2,64,70.3,100,68.4,74.6,71.6
20160203203000,820.0,821.64,100.2,64,70.3,100,68.4,74.6,71.6
20160203204500,820.0,808.52,98.6,64,75.5,100,68.4,74.6,71.6
20160203210000,820.0,821.64,100.2,64,80.7,100,68.4,74.6,71.6
20160203211500,820.0,821.64,100.2,64,71.1,100,68.5,74.6,71.6
20160203213000,820.0,795.4,97.0,64,72.5,100,68.5,74.6,71.6
20160203214500,820.0,821.64,100.2,64,75.3,100,68.5,74.6,71.6
20160203220000,820.0,821.64,100.2,64,73.9,100,68.5,74.6,71.6
20160203221500,820.0,821.64,100.2,64,71.9,100,68.5,74.6,71.6
20160203223000,820.0,808.52,98.6,64,68.7,100,68.4,74.6,71.6
20160203224500,820.0,821.64,100.2,64,71.1,100,68.4,74.6,71.6
20160203230000,820.0,808.52,98.6,64,69.7,100,68.4,74.6,71.6
20160203231500,820.0,833.12,101.6,64,70.6,100,68.4,74.6,71.6
20160203233000,820.0,808.52,98.6,64,72.9,100,68.3,74.6,71.6
20160203234500,820.0,821.64,100.2,64,73.9,100,68.3,74.6,71.6
20160204000000,820.0,808.52,98.6,64,74.8,100,68.3,74.6,71.6
20160204001500,820.0,808.52,98.6,64,74.8,100,68.2,74.6,71.6
20160204003000,820.0,821.64,100.2,64,75.9,100,68.2,74.6,71.6
20160204004500,820.0,808.52,98.6,64,80.1,100,68.2,74.6,71.6
20160204010000,820.0,808.52,98.6,64,74.0,100,68.3,74.6,71.6
20160204011500,820.0,808.52,98.6,64,71.7,100,68.3,74.6,71.6
20160204013000,820.0,821.64,100.2,64,71.7,100,68.4,74.6,71.6
20160204014500,820.0,821.64,100.2,64,73.5,100,68.4,74.6,71.6
20160204020000,820.0,808.52,98.6,64,75.2,100,68.4,74.6,71.6
20160204021500,820.0,808.52,98.6,64,76.3,100,68.5,74.6,71.6
20160204023000,820.0,808.52,98.6,64,75.3,100,68.6,74.6,71.6
20160204024500,820.0,821.64,100.2,64,70.1,100,68.6,74.6,71.6
20160204030000,820.0,808.52,98.6,64,76.3,100,68.6,74.6,71.6
20160204031500,820.0,821.64,100.2,64,79.7,100,68.6,74.6,71.6
20160204033000,820.0,808.52,98.6,64,76.9,100,68.6,74.6,71.6
20160204034500,820.0,833.12,101.6,64,72.9,100,68.6,74.6,71.6
20160204040000,820.0,821.64,100.2,64,69.3,100,68.6,74.6,71.6
20160204041500,820.0,821.64,100.2,64,71.6,100,68.5,74.6,71.6
20160204043000,820.0,821.64,100.2,64,70.6,100,68.4,74.6,71.6
20160204044500,820.0,821.64,100.2,64,71.6,100,68.4,74.6,71.6
20160204050000,820.0,821.64,100.2,64,74.0,100,68.4,74.6,71.6
20160204051500,820.0,821.64,100.2,64,76.8,100,68.4,74.6,71.6
20160204053000,820.0,808.52,98.6,64,79.6,100,68.4,74.6,71.6
20160204054500,820.0,821.64,100.2,64,81.1,100,68.4,74.6,71.6
20160204060000,820.0,808.52,98.6,64,74.0,100,68.6,74.6,71.6
20160204061500,820.0,821.64,100.2,64,72.4,100,68.6,74.6,71.6
20160204063000,820.0,808.52,98.6,64,71.6,100,68.7,74.6,71.6
20160204064500,820.0,808.52,98.6,64,71.6,100,68.7,74.6,71.6
20160204070000,820.0,821.64,100.2,65,74.0,100,68.7,74.6,71.6
20160204071500,820.0,821.64,100.2,65,74.0,100,68.7,74.6,71.6
20160204073000,820.0,821.64,100.2,65,74.0,100,68.6,74.6,71.6
20160204074500,820.0,821.64,100.2,65,74.0,100,68.6,74.6,71.6
20160204080000,820.0,821.64,100.2,65,69.5,100,68.6,74.6,71.6
20160204081500,820.0,821.64,100.2,65,71.0,100,68.7,74.6,71.6
20160204083000,820.0,808.52,98.6,65,69.7,100,68.7,74.6,71.6
20160204084500,820.0,833.12,101.6,65,70.6,100,68.7,74.6,71.6
20160204090000,820.0,821.64,100.2,65,73.5,100,68.8,74.6,71.6
20160204091500,820.0,833.12,101.6,65,73.5,100,68.8,74.6,71.6
20160204093000,820.0,833.12,101.6,65,70.7,100,68.8,74.6,71.6
20160204094500,820.0,821.64,100.2,65,68.7,100,68.7,74.6,71.6
20160204100000,820.0,846.24,103.2,65,68.7,100,68.7,74.6,71.6
20160204101500,820.0,833.12,101.6,65,70.3,100,68.6,74.6,71.6
20160204103000,820.0,821.64,100.2,65,70.3,100,68.6,74.6,71.6
20160204104500,820.0,846.24,103.2,65,76.3,100,68.6,74.6,71.6
20160204110000,820.0,808.52,98.6,64,71.1,100,68.6,74.6,71.6
20160204111500,820.0,808.52,98.6,64,71.1,100,68.6,74.6,71.6
20160204113000,820.0,808.52,98.6,64,76.8,100,68.7,74.6,71.6
20160204114500,820.0,808.52,98.6,64,72.0,100,68.7,74.6,71.6
20160204120000,820.0,821.64,100.2,64,72.0,100,68.8,74.6,71.6
20160204121500,820.0,821.64,100.2,64,73.9,100,68.8,74.6,71.6
20160204123000,820.0,821.64,100.2,64,75.8,100,68.8,74.6,71.6
20160204124500,820.0,821.64,100.2,64,71.6,100,68.8,74.6,71.6
20160204130000,820.0,821.64,100.2,64,71.6,100,68.7,74.6,71.6
20160204131500,820.0,833.12,101.6,64,76.8,100,68.8,74.6,71.6
20160204133000,820.0,821.64,100.2,64,71.5,100,68.8,74.6,71.6
20160204134500,820.0,833.12,101.6,64,71.5,100,68.8,74.6,71.6
20160204140000,820.0,821.64,100.2,64,76.9,100,68.8,74.6,71.6
20160204141500,820.0,821.64,100.2,64,75.3,100,68.8,74.6,71.6
20160204143000,820.0,833.12,101.6,64,71.6,100,68.8,74.6,71.6
20160204144500,820.0,833.12,101.6,64,73.5,100,68.8,74.6,71.6
20160204150000,820.0,846.24,103.2,64,74.4,100,68.8,74.6,71.6
20160204151500,820.0,821.64,100.2,64,71.6,100,68.9,74.6,71.6
20160204153000,820.0,821.64,100.2,64,71.6,100,68.9,74.6,71.6
20160204154500,820.0,833.12,101.6,64,77.7,100,68.9,74.6,71.6
20160204160000,820.0,808.52,98.6,64,70.7,100,68.9,74.6,71.6
20160204161500,820.0,833.12,101.6,64,70.7,100,68.9,74.6,71.6
20160204163000,820.0,821.64,100.2,64,71.6,100,68.8,74.6,71.6
20160204164500,820.0,821.64,100.2,64,74.8,100,68.8,74.6,71.6
20160204170000,820.0,821.64,100.2,64,74.8,100,68.8,74.6,71.6
20160204171500,820.0,821.64,100.2,64,71.6,100,68.8,74.6,71.6
20160204173000,820.0,833.12,101.6,64,75.9,100,68.8,74.6,71.6
20160204174500,820.0,833.12,101.6,64,76.7,100,68.8,74.6,71.6
20160204180000,820.0,833.12,101.6,64,70.6,100,68.8,74.6,71.6
20160204181500,820.0,821.64,100.2,64,71.7,100,68.8,74.6,71.6
20160204183000,820.0,808.52,98.6,64,77.2,100,68.9,74.6,71.6
20160204184500,820.0,821.64,100.2,64,75.3,100,68.9,74.6,71.6
20160204190000,820.0,833.12,101.6,64,71.6,100,68.9,74.6,71.6
20160204191500,820.0,833.12,101.6,64,76.9,100,69.0,74.6,71.6
20160204193000,820.0,821.64,100.2,64,70.7,100,69.0,74.6,71.6
20160204194500,820.0,833.12,101.6,64,70.7,100,69.1,74.6,71.6
20160204200000,820.0,833.12,101.6,64,72.0,100,69.1,74.6,71.6
20160204201500,820.0,833.12,101.6,64,72.0,100,69.1,74.6,71.6
20160204203000,820.0,833.12,101.6,64,74.0,100,69.1,74.6,71.6
20160204204500,820.0,821.64,100.2,64,75.3,100,69.1,74.6,71.6
20160204210000,820.0,821.64,100.2,64,74.4,100,69.1,74.6,71.6
20160204211500,820.0,821.64,100.2,64,72.2,100,69.1,74.6,71.6
20160204213000,820.0,821.64,100.2,64,69.7,100,69.1,74.6,71.6
20160204214500,820.0,833.12,101.6,64,71.0,100,69.1,74.6,71.6
20160204220000,820.0,833.12,101.6,64,71.9,100,69.1,74.6,71.6
20160204221500,820.0,833.12,101.6,64,71.1,100,69.1,74.6,71.6
20160204223000,820.0,846.24,103.2,64,73.6,100,69.0,74.6,71.6
20160204224500,820.0,833.12,101.6,64,74.8,100,69.0,74.6,71.6
20160204230000,820.0,833.12,101.6,64,74.8,100,69.0,74.6,71.6
20160204231500,820.0,821.64,100.2,64,72.9,100,69.0,74.6,71.6
20160204233000,820.0,833.12,101.6,64,71.5,100,69.0,74.6,71.6
20160204234500,820.0,833.12,101.6,64,72.9,100,69.0,74.6,71.6
20160205000000,820.0,833.12,101.6,64,72.9,100,68.9,74.6,71.6
20160205001500,820.0,846.24,103.2,64,70.2,100,68.9,74.6,71.6
20160205003000,820.0,833.12,101.6,64,73.5,100,68.9,74.6,71.6
20160205004500,820.0,833.12,101.6,64,75.8,100,68.9,74.6,71.6
20160205010000,820.0,833.12,101.6,64,74.0,100,68.9,74.6,71.6
20160205011500,820.0,821.64,100.2,64,74.0,100,68.9,74.6,71.6
20160205013000,820.0,833.12,101.6,64,70.8,100,68.9,74.6,71.6
20160205014500,820.0,833.12,101.6,64,70.8,100,68.9,74.6,71.6
20160205020000,820.0,821.64,100.2,64,72.1,100,68.9,74.6,71.6
20160205021500,820.0,821.64,100.2,64,70.6,100,68.9,74.6,71.6
20160205023000,820.0,821.64,100.2,64,73.0,100,68.8,74.6,71.6
20160205024500,820.0,833.12,101.6,64,74.9,100,68.8,74.6,71.6
20160205030000,820.0,821.64,100.2,64,74.9,100,68.8,74.6,71.6
20160205031500,820.0,821.64,100.2,64,72.0,100,68.8,74.6,71.6
20160205033000,820.0,833.12,101.6,64,72.0,100,68.7,74.6,71.6
20160205034500,820.0,821.64,100.2,64,71.1,100,68.7,74.6,71.6
20160205040000,820.0,833.12,101.6,64,71.1,100,68.6,74.6,71.6
20160205041500,820.0,833.12,101.6,64,73.4,100,68.6,74.6,71.6
20160205043000,820.0,833.12,101.6,64,73.4,100,68.5,74.6,71.6
20160205044500,820.0,821.64,100.2,64,73.4,100,68.4,74.6,71.6
20160205050000,820.0,821.64,100.2,64,73.4,100,68.4,74.6,71.6
20160205051500,820.0,821.64,100.2,64,70.5,100,68.4,74.6,71.6
20160205053000,820.0,833.12,101.6,64,70.5,100,68.4,74.6,71.6
20160205054500,820.0,821.64,100.2,64,74.4,100,68.3,74.6,71.6
20160205060000,820.0,795.4,97.0,64,69.7,100,68.3,74.6,71.6
20160205061500,820.0,846.24,103.2,65,71.4,100,68.3,74.6,71.6
20160205063000,820.0,833.12,101.6,65,72.4,100,68.3,74.6,71.6
20160205064500,820.0,821.64,100.2,65,73.4,100,68.3,74.6,71.6
20160205070000,820.0,821.64,100.2,65,73.4,100,68.4,74.6,71.6
20160205071500,820.0,821.64,100.2,65,73.4,100,68.5,74.6,71.6
20160205073000,820.0,821.64,100.2,65,73.4,100,68.6,74.6,71.6
20160205074500,820.0,821.64,100.2,65,72.4,100,68.6,74.6,71.6
20160205080000,820.0,833.12,101.6,65,70.2,100,68.6,74.6,71.6
20160205081500,820.0,846.24,103.2,65,73.2,100,68.5,74.6,71.6
20160205083000,820.0,821.64,100.2,65,74.8,100,68.5,74.6,71.6
20160205084500,820.0,821.64,100.2,65,74.8,100,68.5,74.6,71.6
20160205090000,820.0,821.64,100.2,65,72.0,100,68.4,74.6,71.6
20160205091500,820.0,821.64,100.2,65,69.2,100,68.4,74.6,71.6
20160205093000,820.0,821.64,100.2,65,70.7,100,68.5,74.6,71.6
20160205094500,820.0,795.4,97.0,65,70.7,100,68.5,74.6,71.6
20160205100000,820.0,833.12,101.6,65,70.7,100,68.6,74.6,71.6
20160205101500,820.0,821.64,100.2,65,72.7,100,68.6,74.6,71.6
20160205103000,820.0,808.52,98.6,65,74.8,100,68.6,74.6,71.6
20160205104500,820.0,821.64,100.2,65,74.8,100,68.6,74.6,71.6
20160205110000,820.0,821.64,100.2,65,72.4,100,68.6,74.6,71.6
20160205111500,820.0,821.64,100.2,65,69.6,100,68.6,74.6,71.6
20160205113000,820.0,821.64,100.2,65,70.6,100,68.6,74.6,71.6
20160205114500,820.0,821.64,100.2,65,70.6,100,68.6,74.6,71.6
20160205120000,820.0,821.64,100.2,65,72.0,100,68.5,74.6,71.6
20160205121500,820.0,833.12,101.6,65,74.4,100,68.5,74.6,71.6
20160205123000,820.0,808.52,98.6,65,73.4,100,68.5,74.6,71.6
20160205124500,820.0,833.12,101.6,65,71.0,100,68.5,74.6,71.6
20160205130000,820.0,821.64,100.2,65,72.1,100,68.5,74.6,71.6
20160205131500,820.0,821.64,100.2,65,75.3,100,68.5,74.6,71.6
20160205133000,820.0,821.64,100.2,65,75.3,100,68.6,74.6,71.6
20160205134500,820.0,821.64,100.2,65,72.7,100,68.6,74.6,71.6
20160205140000,820.0,821.64,100.2,64,70.1,100,68.6,74.6,71.6
20160205141500,820.0,833.12,101.6,65,71.1,100,68.6,74.6,71.6
20160205143000,820.0,821.64,100.2,65,74.4,100,68.6,74.6,71.6
20160205144500,820.0,833.12,101.6,65,75.8,100,68.7,74.6,71.6
20160205150000,820.0,821.64,100.2,64,75.8,100,68.7,74.6,71.6
20160205151500,820.0,821.64,100.2,64,72.0,100,68.7,74.6,71.6
20160205153000,820.0,821.64,100.2,64,73.5,100,68.7,74.6,71.6
20160205154500,820.0,821.64,100.2,64,73.5,100,68.7,74.6,71.6
20160205160000,820.0,821.64,100.2,64,72.0,100,68.7,74.6,71.6
20160205161500,820.0,821.64,100.2,64,72.0,100,68.8,74.6,71.6
20160205163000,820.0,833.12,101.6,64,76.4,100,68.8,74.6,71.6
20160205164500,820.0,833.12,101.6,64,71.5,100,68.8,74.6,71.6
20160205170000,820.0,821.64,100.2,64,71.5,100,68.9,74.6,71.6
20160205171500,820.0,833.12,101.6,64,76.8,100,68.9,74.6,71.6
20160205173000,820.0,808.52,98.6,64,76.8,100,69.0,74.6,71.6
20160205174500,820.0,821.64,100.2,64,72.0,100,69.0,74.6,71.6
20160205180000,820.0,833.12,101.6,64,72.0,100,69.1,74.6,71.6
20160205181500,820.0,833.12,101.6,64,74.0,100,69.1,74.6,71.6
20160205183000,820.0,821.64,100.2,64,77.2,100,69.1,74.6,71.6
20160205184500,820.0,821.64,100.2,64,70.9,100,69.1,74.6,71.6
20160205190000,820.0,821.64,100.2,64,74.1,100,69.2,74.6,71.6
20160205191500,820.0,821.64,100.2,64,75.2,100,69.2,74.6,71.6
20160205193000,820.0,833.12,101.6,64,75.2,100,69.2,74.6,71.6
20160205194500,820.0,833.12,101.6,64,72.0,100,69.2,74.6,71.6
20160205200000,820.0,833.12,101.6,64,70.9,100,69.2,74.6,71.6
20160205201500,820.0,833.12,101.6,64,72.3,100,69.2,74.6,71.6
20160205203000,820.0,833.12,101.6,64,70.6,100,69.2,74.6,71.6
20160205204500,820.0,821.64,100.2,64,72.6,100,69.2,74.6,71.6
20160205210000,820.0,821.64,100.2,64,75.3,100,69.2,74.6,71.6
20160205211500,820.0,833.12,101.6,64,75.3,100,69.2,74.6,71.6
20160205213000,820.0,846.24,103.2,64,74.4,100,69.2,74.6,71.6
20160205214500,820.0,833.12,101.6,64,71.5,100,69.2,74.6,71.6
20160205220000,820.0,833.12,101.6,64,70.2,100,69.2,74.6,71.6
20160205221500,820.0,833.12,101.6,64,79.1,100,69.2,74.6,71.6
20160205223000,820.0,833.12,101.6,64,70.6,100,69.2,74.6,71.6
20160205224500,820.0,833.12,101.6,64,73.5,100,69.2,74.6,71.6
20160205230000,820.0,833.12,101.6,64,75.3,100,69.2,74.6,71.6
20160205231500,820.0,833.12,101.6,64,73.9,100,69.2,74.6,71.6
20160205233000,820.0,833.12,101.6,64,72.7,100,69.1,74.6,71.6
20160205234500,820.0,821.64,100.2,64,73.9,100,69.1,74.6,71.6
20160206000000,820.0,833.12,101.6,64,79.2,100,69.1,74.6,71.6
20160206001500,820.0,833.12,101.6,64,76.0,100,69.1,74.6,71.6
20160206003000,820.0,833.12,101.6,64,77.7,100,69.1,74.6,71.6
20160206004500,820.0,833.12,101.6,64,81.5,100,69.2,74.6,71.6
20160206010000,820.0,846.24,103.2,64,72.6,100,69.2,74.6,71.6
20160206011500,820.0,833.12,101.6,64,56.4,100,69.1,74.6,71.6
20160206013000,820.0,808.52,98.6,64,57.1,100,68.9,74.6,71.6
20160206014500,820.0,808.52,98.6,64,74.4,100,68.8,74.6,71.6
20160206020000,820.0,821.64,100.2,64,77.2,100,68.7,74.6,71.6
20160206021500,820.0,808.52,98.6,64,79.6,100,68.7,74.6,71.6
20160206023000,820.0,808.52,98.6,64,81.1,100,68.7,74.6,71.6
20160206024500,820.0,821.64,100.2,64,69.7,100,68.8,74.6,71.6
20160206030000,820.0,808.52,98.6,64,70.9,100,68.8,74.6,71.6
20160206031500,820.0,808.52,98.6,64,69.7,100,68.8,74.6,71.6
20160206033000,820.0,833.12,101.6,64,73.9,100,68.8,74.6,71.6
20160206034500,820.0,821.64,100.2,64,73.9,100,68.7,74.6,71.6
20160206040000,820.0,821.64,100.2,64,73.9,100,68.7,74.6,71.6
20160206041500,820.0,821.64,100.2,64,71.0,100,68.7,74.6,71.6
20160206043000,820.0,821.64,100.2,64,68.1,100,68.6,74.6,71.6
20160206044500,820.0,821.64,100.2,64,68.8,100,68.6,74.6,71.6
20160206050000,820.0,821.64,100.2,64,70.5,100,68.6,74.6,71.6
20160206051500,820.0,821.64,100.2,64,69.7,100,68.6,74.6,71.6
20160206053000,820.0,821.64,100.2,64,72.4,100,68.5,74.6,71.6
20160206054500,820.0,808.52,98.6,64,75.8,100,68.5,74.6,71.6
20160206060000,820.0,821.64,100.2,64,75.8,100,68.5,74.6,71.6
20160206061500,820.0,821.64,100.2,64,72.4,100,68.6,74.6,71.6
20160206063000,820.0,821.64,100.2,64,75.3,100,68.6,74.6,71.6
20160206064500,820.0,808.52,98.6,64,71.1,100,68.6,74.6,71.6
20160206070000,820.0,821.64,100.2,64,71.1,100,68.6,74.6,71.6
20160206071500,820.0,821.64,100.2,64,74.4,100,68.6,74.6,71.6
20160206073000,820.0,808.52,98.6,64,73.0,100,68.6,74.6,71.6
20160206074500,820.0,821.64,100.2,64,74.4,100,68.6,74.6,71.6
20160206080000,820.0,808.52,98.6,64,74.4,100,68.6,74.6,71.6
20160206081500,820.0,821.64,100.2,64,71.5,100,68.5,74.6,71.6
20160206083000,820.0,833.12,101.6,64,67.6,100,68.4,74.6,71.6
20160206084500,820.0,821.64,100.2,64,69.7,100,68.4,74.6,71.6
20160206090000,820.0,821.64,100.2,64,69.7,100,68.3,74.6,71.6
20160206091500,820.0,821.64,100.2,64,69.7,100,68.2,74.6,71.6
20160206093000,820.0,821.64,100.2,64,71.7,100,68.2,74.6,71.6
20160206094500,820.0,808.52,98.6,64,73.4,100,68.2,74.6,71.6
20160206100000,820.0,808.52,98.6,64,73.4,100,68.2,74.6,71.6
20160206101500,820.0,821.64,100.2,64,71.0,100,68.1,74.6,71.6
20160206103000,820.0,808.52,98.6,64,68.6,100,68.1,74.6,71.6
20160206104500,820.0,821.64,100.2,64,68.6,100,68.1,74.6,71.6
20160206110000,820.0,821.64,100.2,64,72.3,100,68.1,74.6,71.6
20160206111500,820.0,821.64,100.2,64,73.4,100,68.2,74.6,71.6
20160206113000,820.0,808.52,98.6,64,73.4,100,68.2,74.6,71.6
20160206114500,820.0,808.52,98.6,64,73.4,100,68.2,74.6,71.6
20160206120000,820.0,808.52,98.6,64,67.8,100,68.2,74.6,71.6
20160206121500,820.0,821.64,100.2,64,67.8,100,68.2,74.6,71.6
20160206123000,820.0,821.64,100.2,64,66.3,100,68.2,74.6,71.6
20160206124500,820.0,821.64,100.2,64,68.3,100,68.1,74.6,71.6
20160206130000,820.0,808.52,98.6,64,67.3,100,68.1,74.6,71.6
20160206131500,820.0,821.64,100.2,64,69.1,100,68.1,74.6,71.6
20160206133000,820.0,808.52,98.6,64,72.0,100,68.1,74.6,71.6
20160206134500,820.0,808.52,98.6,64,71.0,100,68.1,74.6,71.6
20160206140000,820.0,821.64,100.2,64,67.2,100,68.1,74.6,71.6
20160206141500,820.0,821.64,100.2,64,67.2,100,68.1,74.6,71.6
20160206143000,820.0,821.64,100.2,64,67.2,100,68.1,74.6,71.6
20160206144500,820.0,821.64,100.2,64,69.1,100,68.1,74.6,71.6
20160206150000,820.0,795.4,97.0,64,72.5,100,68.1,74.6,71.6
20160206151500,820.0,833.12,101.6,64,72.5,100,68.2,74.6,71.6
20160206153000,820.0,808.52,98.6,64,72.5,100,68.2,74.6,71.6
20160206154500,820.0,821.64,100.2,64,71.0,100,68.2,74.6,71.6
20160206160000,820.0,808.52,98.6,64,68.0,100,68.2,74.6,71.6
20160206161500,820.0,808.52,98.6,64,68.0,100,68.2,74.6,71.6
20160206163000,820.0,808.52,98.6,64,69.4,100,68.2,74.6,71.6
20160206164500,820.0,808.52,98.6,64,70.7,100,68.2,74.6,71.6
20160206170000,820.0,821.64,100.2,64,74.1,100,68.2,74.6,71.6
20160206171500,820.0,808.52,98.6,64,74.1,100,68.3,74.6,71.6
20160206173000,820.0,808.52,98.6,64,74.1,100,68.3,74.6,71.6
20160206174500,820.0,808.52,98.6,64,70.1,100,68.3,74.6,71.6
20160206180000,820.0,808.52,98.6,64,68.7,100,68.4,74.6,71.6
20160206181500,820.0,808.52,98.6,64,70.1,100,68.4,74.6,71.6
20160206183000,820.0,821.64,100.2,64,70.1,100,68.4,74.6,71.6
20160206184500,820.0,821.64,100.2,65,72.5,100,68.4,74.6,71.6
20160206190000,820.0,821.64,100.2,65,74.8,100,68.4,74.6,71.6
20160206191500,820.0,821.64,100.2,65,74.8,100,68.5,74.6,71.6
20160206193000,820.0,821.64,100.2,65,71.5,100,68.5,74.6,71.6
20160206194500,820.0,821.64,100.2,65,69.5,100,68.5,74.6,71.6
20160206200000,820.0,808.52,98.6,65,69.5,100,68.5,74.6,71.6
20160206201500,820.0,808.52,98.6,65,69.5,100,68.4,74.6,71.6
20160206203000,820.0,808.52,98.6,65,69.5,100,68.4,74.6,71.6
20160206204500,820.0,833.12,101.6,65,72.1,100,68.5,74.6,71.6
20160206210000,820.0,821.64,100.2,65,73.4,100,68.5,74.6,71.6
20160206211500,820.0,833.12,101.6,65,72.4,100,68.5,74.6,71.6
20160206213000,820.0,833.12,101.6,65,69.3,100,68.5,74.6,71.6
20160206214500,820.0,833.12,101.6,65,70.4,100,68.5,74.6,71.6
20160206220000,820.0,821.64,100.2,65,70.4,100,68.6,74.6,71.6
20160206221500,820.0,821.64,100.2,65,70.4,100,68.6,74.6,71.6
20160206223000,820.0,821.64,100.2,65,70.4,100,68.6,74.6,71.6
20160206224500,820.0,833.12,101.6,65,73.0,100,68.5,74.6,71.6
20160206230000,820.0,833.12,101.6,65,73.0,100,68.5,74.6,71.6
20160206231500,820.0,821.64,100.2,65,74.3,100,68.4,74.6,71.6
20160206233000,820.0,833.12,101.6,65,74.3,100,68.4,74.6,71.6
20160206234500,820.0,833.12,101.6,65,69.7,100,68.4,74.6,71.6
20160207000000,820.0,833.12,101.6,65,71.6,100,68.4,74.6,71.6
20160207001500,820.0,833.12,101.6,65,71.6,100,68.4,74.6,71.6
20160207003000,820.0,846.24,103.2,65,74.4,100,68.4,74.6,71.6
20160207004500,820.0,833.12,101.6,65,72.7,100,68.5,74.6,71.6
20160207010000,820.0,833.12,101.6,65,75.3,100,68.5,74.6,71.6
20160207011500,820.0,821.64,100.2,65,74.4,100,68.5,74.6,71.6
20160207013000,820.0,821.64,100.2,65,72.6,100,68.6,74.6,71.6
20160207014500,820.0,821.64,100.2,65,72.6,100,68.6,74.6,71.6
20160207020000,820.0,833.12,101.6,65,70.9,100,68.5,74.6,71.6
20160207021500,820.0,833.12,101.6,65,70.9,100,68.5,74.6,71.6
20160207023000,820.0,833.12,101.6,65,70.9,100,68.4,74.6,71.6
20160207024500,820.0,833.12,101.6,65,72.9,100,68.4,74.6,71.6
20160207030000,820.0,833.12,101.6,65,74.4,100,68.4,74.6,71.6
20160207031500,820.0,821.64,100.2,65,74.4,100,68.4,74.6,71.6
20160207033000,820.0,833.12,101.6,65,71.0,100,68.4,74.6,71.6
20160207034500,820.0,833.12,101.6,65,69.2,100,68.4,74.6,71.6
20160207040000,820.0,833.12,101.6,65,70.6,100,68.4,74.6,71.6
20160207041500,820.0,821.64,100.2,65,70.6,100,68.4,74.6,71.6
20160207043000,820.0,846.24,103.2,65,73.4,100,68.4,74.6,71.6
20160207044500,820.0,833.12,101.6,65,72.4,100,68.4,74.6,71.6
20160207050000,820.0,821.64,100.2,65,73.4,100,68.3,74.6,71.6
20160207051500,820.0,821.64,100.2,64,73.4,100,68.3,74.6,71.6
20160207053000,820.0,833.12,101.6,64,73.4,100,68.2,74.6,71.6
20160207054500,820.0,833.12,101.6,64,68.2,100,68.2,74.6,71.6
20160207060000,820.0,833.12,101.6,64,69.1,100,68.1,74.6,71.6
20160207061500,820.0,833.12,101.6,64,69.1,100,68.1,74.6,71.6
20160207063000,820.0,821.64,100.2,64,72.9,100,68.1,74.6,71.6
20160207064500,820.0,833.12,101.6,64,72.9,100,68.0,74.6,71.6
20160207070000,820.0,808.52,98.6,64,73.8,100,68.0,74.6,71.6
20160207071500,820.0,833.12,101.6,64,72.9,100,68.0,74.6,71.6
20160207073000,820.0,821.64,100.2,64,69.6,100,68.0,74.6,71.6
20160207074500,820.0,821.64,100.2,64,68.7,100,67.9,74.6,71.6
20160207080000,820.0,821.64,100.2,64,69.5,100,67.9,74.6,71.6
20160207081500,820.0,821.64,100.2,64,69.5,100,67.9,74.6,71.6
20160207083000,820.0,821.64,100.2,64,73.1,100,67.9,74.6,71.6
20160207084500,820.0,808.52,98.6,64,74.4,100,67.8,74.6,71.6
20160207090000,820.0,821.64,100.2,64,74.4,100,67.8,74.6,71.6
20160207091500,820.0,821.64,100.2,64,74.4,100,67.8,74.6,71.6
20160207093000,820.0,821.64,100.2,64,71.0,100,67.8,74.6,71.6
20160207094500,820.0,833.12,101.6,64,69.2,100,67.8,74.6,71.6
20160207100000,820.0,821.64,100.2,64,69.2,100,67.9,74.6,71.6
20160207101500,820.0,833.12,101.6,64,69.2,100,67.9,74.6,71.6
20160207103000,820.0,833.12,101.6,64,71.8,100,67.9,74.6,71.6
20160207104500,820.0,821.64,100.2,64,75.1,100,67.9,74.6,71.6
20160207110000,820.0,821.64,100.2,64,69.2,100,67.9,74.6,71.6
20160207111500,820.0,821.64,100.2,64,72.9,100,67.9,74.6,71.6
20160207113000,820.0,821.64,100.2,64,71.5,100,68.0,74.6,71.6
20160207114500,820.0,808.52,98.6,64,67.7,100,68.0,74.6,71.6
20160207120000,820.0,821.64,100.2,64,67.7,100,68.0,74.6,71.6
20160207121500,820.0,821.64,100.2,64,67.7,100,68.0,74.6,71.6
20160207123000,820.0,821.64,100.2,64,67.7,100,68.0,74.6,71.6
20160207124500,820.0,808.52,98.6,64,67.7,100,68.0,74.6,71.6
20160207130000,820.0,821.64,100.2,64,73.9,100,68.0,74.6,71.6
20160207131500,820.0,808.52,98.6,64,72.4,100,67.9,74.6,71.6
20160207133000,820.0,808.52,98.6,64,67.2,100,68.0,74.6,71.6
20160207134500,820.0,821.64,100.2,64,68.6,100,67.9,74.6,71.6
20160207140000,820.0,821.64,100.2,64,67.7,100,68.0,74.6,71.6
20160207141500,820.0,821.64,100.2,64,67.7,100,68.0,74.6,71.6
20160207143000,820.0,795.4,97.0,64,67.7,100,68.0,74.6,71.6
20160207144500,820.0,821.64,100.2,64,67.7,100,68.1,74.6,71.6
20160207150000,820.0,821.64,100.2,64,67.7,100,68.1,74.6,71.6
20160207151500,820.0,808.52,98.6,64,66.8,100,68.1,74.6,71.6
20160207153000,820.0,808.52,98.6,64,69.6,100,68.1,74.6,71.6
20160207154500,820.0,821.64,100.2,64,67.8,100,68.0,74.6,71.6
20160207160000,820.0,808.52,98.6,64,67.8,100,68.0,74.6,71.6
20160207161500,820.0,821.64,100.2,64,66.8,100,68.0,74.6,71.6
20160207163000,820.0,821.64,100.2,64,68.7,100,68.0,74.6,71.6
20160207164500,820.0,821.64,100.2,64,68.7,100,68.1,74.6,71.6
20160207170000,820.0,808.52,98.6,64,68.7,100,68.1,74.6,71.6
20160207171500,820.0,808.52,98.6,64,70.7,100,68.1,74.6,71.6
20160207173000,820.0,808.52,98.6,64,71.5,100,68.1,74.6,71.6
20160207174500,820.0,808.52,98.6,64,69.0,100,68.2,74.6,71.6
20160207180000,820.0,808.52,98.6,64,69.0,100,68.2,74.6,71.6
20160207181500,820.0,808.52,98.6,64,69.0,100,68.3,74.6,71.6
20160207183000,820.0,808.52,98.6,64,72.0,100,68.3,74.6,71.6
20160207184500,820.0,821.64,100.2,64,70.5,100,68.3,74.6,71.6
20160207190000,820.0,808.52,98.6,64,69.7,100,68.3,74.6,71.6
20160207191500,820.0,808.52,98.6,64,74.4,100,68.3,74.6,71.6
20160207193000,820.0,808.52,98.6,64,72.9,100,68.3,74.6,71.6
20160207194500,820.0,808.52,98.6,64,70.5,100,68.3,74.6,71.6
20160207200000,820.0,808.52,98.6,64,70.5,100,68.4,74.6,71.6
20160207201500,820.0,808.52,98.6,64,70.5,100,68.4,74.6,71.6
20160207203000,820.0,808.52,98.6,64,73.7,100,68.4,74.6,71.6
20160207204500,820.0,808.52,98.6,64,77.2,100,68.5,74.6,71.6
20160207210000,820.0,808.52,98.6,64,76.3,100,68.6,74.6,71.6
20160207211500,820.0,795.4,97.0,64,75.5,100,68.6,74.6,71.6
20160207213000,820.0,808.52,98.6,64,71.6,100,68.6,74.6,71.6
20160207214500,820.0,808.52,98.6,64,71.6,100,68.6,74.6,71.6
20160207220000,820.0,808.52,98.6,64,73.7,100,68.6,74.6,71.6
20160207221500,820.0,808.52,98.6,64,74.8,100,68.6,74.6,71.6
20160207223000,820.0,821.64,100.2,64,73.9,100,68.6,74.6,71.6
20160207224500,820.0,808.52,98.6,64,71.7,100,68.6,74.6,71.6
20160207230000,820.0,808.52,98.6,64,71.7,100,68.5,74.6,71.6
20160207231500,820.0,795.4,97.0,64,70.6,100,68.4,74.6,71.6
20160207233000,820.0,821.64,100.2,64,72.0,100,68.4,74.6,71.6
20160207234500,820.0,808.52,98.6,64,70.6,100,68.4,74.6,71.6
20160208000000,820.0,821.64,100.2,64,73.6,100,68.4,74.6,71.6
20160208001500,820.0,821.64,100.2,64,74.8,100,68.4,74.6,71.6
20160208003000,820.0,808.52,98.6,64,76.3,100,68.4,74.6,71.6
20160208004500,820.0,821.64,100.2,64,73.9,100,68.4,74.6,71.6
20160208010000,820.0,808.52,98.6,64,70.1,100,68.4,74.6,71.6
20160208011500,820.0,808.52,98.6,64,72.9,100,68.4,74.6,71.6
20160208013000,820.0,821.64,100.2,64,70.5,100,68.4,74.6,71.6
20160208014500,820.0,808.52,98.6,64,69.7,100,68.4,74.6,71.6
20160208020000,820.0,821.64,100.2,64,70.7,100,68.3,74.6,71.6
20160208021500,820.0,821.64,100.2,64,74.6,100,68.3,74.6,71.6
20160208023000,820.0,821.64,100.2,64,74.6,100,68.2,74.6,71.6
20160208024500,820.0,808.52,98.6,64,73.8,100,68.2,74.6,71.6
20160208030000,820.0,821.64,100.2,64,70.3,100,68.2,74.6,71.6
20160208031500,820.0,821.64,100.2,64,70.3,100,68.2,74.6,71.6
20160208033000,820.0,821.64,100.2,64,71.5,100,68.2,74.6,71.6
20160208034500,820.0,821.64,100.2,64,71.5,100,68.2,74.6,71.6
20160208040000,820.0,808.52,98.6,64,74.4,100,68.2,74.6,71.6
20160208041500,820.0,795.4,97.0,64,74.4,100,68.2,74.6,71.6
20160208043000,820.0,808.52,98.6,64,74.4,100,68.2,74.6,71.6
20160208044500,820.0,808.52,98.6,64,71.5,100,68.2,74.6,71.6
20160208050000,820.0,808.52,98.6,64,71.5,100,68.2,74.6,71.6
20160208051500,820.0,808.52,98.6,64,71.5,100,68.1,74.6,71.6
20160208053000,820.0,821.64,100.2,64,69.1,100,68.1,74.6,71.6
20160208054500,820.0,808.52,98.6,64,70.1,100,68.1,74.6,71.6
20160208060000,820.0,808.52,98.6,64,71.1,100,68.0,74.6,71.6
20160208061500,820.0,821.64,100.2,64,73.7,100,68.0,74.6,71.6
20160208063000,820.0,808.52,98.6,64,72.4,100,68.0,74.6,71.6
20160208064500,820.0,808.52,98.6,64,72.4,100,68.0,74.6,71.6
20160208070000,820.0,808.52,98.6,64,69.6,100,68.0,74.6,71.6
20160208071500,820.0,821.64,100.2,64,68.2,100,68.0,74.6,71.6
20160208073000,820.0,821.64,100.2,64,70.1,100,68.0,74.6,71.6
20160208074500,820.0,808.52,98.6,64,69.1,100,68.0,74.6,71.6
20160208080000,820.0,808.52,98.6,64,71.3,100,67.9,74.6,71.6
20160208081500,820.0,821.64,100.2,64,72.7,100,67.9,74.6,71.6
20160208083000,820.0,821.64,100.2,64,68.2,100,67.8,74.6,71.6
20160208084500,820.0,821.64,100.2,64,70.1,100,67.8,74.6,71.6
20160208090000,820.0,821.64,100.2,64,70.9,100,67.8,74.6,71.6
20160208091500,820.0,808.52,98.6,64,72.3,100,67.7,74.6,71.6
20160208093000,820.0,808.52,98.6,64,73.9,100,67.7,74.6,71.6
20160208094500,820.0,808.52,98.6,64,73.9,100,67.7,74.6,71.6
20160208100000,820.0,808.52,98.6,64,68.1,100,67.7,74.6,71.6
20160208101500,820.0,808.52,98.6,64,77.7,100,67.7,74.6,71.6
20160208103000,820.0,821.64,100.2,64,79.6,100,67.8,74.6,71.6
20160208104500,820.0,808.52,98.6,64,80.6,100,67.9,74.6,71.6
20160208110000,820.0,821.64,100.2,65,80.6,100,68.0,74.6,71.6
20160208111500,820.0,808.52,98.6,65,79.7,100,68.2,74.6,71.6
20160208113000,820.0,821.64,100.2,65,81.1,100,68.3,74.6,71.6
20160208114500,820.0,821.64,100.2,65,78.0,100,68.5,74.6,71.6
20160208120000,820.0,833.12,101.6,65,75.3,100,68.6,74.6,71.6
20160208121500,820.0,821.64,100.2,65,75.3,100,68.7,74.6,71.6
20160208123000,820.0,821.64,100.2,65,74.0,100,68.7,74.6,71.6
20160208124500,820.0,833.12,101.6,65,80.6,100,68.8,74.6,71.6
20160208130000,820.0,833.12,101.6,65,73.7,100,68.9,74.6,71.6
20160208131500,820.0,846.24,103.2,65,79.2,100,69.0,74.6,71.6
20160208133000,820.0,821.64,100.2,64,80.8,100,69.1,74.6,71.6
20160208134500,820.0,833.12,101.6,64,70.1,100,69.1,74.6,71.6
20160208140000,820.0,821.64,100.2,63,74.4,100,69.1,74.6,71.6
20160208141500,820.0,821.64,100.2,63,70.2,100,69.1,74.6,71.6
20160208143000,820.0,821.64,100.2,63,67.7,100,68.9,74.6,71.6
20160208144500,820.0,821.64,100.2,63,72.0,100,68.8,74.6,71.6
20160208150000,820.0,821.64,100.2,63,77.6,100,68.8,74.6,71.6
20160208151500,820.0,833.12,101.6,64,78.7,100,68.8,74.6,71.6
20160208153000,820.0,833.12,101.6,64,78.7,100,68.8,74.6,71.6
20160208154500,820.0,821.64,100.2,64,80.6,100,68.9,74.6,71.6
20160208160000,820.0,833.12,101.6,64,74.6,100,69.0,74.6,71.6
20160208161500,820.0,833.12,101.6,64,81.1,100,69.1,74.6,71.6
20160208163000,820.0,821.64,100.2,64,75.9,100,69.2,74.6,71.6
20160208164500,820.0,808.52,98.6,64,78.4,100,69.2,74.6,71.6
20160208170000,820.0,821.64,100.2,64,81.1,100,69.3,74.6,71.6
20160208171500,820.0,821.64,100.2,64,79.2,100,69.4,74.6,71.6
20160208173000,820.0,821.64,100.2,64,81.1,100,69.4,74.6,71.6
20160208174500,820.0,808.52,98.6,64,74.4,100,69.4,74.6,71.6
20160208180000,820.0,808.52,98.6,64,81.5,100,69.5,74.6,71.6
20160208181500,820.0,808.52,98.6,64,81.5,100,69.6,74.6,71.6
20160208183000,820.0,808.52,98.6,64,81.5,100,69.6,74.6,71.6
20160208184500,820.0,821.64,100.2,64,79.8,100,69.6,74.6,71.6
20160208190000,820.0,821.64,100.2,64,81.5,100,69.6,74.6,71.6
20160208191500,820.0,821.64,100.2,64,81.5,100,69.7,74.6,71.6
20160208193000,820.0,821.64,100.2,64,81.5,100,69.7,74.6,71.6
20160208194500,820.0,821.64,100.2,64,74.0,100,69.7,74.6,71.6
20160208200000,820.0,821.64,100.2,64,74.9,100,69.7,74.6,71.6
20160208201500,820.0,821.64,100.2,64,74.9,100,69.8,74.6,71.6
20160208203000,820.0,821.64,100.2,64,74.9,100,69.8,74.6,71.6
20160208204500,820.0,808.52,98.6,64,76.9,100,69.8,74.6,71.6
20160208210000,820.0,821.64,100.2,64,81.2,100,69.8,74.6,71.6
20160208211500,820.0,821.64,100.2,64,81.2,100,69.8,74.6,71.6
20160208213000,820.0,833.12,101.6,64,81.2,100,69.8,74.6,71.6
20160208214500,820.0,821.64,100.2,64,78.8,100,69.8,74.6,71.6
20160208220000,820.0,821.64,100.2,64,78.8,100,69.8,74.6,71.6
20160208221500,820.0,808.52,98.6,64,81.5,100,69.9,74.6,71.6
20160208223000,820.0,821.64,100.2,64,80.6,100,69.9,74.6,71.6
20160208224500,820.0,833.12,101.6,64,80.6,100,69.9,74.6,71.6
20160208230000,820.0,821.64,100.2,64,80.6,100,69.9,74.6,71.6
20160208231500,820.0,821.64,100.2,64,79.4,100,69.9,74.6,71.6
20160208233000,820.0,808.52,98.6,64,74.8,100,69.9,74.6,71.6
20160208234500,820.0,833.12,101.6,64,78.5,100,69.9,74.6,71.6
20160209000000,820.0,833.12,101.6,64,80.6,100,69.9,74.6,71.6
20160209001500,820.0,821.64,100.2,64,79.7,100,69.9,74.6,71.6
20160209003000,820.0,833.12,101.6,64,79.7,100,69.9,74.6,71.6
20160209004500,820.0,821.64,100.2,64,74.8,100,69.9,74.6,71.6
20160209010000,820.0,833.12,101.6,64,81.5,100,69.9,74.6,71.6
20160209011500,820.0,833.12,101.6,64,80.6,100,69.9,74.6,71.6
20160209013000,820.0,808.52,98.6,64,80.6,100,69.9,74.6,71.6
20160209014500,820.0,821.64,100.2,64,80.6,100,69.9,74.6,71.6
20160209020000,820.0,821.64,100.2,64,74.3,100,69.9,74.6,71.6
20160209021500,820.0,821.64,100.2,64,81.5,100,70.0,74.6,71.6
20160209023000,820.0,833.12,101.6,64,80.1,100,70.0,74.6,71.6
20160209024500,820.0,821.64,100.2,64,80.1,100,70.0,74.6,71.6
20160209030000,820.0,833.12,101.6,64,75.4,100,70.0,74.6,71.6
20160209031500,820.0,821.64,100.2,64,81.2,100,70.0,74.6,71.6
20160209033000,820.0,833.12,101.6,64,81.2,100,70.0,74.6,71.6
20160209034500,820.0,833.12,101.6,64,79.7,100,70.0,74.6,71.6
20160209040000,820.0,833.12,101.6,64,79.7,100,70.0,74.6,71.6
20160209041500,820.0,821.64,100.2,64,74.4,100,70.0,74.6,71.6
20160209043000,820.0,821.64,100.2,64,80.7,100,70.0,74.6,71.6
20160209044500,820.0,833.12,101.6,64,79.2,100,70.0,74.6,71.6
20160209050000,820.0,821.64,100.2,64,81.1,100,70.0,74.6,71.6
20160209051500,820.0,821.64,100.2,64,80.1,100,70.0,74.6,71.6
20160209053000,820.0,821.64,100.2,64,77.7,100,70.0,74.6,71.6
20160209054500,820.0,833.12,101.6,64,80.9,100,70.0,74.6,71.6
20160209060000,820.0,833.12,101.6,64,79.7,100,70.0,74.6,71.6
20160209061500,820.0,821.64,100.2,64,76.8,100,70.0,74.6,71.6
20160209063000,820.0,821.64,100.2,64,80.1,100,70.0,74.6,71.6
20160209064500,820.0,833.12,101.6,64,75.5,100,70.0,74.6,71.6
20160209070000,820.0,833.12,101.6,64,81.1,100,70.0,74.6,71.6
20160209071500,820.0,821.64,100.2,64,79.2,100,70.0,74.6,71.6
20160209073000,820.0,833.12,101.6,64,75.5,100,70.0,74.6,71.6
20160209074500,820.0,821.64,100.2,64,81.0,100,70.0,74.6,71.6
20160209080000,820.0,833.12,101.6,64,80.1,100,70.0,74.6,71.6
20160209081500,820.0,821.64,100.2,64,80.1,100,70.0,74.6,71.6
20160209083000,820.0,833.12,101.6,64,80.1,100,70.0,74.6,71.6
20160209084500,820.0,821.64,100.2,64,78.7,100,70.0,74.6,71.6
20160209090000,820.0,833.12,101.6,64,76.8,100,70.0,74.6,71.6
20160209091500,820.0,821.64,100.2,64,74.8,100,70.0,74.6,71.6
20160209093000,820.0,833.12,101.6,64,76.8,100,70.0,74.6,71.6
20160209094500,820.0,821.64,100.2,64,81.0,100,70.0,74.6,71.6
20160209100000,820.0,833.12,101.6,64,81.0,100,70.0,74.6,71.6
20160209101500,820.0,808.52,98.6,64,81.0,100,70.0,74.6,71.6
20160209103000,820.0,821.64,100.2,64,75.9,100,70.0,74.6,71.6
20160209104500,820.0,833.12,101.6,64,74.8,100,70.0,74.6,71.6
20160209110000,820.0,808.52,98.6,64,80.6,100,70.0,74.6,71.6
20160209111500,820.0,821.64,100.2,64,80.6,100,70.0,74.6,71.6
20160209113000,820.0,821.64,100.2,64,80.6,100,70.0,74.6,71.6
20160209114500,820.0,833.12,101.6,64,80.6,100,70.0,74.6,71.6
20160209120000,820.0,833.12,101.6,64,77.6,100,70.1,74.6,71.6
20160209121500,820.0,821.64,100.2,64,77.6,100,70.1,74.6,71.6
20160209123000,820.0,821.64,100.2,64,79.9,100,70.1,74.6,71.6
20160209124500,820.0,821.64,100.2,64,81.1,100,70.1,74.6,71.6
20160209130000,820.0,821.64,100.2,64,81.1,100,70.1,74.6,71.6
20160209131500,820.0,808.52,98.6,64,80.2,100,70.1,74.6,71.6
20160209133000,820.0,821.64,100.2,64,75.4,100,70.1,74.6,71.6
20160209134500,820.0,808.52,98.6,64,80.1,100,70.2,74.6,71.6
20160209140000,820.0,808.52,98.6,64,81.1,100,70.2,74.6,71.6
20160209141500,820.0,821.64,100.2,64,74.5,100,70.2,74.6,71.6
20160209143000,820.0,795.4,97.0,64,81.5,100,70.2,74.6,71.6
20160209144500,820.0,808.52,98.6,64,74.6,100,70.2,74.6,71.6
20160209150000,820.0,808.52,98.6,65,80.6,100,70.2,74.6,71.6
20160209151500,820.0,821.64,100.2,65,77.4,100,70.3,74.6,71.6
20160209153000,820.0,821.64,100.2,65,80.6,100,70.3,74.6,71.6
20160209154500,820.0,821.64,100.2,65,75.4,100,70.3,74.6,71.6
20160209160000,820.0,808.52,98.6,65,81.1,100,70.3,74.6,71.6
20160209161500,820.0,821.64,100.2,65,79.5,100,70.3,74.6,71.6
20160209163000,820.0,808.52,98.6,65,80.4,100,70.3,74.6,71.6
20160209164500,820.0,821.64,100.2,65,74.5,100,70.3,74.6,71.6
20160209170000,820.0,821.64,100.2,65,81.1,100,70.4,74.6,71.6
20160209171500,820.0,821.64,100.2,65,78.2,100,70.4,74.6,71.6
20160209173000,820.0,821.64,100.2,65,80.3,100,70.3,74.6,71.6
20160209174500,820.0,833.12,101.6,65,80.3,100,70.4,74.6,71.6
20160209180000,820.0,833.12,101.6,65,80.3,100,70.3,74.6,71.6
20160209181500,820.0,833.12,101.6,65,74.9,100,70.3,74.6,71.6
20160209183000,820.0,833.12,101.6,65,75.9,100,70.3,74.6,71.6
20160209184500,820.0,833.12,101.6,65,75.9,100,70.3,74.6,71.6
20160209190000,820.0,833.12,101.6,65,74.9,100,70.3,74.6,71.6
20160209191500,820.0,821.64,100.2,65,74.9,100,70.4,74.6,71.6
20160209193000,820.0,833.12,101.6,65,74.9,100,70.4,74.6,71.6
20160209194500,820.0,821.64,100.2,65,80.1,100,70.4,74.6,71.6
20160209200000,820.0,833.12,101.6,65,80.1,100,70.4,74.6,71.6
20160209201500,820.0,833.12,101.6,65,80.1,100,70.4,74.6,71.6
20160209203000,820.0,833.12,101.6,64,80.1,100,70.4,74.6,71.6
20160209204500,820.0,821.64,100.2,64,77.3,100,70.5,74.6,71.6
20160209210000,820.0,821.64,100.2,64,74.4,100,70.5,74.6,71.6
20160209211500,820.0,808.52,98.6,64,81.6,100,70.5,74.6,71.6
20160209213000,820.0,808.52,98.6,64,81.6,100,70.5,74.6,71.6
20160209214500,820.0,821.64,100.2,64,75.4,100,70.5,74.6,71.6
20160209220000,820.0,821.64,100.2,64,79.0,100,70.5,74.6,71.6
20160209221500,820.0,808.52,98.6,64,81.1,100,70.5,74.6,71.6
20160209223000,820.0,821.64,100.2,64,81.1,100,70.5,74.6,71.6
20160209224500,820.0,833.12,101.6,64,78.7,100,70.5,74.6,71.6
20160209230000,820.0,795.4,97.0,64,78.7,100,70.5,74.6,71.6
20160209231500,820.0,821.64,100.2,64,74.9,100,70.5,74.6,71.6
20160209233000,820.0,821.64,100.2,64,75.9,100,70.5,74.6,71.6
20160209234500,820.0,808.52,98.6,64,75.9,100,70.5,74.6,71.6
20160210000000,820.0,808.52,98.6,64,76.8,100,70.5,74.6,71.6
20160210001500,820.0,808.52,98.6,64,76.8,100,70.5,74.6,71.6
20160210003000,820.0,821.64,100.2,64,80.9,100,70.5,74.6,71.6
20160210004500,820.0,821.64,100.2,64,80.9,100,70.6,74.6,71.6
20160210010000,820.0,808.52,98.6,64,80.9,100,70.5,74.6,71.6
20160210011500,820.0,821.64,100.2,65,56.3,100,70.5,74.6,71.6
20160210013000,820.0,808.52,98.6,65,55.6,100,70.2,74.6,71.6
20160210014500,820.0,808.52,98.6,65,55.6,100,69.9,74.6,71.6
20160210020000,820.0,808.52,98.6,65,57.9,100,69.6,74.6,71.6
20160210021500,820.0,821.64,100.2,65,80.7,100,69.4,74.6,71.6
20160210023000,820.0,821.64,100.2,65,78.7,100,69.4,74.6,71.6
20160210024500,820.0,821.64,100.2,65,79.7,100,69.5,74.6,71.6
20160210030000,820.0,833.12,101.6,65,79.7,100,69.6,74.6,71.6
20160210031500,820.0,808.52,98.6,65,79.7,100,69.7,74.6,71.6
20160210033000,820.0,821.64,100.2,65,74.9,100,69.7,74.6,71.6
20160210034500,820.0,821.64,100.2,65,76.4,100,69.8,74.6,71.6
20160210040000,820.0,808.52,98.6,65,80.1,100,69.8,74.6,71.6
20160210041500,820.0,821.64,100.2,65,79.2,100,69.9,74.6,71.6
20160210043000,820.0,821.64,100.2,65,80.2,100,70.0,74.6,71.6
20160210044500,820.0,833.12,101.6,65,80.2,100,70.0,74.6,71.6
20160210050000,820.0,821.64,100.2,65,78.7,100,70.0,74.6,71.6
20160210051500,820.0,821.64,100.2,65,80.6,100,70.0,74.6,71.6
20160210053000,820.0,821.64,100.2,65,80.6,100,70.0,74.6,71.6
20160210054500,820.0,821.64,100.2,65,74.9,100,70.1,74.6,71.6
20160210060000,820.0,821.64,100.2,65,75.9,100,70.1,74.6,71.6
20160210061500,820.0,833.12,101.6,65,79.6,100,70.1,74.6,71.6
20160210063000,820.0,833.12,101.6,65,79.6,100,70.1,74.6,71.6
20160210064500,820.0,795.4,97.0,65,73.9,100,70.1,74.6,71.6
20160210070000,820.0,821.64,100.2,65,80.3,100,70.2,74.6,71.6
20160210071500,820.0,833.12,101.6,65,78.7,100,70.1,74.6,71.6
20160210073000,820.0,808.52,98.6,65,80.1,100,69.9,74.6,71.6
20160210074500,820.0,833.12,101.6,64,76.3,100,69.8,74.6,71.6
20160210080000,820.0,833.12,101.6,64,74.4,100,69.8,74.6,71.6
20160210081500,820.0,808.52,98.6,64,79.1,100,69.7,74.6,71.6
20160210083000,820.0,808.52,98.6,64,72.5,100,69.6,74.6,71.6
20160210084500,820.0,808.52,98.6,64,79.6,100,69.6,74.6,71.6
20160210090000,820.0,795.4,97.0,64,81.5,100,69.6,74.6,71.6
20160210091500,820.0,833.12,101.6,64,75.4,100,69.6,74.6,71.6
20160210093000,820.0,821.64,100.2,64,81.1,100,69.5,74.6,71.6
20160210094500,820.0,821.64,100.2,64,75.4,100,69.5,74.6,71.6
20160210100000,820.0,821.64,100.2,64,81.1,100,69.5,74.6,71.6
20160210101500,820.0,808.52,98.6,64,73.9,100,69.5,74.6,71.6
20160210103000,820.0,808.52,98.6,64,81.1,100,69.5,74.6,71.6
20160210104500,820.0,833.12,101.6,64,75.8,100,69.4,74.6,71.6
20160210110000,820.0,821.64,100.2,64,79.4,100,69.4,74.6,71.6
20160210111500,820.0,821.64,100.2,64,76.8,100,69.3,74.6,71.6
20160210113000,820.0,833.12,101.6,64,71.1,100,69.2,74.6,71.6
20160210114500,820.0,821.64,100.2,64,80.7,100,69.2,74.6,71.6
20160210120000,820.0,821.64,100.2,64,79.6,100,69.1,74.6,71.6
20160210121500,820.0,833.12,101.6,64,73.5,100,69.1,74.6,71.6
20160210123000,820.0,833.12,101.6,64,71.6,100,69.1,74.6,71.6
20160210124500,820.0,833.12,101.6,64,70.1,100,69.1,74.6,71.6
20160210130000,820.0,846.24,103.2,64,75.3,100,69.1,74.6,71.6
20160210131500,820.0,821.64,100.2,64,80.6,100,69.1,74.6,71.6
20160210133000,820.0,821.64,100.2,64,69.7,100,69.1,74.6,71.6
20160210134500,820.0,821.64,100.2,64,75.8,100,69.1,74.6,71.6
20160210140000,820.0,808.52,98.6,64,73.0,100,69.1,74.6,71.6
20160210141500,820.0,833.12,101.6,64,75.9,100,69.2,74.6,71.6
20160210143000,820.0,808.52,98.6,64,78.7,100,69.2,74.6,71.6
20160210144500,820.0,808.52,98.6,64,73.0,100,69.2,74.6,71.6
20160210150000,820.0,821.64,100.2,64,80.1,100,69.3,74.6,71.6
20160210151500,820.0,808.52,98.6,64,74.3,100,69.3,74.6,71.6
20160210153000,820.0,808.52,98.6,64,73.0,100,69.3,74.6,71.6
20160210154500,820.0,808.52,98.6,64,77.3,100,69.4,74.6,71.6
20160210160000,820.0,808.52,98.6,64,79.1,100,69.4,74.6,71.6
20160210161500,820.0,821.64,100.2,64,73.8,100,69.4,74.6,71.6
20160210163000,820.0,808.52,98.6,64,73.8,100,69.5,74.6,71.6
20160210164500,820.0,808.52,98.6,64,78.4,100,69.5,74.6,71.6
20160210170000,820.0,821.64,100.2,64,80.0,100,69.6,74.6,71.6
20160210171500,820.0,808.52,98.6,64,74.9,100,69.6,74.6,71.6
20160210173000,820.0,821.64,100.2,64,73.5,100,69.6,74.6,71.6
20160210174500,820.0,821.64,100.2,64,78.3,100,69.6,74.6,71.6
20160210180000,820.0,821.64,100.2,64,78.3,100,69.7,74.6,71.6
20160210181500,820.0,821.64,100.2,64,72.9,100,69.7,74.6,71.6
20160210183000,820.0,808.52,98.6,64,74.0,100,69.7,74.6,71.6
20160210184500,820.0,821.64,100.2,64,79.6,100,69.7,74.6,71.6
20160210190000,820.0,808.52,98.6,64,75.8,100,69.7,74.6,71.6
20160210191500,820.0,821.64,100.2,64,74.9,100,69.7,74.6,71.6
20160210193000,820.0,808.52,98.6,64,78.7,100,69.7,74.6,71.6
20160210194500,820.0,821.64,100.2,64,78.7,100,69.7,74.6,71.6
20160210200000,820.0,808.52,98.6,64,76.3,100,69.7,74.6,71.6
20160210201500,820.0,821.64,100.2,64,78.8,100,69.8,74.6,71.6
20160210203000,820.0,808.52,98.6,64,72.9,100,69.8,74.6,71.6
20160210204500,820.0,821.64,100.2,64,79.1,100,69.8,74.6,71.6
20160210210000,820.0,821.64,100.2,64,75.2,100,69.8,74.6,71.6
20160210211500,820.0,808.52,98.6,64,73.6,100,69.9,74.6,71.6
20160210213000,820.0,808.52,98.6,64,74.4,100,69.9,74.6,71.6
20160210214500,820.0,821.64,100.2,64,73.0,100,69.9,74.6,71.6
20160210220000,820.0,821.64,100.2,64,73.0,100,69.9,74.6,71.6
20160210221500,820.0,808.52,98.6,64,74.0,100,69.9,74.6,71.6
20160210223000,820.0,821.64,100.2,64,74.0,100,69.9,74.6,71.6
20160210224500,820.0,821.64,100.2,64,77.8,100,69.9,74.6,71.6
20160210230000,820.0,821.64,100.2,64,77.8,100,69.9,74.6,71.6
20160210231500,820.0,808.52,98.6,64,74.4,100,70.0,74.6,71.6
20160210233000,820.0,808.52,98.6,64,74.4,100,69.9,74.6,71.6
20160210234500,820.0,808.52,98.6,64,74.4,100,70.0,74.6,71.6
20160211000000,820.0,821.64,100.2,64,74.4,100,70.0,74.6,71.6
20160211001500,820.0,808.52,98.6,64,74.4,100,70.0,74.6,71.6
20160211003000,820.0,808.52,98.6,64,73.5,100,70.0,74.6,71.6
20160211004500,820.0,821.64,100.2,64,73.5,100,70.0,74.6,71.6
20160211010000,820.0,821.64,100.2,64,73.5,100,70.0,74.6,71.6
20160211011500,820.0,808.52,98.6,64,73.5,100,70.0,74.6,71.6
20160211013000,820.0,808.52,98.6,64,79.6,100,70.0,74.6,71.6
20160211014500,820.0,821.64,100.2,64,78.7,100,70.0,74.6,71.6
20160211020000,820.0,808.52,98.6,64,78.7,100,70.0,74.6,71.6
20160211021500,820.0,821.64,100.2,64,78.7,100,70.0,74.6,71.6
20160211023000,820.0,821.64,100.2,64,78.7,100,70.0,74.6,71.6
20160211024500,820.0,821.64,100.2,64,73.2,100,70.0,74.6,71.6
20160211030000,820.0,821.64,100.2,64,79.1,100,70.0,74.6,71.6
20160211031500,820.0,833.12,101.6,64,79.1,100,70.0,74.6,71.6
20160211033000,820.0,821.64,100.2,64,79.1,100,70.0,74.6,71.6
