PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160211034500,820.0,821.64,100.2,64,76.3,100,70.0,74.6,71.6
20160211040000,820.0,821.64,100.2,64,75.4,100,70.0,74.6,71.6
20160211041500,820.0,821.64,100.2,64,77.4,100,70.0,74.6,71.6
20160211043000,820.0,821.64,100.2,64,74.0,100,70.0,74.6,71.6
20160211044500,820.0,808.52,98.6,64,78.6,100,70.0,74.6,71.6
20160211050000,820.0,821.64,100.2,64,78.6,100,70.0,74.6,71.6
20160211051500,820.0,808.52,98.6,64,74.6,100,70.0,74.6,71.6
20160211053000,820.0,808.52,98.6,64,74.6,100,70.0,74.6,71.6
20160211054500,820.0,808.52,98.6,64,73.4,100,70.0,74.6,71.6
20160211060000,820.0,808.52,98.6,64,79.6,100,70.0,74.6,71.6
20160211061500,820.0,808.52,98.6,65,79.6,100,70.0,74.6,71.6
20160211063000,820.0,821.64,100.2,65,74.0,100,70.0,74.6,71.6
20160211064500,820.0,808.52,98.6,65,74.0,100,70.1,74.6,71.6
20160211070000,820.0,833.12,101.6,65,78.7,100,70.0,74.6,71.6
20160211071500,820.0,808.52,98.6,65,73.5,100,70.1,74.6,71.6
20160211073000,820.0,808.52,98.6,65,75.8,100,70.1,74.6,71.6
20160211074500,820.0,821.64,100.2,65,73.5,100,70.1,74.6,71.6
20160211080000,820.0,795.4,97.0,65,79.1,100,70.1,74.6,71.6
20160211081500,820.0,821.64,100.2,65,76.3,100,70.1,74.6,71.6
20160211083000,820.0,821.64,100.2,65,72.5,100,70.1,74.6,71.6
20160211084500,820.0,821.64,100.2,65,72.5,100,70.1,74.6,71.6
20160211090000,820.0,821.64,100.2,65,75.0,100,70.1,74.6,71.6
20160211091500,820.0,808.52,98.6,65,79.2,100,70.2,74.6,71.6
20160211093000,820.0,808.52,98.6,65,76.6,100,70.2,74.6,71.6
20160211094500,820.0,795.4,97.0,65,72.5,100,70.2,74.6,71.6
20160211100000,820.0,795.4,97.0,65,74.4,100,70.2,74.6,71.6
20160211101500,820.0,808.52,98.6,65,79.6,100,70.3,74.6,71.6
20160211103000,820.0,808.52,98.6,65,76.3,100,70.4,74.6,71.6
20160211104500,820.0,808.52,98.6,65,71.6,100,70.3,74.6,71.6
20160211110000,820.0,821.64,100.2,65,72.5,100,70.4,74.6,71.6
20160211111500,820.0,808.52,98.6,65,77.8,100,70.3,74.6,71.6
20160211113000,820.0,808.52,98.6,65,77.8,100,70.3,74.6,71.6
20160211114500,820.0,821.64,100.2,65,72.0,100,70.3,74.6,71.6
20160211120000,820.0,795.4,97.0,65,74.0,100,70.3,74.6,71.6
20160211121500,820.0,808.52,98.6,65,79.6,100,70.3,74.6,71.6
20160211123000,820.0,821.64,100.2,65,72.0,100,70.3,74.6,71.6
20160211124500,820.0,808.52,98.6,65,73.6,100,70.3,74.6,71.6
20160211130000,820.0,808.52,98.6,65,79.6,100,70.4,74.6,71.6
20160211131500,820.0,821.64,100.2,65,72.0,100,70.4,74.6,71.6
20160211133000,820.0,795.4,97.0,65,74.0,100,70.5,74.6,71.6
20160211134500,820.0,821.64,100.2,65,78.7,100,70.5,74.6,71.6
20160211140000,820.0,821.64,100.2,65,71.6,100,70.5,74.6,71.6
20160211141500,820.0,833.12,101.6,65,74.0,100,70.5,74.6,71.6
20160211143000,820.0,833.12,101.6,65,77.7,100,70.6,74.5,71.5
20160211144500,820.0,821.64,100.2,65,72.0,100,70.6,74.5,71.5
20160211150000,820.0,846.24,103.2,65,73.5,100,70.6,74.5,71.5
20160211151500,820.0,846.24,103.2,65,76.9,100,70.5,74.5,71.5
20160211153000,820.0,833.12,101.6,64,72.5,100,70.5,74.5,71.5
20160211154500,820.0,833.12,101.6,64,75.9,100,70.5,74.5,71.5
20160211160000,820.0,833.12,101.6,64,75.9,100,70.5,74.6,71.6
20160211161500,820.0,833.12,101.6,64,73.5,100,70.5,74.5,71.5
20160211163000,820.0,821.64,100.2,64,77.9,100,70.5,74.5,71.5
20160211164500,820.0,833.12,101.6,64,76.8,100,70.4,74.5,71.5
20160211170000,820.0,833.12,101.6,64,73.0,100,70.4,74.5,71.5
20160211171500,820.0,833.12,101.6,64,75.2,100,70.4,74.5,71.5
20160211173000,820.0,833.12,101.6,64,76.9,100,70.4,74.5,71.5
20160211174500,820.0,821.64,100.2,64,72.0,100,70.4,74.5,71.5
20160211180000,820.0,833.12,101.6,64,73.4,100,70.4,74.4,71.4
20160211181500,820.0,833.12,101.6,64,77.7,100,70.4,74.4,71.4
20160211183000,820.0,821.64,100.2,64,77.7,100,70.3,74.4,71.4
20160211184500,820.0,821.64,100.2,64,73.9,100,70.3,74.4,71.4
20160211190000,820.0,821.64,100.2,64,72.0,100,70.3,74.4,71.4
20160211191500,820.0,833.12,101.6,64,74.4,100,70.3,74.4,71.4
20160211193000,820.0,833.12,101.6,64,78.3,100,70.3,74.4,71.4
20160211194500,820.0,821.64,100.2,64,77.2,100,70.3,74.4,71.4
20160211200000,820.0,821.64,100.2,64,72.2,100,70.3,74.4,71.4
20160211201500,820.0,821.64,100.2,64,72.2,100,70.3,74.4,71.4
20160211203000,820.0,833.12,101.6,64,72.2,100,70.3,74.4,71.4
20160211204500,820.0,833.12,101.6,64,72.2,100,70.3,74.4,71.4
20160211210000,820.0,821.64,100.2,64,74.0,100,70.3,74.4,71.4
20160211211500,820.0,833.12,101.6,64,76.8,100,70.3,74.4,71.4
20160211213000,820.0,821.64,100.2,64,79.1,100,70.2,74.4,71.4
20160211214500,820.0,821.64,100.2,64,76.2,100,70.3,74.3,71.3
20160211220000,820.0,833.12,101.6,64,71.6,100,70.2,74.4,71.4
20160211221500,820.0,833.12,101.6,64,72.5,100,70.2,74.3,71.3
20160211223000,820.0,833.12,101.6,64,76.4,100,70.2,74.3,71.3
20160211224500,820.0,833.12,101.6,64,78.7,100,70.2,74.4,71.4
20160211230000,820.0,821.64,100.2,64,74.3,100,70.2,74.3,71.3
20160211231500,820.0,821.64,100.2,64,71.6,100,70.2,74.3,71.3
20160211233000,820.0,821.64,100.2,64,72.6,100,70.2,74.3,71.3
20160211234500,820.0,821.64,100.2,64,78.3,100,70.2,74.3,71.3
20160212000000,820.0,833.12,101.6,64,78.3,100,70.2,74.3,71.3
20160212001500,820.0,821.64,100.2,64,72.4,100,70.2,74.3,71.3
20160212003000,820.0,821.64,100.2,64,73.5,100,70.2,74.3,71.3
20160212004500,820.0,821.64,100.2,64,79.1,100,70.2,74.3,71.3
20160212010000,820.0,833.12,101.6,64,77.2,100,70.2,74.3,71.3
20160212011500,820.0,821.64,100.2,64,71.6,100,70.2,74.3,71.3
20160212013000,820.0,821.64,100.2,64,73.5,100,70.2,74.3,71.3
20160212014500,820.0,821.64,100.2,64,79.2,100,70.2,74.3,71.3
20160212020000,820.0,833.12,101.6,64,77.2,100,70.2,74.3,71.3
20160212021500,820.0,821.64,100.2,64,72.0,100,70.2,74.3,71.3
20160212023000,820.0,833.12,101.6,64,73.5,100,70.2,74.3,71.3
20160212024500,820.0,808.52,98.6,64,79.1,100,70.2,74.3,71.3
20160212030000,820.0,833.12,101.6,64,72.9,100,70.1,74.3,71.3
20160212031500,820.0,833.12,101.6,64,72.9,100,70.1,74.3,71.3
20160212033000,820.0,821.64,100.2,64,79.1,100,70.1,74.3,71.3
20160212034500,820.0,821.64,100.2,64,76.8,100,70.1,74.3,71.3
20160212040000,820.0,821.64,100.2,64,72.0,100,70.1,74.3,71.3
20160212041500,820.0,833.12,101.6,64,75.5,100,70.0,74.3,71.3
20160212043000,820.0,821.64,100.2,64,79.1,100,70.1,74.3,71.3
20160212044500,820.0,833.12,101.6,64,75.1,100,70.0,74.3,71.3
20160212050000,820.0,821.64,100.2,64,71.6,100,70.1,74.3,71.3
20160212051500,820.0,833.12,101.6,64,78.9,100,70.0,74.3,71.3
20160212053000,820.0,833.12,101.6,64,74.6,100,70.0,74.3,71.3
20160212054500,820.0,833.12,101.6,64,72.1,100,70.0,74.3,71.3
20160212060000,820.0,808.52,98.6,64,78.7,100,70.0,74.3,71.3
20160212061500,820.0,821.64,100.2,65,72.9,100,70.0,74.3,71.3
20160212063000,820.0,808.52,98.6,65,76.9,100,70.0,74.3,71.3
20160212064500,820.0,808.52,98.6,65,76.9,100,70.0,74.3,71.3
20160212070000,820.0,808.52,98.6,65,75.1,100,70.1,74.3,71.3
20160212071500,820.0,795.4,97.0,65,76.8,100,70.1,74.3,71.3
20160212073000,820.0,808.52,98.6,65,73.0,100,70.2,74.3,71.3
20160212074500,820.0,833.12,101.6,65,77.7,100,70.2,74.3,71.3
20160212080000,820.0,821.64,100.2,65,70.6,100,70.1,74.3,71.3
20160212081500,820.0,821.64,100.2,65,73.3,100,70.1,74.3,71.3
20160212083000,820.0,821.64,100.2,65,78.7,100,70.1,74.3,71.3
20160212084500,820.0,821.64,100.2,65,76.3,100,70.0,74.3,71.3
20160212090000,820.0,833.12,101.6,65,71.0,100,70.0,74.3,71.3
20160212091500,820.0,808.52,98.6,65,72.5,100,70.0,74.3,71.3
20160212093000,820.0,821.64,100.2,65,77.3,100,70.0,74.3,71.3
20160212094500,820.0,808.52,98.6,65,78.7,100,70.1,74.3,71.3
20160212100000,820.0,808.52,98.6,65,75.6,100,70.1,74.3,71.3
20160212101500,820.0,808.52,98.6,65,71.0,100,70.1,74.3,71.3
20160212103000,820.0,833.12,101.6,65,72.0,100,70.2,74.3,71.3
20160212104500,820.0,808.52,98.6,65,74.0,100,70.2,74.3,71.3
20160212110000,820.0,821.64,100.2,65,78.2,100,70.2,74.3,71.3
20160212111500,820.0,821.64,100.2,65,74.2,100,70.2,74.3,71.3
20160212113000,820.0,821.64,100.2,65,71.1,100,70.2,74.3,71.3
20160212114500,820.0,833.12,101.6,65,72.0,100,70.2,74.3,71.3
20160212120000,820.0,821.64,100.2,65,78.7,100,70.2,74.3,71.3
20160212121500,820.0,821.64,100.2,65,76.2,100,70.2,74.3,71.3
20160212123000,820.0,808.52,98.6,65,71.5,100,70.2,74.3,71.3
20160212124500,820.0,808.52,98.6,65,71.5,100,70.2,74.3,71.3
20160212130000,820.0,821.64,100.2,65,74.5,100,70.2,74.3,71.3
20160212131500,820.0,833.12,101.6,65,79.1,100,70.2,74.3,71.3
20160212133000,820.0,821.64,100.2,65,76.2,100,70.2,74.3,71.3
20160212134500,820.0,833.12,101.6,65,71.6,100,70.2,74.3,71.3
20160212140000,820.0,833.12,101.6,64,73.5,100,70.2,74.3,71.3
20160212141500,820.0,833.12,101.6,64,78.2,100,70.2,74.3,71.3
20160212143000,820.0,821.64,100.2,64,78.2,100,70.1,74.3,71.3
20160212144500,820.0,833.12,101.6,64,72.2,100,70.1,74.3,71.3
20160212150000,820.0,833.12,101.6,64,72.2,100,70.0,74.3,71.3
20160212151500,820.0,833.12,101.6,64,73.0,100,70.0,74.3,71.3
20160212153000,820.0,833.12,101.6,64,76.8,100,69.9,74.3,71.3
20160212154500,820.0,833.12,101.6,64,79.2,100,69.9,74.3,71.3
20160212160000,820.0,821.64,100.2,64,77.6,100,69.8,74.3,71.3
20160212161500,820.0,833.12,101.6,64,74.7,100,69.9,74.3,71.3
20160212163000,820.0,821.64,100.2,64,72.0,100,69.9,74.3,71.3
20160212164500,820.0,821.64,100.2,64,72.0,100,69.9,74.3,71.3
20160212170000,820.0,833.12,101.6,64,73.5,100,69.9,74.3,71.3
20160212171500,820.0,833.12,101.6,64,76.5,100,69.9,74.3,71.3
20160212173000,820.0,833.12,101.6,64,78.7,100,69.9,74.3,71.3
20160212174500,820.0,821.64,100.2,64,77.6,100,69.9,74.3,71.3
20160212180000,820.0,833.12,101.6,64,73.9,100,69.9,74.3,71.3
20160212181500,820.0,833.12,101.6,64,71.1,100,69.8,74.3,71.3
20160212183000,820.0,821.64,100.2,64,72.0,100,69.8,74.3,71.3
20160212184500,820.0,833.12,101.6,64,77.3,100,69.8,74.3,71.3
20160212190000,820.0,833.12,101.6,64,79.1,100,69.8,74.3,71.3
20160212191500,820.0,833.12,101.6,64,75.9,100,69.8,74.3,71.3
20160212193000,820.0,833.12,101.6,64,72.0,100,69.8,74.3,71.3
20160212194500,820.0,821.64,100.2,64,72.0,100,69.9,74.3,71.3
20160212200000,820.0,833.12,101.6,64,75.0,100,69.9,74.3,71.3
20160212201500,820.0,821.64,100.2,64,78.9,100,69.9,74.3,71.3
20160212203000,820.0,821.64,100.2,64,78.9,100,69.9,74.3,71.3
20160212204500,820.0,808.52,98.6,64,75.8,100,69.9,74.3,71.3
20160212210000,820.0,821.64,100.2,64,71.1,100,69.9,74.3,71.3
20160212211500,820.0,821.64,100.2,64,74.0,100,69.9,74.3,71.3
20160212213000,820.0,833.12,101.6,64,78.7,100,69.8,74.3,71.3
20160212214500,820.0,821.64,100.2,64,76.8,100,69.9,74.3,71.3
20160212220000,820.0,833.12,101.6,64,71.6,100,69.9,74.3,71.3
20160212221500,820.0,821.64,100.2,64,73.9,100,69.8,74.3,71.3
20160212223000,820.0,833.12,101.6,64,78.7,100,69.8,74.3,71.3
20160212224500,820.0,821.64,100.2,64,76.7,100,69.8,74.3,71.3
20160212230000,820.0,833.12,101.6,64,71.5,100,69.8,74.3,71.3
20160212231500,820.0,821.64,100.2,64,72.7,100,69.8,74.3,71.3
20160212233000,820.0,833.12,101.6,64,77.8,100,69.8,74.3,71.3
20160212234500,820.0,821.64,100.2,64,78.7,100,69.8,74.3,71.3
20160213000000,820.0,821.64,100.2,64,74.4,100,69.8,74.3,71.3
20160213001500,820.0,833.12,101.6,64,73.5,100,69.8,74.3,71.3
20160213003000,820.0,821.64,100.2,64,78.3,100,69.8,74.3,71.3
20160213004500,820.0,833.12,101.6,64,72.5,100,69.8,74.3,71.3
20160213010000,820.0,821.64,100.2,64,74.4,100,69.8,74.3,71.3
20160213011500,820.0,846.24,103.2,65,54.3,100,69.7,74.3,71.3
20160213013000,820.0,808.52,98.6,64,54.3,100,69.4,74.3,71.3
20160213014500,820.0,821.64,100.2,65,55.1,100,69.1,74.3,71.3
20160213020000,820.0,808.52,98.6,65,71.1,100,68.9,74.3,71.3
20160213021500,820.0,833.12,101.6,65,77.2,100,68.9,74.3,71.3
20160213023000,820.0,833.12,101.6,65,77.2,100,68.9,74.3,71.3
20160213024500,820.0,821.64,100.2,65,77.2,100,69.0,74.3,71.3
20160213030000,820.0,833.12,101.6,65,72.3,100,69.1,74.3,71.3
20160213031500,820.0,846.24,103.2,65,77.7,100,69.2,74.3,71.3
20160213033000,820.0,833.12,101.6,65,71.6,100,69.2,74.3,71.3
20160213034500,820.0,833.12,101.6,65,76.8,100,69.2,74.3,71.3
20160213040000,820.0,833.12,101.6,65,77.7,100,69.3,74.3,71.3
20160213041500,820.0,833.12,101.6,65,76.8,100,69.3,74.3,71.3
20160213043000,820.0,833.12,101.6,65,74.2,100,69.3,74.3,71.3
20160213044500,820.0,846.24,103.2,65,72.0,100,69.3,74.3,71.3
20160213050000,820.0,821.64,100.2,64,76.8,100,69.3,74.3,71.3
20160213051500,820.0,821.64,100.2,64,78.2,100,69.3,74.3,71.3
20160213053000,820.0,821.64,100.2,64,78.2,100,69.3,74.3,71.3
20160213054500,820.0,833.12,101.6,64,75.5,100,69.3,74.3,71.3
20160213060000,820.0,833.12,101.6,64,75.5,100,69.3,74.3,71.3
20160213061500,820.0,833.12,101.6,64,73.6,100,69.2,74.3,71.3
20160213063000,820.0,833.12,101.6,64,78.2,100,69.2,74.3,71.3
20160213064500,820.0,833.12,101.6,64,78.2,100,69.2,74.3,71.3
20160213070000,820.0,833.12,101.6,64,76.1,100,69.2,74.3,71.3
20160213071500,820.0,833.12,101.6,64,75.1,100,69.2,74.3,71.3
20160213073000,820.0,821.64,100.2,64,78.4,100,69.2,74.3,71.3
20160213074500,820.0,833.12,101.6,64,78.4,100,69.1,74.3,71.3
20160213080000,820.0,833.12,101.6,64,78.4,100,69.1,74.3,71.3
20160213081500,820.0,833.12,101.6,64,78.4,100,69.1,74.3,71.3
20160213083000,820.0,821.64,100.2,64,78.4,100,69.1,74.3,71.3
20160213084500,820.0,833.12,101.6,64,78.4,100,69.1,74.3,71.3
20160213090000,820.0,833.12,101.6,64,78.4,100,69.1,74.3,71.3
20160213091500,820.0,833.12,101.6,64,78.4,100,69.1,74.3,71.3
20160213093000,820.0,833.12,101.6,64,78.4,100,69.1,74.3,71.3
20160213094500,820.0,821.64,100.2,64,78.4,100,69.0,74.3,71.3
20160213100000,820.0,821.64,100.2,64,78.4,100,69.0,74.3,71.3
20160213101500,820.0,833.12,101.6,64,78.4,100,69.0,74.3,71.3
20160213103000,820.0,833.12,101.6,64,75.5,100,69.0,74.3,71.3
20160213104500,820.0,833.12,101.6,64,74.0,100,69.0,74.3,71.3
20160213110000,820.0,833.12,101.6,64,76.3,100,69.0,74.3,71.3
20160213111500,820.0,833.12,101.6,64,77.8,100,69.0,74.3,71.3
20160213113000,820.0,821.64,100.2,64,71.6,100,69.0,74.3,71.3
20160213114500,820.0,833.12,101.6,64,79.0,100,69.0,74.3,71.3
20160213120000,820.0,846.24,103.2,64,75.9,100,69.0,74.3,71.3
20160213121500,820.0,833.12,101.6,64,78.2,100,69.1,74.3,71.3
20160213123000,820.0,833.12,101.6,64,77.3,100,69.1,74.3,71.3
20160213124500,820.0,821.64,100.2,64,78.3,100,69.1,74.3,71.3
20160213130000,820.0,808.52,98.6,64,78.3,100,69.1,74.3,71.3
20160213131500,820.0,821.64,100.2,64,78.3,100,69.1,74.3,71.3
20160213133000,820.0,821.64,100.2,64,73.3,100,69.2,74.3,71.3
20160213134500,820.0,808.52,98.6,64,77.2,100,69.2,74.3,71.3
20160213140000,820.0,808.52,98.6,64,78.3,100,69.2,74.3,71.3
20160213141500,820.0,808.52,98.6,64,71.7,100,69.2,74.3,71.3
20160213143000,820.0,795.4,97.0,64,78.3,100,69.2,74.3,71.3
20160213144500,820.0,808.52,98.6,64,77.2,100,69.3,74.3,71.3
20160213150000,820.0,821.64,100.2,65,71.6,100,69.3,74.3,71.3
20160213151500,820.0,821.64,100.2,65,78.7,100,69.3,74.3,71.3
20160213153000,820.0,833.12,101.6,65,74.4,100,69.3,74.3,71.3
20160213154500,820.0,833.12,101.6,65,71.1,100,69.4,74.4,71.4
20160213160000,820.0,821.64,100.2,65,78.2,100,69.4,74.3,71.3
20160213161500,820.0,821.64,100.2,65,78.2,100,69.4,74.3,71.3
20160213163000,820.0,821.64,100.2,65,71.4,100,69.4,74.3,71.3
20160213164500,820.0,833.12,101.6,65,74.3,100,69.4,74.3,71.3
20160213170000,820.0,833.12,101.6,65,79.1,100,69.4,74.3,71.3
20160213171500,820.0,821.64,100.2,65,74.4,100,69.4,74.3,71.3
20160213173000,820.0,821.64,100.2,65,70.6,100,69.5,74.3,71.3
20160213174500,820.0,821.64,100.2,65,75.6,100,69.5,74.3,71.3
20160213180000,820.0,833.12,101.6,65,77.7,100,69.5,74.3,71.3
20160213181500,820.0,833.12,101.6,65,71.0,100,69.5,74.3,71.3
20160213183000,820.0,833.12,101.6,65,75.4,100,69.5,74.3,71.3
20160213184500,820.0,846.24,103.2,65,76.8,100,69.6,74.3,71.3
20160213190000,820.0,833.12,101.6,65,72.8,100,69.6,74.3,71.3
20160213191500,820.0,821.64,100.2,64,73.6,100,69.6,74.3,71.3
20160213193000,820.0,821.64,100.2,64,79.1,100,69.6,74.3,71.3
20160213194500,820.0,821.64,100.2,64,75.8,100,69.6,74.3,71.3
20160213200000,820.0,821.64,100.2,64,73.2,100,69.7,74.3,71.3
20160213201500,820.0,833.12,101.6,64,73.2,100,69.7,74.3,71.3
20160213203000,820.0,821.64,100.2,64,78.3,100,69.7,74.3,71.3
20160213204500,820.0,821.64,100.2,64,78.3,100,69.7,74.3,71.3
20160213210000,820.0,821.64,100.2,64,71.6,100,69.8,74.3,71.3
20160213211500,820.0,821.64,100.2,64,71.6,100,69.8,74.3,71.3
20160213213000,820.0,821.64,100.2,64,76.8,100,69.8,74.3,71.3
20160213214500,820.0,833.12,101.6,64,78.7,100,69.8,74.3,71.3
20160213220000,820.0,821.64,100.2,64,78.7,100,69.8,74.3,71.3
20160213221500,820.0,821.64,100.2,64,73.0,100,69.8,74.3,71.3
20160213223000,820.0,821.64,100.2,64,77.7,100,69.8,74.3,71.3
20160213224500,820.0,821.64,100.2,64,78.7,100,69.8,74.3,71.3
20160213230000,820.0,821.64,100.2,64,77.3,100,69.8,74.3,71.3
20160213231500,820.0,821.64,100.2,64,78.2,100,69.8,74.3,71.3
20160213233000,820.0,821.64,100.2,64,78.2,100,69.8,74.3,71.3
20160213234500,820.0,821.64,100.2,64,77.3,100,69.8,74.3,71.3
20160214000000,820.0,821.64,100.2,64,74.8,100,69.8,74.3,71.3
20160214001500,820.0,833.12,101.6,64,72.4,100,69.8,74.3,71.3
20160214003000,820.0,821.64,100.2,64,73.3,100,69.8,74.3,71.3
20160214004500,820.0,821.64,100.2,64,71.6,100,69.8,74.3,71.3
20160214010000,820.0,821.64,100.2,64,73.0,100,69.8,74.3,71.3
20160214011500,820.0,821.64,100.2,64,73.0,100,69.8,74.3,71.3
20160214013000,820.0,833.12,101.6,64,73.0,100,69.8,74.3,71.3
20160214014500,820.0,833.12,101.6,64,74.0,100,69.8,74.3,71.3
20160214020000,820.0,833.12,101.6,64,77.1,100,69.7,74.3,71.3
20160214021500,820.0,821.64,100.2,64,78.7,100,69.7,74.3,71.3
20160214023000,820.0,821.64,100.2,64,78.7,100,69.7,74.3,71.3
20160214024500,820.0,821.64,100.2,64,78.7,100,69.7,74.3,71.3
20160214030000,820.0,821.64,100.2,64,78.7,100,69.7,74.3,71.3
20160214031500,820.0,833.12,101.6,64,78.7,100,69.7,74.3,71.3
20160214033000,820.0,833.12,101.6,64,78.7,100,69.7,74.3,71.3
20160214034500,820.0,821.64,100.2,64,78.7,100,69.6,74.3,71.3
20160214040000,820.0,833.12,101.6,64,77.3,100,69.6,74.3,71.3
20160214041500,820.0,833.12,101.6,64,77.3,100,69.6,74.3,71.3
20160214043000,820.0,821.64,100.2,64,77.3,100,69.6,74.3,71.3
20160214044500,820.0,833.12,101.6,64,77.3,100,69.6,74.3,71.3
20160214050000,820.0,833.12,101.6,64,77.3,100,69.6,74.3,71.3
20160214051500,820.0,833.12,101.6,64,78.7,100,69.6,74.3,71.3
20160214053000,820.0,846.24,103.2,64,77.7,100,69.5,74.3,71.3
20160214054500,820.0,821.64,100.2,64,77.7,100,69.5,74.3,71.3
20160214060000,820.0,833.12,101.6,64,77.7,100,69.5,74.3,71.3
20160214061500,820.0,833.12,101.6,64,77.7,100,69.5,74.3,71.3
20160214063000,820.0,833.12,101.6,64,76.0,100,69.5,74.3,71.3
20160214064500,820.0,833.12,101.6,64,72.5,100,69.5,74.3,71.3
20160214070000,820.0,833.12,101.6,64,72.5,100,69.4,74.3,71.3
20160214071500,820.0,833.12,101.6,64,78.3,100,69.4,74.3,71.3
20160214073000,820.0,821.64,100.2,64,78.3,100,69.4,74.3,71.3
20160214074500,820.0,833.12,101.6,64,77.0,100,69.4,74.3,71.3
20160214080000,820.0,833.12,101.6,64,77.0,100,69.4,74.3,71.3
20160214081500,820.0,821.64,100.2,64,77.0,100,69.4,74.3,71.3
20160214083000,820.0,833.12,101.6,64,72.0,100,69.4,74.3,71.3
20160214084500,820.0,833.12,101.6,64,72.0,100,69.4,74.3,71.3
20160214090000,820.0,833.12,101.6,64,72.0,100,69.3,74.3,71.3
20160214091500,820.0,833.12,101.6,64,72.0,100,69.3,74.3,71.3
20160214093000,820.0,833.12,101.6,64,72.0,100,69.3,74.3,71.3
20160214094500,820.0,821.64,100.2,64,75.8,100,69.3,74.3,71.3
20160214100000,820.0,821.64,100.2,64,77.9,100,69.4,74.3,71.3
20160214101500,820.0,821.64,100.2,64,77.9,100,69.4,74.3,71.3
20160214103000,820.0,821.64,100.2,64,77.9,100,69.4,74.3,71.3
20160214104500,820.0,821.64,100.2,64,73.5,100,69.4,74.3,71.3
20160214110000,820.0,821.64,100.2,64,78.7,100,69.5,74.3,71.3
20160214111500,820.0,821.64,100.2,64,72.4,100,69.5,74.3,71.3
20160214113000,820.0,821.64,100.2,64,76.8,100,69.5,74.3,71.3
20160214114500,820.0,821.64,100.2,64,78.0,100,69.6,74.3,71.3
20160214120000,820.0,821.64,100.2,64,71.6,100,69.6,74.3,71.3
20160214121500,820.0,821.64,100.2,64,78.3,100,69.6,74.3,71.3
20160214123000,820.0,821.64,100.2,64,76.3,100,69.6,74.3,71.3
20160214124500,820.0,808.52,98.6,64,71.6,100,69.6,74.3,71.3
20160214130000,820.0,795.4,97.0,64,74.5,100,69.7,74.3,71.3
20160214131500,820.0,821.64,100.2,64,79.6,100,69.7,74.3,71.3
20160214133000,820.0,808.52,98.6,64,77.2,100,69.7,74.3,71.3
20160214134500,820.0,808.52,98.6,64,72.0,100,69.7,74.3,71.3
20160214140000,820.0,808.52,98.6,64,74.0,100,69.7,74.3,71.3
20160214141500,820.0,795.4,97.0,64,79.1,100,69.7,74.3,71.3
20160214143000,820.0,808.52,98.6,65,77.2,100,69.8,74.3,71.3
20160214144500,820.0,821.64,100.2,65,71.4,100,69.8,74.3,71.3
20160214150000,820.0,821.64,100.2,65,73.0,100,69.8,74.3,71.3
20160214151500,820.0,821.64,100.2,65,78.7,100,69.8,74.3,71.3
20160214153000,820.0,821.64,100.2,65,76.3,100,69.8,74.3,71.3
20160214154500,820.0,821.64,100.2,65,71.1,100,69.8,74.3,71.3
20160214160000,820.0,821.64,100.2,65,72.5,100,69.8,74.3,71.3
20160214161500,820.0,808.52,98.6,65,78.3,100,69.8,74.3,71.3
20160214163000,820.0,821.64,100.2,65,77.2,100,69.8,74.3,71.3
20160214164500,820.0,821.64,100.2,65,72.4,100,69.8,74.3,71.3
20160214170000,820.0,821.64,100.2,65,72.4,100,69.8,74.3,71.3
20160214171500,820.0,833.12,101.6,65,77.4,100,69.8,74.3,71.3
20160214173000,820.0,821.64,100.2,65,76.6,100,69.8,74.3,71.3
20160214174500,820.0,821.64,100.2,65,70.6,100,69.8,74.3,71.3
20160214180000,820.0,821.64,100.2,65,74.5,100,69.8,74.3,71.3
20160214181500,820.0,821.64,100.2,65,77.7,100,69.8,74.3,71.3
20160214183000,820.0,821.64,100.2,65,72.3,100,69.8,74.3,71.3
20160214184500,820.0,821.64,100.2,65,72.3,100,69.8,74.3,71.3
20160214190000,820.0,808.52,98.6,65,77.1,100,69.8,74.3,71.3
20160214191500,820.0,821.64,100.2,65,77.1,100,69.8,74.3,71.3
20160214193000,820.0,808.52,98.6,65,71.5,100,69.8,74.3,71.3
20160214194500,820.0,833.12,101.6,65,73.1,100,69.8,74.3,71.3
20160214200000,820.0,808.52,98.6,65,78.3,100,69.8,74.3,71.3
20160214201500,820.0,821.64,100.2,65,76.8,100,69.8,74.3,71.3
20160214203000,820.0,821.64,100.2,65,71.0,100,69.8,74.3,71.3
20160214204500,820.0,808.52,98.6,65,73.0,100,69.8,74.3,71.3
20160214210000,820.0,808.52,98.6,65,77.9,100,69.8,74.3,71.3
20160214211500,820.0,808.52,98.6,65,76.8,100,69.8,74.3,71.3
20160214213000,820.0,808.52,98.6,65,71.6,100,69.8,74.3,71.3
20160214214500,820.0,808.52,98.6,65,78.7,100,69.8,74.3,71.3
20160214220000,820.0,821.64,100.2,65,76.3,100,69.8,74.3,71.3
20160214221500,820.0,821.64,100.2,65,71.1,100,69.8,74.3,71.3
20160214223000,820.0,808.52,98.6,65,76.1,100,69.8,74.3,71.3
20160214224500,820.0,821.64,100.2,65,78.2,100,69.8,74.3,71.3
20160214230000,820.0,821.64,100.2,65,71.9,100,69.8,74.3,71.3
20160214231500,820.0,821.64,100.2,65,73.0,100,69.8,74.3,71.3
20160214233000,820.0,808.52,98.6,65,78.7,100,69.8,74.3,71.3
20160214234500,820.0,821.64,100.2,65,75.3,100,69.8,74.3,71.3
20160215000000,820.0,821.64,100.2,65,72.0,100,69.8,74.3,71.3
20160215001500,820.0,821.64,100.2,65,78.6,100,69.8,74.3,71.3
20160215003000,820.0,821.64,100.2,65,75.8,100,69.8,74.3,71.3
20160215004500,820.0,821.64,100.2,65,72.3,100,69.8,74.3,71.3
20160215010000,820.0,821.64,100.2,65,78.2,100,69.8,74.3,71.3
20160215011500,820.0,821.64,100.2,65,74.8,100,69.8,74.3,71.3
20160215013000,820.0,808.52,98.6,65,71.1,100,69.8,74.3,71.3
20160215014500,820.0,821.64,100.2,65,75.4,100,69.8,74.3,71.3
20160215020000,820.0,821.64,100.2,65,77.7,100,69.8,74.3,71.3
20160215021500,820.0,808.52,98.6,65,71.3,100,69.8,74.3,71.3
20160215023000,820.0,821.64,100.2,65,73.5,100,69.8,74.3,71.3
20160215024500,820.0,821.64,100.2,65,77.2,100,69.7,74.3,71.3
20160215030000,820.0,821.64,100.2,65,70.6,100,69.7,74.3,71.3
20160215031500,820.0,795.4,97.0,65,75.4,100,69.7,74.3,71.3
20160215033000,820.0,821.64,100.2,65,77.2,100,69.7,74.3,71.3
20160215034500,820.0,821.64,100.2,65,70.6,100,69.7,74.3,71.3
20160215040000,820.0,808.52,98.6,65,74.6,100,69.7,74.3,71.3
20160215041500,820.0,821.64,100.2,65,77.7,100,69.7,74.3,71.3
20160215043000,820.0,808.52,98.6,65,71.3,100,69.7,74.3,71.3
20160215044500,820.0,821.64,100.2,65,73.5,100,69.7,74.3,71.3
20160215050000,820.0,821.64,100.2,65,78.1,100,69.7,74.3,71.3
20160215051500,820.0,808.52,98.6,65,73.2,100,69.7,74.3,71.3
20160215053000,820.0,808.52,98.6,65,71.6,100,69.7,74.3,71.3
20160215054500,820.0,808.52,98.6,65,78.7,100,69.7,74.3,71.3
20160215060000,820.0,821.64,100.2,65,76.3,100,69.7,74.3,71.3
20160215061500,820.0,808.52,98.6,65,72.5,100,69.7,74.3,71.3
20160215063000,820.0,821.64,100.2,65,78.6,100,69.7,74.3,71.3
20160215064500,820.0,833.12,101.6,66,75.8,100,69.7,74.3,71.3
20160215070000,820.0,833.12,101.6,65,71.6,100,69.8,74.3,71.3
20160215071500,820.0,821.64,100.2,65,73.6,100,69.9,74.3,71.3
20160215073000,820.0,821.64,100.2,65,78.4,100,70.0,74.3,71.3
20160215074500,820.0,821.64,100.2,65,76.8,100,70.0,74.3,71.3
20160215080000,820.0,808.52,98.6,65,70.8,100,69.9,74.3,71.3
20160215081500,820.0,808.52,98.6,65,73.0,100,69.9,74.3,71.3
20160215083000,820.0,821.64,100.2,65,76.7,100,69.9,74.3,71.3
20160215084500,820.0,821.64,100.2,65,78.7,100,69.8,74.3,71.3
20160215090000,820.0,808.52,98.6,65,75.7,100,69.8,74.3,71.3
20160215091500,820.0,821.64,100.2,65,71.6,100,69.9,74.3,71.3
20160215093000,820.0,833.12,101.6,65,72.5,100,69.9,74.3,71.3
20160215094500,820.0,821.64,100.2,65,78.3,100,69.9,74.3,71.3
20160215100000,820.0,821.64,100.2,65,75.3,100,69.9,74.3,71.3
20160215101500,820.0,808.52,98.6,65,72.0,100,69.8,74.3,71.3
20160215103000,820.0,821.64,100.2,65,74.0,100,69.8,74.3,71.3
20160215104500,820.0,821.64,100.2,65,78.2,100,69.8,74.3,71.3
20160215110000,820.0,808.52,98.6,65,74.7,100,69.8,74.3,71.3
20160215111500,820.0,821.64,100.2,65,71.6,100,69.8,74.3,71.3
20160215113000,820.0,821.64,100.2,65,72.5,100,69.8,74.3,71.3
20160215114500,820.0,808.52,98.6,65,75.5,100,69.8,74.3,71.3
20160215120000,820.0,821.64,100.2,65,79.1,100,69.8,74.3,71.3
20160215121500,820.0,821.64,100.2,65,73.9,100,69.8,74.3,71.3
20160215123000,820.0,808.52,98.6,65,71.9,100,69.9,74.3,71.3
20160215124500,820.0,821.64,100.2,64,73.0,100,69.9,74.3,71.3
20160215130000,820.0,808.52,98.6,64,76.4,100,70.0,74.3,71.3
20160215131500,820.0,821.64,100.2,64,78.7,100,70.1,74.3,71.3
20160215133000,820.0,833.12,101.6,64,72.4,100,70.1,74.3,71.3
20160215134500,820.0,833.12,101.6,64,72.4,100,70.1,74.3,71.3
20160215140000,820.0,821.64,100.2,64,74.1,100,70.1,74.3,71.3
20160215141500,820.0,821.64,100.2,64,78.9,100,70.2,74.3,71.3
20160215143000,820.0,821.64,100.2,64,74.8,100,70.2,74.3,71.3
20160215144500,820.0,821.64,100.2,64,73.0,100,70.2,74.3,71.3
20160215150000,820.0,833.12,101.6,64,78.6,100,70.2,74.3,71.3
20160215151500,820.0,821.64,100.2,64,75.0,100,70.2,74.3,71.3
20160215153000,820.0,833.12,101.6,64,72.5,100,70.2,74.3,71.3
20160215154500,820.0,833.12,101.6,64,74.0,100,70.2,74.3,71.3
20160215160000,820.0,833.12,101.6,64,78.7,100,70.2,74.3,71.3
20160215161500,820.0,821.64,100.2,64,75.3,100,70.2,74.3,71.3
20160215163000,820.0,833.12,101.6,64,71.9,100,70.2,74.3,71.3
20160215164500,820.0,808.52,98.6,64,71.9,100,70.2,74.3,71.3
20160215170000,820.0,821.64,100.2,64,71.9,100,70.2,74.3,71.3
20160215171500,820.0,808.52,98.6,64,73.5,100,70.1,74.3,71.3
20160215173000,820.0,821.64,100.2,64,75.0,100,70.0,74.3,71.3
20160215174500,820.0,808.52,98.6,64,78.3,100,70.1,74.3,71.3
20160215180000,820.0,821.64,100.2,64,79.1,100,70.0,74.3,71.3
20160215181500,820.0,821.64,100.2,64,77.2,100,70.1,74.3,71.3
20160215183000,820.0,821.64,100.2,64,71.5,100,70.1,74.3,71.3
20160215184500,820.0,821.64,100.2,64,72.5,100,70.1,74.3,71.3
20160215190000,820.0,821.64,100.2,64,77.3,100,70.1,74.3,71.3
20160215191500,820.0,833.12,101.6,64,79.1,100,70.1,74.3,71.3
20160215193000,820.0,821.64,100.2,64,75.2,100,70.1,74.3,71.3
20160215194500,820.0,821.64,100.2,64,72.0,100,70.1,74.3,71.3
20160215200000,820.0,821.64,100.2,64,77.6,100,70.1,74.3,71.3
20160215201500,820.0,833.12,101.6,64,78.7,100,70.1,74.3,71.3
20160215203000,820.0,821.64,100.2,64,73.5,100,70.1,74.3,71.3
20160215204500,820.0,833.12,101.6,64,72.5,100,70.1,74.3,71.3
20160215210000,820.0,821.64,100.2,64,79.0,100,70.1,74.3,71.3
20160215211500,820.0,833.12,101.6,64,75.4,100,70.0,74.3,71.3
20160215213000,820.0,821.64,100.2,64,72.6,100,70.1,74.3,71.3
20160215214500,820.0,821.64,100.2,64,79.0,100,70.0,74.3,71.3
20160215220000,820.0,821.64,100.2,64,74.2,100,70.1,74.3,71.3
20160215221500,820.0,821.64,100.2,64,74.2,100,70.0,74.3,71.3
20160215223000,820.0,833.12,101.6,64,78.7,100,70.0,74.3,71.3
20160215224500,820.0,821.64,100.2,64,73.8,100,70.1,74.3,71.3
20160215230000,820.0,821.64,100.2,64,73.8,100,70.0,74.3,71.3
20160215231500,820.0,821.64,100.2,64,78.2,100,70.0,74.3,71.3
20160215233000,820.0,821.64,100.2,64,72.5,100,70.0,74.3,71.3
20160215234500,820.0,833.12,101.6,64,79.1,100,70.0,74.3,71.3
20160216000000,820.0,821.64,100.2,64,72.5,100,69.9,74.3,71.3
20160216001500,820.0,821.64,100.2,64,76.3,100,69.9,74.3,71.3
20160216003000,820.0,821.64,100.2,64,79.1,100,69.9,74.3,71.3
20160216004500,820.0,821.64,100.2,64,74.0,100,69.9,74.3,71.3
20160216010000,820.0,821.64,100.2,64,74.0,100,69.9,74.3,71.3
20160216011500,820.0,808.52,98.6,64,78.2,100,69.9,74.3,71.3
20160216013000,820.0,821.64,100.2,64,78.2,100,69.9,74.3,71.3
20160216014500,820.0,808.52,98.6,64,78.2,100,69.9,74.3,71.3
20160216020000,820.0,821.64,100.2,64,75.4,100,69.9,74.3,71.3
20160216021500,820.0,821.64,100.2,64,72.5,100,69.9,74.3,71.3
20160216023000,820.0,821.64,100.2,64,72.5,100,69.9,74.3,71.3
20160216024500,820.0,821.64,100.2,64,72.5,100,69.9,74.3,71.3
20160216030000,820.0,833.12,101.6,64,73.4,100,69.9,74.3,71.3
20160216031500,820.0,821.64,100.2,64,74.8,100,69.9,74.3,71.3
20160216033000,820.0,821.64,100.2,64,78.2,100,69.9,74.3,71.3
20160216034500,820.0,833.12,101.6,64,78.2,100,69.8,74.3,71.3
20160216040000,820.0,821.64,100.2,64,78.2,100,69.8,74.3,71.3
20160216041500,820.0,821.64,100.2,64,78.2,100,69.8,74.3,71.3
20160216043000,820.0,833.12,101.6,64,78.2,100,69.8,74.3,71.3
20160216044500,820.0,833.12,101.6,64,78.2,100,69.8,74.3,71.3
20160216050000,820.0,821.64,100.2,64,78.2,100,69.8,74.3,71.3
20160216051500,820.0,833.12,101.6,64,78.2,100,69.8,74.3,71.3
20160216053000,820.0,821.64,100.2,64,78.2,100,69.8,74.3,71.3
20160216054500,820.0,821.64,100.2,64,78.2,100,69.8,74.3,71.3
20160216060000,820.0,821.64,100.2,64,78.2,100,69.7,74.3,71.3
20160216061500,820.0,808.52,98.6,64,77.2,100,69.7,74.3,71.3
20160216063000,820.0,795.4,97.0,64,72.5,100,69.8,74.3,71.3
20160216064500,820.0,808.52,98.6,64,72.5,100,69.8,74.3,71.3
20160216070000,820.0,821.64,100.2,64,75.6,100,69.8,74.3,71.3
20160216071500,820.0,808.52,98.6,65,76.4,100,69.8,74.3,71.3
20160216073000,820.0,821.64,100.2,65,78.3,100,69.8,74.3,71.3
20160216074500,820.0,821.64,100.2,65,78.3,100,69.8,74.3,71.3
20160216080000,820.0,833.12,101.6,65,76.4,100,69.8,74.3,71.3
20160216081500,820.0,821.64,100.2,65,74.4,100,69.8,74.3,71.3
20160216083000,820.0,821.64,100.2,65,78.3,100,69.8,74.3,71.3
20160216084500,820.0,808.52,98.6,65,76.2,100,69.8,74.3,71.3
20160216090000,820.0,821.64,100.2,65,71.1,100,69.7,74.3,71.3
20160216091500,820.0,821.64,100.2,65,75.9,100,69.7,74.3,71.3
20160216093000,820.0,821.64,100.2,65,78.2,100,69.7,74.3,71.3
20160216094500,820.0,821.64,100.2,65,74.5,100,69.7,74.3,71.3
20160216100000,820.0,821.64,100.2,65,71.1,100,69.7,74.3,71.3
20160216101500,820.0,808.52,98.6,65,75.4,100,69.7,74.3,71.3
20160216103000,820.0,808.52,98.6,65,78.7,100,69.7,74.3,71.3
20160216104500,820.0,808.52,98.6,65,76.1,100,69.7,74.3,71.3
20160216110000,820.0,808.52,98.6,65,71.1,100,69.8,74.3,71.3
20160216111500,820.0,821.64,100.2,65,74.4,100,69.8,74.3,71.3
20160216113000,820.0,833.12,101.6,65,78.2,100,69.8,74.3,71.3
20160216114500,820.0,808.52,98.6,65,75.3,100,69.8,74.3,71.3
20160216120000,820.0,808.52,98.6,65,71.6,100,69.8,74.3,71.3
20160216121500,820.0,821.64,100.2,65,74.2,100,69.8,74.3,71.3
20160216123000,820.0,821.64,100.2,65,79.1,100,69.9,74.3,71.3
20160216124500,820.0,808.52,98.6,65,76.7,100,69.9,74.3,71.3
20160216130000,820.0,833.12,101.6,65,72.0,100,69.9,74.3,71.3
20160216131500,820.0,833.12,101.6,65,73.0,100,69.9,74.3,71.3
20160216133000,820.0,833.12,101.6,64,77.8,100,69.9,74.3,71.3
20160216134500,820.0,821.64,100.2,64,77.8,100,69.9,74.3,71.3
20160216140000,820.0,808.52,98.6,64,72.0,100,69.9,74.3,71.3
20160216141500,820.0,821.64,100.2,64,74.0,100,70.0,74.3,71.3
20160216143000,820.0,821.64,100.2,64,79.1,100,70.0,74.3,71.3
20160216144500,820.0,833.12,101.6,64,76.7,100,70.1,74.3,71.3
20160216150000,820.0,833.12,101.6,64,72.0,100,70.0,74.3,71.3
20160216151500,820.0,846.24,103.2,64,73.4,100,70.0,74.3,71.3
20160216153000,820.0,821.64,100.2,64,75.4,100,70.0,74.3,71.3
20160216154500,820.0,833.12,101.6,64,79.1,100,70.0,74.3,71.3
20160216160000,820.0,808.52,98.6,64,73.4,100,70.0,74.3,71.3
20160216161500,820.0,821.64,100.2,64,74.4,100,70.0,74.3,71.3
20160216163000,820.0,833.12,101.6,64,79.4,100,70.0,74.3,71.3
20160216164500,820.0,821.64,100.2,64,74.3,100,70.0,74.3,71.3
20160216170000,820.0,821.64,100.2,64,73.5,100,70.0,74.3,71.3
20160216171500,820.0,833.12,101.6,64,76.4,100,70.1,74.3,71.3
20160216173000,820.0,821.64,100.2,64,79.4,100,70.0,74.3,71.3
20160216174500,820.0,821.64,100.2,64,74.8,100,70.0,74.3,71.3
20160216180000,820.0,808.52,98.6,64,73.1,100,70.0,74.3,71.3
20160216181500,820.0,833.12,101.6,64,74.4,100,70.1,74.3,71.3
20160216183000,820.0,833.12,101.6,64,79.1,100,70.1,74.3,71.3
20160216184500,820.0,808.52,98.6,64,74.8,100,70.0,74.3,71.3
20160216190000,820.0,821.64,100.2,64,72.1,100,70.1,74.3,71.3
20160216191500,820.0,821.64,100.2,64,78.3,100,70.1,74.3,71.3
20160216193000,820.0,808.52,98.6,64,78.3,100,70.0,74.3,71.3
20160216194500,820.0,833.12,101.6,64,72.9,100,70.0,74.3,71.3
20160216200000,820.0,821.64,100.2,64,72.9,100,70.0,74.3,71.3
20160216201500,820.0,821.64,100.2,64,77.4,100,70.0,74.3,71.3
20160216203000,820.0,821.64,100.2,64,79.1,100,70.1,74.3,71.3
20160216204500,820.0,821.64,100.2,64,73.9,100,70.1,74.3,71.3
20160216210000,820.0,808.52,98.6,64,72.8,100,70.1,74.3,71.3
20160216211500,820.0,821.64,100.2,64,76.2,100,70.1,74.3,71.3
20160216213000,820.0,821.64,100.2,64,79.1,100,70.2,74.3,71.3
20160216214500,820.0,821.64,100.2,64,74.4,100,70.2,74.3,71.3
20160216220000,820.0,821.64,100.2,64,73.0,100,70.2,74.3,71.3
20160216221500,820.0,821.64,100.2,64,79.1,100,70.2,74.3,71.3
20160216223000,820.0,821.64,100.2,64,78.2,100,70.2,74.3,71.3
20160216224500,820.0,821.64,100.2,64,72.5,100,70.2,74.3,71.3
20160216230000,820.0,821.64,100.2,64,74.0,100,70.2,74.3,71.3
20160216231500,820.0,821.64,100.2,64,79.2,100,70.2,74.3,71.3
20160216233000,820.0,821.64,100.2,64,77.3,100,70.2,74.3,71.3
20160216234500,820.0,808.52,98.6,64,72.0,100,70.2,74.3,71.3
20160217000000,820.0,821.64,100.2,64,74.4,100,70.2,74.3,71.3
20160217001500,820.0,833.12,101.6,64,78.7,100,70.2,74.3,71.3
20160217003000,820.0,821.64,100.2,64,72.9,100,70.1,74.3,71.3
20160217004500,820.0,833.12,101.6,64,72.9,100,70.1,74.3,71.3
20160217010000,820.0,821.64,100.2,64,78.7,100,70.1,74.3,71.3
20160217011500,820.0,846.24,103.2,65,54.3,100,70.0,74.3,71.3
20160217013000,820.0,821.64,100.2,64,54.3,100,69.8,74.3,71.3
20160217014500,820.0,821.64,100.2,64,54.3,100,69.5,74.3,71.3
20160217020000,820.0,833.12,101.6,64,63.5,100,69.2,74.3,71.3
20160217021500,820.0,821.64,100.2,64,78.0,100,69.1,74.3,71.3
20160217023000,820.0,821.64,100.2,64,72.0,100,69.1,74.3,71.3
20160217024500,820.0,821.64,100.2,64,77.8,100,69.2,74.3,71.3
20160217030000,820.0,821.64,100.2,64,77.8,100,69.3,74.3,71.3
20160217031500,820.0,821.64,100.2,64,77.8,100,69.3,74.3,71.3
20160217033000,820.0,821.64,100.2,64,72.0,100,69.4,74.3,71.3
20160217034500,820.0,833.12,101.6,64,78.2,100,69.5,74.3,71.3
20160217040000,820.0,821.64,100.2,64,73.4,100,69.6,74.3,71.3
20160217041500,820.0,821.64,100.2,64,78.2,100,69.6,74.3,71.3
20160217043000,820.0,821.64,100.2,64,78.2,100,69.6,74.3,71.3
20160217044500,820.0,833.12,101.6,30,72.0,100,69.7,74.3,71.3
20160217050000,820.0,846.24,103.2,66,61.4,100,69.7,74.3,71.3
20160217051500,820.0,795.4,97.0,64,53.5,100,69.4,74.3,71.3
20160217053000,820.0,833.12,101.6,65,54.7,100,69.1,74.3,71.3
20160217054500,820.0,833.12,101.6,65,75.3,100,68.8,74.3,71.3
20160217060000,820.0,821.64,100.2,65,76.8,100,68.8,74.3,71.3
20160217061500,820.0,833.12,101.6,65,76.8,100,68.8,74.3,71.3
20160217063000,820.0,821.64,100.2,65,76.8,100,68.9,74.3,71.3
20160217064500,820.0,833.12,101.6,65,76.8,100,68.9,74.3,71.3
20160217070000,820.0,846.24,103.2,65,77.7,100,69.0,74.3,71.3
20160217071500,820.0,821.64,100.2,64,74.0,100,69.0,74.3,71.3
20160217073000,820.0,808.52,98.6,64,77.7,100,69.0,74.3,71.3
20160217074500,820.0,821.64,100.2,64,72.0,100,68.9,74.3,71.3
20160217080000,820.0,808.52,98.6,64,75.3,100,68.9,74.3,71.3
20160217081500,820.0,821.64,100.2,64,79.1,100,68.9,74.3,71.3
20160217083000,820.0,808.52,98.6,64,76.8,100,68.9,74.3,71.3
20160217084500,820.0,821.64,100.2,64,72.0,100,68.9,74.3,71.3
20160217090000,820.0,795.4,97.0,64,72.0,100,68.8,74.3,71.3
20160217091500,820.0,808.52,98.6,64,75.4,100,68.8,74.3,71.3
20160217093000,820.0,833.12,101.6,64,78.7,100,68.7,74.3,71.3
20160217094500,820.0,821.64,100.2,64,75.8,100,68.7,74.3,71.3
20160217100000,820.0,808.52,98.6,64,72.0,100,68.7,74.3,71.3
20160217101500,820.0,833.12,101.6,64,72.0,100,68.7,74.3,71.3
20160217103000,820.0,808.52,98.6,64,76.4,100,68.7,74.3,71.3
20160217104500,820.0,821.64,100.2,64,78.5,100,68.7,74.3,71.3
20160217110000,820.0,821.64,100.2,64,77.1,100,68.7,74.3,71.3
20160217111500,820.0,808.52,98.6,64,72.4,100,68.8,74.3,71.3
20160217113000,820.0,821.64,100.2,64,72.4,100,68.8,74.3,71.3
20160217114500,820.0,821.64,100.2,64,74.5,100,68.8,74.3,71.3
20160217120000,820.0,808.52,98.6,64,78.3,100,68.9,74.3,71.3
20160217121500,820.0,821.64,100.2,64,77.3,100,68.8,74.3,71.3
20160217123000,820.0,821.64,100.2,64,72.9,100,68.8,74.3,71.3
20160217124500,820.0,821.64,100.2,64,72.1,100,68.8,74.3,71.3
20160217130000,820.0,808.52,98.6,64,74.7,100,68.8,74.3,71.3
20160217131500,820.0,808.52,98.6,64,79.1,100,68.8,74.3,71.3
20160217133000,820.0,808.52,98.6,64,78.2,100,68.8,74.3,71.3
20160217134500,820.0,833.12,101.6,64,75.1,100,68.8,74.3,71.3
20160217140000,820.0,808.52,98.6,64,72.0,100,68.7,74.3,71.3
20160217141500,820.0,808.52,98.6,64,73.5,100,68.7,74.3,71.3
20160217143000,820.0,808.52,98.6,64,76.6,100,68.8,74.3,71.3
20160217144500,820.0,821.64,100.2,64,77.7,100,68.8,74.3,71.3
20160217150000,820.0,833.12,101.6,64,73.8,100,68.8,74.3,71.3
20160217151500,820.0,821.64,100.2,64,71.1,100,68.9,74.3,71.3
20160217153000,820.0,833.12,101.6,64,73.0,100,68.9,74.3,71.3
20160217154500,820.0,821.64,100.2,64,77.1,100,68.9,74.3,71.3
20160217160000,820.0,833.12,101.6,64,78.7,100,69.0,74.3,71.3
20160217161500,820.0,821.64,100.2,64,75.1,100,69.0,74.3,71.3
20160217163000,820.0,821.64,100.2,64,72.4,100,69.0,74.3,71.3
20160217164500,820.0,821.64,100.2,64,72.4,100,69.0,74.3,71.3
20160217170000,820.0,833.12,101.6,64,74.0,100,69.0,74.3,71.3
20160217171500,820.0,808.52,98.6,64,78.3,100,69.1,74.3,71.3
20160217173000,820.0,821.64,100.2,64,78.3,100,69.1,74.3,71.3
20160217174500,820.0,833.12,101.6,64,76.2,100,69.1,74.3,71.3
20160217180000,820.0,821.64,100.2,64,71.5,100,69.1,74.3,71.3
20160217181500,820.0,821.64,100.2,64,72.5,100,69.1,74.3,71.3
20160217183000,820.0,821.64,100.2,64,76.0,100,69.1,74.3,71.3
20160217184500,820.0,821.64,100.2,64,78.7,100,69.2,74.3,71.3
20160217190000,820.0,833.12,101.6,64,77.7,100,69.2,74.3,71.3
20160217191500,820.0,846.24,103.2,64,72.7,100,69.2,74.3,71.3
20160217193000,820.0,821.64,100.2,64,72.7,100,69.3,74.3,71.3
20160217194500,820.0,821.64,100.2,64,76.8,100,69.3,74.3,71.3
20160217200000,820.0,821.64,100.2,64,79.6,100,69.3,74.3,71.3
20160217201500,820.0,833.12,101.6,64,76.8,100,69.4,74.3,71.3
20160217203000,820.0,821.64,100.2,64,72.1,100,69.4,74.3,71.3
20160217204500,820.0,833.12,101.6,64,72.1,100,69.5,74.3,71.3
20160217210000,820.0,833.12,101.6,64,76.8,100,69.5,74.3,71.3
20160217211500,820.0,833.12,101.6,64,78.2,100,69.6,74.3,71.3
20160217213000,820.0,833.12,101.6,64,73.9,100,69.6,74.3,71.3
20160217214500,820.0,833.12,101.6,64,71.6,100,69.6,74.3,71.3
20160217220000,820.0,846.24,103.2,64,75.4,100,69.6,74.3,71.3
20160217221500,820.0,846.24,103.2,64,78.2,100,69.6,74.3,71.3
20160217223000,820.0,833.12,101.6,64,72.4,100,69.6,74.3,71.3
20160217224500,820.0,821.64,100.2,64,73.9,100,69.6,74.3,71.3
20160217230000,820.0,833.12,101.6,64,80.1,100,69.6,74.3,71.3
20160217231500,820.0,821.64,100.2,64,75.8,100,69.6,74.3,71.3
20160217233000,820.0,821.64,100.2,64,74.4,100,69.6,74.3,71.3
20160217234500,820.0,821.64,100.2,64,79.2,100,69.6,74.3,71.3
20160218000000,820.0,808.52,98.6,64,72.5,100,69.6,74.3,71.3
20160218001500,820.0,833.12,101.6,64,79.2,100,69.6,74.3,71.3
20160218003000,820.0,821.64,100.2,64,72.0,100,69.6,74.3,71.3
20160218004500,820.0,821.64,100.2,64,79.2,100,69.6,74.3,71.3
20160218010000,820.0,833.12,101.6,64,75.8,100,69.6,74.3,71.3
20160218011500,820.0,808.52,98.6,64,75.8,100,69.6,74.3,71.3
20160218013000,820.0,821.64,100.2,64,79.0,100,69.6,74.3,71.3
20160218014500,820.0,821.64,100.2,64,72.8,100,69.6,74.3,71.3
20160218020000,820.0,821.64,100.2,64,79.4,100,69.6,74.3,71.3
20160218021500,820.0,821.64,100.2,64,74.7,100,69.5,74.3,71.3
20160218023000,820.0,833.12,101.6,64,80.1,100,69.5,74.3,71.3
20160218024500,820.0,821.64,100.2,64,72.5,100,69.5,74.3,71.3
20160218030000,820.0,821.64,100.2,64,79.7,100,69.4,74.3,71.3
20160218031500,820.0,808.52,98.6,64,73.9,100,69.4,74.3,71.3
20160218033000,820.0,808.52,98.6,64,80.0,100,69.4,74.3,71.3
20160218034500,820.0,808.52,98.6,64,73.9,100,69.4,74.3,71.3
20160218040000,820.0,821.64,100.2,64,79.2,100,69.3,74.3,71.3
20160218041500,820.0,808.52,98.6,64,73.5,100,69.3,74.3,71.3
20160218043000,820.0,821.64,100.2,64,79.6,100,69.3,74.3,71.3
20160218044500,820.0,821.64,100.2,64,79.6,100,69.3,74.3,71.3
20160218050000,820.0,821.64,100.2,64,76.8,100,69.3,74.3,71.3
20160218051500,820.0,821.64,100.2,64,73.1,100,69.3,74.3,71.3
20160218053000,820.0,808.52,98.6,64,79.1,100,69.3,74.3,71.3
20160218054500,820.0,833.12,101.6,64,79.1,100,69.2,74.3,71.3
20160218060000,820.0,808.52,98.6,64,79.1,100,69.2,74.3,71.3
20160218061500,820.0,795.4,97.0,64,79.1,100,69.2,74.3,71.3
20160218063000,820.0,808.52,98.6,64,79.1,100,69.2,74.3,71.3
20160218064500,820.0,821.64,100.2,65,78.2,100,69.2,74.3,71.3
20160218070000,820.0,821.64,100.2,65,76.8,100,69.2,74.3,71.3
20160218071500,820.0,821.64,100.2,65,76.8,100,69.2,74.3,71.3
20160218073000,820.0,821.64,100.2,65,76.8,100,69.1,74.3,71.3
20160218074500,820.0,821.64,100.2,65,77.7,100,69.1,74.3,71.3
20160218080000,820.0,808.52,98.6,65,78.5,100,69.2,74.3,71.3
20160218081500,820.0,833.12,101.6,65,78.5,100,69.2,74.3,71.3
20160218083000,820.0,808.52,98.6,65,72.0,100,69.1,74.3,71.3
20160218084500,820.0,821.64,100.2,65,78.2,100,69.1,74.3,71.3
20160218090000,820.0,808.52,98.6,65,73.8,100,69.1,74.3,71.3
20160218091500,820.0,821.64,100.2,65,75.0,100,69.0,74.3,71.3
20160218093000,820.0,808.52,98.6,65,78.2,100,69.0,74.3,71.3
20160218094500,820.0,821.64,100.2,65,73.0,100,68.9,74.3,71.3
20160218100000,820.0,808.52,98.6,65,73.0,100,69.0,74.3,71.3
20160218101500,820.0,821.64,100.2,65,75.9,100,68.9,74.3,71.3
20160218103000,820.0,808.52,98.6,65,78.9,100,69.0,74.3,71.3
20160218104500,820.0,808.52,98.6,65,76.3,100,68.9,74.3,71.3
20160218110000,820.0,821.64,100.2,65,71.4,100,69.0,74.3,71.3
20160218111500,820.0,808.52,98.6,65,74.9,100,69.0,74.3,71.3
20160218113000,820.0,808.52,98.6,65,78.7,100,69.0,74.3,71.3
20160218114500,820.0,821.64,100.2,65,75.9,100,69.1,74.3,71.3
20160218120000,820.0,821.64,100.2,65,72.0,100,69.1,74.3,71.3
20160218121500,820.0,821.64,100.2,65,74.0,100,69.1,74.3,71.3
20160218123000,820.0,808.52,98.6,65,78.8,100,69.1,74.3,71.3
20160218124500,820.0,821.64,100.2,65,78.8,100,69.1,74.3,71.3
20160218130000,820.0,821.64,100.2,65,73.4,100,69.2,74.3,71.3
20160218131500,820.0,846.24,103.2,65,71.6,100,69.2,74.3,71.3
20160218133000,820.0,821.64,100.2,64,73.0,100,69.2,74.3,71.3
20160218134500,820.0,821.64,100.2,64,76.8,100,69.3,74.3,71.3
20160218140000,820.0,821.64,100.2,64,79.1,100,69.3,74.3,71.3
20160218141500,820.0,821.64,100.2,64,74.4,100,69.4,74.3,71.3
20160218143000,820.0,808.52,98.6,64,72.2,100,69.6,74.3,71.3
20160218144500,820.0,821.64,100.2,64,71.1,100,69.7,74.3,71.3
20160218150000,820.0,821.64,100.2,64,72.5,100,69.7,74.3,71.3
20160218151500,820.0,808.52,98.6,64,72.5,100,69.7,74.3,71.3
20160218153000,820.0,833.12,101.6,64,74.0,100,69.8,74.3,71.3
20160218154500,820.0,833.12,101.6,64,78.3,100,69.8,74.3,71.3
20160218160000,820.0,833.12,101.6,64,79.1,100,69.8,74.3,71.3
20160218161500,820.0,821.64,100.2,64,74.2,100,69.8,74.3,71.3
20160218163000,820.0,821.64,100.2,64,72.0,100,69.8,74.3,71.3
20160218164500,820.0,833.12,101.6,64,74.0,100,69.8,74.3,71.3
20160218170000,820.0,821.64,100.2,64,76.2,100,69.8,74.3,71.3
20160218171500,820.0,846.24,103.2,64,79.2,100,69.8,74.3,71.3
20160218173000,820.0,808.52,98.6,64,77.8,100,69.8,74.3,71.3
20160218174500,820.0,821.64,100.2,64,75.2,100,69.8,74.3,71.3
20160218180000,820.0,821.64,100.2,64,73.4,100,69.8,74.3,71.3
20160218181500,820.0,808.52,98.6,64,74.4,100,69.9,74.3,71.3
20160218183000,820.0,808.52,98.6,64,77.9,100,69.8,74.3,71.3
20160218184500,820.0,821.64,100.2,64,79.0,100,69.9,74.3,71.3
20160218190000,820.0,821.64,100.2,64,74.8,100,69.9,74.3,71.3
20160218191500,820.0,821.64,100.2,64,73.0,100,69.9,74.3,71.3
20160218193000,820.0,808.52,98.6,64,75.4,100,69.9,74.3,71.3
20160218194500,820.0,808.52,98.6,64,79.5,100,69.9,74.3,71.3
20160218200000,820.0,821.64,100.2,64,78.2,100,69.9,74.3,71.3
20160218201500,820.0,821.64,100.2,64,74.0,100,70.0,74.3,71.3
20160218203000,820.0,808.52,98.6,64,72.7,100,70.0,74.3,71.3
20160218204500,820.0,808.52,98.6,64,78.4,100,70.0,74.3,71.3
20160218210000,820.0,808.52,98.6,64,78.4,100,70.0,74.3,71.3
20160218211500,820.0,808.52,98.6,64,72.0,100,70.1,74.3,71.3
20160218213000,820.0,808.52,98.6,64,73.9,100,70.1,74.3,71.3
20160218214500,820.0,821.64,100.2,64,79.0,100,70.1,74.3,71.3
20160218220000,820.0,808.52,98.6,64,78.2,100,70.0,74.3,71.3
20160218221500,820.0,808.52,98.6,64,72.9,100,70.0,74.3,71.3
20160218223000,820.0,821.64,100.2,64,74.0,100,70.0,74.3,71.3
20160218224500,820.0,808.52,98.6,64,79.6,100,70.0,74.3,71.3
20160218230000,820.0,821.64,100.2,64,77.2,100,70.0,74.3,71.3
20160218231500,820.0,808.52,98.6,64,72.0,100,70.1,74.3,71.3
20160218233000,820.0,808.52,98.6,64,74.9,100,70.1,74.3,71.3
20160218234500,820.0,795.4,97.0,64,79.1,100,70.1,74.3,71.3
20160219000000,820.0,808.52,98.6,64,74.4,100,70.0,74.3,71.3
20160219001500,820.0,808.52,98.6,64,73.6,100,70.0,74.3,71.3
20160219003000,820.0,808.52,98.6,64,79.1,100,70.0,74.3,71.3
20160219004500,820.0,808.52,98.6,64,73.8,100,70.0,74.3,71.3
20160219010000,820.0,808.52,98.6,64,73.8,100,70.0,74.3,71.3
20160219011500,820.0,821.64,100.2,64,79.6,100,70.0,74.3,71.3
20160219013000,820.0,821.64,100.2,64,75.6,100,70.0,74.3,71.3
20160219014500,820.0,821.64,100.2,64,72.0,100,70.0,74.3,71.3
20160219020000,820.0,808.52,98.6,64,78.3,100,70.0,74.3,71.3
20160219021500,820.0,808.52,98.6,64,78.3,100,70.0,74.3,71.3
20160219023000,820.0,808.52,98.6,64,71.6,100,70.0,74.3,71.3
20160219024500,820.0,808.52,98.6,64,75.7,100,69.9,74.3,71.3
20160219030000,820.0,808.52,98.6,64,78.7,100,69.9,74.3,71.3
20160219031500,820.0,821.64,100.2,64,72.4,100,69.9,74.3,71.3
20160219033000,820.0,821.64,100.2,64,73.6,100,69.9,74.3,71.3
20160219034500,820.0,821.64,100.2,64,78.9,100,69.8,74.3,71.3
20160219040000,820.0,821.64,100.2,64,75.8,100,69.8,74.3,71.3
20160219041500,820.0,808.52,98.6,64,71.6,100,69.8,74.3,71.3
20160219043000,820.0,808.52,98.6,64,78.6,100,69.8,74.3,71.3
20160219044500,820.0,821.64,100.2,64,76.8,100,69.8,74.3,71.3
20160219050000,820.0,821.64,100.2,64,72.6,100,69.8,74.3,71.3
20160219051500,820.0,821.64,100.2,64,79.6,100,69.8,74.3,71.3
20160219053000,820.0,821.64,100.2,64,75.3,100,69.8,74.3,71.3
20160219054500,820.0,808.52,98.6,64,72.5,100,69.8,74.3,71.3
20160219060000,820.0,795.4,97.0,64,77.9,100,69.8,74.3,71.3
20160219061500,820.0,808.52,98.6,65,76.3,100,69.7,74.3,71.3
20160219063000,820.0,833.12,101.6,65,72.3,100,69.7,74.3,71.3
20160219064500,820.0,833.12,101.6,65,75.8,100,69.7,74.3,71.3
20160219070000,820.0,808.52,98.6,65,72.2,100,69.7,74.3,71.3
20160219071500,820.0,821.64,100.2,65,78.7,100,69.7,74.3,71.3
20160219073000,820.0,821.64,100.2,65,74.8,100,69.7,74.3,71.3
20160219074500,820.0,808.52,98.6,65,74.8,100,69.8,74.3,71.3
20160219080000,820.0,808.52,98.6,65,78.2,100,69.8,74.3,71.3
20160219081500,820.0,808.52,98.6,65,71.1,100,69.8,74.3,71.3
20160219083000,820.0,808.52,98.6,65,76.4,100,69.8,74.3,71.3
20160219084500,820.0,821.64,100.2,65,76.4,100,69.8,74.3,71.3
20160219090000,820.0,821.64,100.2,65,71.5,100,69.7,74.3,71.3
