PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160219091500,820.0,808.52,98.6,65,73.0,100,69.8,74.3,71.3
20160219093000,820.0,808.52,98.6,65,77.3,100,69.7,74.3,71.3
20160219094500,820.0,821.64,100.2,65,77.3,100,69.8,74.3,71.3
20160219100000,820.0,821.64,100.2,65,71.4,100,69.8,74.3,71.3
20160219101500,820.0,808.52,98.6,65,71.4,100,69.8,74.3,71.3
20160219103000,820.0,808.52,98.6,65,76.0,100,69.8,74.3,71.3
20160219104500,820.0,808.52,98.6,65,76.0,100,69.8,74.3,71.3
20160219110000,820.0,821.64,100.2,65,71.1,100,69.9,74.3,71.3
20160219111500,820.0,821.64,100.2,65,77.3,100,69.9,74.3,71.3
20160219113000,820.0,821.64,100.2,65,77.3,100,69.9,74.3,71.3
20160219114500,820.0,808.52,98.6,65,71.1,100,70.0,74.3,71.3
20160219120000,820.0,821.64,100.2,65,73.5,100,70.0,74.3,71.3
20160219121500,820.0,821.64,100.2,65,78.7,100,70.0,74.3,71.3
20160219123000,820.0,808.52,98.6,65,75.3,100,70.1,74.3,71.3
20160219124500,820.0,795.4,97.0,65,72.5,100,70.1,74.3,71.3
20160219130000,820.0,795.4,97.0,65,77.8,100,70.2,74.3,71.3
20160219131500,820.0,821.64,100.2,65,75.3,100,70.2,74.3,71.3
20160219133000,820.0,821.64,100.2,65,71.1,100,70.2,74.3,71.3
20160219134500,820.0,821.64,100.2,65,72.5,100,70.2,74.3,71.3
20160219140000,820.0,808.52,98.6,65,77.8,100,70.2,74.3,71.3
20160219141500,820.0,833.12,101.6,65,76.0,100,70.2,74.3,71.3
20160219143000,820.0,833.12,101.6,65,71.1,100,70.2,74.3,71.3
20160219144500,820.0,833.12,101.6,65,72.5,100,70.2,74.3,71.3
20160219150000,820.0,821.64,100.2,64,78.0,100,70.2,74.3,71.3
20160219151500,820.0,833.12,101.6,64,74.4,100,70.2,74.3,71.3
20160219153000,820.0,821.64,100.2,64,72.2,100,70.2,74.3,71.3
20160219154500,820.0,833.12,101.6,64,75.1,100,70.1,74.3,71.3
20160219160000,820.0,833.12,101.6,64,78.7,100,70.1,74.3,71.3
20160219161500,820.0,833.12,101.6,64,72.9,100,70.1,74.3,71.3
20160219163000,820.0,846.24,103.2,64,72.0,100,70.1,74.3,71.3
20160219164500,820.0,846.24,103.2,64,74.4,100,70.1,74.3,71.3
20160219170000,820.0,821.64,100.2,64,78.5,100,70.1,74.3,71.3
20160219171500,820.0,833.12,101.6,64,75.0,100,70.2,74.3,71.3
20160219173000,820.0,833.12,101.6,64,71.8,100,70.1,74.3,71.3
20160219174500,820.0,833.12,101.6,64,73.7,100,70.2,74.3,71.3
20160219180000,820.0,833.12,101.6,64,77.5,100,70.2,74.3,71.3
20160219181500,820.0,821.64,100.2,64,76.7,100,70.2,74.3,71.3
20160219183000,820.0,833.12,101.6,64,71.8,100,70.1,74.3,71.3
20160219184500,820.0,846.24,103.2,64,71.8,100,70.1,74.3,71.3
20160219190000,820.0,833.12,101.6,64,74.9,100,70.1,74.3,71.3
20160219191500,820.0,833.12,101.6,64,79.0,100,70.2,74.3,71.3
20160219193000,820.0,833.12,101.6,64,74.3,100,70.2,74.3,71.3
20160219194500,820.0,833.12,101.6,64,71.6,100,70.2,74.3,71.3
20160219200000,820.0,821.64,100.2,64,74.9,100,70.2,74.3,71.3
20160219201500,820.0,821.64,100.2,64,78.5,100,70.2,74.3,71.3
20160219203000,820.0,821.64,100.2,64,72.7,100,70.2,74.3,71.3
20160219204500,820.0,821.64,100.2,64,72.7,100,70.2,74.3,71.3
20160219210000,820.0,833.12,101.6,64,77.5,100,70.2,74.3,71.3
20160219211500,820.0,833.12,101.6,64,77.5,100,70.2,74.3,71.3
20160219213000,820.0,833.12,101.6,64,72.4,100,70.2,74.3,71.3
20160219214500,820.0,821.64,100.2,64,72.4,100,70.2,74.3,71.3
20160219220000,820.0,808.52,98.6,64,76.1,100,70.2,74.3,71.3
20160219221500,820.0,833.12,101.6,64,78.2,100,70.2,74.3,71.3
20160219223000,820.0,833.12,101.6,64,73.9,100,70.2,74.3,71.3
20160219224500,820.0,821.64,100.2,64,72.0,100,70.2,74.3,71.3
20160219230000,820.0,821.64,100.2,64,77.8,100,70.2,74.3,71.3
20160219231500,820.0,821.64,100.2,64,77.8,100,70.2,74.3,71.3
20160219233000,820.0,821.64,100.2,64,72.0,100,70.2,74.3,71.3
20160219234500,820.0,821.64,100.2,64,74.0,100,70.2,74.3,71.3
20160220000000,820.0,808.52,98.6,64,78.7,100,70.2,74.3,71.3
20160220001500,820.0,808.52,98.6,64,75.2,100,70.2,74.3,71.3
20160220003000,820.0,821.64,100.2,64,72.0,100,70.2,74.3,71.3
20160220004500,820.0,821.64,100.2,64,77.5,100,70.2,74.3,71.3
20160220010000,820.0,821.64,100.2,64,78.7,100,70.2,74.3,71.3
20160220011500,820.0,833.12,101.6,65,53.5,100,70.1,74.3,71.3
20160220013000,820.0,821.64,100.2,65,54.4,100,69.9,74.3,71.3
20160220014500,820.0,833.12,101.6,65,53.6,100,69.6,74.3,71.3
20160220020000,820.0,833.12,101.6,65,57.1,100,69.3,74.3,71.3
20160220021500,820.0,833.12,101.6,65,75.3,100,69.1,74.3,71.3
20160220023000,820.0,833.12,101.6,65,72.5,100,69.1,74.3,71.3
20160220024500,820.0,833.12,101.6,65,78.6,100,69.2,74.3,71.3
20160220030000,820.0,833.12,101.6,65,73.4,100,69.3,74.3,71.3
20160220031500,820.0,833.12,101.6,65,73.4,100,69.3,74.3,71.3
20160220033000,820.0,833.12,101.6,65,78.7,100,69.5,74.3,71.3
20160220034500,820.0,833.12,101.6,65,74.2,100,69.6,74.3,71.3
20160220040000,820.0,808.52,98.6,65,72.3,100,69.6,74.3,71.3
20160220041500,820.0,821.64,100.2,65,78.7,100,69.7,74.3,71.3
20160220043000,820.0,821.64,100.2,65,74.2,100,69.7,74.3,71.3
20160220044500,820.0,821.64,100.2,65,73.0,100,69.8,74.3,71.3
20160220050000,820.0,833.12,101.6,65,79.0,100,69.8,74.3,71.3
20160220051500,820.0,821.64,100.2,65,75.3,100,69.8,74.3,71.3
20160220053000,820.0,833.12,101.6,65,70.6,100,69.8,74.3,71.3
20160220054500,820.0,821.64,100.2,65,75.2,100,69.8,74.3,71.3
20160220060000,820.0,821.64,100.2,65,77.2,100,69.9,74.3,71.3
20160220061500,820.0,833.12,101.6,65,72.0,100,69.9,74.3,71.3
20160220063000,820.0,833.12,101.6,65,73.0,100,69.9,74.3,71.3
20160220064500,820.0,833.12,101.6,65,78.7,100,69.9,74.3,71.3
20160220070000,820.0,833.12,101.6,65,71.5,100,69.8,74.3,71.3
20160220071500,820.0,833.12,101.6,65,74.7,100,69.8,74.3,71.3
20160220073000,820.0,846.24,103.2,65,77.7,100,69.8,74.3,71.3
20160220074500,820.0,833.12,101.6,65,71.9,100,69.9,74.3,71.3
20160220080000,820.0,821.64,100.2,65,73.7,100,69.8,74.3,71.3
20160220081500,820.0,833.12,101.6,65,78.2,100,69.8,74.3,71.3
20160220083000,820.0,821.64,100.2,65,71.9,100,69.8,74.3,71.3
20160220084500,820.0,821.64,100.2,65,74.0,100,69.8,74.3,71.3
20160220090000,820.0,821.64,100.2,65,78.7,100,69.8,74.3,71.3
20160220091500,820.0,821.64,100.2,65,75.2,100,69.8,74.3,71.3
20160220093000,820.0,821.64,100.2,65,71.6,100,69.8,74.3,71.3
20160220094500,820.0,821.64,100.2,65,75.0,100,69.8,74.3,71.3
20160220100000,820.0,808.52,98.6,65,79.1,100,69.8,74.3,71.3
20160220101500,820.0,808.52,98.6,65,72.9,100,69.8,74.3,71.3
20160220103000,820.0,821.64,100.2,65,72.9,100,69.9,74.3,71.3
20160220104500,820.0,808.52,98.6,65,78.7,100,69.9,74.3,71.3
20160220110000,820.0,821.64,100.2,65,75.4,100,69.8,74.3,71.3
20160220111500,820.0,808.52,98.6,65,71.6,100,69.8,74.3,71.3
20160220113000,820.0,808.52,98.6,65,75.4,100,69.8,74.3,71.3
20160220114500,820.0,821.64,100.2,65,78.2,100,69.8,74.3,71.3
20160220120000,820.0,821.64,100.2,65,71.6,100,69.8,74.3,71.3
20160220121500,820.0,808.52,98.6,65,73.0,100,69.8,74.3,71.3
20160220123000,820.0,821.64,100.2,65,78.3,100,69.8,74.3,71.3
20160220124500,820.0,821.64,100.2,65,76.7,100,69.8,74.3,71.3
20160220130000,820.0,808.52,98.6,65,71.1,100,69.8,74.3,71.3
20160220131500,820.0,821.64,100.2,65,72.5,100,69.8,74.3,71.3
20160220133000,820.0,821.64,100.2,65,77.7,100,69.8,74.3,71.3
20160220134500,820.0,808.52,98.6,65,76.8,100,69.8,74.3,71.3
20160220140000,820.0,808.52,98.6,65,72.0,100,69.8,74.3,71.3
20160220141500,820.0,821.64,100.2,65,75.5,100,69.8,74.3,71.3
20160220143000,820.0,821.64,100.2,65,78.7,100,69.8,74.3,71.3
20160220144500,820.0,821.64,100.2,65,72.4,100,69.9,74.3,71.3
20160220150000,820.0,833.12,101.6,65,73.4,100,69.8,74.3,71.3
20160220151500,820.0,833.12,101.6,65,79.1,100,69.8,74.3,71.3
20160220153000,820.0,821.64,100.2,65,72.9,100,69.9,74.3,71.3
20160220154500,820.0,821.64,100.2,65,72.9,100,69.9,74.3,71.3
20160220160000,820.0,833.12,101.6,65,77.5,100,69.9,74.3,71.3
20160220161500,820.0,833.12,101.6,65,77.5,100,69.9,74.3,71.3
20160220163000,820.0,833.12,101.6,65,71.9,100,69.9,74.3,71.3
20160220164500,820.0,821.64,100.2,65,71.9,100,69.9,74.3,71.3
20160220170000,820.0,833.12,101.6,65,78.1,100,69.9,74.3,71.3
20160220171500,820.0,821.64,100.2,65,76.2,100,69.9,74.3,71.3
20160220173000,820.0,833.12,101.6,65,71.2,100,70.0,74.3,71.3
20160220174500,820.0,833.12,101.6,65,72.5,100,70.0,74.3,71.3
20160220180000,820.0,821.64,100.2,65,77.4,100,70.0,74.3,71.3
20160220181500,820.0,821.64,100.2,65,78.2,100,70.0,74.3,71.3
20160220183000,820.0,821.64,100.2,65,72.4,100,70.0,74.3,71.3
20160220184500,820.0,821.64,100.2,65,72.4,100,70.0,74.3,71.3
20160220190000,820.0,833.12,101.6,65,76.5,100,70.0,74.3,71.3
20160220191500,820.0,821.64,100.2,65,77.3,100,70.0,74.3,71.3
20160220193000,820.0,833.12,101.6,65,71.5,100,70.0,74.3,71.3
20160220194500,820.0,821.64,100.2,65,73.0,100,70.0,74.3,71.3
20160220200000,820.0,821.64,100.2,65,78.7,100,70.0,74.3,71.3
20160220201500,820.0,833.12,101.6,65,76.8,100,70.0,74.3,71.3
20160220203000,820.0,821.64,100.2,65,71.6,100,70.1,74.3,71.3
20160220204500,820.0,821.64,100.2,65,72.8,100,70.1,74.3,71.3
20160220210000,820.0,821.64,100.2,65,78.3,100,70.1,74.3,71.3
20160220211500,820.0,833.12,101.6,65,77.1,100,70.1,74.3,71.3
20160220213000,820.0,821.64,100.2,65,71.6,100,70.1,74.3,71.3
20160220214500,820.0,833.12,101.6,65,74.0,100,70.1,74.3,71.3
20160220220000,820.0,821.64,100.2,65,79.1,100,70.0,74.3,71.3
20160220221500,820.0,833.12,101.6,65,75.5,100,70.1,74.3,71.3
20160220223000,820.0,833.12,101.6,65,71.6,100,70.1,74.3,71.3
20160220224500,820.0,821.64,100.2,65,75.5,100,70.1,74.3,71.3
20160220230000,820.0,833.12,101.6,65,79.1,100,70.1,74.3,71.3
20160220231500,820.0,808.52,98.6,65,75.3,100,70.1,74.3,71.3
20160220233000,820.0,821.64,100.2,65,71.6,100,70.1,74.3,71.3
20160220234500,820.0,821.64,100.2,65,75.4,100,70.1,74.3,71.3
20160221000000,820.0,833.12,101.6,65,78.0,100,70.1,74.3,71.3
20160221001500,820.0,821.64,100.2,65,71.5,100,70.0,74.3,71.3
20160221003000,820.0,821.64,100.2,65,74.7,100,70.0,74.3,71.3
20160221004500,820.0,821.64,100.2,65,78.7,100,70.1,74.3,71.3
20160221010000,820.0,821.64,100.2,65,73.2,100,70.0,74.3,71.3
20160221011500,820.0,833.12,101.6,65,73.2,100,70.0,74.3,71.3
20160221013000,820.0,833.12,101.6,65,78.3,100,70.0,74.3,71.3
20160221014500,820.0,821.64,100.2,65,77.2,100,70.0,74.3,71.3
20160221020000,820.0,808.52,98.6,65,71.1,100,70.0,74.3,71.3
20160221021500,820.0,821.64,100.2,65,75.4,100,70.0,74.3,71.3
20160221023000,820.0,808.52,98.6,65,78.7,100,70.0,74.3,71.3
20160221024500,820.0,821.64,100.2,65,72.8,100,70.0,74.3,71.3
20160221030000,820.0,821.64,100.2,65,72.8,100,70.0,74.3,71.3
20160221031500,820.0,833.12,101.6,65,79.1,100,70.0,74.3,71.3
20160221033000,820.0,821.64,100.2,65,75.3,100,70.0,74.3,71.3
20160221034500,820.0,821.64,100.2,65,71.6,100,70.0,74.3,71.3
20160221040000,820.0,821.64,100.2,65,78.3,100,70.0,74.3,71.3
20160221041500,820.0,833.12,101.6,65,76.8,100,70.0,74.3,71.3
20160221043000,820.0,821.64,100.2,65,71.4,100,70.0,74.3,71.3
20160221044500,820.0,821.64,100.2,65,75.9,100,69.9,74.3,71.3
20160221050000,820.0,821.64,100.2,65,77.7,100,69.9,74.3,71.3
20160221051500,820.0,833.12,101.6,65,71.5,100,69.9,74.3,71.3
20160221053000,820.0,821.64,100.2,65,73.5,100,69.9,74.3,71.3
20160221054500,820.0,821.64,100.2,65,78.3,100,69.9,74.3,71.3
20160221060000,820.0,821.64,100.2,65,73.7,100,69.9,74.3,71.3
20160221061500,820.0,833.12,101.6,65,73.7,100,69.8,74.3,71.3
20160221063000,820.0,821.64,100.2,65,78.3,100,69.9,74.3,71.3
20160221064500,820.0,821.64,100.2,65,77.2,100,69.9,74.3,71.3
20160221070000,820.0,821.64,100.2,65,71.6,100,69.9,74.3,71.3
20160221071500,820.0,833.12,101.6,65,74.0,100,69.9,74.3,71.3
20160221073000,820.0,821.64,100.2,65,79.1,100,69.9,74.3,71.3
20160221074500,820.0,821.64,100.2,65,75.8,100,69.9,74.3,71.3
20160221080000,820.0,821.64,100.2,65,71.6,100,69.9,74.3,71.3
20160221081500,820.0,821.64,100.2,65,77.1,100,69.9,74.3,71.3
20160221083000,820.0,821.64,100.2,65,77.1,100,69.9,74.3,71.3
20160221084500,820.0,821.64,100.2,65,71.6,100,69.8,74.3,71.3
20160221090000,820.0,821.64,100.2,65,74.7,100,69.8,74.3,71.3
20160221091500,820.0,821.64,100.2,65,79.0,100,69.8,74.3,71.3
20160221093000,820.0,821.64,100.2,65,73.9,100,69.8,74.3,71.3
20160221094500,820.0,821.64,100.2,65,72.5,100,69.9,74.3,71.3
20160221100000,820.0,821.64,100.2,65,77.3,100,69.8,74.3,71.3
20160221101500,820.0,821.64,100.2,65,78.2,100,69.8,74.3,71.3
20160221103000,820.0,821.64,100.2,65,72.0,100,69.8,74.3,71.3
20160221104500,820.0,808.52,98.6,65,73.0,100,69.9,74.3,71.3
20160221110000,820.0,821.64,100.2,65,77.4,100,69.8,74.3,71.3
20160221111500,820.0,821.64,100.2,65,78.7,100,69.8,74.3,71.3
20160221113000,820.0,821.64,100.2,65,74.4,100,69.9,74.3,71.3
20160221114500,820.0,821.64,100.2,65,71.6,100,69.9,74.3,71.3
20160221120000,820.0,821.64,100.2,65,75.5,100,69.9,74.3,71.3
20160221121500,820.0,821.64,100.2,65,78.2,100,69.9,74.3,71.3
20160221123000,820.0,833.12,101.6,65,72.4,100,69.9,74.3,71.3
20160221124500,820.0,833.12,101.6,65,72.4,100,69.9,74.3,71.3
20160221130000,820.0,821.64,100.2,65,76.1,100,69.9,74.3,71.3
20160221131500,820.0,821.64,100.2,65,78.1,100,69.9,74.3,71.3
20160221133000,820.0,821.64,100.2,65,73.8,100,69.9,74.3,71.3
20160221134500,820.0,808.52,98.6,65,71.6,100,69.9,74.3,71.3
20160221140000,820.0,821.64,100.2,65,76.4,100,69.9,74.3,71.3
20160221141500,820.0,808.52,98.6,65,78.2,100,69.9,74.3,71.3
20160221143000,820.0,821.64,100.2,65,72.8,100,69.9,74.3,71.3
20160221144500,820.0,808.52,98.6,65,72.8,100,69.9,74.3,71.3
20160221150000,820.0,808.52,98.6,65,77.3,100,69.9,74.3,71.3
20160221151500,820.0,821.64,100.2,65,77.3,100,69.9,74.3,71.3
20160221153000,820.0,808.52,98.6,65,71.6,100,69.9,74.3,71.3
20160221154500,820.0,808.52,98.6,65,73.8,100,69.9,74.3,71.3
20160221160000,820.0,808.52,98.6,65,78.7,100,69.9,74.3,71.3
20160221161500,820.0,833.12,101.6,65,74.3,100,70.0,74.3,71.3
20160221163000,820.0,821.64,100.2,65,72.0,100,70.0,74.3,71.3
20160221164500,820.0,821.64,100.2,65,76.4,100,70.0,74.3,71.3
20160221170000,820.0,821.64,100.2,65,78.7,100,70.0,74.3,71.3
20160221171500,820.0,808.52,98.6,65,73.9,100,70.0,74.3,71.3
20160221173000,820.0,821.64,100.2,65,71.6,100,70.0,74.3,71.3
20160221174500,820.0,808.52,98.6,65,73.8,100,70.0,74.3,71.3
20160221180000,820.0,808.52,98.6,65,79.1,100,70.0,74.3,71.3
20160221181500,820.0,821.64,100.2,65,75.7,100,70.0,74.3,71.3
20160221183000,820.0,808.52,98.6,65,72.0,100,70.0,74.3,71.3
20160221184500,820.0,808.52,98.6,65,75.0,100,70.0,74.3,71.3
20160221190000,820.0,821.64,100.2,65,79.1,100,70.1,74.3,71.3
20160221191500,820.0,821.64,100.2,65,74.5,100,70.0,74.3,71.3
20160221193000,820.0,821.64,100.2,65,72.2,100,70.1,74.3,71.3
20160221194500,820.0,821.64,100.2,65,76.8,100,70.1,74.3,71.3
20160221200000,820.0,808.52,98.6,65,78.7,100,70.1,74.3,71.3
20160221201500,820.0,808.52,98.6,65,73.9,100,70.1,74.3,71.3
20160221203000,820.0,821.64,100.2,65,72.1,100,70.2,74.3,71.3
20160221204500,820.0,821.64,100.2,65,75.9,100,70.2,74.3,71.3
20160221210000,820.0,821.64,100.2,65,78.7,100,70.2,74.3,71.3
20160221211500,820.0,808.52,98.6,65,72.5,100,70.2,74.3,71.3
20160221213000,820.0,821.64,100.2,65,72.5,100,70.2,74.3,71.3
20160221214500,820.0,821.64,100.2,65,79.1,100,70.2,74.3,71.3
20160221220000,820.0,821.64,100.2,65,76.1,100,70.2,74.3,71.3
20160221221500,820.0,808.52,98.6,65,72.0,100,70.2,74.3,71.3
20160221223000,820.0,821.64,100.2,65,74.9,100,70.2,74.3,71.3
20160221224500,820.0,808.52,98.6,65,78.7,100,70.1,74.3,71.3
20160221230000,820.0,808.52,98.6,65,74.7,100,70.1,74.3,71.3
20160221231500,820.0,808.52,98.6,65,72.0,100,70.1,74.3,71.3
20160221233000,820.0,808.52,98.6,65,76.4,100,70.1,74.3,71.3
20160221234500,820.0,808.52,98.6,65,78.2,100,70.1,74.3,71.3
20160222000000,820.0,808.52,98.6,65,71.9,100,70.1,74.3,71.3
20160222001500,820.0,808.52,98.6,65,73.8,100,70.0,74.3,71.3
20160222003000,820.0,795.4,97.0,65,78.7,100,70.1,74.3,71.3
20160222004500,820.0,821.64,100.2,65,73.5,100,70.0,74.3,71.3
20160222010000,820.0,808.52,98.6,65,73.5,100,70.0,74.3,71.3
20160222011500,820.0,821.64,100.2,65,78.5,100,70.0,74.3,71.3
20160222013000,820.0,808.52,98.6,65,76.3,100,70.0,74.3,71.3
20160222014500,820.0,808.52,98.6,65,72.0,100,70.0,74.3,71.3
20160222020000,820.0,808.52,98.6,65,76.3,100,70.0,74.3,71.3
20160222021500,820.0,795.4,97.0,65,78.6,100,70.0,74.3,71.3
20160222023000,820.0,808.52,98.6,65,73.2,100,70.0,74.3,71.3
20160222024500,820.0,808.52,98.6,65,73.2,100,70.0,74.3,71.3
20160222030000,820.0,808.52,98.6,65,78.4,100,69.9,74.3,71.3
20160222031500,820.0,808.52,98.6,65,77.2,100,69.9,74.3,71.3
20160222033000,820.0,808.52,98.6,65,72.0,100,69.9,74.3,71.3
20160222034500,820.0,808.52,98.6,65,78.3,100,69.9,74.3,71.3
20160222040000,820.0,808.52,98.6,65,77.0,100,69.9,74.3,71.3
20160222041500,820.0,808.52,98.6,65,72.0,100,69.9,74.3,71.3
20160222043000,820.0,808.52,98.6,65,75.9,100,69.9,74.3,71.3
20160222044500,820.0,821.64,100.2,65,78.2,100,69.9,74.3,71.3
20160222050000,820.0,808.52,98.6,65,72.0,100,70.0,74.3,71.3
20160222051500,820.0,808.52,98.6,65,74.0,100,69.9,74.3,71.3
20160222053000,820.0,808.52,98.6,65,79.1,100,69.9,74.3,71.3
20160222054500,820.0,808.52,98.6,65,76.8,100,70.0,74.3,71.3
20160222060000,820.0,808.52,98.6,65,72.0,100,70.0,74.3,71.3
20160222061500,820.0,808.52,98.6,65,75.5,100,69.9,74.3,71.3
20160222063000,820.0,833.12,101.6,65,77.3,100,69.9,74.3,71.3
20160222064500,820.0,821.64,100.2,65,71.6,100,69.9,74.3,71.3
20160222070000,820.0,821.64,100.2,65,75.9,100,69.9,74.3,71.3
20160222071500,820.0,821.64,100.2,65,78.7,100,69.8,74.3,71.3
20160222073000,820.0,808.52,98.6,65,72.9,100,69.9,74.3,71.3
20160222074500,820.0,795.4,97.0,65,72.9,100,69.9,74.3,71.3
20160222080000,820.0,821.64,100.2,65,78.3,100,69.9,74.3,71.3
20160222081500,820.0,821.64,100.2,65,78.3,100,69.9,74.3,71.3
20160222083000,820.0,808.52,98.6,65,72.3,100,70.0,74.3,71.3
20160222084500,820.0,808.52,98.6,65,72.3,100,70.0,74.3,71.3
20160222090000,820.0,808.52,98.6,65,77.9,100,70.0,74.3,71.3
20160222091500,820.0,821.64,100.2,65,77.9,100,70.0,74.3,71.3
20160222093000,820.0,808.52,98.6,65,74.0,100,70.1,74.3,71.3
20160222094500,820.0,808.52,98.6,65,72.1,100,70.1,74.3,71.3
20160222100000,820.0,808.52,98.6,65,75.4,100,70.2,74.3,71.3
20160222101500,820.0,808.52,98.6,65,79.1,100,70.2,74.3,71.3
20160222103000,820.0,821.64,100.2,65,75.1,100,70.2,74.3,71.3
20160222104500,820.0,833.12,101.6,65,71.6,100,70.2,74.3,71.3
20160222110000,820.0,821.64,100.2,65,74.0,100,70.3,74.3,71.3
20160222111500,820.0,821.64,100.2,65,79.1,100,70.2,74.3,71.3
20160222113000,820.0,821.64,100.2,65,76.8,100,70.2,74.3,71.3
20160222114500,820.0,821.64,100.2,65,72.0,100,70.2,74.3,71.3
20160222120000,820.0,821.64,100.2,65,73.0,100,70.3,74.3,71.3
20160222121500,820.0,821.64,100.2,65,76.5,100,70.2,74.3,71.3
20160222123000,820.0,821.64,100.2,65,79.1,100,70.2,74.3,71.3
20160222124500,820.0,821.64,100.2,65,74.4,100,70.3,74.3,71.3
20160222130000,820.0,833.12,101.6,65,72.0,100,70.3,74.3,71.3
20160222131500,820.0,833.12,101.6,64,75.5,100,70.3,74.3,71.3
20160222133000,820.0,808.52,98.6,64,79.0,100,70.3,74.3,71.3
20160222134500,820.0,833.12,101.6,64,73.9,100,70.3,74.3,71.3
20160222140000,820.0,846.24,103.2,64,72.0,100,70.3,74.3,71.3
20160222141500,820.0,846.24,103.2,64,74.4,100,70.3,74.3,71.3
20160222143000,820.0,833.12,101.6,64,78.4,100,70.3,74.3,71.3
20160222144500,820.0,833.12,101.6,64,78.4,100,70.3,74.3,71.3
20160222150000,820.0,833.12,101.6,64,71.8,100,70.3,74.3,71.3
20160222151500,820.0,833.12,101.6,64,73.2,100,70.2,74.3,71.3
20160222153000,820.0,821.64,100.2,64,78.5,100,70.2,74.3,71.3
20160222154500,820.0,808.52,98.6,64,78.5,100,70.2,74.3,71.3
20160222160000,820.0,821.64,100.2,64,72.2,100,70.2,74.3,71.3
20160222161500,820.0,808.52,98.6,64,73.5,100,70.1,74.3,71.3
20160222163000,820.0,808.52,98.6,64,78.8,100,70.1,74.3,71.3
20160222164500,820.0,833.12,101.6,64,77.7,100,70.0,74.3,71.3
20160222170000,820.0,821.64,100.2,64,72.0,100,70.0,74.3,71.3
20160222171500,820.0,821.64,100.2,64,73.5,100,70.0,74.3,71.3
20160222173000,820.0,833.12,101.6,64,78.6,100,70.0,74.3,71.3
20160222174500,820.0,808.52,98.6,64,77.7,100,70.0,74.3,71.3
20160222180000,820.0,808.52,98.6,64,72.0,100,70.0,74.3,71.3
20160222181500,820.0,821.64,100.2,64,74.6,100,69.9,74.3,71.3
20160222183000,820.0,808.52,98.6,64,79.6,100,69.9,74.3,71.3
20160222184500,820.0,821.64,100.2,64,73.4,100,69.9,74.3,71.3
20160222190000,820.0,821.64,100.2,64,73.4,100,70.0,74.3,71.3
20160222191500,820.0,821.64,100.2,64,79.7,100,70.0,74.3,71.3
20160222193000,820.0,821.64,100.2,64,76.8,100,70.0,74.3,71.3
20160222194500,820.0,821.64,100.2,64,73.0,100,70.0,74.3,71.3
20160222200000,820.0,821.64,100.2,64,79.1,100,70.0,74.3,71.3
20160222201500,820.0,821.64,100.2,64,78.2,100,70.0,74.3,71.3
20160222203000,820.0,833.12,101.6,64,72.0,100,70.0,74.3,71.3
20160222204500,820.0,833.12,101.6,64,74.4,100,70.0,74.3,71.3
20160222210000,820.0,833.12,101.6,64,79.2,100,70.0,74.3,71.3
20160222211500,820.0,821.64,100.2,64,75.1,100,70.0,74.3,71.3
20160222213000,820.0,833.12,101.6,64,74.0,100,70.0,74.3,71.3
20160222214500,820.0,833.12,101.6,64,79.1,100,70.0,74.3,71.3
20160222220000,820.0,821.64,100.2,64,73.3,100,70.0,74.3,71.3
20160222221500,820.0,821.64,100.2,64,73.3,100,70.0,74.3,71.3
20160222223000,820.0,821.64,100.2,64,78.7,100,70.0,74.3,71.3
20160222224500,820.0,821.64,100.2,64,73.6,100,69.9,74.3,71.3
20160222230000,820.0,821.64,100.2,64,74.9,100,69.9,74.3,71.3
20160222231500,820.0,821.64,100.2,64,78.7,100,69.9,74.3,71.3
20160222233000,820.0,821.64,100.2,64,72.0,100,69.9,74.3,71.3
20160222234500,820.0,821.64,100.2,64,77.3,100,69.9,74.3,71.3
20160223000000,820.0,821.64,100.2,64,78.4,100,69.9,74.3,71.3
20160223001500,820.0,821.64,100.2,64,72.0,100,69.9,74.3,71.3
20160223003000,820.0,821.64,100.2,64,78.3,100,69.9,74.3,71.3
20160223004500,820.0,821.64,100.2,64,78.3,100,69.9,74.3,71.3
20160223010000,820.0,833.12,101.6,64,72.2,100,69.9,74.3,71.3
20160223011500,820.0,821.64,100.2,64,74.9,100,69.9,74.3,71.3
20160223013000,820.0,821.64,100.2,64,79.6,100,69.9,74.3,71.3
20160223014500,820.0,821.64,100.2,64,76.2,100,69.9,74.3,71.3
20160223020000,820.0,821.64,100.2,64,72.0,100,69.9,74.3,71.3
20160223021500,820.0,821.64,100.2,64,78.9,100,69.9,74.3,71.3
20160223023000,820.0,821.64,100.2,64,78.9,100,69.9,74.3,71.3
20160223024500,820.0,821.64,100.2,64,72.0,100,69.9,74.3,71.3
20160223030000,820.0,821.64,100.2,64,75.9,100,69.9,74.3,71.3
20160223031500,820.0,821.64,100.2,64,79.6,100,69.9,74.3,71.3
20160223033000,820.0,821.64,100.2,64,74.4,100,69.8,74.3,71.3
20160223034500,820.0,808.52,98.6,64,74.4,100,69.9,74.3,71.3
20160223040000,820.0,808.52,98.6,64,79.6,100,69.9,74.3,71.3
20160223041500,820.0,821.64,100.2,64,74.7,100,69.9,74.3,71.3
20160223043000,820.0,821.64,100.2,64,74.7,100,69.9,74.3,71.3
20160223044500,820.0,821.64,100.2,64,79.1,100,69.9,74.3,71.3
20160223050000,820.0,821.64,100.2,64,73.1,100,69.9,74.3,71.3
20160223051500,820.0,821.64,100.2,64,74.9,100,69.9,74.3,71.3
20160223053000,820.0,821.64,100.2,64,79.6,100,69.9,74.3,71.3
20160223054500,820.0,821.64,100.2,64,73.8,100,69.9,74.3,71.3
20160223060000,820.0,821.64,100.2,64,73.8,100,69.9,74.3,71.3
20160223061500,820.0,808.52,98.6,64,80.1,100,69.9,74.3,71.3
20160223063000,820.0,808.52,98.6,65,76.2,100,69.8,74.3,71.3
20160223064500,820.0,821.64,100.2,65,71.6,100,69.9,74.3,71.3
20160223070000,820.0,808.52,98.6,65,74.9,100,69.8,74.3,71.3
20160223071500,820.0,808.52,98.6,65,79.1,100,69.9,74.3,71.3
20160223073000,820.0,808.52,98.6,65,74.8,100,69.9,74.3,71.3
20160223074500,820.0,833.12,101.6,65,72.5,100,69.9,74.3,71.3
20160223080000,820.0,821.64,100.2,65,79.6,100,69.9,74.3,71.3
20160223081500,820.0,808.52,98.6,65,74.9,100,69.9,74.3,71.3
20160223083000,820.0,808.52,98.6,65,73.0,100,69.9,74.3,71.3
20160223084500,820.0,808.52,98.6,65,76.1,100,70.0,74.3,71.3
20160223090000,820.0,795.4,97.0,65,79.5,100,70.1,74.3,71.3
20160223091500,820.0,821.64,100.2,65,75.9,100,70.0,74.3,71.3
20160223093000,820.0,808.52,98.6,65,75.9,100,70.0,74.3,71.3
20160223094500,820.0,833.12,101.6,65,75.9,100,70.0,74.3,71.3
20160223100000,820.0,808.52,98.6,65,75.9,100,70.0,74.3,71.3
20160223101500,820.0,795.4,97.0,65,74.0,100,70.1,74.3,71.3
20160223103000,820.0,808.52,98.6,65,72.4,100,70.1,74.3,71.3
20160223104500,820.0,795.4,97.0,65,75.3,100,70.1,74.3,71.3
20160223110000,820.0,821.64,100.2,65,79.1,100,70.1,74.3,71.3
20160223111500,820.0,795.4,97.0,65,81.5,100,70.2,74.3,71.3
20160223113000,820.0,795.4,97.0,65,77.7,100,70.2,74.3,71.3
20160223114500,820.0,808.52,98.6,65,72.0,100,70.3,74.3,71.3
20160223120000,820.0,808.52,98.6,65,77.4,100,70.3,74.3,71.3
20160223121500,820.0,821.64,100.2,65,77.4,100,70.3,74.3,71.3
20160223123000,820.0,833.12,101.6,65,72.5,100,70.4,74.3,71.3
20160223124500,820.0,821.64,100.2,65,74.1,100,70.3,74.3,71.3
20160223130000,820.0,833.12,101.6,64,77.7,100,70.4,74.3,71.3
20160223131500,820.0,846.24,103.2,64,74.2,100,70.4,74.3,71.3
20160223133000,820.0,833.12,101.6,64,74.2,100,70.4,74.3,71.3
20160223134500,820.0,833.12,101.6,64,78.1,100,70.4,74.3,71.3
20160223140000,820.0,821.64,100.2,64,79.6,100,70.3,74.3,71.3
20160223141500,820.0,833.12,101.6,64,79.6,100,70.3,74.3,71.3
20160223143000,820.0,833.12,101.6,64,79.6,100,70.3,74.3,71.3
20160223144500,820.0,821.64,100.2,63,78.7,100,70.3,74.3,71.3
20160223150000,820.0,821.64,100.2,64,80.6,100,70.3,74.3,71.3
20160223151500,820.0,821.64,100.2,64,78.8,100,70.3,74.3,71.3
20160223153000,820.0,821.64,100.2,64,76.7,100,70.3,74.3,71.3
20160223154500,820.0,821.64,100.2,64,77.6,100,70.3,74.3,71.3
20160223160000,820.0,833.12,101.6,64,77.6,100,70.3,74.3,71.3
20160223161500,820.0,833.12,101.6,64,79.6,100,70.3,74.3,71.3
20160223163000,820.0,846.24,103.2,64,75.4,100,70.2,74.3,71.3
20160223164500,820.0,821.64,100.2,64,73.0,100,70.2,74.3,71.3
20160223170000,820.0,821.64,100.2,64,80.3,100,70.2,74.3,71.3
20160223171500,820.0,833.12,101.6,64,77.7,100,70.2,74.3,71.3
20160223173000,820.0,833.12,101.6,64,73.0,100,70.2,74.3,71.3
20160223174500,820.0,821.64,100.2,64,79.6,100,70.2,74.3,71.3
20160223180000,820.0,833.12,101.6,64,72.8,100,70.2,74.3,71.3
20160223181500,820.0,833.12,101.6,64,76.7,100,70.2,74.3,71.3
20160223183000,820.0,821.64,100.2,64,78.2,100,70.2,74.3,71.3
20160223184500,820.0,833.12,101.6,64,73.0,100,70.2,74.3,71.3
20160223190000,820.0,821.64,100.2,64,80.1,100,70.2,74.3,71.3
20160223191500,820.0,833.12,101.6,64,77.7,100,70.2,74.3,71.3
20160223193000,820.0,833.12,101.6,64,72.0,100,70.1,74.3,71.3
20160223194500,820.0,833.12,101.6,64,78.4,100,70.1,74.3,71.3
20160223200000,820.0,833.12,101.6,64,78.4,100,70.1,74.3,71.3
20160223201500,820.0,821.64,100.2,64,73.0,100,70.1,74.3,71.3
20160223203000,820.0,846.24,103.2,64,79.2,100,70.1,74.3,71.3
20160223204500,820.0,833.12,101.6,64,72.0,100,70.1,74.3,71.3
20160223210000,820.0,833.12,101.6,64,76.8,100,70.1,74.3,71.3
20160223211500,820.0,846.24,103.2,64,78.8,100,70.1,74.3,71.3
20160223213000,820.0,821.64,100.2,64,72.4,100,70.1,74.3,71.3
20160223214500,820.0,821.64,100.2,64,80.6,100,70.1,74.3,71.3
20160223220000,820.0,833.12,101.6,64,76.0,100,70.1,74.3,71.3
20160223221500,820.0,833.12,101.6,64,79.1,100,70.1,74.3,71.3
20160223223000,820.0,846.24,103.2,64,80.1,100,70.1,74.3,71.3
20160223224500,820.0,833.12,101.6,64,72.3,100,70.1,74.3,71.3
20160223230000,820.0,833.12,101.6,64,80.2,100,70.1,74.3,71.3
20160223231500,820.0,833.12,101.6,64,72.4,100,70.1,74.3,71.3
20160223233000,820.0,846.24,103.2,64,79.6,100,70.1,74.3,71.3
20160223234500,820.0,833.12,101.6,64,73.0,100,70.0,74.3,71.3
20160224000000,820.0,833.12,101.6,64,79.6,100,70.0,74.3,71.3
20160224001500,820.0,821.64,100.2,64,79.6,100,70.0,74.3,71.3
20160224003000,820.0,833.12,101.6,64,72.0,100,69.9,74.3,71.3
20160224004500,820.0,808.52,98.6,64,77.7,100,69.9,74.3,71.3
20160224010000,820.0,821.64,100.2,64,81.0,100,69.9,74.3,71.3
20160224011500,820.0,846.24,103.2,64,54.3,100,69.8,74.3,71.3
20160224013000,820.0,833.12,101.6,64,54.3,100,69.6,74.3,71.3
20160224014500,820.0,846.24,103.2,64,54.3,100,69.2,74.3,71.3
20160224020000,820.0,846.24,103.2,64,72.5,100,68.9,74.3,71.3
20160224021500,820.0,795.4,97.0,64,78.6,100,68.8,74.3,71.3
20160224023000,820.0,821.64,100.2,64,74.7,100,68.8,74.3,71.3
20160224024500,820.0,833.12,101.6,64,69.7,100,68.8,74.3,71.3
20160224030000,820.0,808.52,98.6,64,76.4,100,68.8,74.3,71.3
20160224031500,820.0,821.64,100.2,64,76.4,100,68.9,74.3,71.3
20160224033000,820.0,833.12,101.6,64,72.4,100,68.9,74.3,71.3
20160224034500,820.0,833.12,101.6,64,77.7,100,68.9,74.3,71.3
20160224040000,820.0,808.52,98.6,64,71.1,100,68.9,74.3,71.3
20160224041500,820.0,821.64,100.2,64,77.7,100,68.9,74.3,71.3
20160224043000,820.0,821.64,100.2,64,76.8,100,68.9,74.3,71.3
20160224044500,820.0,808.52,98.6,64,69.7,100,68.9,74.3,71.3
20160224050000,820.0,821.64,100.2,64,75.2,100,68.9,74.3,71.3
20160224051500,820.0,833.12,101.6,64,74.4,100,68.8,74.3,71.3
20160224053000,820.0,808.52,98.6,64,72.5,100,68.8,74.3,71.3
20160224054500,820.0,833.12,101.6,64,75.3,100,68.8,74.3,71.3
20160224060000,820.0,846.24,103.2,64,69.7,100,68.8,74.3,71.3
20160224061500,820.0,795.4,97.0,64,73.0,100,68.7,74.3,71.3
20160224063000,820.0,782.28,95.4,64,74.9,100,68.7,74.3,71.3
20160224064500,820.0,821.64,100.2,64,74.9,100,68.7,74.3,71.3
20160224070000,820.0,833.12,101.6,64,70.3,100,68.6,74.3,71.3
20160224071500,820.0,808.52,98.6,64,70.3,100,68.6,74.3,71.3
20160224073000,820.0,833.12,101.6,64,73.4,100,68.6,74.3,71.3
20160224074500,820.0,821.64,100.2,64,72.4,100,68.6,74.3,71.3
20160224080000,820.0,846.24,103.2,64,68.7,100,68.6,74.3,71.3
20160224081500,820.0,821.64,100.2,64,73.1,100,68.6,74.3,71.3
20160224083000,820.0,833.12,101.6,64,74.4,100,68.6,74.3,71.3
20160224084500,820.0,846.24,103.2,64,74.4,100,68.6,74.3,71.3
20160224090000,820.0,833.12,101.6,64,69.6,100,68.6,74.3,71.3
20160224091500,820.0,833.12,101.6,64,71.3,100,68.6,74.3,71.3
20160224093000,820.0,821.64,100.2,64,76.8,100,68.6,74.3,71.3
20160224094500,820.0,833.12,101.6,64,76.8,100,68.6,74.3,71.3
20160224100000,820.0,833.12,101.6,64,74.5,100,68.6,74.3,71.3
20160224101500,820.0,846.24,103.2,64,72.9,100,68.6,74.3,71.3
20160224103000,820.0,821.64,100.2,64,78.7,100,68.7,74.3,71.3
20160224104500,820.0,833.12,101.6,64,74.4,100,68.8,74.3,71.3
20160224110000,820.0,833.12,101.6,64,79.2,100,68.8,74.3,71.3
20160224111500,820.0,833.12,101.6,64,72.0,100,68.9,74.3,71.3
20160224113000,820.0,808.52,98.6,64,80.1,100,68.9,74.3,71.3
20160224114500,820.0,833.12,101.6,64,74.0,100,68.9,74.3,71.3
20160224120000,820.0,833.12,101.6,64,75.9,100,69.0,74.3,71.3
20160224121500,820.0,821.64,100.2,64,80.1,100,69.1,74.3,71.3
20160224123000,820.0,808.52,98.6,64,73.3,100,69.1,74.3,71.3
20160224124500,820.0,846.24,103.2,64,75.6,100,69.1,74.3,71.3
20160224130000,820.0,833.12,101.6,64,80.1,100,69.2,74.3,71.3
20160224131500,820.0,833.12,101.6,64,74.1,100,69.2,74.3,71.3
20160224133000,820.0,821.64,100.2,64,74.9,100,69.3,74.3,71.3
20160224134500,820.0,833.12,101.6,64,80.1,100,69.4,74.3,71.3
20160224140000,820.0,833.12,101.6,64,75.3,100,69.4,74.3,71.3
20160224141500,820.0,821.64,100.2,64,74.4,100,69.5,74.3,71.3
20160224143000,820.0,833.12,101.6,64,80.0,100,69.6,74.3,71.3
20160224144500,820.0,833.12,101.6,64,75.2,100,69.7,74.3,71.3
20160224150000,820.0,833.12,101.6,64,77.3,100,69.7,74.3,71.3
20160224151500,820.0,821.64,100.2,64,78.7,100,69.7,74.3,71.3
20160224153000,820.0,821.64,100.2,64,72.0,100,69.7,74.3,71.3
20160224154500,820.0,833.12,101.6,64,79.7,100,69.7,74.3,71.3
20160224160000,820.0,821.64,100.2,64,79.7,100,69.7,74.3,71.3
20160224161500,820.0,821.64,100.2,64,74.0,100,69.6,74.3,71.3
20160224163000,820.0,821.64,100.2,64,80.8,100,69.6,74.3,71.3
20160224164500,820.0,821.64,100.2,64,73.4,100,69.6,74.3,71.3
20160224170000,820.0,833.12,101.6,64,78.0,100,69.6,74.3,71.3
20160224171500,820.0,821.64,100.2,64,79.6,100,69.7,74.3,71.3
20160224173000,820.0,833.12,101.6,64,77.3,100,69.7,74.3,71.3
20160224174500,820.0,833.12,101.6,64,71.1,100,69.7,74.3,71.3
20160224180000,820.0,833.12,101.6,64,80.1,100,69.7,74.3,71.3
20160224181500,820.0,833.12,101.6,64,74.0,100,69.7,74.3,71.3
20160224183000,820.0,821.64,100.2,64,74.0,100,69.7,74.3,71.3
20160224184500,820.0,821.64,100.2,64,79.1,100,69.7,74.3,71.3
20160224190000,820.0,833.12,101.6,64,71.9,100,69.7,74.3,71.3
20160224191500,820.0,833.12,101.6,64,76.3,100,69.7,74.3,71.3
20160224193000,820.0,833.12,101.6,64,78.7,100,69.7,74.3,71.3
20160224194500,820.0,846.24,103.2,64,74.4,100,69.7,74.3,71.3
20160224200000,820.0,833.12,101.6,64,77.8,100,69.7,74.3,71.3
20160224201500,820.0,833.12,101.6,64,76.8,100,69.7,74.3,71.3
20160224203000,820.0,833.12,101.6,64,74.0,100,69.7,74.3,71.3
20160224204500,820.0,846.24,103.2,64,75.3,100,69.6,74.3,71.3
20160224210000,820.0,808.52,98.6,64,75.3,100,69.6,74.3,71.3
20160224211500,820.0,821.64,100.2,64,78.5,100,69.6,74.3,71.3
20160224213000,820.0,808.52,98.6,64,74.8,100,69.6,74.3,71.3
20160224214500,820.0,821.64,100.2,64,71.6,100,69.6,74.3,71.3
20160224220000,820.0,821.64,100.2,64,76.4,100,69.6,74.3,71.3
20160224221500,820.0,808.52,98.6,64,76.4,100,69.5,74.3,71.3
20160224223000,820.0,833.12,101.6,64,73.9,100,69.5,74.3,71.3
20160224224500,820.0,821.64,100.2,64,69.7,100,69.4,74.3,71.3
20160224230000,820.0,821.64,100.2,64,72.1,100,69.4,74.3,71.3
20160224231500,820.0,808.52,98.6,64,76.3,100,69.3,74.3,71.3
20160224233000,820.0,821.64,100.2,64,75.3,100,69.3,74.3,71.3
20160224234500,820.0,821.64,100.2,64,69.7,100,69.3,74.3,71.3
20160225000000,820.0,846.24,103.2,64,71.6,100,69.3,74.3,71.3
20160225001500,820.0,821.64,100.2,64,75.4,100,69.3,74.3,71.3
20160225003000,820.0,833.12,101.6,64,74.4,100,69.2,74.3,71.3
20160225004500,820.0,833.12,101.6,64,68.8,100,69.2,74.3,71.3
20160225010000,820.0,833.12,101.6,64,74.9,100,69.2,74.3,71.3
20160225011500,820.0,821.64,100.2,64,74.9,100,69.1,74.3,71.3
20160225013000,820.0,821.64,100.2,64,70.1,100,69.1,74.3,71.3
20160225014500,820.0,821.64,100.2,64,72.2,100,69.0,74.3,71.3
20160225020000,820.0,833.12,101.6,64,75.4,100,68.9,74.3,71.3
20160225021500,820.0,821.64,100.2,64,75.4,100,68.9,74.3,71.3
20160225023000,820.0,821.64,100.2,64,70.1,100,68.9,74.3,71.3
20160225024500,820.0,833.12,101.6,64,71.6,100,68.9,74.3,71.3
20160225030000,820.0,833.12,101.6,64,74.9,100,68.8,74.3,71.3
20160225031500,820.0,821.64,100.2,64,74.9,100,68.8,74.3,71.3
20160225033000,820.0,821.64,100.2,64,71.9,100,68.8,74.3,71.3
20160225034500,820.0,833.12,101.6,64,71.9,100,68.7,74.3,71.3
20160225040000,820.0,833.12,101.6,64,75.0,100,68.7,74.3,71.3
20160225041500,820.0,833.12,101.6,64,73.9,100,68.7,74.3,71.3
20160225043000,820.0,833.12,101.6,64,69.6,100,68.7,74.3,71.3
20160225044500,820.0,833.12,101.6,64,72.6,100,68.7,74.3,71.3
20160225050000,820.0,833.12,101.6,64,75.3,100,68.6,74.3,71.3
20160225051500,820.0,821.64,100.2,64,73.4,100,68.6,74.3,71.3
20160225053000,820.0,821.64,100.2,64,71.0,100,68.6,74.3,71.3
20160225054500,820.0,846.24,103.2,64,71.0,100,68.6,74.3,71.3
20160225060000,820.0,821.64,100.2,64,73.9,100,68.6,74.3,71.3
20160225061500,820.0,795.4,97.0,64,72.4,100,68.5,74.3,71.3
20160225063000,820.0,833.12,101.6,64,68.2,100,68.5,74.3,71.3
20160225064500,820.0,821.64,100.2,64,73.9,100,68.5,74.3,71.3
20160225070000,820.0,808.52,98.6,64,73.9,100,68.5,74.3,71.3
20160225071500,820.0,821.64,100.2,64,68.7,100,68.6,74.3,71.3
20160225073000,820.0,808.52,98.6,64,71.0,100,68.5,74.3,71.3
20160225074500,820.0,808.52,98.6,64,75.3,100,68.5,74.3,71.3
20160225080000,820.0,821.64,100.2,64,74.4,100,68.4,74.3,71.3
20160225081500,820.0,821.64,100.2,64,71.5,100,68.4,74.3,71.3
20160225083000,820.0,808.52,98.6,64,68.1,100,68.4,74.3,71.3
20160225084500,820.0,833.12,101.6,64,71.6,100,68.4,74.3,71.3
20160225090000,820.0,833.12,101.6,64,76.2,100,68.3,74.3,71.3
20160225091500,820.0,782.28,95.4,64,74.6,100,68.3,74.3,71.3
20160225093000,820.0,821.64,100.2,64,72.1,100,68.4,74.3,71.3
20160225094500,820.0,821.64,100.2,64,79.1,100,68.4,74.3,71.3
20160225100000,820.0,846.24,103.2,64,72.9,100,68.5,74.3,71.3
20160225101500,820.0,821.64,100.2,64,79.7,100,68.6,74.3,71.3
20160225103000,820.0,821.64,100.2,64,71.9,100,68.7,74.3,71.3
20160225104500,820.0,821.64,100.2,64,80.1,100,68.8,74.3,71.3
20160225110000,820.0,821.64,100.2,64,73.2,100,68.8,74.3,71.3
20160225111500,820.0,833.12,101.6,64,79.5,100,68.9,74.3,71.3
20160225113000,820.0,846.24,103.2,64,78.5,100,68.9,74.3,71.3
20160225114500,820.0,821.64,100.2,64,72.0,100,68.9,74.3,71.3
20160225120000,820.0,821.64,100.2,64,79.3,100,68.9,74.3,71.3
20160225121500,820.0,833.12,101.6,64,78.2,100,69.0,74.3,71.3
20160225123000,820.0,846.24,103.2,64,72.0,100,69.0,74.3,71.3
20160225124500,820.0,833.12,101.6,64,72.0,100,69.1,74.3,71.3
20160225130000,820.0,833.12,101.6,64,80.6,100,69.2,74.3,71.3
20160225131500,820.0,808.52,98.6,64,76.0,100,69.3,74.3,71.3
20160225133000,820.0,821.64,100.2,64,71.6,100,69.5,74.3,71.3
20160225134500,820.0,821.64,100.2,64,74.4,100,69.6,74.3,71.3
20160225140000,820.0,833.12,101.6,64,77.3,100,69.6,74.3,71.3
20160225141500,820.0,833.12,101.6,64,79.6,100,69.7,74.3,71.3
20160225143000,820.0,833.12,101.6,64,78.4,100,69.7,74.3,71.3
20160225144500,820.0,833.12,101.6,64,78.4,100,69.8,74.3,71.3
20160225150000,820.0,833.12,101.6,64,78.4,100,69.8,74.3,71.3
20160225151500,820.0,821.64,100.2,64,77.3,100,69.8,74.3,71.3
20160225153000,820.0,821.64,100.2,64,73.0,100,69.8,74.3,71.3
20160225154500,820.0,821.64,100.2,64,75.5,100,69.9,74.3,71.3
20160225160000,820.0,846.24,103.2,64,79.4,100,69.9,74.3,71.3
20160225161500,820.0,833.12,101.6,64,74.0,100,69.9,74.3,71.3
20160225163000,820.0,808.52,98.6,64,74.0,100,69.9,74.3,71.3
20160225164500,820.0,808.52,98.6,64,75.3,100,69.9,74.3,71.3
20160225170000,820.0,821.64,100.2,64,79.1,100,69.9,74.3,71.3
20160225171500,820.0,821.64,100.2,64,73.0,100,70.0,74.3,71.3
20160225173000,820.0,795.4,97.0,64,78.7,100,70.0,74.3,71.3
20160225174500,820.0,821.64,100.2,64,73.0,100,70.1,74.3,71.3
20160225180000,820.0,833.12,101.6,64,76.6,100,70.1,74.3,71.3
20160225181500,820.0,821.64,100.2,64,80.1,100,70.1,74.3,71.3
20160225183000,820.0,833.12,101.6,64,76.8,100,70.1,74.3,71.3
20160225184500,820.0,833.12,101.6,64,77.7,100,70.2,74.3,71.3
20160225190000,820.0,833.12,101.6,64,76.9,100,70.0,74.3,71.3
20160225191500,820.0,833.12,101.6,64,79.6,100,70.1,74.3,71.3
20160225193000,820.0,821.64,100.2,64,78.6,100,70.1,74.3,71.3
20160225194500,820.0,833.12,101.6,64,77.7,100,70.1,74.3,71.3
20160225200000,820.0,821.64,100.2,64,73.3,100,70.1,74.3,71.3
20160225201500,820.0,833.12,101.6,64,74.7,100,70.2,74.3,71.3
20160225203000,820.0,833.12,101.6,64,71.6,100,70.2,74.3,71.3
20160225204500,820.0,833.12,101.6,64,72.5,100,70.3,74.3,71.3
20160225210000,820.0,833.12,101.6,64,75.5,100,70.3,74.3,71.3
20160225211500,820.0,821.64,100.2,64,78.7,100,70.3,74.3,71.3
20160225213000,820.0,833.12,101.6,64,72.0,100,70.3,74.3,71.3
20160225214500,820.0,833.12,101.6,64,76.9,100,70.3,74.3,71.3
20160225220000,820.0,821.64,100.2,64,78.5,100,70.3,74.3,71.3
20160225221500,820.0,833.12,101.6,64,72.0,100,70.3,74.3,71.3
20160225223000,820.0,833.12,101.6,64,79.6,100,70.3,74.3,71.3
20160225224500,820.0,846.24,103.2,64,72.6,100,70.2,74.3,71.3
20160225230000,820.0,833.12,101.6,64,78.2,100,70.2,74.3,71.3
20160225231500,820.0,846.24,103.2,64,78.2,100,70.2,74.3,71.3
20160225233000,820.0,821.64,100.2,64,76.8,100,70.1,74.3,71.3
20160225234500,820.0,821.64,100.2,64,79.2,100,70.0,74.3,71.3
20160226000000,820.0,821.64,100.2,64,78.2,100,70.0,74.3,71.3
20160226001500,820.0,833.12,101.6,64,78.2,100,70.0,74.3,71.3
20160226003000,820.0,833.12,101.6,64,77.3,100,69.9,74.3,71.3
20160226004500,820.0,846.24,103.2,64,79.2,100,69.9,74.3,71.3
20160226010000,820.0,821.64,100.2,64,71.6,100,69.9,74.3,71.3
20160226011500,820.0,833.12,101.6,64,78.7,100,69.8,74.3,71.3
20160226013000,820.0,833.12,101.6,64,78.7,100,69.8,74.3,71.3
20160226014500,820.0,821.64,100.2,64,73.5,100,69.8,74.3,71.3
20160226020000,820.0,821.64,100.2,64,79.1,100,69.8,74.3,71.3
20160226021500,820.0,833.12,101.6,64,80.1,100,69.7,74.3,71.3
20160226023000,820.0,833.12,101.6,64,72.5,100,69.7,74.3,71.3
20160226024500,820.0,821.64,100.2,64,80.6,100,69.7,74.3,71.3
20160226030000,820.0,821.64,100.2,64,72.5,100,69.7,74.3,71.3
20160226031500,820.0,821.64,100.2,64,72.5,100,69.7,74.3,71.3
20160226033000,820.0,821.64,100.2,64,73.9,100,69.7,74.3,71.3
20160226034500,820.0,821.64,100.2,64,79.1,100,69.7,74.3,71.3
20160226040000,820.0,833.12,101.6,64,71.7,100,69.7,74.3,71.3
20160226041500,820.0,833.12,101.6,64,77.3,100,69.6,74.3,71.3
20160226043000,820.0,821.64,100.2,64,76.3,100,69.6,74.3,71.3
20160226044500,820.0,833.12,101.6,64,72.1,100,69.6,74.3,71.3
20160226050000,820.0,833.12,101.6,64,77.2,100,69.6,74.3,71.3
20160226051500,820.0,821.64,100.2,64,72.0,100,69.5,74.3,71.3
20160226053000,820.0,833.12,101.6,64,77.7,100,69.5,74.3,71.3
20160226054500,820.0,833.12,101.6,64,79.1,100,69.5,74.3,71.3
20160226060000,820.0,833.12,101.6,64,77.8,100,69.4,74.3,71.3
20160226061500,820.0,833.12,101.6,64,76.2,100,69.5,74.3,71.3
20160226063000,820.0,833.12,101.6,64,71.1,100,69.4,74.3,71.3
20160226064500,820.0,846.24,103.2,64,76.8,100,69.4,74.3,71.3
20160226070000,820.0,821.64,100.2,64,72.8,100,69.4,74.3,71.3
20160226071500,820.0,833.12,101.6,64,72.8,100,69.4,74.3,71.3
20160226073000,820.0,833.12,101.6,64,76.6,100,69.4,74.3,71.3
20160226074500,820.0,821.64,100.2,64,74.8,100,69.3,74.3,71.3
20160226080000,820.0,821.64,100.2,64,78.2,100,69.3,74.3,71.3
20160226081500,820.0,846.24,103.2,64,75.8,100,69.2,74.3,71.3
20160226083000,820.0,821.64,100.2,64,75.8,100,69.2,74.3,71.3
20160226084500,820.0,821.64,100.2,64,77.7,100,69.2,74.3,71.3
20160226090000,820.0,846.24,103.2,64,77.7,100,69.2,74.3,71.3
20160226091500,820.0,795.4,97.0,64,80.6,100,69.2,74.3,71.3
20160226093000,820.0,833.12,101.6,64,78.7,100,69.2,74.3,71.3
20160226094500,820.0,833.12,101.6,64,78.7,100,69.2,74.3,71.3
20160226100000,820.0,795.4,97.0,64,71.1,100,69.2,74.3,71.3
20160226101500,820.0,833.12,101.6,64,79.6,100,69.2,74.3,71.3
20160226103000,820.0,833.12,101.6,64,72.5,100,69.2,74.3,71.3
20160226104500,820.0,833.12,101.6,64,80.1,100,69.3,74.3,71.3
20160226110000,820.0,821.64,100.2,64,77.2,100,69.3,74.3,71.3
20160226111500,820.0,833.12,101.6,64,72.5,100,69.3,74.3,71.3
20160226113000,820.0,833.12,101.6,64,78.7,100,69.4,74.3,71.3
20160226114500,820.0,808.52,98.6,64,73.6,100,69.4,74.3,71.3
20160226120000,820.0,833.12,101.6,64,79.3,100,69.4,74.3,71.3
20160226121500,820.0,808.52,98.6,64,71.8,100,69.5,74.3,71.3
20160226123000,820.0,821.64,100.2,64,79.1,100,69.5,74.3,71.3
20160226124500,820.0,808.52,98.6,64,72.0,100,69.6,74.3,71.3
20160226130000,820.0,833.12,101.6,64,79.7,100,69.6,74.3,71.3
20160226131500,820.0,821.64,100.2,64,74.3,100,69.6,74.3,71.3
20160226133000,820.0,821.64,100.2,64,79.4,100,69.7,74.3,71.3
20160226134500,820.0,821.64,100.2,64,78.2,100,69.7,74.3,71.3
20160226140000,820.0,808.52,98.6,64,72.0,100,69.7,74.3,71.3
20160226141500,820.0,833.12,101.6,64,78.2,100,69.7,74.3,71.3
20160226143000,820.0,833.12,101.6,64,78.2,100,69.8,74.3,71.3
20160226144500,820.0,833.12,101.6,64,71.5,100,69.8,74.3,71.3
20160226150000,820.0,833.12,101.6,64,77.9,100,69.8,74.3,71.3
20160226151500,820.0,833.12,101.6,64,79.1,100,69.8,74.3,71.3
20160226153000,820.0,821.64,100.2,64,72.5,100,69.8,74.3,71.3
20160226154500,820.0,833.12,101.6,64,76.4,100,69.9,74.3,71.3
20160226160000,820.0,821.64,100.2,64,80.1,100,69.8,74.3,71.3
20160226161500,820.0,821.64,100.2,64,74.2,100,69.8,74.3,71.3
20160226163000,820.0,833.12,101.6,64,72.5,100,69.8,74.3,71.3
20160226164500,820.0,821.64,100.2,64,75.0,100,69.8,74.3,71.3
20160226170000,820.0,808.52,98.6,64,80.6,100,69.8,74.3,71.3
20160226171500,820.0,821.64,100.2,64,77.7,100,69.9,74.3,71.3
20160226173000,820.0,833.12,101.6,64,79.7,100,69.9,74.3,71.3
20160226174500,820.0,833.12,101.6,64,73.5,100,69.9,74.3,71.3
20160226180000,820.0,821.64,100.2,64,80.1,100,70.0,74.3,71.3
20160226181500,820.0,821.64,100.2,64,72.4,100,70.0,74.3,71.3
20160226183000,820.0,808.52,98.6,64,81.1,100,70.2,74.3,71.3
20160226184500,820.0,821.64,100.2,64,73.0,100,70.2,74.3,71.3
20160226190000,820.0,833.12,101.6,64,80.9,100,70.2,74.3,71.3
20160226191500,820.0,821.64,100.2,64,78.0,100,70.3,74.3,71.3
20160226193000,820.0,833.12,101.6,64,73.3,100,70.3,74.3,71.3
20160226194500,820.0,821.64,100.2,64,81.2,100,70.3,74.3,71.3
20160226200000,820.0,821.64,100.2,64,81.2,100,70.4,74.3,71.3
20160226201500,820.0,808.52,98.6,64,73.9,100,70.5,74.3,71.3
20160226203000,820.0,821.64,100.2,64,81.1,100,70.5,74.3,71.3
20160226204500,820.0,808.52,98.6,64,75.3,100,70.6,74.3,71.3
20160226210000,820.0,821.64,100.2,64,79.7,100,70.7,74.3,71.3
20160226211500,820.0,821.64,100.2,64,81.1,100,70.7,74.3,71.3
20160226213000,820.0,821.64,100.2,64,81.1,100,70.7,74.3,71.3
20160226214500,820.0,808.52,98.6,64,76.0,100,70.7,74.3,71.3
20160226220000,820.0,808.52,98.6,64,80.6,100,70.8,74.3,71.3
20160226221500,820.0,795.4,97.0,64,78.7,100,70.8,74.3,71.3
20160226223000,820.0,821.64,100.2,64,79.7,100,70.8,74.3,71.3
20160226224500,820.0,821.64,100.2,64,79.7,100,70.8,74.3,71.3
20160226230000,820.0,833.12,101.6,64,72.6,100,70.8,74.3,71.3
20160226231500,820.0,821.64,100.2,64,80.1,100,70.8,74.3,71.3
20160226233000,820.0,821.64,100.2,64,72.9,100,70.8,74.3,71.3
20160226234500,820.0,821.64,100.2,64,78.7,100,70.8,74.3,71.3
20160227000000,820.0,821.64,100.2,64,74.2,100,70.8,74.3,71.3
20160227001500,820.0,821.64,100.2,64,76.9,100,70.7,74.3,71.3
20160227003000,820.0,821.64,100.2,64,76.9,100,70.7,74.3,71.3
20160227004500,820.0,821.64,100.2,64,70.5,100,70.7,74.3,71.3
20160227010000,820.0,821.64,100.2,64,77.7,100,70.7,74.3,71.3
20160227011500,820.0,808.52,98.6,64,55.6,100,70.6,74.3,71.3
20160227013000,820.0,833.12,101.6,64,55.6,100,70.4,74.3,71.3
20160227014500,820.0,846.24,103.2,64,55.6,100,70.1,74.3,71.3
20160227020000,820.0,833.12,101.6,64,56.7,100,69.8,74.3,71.3
20160227021500,820.0,833.12,101.6,64,56.7,100,69.6,74.3,71.3
20160227023000,820.0,833.12,101.6,64,75.3,100,69.4,74.3,71.3
20160227024500,820.0,833.12,101.6,64,70.6,100,69.4,74.3,71.3
20160227030000,820.0,821.64,100.2,64,77.1,100,69.4,74.3,71.3
20160227031500,820.0,821.64,100.2,64,75.8,100,69.5,74.3,71.3
20160227033000,820.0,846.24,103.2,64,70.1,100,69.6,74.3,71.3
20160227034500,820.0,833.12,101.6,64,75.9,100,69.6,74.3,71.3
20160227040000,820.0,821.64,100.2,64,75.9,100,69.7,74.3,71.3
20160227041500,820.0,833.12,101.6,64,72.4,100,69.7,74.3,71.3
20160227043000,820.0,833.12,101.6,64,72.4,100,69.7,74.3,71.3
20160227044500,820.0,821.64,100.2,64,74.8,100,69.8,74.3,71.3
20160227050000,820.0,846.24,103.2,64,72.9,100,69.8,74.3,71.3
20160227051500,820.0,833.12,101.6,64,69.8,100,69.8,74.3,71.3
20160227053000,820.0,833.12,101.6,64,74.4,100,69.8,74.3,71.3
20160227054500,820.0,833.12,101.6,64,74.4,100,69.7,74.3,71.3
20160227060000,820.0,833.12,101.6,64,68.7,100,69.8,74.3,71.3
20160227061500,820.0,833.12,101.6,64,74.2,100,69.7,74.3,71.3
20160227063000,820.0,833.12,101.6,64,73.4,100,69.7,74.3,71.3
20160227064500,820.0,833.12,101.6,64,68.1,100,69.7,74.3,71.3
20160227070000,820.0,833.12,101.6,64,73.1,100,69.6,74.3,71.3
20160227071500,820.0,821.64,100.2,63,73.1,100,69.5,74.3,71.3
20160227073000,820.0,821.64,100.2,63,69.7,100,69.3,74.3,71.3
20160227074500,820.0,821.64,100.2,63,75.0,100,69.3,74.3,71.3
20160227080000,820.0,821.64,100.2,63,75.0,100,69.2,74.3,71.3
20160227081500,820.0,821.64,100.2,63,71.0,100,69.2,74.3,71.3
20160227083000,820.0,833.12,101.6,64,74.0,100,69.2,74.3,71.3
20160227084500,820.0,833.12,101.6,64,75.0,100,69.2,74.3,71.3
20160227090000,820.0,833.12,101.6,64,72.9,100,69.2,74.3,71.3
20160227091500,820.0,833.12,101.6,64,70.1,100,69.2,74.3,71.3
20160227093000,820.0,821.64,100.2,64,74.8,100,69.1,74.3,71.3
20160227094500,820.0,821.64,100.2,64,73.4,100,69.1,74.3,71.3
20160227100000,820.0,821.64,100.2,64,73.4,100,69.0,74.3,71.3
20160227101500,820.0,821.64,100.2,64,77.2,100,69.0,74.3,71.3
20160227103000,820.0,821.64,100.2,64,73.5,100,69.1,74.3,71.3
20160227104500,820.0,821.64,100.2,64,77.7,100,69.1,74.3,71.3
20160227110000,820.0,833.12,101.6,64,76.4,100,69.1,74.3,71.3
20160227111500,820.0,833.12,101.6,64,71.7,100,69.1,74.3,71.3
20160227113000,820.0,833.12,101.6,64,77.3,100,69.2,74.3,71.3
20160227114500,820.0,833.12,101.6,64,78.8,100,69.2,74.3,71.3
20160227120000,820.0,833.12,101.6,64,72.4,100,69.3,74.3,71.3
20160227121500,820.0,833.12,101.6,64,78.6,100,69.3,74.3,71.3
20160227123000,820.0,833.12,101.6,64,77.2,100,69.3,74.3,71.3
20160227124500,820.0,833.12,101.6,64,72.0,100,69.3,74.3,71.3
20160227130000,820.0,833.12,101.6,64,79.6,100,69.3,74.3,71.3
20160227131500,820.0,821.64,100.2,64,73.4,100,69.3,74.3,71.3
20160227133000,820.0,833.12,101.6,64,79.2,100,69.4,74.3,71.3
20160227134500,820.0,821.64,100.2,64,77.5,100,69.5,74.3,71.3
20160227140000,820.0,821.64,100.2,64,77.5,100,69.5,74.3,71.3
20160227141500,820.0,821.64,100.2,64,77.5,100,69.6,74.3,71.3
