PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160227143000,820.0,821.64,100.2,64,79.9,100,69.7,74.3,71.3
20160227144500,820.0,821.64,100.2,64,78.7,100,69.8,74.3,71.3
20160227150000,820.0,821.64,100.2,64,79.7,100,69.9,74.3,71.3
20160227151500,820.0,821.64,100.2,64,75.8,100,69.9,74.3,71.3
20160227153000,820.0,833.12,101.6,64,79.7,100,69.9,74.3,71.3
20160227154500,820.0,833.12,101.6,64,79.7,100,69.9,74.3,71.3
20160227160000,820.0,846.24,103.2,64,73.4,100,70.0,74.3,71.3
20160227161500,820.0,833.12,101.6,64,73.4,100,69.9,74.3,71.3
20160227163000,820.0,821.64,100.2,64,79.7,100,69.9,74.3,71.3
20160227164500,820.0,833.12,101.6,64,79.7,100,69.9,74.3,71.3
20160227170000,820.0,821.64,100.2,64,73.0,100,69.9,74.3,71.3
20160227171500,820.0,821.64,100.2,64,81.5,100,70.0,74.3,71.3
20160227173000,820.0,833.12,101.6,64,73.0,100,70.0,74.3,71.3
20160227174500,820.0,833.12,101.6,64,80.1,100,70.1,74.3,71.3
20160227180000,820.0,833.12,101.6,64,73.4,100,70.1,74.3,71.3
20160227181500,820.0,846.24,103.2,64,80.6,100,70.1,74.3,71.3
20160227183000,820.0,833.12,101.6,64,75.7,100,70.1,74.3,71.3
20160227184500,820.0,833.12,101.6,64,80.7,100,70.1,74.3,71.3
20160227190000,820.0,821.64,100.2,64,73.4,100,70.1,74.3,71.3
20160227191500,820.0,821.64,100.2,64,80.6,100,70.1,74.3,71.3
20160227193000,820.0,821.64,100.2,64,74.0,100,70.1,74.3,71.3
20160227194500,820.0,833.12,101.6,64,79.6,100,70.2,74.3,71.3
20160227200000,820.0,808.52,98.6,64,79.6,100,70.2,74.3,71.3
20160227201500,820.0,821.64,100.2,64,77.2,100,70.2,74.3,71.3
20160227203000,820.0,833.12,101.6,64,74.5,100,70.2,74.2,71.2
20160227204500,820.0,821.64,100.2,64,78.7,100,70.2,74.3,71.3
20160227210000,820.0,833.12,101.6,64,71.6,100,70.2,74.3,71.3
20160227211500,820.0,821.64,100.2,64,78.2,100,70.2,74.3,71.3
20160227213000,820.0,821.64,100.2,64,71.5,100,70.2,74.3,71.3
20160227214500,820.0,833.12,101.6,64,78.2,100,70.2,74.3,71.3
20160227220000,820.0,821.64,100.2,64,74.5,100,70.2,74.3,71.3
20160227221500,820.0,821.64,100.2,64,74.5,100,70.2,74.3,71.3
20160227223000,820.0,821.64,100.2,64,77.8,100,70.2,74.3,71.3
20160227224500,820.0,821.64,100.2,64,69.7,100,70.2,74.3,71.3
20160227230000,820.0,821.64,100.2,64,78.2,100,70.2,74.3,71.3
20160227231500,820.0,821.64,100.2,64,73.3,100,70.1,74.3,71.3
20160227233000,820.0,833.12,101.6,64,78.2,100,70.1,74.3,71.3
20160227234500,820.0,833.12,101.6,64,72.5,100,70.0,74.3,71.3
20160228000000,820.0,833.12,101.6,64,79.2,100,70.0,74.3,71.3
20160228001500,820.0,808.52,98.6,64,73.5,100,70.0,74.3,71.3
20160228003000,820.0,821.64,100.2,64,80.1,100,70.0,74.3,71.3
20160228004500,820.0,846.24,103.2,64,77.4,100,70.0,74.3,71.3
20160228010000,820.0,821.64,100.2,64,76.2,100,70.1,74.3,71.3
20160228011500,820.0,833.12,101.6,64,77.9,100,70.0,74.3,71.3
20160228013000,820.0,833.12,101.6,64,77.1,100,70.0,74.3,71.3
20160228014500,820.0,833.12,101.6,64,71.7,100,70.0,74.3,71.3
20160228020000,820.0,833.12,101.6,64,76.8,100,70.0,74.2,71.2
20160228021500,820.0,821.64,100.2,64,72.0,100,69.9,74.3,71.3
20160228023000,820.0,821.64,100.2,64,76.8,100,69.9,74.3,71.3
20160228024500,820.0,833.12,101.6,64,76.8,100,69.8,74.3,71.3
20160228030000,820.0,821.64,100.2,64,72.8,100,69.8,74.3,71.3
20160228031500,820.0,833.12,101.6,64,72.8,100,69.8,74.3,71.3
20160228033000,820.0,846.24,103.2,64,75.9,100,69.8,74.3,71.3
20160228034500,820.0,821.64,100.2,64,75.9,100,69.8,74.2,71.2
20160228040000,820.0,821.64,100.2,64,71.1,100,69.8,74.3,71.3
20160228041500,820.0,833.12,101.6,64,75.8,100,69.7,74.3,71.3
20160228043000,820.0,833.12,101.6,64,72.4,100,69.7,74.3,71.3
20160228044500,820.0,833.12,101.6,64,70.6,100,69.6,74.3,71.3
20160228050000,820.0,821.64,100.2,64,75.8,100,69.6,74.3,71.3
20160228051500,820.0,846.24,103.2,64,74.4,100,69.5,74.3,71.3
20160228053000,820.0,833.12,101.6,64,70.6,100,69.4,74.3,71.3
20160228054500,820.0,821.64,100.2,64,75.8,100,69.4,74.3,71.3
20160228060000,820.0,833.12,101.6,64,73.9,100,69.4,74.3,71.3
20160228061500,820.0,821.64,100.2,64,69.2,100,69.3,74.3,71.3
20160228063000,820.0,833.12,101.6,64,75.3,100,69.3,74.3,71.3
20160228064500,820.0,833.12,101.6,64,75.3,100,69.3,74.3,71.3
20160228070000,820.0,833.12,101.6,64,68.7,100,69.3,74.2,71.2
20160228071500,820.0,846.24,103.2,64,74.4,100,69.3,74.3,71.3
20160228073000,820.0,833.12,101.6,64,74.4,100,69.2,74.3,71.3
20160228074500,820.0,833.12,101.6,64,68.2,100,69.2,74.3,71.3
20160228080000,820.0,833.12,101.6,64,75.9,100,69.1,74.3,71.3
20160228081500,820.0,821.64,100.2,64,75.9,100,69.1,74.3,71.3
20160228083000,820.0,821.64,100.2,64,72.2,100,69.1,74.3,71.3
20160228084500,820.0,833.12,101.6,64,75.4,100,69.1,74.3,71.3
20160228090000,820.0,833.12,101.6,64,76.6,100,69.0,74.3,71.3
20160228091500,820.0,821.64,100.2,64,70.1,100,69.1,74.3,71.3
20160228093000,820.0,833.12,101.6,64,77.3,100,69.1,74.3,71.3
20160228094500,820.0,821.64,100.2,64,73.0,100,69.1,74.3,71.3
20160228100000,820.0,795.4,97.0,64,78.3,100,69.1,74.3,71.3
20160228101500,820.0,808.52,98.6,64,72.5,100,69.2,74.3,71.3
20160228103000,820.0,808.52,98.6,64,79.6,100,69.2,74.3,71.3
20160228104500,820.0,808.52,98.6,64,72.5,100,69.3,74.3,71.3
20160228110000,820.0,795.4,97.0,64,78.2,100,69.3,74.3,71.3
20160228111500,820.0,808.52,98.6,64,80.6,100,69.4,74.2,71.2
20160228113000,820.0,795.4,97.0,64,73.6,100,69.4,74.3,71.3
20160228114500,820.0,821.64,100.2,64,80.6,100,69.5,74.3,71.3
20160228120000,820.0,795.4,97.0,64,74.7,100,69.6,74.3,71.3
20160228121500,820.0,808.52,98.6,64,80.1,100,69.6,74.3,71.3
20160228123000,820.0,808.52,98.6,64,76.4,100,69.7,74.2,71.2
20160228124500,820.0,795.4,97.0,64,79.2,100,69.7,74.3,71.3
20160228130000,820.0,821.64,100.2,64,72.5,100,69.7,74.3,71.3
20160228131500,820.0,795.4,97.0,64,78.9,100,69.7,74.2,71.2
20160228133000,820.0,795.4,97.0,64,78.9,100,69.8,74.2,71.2
20160228134500,820.0,795.4,97.0,64,73.0,100,69.8,74.2,71.2
20160228140000,820.0,808.52,98.6,64,80.1,100,69.9,74.3,71.3
20160228141500,820.0,808.52,98.6,64,74.0,100,69.9,74.2,71.2
20160228143000,820.0,808.52,98.6,64,79.6,100,69.9,74.2,71.2
20160228144500,820.0,795.4,97.0,64,73.0,100,69.9,74.2,71.2
20160228150000,820.0,795.4,97.0,64,76.4,100,70.0,74.2,71.2
20160228151500,820.0,795.4,97.0,64,79.6,100,70.0,74.2,71.2
20160228153000,820.0,808.52,98.6,64,72.3,100,70.0,74.2,71.2
20160228154500,820.0,821.64,100.2,64,74.4,100,70.0,74.2,71.2
20160228160000,820.0,821.64,100.2,64,79.7,100,70.0,74.3,71.3
20160228161500,820.0,808.52,98.6,64,79.7,100,70.0,74.1,71.1
20160228163000,820.0,808.52,98.6,64,78.7,100,70.0,74.1,71.1
20160228164500,820.0,808.52,98.6,64,75.3,100,70.1,74.2,71.2
20160228170000,820.0,833.12,101.6,64,74.2,100,70.1,74.1,71.1
20160228171500,820.0,821.64,100.2,64,79.6,100,70.2,74.2,71.2
20160228173000,820.0,782.28,95.4,64,74.4,100,70.2,74.1,71.1
20160228174500,820.0,808.52,98.6,64,73.5,100,70.2,74.1,71.1
20160228180000,820.0,833.12,101.6,64,78.0,100,70.2,74.1,71.1
20160228181500,820.0,795.4,97.0,64,80.1,100,70.2,74.1,71.1
20160228183000,820.0,795.4,97.0,64,77.4,100,70.2,74.1,71.1
20160228184500,820.0,795.4,97.0,64,73.7,100,70.2,74.0,71.0
20160228190000,820.0,808.52,98.6,64,73.7,100,70.2,74.1,71.1
20160228191500,820.0,795.4,97.0,64,80.6,100,70.2,74.0,71.0
20160228193000,820.0,821.64,100.2,64,75.7,100,70.2,74.1,71.1
20160228194500,820.0,808.52,98.6,64,72.5,100,70.2,74.0,71.0
20160228200000,820.0,821.64,100.2,64,78.7,100,70.2,74.1,71.1
20160228201500,820.0,795.4,97.0,64,77.7,100,70.2,74.1,71.1
20160228203000,820.0,808.52,98.6,64,71.9,100,70.2,74.0,71.0
20160228204500,820.0,808.52,98.6,64,79.4,100,70.2,74.1,71.1
20160228210000,820.0,795.4,97.0,64,76.2,100,70.2,74.1,71.1
20160228211500,820.0,821.64,100.2,64,73.3,100,70.1,74.0,71.0
20160228213000,820.0,821.64,100.2,65,79.1,100,70.2,74.0,71.0
20160228214500,820.0,808.52,98.6,64,76.2,100,70.1,74.0,71.0
20160228220000,820.0,808.52,98.6,64,71.1,100,70.1,74.0,71.0
20160228221500,820.0,821.64,100.2,64,74.0,100,70.1,74.0,71.0
20160228223000,820.0,808.52,98.6,64,79.1,100,70.1,74.0,71.0
20160228224500,820.0,795.4,97.0,64,72.0,100,70.1,74.0,71.0
20160228230000,820.0,808.52,98.6,64,79.8,100,70.1,74.0,71.0
20160228231500,820.0,808.52,98.6,64,77.7,100,70.1,74.0,71.0
20160228233000,820.0,808.52,98.6,64,74.0,100,70.1,74.0,71.0
20160228234500,820.0,795.4,97.0,64,79.6,100,70.1,74.0,71.0
20160229000000,820.0,808.52,98.6,64,72.0,100,70.0,74.0,71.0
20160229001500,820.0,808.52,98.6,64,76.2,100,70.0,74.0,71.0
20160229003000,820.0,808.52,98.6,64,78.7,100,70.1,74.0,71.0
20160229004500,820.0,808.52,98.6,64,71.6,100,70.0,74.0,71.0
20160229010000,820.0,808.52,98.6,64,77.9,100,70.0,74.0,71.0
20160229011500,820.0,821.64,100.2,64,78.7,100,70.0,74.0,71.0
20160229013000,820.0,808.52,98.6,64,72.0,100,70.0,74.0,71.0
20160229014500,820.0,808.52,98.6,64,79.6,100,70.1,74.0,71.0
20160229020000,820.0,795.4,97.0,64,71.5,100,70.0,74.0,71.0
20160229021500,820.0,821.64,100.2,64,79.6,100,70.0,74.0,71.0
20160229023000,820.0,808.52,98.6,64,72.6,100,70.0,74.0,71.0
20160229024500,820.0,808.52,98.6,64,79.6,100,70.0,74.0,71.0
20160229030000,820.0,808.52,98.6,64,79.6,100,70.0,74.0,71.0
20160229031500,820.0,808.52,98.6,64,72.0,100,70.0,74.0,71.0
20160229033000,820.0,833.12,101.6,64,80.6,100,70.0,74.0,71.0
20160229034500,820.0,808.52,98.6,64,76.8,100,70.0,74.0,71.0
20160229040000,820.0,795.4,97.0,64,72.5,100,70.0,74.0,71.0
20160229041500,820.0,821.64,100.2,64,78.7,100,70.0,74.0,71.0
20160229043000,820.0,808.52,98.6,64,79.6,100,70.0,74.0,71.0
20160229044500,820.0,808.52,98.6,64,79.6,100,70.0,74.0,71.0
20160229050000,820.0,808.52,98.6,64,76.8,100,70.0,74.0,71.0
20160229051500,820.0,808.52,98.6,64,80.1,100,70.0,74.0,71.0
20160229053000,820.0,808.52,98.6,64,75.4,100,70.0,74.0,71.0
20160229054500,820.0,821.64,100.2,64,77.2,100,70.0,74.0,71.0
20160229060000,820.0,821.64,100.2,64,79.6,100,70.0,74.0,71.0
20160229061500,820.0,808.52,98.6,64,72.5,100,70.0,74.0,71.0
20160229063000,820.0,795.4,97.0,64,80.1,100,70.0,74.0,71.0
20160229064500,820.0,782.28,95.4,64,75.3,100,69.9,74.0,71.0
20160229070000,820.0,808.52,98.6,64,80.0,100,69.9,74.0,71.0
20160229071500,820.0,808.52,98.6,64,72.0,100,69.9,74.0,71.0
20160229073000,820.0,795.4,97.0,64,72.0,100,69.9,74.0,71.0
20160229074500,820.0,795.4,97.0,64,73.5,100,69.9,74.0,71.0
20160229080000,820.0,821.64,100.2,64,80.1,100,69.9,74.0,71.0
20160229081500,820.0,808.52,98.6,64,72.4,100,69.9,74.0,71.0
20160229083000,820.0,821.64,100.2,64,72.4,100,69.9,74.0,71.0
20160229084500,820.0,795.4,97.0,64,80.1,100,69.9,74.0,71.0
20160229090000,820.0,821.64,100.2,64,72.5,100,69.9,74.0,71.0
20160229091500,820.0,821.64,100.2,64,77.5,100,69.9,74.0,71.0
20160229093000,820.0,833.12,101.6,64,78.7,100,69.9,74.0,71.0
20160229094500,820.0,833.12,101.6,64,71.3,100,69.9,74.0,71.0
20160229100000,820.0,833.12,101.6,64,78.4,100,69.9,74.0,71.0
20160229101500,820.0,846.24,103.2,64,77.1,100,69.8,74.0,71.0
20160229103000,820.0,833.12,101.6,64,77.1,100,69.8,74.0,71.0
20160229104500,820.0,833.12,101.6,64,77.1,100,69.8,74.0,71.0
20160229110000,820.0,833.12,101.6,64,78.2,100,69.8,74.0,71.0
20160229111500,820.0,833.12,101.6,64,72.0,100,69.8,74.0,71.0
20160229113000,820.0,833.12,101.6,64,72.0,100,69.8,74.0,71.0
20160229114500,820.0,846.24,103.2,64,74.2,100,69.8,74.0,71.0
20160229120000,820.0,821.64,100.2,64,79.6,100,69.8,74.0,71.0
20160229121500,820.0,846.24,103.2,64,74.1,100,69.8,74.0,71.0
20160229123000,820.0,833.12,101.6,64,73.0,100,69.8,74.0,71.0
20160229124500,820.0,846.24,103.2,64,73.0,100,69.8,74.0,71.0
20160229130000,820.0,833.12,101.6,64,77.7,100,69.8,74.0,71.0
20160229131500,820.0,821.64,100.2,64,77.7,100,69.8,74.0,71.0
20160229133000,820.0,846.24,103.2,64,72.6,100,69.8,74.0,71.0
20160229134500,820.0,833.12,101.6,64,73.4,100,69.9,74.0,71.0
20160229140000,820.0,808.52,98.6,64,78.7,100,69.9,74.0,71.0
20160229141500,820.0,833.12,101.6,64,74.0,100,69.9,74.0,71.0
20160229143000,820.0,821.64,100.2,64,73.0,100,69.9,74.0,71.0
20160229144500,820.0,846.24,103.2,64,76.3,100,70.0,74.0,71.0
20160229150000,820.0,833.12,101.6,64,77.8,100,70.0,74.0,71.0
20160229151500,820.0,846.24,103.2,64,74.0,100,70.1,74.0,71.0
20160229153000,820.0,821.64,100.2,65,74.0,100,70.1,74.0,71.0
20160229154500,820.0,821.64,100.2,64,72.4,100,70.2,74.0,71.0
20160229160000,820.0,833.12,101.6,65,75.8,100,70.1,74.0,71.0
20160229161500,820.0,821.64,100.2,64,77.3,100,70.1,74.0,71.0
20160229163000,820.0,821.64,100.2,64,74.4,100,70.1,74.0,71.0
20160229164500,820.0,833.12,101.6,64,73.0,100,69.9,74.0,71.0
20160229170000,820.0,833.12,101.6,64,73.0,100,69.8,74.0,71.0
20160229171500,820.0,833.12,101.6,64,78.3,100,69.8,74.0,71.0
20160229173000,820.0,821.64,100.2,64,74.4,100,69.8,74.0,71.0
20160229174500,820.0,833.12,101.6,64,72.5,100,69.8,74.0,71.0
20160229180000,820.0,833.12,101.6,64,79.1,100,69.8,74.0,71.0
20160229181500,820.0,833.12,101.6,64,73.1,100,69.8,74.0,71.0
20160229183000,820.0,821.64,100.2,64,74.7,100,69.8,74.0,71.0
20160229184500,820.0,821.64,100.2,64,77.3,100,69.8,74.0,71.0
20160229190000,820.0,821.64,100.2,64,72.0,100,69.8,74.0,71.0
20160229191500,820.0,821.64,100.2,64,79.6,100,69.8,74.0,71.0
20160229193000,820.0,833.12,101.6,64,73.0,100,69.8,74.0,71.0
20160229194500,820.0,821.64,100.2,64,78.1,100,69.8,74.0,71.0
20160229200000,820.0,821.64,100.2,64,73.1,100,69.8,74.0,71.0
20160229201500,820.0,821.64,100.2,64,78.2,100,69.8,74.0,71.0
20160229203000,820.0,846.24,103.2,64,73.1,100,69.8,74.0,71.0
20160229204500,820.0,846.24,103.2,64,77.0,100,69.8,74.0,71.0
20160229210000,820.0,833.12,101.6,64,75.5,100,69.8,74.0,71.0
20160229211500,820.0,833.12,101.6,64,72.9,100,69.8,74.0,71.0
20160229213000,820.0,833.12,101.6,64,78.3,100,69.8,74.0,71.0
20160229214500,820.0,821.64,100.2,64,71.5,100,69.8,74.0,71.0
20160229220000,820.0,833.12,101.6,64,75.8,100,69.8,74.0,71.0
20160229221500,820.0,846.24,103.2,64,78.3,100,69.8,74.0,71.0
20160229223000,820.0,846.24,103.2,64,71.1,100,69.7,74.0,71.0
20160229224500,820.0,846.24,103.2,64,79.1,100,69.7,74.0,71.0
20160229230000,820.0,833.12,101.6,64,72.0,100,69.7,74.0,71.0
20160229231500,820.0,833.12,101.6,64,77.5,100,69.7,74.0,71.0
20160229233000,820.0,833.12,101.6,64,75.6,100,69.7,74.0,71.0
20160229234500,820.0,808.52,98.6,64,73.3,100,69.7,74.0,71.0
20160301000000,820.0,821.64,100.2,64,79.1,100,69.7,74.0,71.0
20160301001500,820.0,833.12,101.6,64,79.1,100,69.7,74.0,71.0
20160301003000,820.0,808.52,98.6,64,78.1,100,69.7,74.0,71.0
20160301004500,820.0,795.4,97.0,64,72.5,100,69.7,74.0,71.0
20160301010000,820.0,833.12,101.6,64,74.4,100,69.6,74.0,71.0
20160301011500,820.0,821.64,100.2,64,74.4,100,69.6,74.0,71.0
20160301013000,820.0,833.12,101.6,64,73.5,100,69.6,74.0,71.0
20160301014500,820.0,846.24,103.2,64,68.0,100,69.6,74.0,71.0
20160301020000,820.0,833.12,101.6,64,76.8,100,69.5,74.0,71.0
20160301021500,820.0,833.12,101.6,64,73.1,100,69.5,74.0,71.0
20160301023000,820.0,833.12,101.6,64,74.9,100,69.4,74.0,71.0
20160301024500,820.0,833.12,101.6,64,74.9,100,69.4,74.0,71.0
20160301030000,820.0,833.12,101.6,64,80.1,100,69.4,74.0,71.0
20160301031500,820.0,833.12,101.6,64,78.9,100,69.4,74.0,71.0
20160301033000,820.0,833.12,101.6,64,77.7,100,69.4,74.0,71.0
20160301034500,820.0,846.24,103.2,64,72.2,100,69.4,74.0,71.0
20160301040000,820.0,833.12,101.6,64,76.4,100,69.4,74.0,71.0
20160301041500,820.0,821.64,100.2,64,77.5,100,69.4,74.0,71.0
20160301043000,820.0,821.64,100.2,64,79.6,100,69.4,74.0,71.0
20160301044500,820.0,833.12,101.6,64,79.6,100,69.4,74.0,71.0
20160301050000,820.0,833.12,101.6,64,76.8,100,69.4,74.0,71.0
20160301051500,820.0,833.12,101.6,64,72.5,100,69.4,74.0,71.0
20160301053000,820.0,821.64,100.2,64,72.5,100,69.4,74.0,71.0
20160301054500,820.0,833.12,101.6,64,72.5,100,69.4,74.0,71.0
20160301060000,820.0,857.72,104.6,64,74.4,100,69.4,74.0,71.0
20160301061500,820.0,833.12,101.6,64,74.4,100,69.4,74.0,71.0
20160301063000,820.0,833.12,101.6,64,78.6,100,69.4,74.0,71.0
20160301064500,820.0,833.12,101.6,64,72.5,100,69.4,74.0,71.0
20160301070000,820.0,821.64,100.2,64,79.6,100,69.5,74.0,71.0
20160301071500,820.0,833.12,101.6,65,72.0,100,69.5,74.0,71.0
20160301073000,820.0,833.12,101.6,64,73.0,100,69.5,74.0,71.0
20160301074500,820.0,846.24,103.2,65,74.9,100,69.5,74.0,71.0
20160301080000,820.0,833.12,101.6,64,79.2,100,69.6,74.0,71.0
20160301081500,820.0,821.64,100.2,64,72.0,100,69.6,74.0,71.0
20160301083000,820.0,833.12,101.6,64,78.2,100,69.6,74.0,71.0
20160301084500,820.0,821.64,100.2,64,73.5,100,69.7,74.0,71.0
20160301090000,820.0,821.64,100.2,64,79.1,100,69.7,74.0,71.0
20160301091500,820.0,821.64,100.2,64,72.5,100,69.7,74.0,71.0
20160301093000,820.0,846.24,103.2,65,77.3,100,69.6,74.0,71.0
20160301094500,820.0,833.12,101.6,64,73.0,100,69.6,74.0,71.0
20160301100000,820.0,821.64,100.2,64,76.4,100,69.6,74.0,71.0
20160301101500,820.0,833.12,101.6,64,73.0,100,69.6,74.0,71.0
20160301103000,820.0,808.52,98.6,64,79.2,100,69.5,74.0,71.0
20160301104500,820.0,833.12,101.6,64,71.8,100,69.5,74.0,71.0
20160301110000,820.0,833.12,101.6,64,74.3,100,69.4,74.0,71.0
20160301111500,820.0,833.12,101.6,64,79.2,100,69.5,74.0,71.0
20160301113000,820.0,846.24,103.2,64,72.1,100,69.5,74.0,71.0
20160301114500,820.0,821.64,100.2,64,74.9,100,69.5,74.0,71.0
20160301120000,820.0,821.64,100.2,64,72.9,100,69.5,74.0,71.0
20160301121500,820.0,846.24,103.2,65,75.9,100,69.6,74.0,71.0
20160301123000,820.0,833.12,101.6,64,73.3,100,69.7,74.0,71.0
20160301124500,820.0,821.64,100.2,64,73.3,100,69.7,74.0,71.0
20160301130000,820.0,821.64,100.2,64,78.4,100,69.7,74.0,71.0
20160301131500,820.0,821.64,100.2,64,72.2,100,69.8,74.0,71.0
20160301133000,820.0,833.12,101.6,64,75.9,100,69.8,74.0,71.0
20160301134500,820.0,821.64,100.2,64,73.0,100,69.9,74.0,71.0
20160301140000,820.0,833.12,101.6,64,73.9,100,69.9,74.0,71.0
20160301141500,820.0,808.52,98.6,65,73.9,100,69.9,74.0,71.0
20160301143000,820.0,833.12,101.6,64,79.6,100,70.0,74.0,71.0
20160301144500,820.0,833.12,101.6,64,73.5,100,69.9,74.0,71.0
20160301150000,820.0,821.64,100.2,64,78.2,100,69.9,74.0,71.0
20160301151500,820.0,833.12,101.6,64,75.4,100,69.9,74.0,71.0
20160301153000,820.0,833.12,101.6,64,73.0,100,69.8,74.0,71.0
20160301154500,820.0,795.4,97.0,64,79.9,100,69.8,74.0,71.0
20160301160000,820.0,795.4,97.0,65,74.0,100,69.8,74.0,71.0
20160301161500,820.0,821.64,100.2,64,73.0,100,69.8,74.0,71.0
20160301163000,820.0,821.64,100.2,65,77.8,100,69.8,74.0,71.0
20160301164500,820.0,782.28,95.4,64,73.5,100,69.7,74.0,71.0
20160301170000,820.0,833.12,101.6,64,79.4,100,69.7,74.0,71.0
20160301171500,820.0,808.52,98.6,64,73.1,100,69.7,74.0,71.0
20160301173000,820.0,846.24,103.2,64,78.3,100,69.6,74.0,71.0
20160301174500,820.0,821.64,100.2,64,72.9,100,69.6,74.0,71.0
20160301180000,820.0,821.64,100.2,64,75.9,100,69.6,74.0,71.0
20160301181500,820.0,857.72,104.6,64,74.8,100,69.5,74.0,71.0
20160301183000,820.0,821.64,100.2,64,74.0,100,69.5,74.0,71.0
20160301184500,820.0,833.12,101.6,64,78.4,100,69.5,74.0,71.0
20160301190000,820.0,846.24,103.2,64,74.0,100,69.6,74.0,71.0
20160301191500,820.0,833.12,101.6,64,79.6,100,69.6,74.0,71.0
20160301193000,820.0,833.12,101.6,64,73.5,100,69.6,74.0,71.0
20160301194500,820.0,833.12,101.6,64,78.3,100,69.6,74.0,71.0
20160301200000,820.0,833.12,101.6,64,72.9,100,69.6,74.0,71.0
20160301201500,820.0,833.12,101.6,64,74.8,100,69.6,74.0,71.0
20160301203000,820.0,833.12,101.6,64,75.8,100,69.6,74.0,71.0
20160301204500,820.0,833.12,101.6,64,73.5,100,69.6,74.0,71.0
20160301210000,820.0,808.52,98.6,64,78.2,100,69.6,74.0,71.0
20160301211500,820.0,833.12,101.6,64,73.5,100,69.6,74.0,71.0
20160301213000,820.0,808.52,98.6,64,78.7,100,69.6,74.0,71.0
20160301214500,820.0,821.64,100.2,64,72.5,100,69.6,74.0,71.0
20160301220000,820.0,833.12,101.6,64,76.8,100,69.6,74.0,71.0
20160301221500,820.0,808.52,98.6,64,73.4,100,69.6,74.0,71.0
20160301223000,820.0,821.64,100.2,64,74.6,100,69.6,74.0,71.0
20160301224500,820.0,821.64,100.2,64,77.7,100,69.6,74.0,71.0
20160301230000,820.0,833.12,101.6,64,73.0,100,69.6,74.0,71.0
20160301231500,820.0,833.12,101.6,64,79.6,100,69.6,74.0,71.0
20160301233000,820.0,833.12,101.6,64,72.5,100,69.6,74.0,71.0
20160301234500,820.0,846.24,103.2,64,76.8,100,69.5,74.0,71.0
20160302000000,820.0,795.4,97.0,64,73.8,100,69.5,74.0,71.0
20160302001500,820.0,833.12,101.6,64,73.8,100,69.5,74.0,71.0
20160302003000,820.0,833.12,101.6,64,79.1,100,69.5,74.0,71.0
20160302004500,820.0,808.52,98.6,64,73.4,100,69.4,74.0,71.0
20160302010000,820.0,821.64,100.2,64,73.4,100,69.4,74.0,71.0
20160302011500,820.0,821.64,100.2,65,54.5,100,69.4,73.9,70.9
20160302013000,820.0,821.64,100.2,65,54.5,100,69.2,73.9,70.9
20160302014500,820.0,821.64,100.2,64,54.5,100,68.8,73.9,70.9
20160302020000,820.0,795.4,97.0,64,71.7,100,68.6,73.9,70.9
20160302021500,820.0,833.12,101.6,64,74.0,100,68.5,73.9,70.9
20160302023000,820.0,833.12,101.6,64,78.7,100,68.5,73.9,70.9
20160302024500,820.0,833.12,101.6,64,72.4,100,68.6,73.9,70.9
20160302030000,820.0,833.12,101.6,64,75.3,100,68.6,73.9,70.9
20160302031500,820.0,833.12,101.6,64,78.2,100,68.7,74.0,71.0
20160302033000,820.0,833.12,101.6,64,72.0,100,68.7,74.0,71.0
20160302034500,820.0,821.64,100.2,64,75.1,100,68.7,74.0,71.0
20160302040000,820.0,833.12,101.6,64,78.7,100,68.8,74.0,71.0
20160302041500,820.0,833.12,101.6,64,72.4,100,68.8,74.0,71.0
20160302043000,820.0,833.12,101.6,64,74.3,100,68.8,74.0,71.0
20160302044500,820.0,846.24,103.2,64,79.1,100,68.8,74.0,71.0
20160302050000,820.0,821.64,100.2,64,73.9,100,68.8,74.0,71.0
20160302051500,820.0,833.12,101.6,64,73.9,100,68.8,74.0,71.0
20160302053000,820.0,795.4,97.0,64,78.7,100,68.7,74.0,71.0
20160302054500,820.0,821.64,100.2,64,72.1,100,68.7,74.0,71.0
20160302060000,820.0,821.64,100.2,64,78.7,100,68.7,74.0,71.0
20160302061500,820.0,833.12,101.6,65,73.5,100,68.7,74.0,71.0
20160302063000,820.0,795.4,97.0,64,76.8,100,68.7,74.0,71.0
20160302064500,820.0,808.52,98.6,64,78.3,100,68.7,74.0,71.0
20160302070000,820.0,808.52,98.6,64,73.4,100,68.8,74.0,71.0
20160302071500,820.0,821.64,100.2,64,74.9,100,68.8,74.0,71.0
20160302073000,820.0,808.52,98.6,64,78.7,100,68.8,74.0,71.0
20160302074500,820.0,846.24,103.2,66,72.4,100,68.8,74.0,71.0
20160302080000,820.0,821.64,100.2,65,75.7,100,68.8,74.0,71.0
20160302081500,820.0,833.12,101.6,65,77.2,100,68.9,74.0,71.0
20160302083000,820.0,833.12,101.6,65,73.0,100,68.9,74.0,71.0
20160302084500,820.0,821.64,100.2,65,78.7,100,68.8,74.0,71.0
20160302090000,820.0,808.52,98.6,65,72.0,100,68.8,74.0,71.0
20160302091500,820.0,821.64,100.2,65,75.3,100,68.8,74.0,71.0
20160302093000,820.0,808.52,98.6,65,77.7,100,68.8,74.0,71.0
20160302094500,820.0,821.64,100.2,65,72.0,100,68.9,74.0,71.0
20160302100000,820.0,821.64,100.2,65,73.5,100,68.9,74.0,71.0
20160302101500,820.0,833.12,101.6,65,78.7,100,68.9,74.0,71.0
20160302103000,820.0,833.12,101.6,65,72.6,100,69.0,74.0,71.0
20160302104500,820.0,821.64,100.2,65,74.4,100,69.1,74.0,71.0
20160302110000,820.0,821.64,100.2,65,78.2,100,69.1,74.0,71.0
20160302111500,820.0,833.12,101.6,65,71.6,100,69.2,74.0,71.0
20160302113000,820.0,833.12,101.6,65,75.0,100,69.2,74.0,71.0
20160302114500,820.0,833.12,101.6,65,75.0,100,69.2,74.0,71.0
20160302120000,820.0,821.64,100.2,65,73.4,100,69.3,74.0,71.0
20160302121500,820.0,833.12,101.6,65,79.6,100,69.3,74.0,71.0
20160302123000,820.0,821.64,100.2,65,72.5,100,69.3,74.0,71.0
20160302124500,820.0,833.12,101.6,65,77.7,100,69.4,74.0,71.0
20160302130000,820.0,833.12,101.6,65,74.4,100,69.4,74.0,71.0
20160302131500,820.0,821.64,100.2,65,74.4,100,69.5,74.0,71.0
20160302133000,820.0,821.64,100.2,65,77.7,100,69.5,74.0,71.0
20160302134500,820.0,808.52,98.6,65,72.9,100,69.6,74.0,71.0
20160302140000,820.0,821.64,100.2,65,78.6,100,69.6,74.0,71.0
20160302141500,820.0,821.64,100.2,65,71.6,100,69.6,74.0,71.0
20160302143000,820.0,821.64,100.2,65,76.8,100,69.7,74.0,71.0
20160302144500,820.0,833.12,101.6,65,73.4,100,69.7,74.0,71.0
20160302150000,820.0,833.12,101.6,64,73.4,100,69.8,74.0,71.0
20160302151500,820.0,821.64,100.2,64,78.7,100,69.8,74.0,71.0
20160302153000,820.0,821.64,100.2,64,73.4,100,69.7,74.0,71.0
20160302154500,820.0,808.52,98.6,64,78.7,100,69.7,74.0,71.0
20160302160000,820.0,821.64,100.2,64,72.9,100,69.7,74.0,71.0
20160302161500,820.0,833.12,101.6,64,77.4,100,69.7,74.0,71.0
20160302163000,820.0,821.64,100.2,64,79.2,100,69.7,74.0,71.0
20160302164500,820.0,833.12,101.6,64,77.2,100,69.7,74.0,71.0
20160302170000,820.0,833.12,101.6,64,73.4,100,69.8,74.0,71.0
20160302171500,820.0,833.12,101.6,64,73.4,100,69.8,74.0,71.0
20160302173000,820.0,821.64,100.2,64,73.4,100,69.8,74.0,71.0
20160302174500,820.0,821.64,100.2,64,77.3,100,69.8,74.0,71.0
20160302180000,820.0,833.12,101.6,64,79.6,100,69.8,74.0,71.0
20160302181500,820.0,833.12,101.6,64,78.1,100,69.8,74.0,71.0
20160302183000,820.0,833.12,101.6,64,73.4,100,69.8,74.0,71.0
20160302184500,820.0,833.12,101.6,64,72.5,100,69.8,74.0,71.0
20160302190000,820.0,833.12,101.6,64,75.4,100,69.8,74.0,71.0
20160302191500,820.0,833.12,101.6,64,80.2,100,69.9,74.0,71.0
20160302193000,820.0,833.12,101.6,64,76.9,100,69.9,74.0,71.0
20160302194500,820.0,846.24,103.2,64,72.9,100,69.9,74.0,71.0
20160302200000,820.0,833.12,101.6,64,74.0,100,69.9,74.0,71.0
20160302201500,820.0,821.64,100.2,64,78.1,100,69.9,74.0,71.0
20160302203000,820.0,833.12,101.6,64,78.1,100,70.0,74.0,71.0
20160302204500,820.0,821.64,100.2,64,72.9,100,70.0,74.0,71.0
20160302210000,820.0,821.64,100.2,64,72.9,100,70.0,74.0,71.0
20160302211500,820.0,833.12,101.6,64,78.8,100,70.0,74.0,71.0
20160302213000,820.0,833.12,101.6,64,78.8,100,70.0,74.0,71.0
20160302214500,820.0,821.64,100.2,64,73.7,100,70.0,74.0,71.0
20160302220000,820.0,821.64,100.2,64,75.1,100,70.0,74.0,71.0
20160302221500,820.0,833.12,101.6,64,79.6,100,70.0,74.0,71.0
20160302223000,820.0,821.64,100.2,64,74.8,100,70.0,74.0,71.0
20160302224500,820.0,833.12,101.6,64,76.0,100,70.0,74.0,71.0
20160302230000,820.0,821.64,100.2,64,79.6,100,70.0,74.0,71.0
20160302231500,820.0,821.64,100.2,64,74.1,100,70.0,74.0,71.0
20160302233000,820.0,833.12,101.6,64,74.1,100,70.0,74.0,71.0
20160302234500,820.0,821.64,100.2,64,80.1,100,70.1,74.0,71.0
20160303000000,820.0,821.64,100.2,64,73.4,100,70.1,74.0,71.0
20160303001500,820.0,821.64,100.2,64,80.2,100,70.1,74.0,71.0
20160303003000,820.0,808.52,98.6,64,79.3,100,70.1,74.0,71.0
20160303004500,820.0,821.64,100.2,64,72.9,100,70.1,74.0,71.0
20160303010000,820.0,833.12,101.6,64,76.6,100,70.1,74.0,71.0
20160303011500,820.0,833.12,101.6,64,79.1,100,70.2,74.0,71.0
20160303013000,820.0,821.64,100.2,64,72.6,100,70.2,74.0,71.0
20160303014500,820.0,821.64,100.2,64,77.5,100,70.2,74.0,71.0
20160303020000,820.0,821.64,100.2,64,78.9,100,70.2,74.0,71.0
20160303021500,820.0,821.64,100.2,64,72.5,100,70.2,74.0,71.0
20160303023000,820.0,821.64,100.2,64,75.1,100,70.2,74.0,71.0
20160303024500,820.0,821.64,100.2,64,80.6,100,70.2,74.0,71.0
20160303030000,820.0,821.64,100.2,64,75.8,100,70.2,74.0,71.0
20160303031500,820.0,821.64,100.2,64,73.5,100,70.2,74.0,71.0
20160303033000,820.0,808.52,98.6,64,80.6,100,70.2,74.0,71.0
20160303034500,820.0,795.4,97.0,64,77.9,100,70.2,74.0,71.0
20160303040000,820.0,821.64,100.2,64,73.1,100,70.2,74.0,71.0
20160303041500,820.0,808.52,98.6,64,80.1,100,70.2,74.0,71.0
20160303043000,820.0,808.52,98.6,64,74.5,100,70.2,74.0,71.0
20160303044500,820.0,808.52,98.6,64,74.5,100,70.2,74.0,71.0
20160303050000,820.0,808.52,98.6,64,80.1,100,70.2,74.0,71.0
20160303051500,820.0,808.52,98.6,64,75.3,100,70.2,74.0,71.0
20160303053000,820.0,808.52,98.6,64,72.5,100,70.2,74.0,71.0
20160303054500,820.0,821.64,100.2,64,74.0,100,70.2,74.0,71.0
20160303060000,820.0,808.52,98.6,65,80.1,100,70.2,74.0,71.0
20160303061500,820.0,821.64,100.2,65,76.6,100,70.2,74.0,71.0
20160303063000,820.0,833.12,101.6,65,71.6,100,70.2,74.0,71.0
20160303064500,820.0,821.64,100.2,65,76.1,100,70.2,74.0,71.0
20160303070000,820.0,808.52,98.6,65,79.6,100,70.2,74.0,71.0
20160303071500,820.0,808.52,98.6,65,74.3,100,70.2,74.0,71.0
20160303073000,820.0,795.4,97.0,65,73.0,100,70.2,74.0,71.0
20160303074500,820.0,808.52,98.6,65,79.9,100,70.2,74.0,71.0
20160303080000,820.0,821.64,100.2,65,77.6,100,70.2,74.0,71.0
20160303081500,820.0,821.64,100.2,65,75.3,100,70.1,74.0,71.0
20160303083000,820.0,821.64,100.2,65,72.4,100,70.1,74.0,71.0
20160303084500,820.0,808.52,98.6,65,72.4,100,70.1,74.0,71.0
20160303090000,820.0,833.12,101.6,65,79.1,100,70.1,74.0,71.0
20160303091500,820.0,821.64,100.2,65,72.0,100,70.1,74.0,71.0
20160303093000,820.0,821.64,100.2,65,74.4,100,70.1,74.0,71.0
20160303094500,820.0,808.52,98.6,65,74.4,100,70.0,74.0,71.0
20160303100000,820.0,821.64,100.2,65,72.0,100,70.0,74.0,71.0
20160303101500,820.0,821.64,100.2,65,73.5,100,70.0,74.0,71.0
20160303103000,820.0,808.52,98.6,65,74.5,100,70.1,74.0,71.0
20160303104500,820.0,821.64,100.2,65,78.7,100,70.1,74.0,71.0
20160303110000,820.0,808.52,98.6,65,77.2,100,70.1,74.0,71.0
20160303111500,820.0,821.64,100.2,65,74.3,100,70.1,74.0,71.0
20160303113000,820.0,821.64,100.2,65,71.5,100,70.1,74.0,71.0
20160303114500,820.0,808.52,98.6,65,72.7,100,70.2,74.0,71.0
20160303120000,820.0,821.64,100.2,65,78.3,100,70.2,74.0,71.0
20160303121500,820.0,821.64,100.2,65,78.3,100,70.2,74.0,71.0
20160303123000,820.0,821.64,100.2,65,78.3,100,70.3,74.0,71.0
20160303124500,820.0,821.64,100.2,65,76.1,100,70.3,74.0,71.0
20160303130000,820.0,808.52,98.6,65,74.3,100,70.3,74.0,71.0
20160303131500,820.0,808.52,98.6,65,72.0,100,70.4,74.0,71.0
20160303133000,820.0,821.64,100.2,65,72.0,100,70.4,74.0,71.0
20160303134500,820.0,833.12,101.6,65,72.0,100,70.4,74.0,71.0
20160303140000,820.0,821.64,100.2,65,74.9,100,70.5,74.0,71.0
20160303141500,820.0,833.12,101.6,65,71.6,100,70.5,74.0,71.0
20160303143000,820.0,821.64,100.2,65,73.4,100,70.5,74.0,71.0
20160303144500,820.0,833.12,101.6,65,74.8,100,70.5,74.0,71.0
20160303150000,820.0,833.12,101.6,65,76.9,100,70.5,74.0,71.0
20160303151500,820.0,846.24,103.2,65,72.6,100,70.4,74.0,71.0
20160303153000,820.0,821.64,100.2,64,72.6,100,70.4,74.0,71.0
20160303154500,820.0,808.52,98.6,64,74.1,100,70.3,74.0,71.0
20160303160000,820.0,821.64,100.2,64,75.8,100,70.3,74.0,71.0
20160303161500,820.0,821.64,100.2,64,79.1,100,70.3,74.0,71.0
20160303163000,820.0,821.64,100.2,64,76.4,100,70.3,74.0,71.0
20160303164500,820.0,821.64,100.2,64,73.5,100,70.2,74.0,71.0
20160303170000,820.0,821.64,100.2,64,72.5,100,70.1,74.0,71.0
20160303171500,820.0,821.64,100.2,64,72.5,100,70.1,74.0,71.0
20160303173000,820.0,833.12,101.6,64,72.5,100,70.1,74.0,71.0
20160303174500,820.0,821.64,100.2,64,72.5,100,70.0,74.0,71.0
20160303180000,820.0,821.64,100.2,64,72.5,100,70.1,74.0,71.0
20160303181500,820.0,821.64,100.2,64,75.8,100,70.0,74.0,71.0
20160303183000,820.0,833.12,101.6,64,79.1,100,70.0,74.0,71.0
20160303184500,820.0,821.64,100.2,64,79.1,100,70.1,74.0,71.0
20160303190000,820.0,833.12,101.6,64,79.1,100,70.1,74.0,71.0
20160303191500,820.0,821.64,100.2,64,76.7,100,70.1,74.0,71.0
20160303193000,820.0,821.64,100.2,64,72.5,100,70.1,74.0,71.0
20160303194500,820.0,821.64,100.2,64,74.0,100,70.1,74.0,71.0
20160303200000,820.0,821.64,100.2,64,76.3,100,70.1,74.0,71.0
20160303201500,820.0,821.64,100.2,64,74.4,100,70.1,74.0,71.0
20160303203000,820.0,821.64,100.2,64,75.5,100,70.1,74.0,71.0
20160303204500,820.0,821.64,100.2,64,75.5,100,70.0,74.0,71.0
20160303210000,820.0,833.12,101.6,64,75.5,100,70.0,74.0,71.0
20160303211500,820.0,821.64,100.2,64,75.5,100,70.0,74.0,71.0
20160303213000,820.0,833.12,101.6,64,78.4,100,70.0,74.0,71.0
20160303214500,820.0,821.64,100.2,64,78.4,100,70.0,74.0,71.0
20160303220000,820.0,821.64,100.2,64,76.8,100,70.0,74.0,71.0
20160303221500,820.0,821.64,100.2,64,72.0,100,70.0,74.0,71.0
20160303223000,820.0,846.24,103.2,64,73.2,100,70.0,74.0,71.0
20160303224500,820.0,833.12,101.6,64,77.5,100,70.0,74.0,71.0
20160303230000,820.0,821.64,100.2,64,77.5,100,70.0,74.0,71.0
20160303231500,820.0,833.12,101.6,64,71.6,100,69.9,74.0,71.0
20160303233000,820.0,833.12,101.6,64,78.2,100,69.9,74.0,71.0
20160303234500,820.0,821.64,100.2,64,78.2,100,69.9,74.0,71.0
20160304000000,820.0,821.64,100.2,64,72.0,100,69.9,74.0,71.0
20160304001500,820.0,808.52,98.6,64,75.1,100,69.9,74.0,71.0
20160304003000,820.0,821.64,100.2,64,80.1,100,69.8,74.0,71.0
20160304004500,820.0,808.52,98.6,64,77.6,100,69.8,74.0,71.0
20160304010000,820.0,821.64,100.2,64,72.5,100,69.8,74.0,71.0
20160304011500,820.0,821.64,100.2,64,77.3,100,69.8,74.0,71.0
20160304013000,820.0,821.64,100.2,64,79.6,100,69.8,74.0,71.0
20160304014500,820.0,821.64,100.2,64,72.7,100,69.8,74.0,71.0
20160304020000,820.0,821.64,100.2,64,78.8,100,69.8,74.0,71.0
20160304021500,820.0,821.64,100.2,64,78.8,100,69.8,74.0,71.0
20160304023000,820.0,821.64,100.2,64,72.5,100,69.8,74.0,71.0
20160304024500,820.0,821.64,100.2,64,81.1,100,69.8,74.0,71.0
20160304030000,820.0,833.12,101.6,64,77.6,100,69.8,74.0,71.0
20160304031500,820.0,821.64,100.2,64,74.0,100,69.8,74.0,71.0
20160304033000,820.0,821.64,100.2,64,80.1,100,69.8,74.0,71.0
20160304034500,820.0,808.52,98.6,64,72.7,100,69.8,74.0,71.0
20160304040000,820.0,808.52,98.6,64,80.6,100,69.8,74.0,71.0
20160304041500,820.0,821.64,100.2,64,73.8,100,69.8,74.0,71.0
20160304043000,820.0,821.64,100.2,64,80.2,100,69.8,74.0,71.0
20160304044500,820.0,808.52,98.6,64,77.7,100,69.7,74.0,71.0
20160304050000,820.0,821.64,100.2,64,73.4,100,69.7,74.0,71.0
20160304051500,820.0,821.64,100.2,64,80.1,100,69.7,74.0,71.0
20160304053000,820.0,821.64,100.2,64,72.5,100,69.7,74.0,71.0
20160304054500,820.0,821.64,100.2,64,80.6,100,69.7,74.0,71.0
20160304060000,820.0,795.4,97.0,64,72.8,100,69.7,74.0,71.0
20160304061500,820.0,782.28,95.4,64,79.6,100,69.6,74.0,71.0
20160304063000,820.0,821.64,100.2,64,72.0,100,69.6,74.0,71.0
20160304064500,820.0,795.4,97.0,64,78.8,100,69.6,74.0,71.0
20160304070000,820.0,821.64,100.2,65,78.8,100,69.6,74.0,71.0
20160304071500,820.0,821.64,100.2,65,76.3,100,69.6,74.0,71.0
20160304073000,820.0,808.52,98.6,65,71.2,100,69.6,74.0,71.0
20160304074500,820.0,808.52,98.6,65,77.3,100,69.6,74.0,71.0
20160304080000,820.0,833.12,101.6,65,77.3,100,69.6,74.0,71.0
20160304081500,820.0,821.64,100.2,65,73.4,100,69.6,74.0,71.0
20160304083000,820.0,808.52,98.6,65,78.9,100,69.6,74.0,71.0
20160304084500,820.0,821.64,100.2,65,78.9,100,69.6,74.0,71.0
20160304090000,820.0,821.64,100.2,65,72.0,100,69.6,74.0,71.0
20160304091500,820.0,821.64,100.2,65,76.1,100,69.6,74.0,71.0
20160304093000,820.0,821.64,100.2,65,79.1,100,69.6,74.0,71.0
20160304094500,820.0,808.52,98.6,65,72.1,100,69.6,74.0,71.0
20160304100000,820.0,808.52,98.6,65,79.6,100,69.6,74.0,71.0
20160304101500,820.0,808.52,98.6,65,74.3,100,69.6,74.0,71.0
20160304103000,820.0,821.64,100.2,65,74.3,100,69.6,74.0,71.0
20160304104500,820.0,833.12,101.6,65,73.1,100,69.6,74.0,71.0
20160304110000,820.0,833.12,101.6,65,71.6,100,69.6,74.0,71.0
20160304111500,820.0,821.64,100.2,65,78.2,100,69.7,74.0,71.0
20160304113000,820.0,821.64,100.2,65,73.5,100,69.7,74.0,71.0
20160304114500,820.0,833.12,101.6,65,72.5,100,69.8,74.0,71.0
20160304120000,820.0,821.64,100.2,65,74.0,100,69.8,74.0,71.0
20160304121500,820.0,821.64,100.2,65,79.6,100,69.8,74.0,71.0
20160304123000,820.0,795.4,97.0,65,79.6,100,69.8,74.0,71.0
20160304124500,820.0,808.52,98.6,65,79.6,100,69.8,74.0,71.0
20160304130000,820.0,808.52,98.6,65,79.6,100,69.9,74.0,71.0
20160304131500,820.0,821.64,100.2,65,79.6,100,69.9,74.0,71.0
20160304133000,820.0,808.52,98.6,65,76.3,100,69.9,74.0,71.0
20160304134500,820.0,808.52,98.6,65,72.5,100,70.0,74.0,71.0
20160304140000,820.0,833.12,101.6,65,72.5,100,70.0,74.0,71.0
20160304141500,820.0,833.12,101.6,64,77.3,100,70.0,74.0,71.0
20160304143000,820.0,821.64,100.2,64,79.6,100,70.0,74.0,71.0
20160304144500,820.0,833.12,101.6,64,73.9,100,70.0,74.0,71.0
20160304150000,820.0,833.12,101.6,64,73.9,100,70.0,74.0,71.0
20160304151500,820.0,846.24,103.2,64,79.1,100,70.0,74.0,71.0
20160304153000,820.0,833.12,101.6,64,73.5,100,70.0,74.0,71.0
20160304154500,820.0,833.12,101.6,64,73.5,100,70.0,74.0,71.0
20160304160000,820.0,833.12,101.6,64,78.9,100,69.9,74.0,71.0
20160304161500,820.0,821.64,100.2,64,78.9,100,69.9,74.0,71.0
20160304163000,820.0,833.12,101.6,64,79.7,100,69.9,74.0,71.0
20160304164500,820.0,833.12,101.6,64,79.7,100,69.9,74.0,71.0
20160304170000,820.0,833.12,101.6,64,78.7,100,70.0,74.0,71.0
20160304171500,820.0,833.12,101.6,64,79.6,100,70.0,74.0,71.0
20160304173000,820.0,857.72,104.6,64,77.8,100,70.0,74.0,71.0
20160304174500,820.0,833.12,101.6,64,73.0,100,70.0,74.0,71.0
20160304180000,820.0,821.64,100.2,64,73.0,100,70.1,74.0,71.0
20160304181500,820.0,821.64,100.2,64,73.0,100,70.1,74.0,71.0
20160304183000,820.0,833.12,101.6,64,73.0,100,70.1,74.0,71.0
20160304184500,820.0,821.64,100.2,64,74.4,100,70.2,74.0,71.0
20160304190000,820.0,833.12,101.6,64,78.3,100,70.2,74.0,71.0
20160304191500,820.0,821.64,100.2,64,79.3,100,70.2,74.0,71.0
20160304193000,820.0,821.64,100.2,64,79.3,100,70.2,74.0,71.0
20160304194500,820.0,833.12,101.6,64,77.3,100,70.2,74.0,71.0
20160304200000,820.0,821.64,100.2,64,72.5,100,70.2,74.0,71.0
20160304201500,820.0,833.12,101.6,64,74.3,100,70.2,74.0,71.0
20160304203000,820.0,821.64,100.2,64,72.9,100,70.2,74.0,71.0
20160304204500,820.0,821.64,100.2,64,72.9,100,70.2,74.0,71.0
20160304210000,820.0,821.64,100.2,64,80.2,100,70.2,74.0,71.0
20160304211500,820.0,821.64,100.2,64,78.2,100,70.2,74.0,71.0
20160304213000,820.0,833.12,101.6,64,72.0,100,70.2,74.0,71.0
20160304214500,820.0,808.52,98.6,64,75.6,100,70.3,74.0,71.0
20160304220000,820.0,833.12,101.6,64,79.1,100,70.3,74.0,71.0
20160304221500,820.0,833.12,101.6,64,72.0,100,70.3,74.0,71.0
20160304223000,820.0,821.64,100.2,64,73.0,100,70.3,74.0,71.0
20160304224500,820.0,821.64,100.2,64,78.6,100,70.2,74.0,71.0
20160304230000,820.0,821.64,100.2,64,78.6,100,70.2,74.0,71.0
20160304231500,820.0,833.12,101.6,64,75.8,100,70.3,74.0,71.0
20160304233000,820.0,821.64,100.2,64,72.0,100,70.2,74.0,71.0
20160304234500,820.0,821.64,100.2,64,80.1,100,70.2,74.0,71.0
20160305000000,820.0,821.64,100.2,64,76.3,100,70.2,74.0,71.0
20160305001500,820.0,821.64,100.2,64,73.8,100,70.2,74.0,71.0
20160305003000,820.0,833.12,101.6,64,79.6,100,70.2,74.0,71.0
20160305004500,820.0,833.12,101.6,64,72.0,100,70.2,74.0,71.0
20160305010000,820.0,833.12,101.6,64,80.1,100,70.2,74.0,71.0
20160305011500,820.0,846.24,103.2,65,53.9,100,70.2,73.9,70.9
20160305013000,820.0,821.64,100.2,65,53.9,100,69.9,73.9,70.9
20160305014500,820.0,833.12,101.6,65,53.9,100,69.6,73.9,70.9
20160305020000,820.0,833.12,101.6,65,54.5,100,69.2,73.9,70.9
20160305021500,820.0,821.64,100.2,65,60.6,100,68.8,73.9,70.9
20160305023000,820.0,833.12,101.6,65,78.2,100,68.7,73.9,70.9
20160305024500,820.0,833.12,101.6,65,72.3,100,68.8,73.9,70.9
20160305030000,820.0,833.12,101.6,65,77.7,100,68.9,73.9,70.9
20160305031500,820.0,821.64,100.2,65,77.7,100,69.1,73.9,70.9
20160305033000,820.0,833.12,101.6,65,76.2,100,69.2,73.9,70.9
20160305034500,820.0,833.12,101.6,65,78.3,100,69.3,73.9,70.9
20160305040000,820.0,821.64,100.2,65,78.3,100,69.4,73.9,70.9
20160305041500,820.0,821.64,100.2,65,78.3,100,69.5,73.9,70.9
20160305043000,820.0,833.12,101.6,65,78.3,100,69.6,73.9,70.9
20160305044500,820.0,833.12,101.6,65,73.3,100,69.6,73.9,70.9
20160305050000,820.0,821.64,100.2,65,78.7,100,69.6,73.9,70.9
20160305051500,820.0,833.12,101.6,65,73.1,100,69.7,73.9,70.9
20160305053000,820.0,833.12,101.6,65,79.1,100,69.7,73.9,70.9
20160305054500,820.0,833.12,101.6,65,71.9,100,69.7,73.9,70.9
20160305060000,820.0,821.64,100.2,65,79.6,100,69.7,73.9,70.9
20160305061500,820.0,833.12,101.6,65,79.6,100,69.7,73.9,70.9
20160305063000,820.0,833.12,101.6,65,73.5,100,69.7,73.9,70.9
20160305064500,820.0,833.12,101.6,65,78.7,100,69.7,73.9,70.9
20160305070000,820.0,833.12,101.6,65,78.7,100,69.7,73.9,70.9
20160305071500,820.0,833.12,101.6,65,73.1,100,69.7,73.9,70.9
20160305073000,820.0,833.12,101.6,65,74.5,100,69.7,73.9,70.9
20160305074500,820.0,821.64,100.2,65,79.1,100,69.7,73.9,70.9
20160305080000,820.0,821.64,100.2,65,72.0,100,69.7,73.9,70.9
20160305081500,820.0,821.64,100.2,65,79.6,100,69.7,73.9,70.9
20160305083000,820.0,821.64,100.2,65,77.0,100,69.8,73.9,70.9
20160305084500,820.0,833.12,101.6,65,72.5,100,69.8,73.9,70.9
20160305090000,820.0,821.64,100.2,65,79.8,100,69.8,73.9,70.9
20160305091500,820.0,821.64,100.2,65,76.7,100,69.8,73.9,70.9
20160305093000,820.0,821.64,100.2,65,71.6,100,69.8,73.9,70.9
20160305094500,820.0,833.12,101.6,65,80.1,100,69.8,73.9,70.9
20160305100000,820.0,833.12,101.6,65,75.3,100,69.8,73.9,70.9
20160305101500,820.0,821.64,100.2,65,73.0,100,69.8,73.9,70.9
20160305103000,820.0,833.12,101.6,65,76.4,100,69.8,73.9,70.9
20160305104500,820.0,833.12,101.6,65,79.1,100,69.7,73.9,70.9
20160305110000,820.0,833.12,101.6,65,79.1,100,69.7,73.9,70.9
20160305111500,820.0,821.64,100.2,65,73.6,100,69.7,73.9,70.9
20160305113000,820.0,833.12,101.6,65,71.6,100,69.7,73.9,70.9
20160305114500,820.0,833.12,101.6,65,74.9,100,69.7,73.9,70.9
20160305120000,820.0,821.64,100.2,65,79.1,100,69.7,73.9,70.9
20160305121500,820.0,821.64,100.2,65,75.3,100,69.7,73.9,70.9
20160305123000,820.0,821.64,100.2,65,72.0,100,69.7,73.9,70.9
20160305124500,820.0,821.64,100.2,65,73.3,100,69.7,73.9,70.9
20160305130000,820.0,821.64,100.2,65,79.4,100,69.7,73.9,70.9
20160305131500,820.0,808.52,98.6,65,78.2,100,69.7,73.9,70.9
20160305133000,820.0,808.52,98.6,65,72.4,100,69.7,73.9,70.9
20160305134500,820.0,821.64,100.2,65,72.4,100,69.7,73.9,70.9
20160305140000,820.0,808.52,98.6,65,75.9,100,69.7,73.9,70.9
20160305141500,820.0,808.52,98.6,65,79.1,100,69.7,73.9,70.9
20160305143000,820.0,808.52,98.6,65,79.1,100,69.7,73.9,70.9
20160305144500,820.0,808.52,98.6,65,79.1,100,69.7,73.9,70.9
20160305150000,820.0,808.52,98.6,65,78.2,100,69.7,73.9,70.9
20160305151500,820.0,821.64,100.2,65,75.8,100,69.7,73.9,70.9
20160305153000,820.0,821.64,100.2,65,72.4,100,69.8,73.9,70.9
20160305154500,820.0,808.52,98.6,65,72.4,100,69.8,73.9,70.9
20160305160000,820.0,808.52,98.6,65,72.4,100,69.8,73.9,70.9
20160305161500,820.0,808.52,98.6,65,73.5,100,69.8,73.9,70.9
20160305163000,820.0,808.52,98.6,65,73.5,100,69.8,73.9,70.9
20160305164500,820.0,833.12,101.6,65,73.5,100,69.9,73.9,70.9
20160305170000,820.0,821.64,100.2,65,72.5,100,69.9,73.9,70.9
20160305171500,820.0,821.64,100.2,65,72.5,100,69.9,73.9,70.9
20160305173000,820.0,808.52,98.6,65,72.5,100,70.0,73.9,70.9
20160305174500,820.0,808.52,98.6,65,73.8,100,70.0,73.9,70.9
20160305180000,820.0,808.52,98.6,65,79.1,100,70.0,73.9,70.9
20160305181500,820.0,821.64,100.2,65,75.5,100,70.0,73.9,70.9
20160305183000,820.0,808.52,98.6,65,73.2,100,70.0,73.9,70.9
20160305184500,820.0,821.64,100.2,65,73.2,100,70.0,73.9,70.9
20160305190000,820.0,821.64,100.2,65,74.0,100,70.0,73.9,70.9
20160305191500,820.0,821.64,100.2,65,75.9,100,70.0,73.9,70.9
20160305193000,820.0,821.64,100.2,65,75.9,100,70.0,73.9,70.9
20160305194500,820.0,821.64,100.2,65,72.3,100,70.0,73.9,70.9
20160305200000,820.0,821.64,100.2,65,75.3,100,70.0,73.9,70.9
20160305201500,820.0,808.52,98.6,65,78.3,100,70.0,73.9,70.9
20160305203000,820.0,833.12,101.6,65,74.9,100,70.0,73.9,70.9
20160305204500,820.0,821.64,100.2,65,72.0,100,70.0,73.9,70.9
20160305210000,820.0,821.64,100.2,65,72.0,100,70.0,73.9,70.9
20160305211500,820.0,808.52,98.6,65,73.6,100,70.0,73.9,70.9
20160305213000,820.0,821.64,100.2,65,72.4,100,70.0,73.9,70.9
20160305214500,820.0,821.64,100.2,65,74.0,100,70.0,73.9,70.9
20160305220000,820.0,808.52,98.6,65,79.6,100,70.0,73.9,70.9
20160305221500,820.0,808.52,98.6,65,77.2,100,70.0,73.9,70.9
20160305223000,820.0,821.64,100.2,65,77.2,100,70.0,73.9,70.9
20160305224500,820.0,821.64,100.2,65,74.3,100,70.1,73.9,70.9
20160305230000,820.0,821.64,100.2,65,71.6,100,70.1,73.9,70.9
20160305231500,820.0,808.52,98.6,65,74.0,100,70.0,73.9,70.9
20160305233000,820.0,821.64,100.2,65,80.1,100,70.0,73.9,70.9
20160305234500,820.0,821.64,100.2,65,77.7,100,70.0,73.9,70.9
20160306000000,820.0,808.52,98.6,65,74.8,100,70.0,73.9,70.9
20160306001500,820.0,821.64,100.2,65,72.0,100,70.0,73.9,70.9
20160306003000,820.0,833.12,101.6,65,74.0,100,70.0,73.9,70.9
20160306004500,820.0,821.64,100.2,65,80.1,100,70.0,73.9,70.9
20160306010000,820.0,821.64,100.2,65,76.8,100,70.0,73.9,70.9
20160306011500,820.0,821.64,100.2,65,71.1,100,70.0,73.9,70.9
20160306013000,820.0,833.12,101.6,65,75.5,100,70.0,73.9,70.9
20160306014500,820.0,821.64,100.2,65,79.1,100,70.0,73.9,70.9
20160306020000,820.0,821.64,100.2,65,73.7,100,69.9,73.9,70.9
20160306021500,820.0,833.12,101.6,65,72.0,100,69.9,73.9,70.9
20160306023000,820.0,821.64,100.2,65,79.6,100,69.9,73.9,70.9
20160306024500,820.0,833.12,101.6,65,78.0,100,69.9,73.9,70.9
20160306030000,820.0,846.24,103.2,65,71.6,100,69.8,73.9,70.9
20160306031500,820.0,833.12,101.6,65,79.6,100,69.8,73.9,70.9
20160306033000,820.0,833.12,101.6,65,77.7,100,69.8,73.9,70.9
20160306034500,820.0,833.12,101.6,65,71.1,100,69.8,73.9,70.9
20160306040000,820.0,833.12,101.6,65,79.6,100,69.8,73.9,70.9
20160306041500,820.0,833.12,101.6,65,77.1,100,69.8,73.9,70.9
20160306043000,820.0,821.64,100.2,65,73.0,100,69.8,73.9,70.9
20160306044500,820.0,833.12,101.6,65,79.6,100,69.8,73.9,70.9
20160306050000,820.0,833.12,101.6,65,73.7,100,69.8,73.9,70.9
20160306051500,820.0,846.24,103.2,65,78.7,100,69.7,73.9,70.9
20160306053000,820.0,833.12,101.6,65,74.3,100,69.7,73.9,70.9
20160306054500,820.0,833.12,101.6,65,79.6,100,69.7,73.9,70.9
20160306060000,820.0,821.64,100.2,64,76.2,100,69.7,73.9,70.9
20160306061500,820.0,821.64,100.2,64,76.2,100,69.7,73.9,70.9
20160306063000,820.0,808.52,98.6,64,78.7,100,69.7,73.9,70.9
20160306064500,820.0,833.12,101.6,64,73.0,100,69.7,73.9,70.9
20160306070000,820.0,821.64,100.2,64,79.6,100,69.7,73.9,70.9
20160306071500,820.0,833.12,101.6,64,73.6,100,69.7,73.9,70.9
20160306073000,820.0,833.12,101.6,64,78.3,100,69.7,73.9,70.9
20160306074500,820.0,833.12,101.6,64,75.1,100,69.7,73.9,70.9
20160306080000,820.0,833.12,101.6,64,75.1,100,69.7,73.9,70.9
20160306081500,820.0,833.12,101.6,64,79.6,100,69.6,73.9,70.9
20160306083000,820.0,821.64,100.2,64,73.9,100,69.6,73.9,70.9
20160306084500,820.0,821.64,100.2,64,73.0,100,69.6,73.9,70.9
20160306090000,820.0,821.64,100.2,64,74.8,100,69.7,73.9,70.9
20160306091500,820.0,808.52,98.6,64,80.1,100,69.7,73.9,70.9
20160306093000,820.0,821.64,100.2,64,75.7,100,69.7,73.9,70.9
20160306094500,820.0,808.52,98.6,64,72.0,100,69.7,73.9,70.9
20160306100000,820.0,821.64,100.2,64,79.2,100,69.7,73.9,70.9
20160306101500,820.0,821.64,100.2,64,77.7,100,69.7,73.9,70.9
20160306103000,820.0,821.64,100.2,64,72.0,100,69.7,73.9,70.9
20160306104500,820.0,821.64,100.2,64,75.5,100,69.6,73.9,70.9
20160306110000,820.0,821.64,100.2,64,80.1,100,69.7,73.9,70.9
20160306111500,820.0,833.12,101.6,64,77.8,100,69.7,73.9,70.9
20160306113000,820.0,833.12,101.6,64,73.0,100,69.6,73.9,70.9
20160306114500,820.0,833.12,101.6,64,77.3,100,69.6,73.9,70.9
20160306120000,820.0,821.64,100.2,64,77.3,100,69.6,73.9,70.9
20160306121500,820.0,821.64,100.2,64,72.0,100,69.6,73.9,70.9
20160306123000,820.0,821.64,100.2,64,73.5,100,69.6,73.9,70.9
20160306124500,820.0,808.52,98.6,64,79.8,100,69.6,73.9,70.9
20160306130000,820.0,808.52,98.6,64,76.6,100,69.6,73.9,70.9
20160306131500,820.0,808.52,98.6,64,72.6,100,69.6,73.9,70.9
20160306133000,820.0,808.52,98.6,64,74.9,100,69.6,73.9,70.9
20160306134500,820.0,808.52,98.6,64,80.6,100,69.6,73.9,70.9
20160306140000,820.0,808.52,98.6,65,74.9,100,69.6,73.9,70.9
20160306141500,820.0,821.64,100.2,65,74.9,100,69.7,73.9,70.9
20160306143000,820.0,821.64,100.2,65,77.7,100,69.7,73.9,70.9
20160306144500,820.0,821.64,100.2,65,76.8,100,69.7,73.9,70.9
20160306150000,820.0,821.64,100.2,65,76.8,100,69.7,73.9,70.9
20160306151500,820.0,808.52,98.6,65,73.9,100,69.7,73.9,70.9
20160306153000,820.0,808.52,98.6,65,77.6,100,69.7,73.9,70.9
20160306154500,820.0,821.64,100.2,65,78.7,100,69.7,73.9,70.9
20160306160000,820.0,808.52,98.6,65,74.0,100,69.7,73.9,70.9
20160306161500,820.0,821.64,100.2,65,72.0,100,69.7,73.9,70.9
20160306163000,820.0,821.64,100.2,65,75.8,100,69.7,73.9,70.9
20160306164500,820.0,821.64,100.2,65,78.7,100,69.7,73.9,70.9
20160306170000,820.0,808.52,98.6,65,74.8,100,69.8,73.9,70.9
20160306171500,820.0,821.64,100.2,65,72.5,100,69.8,73.9,70.9
20160306173000,820.0,808.52,98.6,65,75.7,100,69.8,73.9,70.9
20160306174500,820.0,821.64,100.2,65,79.1,100,69.8,73.9,70.9
20160306180000,820.0,821.64,100.2,65,77.9,100,69.8,73.9,70.9
20160306181500,820.0,833.12,101.6,65,76.4,100,69.8,73.9,70.9
20160306183000,820.0,833.12,101.6,65,79.1,100,69.8,73.9,70.9
20160306184500,820.0,821.64,100.2,65,74.7,100,69.9,73.9,70.9
20160306190000,820.0,833.12,101.6,65,72.0,100,69.8,73.9,70.9
20160306191500,820.0,833.12,101.6,65,72.9,100,69.9,73.9,70.9
20160306193000,820.0,833.12,101.6,65,72.9,100,69.8,73.9,70.9
20160306194500,820.0,821.64,100.2,65,72.9,100,69.8,73.9,70.9
