PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306200000,820.0,833.12,101.6,65,74.4,100,69.9,73.9,70.9
20160306201500,820.0,821.64,100.2,65,78.7,100,69.8,73.9,70.9
20160306203000,820.0,821.64,100.2,65,79.6,100,69.9,73.9,70.9
20160306204500,820.0,821.64,100.2,65,78.7,100,69.9,73.9,70.9
20160306210000,820.0,833.12,101.6,65,75.0,100,69.9,73.9,70.9
20160306211500,820.0,821.64,100.2,65,72.6,100,69.9,73.9,70.9
20160306213000,820.0,808.52,98.6,65,79.3,100,69.9,73.9,70.9
20160306214500,820.0,821.64,100.2,65,77.2,100,69.9,73.9,70.9
20160306220000,820.0,821.64,100.2,65,72.0,100,69.9,73.9,70.9
20160306221500,820.0,833.12,101.6,65,76.6,100,70.0,73.9,70.9
20160306223000,820.0,821.64,100.2,65,79.6,100,70.0,73.9,70.9
20160306224500,820.0,821.64,100.2,65,75.3,100,70.0,73.9,70.9
20160306230000,820.0,821.64,100.2,65,74.4,100,70.0,73.9,70.9
20160306231500,820.0,821.64,100.2,65,79.1,100,70.0,73.9,70.9
20160306233000,820.0,833.12,101.6,65,76.3,100,70.0,73.9,70.9
20160306234500,820.0,821.64,100.2,65,71.6,100,70.0,73.9,70.9
20160307000000,820.0,821.64,100.2,65,77.8,100,69.9,73.9,70.9
20160307001500,820.0,833.12,101.6,65,78.7,100,69.9,73.9,70.9
20160307003000,820.0,808.52,98.6,65,72.1,100,69.9,73.9,70.9
20160307004500,820.0,821.64,100.2,65,80.1,100,69.9,73.9,70.9
20160307010000,820.0,821.64,100.2,65,75.8,100,69.9,73.9,70.9
20160307011500,820.0,821.64,100.2,65,73.5,100,69.9,73.9,70.9
20160307013000,820.0,821.64,100.2,65,79.7,100,69.9,73.9,70.9
20160307014500,820.0,808.52,98.6,65,76.7,100,69.9,73.9,70.9
20160307020000,820.0,821.64,100.2,65,73.0,100,69.9,73.9,70.9
20160307021500,820.0,808.52,98.6,65,79.7,100,69.9,73.9,70.9
20160307023000,820.0,808.52,98.6,65,76.3,100,69.9,73.9,70.9
20160307024500,820.0,821.64,100.2,65,75.0,100,69.9,73.9,70.9
20160307030000,820.0,821.64,100.2,65,79.1,100,69.9,73.9,70.9
20160307031500,820.0,821.64,100.2,65,72.4,100,69.9,73.9,70.9
20160307033000,820.0,821.64,100.2,65,78.3,100,69.9,73.9,70.9
20160307034500,820.0,821.64,100.2,65,77.2,100,69.9,73.9,70.9
20160307040000,820.0,808.52,98.6,65,72.6,100,69.9,73.9,70.9
20160307041500,820.0,821.64,100.2,65,79.2,100,69.9,73.9,70.9
20160307043000,820.0,821.64,100.2,65,75.7,100,69.9,73.9,70.9
20160307044500,820.0,833.12,101.6,65,74.4,100,69.9,73.9,70.9
20160307050000,820.0,821.64,100.2,65,80.1,100,69.8,73.9,70.9
20160307051500,820.0,808.52,98.6,65,77.3,100,69.8,73.9,70.9
20160307053000,820.0,821.64,100.2,65,73.0,100,69.8,73.9,70.9
20160307054500,820.0,821.64,100.2,65,79.1,100,69.8,73.9,70.9
20160307060000,820.0,808.52,98.6,65,72.0,100,69.8,73.9,70.9
20160307061500,820.0,808.52,98.6,65,79.1,100,69.7,73.9,70.9
20160307063000,820.0,833.12,101.6,65,74.8,100,69.7,73.9,70.9
20160307064500,820.0,808.52,98.6,65,76.6,100,69.7,73.9,70.9
20160307070000,820.0,808.52,98.6,65,76.6,100,69.7,73.9,70.9
20160307071500,820.0,821.64,100.2,65,72.5,100,69.7,73.9,70.9
20160307073000,820.0,821.64,100.2,65,77.3,100,69.7,73.9,70.9
20160307074500,820.0,808.52,98.6,65,77.3,100,69.8,73.9,70.9
20160307080000,820.0,808.52,98.6,65,73.5,100,69.8,73.9,70.9
20160307081500,820.0,808.52,98.6,65,78.7,100,69.8,73.9,70.9
20160307083000,820.0,808.52,98.6,65,73.8,100,69.8,73.9,70.9
20160307084500,820.0,808.52,98.6,65,73.0,100,69.8,73.9,70.9
20160307090000,820.0,808.52,98.6,65,79.6,100,69.9,73.9,70.9
20160307091500,820.0,808.52,98.6,65,78.2,100,69.9,73.9,70.9
20160307093000,820.0,808.52,98.6,65,72.0,100,70.0,73.9,70.9
20160307094500,820.0,808.52,98.6,65,77.3,100,70.0,73.9,70.9
20160307100000,820.0,821.64,100.2,65,78.2,100,70.1,73.9,70.9
20160307101500,820.0,833.12,101.6,65,71.5,100,70.1,73.9,70.9
20160307103000,820.0,821.64,100.2,65,74.0,100,70.1,73.9,70.9
20160307104500,820.0,808.52,98.6,65,74.0,100,70.2,73.9,70.9
20160307110000,820.0,821.64,100.2,65,79.1,100,70.2,73.9,70.9
20160307111500,820.0,821.64,100.2,65,79.1,100,70.2,73.9,70.9
20160307113000,820.0,808.52,98.6,65,73.4,100,70.2,73.9,70.9
20160307114500,820.0,808.52,98.6,65,71.1,100,70.2,73.9,70.9
20160307120000,820.0,821.64,100.2,65,72.5,100,70.2,73.9,70.9
20160307121500,820.0,808.52,98.6,65,76.0,100,70.2,73.9,70.9
20160307123000,820.0,808.52,98.6,65,76.9,100,70.2,73.9,70.9
20160307124500,820.0,821.64,100.2,65,78.7,100,70.2,73.9,70.9
20160307130000,820.0,821.64,100.2,65,78.7,100,70.2,73.9,70.9
20160307131500,820.0,846.24,103.2,65,76.3,100,70.2,73.9,70.9
20160307133000,820.0,833.12,101.6,65,74.3,100,70.0,73.9,70.9
20160307134500,820.0,821.64,100.2,64,72.0,100,70.1,73.9,70.9
20160307140000,820.0,833.12,101.6,64,74.4,100,70.1,73.9,70.9
20160307141500,820.0,821.64,100.2,64,79.1,100,70.1,73.9,70.9
20160307143000,820.0,821.64,100.2,64,74.6,100,70.1,73.9,70.9
20160307144500,820.0,833.12,101.6,64,77.8,100,70.0,73.9,70.9
20160307150000,820.0,821.64,100.2,64,72.5,100,70.0,73.9,70.9
20160307151500,820.0,833.12,101.6,64,72.5,100,69.9,73.9,70.9
20160307153000,820.0,846.24,103.2,64,72.5,100,69.9,73.9,70.9
20160307154500,820.0,821.64,100.2,64,72.5,100,69.8,73.9,70.9
20160307160000,820.0,833.12,101.6,64,72.5,100,69.8,73.9,70.9
20160307161500,820.0,821.64,100.2,64,72.5,100,69.8,73.9,70.9
20160307163000,820.0,833.12,101.6,64,77.2,100,69.7,73.9,70.9
20160307164500,820.0,821.64,100.2,64,79.6,100,69.7,73.9,70.9
20160307170000,820.0,821.64,100.2,64,79.6,100,69.7,73.9,70.9
20160307171500,820.0,821.64,100.2,64,78.7,100,69.7,73.9,70.9
20160307173000,820.0,821.64,100.2,64,72.9,100,69.7,73.9,70.9
20160307174500,820.0,833.12,101.6,64,72.9,100,69.7,73.9,70.9
20160307180000,820.0,821.64,100.2,64,75.9,100,69.7,73.9,70.9
20160307181500,820.0,808.52,98.6,64,80.1,100,69.8,73.9,70.9
20160307183000,820.0,808.52,98.6,64,80.1,100,69.8,73.9,70.9
20160307184500,820.0,808.52,98.6,64,73.3,100,69.9,73.9,70.9
20160307190000,820.0,821.64,100.2,64,73.3,100,70.0,73.9,70.9
20160307191500,820.0,821.64,100.2,64,76.9,100,70.0,73.9,70.9
20160307193000,820.0,833.12,101.6,64,79.6,100,70.0,73.9,70.9
20160307194500,820.0,808.52,98.6,64,76.3,100,70.1,73.9,70.9
20160307200000,820.0,821.64,100.2,64,72.5,100,70.0,73.9,70.9
20160307201500,820.0,833.12,101.6,64,73.5,100,70.2,73.9,70.9
20160307203000,820.0,821.64,100.2,64,76.0,100,70.1,73.9,70.9
20160307204500,820.0,821.64,100.2,64,79.6,100,70.1,73.9,70.9
20160307210000,820.0,833.12,101.6,64,78.7,100,70.1,73.9,70.9
20160307211500,820.0,808.52,98.6,64,77.7,100,70.1,73.9,70.9
20160307213000,820.0,821.64,100.2,64,77.7,100,70.1,73.9,70.9
20160307214500,820.0,821.64,100.2,64,72.5,100,70.1,73.9,70.9
20160307220000,820.0,808.52,98.6,64,80.1,100,70.1,73.9,70.9
20160307221500,820.0,821.64,100.2,64,77.7,100,70.1,73.9,70.9
20160307223000,820.0,821.64,100.2,64,72.0,100,70.1,73.9,70.9
20160307224500,820.0,821.64,100.2,64,75.4,100,70.1,73.9,70.9
20160307230000,820.0,808.52,98.6,64,79.6,100,70.1,73.9,70.9
20160307231500,820.0,808.52,98.6,64,75.5,100,70.1,73.9,70.9
20160307233000,820.0,808.52,98.6,64,72.0,100,70.1,73.9,70.9
20160307234500,820.0,795.4,97.0,64,73.0,100,70.1,73.9,70.9
20160308000000,820.0,821.64,100.2,64,77.0,100,70.1,73.9,70.9
20160308001500,820.0,821.64,100.2,64,80.1,100,70.0,73.9,70.9
20160308003000,820.0,808.52,98.6,64,76.8,100,70.0,73.9,70.9
20160308004500,820.0,821.64,100.2,64,73.0,100,70.1,73.9,70.9
20160308010000,820.0,808.52,98.6,64,80.1,100,70.1,73.9,70.9
20160308011500,820.0,808.52,98.6,64,75.9,100,70.1,73.9,70.9
20160308013000,820.0,808.52,98.6,64,73.0,100,70.1,73.9,70.9
20160308014500,820.0,808.52,98.6,64,74.4,100,70.1,73.9,70.9
20160308020000,820.0,821.64,100.2,64,79.7,100,70.1,73.9,70.9
20160308021500,820.0,808.52,98.6,64,79.7,100,70.1,73.9,70.9
20160308023000,820.0,821.64,100.2,64,74.2,100,70.1,73.9,70.9
20160308024500,820.0,808.52,98.6,64,74.2,100,70.0,73.9,70.9
20160308030000,820.0,808.52,98.6,64,80.1,100,70.0,73.9,70.9
20160308031500,820.0,808.52,98.6,64,77.2,100,70.0,73.9,70.9
20160308033000,820.0,795.4,97.0,64,72.0,100,70.0,73.9,70.9
20160308034500,820.0,808.52,98.6,64,75.0,100,70.0,73.9,70.9
20160308040000,820.0,808.52,98.6,64,80.0,100,70.0,73.9,70.9
20160308041500,820.0,808.52,98.6,64,75.2,100,70.0,73.9,70.9
20160308043000,820.0,808.52,98.6,64,74.0,100,70.0,73.9,70.9
20160308044500,820.0,808.52,98.6,64,79.6,100,70.0,73.9,70.9
20160308050000,820.0,808.52,98.6,64,75.7,100,70.0,73.9,70.9
20160308051500,820.0,821.64,100.2,64,72.2,100,70.0,73.9,70.9
20160308053000,820.0,833.12,101.6,65,75.8,100,70.0,73.9,70.9
20160308054500,820.0,821.64,100.2,65,79.1,100,70.0,73.9,70.9
20160308060000,820.0,808.52,98.6,65,74.8,100,70.0,73.9,70.9
20160308061500,820.0,808.52,98.6,65,72.5,100,69.9,73.9,70.9
20160308063000,820.0,821.64,100.2,65,77.0,100,69.9,73.9,70.9
20160308064500,820.0,808.52,98.6,65,78.1,100,69.9,73.9,70.9
20160308070000,820.0,821.64,100.2,65,71.6,100,69.9,73.9,70.9
20160308071500,820.0,833.12,101.6,65,72.6,100,69.9,73.9,70.9
20160308073000,820.0,821.64,100.2,65,79.6,100,69.9,73.9,70.9
20160308074500,820.0,808.52,98.6,65,76.3,100,69.9,73.9,70.9
20160308080000,820.0,808.52,98.6,65,72.0,100,69.9,73.9,70.9
20160308081500,820.0,808.52,98.6,65,79.6,100,69.9,73.9,70.9
20160308083000,820.0,821.64,100.2,65,78.7,100,70.0,73.9,70.9
20160308084500,820.0,821.64,100.2,65,76.4,100,69.9,73.9,70.9
20160308090000,820.0,833.12,101.6,65,72.5,100,70.0,73.9,70.9
20160308091500,820.0,821.64,100.2,65,71.6,100,70.0,73.9,70.9
20160308093000,820.0,821.64,100.2,65,77.4,100,70.1,73.9,70.9
20160308094500,820.0,821.64,100.2,65,78.7,100,70.2,73.9,70.9
20160308100000,820.0,833.12,101.6,65,72.0,100,70.2,73.9,70.9
20160308101500,820.0,821.64,100.2,65,72.0,100,70.2,73.9,70.9
20160308103000,820.0,808.52,98.6,65,79.1,100,70.2,73.9,70.9
20160308104500,820.0,821.64,100.2,65,74.3,100,70.3,73.9,70.9
20160308110000,820.0,821.64,100.2,65,74.3,100,70.3,73.9,70.9
20160308111500,820.0,821.64,100.2,65,77.2,100,70.3,73.9,70.9
20160308113000,820.0,821.64,100.2,65,77.2,100,70.3,73.9,70.9
20160308114500,820.0,808.52,98.6,65,76.4,100,70.3,73.9,70.9
20160308120000,820.0,808.52,98.6,65,74.6,100,70.2,73.9,70.9
20160308121500,820.0,833.12,101.6,65,76.8,100,70.3,73.9,70.9
20160308123000,820.0,821.64,100.2,65,76.8,100,70.3,73.9,70.9
20160308124500,820.0,833.12,101.6,65,75.8,100,70.4,73.9,70.9
20160308130000,820.0,833.12,101.6,65,74.8,100,70.3,73.9,70.9
20160308131500,820.0,821.64,100.2,65,72.0,100,70.4,73.9,70.9
20160308133000,820.0,821.64,100.2,65,73.0,100,70.3,73.9,70.9
20160308134500,820.0,833.12,101.6,65,72.0,100,70.3,73.9,70.9
20160308140000,820.0,821.64,100.2,64,75.1,100,70.3,73.9,70.9
20160308141500,820.0,821.64,100.2,64,77.8,100,70.4,73.9,70.9
20160308143000,820.0,833.12,101.6,64,72.5,100,70.4,73.9,70.9
20160308144500,820.0,808.52,98.6,64,76.5,100,70.3,73.9,70.9
20160308150000,820.0,808.52,98.6,64,75.4,100,70.3,73.9,70.9
20160308151500,820.0,833.12,101.6,64,72.4,100,70.3,73.9,70.9
20160308153000,820.0,821.64,100.2,64,79.2,100,70.3,73.9,70.9
20160308154500,820.0,821.64,100.2,64,73.0,100,70.3,73.9,70.9
20160308160000,820.0,833.12,101.6,64,73.0,100,70.3,73.9,70.9
20160308161500,820.0,821.64,100.2,64,77.4,100,70.3,73.9,70.9
20160308163000,820.0,833.12,101.6,64,75.8,100,70.3,73.9,70.9
20160308164500,820.0,821.64,100.2,64,71.1,100,70.2,73.9,70.9
20160308170000,820.0,821.64,100.2,64,76.8,100,70.2,73.9,70.9
20160308171500,820.0,821.64,100.2,64,79.1,100,70.2,73.9,70.9
20160308173000,820.0,821.64,100.2,64,79.1,100,70.2,73.9,70.9
20160308174500,820.0,821.64,100.2,64,79.1,100,70.2,73.9,70.9
20160308180000,820.0,821.64,100.2,64,79.1,100,70.1,73.9,70.9
20160308181500,820.0,821.64,100.2,64,73.3,100,70.2,73.9,70.9
20160308183000,820.0,821.64,100.2,64,72.0,100,70.2,73.9,70.9
20160308184500,820.0,808.52,98.6,64,73.1,100,70.2,73.9,70.9
20160308190000,820.0,833.12,101.6,64,77.6,100,70.2,73.9,70.9
20160308191500,820.0,821.64,100.2,64,78.5,100,70.1,73.9,70.9
20160308193000,820.0,833.12,101.6,64,78.5,100,70.1,73.9,70.9
20160308194500,820.0,821.64,100.2,64,78.5,100,70.1,73.9,70.9
20160308200000,820.0,821.64,100.2,64,78.5,100,70.1,73.9,70.9
20160308201500,820.0,821.64,100.2,64,76.6,100,70.2,73.9,70.9
20160308203000,820.0,821.64,100.2,64,71.6,100,70.2,73.9,70.9
20160308204500,820.0,833.12,101.6,64,72.9,100,70.2,73.9,70.9
20160308210000,820.0,833.12,101.6,64,78.5,100,70.2,73.9,70.9
20160308211500,820.0,821.64,100.2,64,78.5,100,70.2,73.9,70.9
20160308213000,820.0,821.64,100.2,64,73.3,100,70.2,73.9,70.9
20160308214500,820.0,833.12,101.6,64,72.5,100,70.1,73.9,70.9
20160308220000,820.0,821.64,100.2,64,72.5,100,70.1,73.9,70.9
20160308221500,820.0,821.64,100.2,64,78.3,100,70.1,73.9,70.9
20160308223000,820.0,833.12,101.6,64,79.6,100,70.1,73.9,70.9
20160308224500,820.0,833.12,101.6,64,74.2,100,70.1,73.9,70.9
20160308230000,820.0,833.12,101.6,64,72.4,100,70.1,73.9,70.9
20160308231500,820.0,821.64,100.2,64,75.3,100,70.1,73.9,70.9
20160308233000,820.0,821.64,100.2,64,79.6,100,70.1,73.9,70.9
20160308234500,820.0,821.64,100.2,64,75.3,100,70.1,73.9,70.9
20160309000000,820.0,821.64,100.2,64,72.0,100,70.1,73.9,70.9
20160309001500,820.0,833.12,101.6,64,74.0,100,70.1,73.9,70.9
20160309003000,820.0,821.64,100.2,64,79.6,100,70.1,73.9,70.9
20160309004500,820.0,833.12,101.6,64,76.6,100,70.1,73.9,70.9
20160309010000,820.0,821.64,100.2,64,72.4,100,70.1,73.9,70.9
20160309011500,820.0,833.12,101.6,65,53.9,100,70.1,73.9,70.9
20160309013000,820.0,795.4,97.0,64,53.9,100,69.8,73.9,70.9
20160309014500,820.0,808.52,98.6,64,53.9,100,69.6,73.9,70.9
20160309020000,820.0,833.12,101.6,64,53.9,100,69.2,73.9,70.9
20160309021500,820.0,821.64,100.2,64,58.3,100,68.9,73.9,70.9
20160309023000,820.0,821.64,100.2,64,78.5,100,68.8,73.9,70.9
20160309024500,820.0,821.64,100.2,64,72.0,100,68.9,73.9,70.9
20160309030000,820.0,821.64,100.2,64,74.9,100,69.1,73.9,70.9
20160309031500,820.0,821.64,100.2,64,79.5,100,69.2,73.9,70.9
20160309033000,820.0,821.64,100.2,64,74.2,100,69.3,73.9,70.9
20160309034500,820.0,795.4,97.0,64,71.1,100,69.5,73.9,70.9
20160309040000,820.0,808.52,98.6,64,73.0,100,69.6,73.9,70.9
20160309041500,820.0,808.52,98.6,64,77.1,100,69.7,73.9,70.9
20160309044500,820.0,846.24,103.2,49,75.4,100,69.8,73.9,70.9
20160309050000,820.0,833.12,101.6,65,53.9,100,69.9,73.9,70.9
20160309051500,820.0,833.12,101.6,65,59.2,100,69.8,73.9,70.9
20160309053000,820.0,821.64,100.2,65,52.6,100,69.5,73.9,70.9
20160309054500,820.0,833.12,101.6,65,55.9,100,69.2,73.9,70.9
20160309060000,820.0,808.52,98.6,65,74.4,100,69.0,73.9,70.9
20160309061500,820.0,808.52,98.6,65,79.1,100,69.1,73.9,70.9
20160309063000,820.0,808.52,98.6,65,72.4,100,69.2,73.9,70.9
20160309064500,820.0,821.64,100.2,65,74.4,100,69.3,73.9,70.9
20160309070000,820.0,808.52,98.6,65,79.6,100,69.4,73.9,70.9
20160309071500,820.0,833.12,101.6,65,78.0,100,69.5,73.9,70.9
20160309073000,820.0,833.12,101.6,65,72.7,100,69.7,73.9,70.9
20160309074500,820.0,833.12,101.6,65,72.7,100,69.7,73.9,70.9
20160309080000,820.0,833.12,101.6,65,72.7,100,69.8,73.9,70.9
20160309081500,820.0,808.52,98.6,65,77.5,100,69.9,73.9,70.9
20160309083000,820.0,821.64,100.2,65,77.5,100,70.0,73.9,70.9
20160309084500,820.0,821.64,100.2,65,71.6,100,70.0,73.9,70.9
20160309090000,820.0,821.64,100.2,65,74.0,100,70.1,73.9,70.9
20160309091500,820.0,833.12,101.6,65,78.3,100,70.2,73.9,70.9
20160309093000,820.0,821.64,100.2,64,78.3,100,70.2,73.9,70.9
20160309094500,820.0,833.12,101.6,64,77.3,100,70.2,73.9,70.9
20160309100000,820.0,833.12,101.6,64,77.3,100,70.2,73.9,70.9
20160309101500,820.0,808.52,98.6,64,78.7,100,70.2,73.9,70.9
20160309103000,820.0,821.64,100.2,64,76.4,100,70.2,73.9,70.9
20160309104500,820.0,808.52,98.6,64,76.4,100,70.3,73.9,70.9
20160309110000,820.0,821.64,100.2,64,77.4,100,70.3,73.9,70.9
20160309111500,820.0,821.64,100.2,64,75.8,100,70.3,73.9,70.9
20160309113000,820.0,808.52,98.6,64,73.0,100,70.3,73.9,70.9
20160309114500,820.0,808.52,98.6,64,73.0,100,70.2,73.9,70.9
20160309120000,820.0,821.64,100.2,64,74.7,100,70.3,73.9,70.9
20160309121500,820.0,821.64,100.2,64,78.6,100,70.3,73.9,70.9
20160309123000,820.0,808.52,98.6,64,79.6,100,70.2,73.9,70.9
20160309124500,820.0,808.52,98.6,64,79.6,100,70.3,73.9,70.9
20160309130000,820.0,821.64,100.2,64,79.6,100,70.3,73.9,70.9
20160309131500,820.0,821.64,100.2,64,72.8,100,70.4,73.9,70.9
20160309133000,820.0,833.12,101.6,64,79.1,100,70.5,73.9,70.9
20160309134500,820.0,821.64,100.2,64,74.9,100,70.5,73.9,70.9
20160309140000,820.0,821.64,100.2,64,72.5,100,70.6,73.9,70.9
20160309141500,820.0,821.64,100.2,64,78.7,100,70.6,73.9,70.9
20160309143000,820.0,833.12,101.6,64,75.5,100,70.6,73.9,70.9
20160309144500,820.0,833.12,101.6,64,72.5,100,70.5,73.9,70.9
20160309150000,820.0,833.12,101.6,64,72.5,100,70.5,73.9,70.9
20160309151500,820.0,821.64,100.2,64,73.3,100,70.4,73.9,70.9
20160309153000,820.0,833.12,101.6,64,79.6,100,70.3,73.9,70.9
20160309154500,820.0,821.64,100.2,64,73.0,100,70.3,73.9,70.9
20160309160000,820.0,833.12,101.6,64,74.3,100,70.2,73.9,70.9
20160309161500,820.0,833.12,101.6,64,78.7,100,70.2,73.9,70.9
20160309163000,820.0,833.12,101.6,64,73.0,100,70.2,73.9,70.9
20160309164500,820.0,833.12,101.6,64,73.0,100,70.2,73.9,70.9
20160309170000,820.0,821.64,100.2,64,79.1,100,70.1,73.9,70.9
20160309171500,820.0,833.12,101.6,64,77.8,100,70.0,73.9,70.9
20160309173000,820.0,833.12,101.6,64,77.8,100,70.1,73.9,70.9
20160309174500,820.0,833.12,101.6,64,79.6,100,70.1,73.9,70.9
20160309180000,820.0,833.12,101.6,64,73.0,100,70.0,73.9,70.9
20160309181500,820.0,833.12,101.6,64,73.0,100,70.1,73.9,70.9
20160309183000,820.0,821.64,100.2,64,73.0,100,70.0,73.9,70.9
20160309184500,820.0,833.12,101.6,64,74.7,100,70.0,73.9,70.9
20160309190000,820.0,821.64,100.2,64,79.6,100,70.0,73.9,70.9
20160309191500,820.0,833.12,101.6,64,75.0,100,70.0,73.9,70.9
20160309193000,820.0,833.12,101.6,64,73.0,100,70.0,73.9,70.9
20160309194500,820.0,833.12,101.6,64,73.0,100,70.0,73.9,70.9
20160309200000,820.0,833.12,101.6,64,73.0,100,70.0,73.9,70.9
20160309201500,820.0,821.64,100.2,64,76.4,100,70.0,73.9,70.9
20160309203000,820.0,833.12,101.6,64,79.6,100,70.0,73.9,70.9
20160309204500,820.0,821.64,100.2,64,75.2,100,70.0,73.9,70.9
20160309210000,820.0,821.64,100.2,64,72.5,100,70.0,73.9,70.9
20160309211500,820.0,833.12,101.6,64,76.9,100,70.0,73.9,70.9
20160309213000,820.0,821.64,100.2,64,79.6,100,70.0,73.9,70.9
20160309214500,820.0,821.64,100.2,64,76.2,100,70.0,73.9,70.9
20160309220000,820.0,833.12,101.6,64,72.9,100,70.0,73.9,70.9
20160309221500,820.0,833.12,101.6,64,74.8,100,70.0,73.9,70.9
20160309223000,820.0,833.12,101.6,64,72.0,100,70.0,73.9,70.9
20160309224500,820.0,833.12,101.6,64,73.0,100,70.0,73.9,70.9
20160309230000,820.0,846.24,103.2,64,78.7,100,70.0,73.9,70.9
20160309231500,820.0,833.12,101.6,64,77.7,100,70.0,73.9,70.9
20160309233000,820.0,833.12,101.6,64,72.0,100,70.0,73.9,70.9
20160309234500,820.0,821.64,100.2,64,76.9,100,70.0,73.9,70.9
20160310000000,820.0,833.12,101.6,64,79.1,100,70.0,73.9,70.9
20160310001500,820.0,821.64,100.2,64,76.3,100,70.0,73.9,70.9
20160310003000,820.0,808.52,98.6,64,72.4,100,70.0,73.9,70.9
20160310004500,820.0,821.64,100.2,64,72.4,100,70.0,73.9,70.9
20160310010000,820.0,821.64,100.2,64,75.4,100,70.0,73.9,70.9
20160310011500,820.0,821.64,100.2,64,80.1,100,70.0,73.9,70.9
20160310013000,820.0,833.12,101.6,64,77.7,100,70.0,73.9,70.9
20160310014500,820.0,821.64,100.2,64,72.0,100,70.0,73.9,70.9
20160310020000,820.0,833.12,101.6,64,73.8,100,70.0,73.9,70.9
20160310021500,820.0,833.12,101.6,64,80.0,100,70.0,73.9,70.9
20160310023000,820.0,833.12,101.6,64,74.8,100,70.0,73.9,70.9
20160310024500,820.0,833.12,101.6,64,72.5,100,70.0,73.9,70.9
20160310030000,820.0,833.12,101.6,64,75.1,100,70.0,73.9,70.9
20160310031500,820.0,833.12,101.6,64,79.6,100,70.0,73.9,70.9
20160310033000,820.0,833.12,101.6,64,76.2,100,70.0,73.9,70.9
20160310034500,820.0,821.64,100.2,64,72.5,100,70.0,73.9,70.9
20160310040000,820.0,833.12,101.6,64,74.9,100,70.0,73.9,70.9
20160310041500,820.0,821.64,100.2,64,75.9,100,70.0,73.9,70.9
20160310043000,820.0,833.12,101.6,64,79.6,100,70.0,73.9,70.9
20160310044500,820.0,833.12,101.6,64,74.8,100,70.0,73.9,70.9
20160310050000,820.0,821.64,100.2,64,72.7,100,70.0,73.9,70.9
20160310051500,820.0,821.64,100.2,64,78.4,100,70.0,73.9,70.9
20160310053000,820.0,833.12,101.6,64,78.4,100,70.0,73.9,70.9
20160310054500,820.0,833.12,101.6,64,73.0,100,69.9,73.9,70.9
20160310060000,820.0,821.64,100.2,64,73.0,100,69.9,73.9,70.9
20160310061500,820.0,808.52,98.6,65,79.9,100,69.9,73.9,70.9
20160310063000,820.0,833.12,101.6,65,74.3,100,69.8,73.9,70.9
20160310064500,820.0,833.12,101.6,65,72.5,100,69.9,73.9,70.9
20160310070000,820.0,821.64,100.2,65,79.6,100,69.9,73.9,70.9
20160310071500,820.0,821.64,100.2,65,77.4,100,70.0,73.9,70.9
20160310073000,820.0,821.64,100.2,65,72.0,100,70.0,73.9,70.9
20160310074500,820.0,821.64,100.2,65,72.0,100,70.0,73.9,70.9
20160310080000,820.0,821.64,100.2,65,74.0,100,70.0,73.9,70.9
20160310081500,820.0,821.64,100.2,65,75.5,100,70.1,73.9,70.9
20160310083000,820.0,833.12,101.6,65,78.8,100,70.1,73.9,70.9
20160310084500,820.0,833.12,101.6,65,77.2,100,70.1,73.9,70.9
20160310090000,820.0,821.64,100.2,65,75.2,100,70.2,73.9,70.9
20160310091500,820.0,821.64,100.2,65,73.3,100,70.2,73.9,70.9
20160310093000,820.0,821.64,100.2,65,75.3,100,70.2,73.9,70.9
20160310094500,820.0,833.12,101.6,65,75.3,100,70.2,73.9,70.9
20160310100000,820.0,833.12,101.6,65,73.0,100,70.2,73.9,70.9
20160310101500,820.0,833.12,101.6,65,77.6,100,70.2,73.9,70.9
20160310103000,820.0,833.12,101.6,65,78.7,100,70.2,73.9,70.9
20160310104500,820.0,833.12,101.6,65,73.1,100,70.2,73.9,70.9
20160310110000,820.0,821.64,100.2,65,73.1,100,70.3,73.9,70.9
20160310111500,820.0,808.52,98.6,65,78.7,100,70.3,73.9,70.9
20160310113000,820.0,821.64,100.2,65,72.0,100,70.3,73.9,70.9
20160310114500,820.0,808.52,98.6,65,75.5,100,70.3,73.9,70.9
20160310120000,820.0,808.52,98.6,65,78.2,100,70.4,73.9,70.9
20160310121500,820.0,833.12,101.6,64,72.5,100,70.4,73.9,70.9
20160310123000,820.0,821.64,100.2,64,72.5,100,70.4,73.9,70.9
20160310124500,820.0,821.64,100.2,64,72.5,100,70.5,73.9,70.9
20160310130000,820.0,821.64,100.2,64,72.5,100,70.5,73.9,70.9
20160310131500,820.0,833.12,101.6,64,72.5,100,70.5,73.9,70.9
20160310133000,820.0,833.12,101.6,64,72.5,100,70.7,73.9,70.9
20160310134500,820.0,833.12,101.6,64,72.5,100,70.6,73.9,70.9
20160310140000,820.0,833.12,101.6,64,72.5,100,70.6,73.9,70.9
20160310141500,820.0,833.12,101.6,64,72.5,100,70.6,73.9,70.9
20160310143000,820.0,808.52,98.6,65,74.4,100,70.5,73.9,70.9
20160310144500,820.0,833.12,101.6,65,73.5,100,70.5,73.9,70.9
20160310150000,820.0,821.64,100.2,65,77.7,100,70.5,73.9,70.9
20160310151500,820.0,833.12,101.6,64,73.4,100,70.4,73.9,70.9
20160310153000,820.0,833.12,101.6,64,73.4,100,70.4,73.9,70.9
20160310154500,820.0,821.64,100.2,64,79.6,100,70.4,73.9,70.9
20160310160000,820.0,846.24,103.2,64,74.5,100,70.4,73.9,70.9
20160310161500,820.0,833.12,101.6,64,72.5,100,70.3,73.9,70.9
20160310163000,820.0,833.12,101.6,64,72.5,100,70.3,73.9,70.9
20160310164500,820.0,821.64,100.2,64,72.5,100,70.3,73.9,70.9
20160310170000,820.0,821.64,100.2,64,72.5,100,70.2,73.9,70.9
20160310171500,820.0,821.64,100.2,64,72.5,100,70.2,73.9,70.9
20160310173000,820.0,833.12,101.6,64,72.5,100,70.1,73.9,70.9
20160310174500,820.0,808.52,98.6,64,73.6,100,70.1,73.9,70.9
20160310180000,820.0,821.64,100.2,64,77.5,100,70.1,73.9,70.9
20160310181500,820.0,808.52,98.6,64,79.1,100,70.1,73.9,70.9
20160310183000,820.0,808.52,98.6,64,72.5,100,70.1,73.9,70.9
20160310184500,820.0,808.52,98.6,64,73.5,100,70.1,73.9,70.9
20160310190000,820.0,808.52,98.6,64,78.3,100,70.1,73.9,70.9
20160310191500,820.0,821.64,100.2,64,78.3,100,70.1,73.9,70.9
20160310193000,820.0,821.64,100.2,64,74.0,100,70.0,73.9,70.9
20160310194500,820.0,808.52,98.6,64,72.0,100,70.0,73.9,70.9
20160310200000,820.0,821.64,100.2,64,73.5,100,70.1,73.9,70.9
20160310201500,820.0,821.64,100.2,64,76.4,100,70.0,73.9,70.9
20160310203000,820.0,821.64,100.2,64,79.6,100,70.0,73.9,70.9
20160310204500,820.0,821.64,100.2,64,72.5,100,70.0,73.9,70.9
20160310210000,820.0,821.64,100.2,64,74.0,100,70.0,73.9,70.9
20160310211500,820.0,833.12,101.6,64,79.6,100,70.0,73.9,70.9
20160310213000,820.0,833.12,101.6,64,77.1,100,70.0,73.9,70.9
20160310214500,820.0,808.52,98.6,64,72.9,100,70.0,73.9,70.9
20160310220000,820.0,821.64,100.2,64,72.9,100,70.0,73.9,70.9
20160310221500,820.0,821.64,100.2,64,77.9,100,70.0,73.9,70.9
20160310223000,820.0,821.64,100.2,64,79.6,100,70.0,73.9,70.9
20160310224500,820.0,821.64,100.2,64,77.7,100,70.0,73.9,70.9
20160310230000,820.0,821.64,100.2,64,72.7,100,70.0,73.9,70.9
20160310231500,820.0,821.64,100.2,64,72.7,100,69.9,73.9,70.9
20160310233000,820.0,821.64,100.2,64,76.5,100,69.9,73.9,70.9
20160310234500,820.0,821.64,100.2,64,80.5,100,69.9,73.9,70.9
20160311000000,820.0,833.12,101.6,64,77.7,100,69.9,73.9,70.9
20160311001500,820.0,821.64,100.2,64,73.0,100,69.9,73.9,70.9
20160311003000,820.0,808.52,98.6,64,73.0,100,69.9,73.9,70.9
20160311004500,820.0,821.64,100.2,64,73.0,100,69.9,73.9,70.9
20160311010000,820.0,833.12,101.6,64,73.0,100,69.9,73.9,70.9
20160311011500,820.0,821.64,100.2,64,73.0,100,69.9,73.9,70.9
20160311013000,820.0,833.12,101.6,64,73.0,100,70.0,73.9,70.9
20160311014500,820.0,808.52,98.6,64,73.0,100,70.0,73.9,70.9
20160311020000,820.0,821.64,100.2,64,74.0,100,70.0,73.9,70.9
20160311021500,820.0,808.52,98.6,64,81.1,100,70.0,73.9,70.9
20160311023000,820.0,821.64,100.2,64,76.3,100,70.0,73.9,70.9
20160311024500,820.0,821.64,100.2,64,73.0,100,70.0,73.9,70.9
20160311030000,820.0,821.64,100.2,64,74.0,100,70.0,73.9,70.9
20160311031500,820.0,821.64,100.2,64,79.7,100,70.0,73.9,70.9
20160311033000,820.0,821.64,100.2,64,78.1,100,70.0,73.9,70.9
20160311034500,820.0,821.64,100.2,64,73.7,100,69.9,73.9,70.9
20160311040000,820.0,833.12,101.6,64,72.5,100,69.9,73.9,70.9
20160311041500,820.0,821.64,100.2,64,74.4,100,69.9,73.9,70.9
20160311043000,820.0,821.64,100.2,64,77.6,100,69.9,73.9,70.9
20160311044500,820.0,821.64,100.2,64,78.6,100,69.9,73.9,70.9
20160311050000,820.0,808.52,98.6,64,78.6,100,69.9,73.9,70.9
20160311051500,820.0,833.12,101.6,64,74.2,100,69.9,73.9,70.9
20160311053000,820.0,821.64,100.2,64,74.2,100,69.9,73.9,70.9
20160311054500,820.0,821.64,100.2,64,80.6,100,69.8,73.9,70.9
20160311060000,820.0,821.64,100.2,64,76.8,100,69.9,73.9,70.9
20160311061500,820.0,808.52,98.6,64,74.8,100,69.9,73.9,70.9
20160311063000,820.0,821.64,100.2,65,73.5,100,69.8,73.9,70.9
20160311064500,820.0,833.12,101.6,65,79.6,100,69.8,73.9,70.9
20160311070000,820.0,821.64,100.2,64,74.3,100,69.8,73.9,70.9
20160311071500,820.0,833.12,101.6,65,72.5,100,69.9,73.9,70.9
20160311073000,820.0,833.12,101.6,65,75.9,100,69.9,73.9,70.9
20160311074500,820.0,833.12,101.6,65,79.3,100,69.9,73.9,70.9
20160311080000,820.0,821.64,100.2,65,71.6,100,69.9,73.9,70.9
20160311081500,820.0,833.12,101.6,65,72.5,100,69.9,73.9,70.9
20160311083000,820.0,808.52,98.6,65,74.9,100,69.9,73.9,70.9
20160311084500,820.0,833.12,101.6,65,78.7,100,69.9,73.9,70.9
20160311090000,820.0,821.64,100.2,65,75.2,100,69.8,73.9,70.9
20160311091500,820.0,833.12,101.6,65,72.5,100,69.8,73.9,70.9
20160311093000,820.0,833.12,101.6,65,75.2,100,69.9,73.9,70.9
20160311094500,820.0,821.64,100.2,65,79.6,100,69.9,73.9,70.9
20160311100000,820.0,833.12,101.6,65,76.8,100,70.1,73.9,70.9
20160311101500,820.0,821.64,100.2,65,74.1,100,70.0,73.9,70.9
20160311103000,820.0,846.24,103.2,65,72.5,100,70.1,73.9,70.9
20160311104500,820.0,821.64,100.2,65,72.5,100,70.1,73.9,70.9
20160311110000,820.0,833.12,101.6,65,72.5,100,70.1,73.9,70.9
20160311111500,820.0,833.12,101.6,65,74.9,100,70.1,73.9,70.9
20160311113000,820.0,821.64,100.2,65,76.8,100,70.0,73.9,70.9
20160311114500,820.0,821.64,100.2,65,79.1,100,70.1,73.9,70.9
20160311120000,820.0,808.52,98.6,65,73.7,100,70.0,73.9,70.9
20160311121500,820.0,821.64,100.2,65,73.7,100,70.0,73.9,70.9
20160311123000,820.0,833.12,101.6,65,77.2,100,70.0,73.9,70.9
20160311124500,820.0,821.64,100.2,64,79.7,100,70.0,73.9,70.9
20160311130000,820.0,821.64,100.2,64,78.6,100,70.0,73.9,70.9
20160311131500,820.0,846.24,103.2,64,76.2,100,70.0,73.9,70.9
20160311133000,820.0,821.64,100.2,64,72.9,100,70.0,73.9,70.9
20160311134500,820.0,808.52,98.6,64,72.9,100,70.1,73.9,70.9
20160311140000,820.0,821.64,100.2,64,72.9,100,70.2,73.9,70.9
20160311141500,820.0,821.64,100.2,64,78.8,100,70.2,73.9,70.9
20160311143000,820.0,821.64,100.2,64,78.8,100,70.3,73.9,70.9
20160311144500,820.0,821.64,100.2,64,72.5,100,70.3,73.9,70.9
20160311150000,820.0,821.64,100.2,64,74.9,100,70.2,73.9,70.9
20160311151500,820.0,821.64,100.2,64,77.3,100,70.2,73.9,70.9
20160311153000,820.0,833.12,101.6,64,80.6,100,70.2,73.9,70.9
20160311154500,820.0,833.12,101.6,64,79.6,100,70.2,73.9,70.9
20160311160000,820.0,808.52,98.6,64,78.2,100,70.2,73.9,70.9
20160311161500,820.0,821.64,100.2,64,72.9,100,70.1,73.9,70.9
20160311163000,820.0,821.64,100.2,64,72.9,100,70.0,73.9,70.9
20160311164500,820.0,821.64,100.2,64,72.9,100,70.1,73.9,70.9
20160311170000,820.0,833.12,101.6,64,80.2,100,70.1,73.9,70.9
20160311171500,820.0,821.64,100.2,64,80.2,100,70.0,73.9,70.9
20160311173000,820.0,821.64,100.2,64,75.3,100,69.9,73.9,70.9
20160311174500,820.0,821.64,100.2,64,72.5,100,69.9,73.9,70.9
20160311180000,820.0,833.12,101.6,64,77.6,100,69.9,73.9,70.9
20160311181500,820.0,821.64,100.2,64,80.1,100,69.9,73.9,70.9
20160311183000,820.0,821.64,100.2,64,77.6,100,70.0,73.9,70.9
20160311184500,820.0,821.64,100.2,64,72.0,100,70.0,73.9,70.9
20160311190000,820.0,808.52,98.6,64,76.9,100,70.0,73.9,70.9
20160311191500,820.0,821.64,100.2,64,80.1,100,70.1,73.9,70.9
20160311193000,820.0,821.64,100.2,64,76.7,100,70.1,73.9,70.9
20160311194500,820.0,821.64,100.2,64,72.5,100,70.2,73.9,70.9
20160311200000,820.0,821.64,100.2,64,75.8,100,70.2,73.9,70.9
20160311201500,820.0,821.64,100.2,64,80.4,100,70.2,73.9,70.9
20160311203000,820.0,833.12,101.6,64,75.1,100,70.2,73.9,70.9
20160311204500,820.0,821.64,100.2,64,73.5,100,70.2,73.9,70.9
20160311210000,820.0,821.64,100.2,64,80.7,100,70.2,73.9,70.9
20160311211500,820.0,808.52,98.6,64,79.6,100,70.2,73.9,70.9
20160311213000,820.0,808.52,98.6,64,75.3,100,70.2,73.9,70.9
20160311214500,820.0,833.12,101.6,64,73.0,100,70.2,73.9,70.9
20160311220000,820.0,808.52,98.6,64,80.6,100,70.1,73.9,70.9
20160311221500,820.0,833.12,101.6,64,78.7,100,70.1,73.9,70.9
20160311223000,820.0,808.52,98.6,64,72.5,100,70.1,73.9,70.9
20160311224500,820.0,821.64,100.2,64,79.8,100,70.1,73.9,70.9
20160311230000,820.0,821.64,100.2,64,79.8,100,70.1,73.9,70.9
20160311231500,820.0,821.64,100.2,64,72.0,100,70.1,73.9,70.9
20160311233000,820.0,821.64,100.2,64,76.0,100,70.1,73.9,70.9
20160311234500,820.0,821.64,100.2,64,80.5,100,70.1,73.9,70.9
20160312000000,820.0,808.52,98.6,64,74.8,100,70.1,73.9,70.9
20160312001500,820.0,808.52,98.6,64,75.9,100,70.1,73.9,70.9
20160312003000,820.0,821.64,100.2,64,81.1,100,70.1,73.9,70.9
20160312004500,820.0,821.64,100.2,64,77.5,100,70.1,73.9,70.9
20160312010000,820.0,821.64,100.2,64,72.6,100,70.1,73.9,70.9
20160312011500,820.0,833.12,101.6,66,53.9,100,70.1,73.9,70.9
20160312013000,820.0,808.52,98.6,65,53.9,100,69.8,73.9,70.9
20160312014500,820.0,821.64,100.2,65,53.9,100,69.4,73.9,70.9
20160312020000,820.0,833.12,101.6,65,53.9,100,69.1,73.9,70.9
20160312021500,820.0,821.64,100.2,65,74.8,100,68.8,73.9,70.9
20160312023000,820.0,821.64,100.2,65,70.6,100,68.8,73.9,70.9
20160312024500,820.0,821.64,100.2,65,79.1,100,68.9,73.9,70.9
20160312030000,820.0,821.64,100.2,65,76.0,100,69.1,73.9,70.9
20160312031500,820.0,833.12,101.6,65,73.0,100,69.2,73.9,70.9
20160312033000,820.0,821.64,100.2,65,79.6,100,69.3,73.9,70.9
20160312034500,820.0,821.64,100.2,65,76.8,100,69.4,73.9,70.9
20160312040000,820.0,821.64,100.2,65,71.6,100,69.5,73.9,70.9
20160312041500,820.0,821.64,100.2,65,74.4,100,69.6,73.9,70.9
20160312043000,820.0,821.64,100.2,65,79.6,100,69.7,73.9,70.9
20160312044500,820.0,808.52,98.6,65,75.3,100,69.7,73.9,70.9
20160312050000,820.0,808.52,98.6,65,72.5,100,69.8,73.9,70.9
20160312051500,820.0,808.52,98.6,65,79.1,100,69.8,73.9,70.9
20160312053000,820.0,808.52,98.6,65,72.0,100,69.8,73.9,70.9
20160312054500,820.0,808.52,98.6,65,74.9,100,69.8,73.9,70.9
20160312060000,820.0,821.64,100.2,65,79.1,100,69.9,73.9,70.9
20160312061500,820.0,821.64,100.2,65,73.4,100,69.9,73.9,70.9
20160312063000,820.0,821.64,100.2,65,73.4,100,69.9,73.9,70.9
20160312064500,820.0,821.64,100.2,65,79.6,100,69.9,73.9,70.9
20160312070000,820.0,808.52,98.6,65,78.0,100,69.9,73.9,70.9
20160312071500,820.0,808.52,98.6,65,72.3,100,69.9,73.9,70.9
20160312073000,820.0,808.52,98.6,65,72.3,100,69.9,73.9,70.9
20160312074500,820.0,808.52,98.6,65,77.8,100,69.9,73.9,70.9
20160312080000,820.0,808.52,98.6,65,78.8,100,70.0,73.9,70.9
20160312081500,820.0,821.64,100.2,65,73.8,100,70.0,73.9,70.9
20160312083000,820.0,808.52,98.6,65,72.0,100,70.0,73.9,70.9
20160312084500,820.0,821.64,100.2,65,79.6,100,69.9,73.9,70.9
20160312090000,820.0,808.52,98.6,65,77.6,100,69.9,73.9,70.9
20160312091500,820.0,808.52,98.6,65,72.0,100,69.9,73.9,70.9
20160312093000,820.0,821.64,100.2,65,78.8,100,70.0,73.9,70.9
20160312094500,820.0,821.64,100.2,65,77.7,100,70.0,73.9,70.9
20160312100000,820.0,808.52,98.6,65,71.1,100,70.0,73.9,70.9
20160312101500,820.0,808.52,98.6,65,72.6,100,70.0,73.9,70.9
20160312103000,820.0,821.64,100.2,65,78.0,100,70.0,73.9,70.9
20160312104500,820.0,821.64,100.2,65,78.0,100,70.0,73.9,70.9
20160312110000,820.0,808.52,98.6,65,71.7,100,70.0,73.9,70.9
20160312111500,820.0,808.52,98.6,65,71.7,100,70.0,73.9,70.9
20160312113000,820.0,821.64,100.2,65,79.6,100,69.9,73.9,70.9
20160312114500,820.0,808.52,98.6,65,76.5,100,70.0,73.9,70.9
20160312120000,820.0,821.64,100.2,65,72.0,100,70.0,73.9,70.9
20160312121500,820.0,821.64,100.2,65,73.5,100,70.0,73.9,70.9
20160312123000,820.0,808.52,98.6,65,76.6,100,70.0,73.9,70.9
20160312124500,820.0,808.52,98.6,65,79.1,100,70.0,73.9,70.9
20160312130000,820.0,808.52,98.6,65,79.1,100,70.0,73.9,70.9
20160312131500,820.0,795.4,97.0,65,75.1,100,70.0,73.9,70.9
20160312133000,820.0,821.64,100.2,65,71.6,100,70.0,73.9,70.9
20160312134500,820.0,821.64,100.2,65,73.8,100,70.0,73.9,70.9
20160312140000,820.0,833.12,101.6,65,75.7,100,70.0,73.9,70.9
20160312141500,820.0,821.64,100.2,65,76.6,100,69.9,73.9,70.9
20160312143000,820.0,821.64,100.2,65,71.4,100,69.9,73.9,70.9
20160312144500,820.0,808.52,98.6,65,74.6,100,69.9,73.9,70.9
20160312150000,820.0,808.52,98.6,65,78.7,100,69.9,73.9,70.9
20160312151500,820.0,808.52,98.6,65,74.3,100,69.9,73.9,70.9
20160312153000,820.0,821.64,100.2,65,72.5,100,69.9,73.9,70.9
20160312154500,820.0,808.52,98.6,65,76.8,100,69.9,73.9,70.9
20160312160000,820.0,821.64,100.2,65,78.8,100,69.9,73.9,70.9
20160312161500,820.0,821.64,100.2,65,75.8,100,69.9,73.9,70.9
20160312163000,820.0,808.52,98.6,65,71.1,100,69.9,73.9,70.9
20160312164500,820.0,808.52,98.6,65,73.5,100,69.9,73.9,70.9
20160312170000,820.0,808.52,98.6,65,78.6,100,69.9,73.9,70.9
20160312171500,820.0,821.64,100.2,65,79.6,100,69.9,73.9,70.9
20160312173000,820.0,808.52,98.6,65,73.7,100,70.0,73.9,70.9
20160312174500,820.0,795.4,97.0,65,72.0,100,70.0,73.9,70.9
20160312180000,820.0,808.52,98.6,65,78.2,100,70.0,73.9,70.9
20160312181500,820.0,821.64,100.2,65,78.2,100,70.0,73.9,70.9
20160312183000,820.0,808.52,98.6,65,71.5,100,70.0,73.9,70.9
20160312184500,820.0,795.4,97.0,65,71.5,100,70.0,73.9,70.9
20160312190000,820.0,821.64,100.2,65,78.8,100,70.0,73.9,70.9
20160312191500,820.0,808.52,98.6,65,78.8,100,70.0,73.9,70.9
20160312193000,820.0,808.52,98.6,65,71.5,100,69.9,73.9,70.9
20160312194500,820.0,821.64,100.2,65,76.0,100,69.9,73.9,70.9
20160312200000,820.0,821.64,100.2,65,77.6,100,69.9,73.9,70.9
20160312201500,820.0,821.64,100.2,65,71.6,100,69.9,73.9,70.9
20160312203000,820.0,821.64,100.2,65,73.5,100,70.0,73.9,70.9
20160312204500,820.0,795.4,97.0,65,79.6,100,70.1,73.9,70.9
20160312210000,820.0,821.64,100.2,65,75.2,100,70.1,73.9,70.9
20160312211500,820.0,821.64,100.2,65,75.2,100,70.1,73.9,70.9
20160312213000,820.0,821.64,100.2,65,78.7,100,70.2,73.9,70.9
20160312214500,820.0,821.64,100.2,65,71.8,100,70.2,73.9,70.9
20160312220000,820.0,808.52,98.6,65,79.7,100,70.2,73.9,70.9
20160312221500,820.0,808.52,98.6,65,78.6,100,70.2,73.9,70.9
20160312223000,820.0,821.64,100.2,65,72.2,100,70.2,73.9,70.9
20160312224500,820.0,808.52,98.6,65,75.9,100,70.1,73.9,70.9
20160312230000,820.0,808.52,98.6,65,79.1,100,70.1,73.9,70.9
20160312231500,820.0,808.52,98.6,65,72.3,100,70.1,73.9,70.9
20160312233000,820.0,808.52,98.6,65,77.0,100,70.1,73.9,70.9
20160312234500,820.0,808.52,98.6,65,78.7,100,70.1,73.9,70.9
20160313000000,820.0,808.52,98.6,65,71.5,100,70.1,73.9,70.9
20160313001500,820.0,808.52,98.6,65,79.6,100,70.1,73.9,70.9
20160313003000,820.0,821.64,100.2,65,77.7,100,70.0,73.9,70.9
20160313004500,820.0,821.64,100.2,65,71.6,100,70.0,73.9,70.9
20160313011500,820.0,808.52,98.6,65,78.7,100,70.0,73.9,70.9
20160313013000,820.0,808.52,98.6,65,71.4,100,70.0,73.9,70.9
20160313014500,820.0,821.64,100.2,65,77.1,100,70.0,73.9,70.9
20160313030000,820.0,808.52,98.6,65,77.1,100,70.0,73.9,70.9
20160313031500,820.0,821.64,100.2,65,71.6,100,70.0,73.9,70.9
20160313033000,820.0,808.52,98.6,65,79.1,100,70.0,73.9,70.9
20160313034500,820.0,808.52,98.6,65,76.7,100,70.0,73.9,70.9
20160313040000,820.0,821.64,100.2,65,71.6,100,70.0,73.9,70.9
20160313041500,820.0,808.52,98.6,65,79.1,100,70.0,73.9,70.9
20160313043000,820.0,821.64,100.2,65,72.4,100,69.9,73.9,70.9
20160313044500,820.0,821.64,100.2,65,74.9,100,69.9,73.9,70.9
20160313050000,820.0,821.64,100.2,65,78.8,100,69.9,73.9,70.9
20160313051500,820.0,821.64,100.2,65,72.1,100,69.9,73.9,70.9
20160313053000,820.0,821.64,100.2,65,76.3,100,69.9,73.9,70.9
20160313054500,820.0,821.64,100.2,65,78.2,100,69.9,73.9,70.9
20160313060000,820.0,821.64,100.2,65,71.4,100,69.9,73.9,70.9
20160313061500,820.0,821.64,100.2,65,75.9,100,69.9,73.9,70.9
20160313063000,820.0,821.64,100.2,65,78.2,100,69.9,73.9,70.9
20160313064500,820.0,821.64,100.2,65,71.6,100,69.9,73.9,70.9
20160313070000,820.0,833.12,101.6,65,79.6,100,69.9,73.9,70.9
20160313071500,820.0,808.52,98.6,65,76.1,100,69.9,73.9,70.9
20160313073000,820.0,821.64,100.2,65,72.2,100,69.9,73.9,70.9
20160313074500,820.0,821.64,100.2,65,79.6,100,69.9,73.9,70.9
20160313080000,820.0,821.64,100.2,65,74.9,100,69.9,73.9,70.9
20160313081500,820.0,821.64,100.2,65,72.0,100,69.9,73.9,70.9
20160313083000,820.0,808.52,98.6,65,78.3,100,69.9,73.9,70.9
20160313084500,820.0,821.64,100.2,65,78.3,100,69.9,73.9,70.9
20160313090000,820.0,821.64,100.2,65,72.7,100,69.9,73.9,70.9
20160313091500,820.0,821.64,100.2,65,72.7,100,69.9,73.9,70.9
20160313093000,820.0,821.64,100.2,65,77.3,100,69.9,73.9,70.9
20160313094500,820.0,808.52,98.6,65,74.6,100,69.9,73.9,70.9
20160313100000,820.0,821.64,100.2,65,72.9,100,69.8,73.9,70.9
20160313101500,820.0,821.64,100.2,65,79.1,100,69.9,73.9,70.9
20160313103000,820.0,821.64,100.2,65,75.8,100,69.9,73.9,70.9
20160313104500,820.0,821.64,100.2,65,72.0,100,69.9,73.9,70.9
20160313110000,820.0,821.64,100.2,65,79.1,100,69.8,73.9,70.9
20160313111500,820.0,821.64,100.2,65,76.8,100,69.9,73.9,70.9
20160313113000,820.0,808.52,98.6,65,71.6,100,69.9,73.9,70.9
20160313114500,820.0,821.64,100.2,65,72.6,100,69.9,73.9,70.9
20160313120000,820.0,821.64,100.2,65,75.9,100,70.0,73.9,70.9
20160313121500,820.0,821.64,100.2,65,79.4,100,70.0,73.9,70.9
20160313123000,820.0,821.64,100.2,65,77.0,100,70.0,73.9,70.9
20160313124500,820.0,821.64,100.2,65,71.6,100,70.0,73.9,70.9
20160313130000,820.0,808.52,98.6,65,73.5,100,70.0,73.9,70.9
20160313131500,820.0,821.64,100.2,65,79.1,100,70.0,73.9,70.9
20160313133000,820.0,808.52,98.6,65,77.2,100,70.0,73.9,70.9
20160313134500,820.0,821.64,100.2,65,72.3,100,70.0,73.9,70.9
20160313140000,820.0,808.52,98.6,65,72.3,100,70.0,73.9,70.9
20160313141500,820.0,821.64,100.2,65,72.3,100,70.0,73.9,70.9
20160313143000,820.0,808.52,98.6,65,73.5,100,70.0,73.9,70.9
20160313144500,820.0,808.52,98.6,65,73.5,100,70.0,73.9,70.9
20160313150000,820.0,808.52,98.6,65,73.5,100,70.0,73.9,70.9
20160313151500,820.0,821.64,100.2,65,77.0,100,70.1,73.9,70.9
20160313153000,820.0,808.52,98.6,65,78.7,100,70.1,73.9,70.9
20160313154500,820.0,821.64,100.2,65,73.4,100,70.1,73.9,70.9
20160313160000,820.0,808.52,98.6,65,72.0,100,70.1,73.9,70.9
20160313161500,820.0,808.52,98.6,65,72.0,100,70.1,73.9,70.9
20160313163000,820.0,821.64,100.2,65,73.0,100,70.1,73.9,70.9
20160313164500,820.0,821.64,100.2,65,74.1,100,70.1,73.9,70.9
20160313170000,820.0,808.52,98.6,65,74.1,100,70.2,73.9,70.9
20160313171500,820.0,821.64,100.2,65,72.5,100,70.2,73.9,70.9
20160313173000,820.0,821.64,100.2,65,72.5,100,70.2,73.9,70.9
20160313174500,820.0,808.52,98.6,65,74.4,100,70.1,73.9,70.9
20160313180000,820.0,821.64,100.2,65,78.6,100,70.1,73.9,70.9
20160313181500,820.0,833.12,101.6,65,77.0,100,70.1,73.9,70.9
20160313183000,820.0,821.64,100.2,65,78.7,100,70.1,73.9,70.9
20160313184500,820.0,821.64,100.2,65,76.3,100,70.2,73.9,70.9
20160313190000,820.0,821.64,100.2,65,71.6,100,70.2,73.9,70.9
20160313191500,820.0,808.52,98.6,65,72.5,100,70.2,73.9,70.9
20160313193000,820.0,808.52,98.6,65,74.0,100,70.2,73.9,70.9
20160313194500,820.0,821.64,100.2,65,78.7,100,70.2,73.9,70.9
20160313200000,820.0,808.52,98.6,65,76.8,100,70.2,73.9,70.9
20160313201500,820.0,821.64,100.2,65,71.6,100,70.2,73.9,70.9
20160313203000,820.0,808.52,98.6,65,72.5,100,70.2,73.9,70.9
20160313204500,820.0,808.52,98.6,65,76.8,100,70.3,73.9,70.9
20160313210000,820.0,821.64,100.2,65,79.3,100,70.3,73.9,70.9
20160313211500,820.0,808.52,98.6,65,75.8,100,70.3,73.9,70.9
20160313213000,820.0,808.52,98.6,65,72.5,100,70.3,73.9,70.9
20160313214500,820.0,808.52,98.6,65,79.3,100,70.3,73.9,70.9
20160313220000,820.0,821.64,100.2,65,77.0,100,70.3,73.9,70.9
20160313221500,820.0,808.52,98.6,65,72.0,100,70.3,73.9,70.9
20160313223000,820.0,808.52,98.6,65,77.3,100,70.3,73.9,70.9
20160313224500,820.0,808.52,98.6,65,79.1,100,70.3,73.9,70.9
20160313230000,820.0,821.64,100.2,65,74.7,100,70.3,73.9,70.9
20160313231500,820.0,808.52,98.6,65,72.1,100,70.3,73.9,70.9
20160313233000,820.0,808.52,98.6,65,75.9,100,70.3,73.9,70.9
20160313234500,820.0,808.52,98.6,65,79.6,100,70.3,73.9,70.9
20160314000000,820.0,821.64,100.2,65,74.8,100,70.3,73.9,70.9
20160314001500,820.0,808.52,98.6,65,73.5,100,70.3,73.9,70.9
20160314003000,820.0,808.52,98.6,65,79.6,100,70.3,73.9,70.9
20160314004500,820.0,821.64,100.2,65,72.9,100,70.3,73.9,70.9
20160314010000,820.0,808.52,98.6,65,74.0,100,70.3,73.9,70.9
20160314011500,820.0,808.52,98.6,65,79.6,100,70.3,73.9,70.9
20160314013000,820.0,808.52,98.6,65,74.9,100,70.3,73.9,70.9
20160314014500,820.0,808.52,98.6,65,72.0,100,70.3,73.9,70.9
20160314020000,820.0,821.64,100.2,65,79.3,100,70.3,73.9,70.9
20160314021500,820.0,808.52,98.6,65,78.4,100,70.3,73.9,70.9
20160314023000,820.0,808.52,98.6,65,73.4,100,70.3,73.9,70.9
20160314024500,820.0,808.52,98.6,65,74.5,100,70.3,73.9,70.9
20160314030000,820.0,808.52,98.6,65,79.1,100,70.3,73.9,70.9
20160314031500,820.0,821.64,100.2,65,72.4,100,70.3,73.9,70.9
20160314033000,820.0,808.52,98.6,65,72.4,100,70.3,73.9,70.9
20160314034500,820.0,808.52,98.6,65,79.1,100,70.3,73.9,70.9
20160314040000,820.0,808.52,98.6,65,76.4,100,70.3,73.9,70.9
20160314041500,820.0,821.64,100.2,65,71.5,100,70.2,73.9,70.9
20160314043000,820.0,808.52,98.6,65,75.3,100,70.2,73.9,70.9
20160314044500,820.0,808.52,98.6,65,78.7,100,70.2,73.9,70.9
20160314050000,820.0,808.52,98.6,65,73.0,100,70.2,73.9,70.9
20160314051500,820.0,795.4,97.0,65,72.1,100,70.2,73.9,70.9
20160314053000,820.0,808.52,98.6,65,79.7,100,70.2,73.9,70.9
20160314054500,820.0,833.12,101.6,65,71.9,100,70.3,73.9,70.9
20160314060000,820.0,808.52,98.6,65,74.5,100,70.3,73.9,70.9
20160314061500,820.0,808.52,98.6,65,79.1,100,70.2,73.9,70.9
20160314063000,820.0,821.64,100.2,65,75.8,100,70.2,73.9,70.9
20160314064500,820.0,808.52,98.6,65,71.6,100,70.1,73.9,70.9
20160314070000,820.0,821.64,100.2,65,71.6,100,70.1,73.9,70.9
20160314071500,820.0,821.64,100.2,65,73.0,100,70.1,73.9,70.9
20160314073000,820.0,821.64,100.2,65,73.0,100,70.1,73.9,70.9
20160314074500,820.0,821.64,100.2,65,77.8,100,70.0,73.9,70.9
20160314080000,820.0,808.52,98.6,65,78.7,100,70.0,73.9,70.9
20160314081500,820.0,795.4,97.0,65,78.7,100,70.0,73.9,70.9
20160314083000,820.0,795.4,97.0,65,79.6,100,70.0,73.9,70.9
20160314084500,820.0,821.64,100.2,65,78.7,100,70.0,73.9,70.9
20160314090000,820.0,821.64,100.2,65,73.7,100,70.0,73.9,70.9
20160314091500,820.0,833.12,101.6,65,72.0,100,70.0,73.9,70.9
20160314093000,820.0,821.64,100.2,65,72.0,100,70.0,73.9,70.9
20160314094500,820.0,821.64,100.2,65,72.0,100,70.0,73.9,70.9
20160314100000,820.0,821.64,100.2,65,78.7,100,70.0,73.9,70.9
20160314101500,820.0,821.64,100.2,65,74.3,100,70.0,73.9,70.9
20160314103000,820.0,821.64,100.2,65,72.6,100,70.0,73.9,70.9
20160314104500,820.0,821.64,100.2,65,76.1,100,70.0,73.9,70.9
20160314110000,820.0,821.64,100.2,65,76.1,100,69.9,73.9,70.9
20160314111500,820.0,821.64,100.2,65,75.0,100,69.9,73.9,70.9
20160314113000,820.0,821.64,100.2,65,72.0,100,69.9,73.9,70.9
20160314114500,820.0,833.12,101.6,65,76.2,100,69.9,73.9,70.9
20160314120000,820.0,833.12,101.6,65,78.3,100,69.9,73.9,70.9
20160314121500,820.0,846.24,103.2,65,74.9,100,69.9,73.9,70.9
20160314123000,820.0,821.64,100.2,65,78.5,100,69.9,73.9,70.9
20160314124500,820.0,833.12,101.6,65,76.0,100,69.9,73.9,70.9
20160314130000,820.0,833.12,101.6,65,77.8,100,69.9,73.9,70.9
20160314131500,820.0,833.12,101.6,65,75.2,100,70.0,73.9,70.9
20160314133000,820.0,833.12,101.6,65,72.0,100,70.0,73.9,70.9
20160314134500,820.0,833.12,101.6,65,73.0,100,70.0,73.9,70.9
20160314140000,820.0,833.12,101.6,65,73.0,100,70.0,73.9,70.9
20160314141500,820.0,821.64,100.2,64,76.5,100,70.0,73.9,70.9
20160314143000,820.0,833.12,101.6,64,78.1,100,70.0,73.9,70.9
20160314144500,820.0,833.12,101.6,64,72.9,100,70.0,73.9,70.9
20160314150000,820.0,821.64,100.2,64,74.3,100,70.1,73.9,70.9
20160314151500,820.0,821.64,100.2,64,79.0,100,70.1,73.9,70.9
20160314153000,820.0,833.12,101.6,64,74.0,100,70.1,73.9,70.9
20160314154500,820.0,821.64,100.2,64,72.5,100,70.1,73.9,70.9
20160314160000,820.0,821.64,100.2,64,72.5,100,70.1,73.9,70.9
20160314161500,820.0,821.64,100.2,64,72.5,100,70.1,73.9,70.9
20160314163000,820.0,821.64,100.2,64,72.5,100,70.1,73.9,70.9
20160314164500,820.0,821.64,100.2,64,72.5,100,70.2,73.9,70.9
20160314170000,820.0,808.52,98.6,64,72.5,100,70.2,73.9,70.9
20160314171500,820.0,821.64,100.2,64,72.5,100,70.3,73.9,70.9
20160314173000,820.0,821.64,100.2,64,73.5,100,70.2,73.9,70.9
20160314174500,820.0,833.12,101.6,64,73.5,100,70.2,73.9,70.9
20160314180000,820.0,821.64,100.2,64,74.5,100,70.2,73.9,70.9
20160314181500,820.0,821.64,100.2,64,72.5,100,70.2,73.9,70.9
20160314183000,820.0,821.64,100.2,64,77.9,100,70.2,73.9,70.9
20160314184500,820.0,821.64,100.2,64,75.7,100,70.2,73.9,70.9
20160314190000,820.0,821.64,100.2,64,72.0,100,70.2,73.9,70.9
20160314191500,820.0,833.12,101.6,64,78.7,100,70.2,73.9,70.9
20160314193000,820.0,833.12,101.6,64,72.5,100,70.2,73.9,70.9
20160314194500,820.0,821.64,100.2,64,76.2,100,70.2,73.9,70.9
20160314200000,820.0,821.64,100.2,64,74.2,100,70.2,73.9,70.9
20160314201500,820.0,821.64,100.2,64,74.2,100,70.2,73.9,70.9
20160314203000,820.0,833.12,101.6,64,78.7,100,70.2,73.9,70.9
20160314204500,820.0,821.64,100.2,64,78.7,100,70.2,73.9,70.9
20160314210000,820.0,808.52,98.6,64,73.1,100,70.2,73.9,70.9
20160314211500,820.0,821.64,100.2,64,73.1,100,70.2,73.9,70.9
20160314213000,820.0,808.52,98.6,64,73.1,100,70.2,73.9,70.9
20160314214500,820.0,821.64,100.2,64,77.3,100,70.2,73.9,70.9
20160314220000,820.0,808.52,98.6,64,79.8,100,70.2,73.9,70.9
20160314221500,820.0,808.52,98.6,64,79.8,100,70.3,73.9,70.9
20160314223000,820.0,821.64,100.2,64,76.1,100,70.3,73.9,70.9
20160314224500,820.0,821.64,100.2,64,72.5,100,70.3,73.9,70.9
20160314230000,820.0,808.52,98.6,64,73.5,100,70.3,73.9,70.9
20160314231500,820.0,833.12,101.6,65,75.0,100,70.3,73.9,70.9
20160314233000,820.0,821.64,100.2,65,79.1,100,70.3,73.9,70.9
20160314234500,820.0,833.12,101.6,65,76.1,100,70.3,73.9,70.9
20160315000000,820.0,821.64,100.2,65,71.6,100,70.3,73.9,70.9
20160315001500,820.0,833.12,101.6,65,73.5,100,70.2,73.9,70.9
20160315003000,820.0,833.12,101.6,65,78.3,100,70.2,73.9,70.9
20160315004500,820.0,808.52,98.6,65,78.3,100,70.2,73.9,70.9
20160315010000,820.0,833.12,101.6,65,71.9,100,70.2,73.9,70.9
20160315011500,820.0,821.64,100.2,65,71.9,100,70.2,73.9,70.9
20160315013000,820.0,821.64,100.2,65,76.4,100,70.2,73.9,70.9
20160315014500,820.0,833.12,101.6,65,77.3,100,70.2,73.9,70.9
20160315020000,820.0,808.52,98.6,65,78.2,100,70.2,73.9,70.9
20160315021500,820.0,821.64,100.2,65,76.9,100,70.2,73.9,70.9
20160315023000,820.0,821.64,100.2,65,72.0,100,70.1,73.9,70.9
20160315024500,820.0,821.64,100.2,65,73.8,100,70.1,73.9,70.9
