PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160315030000,820.0,821.64,100.2,65,79.3,100,70.1,73.9,70.9
20160315031500,820.0,821.64,100.2,65,76.3,100,70.1,73.9,70.9
20160315033000,820.0,808.52,98.6,65,71.6,100,70.1,73.9,70.9
20160315034500,820.0,821.64,100.2,65,74.4,100,70.2,73.9,70.9
20160315040000,820.0,833.12,101.6,65,79.1,100,70.2,73.9,70.9
20160315041500,820.0,833.12,101.6,65,73.5,100,70.2,73.9,70.9
20160315043000,820.0,821.64,100.2,65,72.0,100,70.2,73.9,70.9
20160315044500,820.0,821.64,100.2,65,75.3,100,70.2,73.9,70.9
20160315050000,820.0,833.12,101.6,65,79.1,100,70.2,73.9,70.9
20160315051500,820.0,808.52,98.6,65,77.7,100,70.2,73.9,70.9
20160315053000,820.0,808.52,98.6,65,72.3,100,70.2,73.9,70.9
20160315054500,820.0,821.64,100.2,65,72.3,100,70.2,73.9,70.9
20160315060000,820.0,782.28,95.4,65,79.6,100,70.2,73.9,70.9
20160315061500,820.0,808.52,98.6,65,71.6,100,70.2,73.9,70.9
20160315063000,820.0,808.52,98.6,65,72.5,100,70.2,73.9,70.9
20160315064500,820.0,821.64,100.2,65,79.6,100,70.2,73.9,70.9
20160315070000,820.0,821.64,100.2,65,75.3,100,70.2,73.9,70.9
20160315071500,820.0,821.64,100.2,65,72.0,100,70.2,73.9,70.9
20160315073000,820.0,808.52,98.6,65,73.7,100,70.2,73.9,70.9
20160315074500,820.0,808.52,98.6,65,71.4,100,70.1,73.9,70.9
20160315080000,820.0,808.52,98.6,65,71.4,100,70.1,73.9,70.9
20160315081500,820.0,808.52,98.6,65,71.4,100,70.0,73.9,70.9
20160315083000,820.0,821.64,100.2,65,71.4,100,70.0,73.9,70.9
20160315084500,820.0,821.64,100.2,65,73.4,100,69.9,73.9,70.9
20160315090000,820.0,808.52,98.6,65,67.7,100,69.9,73.9,70.9
20160315091500,820.0,833.12,101.6,65,75.4,100,69.8,73.9,70.9
20160315093000,820.0,821.64,100.2,65,65.8,100,69.8,73.9,70.9
20160315094500,820.0,833.12,101.6,65,71.1,100,69.7,73.9,70.9
20160315100000,820.0,833.12,101.6,65,72.0,100,69.7,73.9,70.9
20160315101500,820.0,833.12,101.6,65,68.7,100,69.7,73.9,70.9
20160315103000,820.0,821.64,100.2,65,64.4,100,69.7,73.9,70.9
20160315104500,820.0,821.64,100.2,65,70.1,100,69.7,73.9,70.9
20160315110000,820.0,833.12,101.6,65,66.3,100,69.7,73.9,70.9
20160315111500,820.0,821.64,100.2,65,75.8,100,69.6,73.9,70.9
20160315113000,820.0,808.52,98.6,65,68.2,100,69.6,73.9,70.9
20160315114500,820.0,821.64,100.2,65,68.2,100,69.6,73.9,70.9
20160315120000,820.0,821.64,100.2,65,76.3,100,69.6,73.9,70.9
20160315121500,820.0,833.12,101.6,65,71.5,100,69.6,73.9,70.9
20160315123000,820.0,833.12,101.6,65,68.9,100,69.6,73.9,70.9
20160315124500,820.0,821.64,100.2,65,68.9,100,69.6,73.9,70.9
20160315130000,820.0,833.12,101.6,65,68.2,100,69.6,73.9,70.9
20160315131500,820.0,833.12,101.6,65,70.1,100,69.6,73.9,70.9
20160315133000,820.0,833.12,101.6,65,75.3,100,69.6,73.9,70.9
20160315134500,820.0,833.12,101.6,65,75.3,100,69.6,73.9,70.9
20160315140000,820.0,833.12,101.6,65,72.2,100,69.6,73.9,70.9
20160315141500,820.0,833.12,101.6,65,70.5,100,69.6,73.9,70.9
20160315143000,820.0,833.12,101.6,65,70.5,100,69.6,73.9,70.9
20160315144500,820.0,846.24,103.2,65,72.5,100,69.5,73.9,70.9
20160315150000,820.0,833.12,101.6,65,71.0,100,69.5,73.9,70.9
20160315151500,820.0,833.12,101.6,65,71.0,100,69.5,73.9,70.9
20160315153000,820.0,833.12,101.6,65,72.0,100,69.5,73.9,70.9
20160315154500,820.0,821.64,100.2,65,72.0,100,69.5,73.9,70.9
20160315160000,820.0,821.64,100.2,65,72.0,100,69.5,73.9,70.9
20160315161500,820.0,833.12,101.6,65,70.6,100,69.5,73.9,70.9
20160315163000,820.0,833.12,101.6,65,70.6,100,69.5,73.9,70.9
20160315164500,820.0,833.12,101.6,65,71.6,100,69.5,73.9,70.9
20160315170000,820.0,821.64,100.2,65,72.4,100,69.6,73.9,70.9
20160315171500,820.0,821.64,100.2,65,71.6,100,69.5,73.9,70.9
20160315173000,820.0,833.12,101.6,65,70.8,100,69.5,73.9,70.9
20160315174500,820.0,821.64,100.2,65,71.6,100,69.5,73.9,70.9
20160315180000,820.0,833.12,101.6,65,71.6,100,69.5,73.9,70.9
20160315181500,820.0,833.12,101.6,65,72.6,100,69.6,73.9,70.9
20160315183000,820.0,821.64,100.2,65,71.6,100,69.6,73.9,70.9
20160315184500,820.0,833.12,101.6,65,71.6,100,69.5,73.9,70.9
20160315190000,820.0,821.64,100.2,65,71.6,100,69.5,73.9,70.9
20160315191500,820.0,821.64,100.2,65,71.6,100,69.5,73.9,70.9
20160315193000,820.0,833.12,101.6,65,73.4,100,69.6,73.9,70.9
20160315194500,820.0,821.64,100.2,65,71.6,100,69.5,73.9,70.9
20160315200000,820.0,833.12,101.6,65,70.6,100,69.5,73.9,70.9
20160315201500,820.0,821.64,100.2,65,72.4,100,69.6,73.9,70.9
20160315203000,820.0,821.64,100.2,65,70.6,100,69.6,73.9,70.9
20160315204500,820.0,821.64,100.2,65,72.5,100,69.5,73.9,70.9
20160315210000,820.0,821.64,100.2,65,71.1,100,69.5,73.9,70.9
20160315211500,820.0,833.12,101.6,65,71.1,100,69.5,73.9,70.9
20160315213000,820.0,821.64,100.2,65,71.1,100,69.5,73.9,70.9
20160315214500,820.0,821.64,100.2,65,72.4,100,69.5,73.9,70.9
20160315220000,820.0,821.64,100.2,65,72.4,100,69.5,73.9,70.9
20160315221500,820.0,821.64,100.2,65,73.4,100,69.5,73.9,70.9
20160315223000,820.0,833.12,101.6,65,73.4,100,69.5,73.9,70.9
20160315224500,820.0,833.12,101.6,65,73.4,100,69.5,73.9,70.9
20160315230000,820.0,833.12,101.6,65,73.4,100,69.5,73.9,70.9
20160315231500,820.0,833.12,101.6,65,73.4,100,69.5,73.9,70.9
20160315233000,820.0,833.12,101.6,65,73.4,100,69.5,73.9,70.9
20160315234500,820.0,821.64,100.2,65,73.4,100,69.5,73.9,70.9
20160316000000,820.0,821.64,100.2,65,71.6,100,69.5,73.9,70.9
20160316001500,820.0,846.24,103.2,66,53.8,100,69.4,73.9,70.9
20160316003000,820.0,821.64,100.2,65,53.8,100,69.2,73.9,70.9
20160316004500,820.0,808.52,98.6,65,53.8,100,68.9,73.9,70.9
20160316010000,820.0,821.64,100.2,65,71.3,100,68.7,73.9,70.9
20160316011500,820.0,821.64,100.2,65,71.3,100,68.6,73.9,70.9
20160316013000,820.0,833.12,101.6,65,74.4,100,68.7,73.9,70.9
20160316014500,820.0,821.64,100.2,65,71.0,100,68.8,73.9,70.9
20160316020000,820.0,821.64,100.2,65,71.0,100,68.9,73.9,70.9
20160316021500,820.0,808.52,98.6,65,71.8,100,69.0,73.9,70.9
20160316023000,820.0,833.12,101.6,65,73.4,100,69.1,73.9,70.9
20160316024500,820.0,821.64,100.2,65,72.5,100,69.1,73.9,70.9
20160316030000,820.0,808.52,98.6,65,71.2,100,69.2,73.9,70.9
20160316031500,820.0,833.12,101.6,65,71.2,100,69.2,73.9,70.9
20160316033000,820.0,833.12,101.6,65,71.2,100,69.2,73.9,70.9
20160316034500,820.0,821.64,100.2,65,71.2,100,69.2,73.9,70.9
20160316040000,820.0,833.12,101.6,65,71.2,100,69.2,73.9,70.9
20160316041500,820.0,833.12,101.6,65,71.2,100,69.2,73.9,70.9
20160316043000,820.0,821.64,100.2,65,72.0,100,69.2,73.9,70.9
20160316044500,820.0,833.12,101.6,65,73.4,100,69.2,73.9,70.9
20160316050000,820.0,821.64,100.2,65,71.8,100,69.2,73.9,70.9
20160316051500,820.0,821.64,100.2,65,71.8,100,69.3,73.9,70.9
20160316053000,820.0,833.12,101.6,65,71.8,100,69.3,73.9,70.9
20160316054500,820.0,821.64,100.2,65,73.8,100,69.3,73.9,70.9
20160316060000,820.0,833.12,101.6,65,72.4,100,69.4,73.9,70.9
20160316061500,820.0,821.64,100.2,65,71.1,100,69.5,73.9,70.9
20160316063000,820.0,833.12,101.6,65,71.1,100,69.6,73.9,70.9
20160316064500,820.0,821.64,100.2,65,71.1,100,69.7,73.9,70.9
20160316070000,820.0,821.64,100.2,65,72.5,100,69.7,73.9,70.9
20160316071500,820.0,833.12,101.6,65,71.5,100,69.7,73.9,70.9
20160316073000,820.0,821.64,100.2,65,72.9,100,69.7,73.9,70.9
20160316074500,820.0,846.24,103.2,65,70.6,100,69.7,73.9,70.9
20160316080000,820.0,821.64,100.2,65,72.9,100,69.7,73.9,70.9
20160316081500,820.0,821.64,100.2,65,71.8,100,69.6,73.9,70.9
20160316083000,820.0,833.12,101.6,65,71.8,100,69.6,73.9,70.9
20160316084500,820.0,808.52,98.6,65,71.8,100,69.7,73.9,70.9
20160316090000,820.0,821.64,100.2,65,71.8,100,69.7,73.9,70.9
20160316091500,820.0,821.64,100.2,65,71.8,100,69.7,73.9,70.9
20160316093000,820.0,833.12,101.6,65,71.8,100,69.8,73.9,70.9
20160316094500,820.0,833.12,101.6,65,71.8,100,69.8,73.9,70.9
20160316100000,820.0,821.64,100.2,65,72.9,100,69.8,73.9,70.9
20160316101500,820.0,821.64,100.2,65,71.5,100,69.7,73.9,70.9
20160316103000,820.0,833.12,101.6,65,70.6,100,69.7,73.9,70.9
20160316104500,820.0,808.52,98.6,65,70.6,100,69.7,73.9,70.9
20160316110000,820.0,821.64,100.2,65,71.6,100,69.7,73.9,70.9
20160316111500,820.0,821.64,100.2,65,71.6,100,69.8,73.9,70.9
20160316113000,820.0,821.64,100.2,65,71.6,100,69.7,73.9,70.9
20160316114500,820.0,821.64,100.2,65,71.6,100,69.8,73.9,70.9
20160316120000,820.0,833.12,101.6,65,71.6,100,69.8,73.9,70.9
20160316121500,820.0,821.64,100.2,65,71.6,100,69.8,73.9,70.9
20160316123000,820.0,833.12,101.6,65,71.6,100,69.8,73.9,70.9
20160316124500,820.0,846.24,103.2,64,71.6,100,69.7,73.9,70.9
20160316130000,820.0,833.12,101.6,64,71.6,100,69.6,73.9,70.9
20160316131500,820.0,795.4,97.0,64,71.6,100,69.6,73.9,70.9
20160316133000,820.0,821.64,100.2,64,71.6,100,69.6,73.9,70.9
20160316134500,820.0,833.12,101.6,64,71.6,100,69.5,73.9,70.9
20160316140000,820.0,821.64,100.2,64,71.6,100,69.4,73.9,70.9
20160316141500,820.0,808.52,98.6,64,71.6,100,69.4,73.9,70.9
20160316143000,820.0,821.64,100.2,64,72.4,100,69.3,73.9,70.9
20160316144500,820.0,821.64,100.2,64,72.4,100,69.3,73.9,70.9
20160316150000,820.0,808.52,98.6,64,71.1,100,69.3,73.9,70.9
20160316151500,820.0,808.52,98.6,64,71.1,100,69.3,73.9,70.9
20160316153000,820.0,833.12,101.6,65,71.1,100,69.3,73.9,70.9
20160316154500,820.0,833.12,101.6,65,71.1,100,69.2,73.9,70.9
20160316160000,820.0,833.12,101.6,65,71.1,100,69.2,73.9,70.9
20160316161500,820.0,821.64,100.2,65,70.1,100,69.2,73.9,70.9
20160316163000,820.0,833.12,101.6,65,70.9,100,69.2,73.9,70.9
20160316164500,820.0,833.12,101.6,65,70.9,100,69.2,73.9,70.9
20160316170000,820.0,833.12,101.6,65,70.9,100,69.2,73.9,70.9
20160316171500,820.0,821.64,100.2,64,70.9,100,69.2,73.9,70.9
20160316173000,820.0,821.64,100.2,64,70.9,100,69.2,73.9,70.9
20160316174500,820.0,833.12,101.6,64,70.9,100,69.1,73.9,70.9
20160316180000,820.0,808.52,98.6,65,72.0,100,69.1,73.9,70.9
20160316181500,820.0,821.64,100.2,64,72.0,100,69.1,73.9,70.9
20160316183000,820.0,833.12,101.6,64,72.0,100,69.1,73.9,70.9
20160316184500,820.0,833.12,101.6,64,72.0,100,69.1,73.9,70.9
20160316190000,820.0,808.52,98.6,64,72.0,100,69.1,73.9,70.9
20160316191500,820.0,808.52,98.6,64,71.2,100,69.1,73.9,70.9
20160316193000,820.0,821.64,100.2,64,71.2,100,69.1,73.9,70.9
20160316194500,820.0,833.12,101.6,64,72.5,100,69.1,73.9,70.9
20160316200000,820.0,821.64,100.2,64,72.5,100,69.1,73.9,70.9
20160316201500,820.0,821.64,100.2,64,72.5,100,69.1,73.9,70.9
20160316203000,820.0,821.64,100.2,64,71.6,100,69.1,73.9,70.9
20160316204500,820.0,821.64,100.2,64,71.6,100,69.1,73.9,70.9
20160316210000,820.0,808.52,98.6,64,71.6,100,69.2,73.9,70.9
20160316211500,820.0,808.52,98.6,64,72.9,100,69.2,73.9,70.9
20160316213000,820.0,821.64,100.2,64,71.2,100,69.2,73.9,70.9
20160316214500,820.0,808.52,98.6,64,72.7,100,69.2,73.9,70.9
20160316220000,820.0,821.64,100.2,64,72.7,100,69.2,73.9,70.9
20160316221500,820.0,821.64,100.2,64,72.7,100,69.2,73.9,70.9
20160316223000,820.0,821.64,100.2,64,71.1,100,69.2,73.9,70.9
20160316224500,820.0,808.52,98.6,64,72.4,100,69.2,73.9,70.9
20160316230000,820.0,808.52,98.6,64,72.4,100,69.2,73.9,70.9
20160316231500,820.0,821.64,100.2,64,72.4,100,69.2,73.9,70.9
20160316233000,820.0,821.64,100.2,64,72.4,100,69.2,73.9,70.9
20160316234500,820.0,821.64,100.2,64,72.4,100,69.2,73.9,70.9
20160317000000,820.0,821.64,100.2,64,72.4,100,69.2,73.9,70.9
20160317001500,820.0,821.64,100.2,64,72.4,100,69.2,73.9,70.9
20160317003000,820.0,808.52,98.6,64,72.4,100,69.2,73.9,70.9
20160317004500,820.0,821.64,100.2,64,72.4,100,69.2,73.9,70.9
20160317010000,820.0,821.64,100.2,64,72.4,100,69.2,73.9,70.9
20160317011500,820.0,808.52,98.6,64,72.4,100,69.2,73.9,70.9
20160317013000,820.0,821.64,100.2,64,72.4,100,69.2,73.9,70.9
20160317014500,820.0,808.52,98.6,64,72.4,100,69.2,73.9,70.9
20160317020000,820.0,821.64,100.2,64,72.4,100,69.2,73.9,70.9
20160317021500,820.0,821.64,100.2,64,73.9,100,69.2,73.9,70.9
20160317023000,820.0,833.12,101.6,64,72.9,100,69.1,73.9,70.9
20160317024500,820.0,821.64,100.2,64,72.0,100,69.2,73.9,70.9
20160317030000,820.0,821.64,100.2,64,73.9,100,69.1,73.9,70.9
20160317031500,820.0,821.64,100.2,64,71.6,100,69.2,73.9,70.9
20160317033000,820.0,821.64,100.2,64,73.0,100,69.2,73.9,70.9
20160317034500,820.0,808.52,98.6,64,72.0,100,69.2,73.9,70.9
20160317040000,820.0,821.64,100.2,64,73.0,100,69.2,73.9,70.9
20160317041500,820.0,808.52,98.6,64,73.0,100,69.2,73.9,70.9
20160317043000,820.0,821.64,100.2,64,72.0,100,69.2,73.9,70.9
20160317044500,820.0,808.52,98.6,64,72.0,100,69.1,73.9,70.9
20160317050000,820.0,833.12,101.6,64,72.0,100,69.1,73.9,70.9
20160317051500,820.0,821.64,100.2,64,73.0,100,69.2,73.9,70.9
20160317053000,820.0,808.52,98.6,64,72.2,100,69.2,73.9,70.9
20160317054500,820.0,808.52,98.6,64,70.6,100,69.2,73.9,70.9
20160317060000,820.0,795.4,97.0,65,74.4,100,69.2,73.9,70.9
20160317061500,820.0,833.12,101.6,65,71.6,100,69.4,73.9,70.9
20160317063000,820.0,821.64,100.2,64,71.6,100,69.5,73.9,70.9
20160317064500,820.0,821.64,100.2,64,72.4,100,69.6,73.9,70.9
20160317070000,820.0,821.64,100.2,65,72.4,100,69.6,73.9,70.9
20160317071500,820.0,821.64,100.2,65,71.5,100,69.6,73.9,70.9
20160317073000,820.0,821.64,100.2,65,71.5,100,69.6,73.9,70.9
20160317074500,820.0,808.52,98.6,65,71.5,100,69.5,73.9,70.9
20160317080000,820.0,821.64,100.2,65,71.5,100,69.5,73.9,70.9
20160317081500,820.0,821.64,100.2,65,70.7,100,69.5,73.9,70.9
20160317083000,820.0,821.64,100.2,65,70.7,100,69.5,73.9,70.9
20160317084500,820.0,833.12,101.6,65,70.7,100,69.6,73.9,70.9
20160317090000,820.0,821.64,100.2,65,70.7,100,69.6,73.9,70.9
20160317091500,820.0,821.64,100.2,65,70.7,100,69.7,73.9,70.9
20160317093000,820.0,808.52,98.6,65,70.7,100,69.7,73.9,70.9
20160317094500,820.0,821.64,100.2,65,70.7,100,69.7,73.9,70.9
20160317100000,820.0,808.52,98.6,65,72.0,100,69.7,73.9,70.9
20160317101500,820.0,821.64,100.2,65,71.1,100,69.7,73.9,70.9
20160317103000,820.0,821.64,100.2,65,71.1,100,69.7,73.9,70.9
20160317104500,820.0,808.52,98.6,65,71.1,100,69.7,73.9,70.9
20160317110000,820.0,821.64,100.2,65,71.1,100,69.7,73.9,70.9
20160317111500,820.0,821.64,100.2,65,71.1,100,69.7,73.9,70.9
20160317113000,820.0,821.64,100.2,65,68.2,100,69.7,73.9,70.9
20160317114500,820.0,821.64,100.2,65,74.8,100,69.7,73.9,70.9
20160317120000,820.0,821.64,100.2,65,71.5,100,69.7,73.9,70.9
20160317121500,820.0,821.64,100.2,65,71.5,100,69.7,73.9,70.9
20160317123000,820.0,833.12,101.6,65,71.5,100,69.7,73.9,70.9
20160317124500,820.0,808.52,98.6,65,76.3,100,69.6,73.9,70.9
20160317130000,820.0,821.64,100.2,64,68.2,100,69.6,73.9,70.9
20160317131500,820.0,821.64,100.2,64,74.4,100,69.6,73.9,70.9
20160317133000,820.0,821.64,100.2,64,67.8,100,69.6,73.9,70.9
20160317134500,820.0,833.12,101.6,64,75.0,100,69.5,73.9,70.9
20160317140000,820.0,821.64,100.2,64,76.1,100,69.5,73.9,70.9
20160317141500,820.0,833.12,101.6,64,69.9,100,69.5,73.9,70.9
20160317143000,820.0,833.12,101.6,64,70.6,100,69.5,73.9,70.9
20160317144500,820.0,821.64,100.2,64,76.3,100,69.5,73.9,70.9
20160317150000,820.0,833.12,101.6,64,71.0,100,69.5,73.9,70.9
20160317151500,820.0,821.64,100.2,64,72.0,100,69.5,73.9,70.9
20160317153000,820.0,833.12,101.6,64,72.0,100,69.6,73.9,70.9
20160317154500,820.0,821.64,100.2,64,71.1,100,69.5,73.9,70.9
20160317160000,820.0,821.64,100.2,64,71.1,100,69.5,73.9,70.9
20160317161500,820.0,821.64,100.2,64,72.0,100,69.5,73.9,70.9
20160317163000,820.0,833.12,101.6,64,71.1,100,69.5,73.9,70.9
20160317164500,820.0,833.12,101.6,64,71.1,100,69.5,73.9,70.9
20160317170000,820.0,833.12,101.6,64,71.1,100,69.5,73.9,70.9
20160317171500,820.0,833.12,101.6,64,72.5,100,69.6,73.9,70.9
20160317173000,820.0,833.12,101.6,64,72.5,100,69.6,73.9,70.9
20160317174500,820.0,833.12,101.6,64,72.5,100,69.6,73.9,70.9
20160317180000,820.0,846.24,103.2,64,72.5,100,69.6,73.9,70.9
20160317181500,820.0,821.64,100.2,64,72.5,100,69.6,73.9,70.9
20160317183000,820.0,821.64,100.2,64,71.1,100,69.6,73.9,70.9
20160317184500,820.0,821.64,100.2,64,72.3,100,69.6,73.9,70.9
20160317190000,820.0,833.12,101.6,64,72.3,100,69.6,73.9,70.9
20160317191500,820.0,846.24,103.2,64,72.3,100,69.6,73.9,70.9
20160317193000,820.0,833.12,101.6,64,71.1,100,69.6,73.9,70.9
20160317194500,820.0,821.64,100.2,64,73.4,100,69.6,73.9,70.9
20160317200000,820.0,833.12,101.6,64,71.3,100,69.6,73.9,70.9
20160317201500,820.0,833.12,101.6,64,72.9,100,69.6,73.9,70.9
20160317203000,820.0,833.12,101.6,64,71.2,100,69.6,73.9,70.9
20160317204500,820.0,833.12,101.6,64,72.6,100,69.6,73.9,70.9
20160317210000,820.0,821.64,100.2,64,71.1,100,69.6,73.9,70.9
20160317211500,820.0,833.12,101.6,64,72.9,100,69.6,73.9,70.9
20160317213000,820.0,833.12,101.6,64,71.1,100,69.6,73.9,70.9
20160317214500,820.0,833.12,101.6,64,73.4,100,69.5,73.9,70.9
20160317220000,820.0,833.12,101.6,64,73.4,100,69.5,73.9,70.9
20160317221500,820.0,833.12,101.6,64,73.4,100,69.5,73.9,70.9
20160317223000,820.0,846.24,103.2,64,72.5,100,69.4,73.9,70.9
20160317224500,820.0,833.12,101.6,64,71.6,100,69.4,73.9,70.9
20160317230000,820.0,833.12,101.6,64,70.6,100,69.4,73.9,70.9
20160317231500,820.0,821.64,100.2,64,70.6,100,69.4,73.9,70.9
20160317233000,820.0,833.12,101.6,64,71.5,100,69.4,73.9,70.9
20160317234500,820.0,833.12,101.6,64,73.2,100,69.4,73.9,70.9
20160318000000,820.0,821.64,100.2,64,73.2,100,69.4,73.9,70.9
20160318001500,820.0,833.12,101.6,64,73.2,100,69.4,73.9,70.9
20160318003000,820.0,833.12,101.6,64,73.2,100,69.4,73.9,70.9
20160318004500,820.0,833.12,101.6,64,72.0,100,69.3,73.9,70.9
20160318010000,820.0,821.64,100.2,64,72.0,100,69.4,73.9,70.9
20160318011500,820.0,833.12,101.6,64,71.0,100,69.4,73.9,70.9
20160318013000,820.0,833.12,101.6,64,71.0,100,69.4,73.9,70.9
20160318014500,820.0,821.64,100.2,64,72.0,100,69.4,73.9,70.9
20160318020000,820.0,846.24,103.2,64,72.9,100,69.4,73.9,70.9
20160318021500,820.0,833.12,101.6,64,71.2,100,69.4,73.9,70.9
20160318023000,820.0,833.12,101.6,64,72.5,100,69.4,73.9,70.9
20160318024500,820.0,846.24,103.2,64,71.1,100,69.4,73.9,70.9
20160318030000,820.0,833.12,101.6,64,72.7,100,69.4,73.9,70.9
20160318031500,820.0,833.12,101.6,64,75.2,100,69.4,73.8,70.8
20160318033000,820.0,833.12,101.6,64,77.4,100,69.4,73.8,70.8
20160318034500,820.0,833.12,101.6,64,74.3,100,69.4,73.8,70.8
20160318040000,820.0,833.12,101.6,64,76.8,100,69.4,73.7,70.7
20160318041500,820.0,833.12,101.6,64,77.8,100,69.4,73.7,70.7
20160318043000,820.0,821.64,100.2,64,71.5,100,69.5,73.8,70.8
20160318044500,820.0,821.64,100.2,64,71.5,100,69.4,73.8,70.8
20160318050000,820.0,808.52,98.6,64,77.7,100,69.4,73.8,70.8
20160318051500,820.0,795.4,97.0,65,76.5,100,69.6,73.7,70.7
20160318053000,820.0,808.52,98.6,65,72.5,100,69.5,73.7,70.7
20160318054500,820.0,821.64,100.2,65,74.1,100,69.6,73.7,70.7
20160318060000,820.0,821.64,100.2,65,70.4,100,69.6,73.7,70.7
20160318061500,820.0,821.64,100.2,65,72.4,100,69.6,73.7,70.7
20160318063000,820.0,808.52,98.6,65,72.4,100,69.6,73.7,70.7
20160318064500,820.0,808.52,98.6,65,71.6,100,69.7,73.7,70.7
20160318070000,820.0,821.64,100.2,65,71.6,100,69.7,73.8,70.8
20160318071500,820.0,833.12,101.6,64,73.8,100,69.7,73.7,70.7
20160318073000,820.0,833.12,101.6,64,71.6,100,69.8,73.8,70.8
20160318074500,820.0,833.12,101.6,64,72.9,100,69.8,73.7,70.7
20160318080000,820.0,833.12,101.6,64,72.9,100,69.9,73.7,70.7
20160318081500,820.0,833.12,101.6,64,71.3,100,69.8,73.7,70.7
20160318083000,820.0,821.64,100.2,64,71.3,100,69.8,73.7,70.7
20160318084500,820.0,833.12,101.6,64,71.3,100,69.8,73.7,70.7
20160318090000,820.0,833.12,101.6,64,72.5,100,69.7,73.7,70.7
20160318091500,820.0,833.12,101.6,64,72.5,100,69.7,73.7,70.7
20160318093000,820.0,833.12,101.6,64,72.5,100,69.7,73.7,70.7
20160318094500,820.0,821.64,100.2,64,72.5,100,69.7,73.7,70.7
20160318100000,820.0,821.64,100.2,64,71.1,100,69.7,73.7,70.7
20160318101500,820.0,833.12,101.6,64,72.9,100,69.7,73.7,70.7
20160318103000,820.0,833.12,101.6,64,72.0,100,69.7,73.7,70.7
20160318104500,820.0,833.12,101.6,64,72.0,100,69.7,73.6,70.6
20160318110000,820.0,833.12,101.6,64,72.0,100,69.7,73.7,70.7
20160318111500,820.0,833.12,101.6,64,72.0,100,69.7,73.7,70.7
20160318113000,820.0,833.12,101.6,64,72.0,100,69.7,73.7,70.7
20160318114500,820.0,821.64,100.2,64,71.1,100,69.7,73.7,70.7
20160318120000,820.0,833.12,101.6,64,72.0,100,69.7,73.7,70.7
20160318121500,820.0,821.64,100.2,64,71.1,100,69.7,73.7,70.7
20160318123000,820.0,821.64,100.2,64,72.2,100,69.6,73.7,70.7
20160318124500,820.0,833.12,101.6,64,72.2,100,69.6,73.7,70.7
20160318130000,820.0,833.12,101.6,64,72.2,100,69.6,73.7,70.7
20160318131500,820.0,821.64,100.2,64,70.6,100,69.6,73.7,70.7
20160318133000,820.0,821.64,100.2,64,72.0,100,69.6,73.7,70.7
20160318134500,820.0,846.24,103.2,64,72.0,100,69.6,73.7,70.7
20160318140000,820.0,833.12,101.6,64,70.6,100,69.6,73.7,70.7
20160318141500,820.0,821.64,100.2,64,72.5,100,69.5,73.7,70.7
20160318143000,820.0,833.12,101.6,64,72.5,100,69.5,73.6,70.6
20160318144500,820.0,833.12,101.6,64,71.6,100,69.5,73.6,70.6
20160318150000,820.0,821.64,100.2,64,72.4,100,69.5,73.7,70.7
20160318151500,820.0,833.12,101.6,64,72.4,100,69.5,73.6,70.6
20160318153000,820.0,821.64,100.2,64,71.5,100,69.6,73.6,70.6
20160318154500,820.0,833.12,101.6,64,71.5,100,69.6,73.7,70.7
20160318160000,820.0,833.12,101.6,64,71.5,100,69.6,73.6,70.6
20160318161500,820.0,821.64,100.2,64,71.5,100,69.6,73.6,70.6
20160318163000,820.0,821.64,100.2,64,72.5,100,69.6,73.7,70.7
20160318164500,820.0,821.64,100.2,64,72.5,100,69.6,73.6,70.6
20160318170000,820.0,833.12,101.6,64,72.5,100,69.6,73.6,70.6
20160318171500,820.0,821.64,100.2,64,72.5,100,69.6,73.6,70.6
20160318173000,820.0,833.12,101.6,64,72.5,100,69.6,73.6,70.6
20160318174500,820.0,821.64,100.2,64,71.5,100,69.6,73.6,70.6
20160318180000,820.0,821.64,100.2,64,71.5,100,69.7,73.6,70.6
20160318181500,820.0,821.64,100.2,64,71.5,100,69.7,73.6,70.6
20160318183000,820.0,808.52,98.6,64,72.5,100,69.7,73.6,70.6
20160318184500,820.0,821.64,100.2,64,72.5,100,69.7,73.6,70.6
20160318190000,820.0,821.64,100.2,64,72.5,100,69.7,73.6,70.6
20160318191500,820.0,821.64,100.2,64,72.5,100,69.7,73.6,70.6
20160318193000,820.0,821.64,100.2,64,71.6,100,69.7,73.6,70.6
20160318194500,820.0,833.12,101.6,64,72.9,100,69.7,73.6,70.6
20160318200000,820.0,833.12,101.6,64,72.0,100,69.7,73.6,70.6
20160318201500,820.0,833.12,101.6,64,72.0,100,69.7,73.6,70.6
20160318203000,820.0,833.12,101.6,64,71.1,100,69.6,73.6,70.6
20160318204500,820.0,833.12,101.6,64,72.9,100,69.6,73.6,70.6
20160318210000,820.0,821.64,100.2,64,71.1,100,69.6,73.6,70.6
20160318211500,820.0,821.64,100.2,64,71.1,100,69.6,73.6,70.6
20160318213000,820.0,833.12,101.6,64,71.1,100,69.6,73.6,70.6
20160318214500,820.0,846.24,103.2,64,72.0,100,69.6,73.6,70.6
20160318220000,820.0,833.12,101.6,64,73.9,100,69.6,73.6,70.6
20160318221500,820.0,821.64,100.2,64,72.9,100,69.6,73.6,70.6
20160318223000,820.0,833.12,101.6,64,72.9,100,69.5,73.6,70.6
20160318224500,820.0,821.64,100.2,64,72.9,100,69.5,73.6,70.6
20160318230000,820.0,833.12,101.6,64,73.9,100,69.5,73.6,70.6
20160318231500,820.0,833.12,101.6,64,71.7,100,69.5,73.6,70.6
20160318233000,820.0,846.24,103.2,64,71.7,100,69.5,73.6,70.6
20160318234500,820.0,833.12,101.6,64,72.6,100,69.5,73.6,70.6
20160319000000,820.0,833.12,101.6,64,74.4,100,69.5,73.6,70.6
20160319001500,820.0,833.12,101.6,65,53.9,100,69.5,73.6,70.6
20160319003000,820.0,808.52,98.6,64,53.9,100,69.3,73.6,70.6
20160319004500,820.0,821.64,100.2,65,53.9,100,69.0,73.6,70.6
20160319010000,820.0,821.64,100.2,65,55.1,100,68.7,73.6,70.6
20160319011500,820.0,821.64,100.2,65,72.9,100,68.5,73.6,70.6
20160319013000,820.0,808.52,98.6,65,74.4,100,68.5,73.6,70.6
20160319014500,820.0,808.52,98.6,65,71.9,100,68.6,73.6,70.6
20160319020000,820.0,821.64,100.2,65,71.9,100,68.7,73.6,70.6
20160319021500,820.0,821.64,100.2,65,71.9,100,68.8,73.6,70.6
20160319023000,820.0,821.64,100.2,65,71.9,100,68.9,73.6,70.6
20160319024500,820.0,821.64,100.2,65,71.9,100,69.0,73.6,70.6
20160319030000,820.0,808.52,98.6,65,73.9,100,69.1,73.6,70.6
20160319031500,820.0,808.52,98.6,65,73.9,100,69.1,73.6,70.6
20160319033000,820.0,808.52,98.6,65,72.8,100,69.2,73.6,70.6
20160319034500,820.0,821.64,100.2,65,72.8,100,69.2,73.6,70.6
20160319040000,820.0,833.12,101.6,65,72.8,100,69.2,73.6,70.6
20160319041500,820.0,821.64,100.2,65,71.5,100,69.2,73.6,70.6
20160319043000,820.0,808.52,98.6,65,72.5,100,69.3,73.6,70.6
20160319044500,820.0,821.64,100.2,65,73.9,100,69.3,73.6,70.6
20160319050000,820.0,821.64,100.2,65,71.1,100,69.3,73.6,70.6
20160319051500,820.0,821.64,100.2,65,72.5,100,69.4,73.6,70.6
20160319053000,820.0,808.52,98.6,65,72.5,100,69.4,73.6,70.6
20160319054500,820.0,821.64,100.2,65,73.5,100,69.4,73.6,70.6
20160319060000,820.0,821.64,100.2,65,73.5,100,69.4,73.6,70.6
20160319061500,820.0,821.64,100.2,65,73.5,100,69.4,73.6,70.6
20160319063000,820.0,808.52,98.6,65,70.7,100,69.4,73.6,70.6
20160319064500,820.0,808.52,98.6,65,72.1,100,69.3,73.6,70.6
20160319070000,820.0,821.64,100.2,65,72.1,100,69.3,73.6,70.6
20160319071500,820.0,808.52,98.6,65,72.1,100,69.3,73.6,70.6
20160319073000,820.0,808.52,98.6,65,70.6,100,69.3,73.6,70.6
20160319074500,820.0,833.12,101.6,65,72.4,100,69.3,73.6,70.6
20160319080000,820.0,821.64,100.2,65,73.4,100,69.3,73.6,70.6
20160319081500,820.0,821.64,100.2,65,71.1,100,69.3,73.6,70.6
20160319083000,820.0,821.64,100.2,65,77.2,100,69.3,73.6,70.6
20160319084500,820.0,821.64,100.2,65,77.2,100,69.3,73.6,70.6
20160319090000,820.0,833.12,101.6,65,77.2,100,69.3,73.6,70.6
20160319091500,820.0,808.52,98.6,65,76.3,100,69.3,73.6,70.6
20160319093000,820.0,821.64,100.2,65,74.7,100,69.4,73.6,70.6
20160319094500,820.0,821.64,100.2,65,74.7,100,69.4,73.6,70.6
20160319100000,820.0,808.52,98.6,65,72.0,100,69.4,73.6,70.6
20160319101500,820.0,821.64,100.2,65,76.3,100,69.4,73.6,70.6
20160319103000,820.0,833.12,101.6,65,71.0,100,69.3,73.6,70.6
20160319104500,820.0,833.12,101.6,65,72.0,100,69.3,73.6,70.6
20160319110000,820.0,833.12,101.6,65,72.0,100,69.3,73.6,70.6
20160319111500,820.0,821.64,100.2,65,71.1,100,69.3,73.6,70.6
20160319113000,820.0,833.12,101.6,65,71.1,100,69.3,73.6,70.6
20160319114500,820.0,821.64,100.2,65,71.1,100,69.3,73.6,70.6
20160319120000,820.0,821.64,100.2,65,71.1,100,69.3,73.6,70.6
20160319121500,820.0,833.12,101.6,65,72.0,100,69.3,73.6,70.6
20160319123000,820.0,821.64,100.2,65,72.0,100,69.2,73.6,70.6
20160319124500,820.0,821.64,100.2,65,72.0,100,69.2,73.6,70.6
20160319130000,820.0,833.12,101.6,65,72.0,100,69.2,73.6,70.6
20160319131500,820.0,857.72,104.6,65,72.0,100,69.2,73.6,70.6
20160319133000,820.0,846.24,103.2,65,73.0,100,69.2,73.6,70.6
20160319134500,820.0,833.12,101.6,64,75.4,100,69.2,73.6,70.6
20160319140000,820.0,833.12,101.6,64,72.5,100,69.2,73.6,70.6
20160319141500,820.0,833.12,101.6,64,71.1,100,69.2,73.6,70.6
20160319143000,820.0,833.12,101.6,64,73.3,100,69.1,73.6,70.6
20160319144500,820.0,833.12,101.6,64,71.6,100,69.2,73.6,70.6
20160319150000,820.0,833.12,101.6,64,71.6,100,69.1,73.6,70.6
20160319151500,820.0,846.24,103.2,64,71.6,100,69.1,73.6,70.6
20160319153000,820.0,833.12,101.6,64,72.5,100,69.1,73.6,70.6
20160319154500,820.0,846.24,103.2,64,71.6,100,69.2,73.6,70.6
20160319160000,820.0,846.24,103.2,64,73.7,100,69.2,73.6,70.6
20160319161500,820.0,833.12,101.6,64,73.7,100,69.1,73.6,70.6
20160319163000,820.0,833.12,101.6,64,77.1,100,69.1,73.6,70.6
20160319164500,820.0,833.12,101.6,64,77.1,100,69.1,73.6,70.6
20160319170000,820.0,833.12,101.6,64,73.0,100,69.1,73.6,70.6
20160319171500,820.0,846.24,103.2,64,73.0,100,69.1,73.6,70.6
20160319173000,820.0,833.12,101.6,64,71.6,100,69.1,73.6,70.6
20160319174500,820.0,833.12,101.6,64,72.8,100,69.1,73.6,70.6
20160319180000,820.0,833.12,101.6,64,75.3,100,69.1,73.6,70.6
20160319181500,820.0,846.24,103.2,64,74.4,100,69.1,73.6,70.6
20160319183000,820.0,821.64,100.2,63,75.3,100,69.0,73.6,70.6
20160319184500,820.0,821.64,100.2,63,73.6,100,69.0,73.6,70.6
20160319190000,820.0,833.12,101.6,63,73.6,100,69.0,73.6,70.6
20160319191500,820.0,821.64,100.2,63,71.6,100,69.0,73.6,70.6
20160319193000,820.0,821.64,100.2,63,72.9,100,69.0,73.6,70.6
20160319194500,820.0,821.64,100.2,63,72.0,100,69.0,73.6,70.6
20160319200000,820.0,821.64,100.2,63,73.6,100,69.0,73.6,70.6
20160319201500,820.0,821.64,100.2,63,75.2,100,68.9,73.6,70.6
20160319203000,820.0,833.12,101.6,63,76.3,100,68.9,73.6,70.6
20160319204500,820.0,821.64,100.2,63,71.1,100,68.9,73.6,70.6
20160319210000,820.0,821.64,100.2,63,72.5,100,68.9,73.6,70.6
20160319211500,820.0,821.64,100.2,63,72.5,100,68.9,73.6,70.6
20160319213000,820.0,833.12,101.6,63,74.0,100,68.9,73.6,70.6
20160319214500,820.0,821.64,100.2,63,77.7,100,68.9,73.6,70.6
20160319220000,820.0,821.64,100.2,63,76.7,100,68.9,73.6,70.6
20160319221500,820.0,833.12,101.6,63,72.9,100,68.8,73.6,70.6
20160319223000,820.0,833.12,101.6,63,73.9,100,68.8,73.6,70.6
20160319224500,820.0,833.12,101.6,63,73.9,100,68.8,73.6,70.6
20160319230000,820.0,833.12,101.6,63,72.0,100,68.8,73.6,70.6
20160319231500,820.0,833.12,101.6,63,72.0,100,68.8,73.6,70.6
20160319233000,820.0,821.64,100.2,63,74.7,100,68.7,73.6,70.6
20160319234500,820.0,833.12,101.6,63,77.2,100,68.7,73.6,70.6
20160320000000,820.0,821.64,100.2,63,77.2,100,68.7,73.6,70.6
20160320001500,820.0,833.12,101.6,63,75.6,100,68.7,73.6,70.6
20160320003000,820.0,833.12,101.6,63,72.5,100,68.7,73.6,70.6
20160320004500,820.0,833.12,101.6,63,71.6,100,68.7,73.6,70.6
20160320010000,820.0,821.64,100.2,63,71.6,100,68.7,73.6,70.6
20160320011500,820.0,833.12,101.6,63,77.2,100,68.6,73.6,70.6
20160320013000,820.0,833.12,101.6,63,77.2,100,68.6,73.6,70.6
20160320014500,820.0,833.12,101.6,63,72.5,100,68.6,73.6,70.6
20160320020000,820.0,833.12,101.6,63,72.5,100,68.6,73.6,70.6
20160320021500,820.0,821.64,100.2,63,73.6,100,68.6,73.6,70.6
20160320023000,820.0,833.12,101.6,63,77.2,100,68.6,73.6,70.6
20160320024500,820.0,846.24,103.2,63,77.2,100,68.5,73.6,70.6
20160320030000,820.0,833.12,101.6,63,77.2,100,68.5,73.6,70.6
20160320031500,820.0,833.12,101.6,63,72.9,100,68.5,73.6,70.6
20160320033000,820.0,833.12,101.6,63,71.6,100,68.4,73.6,70.6
20160320034500,820.0,833.12,101.6,63,72.6,100,68.4,73.6,70.6
20160320040000,820.0,833.12,101.6,63,75.3,100,68.4,73.6,70.6
20160320041500,820.0,833.12,101.6,63,77.7,100,68.4,73.6,70.6
20160320043000,820.0,821.64,100.2,63,79.1,100,68.4,73.6,70.6
20160320044500,820.0,821.64,100.2,63,73.9,100,68.4,73.6,70.6
20160320050000,820.0,821.64,100.2,63,72.8,100,68.4,73.6,70.6
20160320051500,820.0,808.52,98.6,63,71.6,100,68.4,73.6,70.6
20160320053000,820.0,821.64,100.2,63,75.8,100,68.4,73.6,70.6
20160320054500,820.0,821.64,100.2,63,78.2,100,68.4,73.6,70.6
20160320060000,820.0,821.64,100.2,63,78.2,100,68.4,73.6,70.6
20160320061500,820.0,821.64,100.2,63,75.6,100,68.4,73.6,70.6
20160320063000,820.0,821.64,100.2,63,72.5,100,68.4,73.6,70.6
20160320064500,820.0,821.64,100.2,63,75.0,100,68.4,73.6,70.6
20160320070000,820.0,833.12,101.6,63,73.0,100,68.4,73.6,70.6
20160320071500,820.0,833.12,101.6,63,77.8,100,68.4,73.6,70.6
20160320073000,820.0,821.64,100.2,63,76.3,100,68.3,73.6,70.6
20160320074500,820.0,821.64,100.2,63,75.3,100,68.3,73.6,70.6
20160320080000,820.0,821.64,100.2,63,78.1,100,68.3,73.6,70.6
20160320081500,820.0,821.64,100.2,63,72.9,100,68.3,73.6,70.6
20160320083000,820.0,808.52,98.6,63,72.9,100,68.3,73.6,70.6
20160320084500,820.0,821.64,100.2,63,72.9,100,68.3,73.6,70.6
20160320090000,820.0,821.64,100.2,63,71.6,100,68.3,73.6,70.6
20160320091500,820.0,833.12,101.6,63,78.2,100,68.3,73.6,70.6
20160320093000,820.0,833.12,101.6,63,79.1,100,68.3,73.6,70.6
20160320094500,820.0,821.64,100.2,63,74.4,100,68.3,73.6,70.6
20160320100000,820.0,821.64,100.2,63,74.4,100,68.3,73.6,70.6
20160320101500,820.0,833.12,101.6,63,74.4,100,68.3,73.7,70.7
20160320103000,820.0,821.64,100.2,63,76.3,100,68.3,73.6,70.6
20160320104500,820.0,808.52,98.6,63,76.3,100,68.4,73.6,70.6
20160320110000,820.0,821.64,100.2,63,75.4,100,68.4,73.6,70.6
20160320111500,820.0,808.52,98.6,63,76.7,100,68.4,73.6,70.6
20160320113000,820.0,808.52,98.6,63,76.7,100,68.5,73.6,70.6
20160320114500,820.0,821.64,100.2,63,73.0,100,68.5,73.6,70.6
20160320120000,820.0,821.64,100.2,63,73.0,100,68.5,73.6,70.6
20160320121500,820.0,808.52,98.6,63,73.0,100,68.6,73.6,70.6
20160320123000,820.0,821.64,100.2,63,73.0,100,68.6,73.6,70.6
20160320124500,820.0,808.52,98.6,63,74.4,100,68.6,73.6,70.6
20160320130000,820.0,808.52,98.6,63,73.5,100,68.7,73.6,70.6
20160320131500,820.0,821.64,100.2,63,74.8,100,68.6,73.6,70.6
20160320133000,820.0,808.52,98.6,63,72.8,100,68.7,73.6,70.6
20160320134500,820.0,808.52,98.6,63,73.9,100,68.7,73.6,70.6
20160320140000,820.0,821.64,100.2,63,75.4,100,68.8,73.6,70.6
20160320141500,820.0,808.52,98.6,63,75.4,100,68.8,73.6,70.6
20160320143000,820.0,821.64,100.2,63,76.7,100,68.9,73.6,70.6
20160320144500,820.0,808.52,98.6,63,78.1,100,68.9,73.6,70.6
20160320150000,820.0,821.64,100.2,63,78.1,100,69.0,73.6,70.6
20160320151500,820.0,821.64,100.2,63,75.4,100,69.0,73.6,70.6
20160320153000,820.0,808.52,98.6,63,74.3,100,69.0,73.6,70.6
20160320154500,820.0,808.52,98.6,63,73.5,100,69.1,73.6,70.6
20160320160000,820.0,808.52,98.6,63,73.5,100,69.1,73.6,70.6
20160320161500,820.0,821.64,100.2,63,76.3,100,69.1,73.6,70.6
20160320163000,820.0,808.52,98.6,63,73.5,100,69.1,73.6,70.6
20160320164500,820.0,821.64,100.2,63,75.0,100,69.1,73.6,70.6
20160320170000,820.0,833.12,101.6,63,74.0,100,69.2,73.6,70.6
20160320171500,820.0,833.12,101.6,63,74.8,100,69.2,73.6,70.6
20160320173000,820.0,821.64,100.2,63,73.4,100,69.2,73.6,70.6
20160320174500,820.0,821.64,100.2,63,72.0,100,69.2,73.6,70.6
20160320180000,820.0,808.52,98.6,63,76.3,100,69.2,73.6,70.6
20160320181500,820.0,821.64,100.2,63,78.6,100,69.2,73.6,70.6
20160320183000,820.0,821.64,100.2,63,78.6,100,69.2,73.6,70.6
20160320184500,820.0,821.64,100.2,63,78.6,100,69.2,73.6,70.6
20160320190000,820.0,821.64,100.2,63,78.6,100,69.2,73.6,70.6
20160320191500,820.0,821.64,100.2,63,77.7,100,69.2,73.6,70.6
20160320193000,820.0,821.64,100.2,63,77.7,100,69.2,73.6,70.6
20160320194500,820.0,821.64,100.2,63,77.7,100,69.3,73.6,70.6
20160320200000,820.0,833.12,101.6,63,77.7,100,69.3,73.6,70.6
20160320201500,820.0,821.64,100.2,63,77.7,100,69.3,73.6,70.6
20160320203000,820.0,821.64,100.2,63,77.7,100,69.3,73.6,70.6
20160320204500,820.0,833.12,101.6,63,79.1,100,69.3,73.6,70.6
20160320210000,820.0,821.64,100.2,63,73.4,100,69.3,73.6,70.6
20160320211500,820.0,821.64,100.2,63,77.8,100,69.3,73.6,70.6
20160320213000,820.0,821.64,100.2,63,73.4,100,69.3,73.6,70.6
20160320214500,820.0,833.12,101.6,63,72.5,100,69.3,73.6,70.6
20160320220000,820.0,833.12,101.6,63,72.5,100,69.3,73.6,70.6
20160320221500,820.0,821.64,100.2,63,75.3,100,69.3,73.6,70.6
20160320223000,820.0,833.12,101.6,63,77.8,100,69.3,73.6,70.6
20160320224500,820.0,833.12,101.6,63,77.8,100,69.3,73.6,70.6
20160320230000,820.0,821.64,100.2,63,73.0,100,69.3,73.6,70.6
20160320231500,820.0,833.12,101.6,63,77.7,100,69.3,73.6,70.6
20160320233000,820.0,833.12,101.6,63,77.7,100,69.3,73.6,70.6
20160320234500,820.0,821.64,100.2,63,73.9,100,69.3,73.6,70.6
20160321000000,820.0,821.64,100.2,63,73.9,100,69.3,73.6,70.6
20160321001500,820.0,833.12,101.6,63,72.9,100,69.3,73.6,70.6
20160321003000,820.0,833.12,101.6,63,72.0,100,69.3,73.6,70.6
20160321004500,820.0,833.12,101.6,63,73.3,100,69.3,73.6,70.6
20160321010000,820.0,833.12,101.6,63,74.3,100,69.3,73.6,70.6
20160321011500,820.0,833.12,101.6,63,76.3,100,69.3,73.6,70.6
20160321013000,820.0,833.12,101.6,63,78.3,100,69.3,73.6,70.6
20160321014500,820.0,821.64,100.2,63,78.3,100,69.3,73.6,70.6
20160321020000,820.0,846.24,103.2,63,73.1,100,69.3,73.6,70.6
20160321021500,820.0,833.12,101.6,63,77.3,100,69.3,73.6,70.6
20160321023000,820.0,833.12,101.6,63,74.0,100,69.3,73.6,70.6
20160321024500,820.0,821.64,100.2,63,74.0,100,69.2,73.6,70.6
20160321030000,820.0,821.64,100.2,63,76.6,100,69.2,73.6,70.6
20160321031500,820.0,833.12,101.6,63,78.7,100,69.2,73.6,70.6
20160321033000,820.0,833.12,101.6,63,77.8,100,69.2,73.6,70.6
20160321034500,820.0,821.64,100.2,63,73.4,100,69.2,73.6,70.6
20160321040000,820.0,821.64,100.2,63,77.2,100,69.2,73.6,70.6
20160321041500,820.0,821.64,100.2,63,77.2,100,69.2,73.6,70.6
20160321043000,820.0,808.52,98.6,63,73.9,100,69.2,73.6,70.6
20160321044500,820.0,833.12,101.6,63,77.2,100,69.2,73.6,70.6
20160321050000,820.0,821.64,100.2,63,77.2,100,69.2,73.6,70.6
20160321051500,820.0,833.12,101.6,63,77.2,100,69.2,73.6,70.6
20160321053000,820.0,833.12,101.6,63,77.2,100,69.3,73.6,70.6
20160321054500,820.0,821.64,100.2,63,76.3,100,69.4,73.6,70.6
20160321060000,820.0,833.12,101.6,63,76.3,100,69.5,73.6,70.6
20160321061500,820.0,821.64,100.2,63,77.2,100,69.6,73.6,70.6
20160321063000,820.0,833.12,101.6,63,77.2,100,69.5,73.6,70.6
20160321064500,820.0,821.64,100.2,63,75.4,100,69.5,73.6,70.6
20160321070000,820.0,821.64,100.2,63,72.9,100,69.5,73.6,70.6
20160321071500,820.0,821.64,100.2,63,78.2,100,69.5,73.6,70.6
20160321073000,820.0,821.64,100.2,63,74.1,100,69.5,73.6,70.6
20160321074500,820.0,833.12,101.6,63,72.5,100,69.6,73.6,70.6
20160321080000,820.0,821.64,100.2,63,76.8,100,69.6,73.6,70.6
20160321081500,820.0,821.64,100.2,63,78.2,100,69.6,73.6,70.6
20160321083000,820.0,833.12,101.6,63,74.1,100,69.6,73.6,70.6
20160321084500,820.0,833.12,101.6,63,74.1,100,69.7,73.6,70.6
20160321090000,820.0,833.12,101.6,63,73.0,100,69.7,73.6,70.6
20160321091500,820.0,833.12,101.6,63,77.7,100,69.7,73.6,70.6
20160321093000,820.0,833.12,101.6,63,72.0,100,69.6,73.6,70.6
20160321094500,820.0,821.64,100.2,63,73.4,100,69.6,73.6,70.6
20160321100000,820.0,821.64,100.2,63,73.4,100,69.6,73.6,70.6
20160321101500,820.0,808.52,98.6,63,73.4,100,69.6,73.6,70.6
20160321103000,820.0,833.12,101.6,63,73.4,100,69.5,73.6,70.6
20160321104500,820.0,821.64,100.2,63,74.4,100,69.5,73.6,70.6
20160321110000,820.0,821.64,100.2,63,77.6,100,69.5,73.6,70.6
20160321111500,820.0,808.52,98.6,63,75.4,100,69.6,73.6,70.6
20160321113000,820.0,821.64,100.2,63,75.4,100,69.6,73.6,70.6
20160321114500,820.0,833.12,101.6,63,74.6,100,69.6,73.6,70.6
20160321120000,820.0,808.52,98.6,63,80.6,100,69.7,73.6,70.6
20160321121500,820.0,795.4,97.0,63,75.9,100,69.8,73.6,70.6
20160321123000,820.0,795.4,97.0,63,80.6,100,69.9,73.6,70.6
20160321124500,820.0,808.52,98.6,64,74.4,100,70.1,73.6,70.6
20160321130000,820.0,808.52,98.6,64,80.6,100,70.1,73.6,70.6
20160321131500,820.0,808.52,98.6,64,74.4,100,70.2,73.6,70.6
20160321133000,820.0,795.4,97.0,64,75.9,100,70.2,73.6,70.6
20160321134500,820.0,808.52,98.6,64,79.6,100,70.3,73.6,70.6
20160321140000,820.0,808.52,98.6,64,74.4,100,70.3,73.6,70.6
20160321141500,820.0,808.52,98.6,64,77.8,100,70.2,73.6,70.6
20160321143000,820.0,821.64,100.2,64,77.8,100,70.2,73.6,70.6
20160321144500,820.0,808.52,98.6,64,74.4,100,70.2,73.6,70.6
20160321150000,820.0,808.52,98.6,64,78.8,100,70.2,73.6,70.6
20160321151500,820.0,821.64,100.2,64,75.0,100,70.2,73.6,70.6
20160321153000,820.0,821.64,100.2,64,75.9,100,70.2,73.6,70.6
20160321154500,820.0,808.52,98.6,64,81.1,100,70.2,73.6,70.6
20160321160000,820.0,808.52,98.6,64,76.3,100,70.2,73.6,70.6
20160321161500,820.0,821.64,100.2,64,76.3,100,70.2,73.6,70.6
20160321163000,820.0,808.52,98.6,64,79.1,100,70.2,73.6,70.6
20160321164500,820.0,808.52,98.6,64,74.3,100,70.1,73.6,70.6
20160321170000,820.0,808.52,98.6,64,75.9,100,70.1,73.6,70.6
20160321171500,820.0,808.52,98.6,64,79.7,100,70.1,73.6,70.6
20160321173000,820.0,808.52,98.6,64,74.0,100,70.0,73.6,70.6
20160321174500,820.0,821.64,100.2,64,77.8,100,70.0,73.6,70.6
20160321180000,820.0,821.64,100.2,64,75.1,100,70.0,73.6,70.6
20160321181500,820.0,821.64,100.2,64,75.1,100,70.0,73.6,70.6
20160321183000,820.0,821.64,100.2,64,80.6,100,70.0,73.6,70.6
20160321184500,820.0,808.52,98.6,64,74.8,100,70.0,73.6,70.6
20160321190000,820.0,833.12,101.6,64,74.8,100,70.0,73.6,70.6
20160321191500,820.0,821.64,100.2,64,80.6,100,70.0,73.6,70.6
20160321193000,820.0,821.64,100.2,64,77.2,100,70.0,73.6,70.6
20160321194500,820.0,821.64,100.2,64,74.4,100,70.1,73.6,70.6
20160321200000,820.0,821.64,100.2,64,79.2,100,70.1,73.6,70.6
20160321201500,820.0,821.64,100.2,64,78.1,100,70.1,73.6,70.6
20160321203000,820.0,821.64,100.2,64,72.5,100,70.1,73.6,70.6
20160321204500,820.0,821.64,100.2,64,77.6,100,70.1,73.6,70.6
20160321210000,820.0,821.64,100.2,64,79.1,100,70.1,73.6,70.6
20160321211500,820.0,821.64,100.2,64,73.0,100,70.0,73.6,70.6
20160321213000,820.0,821.64,100.2,64,76.9,100,70.0,73.6,70.6
20160321214500,820.0,821.64,100.2,64,78.5,100,70.0,73.6,70.6
20160321220000,820.0,821.64,100.2,64,74.4,100,70.0,73.6,70.6
20160321221500,820.0,821.64,100.2,64,78.7,100,69.9,73.6,70.6
20160321223000,820.0,821.64,100.2,64,80.3,100,70.0,73.6,70.6
20160321224500,820.0,821.64,100.2,64,73.9,100,70.0,73.6,70.6
20160321230000,820.0,821.64,100.2,64,79.8,100,70.0,73.6,70.6
20160321231500,820.0,821.64,100.2,64,77.7,100,70.0,73.6,70.6
20160321233000,820.0,821.64,100.2,64,79.1,100,70.1,73.6,70.6
20160321234500,820.0,821.64,100.2,64,72.5,100,70.0,73.6,70.6
20160322000000,820.0,821.64,100.2,64,77.2,100,70.0,73.6,70.6
20160322001500,820.0,833.12,101.6,64,79.2,100,70.0,73.6,70.6
20160322003000,820.0,833.12,101.6,64,73.8,100,70.0,73.6,70.6
20160322004500,820.0,821.64,100.2,64,79.2,100,70.0,73.6,70.6
20160322010000,820.0,821.64,100.2,64,76.8,100,69.9,73.6,70.6
20160322011500,820.0,833.12,101.6,64,73.9,100,69.9,73.6,70.6
20160322013000,820.0,833.12,101.6,64,80.1,100,69.9,73.6,70.6
20160322014500,820.0,821.64,100.2,64,80.1,100,69.9,73.6,70.6
20160322020000,820.0,833.12,101.6,64,73.1,100,69.9,73.6,70.6
20160322021500,820.0,833.12,101.6,64,74.6,100,69.9,73.6,70.6
20160322023000,820.0,833.12,101.6,64,76.8,100,69.9,73.6,70.6
20160322024500,820.0,821.64,100.2,64,77.7,100,70.0,73.6,70.6
20160322030000,820.0,821.64,100.2,64,79.7,100,70.0,73.6,70.6
20160322031500,820.0,821.64,100.2,64,79.7,100,69.9,73.6,70.6
20160322033000,820.0,833.12,101.6,64,79.7,100,69.9,73.6,70.6
20160322034500,820.0,821.64,100.2,64,78.3,100,69.8,73.6,70.6
20160322040000,820.0,833.12,101.6,64,78.3,100,69.8,73.6,70.6
20160322041500,820.0,833.12,101.6,64,80.1,100,69.8,73.6,70.6
20160322043000,820.0,821.64,100.2,64,80.1,100,69.8,73.6,70.6
20160322044500,820.0,821.64,100.2,64,80.1,100,69.8,73.6,70.6
20160322050000,820.0,833.12,101.6,64,80.1,100,69.8,73.6,70.6
20160322051500,820.0,846.24,103.2,64,80.1,100,69.8,73.6,70.6
20160322053000,820.0,821.64,100.2,64,80.1,100,69.8,73.6,70.6
20160322054500,820.0,833.12,101.6,64,80.1,100,69.9,73.6,70.6
20160322060000,820.0,821.64,100.2,64,80.1,100,69.9,73.6,70.6
20160322061500,820.0,846.24,103.2,64,80.1,100,69.9,73.6,70.6
20160322063000,820.0,833.12,101.6,64,80.1,100,70.0,73.6,70.6
20160322064500,820.0,833.12,101.6,64,80.1,100,70.0,73.6,70.6
20160322070000,820.0,821.64,100.2,64,80.1,100,70.0,73.6,70.6
20160322071500,820.0,821.64,100.2,64,80.1,100,70.0,73.6,70.6
20160322073000,820.0,833.12,101.6,64,79.2,100,70.0,73.6,70.6
20160322074500,820.0,821.64,100.2,64,75.3,100,70.1,73.6,70.6
20160322080000,820.0,821.64,100.2,64,78.8,100,70.1,73.6,70.6
20160322081500,820.0,833.12,101.6,64,78.8,100,70.1,73.6,70.6
20160322083000,820.0,833.12,101.6,64,73.5,100,70.2,73.6,70.6
20160322084500,820.0,821.64,100.2,64,80.1,100,70.2,73.6,70.6
20160322090000,820.0,821.64,100.2,64,77.1,100,70.2,73.6,70.6
20160322091500,820.0,821.64,100.2,64,74.0,100,70.2,73.6,70.6
20160322093000,820.0,821.64,100.2,64,80.6,100,70.2,73.6,70.6
20160322094500,820.0,821.64,100.2,64,72.5,100,70.2,73.6,70.6
20160322100000,820.0,808.52,98.6,64,77.3,100,70.3,73.6,70.6
20160322101500,820.0,808.52,98.6,64,78.5,100,70.2,73.6,70.6
20160322103000,820.0,821.64,100.2,64,73.5,100,70.2,73.6,70.6
20160322104500,820.0,821.64,100.2,64,80.6,100,70.2,73.6,70.6
20160322110000,820.0,808.52,98.6,64,73.4,100,70.2,73.6,70.6
20160322111500,820.0,821.64,100.2,64,74.2,100,70.2,73.6,70.6
20160322113000,820.0,821.64,100.2,64,74.2,100,70.1,73.6,70.6
20160322114500,820.0,821.64,100.2,64,76.4,100,70.1,73.6,70.6
20160322120000,820.0,808.52,98.6,64,78.4,100,70.1,73.6,70.6
20160322121500,820.0,795.4,97.0,64,80.2,100,70.2,73.6,70.6
20160322123000,820.0,795.4,97.0,64,80.2,100,70.2,73.6,70.6
20160322124500,820.0,808.52,98.6,64,80.2,100,70.3,73.6,70.6
20160322130000,820.0,821.64,100.2,64,76.1,100,70.3,73.6,70.6
20160322131500,820.0,808.52,98.6,64,73.9,100,70.3,73.6,70.6
20160322133000,820.0,808.52,98.6,64,80.7,100,70.3,73.6,70.6
20160322134500,820.0,808.52,98.6,64,74.4,100,70.3,73.6,70.6
20160322140000,820.0,808.52,98.6,64,74.4,100,70.3,73.6,70.6
20160322141500,820.0,808.52,98.6,64,79.7,100,70.3,73.6,70.6
20160322143000,820.0,808.52,98.6,64,74.0,100,70.2,73.6,70.6
20160322144500,820.0,833.12,101.6,65,73.0,100,70.2,73.6,70.6
20160322150000,820.0,821.64,100.2,65,79.6,100,70.2,73.6,70.6
20160322151500,820.0,821.64,100.2,65,73.5,100,70.1,73.6,70.6
20160322153000,820.0,821.64,100.2,65,73.5,100,70.1,73.6,70.6
20160322154500,820.0,833.12,101.6,65,78.3,100,70.1,73.6,70.6
20160322160000,820.0,833.12,101.6,65,73.5,100,70.1,73.6,70.6
20160322161500,820.0,833.12,101.6,65,73.5,100,70.1,73.6,70.6
20160322163000,820.0,821.64,100.2,65,73.5,100,70.0,73.6,70.6
20160322164500,820.0,833.12,101.6,65,73.5,100,70.0,73.6,70.6
20160322170000,820.0,821.64,100.2,65,72.5,100,70.1,73.6,70.6
20160322171500,820.0,821.64,100.2,65,72.5,100,70.1,73.6,70.6
20160322173000,820.0,821.64,100.2,65,74.5,100,70.1,73.6,70.6
20160322174500,820.0,821.64,100.2,65,79.5,100,70.1,73.6,70.6
20160322180000,820.0,821.64,100.2,65,73.0,100,70.2,73.6,70.6
20160322181500,820.0,821.64,100.2,65,74.8,100,70.2,73.6,70.6
20160322183000,820.0,821.64,100.2,65,72.9,100,70.2,73.6,70.6
20160322184500,820.0,821.64,100.2,65,72.9,100,70.2,73.6,70.6
20160322190000,820.0,833.12,101.6,65,74.4,100,70.2,73.6,70.6
20160322191500,820.0,821.64,100.2,65,80.2,100,70.2,73.6,70.6
20160322193000,820.0,808.52,98.6,65,78.2,100,70.2,73.6,70.6
20160322194500,820.0,821.64,100.2,65,75.3,100,70.2,73.6,70.6
20160322200000,820.0,821.64,100.2,65,72.5,100,70.2,73.6,70.6
20160322201500,820.0,821.64,100.2,65,73.4,100,70.2,73.6,70.6
20160322203000,820.0,821.64,100.2,65,76.4,100,70.2,73.6,70.6
20160322204500,820.0,808.52,98.6,65,79.7,100,70.2,73.6,70.6
20160322210000,820.0,821.64,100.2,65,79.7,100,70.2,73.6,70.6
20160322211500,820.0,821.64,100.2,65,79.7,100,70.2,73.6,70.6
20160322213000,820.0,821.64,100.2,65,78.2,100,70.2,73.6,70.6
20160322214500,820.0,808.52,98.6,65,72.9,100,70.2,73.6,70.6
20160322220000,820.0,821.64,100.2,65,72.9,100,70.2,73.6,70.6
20160322221500,820.0,808.52,98.6,65,72.9,100,70.2,73.6,70.6
20160322223000,820.0,821.64,100.2,65,74.9,100,70.2,73.6,70.6
20160322224500,820.0,821.64,100.2,65,79.2,100,70.2,73.6,70.6
20160322230000,820.0,821.64,100.2,65,73.0,100,70.2,73.6,70.6
20160322231500,820.0,808.52,98.6,65,73.0,100,70.2,73.6,70.6
20160322233000,820.0,821.64,100.2,65,79.7,100,70.2,73.6,70.6
20160322234500,820.0,808.52,98.6,65,79.7,100,70.2,73.6,70.6
20160323000000,820.0,821.64,100.2,65,73.4,100,70.2,73.6,70.6
20160323001500,820.0,846.24,103.2,65,53.9,100,70.2,73.6,70.6
20160323003000,820.0,808.52,98.6,64,53.9,100,69.9,73.6,70.6
20160323004500,820.0,821.64,100.2,64,53.9,100,69.6,73.6,70.6
20160323010000,820.0,833.12,101.6,64,53.9,100,69.2,73.6,70.6
20160323011500,820.0,833.12,101.6,64,54.7,100,68.9,73.6,70.6
20160323013000,820.0,833.12,101.6,64,63.1,100,68.6,73.6,70.6
20160323014500,820.0,821.64,100.2,64,77.2,100,68.6,73.6,70.6
20160323020000,820.0,821.64,100.2,64,73.0,100,68.7,73.6,70.6
20160323021500,820.0,821.64,100.2,64,80.1,100,68.8,73.6,70.6
20160323023000,820.0,821.64,100.2,64,75.8,100,69.1,73.6,70.6
20160323024500,820.0,821.64,100.2,64,72.0,100,69.2,73.6,70.6
20160323030000,820.0,821.64,100.2,64,76.6,100,69.3,73.6,70.6
20160323031500,820.0,833.12,101.6,64,79.6,100,69.3,73.6,70.6
20160323033000,820.0,833.12,101.6,64,73.1,100,69.4,73.6,70.6
20160323034500,820.0,808.52,98.6,64,73.1,100,69.5,73.6,70.6
20160323040000,820.0,821.64,100.2,64,79.7,100,69.6,73.6,70.6
20160323041500,820.0,833.12,101.6,64,79.7,100,69.6,73.6,70.6
20160323043000,820.0,833.12,101.6,64,72.8,100,69.7,73.6,70.6
20160323044500,820.0,808.52,98.6,64,72.8,100,69.7,73.6,70.6
20160323050000,820.0,821.64,100.2,64,73.7,100,69.8,73.6,70.6
20160323051500,820.0,821.64,100.2,64,79.1,100,69.8,73.6,70.6
20160323053000,820.0,821.64,100.2,64,72.0,100,69.8,73.6,70.6
20160323054500,820.0,808.52,98.6,64,79.7,100,69.9,73.6,70.6
20160323060000,820.0,846.24,103.2,64,74.8,100,70.0,73.6,70.6
20160323061500,820.0,846.24,103.2,64,74.8,100,70.1,73.6,70.6
20160323063000,820.0,846.24,103.2,64,78.6,100,70.1,73.6,70.6
20160323064500,820.0,846.24,103.2,63,72.9,100,70.1,73.6,70.6
20160323070000,820.0,821.64,100.2,63,72.9,100,70.0,73.6,70.6
20160323071500,820.0,833.12,101.6,63,72.9,100,70.0,73.6,70.6
20160323073000,820.0,821.64,100.2,63,77.9,100,69.9,73.6,70.6
20160323074500,820.0,821.64,100.2,63,80.1,100,69.8,73.6,70.6
20160323080000,820.0,821.64,100.2,63,74.4,100,69.8,73.6,70.6
