PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160323081500,820.0,821.64,100.2,63,74.4,100,69.8,73.6,70.6
20160323083000,820.0,821.64,100.2,63,79.6,100,69.8,73.6,70.6
20160323084500,820.0,808.52,98.6,63,74.4,100,69.8,73.6,70.6
20160323090000,820.0,821.64,100.2,64,76.4,100,69.8,73.6,70.6
20160323091500,820.0,833.12,101.6,64,75.5,100,69.9,73.6,70.6
20160323093000,820.0,821.64,100.2,64,73.0,100,69.9,73.6,70.6
20160323094500,820.0,833.12,101.6,64,73.0,100,69.8,73.6,70.6
20160323100000,820.0,821.64,100.2,64,73.0,100,69.8,73.6,70.6
20160323101500,820.0,833.12,101.6,64,73.0,100,69.7,73.6,70.6
20160323103000,820.0,833.12,101.6,64,77.2,100,69.8,73.6,70.6
20160323104500,820.0,833.12,101.6,64,78.6,100,69.7,73.6,70.6
20160323110000,820.0,821.64,100.2,64,78.6,100,69.6,73.6,70.6
20160323111500,820.0,821.64,100.2,64,78.6,100,69.7,73.6,70.6
20160323113000,820.0,833.12,101.6,64,78.6,100,69.7,73.6,70.6
20160323114500,820.0,833.12,101.6,64,78.6,100,69.7,73.6,70.6
20160323120000,820.0,808.52,98.6,64,78.6,100,69.6,73.6,70.6
20160323121500,820.0,821.64,100.2,64,78.6,100,69.6,73.6,70.6
20160323123000,820.0,821.64,100.2,64,78.6,100,69.7,73.6,70.6
20160323124500,820.0,821.64,100.2,64,78.6,100,69.7,73.6,70.6
20160323130000,820.0,821.64,100.2,64,73.4,100,69.7,73.6,70.6
20160323131500,820.0,821.64,100.2,64,73.4,100,69.8,73.6,70.6
20160323133000,820.0,821.64,100.2,64,73.4,100,69.8,73.6,70.6
20160323134500,820.0,821.64,100.2,64,73.4,100,69.8,73.6,70.6
20160323140000,820.0,821.64,100.2,64,73.4,100,69.7,73.6,70.6
20160323141500,820.0,821.64,100.2,64,76.3,100,69.7,73.6,70.6
20160323143000,820.0,821.64,100.2,64,79.6,100,69.7,73.6,70.6
20160323144500,820.0,821.64,100.2,64,74.4,100,69.7,73.6,70.6
20160323150000,820.0,833.12,101.6,64,73.5,100,69.7,73.6,70.6
20160323151500,820.0,833.12,101.6,64,74.9,100,69.7,73.6,70.6
20160323153000,820.0,821.64,100.2,64,78.7,100,69.7,73.6,70.6
20160323154500,820.0,833.12,101.6,64,73.0,100,69.6,73.6,70.6
20160323160000,820.0,821.64,100.2,64,76.2,100,69.6,73.6,70.6
20160323161500,820.0,808.52,98.6,64,78.8,100,69.6,73.6,70.6
20160323163000,820.0,821.64,100.2,64,73.0,100,69.7,73.6,70.6
20160323164500,820.0,821.64,100.2,64,73.0,100,69.7,73.6,70.6
20160323170000,820.0,821.64,100.2,64,77.9,100,69.7,73.6,70.6
20160323171500,820.0,821.64,100.2,64,77.9,100,69.7,73.6,70.6
20160323173000,820.0,821.64,100.2,64,73.5,100,69.7,73.6,70.6
20160323174500,820.0,821.64,100.2,64,73.5,100,69.7,73.6,70.6
20160323180000,820.0,821.64,100.2,64,76.4,100,69.8,73.6,70.6
20160323181500,820.0,821.64,100.2,64,78.3,100,69.8,73.6,70.6
20160323183000,820.0,821.64,100.2,64,73.5,100,69.8,73.6,70.6
20160323184500,820.0,821.64,100.2,64,73.5,100,69.8,73.6,70.6
20160323190000,820.0,808.52,98.6,64,79.6,100,69.8,73.6,70.6
20160323191500,820.0,833.12,101.6,64,74.0,100,69.8,73.6,70.6
20160323193000,820.0,808.52,98.6,64,74.0,100,69.8,73.6,70.6
20160323194500,820.0,808.52,98.6,64,79.1,100,69.8,73.6,70.6
20160323200000,820.0,821.64,100.2,64,76.1,100,69.8,73.6,70.6
20160323201500,820.0,821.64,100.2,64,72.9,100,69.8,73.6,70.6
20160323203000,820.0,808.52,98.6,64,78.7,100,69.8,73.6,70.6
20160323204500,820.0,821.64,100.2,64,76.7,100,69.9,73.6,70.6
20160323210000,820.0,833.12,101.6,64,73.0,100,69.8,73.6,70.6
20160323211500,820.0,821.64,100.2,64,73.0,100,69.9,73.6,70.6
20160323213000,820.0,808.52,98.6,64,74.3,100,69.9,73.6,70.6
20160323214500,820.0,808.52,98.6,64,72.5,100,69.9,73.6,70.6
20160323220000,820.0,808.52,98.6,64,72.5,100,69.8,73.6,70.6
20160323221500,820.0,808.52,98.6,64,72.5,100,69.9,73.6,70.6
20160323223000,820.0,821.64,100.2,64,74.3,100,69.9,73.6,70.6
20160323224500,820.0,808.52,98.6,64,78.7,100,69.9,73.6,70.6
20160323230000,820.0,808.52,98.6,64,80.1,100,69.9,73.6,70.6
20160323231500,820.0,821.64,100.2,64,79.0,100,69.9,73.6,70.6
20160323233000,820.0,808.52,98.6,64,75.9,100,69.9,73.6,70.6
20160323234500,820.0,821.64,100.2,64,72.4,100,69.9,73.6,70.6
20160324000000,820.0,821.64,100.2,64,79.6,100,69.8,73.6,70.6
20160324001500,820.0,821.64,100.2,64,77.5,100,69.8,73.6,70.6
20160324003000,820.0,808.52,98.6,64,80.1,100,69.8,73.6,70.6
20160324004500,820.0,808.52,98.6,64,80.1,100,69.8,73.6,70.6
20160324010000,820.0,808.52,98.6,64,78.3,100,69.8,73.6,70.6
20160324011500,820.0,808.52,98.6,64,77.1,100,69.8,73.6,70.6
20160324013000,820.0,808.52,98.6,64,72.9,100,69.8,73.6,70.6
20160324014500,820.0,808.52,98.6,64,72.9,100,69.8,73.6,70.6
20160324020000,820.0,808.52,98.6,64,75.7,100,69.8,73.6,70.6
20160324021500,820.0,808.52,98.6,64,73.3,100,69.8,73.6,70.6
20160324023000,820.0,795.4,97.0,64,73.3,100,69.8,73.6,70.6
20160324024500,820.0,821.64,100.2,64,73.3,100,69.8,73.6,70.6
20160324030000,820.0,833.12,101.6,65,73.3,100,69.7,73.6,70.6
20160324031500,820.0,821.64,100.2,65,72.5,100,69.7,73.6,70.6
20160324033000,820.0,833.12,101.6,65,72.5,100,69.8,73.6,70.6
20160324034500,820.0,821.64,100.2,64,76.1,100,69.7,73.6,70.6
20160324040000,820.0,833.12,101.6,64,79.7,100,69.7,73.6,70.6
20160324041500,820.0,833.12,101.6,64,79.7,100,69.8,73.6,70.6
20160324043000,820.0,833.12,101.6,64,77.7,100,69.8,73.6,70.6
20160324044500,820.0,846.24,103.2,64,72.0,100,69.8,73.6,70.6
20160324050000,820.0,833.12,101.6,64,74.5,100,69.8,73.6,70.6
20160324051500,820.0,846.24,103.2,64,78.2,100,69.9,73.6,70.6
20160324053000,820.0,821.64,100.2,64,72.1,100,69.9,73.6,70.6
20160324054500,820.0,808.52,98.6,65,79.6,100,69.9,73.6,70.6
20160324060000,820.0,821.64,100.2,65,72.4,100,69.8,73.6,70.6
20160324061500,820.0,821.64,100.2,65,76.8,100,69.7,73.6,70.6
20160324063000,820.0,808.52,98.6,65,76.8,100,69.8,73.6,70.6
20160324064500,820.0,821.64,100.2,65,73.5,100,69.8,73.6,70.6
20160324070000,820.0,821.64,100.2,65,78.4,100,69.8,73.6,70.6
20160324071500,820.0,833.12,101.6,65,75.0,100,69.7,73.6,70.6
20160324073000,820.0,833.12,101.6,65,71.9,100,69.7,73.6,70.6
20160324074500,820.0,833.12,101.6,65,78.0,100,69.7,73.6,70.6
20160324080000,820.0,833.12,101.6,65,75.4,100,69.7,73.6,70.6
20160324081500,820.0,833.12,101.6,65,71.1,100,69.7,73.6,70.6
20160324083000,820.0,821.64,100.2,65,71.9,100,69.7,73.6,70.6
20160324084500,820.0,857.72,104.6,65,75.8,100,69.6,73.6,70.6
20160324090000,820.0,833.12,101.6,65,76.7,100,69.6,73.6,70.6
20160324091500,820.0,833.12,101.6,64,72.8,100,69.5,73.6,70.6
20160324093000,820.0,833.12,101.6,64,73.8,100,69.5,73.6,70.6
20160324094500,820.0,833.12,101.6,64,78.7,100,69.5,73.6,70.6
20160324100000,820.0,846.24,103.2,64,76.8,100,69.5,73.6,70.6
20160324101500,820.0,821.64,100.2,64,73.5,100,69.6,73.6,70.6
20160324103000,820.0,821.64,100.2,64,73.5,100,69.5,73.6,70.6
20160324104500,820.0,821.64,100.2,64,73.5,100,69.5,73.6,70.6
20160324110000,820.0,821.64,100.2,64,75.0,100,69.5,73.6,70.6
20160324111500,820.0,833.12,101.6,64,79.6,100,69.5,73.6,70.6
20160324113000,820.0,821.64,100.2,64,74.5,100,69.5,73.6,70.6
20160324114500,820.0,821.64,100.2,64,73.0,100,69.5,73.6,70.6
20160324120000,820.0,821.64,100.2,64,77.2,100,69.6,73.6,70.6
20160324121500,820.0,833.12,101.6,64,78.1,100,69.6,73.6,70.6
20160324123000,820.0,821.64,100.2,64,73.5,100,69.7,73.6,70.6
20160324124500,820.0,808.52,98.6,64,73.5,100,69.7,73.6,70.6
20160324130000,820.0,821.64,100.2,64,74.8,100,69.8,73.6,70.6
20160324131500,820.0,821.64,100.2,64,79.6,100,69.8,73.6,70.6
20160324133000,820.0,821.64,100.2,64,75.9,100,69.8,73.6,70.6
20160324134500,820.0,808.52,98.6,64,73.7,100,69.8,73.6,70.6
20160324140000,820.0,821.64,100.2,64,73.7,100,69.7,73.6,70.6
20160324141500,820.0,808.52,98.6,64,73.7,100,69.7,73.6,70.6
20160324143000,820.0,808.52,98.6,64,73.7,100,69.7,73.6,70.6
20160324144500,820.0,821.64,100.2,64,73.7,100,69.7,73.6,70.6
20160324150000,820.0,808.52,98.6,64,73.7,100,69.6,73.6,70.6
20160324151500,820.0,821.64,100.2,64,73.7,100,69.6,73.6,70.6
20160324153000,820.0,821.64,100.2,64,73.7,100,69.7,73.6,70.6
20160324154500,820.0,821.64,100.2,64,73.7,100,69.7,73.6,70.6
20160324160000,820.0,821.64,100.2,64,72.9,100,69.7,73.6,70.6
20160324161500,820.0,833.12,101.6,64,74.2,100,69.7,73.6,70.6
20160324163000,820.0,833.12,101.6,64,77.7,100,69.7,73.6,70.6
20160324164500,820.0,808.52,98.6,64,77.7,100,69.7,73.6,70.6
20160324170000,820.0,821.64,100.2,64,79.5,100,69.7,73.6,70.6
20160324171500,820.0,821.64,100.2,64,77.5,100,69.7,73.6,70.6
20160324173000,820.0,821.64,100.2,64,73.5,100,69.6,73.6,70.6
20160324174500,820.0,821.64,100.2,64,75.7,100,69.7,73.6,70.6
20160324180000,820.0,833.12,101.6,64,77.4,100,69.7,73.6,70.6
20160324181500,820.0,821.64,100.2,64,72.5,100,69.7,73.6,70.6
20160324183000,820.0,821.64,100.2,64,78.2,100,69.7,73.6,70.6
20160324184500,820.0,821.64,100.2,64,74.5,100,69.7,73.6,70.6
20160324190000,820.0,821.64,100.2,64,72.9,100,69.7,73.6,70.6
20160324191500,820.0,821.64,100.2,64,79.6,100,69.7,73.6,70.6
20160324193000,820.0,833.12,101.6,64,73.0,100,69.7,73.6,70.6
20160324194500,820.0,821.64,100.2,64,76.9,100,69.7,73.6,70.6
20160324200000,820.0,833.12,101.6,64,76.9,100,69.7,73.6,70.6
20160324201500,820.0,833.12,101.6,64,72.5,100,69.7,73.6,70.6
20160324203000,820.0,833.12,101.6,64,74.4,100,69.7,73.6,70.6
20160324204500,820.0,833.12,101.6,64,77.5,100,69.7,73.6,70.6
20160324210000,820.0,821.64,100.2,64,76.6,100,69.7,73.6,70.6
20160324211500,820.0,833.12,101.6,64,79.6,100,69.7,73.6,70.6
20160324213000,820.0,833.12,101.6,64,74.6,100,69.7,73.6,70.6
20160324214500,820.0,821.64,100.2,64,72.4,100,69.6,73.6,70.6
20160324220000,820.0,821.64,100.2,64,78.2,100,69.6,73.6,70.6
20160324221500,820.0,821.64,100.2,64,79.4,100,69.6,73.6,70.6
20160324223000,820.0,821.64,100.2,64,77.5,100,69.6,73.6,70.6
20160324224500,820.0,833.12,101.6,64,72.5,100,69.6,73.6,70.6
20160324230000,820.0,833.12,101.6,64,75.1,100,69.6,73.6,70.6
20160324231500,820.0,846.24,103.2,64,80.1,100,69.6,73.6,70.6
20160324233000,820.0,833.12,101.6,64,75.1,100,69.6,73.6,70.6
20160324234500,820.0,833.12,101.6,64,76.8,100,69.6,73.6,70.6
20160325000000,820.0,833.12,101.6,64,78.6,100,69.6,73.6,70.6
20160325001500,820.0,833.12,101.6,64,75.1,100,69.6,73.6,70.6
20160325003000,820.0,833.12,101.6,64,79.6,100,69.5,73.6,70.6
20160325004500,820.0,833.12,101.6,64,73.3,100,69.5,73.6,70.6
20160325010000,820.0,833.12,101.6,64,77.9,100,69.5,73.6,70.6
20160325011500,820.0,821.64,100.2,64,79.7,100,69.4,73.6,70.6
20160325013000,820.0,833.12,101.6,64,72.1,100,69.4,73.6,70.6
20160325014500,820.0,821.64,100.2,64,80.1,100,69.4,73.6,70.6
20160325020000,820.0,833.12,101.6,64,74.1,100,69.4,73.6,70.6
20160325021500,820.0,821.64,100.2,64,80.6,100,69.4,73.6,70.6
20160325023000,820.0,821.64,100.2,64,72.9,100,69.4,73.6,70.6
20160325024500,820.0,821.64,100.2,64,80.1,100,69.3,73.6,70.6
20160325030000,820.0,833.12,101.6,64,72.5,100,69.3,73.6,70.6
20160325031500,820.0,833.12,101.6,64,80.1,100,69.3,73.6,70.6
20160325033000,820.0,833.12,101.6,64,73.2,100,69.3,73.6,70.6
20160325034500,820.0,833.12,101.6,64,79.6,100,69.3,73.6,70.6
20160325040000,820.0,821.64,100.2,64,72.7,100,69.3,73.6,70.6
20160325041500,820.0,833.12,101.6,64,80.2,100,69.2,73.6,70.6
20160325043000,820.0,833.12,101.6,64,72.6,100,69.2,73.6,70.6
20160325044500,820.0,833.12,101.6,64,80.3,100,69.2,73.6,70.6
20160325050000,820.0,833.12,101.6,64,72.5,100,69.2,73.6,70.6
20160325051500,820.0,833.12,101.6,64,79.0,100,69.2,73.6,70.6
20160325053000,820.0,833.12,101.6,64,74.1,100,69.2,73.6,70.6
20160325054500,820.0,821.64,100.2,63,78.9,100,69.1,73.6,70.6
20160325060000,820.0,833.12,101.6,63,78.9,100,69.1,73.6,70.6
20160325061500,820.0,833.12,101.6,63,78.9,100,69.1,73.6,70.6
20160325063000,820.0,821.64,100.2,63,74.0,100,69.1,73.6,70.6
20160325064500,820.0,821.64,100.2,63,79.1,100,69.1,73.6,70.6
20160325070000,820.0,821.64,100.2,63,78.2,100,69.0,73.6,70.6
20160325071500,820.0,833.12,101.6,63,74.9,100,69.0,73.6,70.6
20160325073000,820.0,821.64,100.2,63,81.1,100,68.9,73.6,70.6
20160325074500,820.0,821.64,100.2,63,73.5,100,68.8,73.6,70.6
20160325080000,820.0,808.52,98.6,63,78.9,100,68.8,73.6,70.6
20160325081500,820.0,833.12,101.6,63,80.1,100,68.7,73.6,70.6
20160325083000,820.0,821.64,100.2,63,73.6,100,68.6,73.6,70.6
20160325084500,820.0,821.64,100.2,63,79.8,100,68.6,73.6,70.6
20160325090000,820.0,821.64,100.2,63,81.1,100,68.6,73.6,70.6
20160325091500,820.0,821.64,100.2,63,78.1,100,68.6,73.6,70.6
20160325093000,820.0,833.12,101.6,63,74.4,100,68.5,73.6,70.6
20160325094500,820.0,821.64,100.2,63,79.5,100,68.5,73.6,70.6
20160325100000,820.0,833.12,101.6,63,79.5,100,68.5,73.6,70.6
20160325101500,820.0,821.64,100.2,63,73.0,100,68.4,73.6,70.6
20160325103000,820.0,821.64,100.2,63,78.8,100,68.4,73.6,70.6
20160325104500,820.0,821.64,100.2,63,81.5,100,68.5,73.6,70.6
20160325110000,820.0,821.64,100.2,63,81.5,100,68.5,73.6,70.6
20160325111500,820.0,821.64,100.2,63,78.1,100,68.5,73.6,70.6
20160325113000,820.0,833.12,101.6,63,73.6,100,68.6,73.6,70.6
20160325114500,820.0,833.12,101.6,63,80.4,100,68.6,73.6,70.6
20160325120000,820.0,821.64,100.2,63,80.4,100,68.7,73.6,70.6
20160325121500,820.0,821.64,100.2,63,73.5,100,68.8,73.6,70.6
20160325123000,820.0,821.64,100.2,63,74.8,100,68.9,73.6,70.6
20160325124500,820.0,808.52,98.6,63,79.7,100,68.9,73.6,70.6
20160325130000,820.0,821.64,100.2,63,80.7,100,69.0,73.6,70.6
20160325131500,820.0,808.52,98.6,63,80.7,100,69.1,73.6,70.6
20160325133000,820.0,821.64,100.2,63,78.7,100,69.1,73.6,70.6
20160325134500,820.0,821.64,100.2,63,73.5,100,69.1,73.6,70.6
20160325140000,820.0,808.52,98.6,63,73.5,100,69.2,73.6,70.6
20160325141500,820.0,808.52,98.6,63,75.3,100,69.2,73.6,70.6
20160325143000,820.0,808.52,98.6,63,74.0,100,69.3,73.6,70.6
20160325144500,820.0,808.52,98.6,63,77.6,100,69.3,73.6,70.6
20160325150000,820.0,821.64,100.2,63,77.6,100,69.4,73.6,70.6
20160325151500,820.0,808.52,98.6,63,74.0,100,69.4,73.6,70.6
20160325153000,820.0,808.52,98.6,63,78.0,100,69.4,73.6,70.6
20160325154500,820.0,808.52,98.6,63,79.1,100,69.5,73.6,70.6
20160325160000,820.0,795.4,97.0,63,79.1,100,69.6,73.6,70.6
20160325161500,820.0,808.52,98.6,63,74.0,100,69.6,73.6,70.6
20160325163000,820.0,808.52,98.6,63,80.5,100,69.6,73.6,70.6
20160325164500,820.0,821.64,100.2,63,75.5,100,69.6,73.6,70.6
20160325170000,820.0,821.64,100.2,63,74.4,100,69.7,73.6,70.6
20160325171500,820.0,808.52,98.6,63,81.1,100,69.7,73.6,70.6
20160325173000,820.0,808.52,98.6,63,74.4,100,69.7,73.6,70.6
20160325174500,820.0,821.64,100.2,63,79.0,100,69.7,73.6,70.6
20160325180000,820.0,808.52,98.6,63,77.8,100,69.8,73.6,70.6
20160325181500,820.0,808.52,98.6,63,74.0,100,69.8,73.6,70.6
20160325183000,820.0,821.64,100.2,63,79.6,100,69.8,73.6,70.6
20160325184500,820.0,808.52,98.6,63,76.5,100,69.8,73.6,70.6
20160325190000,820.0,821.64,100.2,63,74.3,100,69.8,73.6,70.6
20160325191500,820.0,808.52,98.6,63,80.6,100,69.8,73.6,70.6
20160325193000,820.0,808.52,98.6,63,74.0,100,69.9,73.6,70.6
20160325194500,820.0,808.52,98.6,63,78.4,100,69.9,73.6,70.6
20160325200000,820.0,808.52,98.6,63,74.9,100,69.9,73.6,70.6
20160325201500,820.0,808.52,98.6,63,78.6,100,69.9,73.6,70.6
20160325203000,820.0,808.52,98.6,63,76.2,100,69.9,73.6,70.6
20160325204500,820.0,808.52,98.6,63,75.2,100,69.9,73.6,70.6
20160325210000,820.0,808.52,98.6,63,80.2,100,69.9,73.6,70.6
20160325211500,820.0,808.52,98.6,63,73.0,100,69.9,73.6,70.6
20160325213000,820.0,808.52,98.6,63,79.6,100,69.9,73.6,70.6
20160325214500,820.0,808.52,98.6,64,75.4,100,69.9,73.6,70.6
20160325220000,820.0,808.52,98.6,64,74.3,100,69.9,73.6,70.6
20160325221500,820.0,821.64,100.2,64,78.5,100,70.0,73.6,70.6
20160325223000,820.0,821.64,100.2,64,74.8,100,69.9,73.6,70.6
20160325224500,820.0,821.64,100.2,64,80.1,100,69.9,73.6,70.6
20160325230000,820.0,808.52,98.6,64,77.8,100,69.9,73.6,70.6
20160325231500,820.0,821.64,100.2,64,79.4,100,69.9,73.6,70.6
20160325233000,820.0,821.64,100.2,64,79.4,100,69.9,73.6,70.6
20160325234500,820.0,821.64,100.2,64,79.4,100,69.9,73.6,70.6
20160326000000,820.0,821.64,100.2,64,73.4,100,69.9,73.6,70.6
20160326001500,820.0,833.12,101.6,65,54.3,100,69.8,73.6,70.6
20160326003000,820.0,808.52,98.6,64,54.3,100,69.6,73.6,70.6
20160326004500,820.0,808.52,98.6,64,54.3,100,69.2,73.6,70.6
20160326010000,820.0,808.52,98.6,64,54.3,100,68.9,73.6,70.6
20160326011500,820.0,795.4,97.0,64,58.6,100,68.6,73.6,70.6
20160326013000,820.0,808.52,98.6,64,74.7,100,68.4,73.6,70.6
20160326014500,820.0,795.4,97.0,64,81.1,100,68.5,73.6,70.6
20160326020000,820.0,795.4,97.0,64,79.1,100,68.6,73.6,70.6
20160326021500,820.0,795.4,97.0,64,73.0,100,68.7,73.6,70.6
20160326023000,820.0,821.64,100.2,65,78.8,100,68.9,73.6,70.6
20160326024500,820.0,821.64,100.2,65,79.6,100,69.0,73.6,70.6
20160326030000,820.0,821.64,100.2,65,73.9,100,69.1,73.6,70.6
20160326031500,820.0,821.64,100.2,65,75.6,100,69.2,73.6,70.6
20160326033000,820.0,821.64,100.2,65,78.7,100,69.2,73.6,70.6
20160326034500,820.0,821.64,100.2,65,72.2,100,69.3,73.6,70.6
20160326040000,820.0,821.64,100.2,65,79.2,100,69.3,73.6,70.6
20160326041500,820.0,833.12,101.6,65,72.0,100,69.3,73.6,70.6
20160326043000,820.0,821.64,100.2,65,79.6,100,69.3,73.6,70.6
20160326044500,820.0,821.64,100.2,65,77.3,100,69.4,73.6,70.6
20160326050000,820.0,833.12,101.6,65,72.5,100,69.4,73.6,70.6
20160326051500,820.0,821.64,100.2,65,78.3,100,69.4,73.6,70.6
20160326053000,820.0,821.64,100.2,65,78.3,100,69.4,73.6,70.6
20160326054500,820.0,821.64,100.2,65,72.5,100,69.4,73.6,70.6
20160326060000,820.0,821.64,100.2,65,80.1,100,69.4,73.6,70.6
20160326061500,820.0,821.64,100.2,65,75.0,100,69.4,73.6,70.6
20160326063000,820.0,821.64,100.2,65,76.5,100,69.4,73.6,70.6
20160326064500,820.0,821.64,100.2,65,78.7,100,69.4,73.6,70.6
20160326070000,820.0,821.64,100.2,65,72.0,100,69.4,73.6,70.6
20160326071500,820.0,821.64,100.2,65,78.7,100,69.4,73.6,70.6
20160326073000,820.0,833.12,101.6,65,78.7,100,69.4,73.6,70.6
20160326074500,820.0,808.52,98.6,65,72.0,100,69.4,73.6,70.6
20160326080000,820.0,821.64,100.2,65,77.1,100,69.4,73.6,70.6
20160326081500,820.0,821.64,100.2,65,79.6,100,69.4,73.6,70.6
20160326083000,820.0,821.64,100.2,65,73.0,100,69.4,73.6,70.6
20160326084500,820.0,808.52,98.6,65,78.1,100,69.4,73.6,70.6
20160326090000,820.0,821.64,100.2,65,74.9,100,69.4,73.6,70.6
20160326091500,820.0,821.64,100.2,65,74.9,100,69.4,73.6,70.6
20160326093000,820.0,808.52,98.6,65,73.5,100,69.4,73.6,70.6
20160326094500,820.0,821.64,100.2,65,79.4,100,69.4,73.6,70.6
20160326100000,820.0,808.52,98.6,65,79.4,100,69.4,73.6,70.6
20160326101500,820.0,821.64,100.2,65,77.3,100,69.4,73.6,70.6
20160326103000,820.0,821.64,100.2,65,71.6,100,69.4,73.6,70.6
20160326104500,820.0,821.64,100.2,65,77.6,100,69.4,73.6,70.6
20160326110000,820.0,833.12,101.6,65,77.6,100,69.4,73.6,70.6
20160326111500,820.0,821.64,100.2,65,72.0,100,69.4,73.6,70.6
20160326113000,820.0,821.64,100.2,65,79.6,100,69.4,73.6,70.6
20160326114500,820.0,821.64,100.2,65,73.0,100,69.4,73.6,70.6
20160326120000,820.0,821.64,100.2,65,74.8,100,69.4,73.6,70.6
20160326121500,820.0,821.64,100.2,65,77.4,100,69.4,73.6,70.6
20160326123000,820.0,821.64,100.2,65,72.0,100,69.4,73.6,70.6
20160326124500,820.0,821.64,100.2,65,76.1,100,69.4,73.6,70.6
20160326130000,820.0,808.52,98.6,65,77.1,100,69.4,73.6,70.6
20160326131500,820.0,821.64,100.2,65,72.0,100,69.4,73.6,70.6
20160326133000,820.0,808.52,98.6,65,78.1,100,69.4,73.6,70.6
20160326134500,820.0,808.52,98.6,65,75.5,100,69.5,73.6,70.6
20160326140000,820.0,821.64,100.2,65,72.0,100,69.5,73.6,70.6
20160326141500,820.0,808.52,98.6,65,79.6,100,69.5,73.6,70.6
20160326143000,820.0,808.52,98.6,65,72.5,100,69.5,73.6,70.6
20160326144500,820.0,808.52,98.6,65,75.1,100,69.6,73.6,70.6
20160326150000,820.0,808.52,98.6,65,77.8,100,69.6,73.6,70.6
20160326151500,820.0,821.64,100.2,65,72.0,100,69.6,73.6,70.6
20160326153000,820.0,821.64,100.2,65,75.5,100,69.6,73.6,70.6
20160326154500,820.0,821.64,100.2,65,79.3,100,69.6,73.6,70.6
20160326160000,820.0,821.64,100.2,65,74.0,100,69.7,73.6,70.6
20160326161500,820.0,821.64,100.2,65,73.0,100,69.7,73.6,70.6
20160326163000,820.0,821.64,100.2,65,74.8,100,69.7,73.6,70.6
20160326164500,820.0,821.64,100.2,65,79.6,100,69.7,73.6,70.6
20160326170000,820.0,821.64,100.2,65,74.9,100,69.8,73.6,70.6
20160326171500,820.0,808.52,98.6,65,72.5,100,69.8,73.6,70.6
20160326173000,820.0,808.52,98.6,65,74.9,100,69.8,73.6,70.6
20160326174500,820.0,821.64,100.2,65,77.3,100,69.8,73.6,70.6
20160326180000,820.0,821.64,100.2,65,73.5,100,69.8,73.6,70.6
20160326181500,820.0,821.64,100.2,65,73.5,100,69.8,73.6,70.6
20160326183000,820.0,821.64,100.2,65,73.5,100,69.8,73.6,70.6
20160326184500,820.0,808.52,98.6,65,79.1,100,69.8,73.6,70.6
20160326190000,820.0,808.52,98.6,65,76.3,100,69.8,73.6,70.6
20160326191500,820.0,808.52,98.6,65,72.5,100,69.8,73.6,70.6
20160326193000,820.0,795.4,97.0,65,73.7,100,69.8,73.6,70.6
20160326194500,820.0,808.52,98.6,65,79.6,100,69.8,73.6,70.6
20160326200000,820.0,808.52,98.6,65,73.5,100,69.8,73.6,70.6
20160326201500,820.0,808.52,98.6,65,73.5,100,69.8,73.6,70.6
20160326203000,820.0,808.52,98.6,65,79.2,100,69.8,73.6,70.6
20160326204500,820.0,808.52,98.6,65,73.0,100,69.8,73.6,70.6
20160326210000,820.0,808.52,98.6,65,73.0,100,69.8,73.6,70.6
20160326211500,820.0,821.64,100.2,65,79.1,100,69.8,73.6,70.6
20160326213000,820.0,808.52,98.6,65,73.5,100,69.9,73.6,70.6
20160326214500,820.0,808.52,98.6,65,72.4,100,69.9,73.6,70.6
20160326220000,820.0,821.64,100.2,65,78.7,100,69.9,73.6,70.6
20160326221500,820.0,808.52,98.6,65,73.1,100,69.9,73.6,70.6
20160326223000,820.0,808.52,98.6,65,73.1,100,69.8,73.6,70.6
20160326224500,820.0,808.52,98.6,65,78.4,100,69.8,73.6,70.6
20160326230000,820.0,808.52,98.6,65,72.0,100,69.8,73.6,70.6
20160326231500,820.0,808.52,98.6,65,77.2,100,69.8,73.6,70.6
20160326233000,820.0,795.4,97.0,65,76.4,100,69.8,73.6,70.6
20160326234500,820.0,808.52,98.6,65,72.5,100,69.8,73.6,70.6
20160327000000,820.0,808.52,98.6,65,77.2,100,69.8,73.6,70.6
20160327001500,820.0,808.52,98.6,65,74.8,100,69.8,73.6,70.6
20160327003000,820.0,808.52,98.6,65,72.0,100,69.8,73.6,70.6
20160327004500,820.0,808.52,98.6,65,78.7,100,69.8,73.6,70.6
20160327010000,820.0,821.64,100.2,65,72.4,100,69.8,73.6,70.6
20160327011500,820.0,821.64,100.2,65,77.2,100,69.8,73.6,70.6
20160327013000,820.0,795.4,97.0,65,77.2,100,69.8,73.6,70.6
20160327014500,820.0,808.52,98.6,65,72.0,100,69.8,73.6,70.6
20160327020000,820.0,795.4,97.0,65,79.2,100,69.8,73.6,70.6
20160327021500,820.0,821.64,100.2,65,73.5,100,69.8,73.6,70.6
20160327023000,820.0,808.52,98.6,65,75.0,100,69.8,73.6,70.6
20160327024500,820.0,808.52,98.6,65,77.8,100,69.8,73.6,70.6
20160327030000,820.0,808.52,98.6,65,72.0,100,69.8,73.6,70.6
20160327031500,820.0,808.52,98.6,65,78.7,100,69.8,73.6,70.6
20160327033000,820.0,821.64,100.2,65,73.5,100,69.8,73.6,70.6
20160327034500,820.0,808.52,98.6,65,74.4,100,69.8,73.6,70.6
20160327040000,820.0,808.52,98.6,65,79.2,100,69.8,73.6,70.6
20160327041500,820.0,808.52,98.6,65,72.5,100,69.8,73.6,70.6
20160327043000,820.0,795.4,97.0,65,77.5,100,69.8,73.6,70.6
20160327044500,820.0,821.64,100.2,65,75.0,100,69.8,73.6,70.6
20160327050000,820.0,808.52,98.6,65,72.0,100,69.8,73.6,70.6
20160327051500,820.0,808.52,98.6,65,78.5,100,69.8,73.6,70.6
20160327053000,820.0,808.52,98.6,65,72.1,100,69.8,73.6,70.6
20160327054500,820.0,808.52,98.6,65,73.8,100,69.8,73.6,70.6
20160327060000,820.0,808.52,98.6,65,72.5,100,69.8,73.6,70.6
20160327061500,820.0,833.12,101.6,65,75.8,100,69.7,73.6,70.6
20160327063000,820.0,821.64,100.2,65,74.5,100,69.7,73.6,70.6
20160327064500,820.0,833.12,101.6,65,74.5,100,69.7,73.6,70.6
20160327070000,820.0,821.64,100.2,65,77.1,100,69.7,73.6,70.6
20160327071500,820.0,821.64,100.2,65,71.6,100,69.7,73.6,70.6
20160327073000,820.0,808.52,98.6,65,78.2,100,69.7,73.6,70.6
20160327074500,820.0,821.64,100.2,65,78.2,100,69.7,73.6,70.6
20160327080000,820.0,821.64,100.2,65,78.2,100,69.7,73.6,70.6
20160327081500,820.0,821.64,100.2,65,71.6,100,69.7,73.6,70.6
20160327083000,820.0,821.64,100.2,65,75.8,100,69.7,73.6,70.6
20160327084500,820.0,821.64,100.2,65,72.9,100,69.7,73.6,70.6
20160327090000,820.0,821.64,100.2,65,72.9,100,69.7,73.6,70.6
20160327091500,820.0,821.64,100.2,65,74.4,100,69.7,73.6,70.6
20160327093000,820.0,821.64,100.2,65,76.8,100,69.7,73.6,70.6
20160327094500,820.0,833.12,101.6,65,78.4,100,69.7,73.6,70.6
20160327100000,820.0,821.64,100.2,65,78.4,100,69.7,73.6,70.6
20160327101500,820.0,821.64,100.2,65,72.9,100,69.7,73.6,70.6
20160327103000,820.0,833.12,101.6,65,76.8,100,69.7,73.6,70.6
20160327104500,820.0,821.64,100.2,65,75.5,100,69.7,73.6,70.6
20160327110000,820.0,821.64,100.2,65,72.5,100,69.7,73.6,70.6
20160327111500,820.0,808.52,98.6,65,77.2,100,69.7,73.6,70.6
20160327113000,820.0,821.64,100.2,65,78.4,100,69.7,73.6,70.6
20160327114500,820.0,821.64,100.2,65,79.5,100,69.7,73.6,70.6
20160327120000,820.0,821.64,100.2,65,79.5,100,69.7,73.6,70.6
20160327121500,820.0,808.52,98.6,65,79.5,100,69.7,73.6,70.6
20160327123000,820.0,808.52,98.6,65,79.5,100,69.7,73.6,70.6
20160327124500,820.0,808.52,98.6,65,73.5,100,69.7,73.6,70.6
20160327130000,820.0,795.4,97.0,65,77.5,100,69.7,73.6,70.6
20160327131500,820.0,821.64,100.2,65,73.8,100,69.7,73.6,70.6
20160327133000,820.0,821.64,100.2,65,73.8,100,69.7,73.6,70.6
20160327134500,820.0,808.52,98.6,65,77.8,100,69.7,73.6,70.6
20160327140000,820.0,821.64,100.2,65,71.7,100,69.7,73.6,70.6
20160327141500,820.0,808.52,98.6,65,77.4,100,69.7,73.6,70.6
20160327143000,820.0,821.64,100.2,65,75.5,100,69.7,73.6,70.6
20160327144500,820.0,821.64,100.2,65,72.4,100,69.7,73.6,70.6
20160327150000,820.0,821.64,100.2,65,79.1,100,69.7,73.6,70.6
20160327151500,820.0,808.52,98.6,65,73.0,100,69.7,73.6,70.6
20160327153000,820.0,808.52,98.6,65,77.2,100,69.7,73.6,70.6
20160327154500,820.0,821.64,100.2,65,74.5,100,69.7,73.6,70.6
20160327160000,820.0,821.64,100.2,65,73.2,100,69.7,73.6,70.6
20160327161500,820.0,821.64,100.2,65,78.0,100,69.7,73.6,70.6
20160327163000,820.0,821.64,100.2,65,78.0,100,69.7,73.6,70.6
20160327164500,820.0,821.64,100.2,65,78.0,100,69.7,73.6,70.6
20160327170000,820.0,821.64,100.2,65,74.9,100,69.7,73.6,70.6
20160327171500,820.0,821.64,100.2,65,72.0,100,69.7,73.6,70.6
20160327173000,820.0,821.64,100.2,65,72.0,100,69.7,73.6,70.6
20160327174500,820.0,821.64,100.2,65,72.0,100,69.7,73.6,70.6
20160327180000,820.0,833.12,101.6,65,76.5,100,69.7,73.6,70.6
20160327181500,820.0,821.64,100.2,65,78.8,100,69.7,73.6,70.6
20160327183000,820.0,821.64,100.2,65,72.2,100,69.7,73.6,70.6
20160327184500,820.0,808.52,98.6,65,76.4,100,69.7,73.6,70.6
20160327190000,820.0,833.12,101.6,65,74.7,100,69.7,73.6,70.6
20160327191500,820.0,821.64,100.2,65,73.4,100,69.7,73.6,70.6
20160327193000,820.0,808.52,98.6,65,77.8,100,69.7,73.6,70.6
20160327194500,820.0,821.64,100.2,65,71.6,100,69.8,73.6,70.6
20160327200000,820.0,821.64,100.2,65,77.7,100,69.7,73.6,70.6
20160327201500,820.0,821.64,100.2,65,76.2,100,69.7,73.6,70.6
20160327203000,820.0,821.64,100.2,65,72.5,100,69.7,73.6,70.6
20160327204500,820.0,821.64,100.2,65,72.5,100,69.7,73.6,70.6
20160327210000,820.0,821.64,100.2,65,76.3,100,69.7,73.6,70.6
20160327211500,820.0,821.64,100.2,65,76.3,100,69.7,73.6,70.6
20160327213000,820.0,821.64,100.2,65,73.1,100,69.7,73.6,70.6
20160327214500,820.0,821.64,100.2,65,76.7,100,69.7,73.6,70.6
20160327220000,820.0,821.64,100.2,65,72.0,100,69.7,73.6,70.6
20160327221500,820.0,821.64,100.2,65,79.1,100,69.7,73.6,70.6
20160327223000,820.0,821.64,100.2,65,72.0,100,69.7,73.6,70.6
20160327224500,820.0,821.64,100.2,65,72.0,100,69.7,73.6,70.6
20160327230000,820.0,833.12,101.6,65,74.4,100,69.7,73.6,70.6
20160327231500,820.0,821.64,100.2,65,78.4,100,69.7,73.6,70.6
20160327233000,820.0,821.64,100.2,65,78.4,100,69.6,73.6,70.6
20160327234500,820.0,821.64,100.2,65,74.8,100,69.6,73.6,70.6
20160328000000,820.0,821.64,100.2,65,72.4,100,69.6,73.6,70.6
20160328001500,820.0,821.64,100.2,65,72.4,100,69.6,73.6,70.6
20160328003000,820.0,821.64,100.2,65,75.3,100,69.6,73.6,70.6
20160328004500,820.0,833.12,101.6,65,79.6,100,69.6,73.6,70.6
20160328010000,820.0,821.64,100.2,65,77.6,100,69.6,73.6,70.6
20160328011500,820.0,808.52,98.6,65,75.3,100,69.6,73.6,70.6
20160328013000,820.0,821.64,100.2,65,72.0,100,69.6,73.6,70.6
20160328014500,820.0,821.64,100.2,65,72.0,100,69.6,73.6,70.6
20160328020000,820.0,821.64,100.2,65,72.0,100,69.6,73.6,70.6
20160328021500,820.0,833.12,101.6,65,73.0,100,69.6,73.6,70.6
20160328023000,820.0,821.64,100.2,65,80.1,100,69.6,73.6,70.6
20160328024500,820.0,821.64,100.2,65,74.8,100,69.6,73.6,70.6
20160328030000,820.0,833.12,101.6,65,73.6,100,69.6,73.6,70.6
20160328031500,820.0,821.64,100.2,65,78.8,100,69.6,73.6,70.6
20160328033000,820.0,821.64,100.2,65,73.0,100,69.6,73.6,70.6
20160328034500,820.0,833.12,101.6,65,76.7,100,69.6,73.6,70.6
20160328040000,820.0,808.52,98.6,65,76.7,100,69.6,73.6,70.6
20160328041500,820.0,821.64,100.2,65,80.0,100,69.6,73.6,70.6
20160328043000,820.0,821.64,100.2,65,76.7,100,69.6,73.6,70.6
20160328044500,820.0,821.64,100.2,65,72.0,100,69.6,73.6,70.6
20160328050000,820.0,833.12,101.6,65,74.8,100,69.6,73.6,70.6
20160328051500,820.0,821.64,100.2,65,77.4,100,69.6,73.6,70.6
20160328053000,820.0,821.64,100.2,65,73.0,100,69.5,73.6,70.6
20160328054500,820.0,821.64,100.2,65,80.1,100,69.5,73.6,70.6
20160328060000,820.0,821.64,100.2,65,72.9,100,69.5,73.6,70.6
20160328061500,820.0,821.64,100.2,65,74.4,100,69.5,73.6,70.6
20160328063000,820.0,821.64,100.2,65,79.6,100,69.6,73.6,70.6
20160328064500,820.0,808.52,98.6,65,75.1,100,69.6,73.6,70.6
20160328070000,820.0,821.64,100.2,65,78.2,100,69.6,73.6,70.6
20160328071500,820.0,808.52,98.6,65,75.8,100,69.6,73.6,70.6
20160328073000,820.0,821.64,100.2,65,73.0,100,69.7,73.6,70.6
20160328074500,820.0,821.64,100.2,65,79.0,100,69.7,73.6,70.6
20160328080000,820.0,808.52,98.6,65,72.9,100,69.7,73.6,70.6
20160328081500,820.0,821.64,100.2,65,76.2,100,69.6,73.6,70.6
20160328083000,820.0,821.64,100.2,65,79.1,100,69.6,73.6,70.6
20160328084500,820.0,821.64,100.2,65,72.4,100,69.6,73.6,70.6
20160328090000,820.0,821.64,100.2,65,72.4,100,69.6,73.6,70.6
20160328091500,820.0,821.64,100.2,65,73.4,100,69.7,73.6,70.6
20160328093000,820.0,821.64,100.2,65,79.4,100,69.6,73.6,70.6
20160328094500,820.0,808.52,98.6,65,72.5,100,69.7,73.6,70.6
20160328100000,820.0,808.52,98.6,65,74.8,100,69.6,73.6,70.6
20160328101500,820.0,821.64,100.2,65,72.0,100,69.7,73.6,70.6
20160328103000,820.0,821.64,100.2,65,72.0,100,69.7,73.6,70.6
20160328104500,820.0,808.52,98.6,65,74.8,100,69.7,73.6,70.6
20160328110000,820.0,821.64,100.2,65,73.8,100,69.7,73.6,70.6
20160328111500,820.0,821.64,100.2,65,73.0,100,69.6,73.6,70.6
20160328113000,820.0,821.64,100.2,65,73.0,100,69.6,73.6,70.6
20160328114500,820.0,808.52,98.6,65,73.0,100,69.6,73.6,70.6
20160328120000,820.0,808.52,98.6,65,73.0,100,69.6,73.6,70.6
20160328121500,820.0,808.52,98.6,65,73.0,100,69.6,73.6,70.6
20160328123000,820.0,808.52,98.6,65,75.1,100,69.7,73.6,70.6
20160328124500,820.0,808.52,98.6,65,75.1,100,69.7,73.6,70.6
20160328130000,820.0,808.52,98.6,65,73.9,100,69.7,73.6,70.6
20160328131500,820.0,821.64,100.2,65,73.9,100,69.7,73.6,70.6
20160328133000,820.0,821.64,100.2,65,72.5,100,69.7,73.6,70.6
20160328134500,820.0,821.64,100.2,65,72.5,100,69.7,73.6,70.6
20160328140000,820.0,808.52,98.6,65,72.5,100,69.8,73.6,70.6
20160328141500,820.0,821.64,100.2,65,72.5,100,69.8,73.6,70.6
20160328143000,820.0,821.64,100.2,65,72.5,100,69.7,73.6,70.6
20160328144500,820.0,821.64,100.2,65,72.5,100,69.7,73.6,70.6
20160328150000,820.0,821.64,100.2,65,72.5,100,69.7,73.6,70.6
20160328151500,820.0,821.64,100.2,65,77.2,100,69.7,73.6,70.6
20160328153000,820.0,808.52,98.6,65,78.2,100,69.7,73.6,70.6
20160328154500,820.0,821.64,100.2,65,78.2,100,69.6,73.6,70.6
20160328160000,820.0,821.64,100.2,65,75.9,100,69.7,73.6,70.6
20160328161500,820.0,821.64,100.2,65,75.9,100,69.7,73.6,70.6
20160328163000,820.0,808.52,98.6,65,75.9,100,69.7,73.6,70.6
20160328164500,820.0,833.12,101.6,65,73.0,100,69.7,73.6,70.6
20160328170000,820.0,821.64,100.2,65,73.0,100,69.8,73.6,70.6
20160328171500,820.0,821.64,100.2,65,73.0,100,69.8,73.6,70.6
20160328173000,820.0,821.64,100.2,65,73.0,100,69.8,73.6,70.6
20160328174500,820.0,833.12,101.6,65,76.7,100,69.8,73.6,70.6
20160328180000,820.0,821.64,100.2,65,78.3,100,69.8,73.6,70.6
20160328181500,820.0,821.64,100.2,65,74.4,100,69.8,73.6,70.6
20160328183000,820.0,821.64,100.2,65,73.0,100,69.8,73.6,70.6
20160328184500,820.0,808.52,98.6,65,73.0,100,69.8,73.6,70.6
20160328190000,820.0,821.64,100.2,65,73.0,100,69.8,73.6,70.6
20160328191500,820.0,808.52,98.6,65,78.4,100,69.8,73.6,70.6
20160328193000,820.0,821.64,100.2,65,74.5,100,69.8,73.6,70.6
20160328194500,820.0,821.64,100.2,65,72.5,100,69.8,73.6,70.6
20160328200000,820.0,821.64,100.2,65,76.9,100,69.8,73.6,70.6
20160328201500,820.0,821.64,100.2,65,79.0,100,69.8,73.6,70.6
20160328203000,820.0,821.64,100.2,65,73.0,100,69.8,73.6,70.6
20160328204500,820.0,821.64,100.2,65,77.6,100,69.8,73.6,70.6
20160328210000,820.0,821.64,100.2,65,74.9,100,69.8,73.6,70.6
20160328211500,820.0,821.64,100.2,65,73.9,100,69.9,73.6,70.6
20160328213000,820.0,808.52,98.6,65,78.3,100,69.9,73.6,70.6
20160328214500,820.0,821.64,100.2,65,72.5,100,69.9,73.6,70.6
20160328220000,820.0,808.52,98.6,65,77.4,100,69.9,73.6,70.6
20160328221500,820.0,808.52,98.6,65,75.9,100,69.9,73.6,70.6
20160328223000,820.0,821.64,100.2,65,72.5,100,69.9,73.6,70.6
20160328224500,820.0,808.52,98.6,65,79.1,100,70.0,73.6,70.6
20160328230000,820.0,821.64,100.2,65,73.0,100,70.0,73.6,70.6
20160328231500,820.0,821.64,100.2,65,77.2,100,70.0,73.6,70.6
20160328233000,820.0,808.52,98.6,65,75.9,100,70.0,73.6,70.6
20160328234500,820.0,821.64,100.2,65,72.5,100,70.0,73.6,70.6
20160329000000,820.0,808.52,98.6,65,78.2,100,70.0,73.6,70.6
20160329001500,820.0,808.52,98.6,65,76.2,100,70.0,73.6,70.6
20160329003000,820.0,821.64,100.2,65,73.5,100,70.0,73.6,70.6
20160329004500,820.0,821.64,100.2,65,73.5,100,70.0,73.6,70.6
20160329010000,820.0,833.12,101.6,65,71.6,100,69.9,73.6,70.6
20160329011500,820.0,821.64,100.2,65,77.7,100,69.9,73.6,70.6
20160329013000,820.0,808.52,98.6,65,77.7,100,69.9,73.6,70.6
20160329014500,820.0,821.64,100.2,65,71.6,100,69.9,73.6,70.6
20160329020000,820.0,821.64,100.2,65,78.7,100,69.9,73.6,70.6
20160329021500,820.0,821.64,100.2,65,73.3,100,69.9,73.6,70.6
20160329023000,820.0,821.64,100.2,65,73.3,100,69.8,73.6,70.6
20160329024500,820.0,808.52,98.6,65,79.1,100,69.8,73.6,70.6
20160329030000,820.0,821.64,100.2,65,75.4,100,69.8,73.6,70.6
20160329031500,820.0,808.52,98.6,65,71.6,100,69.8,73.6,70.6
20160329033000,820.0,808.52,98.6,65,72.5,100,69.8,73.6,70.6
20160329034500,820.0,808.52,98.6,65,76.6,100,69.8,73.6,70.6
20160329040000,820.0,821.64,100.2,65,79.2,100,69.8,73.6,70.6
20160329041500,820.0,821.64,100.2,65,78.4,100,69.8,73.6,70.6
20160329043000,820.0,821.64,100.2,65,73.7,100,69.8,73.6,70.6
20160329044500,820.0,833.12,101.6,65,75.8,100,69.8,73.6,70.6
20160329050000,820.0,821.64,100.2,65,71.6,100,69.8,73.6,70.6
20160329051500,820.0,821.64,100.2,65,79.2,100,69.8,78.5,75.5
20160329053000,820.0,833.12,101.6,65,77.5,100,69.8,78.5,75.5
20160329054500,820.0,821.64,100.2,65,72.3,100,69.9,78.5,75.5
20160329060000,820.0,808.52,98.6,65,79.6,100,69.9,78.5,75.5
20160329061500,820.0,833.12,101.6,65,74.4,100,70.0,78.5,75.5
20160329063000,820.0,808.52,98.6,65,73.0,100,70.0,78.5,75.5
20160329064500,820.0,821.64,100.2,65,73.0,100,70.0,78.5,75.5
20160329070000,820.0,821.64,100.2,65,76.3,100,70.0,78.5,75.5
20160329071500,820.0,821.64,100.2,65,76.3,100,70.0,78.5,75.5
20160329073000,820.0,808.52,98.6,65,72.0,100,70.0,78.5,75.5
20160329074500,820.0,821.64,100.2,65,72.0,100,70.0,78.5,75.5
20160329080000,820.0,821.64,100.2,65,79.2,100,70.1,78.5,75.5
20160329081500,820.0,821.64,100.2,65,72.0,100,70.1,78.5,75.5
20160329083000,820.0,808.52,98.6,65,74.4,100,70.2,78.5,75.5
20160329084500,820.0,808.52,98.6,65,79.1,100,70.2,78.5,75.5
20160329090000,820.0,821.64,100.2,65,72.1,100,70.2,78.5,75.5
20160329091500,820.0,821.64,100.2,65,76.6,100,70.2,78.5,75.5
20160329093000,820.0,821.64,100.2,65,77.7,100,70.2,78.5,75.5
20160329094500,820.0,821.64,100.2,65,72.0,100,70.2,78.5,75.5
20160329100000,820.0,821.64,100.2,65,74.5,100,70.3,78.5,75.5
20160329101500,820.0,808.52,98.6,65,79.6,100,70.3,78.5,75.5
20160329103000,820.0,808.52,98.6,65,72.9,100,70.3,78.5,75.5
20160329104500,820.0,808.52,98.6,65,72.9,100,70.3,78.5,75.5
20160329110000,820.0,808.52,98.6,65,79.6,100,70.3,78.5,75.5
20160329111500,820.0,821.64,100.2,65,72.5,100,70.3,78.5,75.5
20160329113000,820.0,821.64,100.2,65,75.4,100,70.3,78.5,75.5
20160329114500,820.0,821.64,100.2,65,74.3,100,70.3,78.5,75.5
20160329120000,820.0,833.12,101.6,65,73.0,100,70.2,78.5,75.5
20160329121500,820.0,833.12,101.6,65,79.1,100,70.2,78.5,75.5
20160329123000,820.0,833.12,101.6,65,72.4,100,70.2,78.5,75.5
20160329124500,820.0,833.12,101.6,65,73.5,100,70.2,78.5,75.5
20160329130000,820.0,833.12,101.6,65,78.7,100,70.2,78.5,75.5
20160329131500,820.0,846.24,103.2,65,73.5,100,70.3,78.5,75.5
20160329133000,820.0,846.24,103.2,65,79.1,100,70.3,78.5,75.5
20160329134500,820.0,821.64,100.2,64,73.0,100,70.3,78.5,75.5
20160329140000,820.0,833.12,101.6,64,77.3,100,70.4,78.5,75.5
20160329141500,820.0,846.24,103.2,64,72.5,100,70.4,78.5,75.5
20160329143000,820.0,808.52,98.6,64,74.4,100,70.4,78.5,75.5
20160329144500,820.0,833.12,101.6,64,79.6,100,70.3,78.5,75.5
20160329150000,820.0,833.12,101.6,64,73.0,100,70.3,78.5,75.5
20160329151500,820.0,821.64,100.2,64,74.9,100,70.3,78.5,75.5
20160329153000,820.0,808.52,98.6,64,78.7,100,70.3,78.5,75.5
20160329154500,820.0,821.64,100.2,64,74.0,100,70.3,78.5,75.5
20160329160000,820.0,821.64,100.2,64,78.4,100,70.3,78.5,75.5
20160329161500,820.0,833.12,101.6,64,76.3,100,70.3,78.5,75.5
20160329163000,820.0,821.64,100.2,64,73.0,100,70.3,78.5,75.5
20160329164500,820.0,821.64,100.2,64,75.4,100,70.3,78.5,75.5
20160329170000,820.0,821.64,100.2,64,80.1,100,70.3,78.5,75.5
20160329171500,820.0,821.64,100.2,64,73.4,100,70.4,78.5,75.5
20160329173000,820.0,808.52,98.6,64,74.4,100,70.4,78.5,75.5
20160329174500,820.0,821.64,100.2,64,79.7,100,70.4,78.5,75.5
20160329180000,820.0,808.52,98.6,64,73.0,100,70.4,78.5,75.5
20160329181500,820.0,833.12,101.6,64,74.4,100,70.4,78.5,75.5
20160329183000,820.0,821.64,100.2,64,79.7,100,70.4,78.5,75.5
20160329184500,820.0,808.52,98.6,64,74.5,100,70.4,78.5,75.5
20160329190000,820.0,821.64,100.2,64,73.5,100,70.4,78.5,75.5
20160329191500,820.0,821.64,100.2,64,77.8,100,70.4,78.5,75.5
20160329193000,820.0,821.64,100.2,64,77.8,100,70.4,78.5,75.5
20160329194500,820.0,821.64,100.2,64,72.5,100,70.3,78.5,75.5
20160329200000,820.0,821.64,100.2,64,74.9,100,70.3,78.5,75.5
20160329201500,820.0,795.4,97.0,64,80.1,100,70.3,78.5,75.5
20160329203000,820.0,808.52,98.6,64,73.4,100,70.3,78.5,75.5
20160329204500,820.0,833.12,101.6,64,73.4,100,70.3,78.5,75.5
20160329210000,820.0,821.64,100.2,64,79.2,100,70.3,78.5,75.5
20160329211500,820.0,821.64,100.2,64,76.8,100,70.4,78.5,75.5
20160329213000,820.0,821.64,100.2,64,73.5,100,70.4,78.5,75.5
20160329214500,820.0,821.64,100.2,64,77.4,100,70.4,78.5,75.5
20160329220000,820.0,821.64,100.2,64,78.7,100,70.4,78.5,75.5
20160329221500,820.0,821.64,100.2,64,72.4,100,70.4,78.5,75.5
20160329223000,820.0,821.64,100.2,64,74.0,100,70.4,78.5,75.5
20160329224500,820.0,808.52,98.6,64,79.6,100,70.4,78.5,75.5
20160329230000,820.0,821.64,100.2,64,74.8,100,70.4,78.5,75.5
20160329231500,820.0,833.12,101.6,64,73.0,100,70.3,78.5,75.5
20160329233000,820.0,821.64,100.2,64,75.9,100,70.3,78.5,75.5
20160329234500,820.0,808.52,98.6,64,79.6,100,70.3,78.5,75.5
20160330000000,820.0,821.64,100.2,64,74.8,100,70.3,78.5,75.5
20160330001500,820.0,821.64,100.2,65,70.5,100,70.3,78.6,75.6
20160330003000,820.0,795.4,97.0,64,76.8,100,70.3,78.6,75.6
20160330004500,820.0,808.52,98.6,64,79.5,100,70.2,78.6,75.6
20160330010000,820.0,821.64,100.2,65,73.7,100,70.2,78.6,75.6
20160330011500,820.0,808.52,98.6,65,72.5,100,70.2,78.6,75.6
20160330013000,820.0,821.64,100.2,65,77.9,100,70.2,78.6,75.6
20160330014500,820.0,821.64,100.2,65,77.9,100,70.2,78.6,75.6
20160330020000,820.0,821.64,100.2,65,72.0,100,70.2,78.6,75.6
20160330021500,820.0,821.64,100.2,65,75.1,100,70.2,78.6,75.6
20160330023000,820.0,808.52,98.6,65,78.7,100,70.2,78.6,75.6
20160330024500,820.0,821.64,100.2,65,74.3,100,70.2,78.6,75.6
20160330030000,820.0,808.52,98.6,65,72.5,100,70.2,78.6,75.6
20160330031500,820.0,821.64,100.2,65,77.8,100,70.2,78.6,75.6
20160330033000,820.0,808.52,98.6,65,77.8,100,70.2,78.6,75.6
20160330034500,820.0,821.64,100.2,65,72.1,100,70.2,78.6,75.6
20160330040000,820.0,833.12,101.6,65,73.0,100,70.2,78.6,75.6
20160330041500,820.0,821.64,100.2,65,78.3,100,70.3,78.6,75.6
20160330043000,820.0,808.52,98.6,65,76.3,100,70.3,78.6,75.6
20160330044500,820.0,833.12,101.6,65,72.0,100,70.3,78.6,75.6
20160330050000,820.0,821.64,100.2,65,76.4,100,70.2,78.6,75.6
20160330051500,820.0,821.64,100.2,65,78.7,100,70.2,78.6,75.6
20160330053000,820.0,808.52,98.6,65,73.4,100,70.2,78.6,75.6
20160330054500,820.0,808.52,98.6,65,72.5,100,70.2,78.6,75.6
20160330060000,820.0,821.64,100.2,65,77.9,100,70.2,78.6,75.6
20160330061500,820.0,821.64,100.2,65,77.0,100,70.3,78.6,75.6
20160330063000,820.0,821.64,100.2,65,72.5,100,70.3,78.6,75.6
20160330064500,820.0,821.64,100.2,65,74.9,100,70.3,78.6,75.6
20160330070000,820.0,821.64,100.2,65,78.6,100,70.3,78.6,75.6
20160330071500,820.0,808.52,98.6,65,72.0,100,70.3,78.6,75.6
20160330073000,820.0,821.64,100.2,65,76.2,100,70.3,78.6,75.6
20160330074500,820.0,821.64,100.2,65,76.2,100,70.4,78.6,75.6
20160330080000,820.0,821.64,100.2,65,72.5,100,70.4,78.6,75.6
20160330081500,820.0,821.64,100.2,65,75.9,100,70.3,78.6,75.6
20160330083000,820.0,821.64,100.2,65,74.9,100,70.3,78.6,75.6
20160330084500,820.0,821.64,100.2,65,76.9,100,70.3,78.6,75.6
20160330090000,820.0,821.64,100.2,65,76.9,100,70.3,78.6,75.6
20160330091500,820.0,795.4,97.0,65,77.7,100,70.3,78.6,75.6
20160330093000,820.0,821.64,100.2,65,73.9,100,70.3,78.6,75.6
20160330094500,820.0,821.64,100.2,65,73.9,100,70.3,78.6,75.6
20160330100000,820.0,821.64,100.2,65,73.1,100,70.3,78.6,75.6
20160330101500,820.0,833.12,101.6,65,75.8,100,70.2,78.6,75.6
20160330103000,820.0,821.64,100.2,65,78.7,100,70.2,78.6,75.6
20160330104500,820.0,821.64,100.2,65,73.0,100,70.2,78.6,75.6
20160330110000,820.0,821.64,100.2,65,73.0,100,70.3,78.6,75.6
20160330111500,820.0,808.52,98.6,65,73.0,100,70.3,78.6,75.6
20160330113000,820.0,821.64,100.2,65,74.4,100,70.4,78.6,75.6
20160330114500,820.0,821.64,100.2,65,72.7,100,70.4,78.6,75.6
20160330120000,820.0,821.64,100.2,65,76.3,100,70.4,78.6,75.6
20160330121500,820.0,808.52,98.6,65,74.0,100,70.4,78.6,75.6
20160330123000,820.0,821.64,100.2,65,74.0,100,70.5,78.6,75.6
20160330124500,820.0,821.64,100.2,65,74.0,100,70.5,78.6,75.6
20160330130000,820.0,821.64,100.2,65,76.3,100,70.5,78.6,75.6
20160330131500,820.0,821.64,100.2,65,73.5,100,70.6,78.6,75.6
20160330133000,820.0,821.64,100.2,65,74.3,100,70.6,78.6,75.6
20160330134500,820.0,821.64,100.2,65,75.8,100,70.5,78.6,75.6
20160330140000,820.0,808.52,98.6,65,72.5,100,70.5,78.6,75.6
20160330141500,820.0,846.24,103.2,64,78.5,100,70.5,78.6,75.6
20160330143000,820.0,833.12,101.6,64,73.9,100,70.5,78.6,75.6
20160330144500,820.0,833.12,101.6,64,72.9,100,70.5,78.6,75.6
20160330150000,820.0,821.64,100.2,64,75.8,100,70.5,78.6,75.6
20160330151500,820.0,833.12,101.6,64,75.8,100,70.5,78.6,75.6
20160330153000,820.0,821.64,100.2,64,73.5,100,70.6,78.6,75.6
20160330154500,820.0,821.64,100.2,64,77.6,100,70.3,78.6,75.6
20160330160000,820.0,833.12,101.6,64,74.9,100,70.3,78.6,75.6
20160330161500,820.0,821.64,100.2,64,73.5,100,70.3,78.6,75.6
20160330163000,820.0,821.64,100.2,64,78.7,100,70.3,78.6,75.6
20160330164500,820.0,821.64,100.2,64,73.5,100,70.3,78.6,75.6
20160330170000,820.0,833.12,101.6,64,77.6,100,70.4,78.6,75.6
20160330171500,820.0,821.64,100.2,64,75.9,100,70.4,78.6,75.6
20160330173000,820.0,821.64,100.2,64,73.5,100,70.4,78.6,75.6
20160330174500,820.0,821.64,100.2,64,79.6,100,70.5,78.6,75.6
20160330180000,820.0,833.12,101.6,64,74.0,100,70.4,78.6,75.6
20160330181500,820.0,821.64,100.2,64,77.8,100,70.4,78.6,75.6
20160330183000,820.0,821.64,100.2,64,74.9,100,70.4,78.6,75.6
20160330184500,820.0,833.12,101.6,64,75.7,100,70.5,78.6,75.6
20160330190000,820.0,821.64,100.2,64,74.1,100,70.5,78.6,75.6
20160330191500,820.0,821.64,100.2,64,78.2,100,70.5,78.6,75.6
20160330193000,820.0,821.64,100.2,64,74.0,100,70.5,78.6,75.6
20160330194500,820.0,821.64,100.2,64,79.6,100,70.5,78.6,75.6
20160330200000,820.0,821.64,100.2,64,73.5,100,70.5,78.6,75.6
20160330201500,820.0,821.64,100.2,64,79.6,100,70.5,78.6,75.6
20160330203000,820.0,833.12,101.6,64,74.0,100,70.5,78.6,75.6
20160330204500,820.0,808.52,98.6,64,74.0,100,70.5,78.6,75.6
20160330210000,820.0,821.64,100.2,64,74.0,100,70.5,78.6,75.6
20160330211500,820.0,821.64,100.2,64,75.3,100,70.5,78.6,75.6
20160330213000,820.0,821.64,100.2,64,74.0,100,70.5,78.6,75.6
20160330214500,820.0,821.64,100.2,64,79.1,100,70.4,78.6,75.6
20160330220000,820.0,808.52,98.6,64,74.0,100,70.5,78.6,75.6
20160330221500,820.0,846.24,103.2,69,80.1,100,70.5,78.6,75.6
20160330223000,820.0,833.12,101.6,64,73.5,100,70.5,78.6,75.6
20160330224500,820.0,846.24,103.2,64,78.1,100,70.5,78.6,75.6
20160330230000,820.0,833.12,101.6,64,73.5,100,70.5,78.6,75.6
20160330231500,820.0,846.24,103.2,64,79.7,100,70.5,78.6,75.6
20160330233000,820.0,833.12,101.6,64,73.5,100,70.5,78.6,75.6
20160330234500,820.0,821.64,100.2,64,76.0,100,70.5,78.6,75.6
20160331000000,820.0,833.12,101.6,64,75.2,100,70.5,78.6,75.6
20160331001500,820.0,821.64,100.2,64,74.4,100,70.5,78.6,75.6
20160331003000,820.0,833.12,101.6,64,78.5,100,70.5,78.6,75.6
20160331004500,820.0,808.52,98.6,64,74.0,100,70.5,78.6,75.6
20160331010000,820.0,821.64,100.2,64,80.1,100,70.5,78.6,75.6
20160331011500,820.0,821.64,100.2,64,73.0,100,70.5,78.6,75.6
20160331013000,820.0,821.64,100.2,64,77.3,100,70.5,78.6,75.6
20160331014500,820.0,821.64,100.2,64,73.6,100,70.5,78.6,75.6
20160331020000,820.0,821.64,100.2,64,75.0,100,70.5,78.6,75.6
20160331021500,820.0,808.52,98.6,64,77.2,100,70.5,78.6,75.6
20160331023000,820.0,821.64,100.2,64,74.0,100,70.5,78.6,75.6
20160331024500,820.0,808.52,98.6,64,79.6,100,70.5,78.6,75.6
20160331030000,820.0,808.52,98.6,64,73.5,100,70.5,78.6,75.6
20160331031500,820.0,833.12,101.6,64,77.8,100,70.4,78.6,75.6
20160331033000,820.0,808.52,98.6,64,73.8,100,70.4,78.6,75.6
20160331034500,820.0,821.64,100.2,64,74.9,100,70.4,78.6,75.6
20160331040000,820.0,821.64,100.2,64,77.7,100,70.4,78.6,75.6
20160331041500,820.0,821.64,100.2,64,74.4,100,70.4,78.6,75.6
20160331043000,820.0,821.64,100.2,64,80.1,100,70.4,78.6,75.6
20160331044500,820.0,833.12,101.6,64,73.5,100,70.4,78.6,75.6
20160331050000,820.0,821.64,100.2,64,77.4,100,70.5,78.6,75.6
20160331051500,820.0,821.64,100.2,64,73.5,100,70.5,78.6,75.6
20160331053000,820.0,821.64,100.2,64,75.4,100,70.5,78.6,75.6
20160331054500,820.0,821.64,100.2,64,75.4,100,70.5,78.6,75.6
20160331060000,820.0,821.64,100.2,64,75.4,100,70.5,78.6,75.6
20160331061500,820.0,808.52,98.6,64,74.4,100,70.6,78.6,75.6
20160331063000,820.0,821.64,100.2,64,79.1,100,70.6,78.6,75.6
20160331064500,820.0,821.64,100.2,64,73.5,100,70.5,78.6,75.6
20160331070000,820.0,821.64,100.2,64,80.1,100,70.5,78.6,75.6
20160331071500,820.0,808.52,98.6,64,74.0,100,70.5,78.6,75.6
20160331073000,820.0,808.52,98.6,64,77.7,100,70.4,78.6,75.6
20160331074500,820.0,808.52,98.6,64,75.4,100,70.4,78.6,75.6
20160331080000,820.0,821.64,100.2,64,73.0,100,70.5,78.6,75.6
20160331081500,820.0,821.64,100.2,64,80.5,100,70.5,78.6,75.6
20160331083000,820.0,821.64,100.2,64,74.4,100,70.5,78.6,75.6
20160331084500,820.0,821.64,100.2,64,73.4,100,70.5,78.6,75.6
20160331090000,820.0,808.52,98.6,64,76.8,100,70.5,78.6,75.6
20160331091500,820.0,821.64,100.2,64,74.9,100,70.5,78.6,75.6
20160331093000,820.0,821.64,100.2,64,73.5,100,70.4,78.6,75.6
20160331094500,820.0,833.12,101.6,64,80.1,100,70.4,78.6,75.6
20160331100000,820.0,808.52,98.6,64,75.4,100,70.4,78.6,75.6
20160331101500,820.0,821.64,100.2,64,74.4,100,70.5,78.6,75.6
20160331103000,820.0,821.64,100.2,64,73.4,100,70.5,78.6,75.6
20160331104500,820.0,821.64,100.2,64,78.9,100,70.6,78.6,75.6
20160331110000,820.0,808.52,98.6,64,76.8,100,70.6,78.6,75.6
20160331111500,820.0,821.64,100.2,64,74.8,100,70.7,78.6,75.6
20160331113000,820.0,821.64,100.2,64,73.0,100,70.6,78.6,75.6
20160331114500,820.0,821.64,100.2,64,77.2,100,70.5,78.6,75.6
20160331120000,820.0,821.64,100.2,64,73.5,100,70.5,78.6,75.6
20160331121500,820.0,808.52,98.6,64,73.5,100,70.5,78.6,75.6
20160331123000,820.0,821.64,100.2,64,73.5,100,70.5,78.6,75.6
20160331124500,820.0,821.64,100.2,64,73.5,100,70.4,78.6,75.6
20160331130000,820.0,808.52,98.6,64,78.3,100,70.5,78.6,75.6
20160331131500,820.0,821.64,100.2,64,74.4,100,70.5,78.6,75.6
20160331133000,820.0,808.52,98.6,64,77.0,100,70.6,78.6,75.6
