PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160331134500,820.0,821.64,100.2,64,74.6,100,70.5,78.6,75.6
20160331140000,820.0,808.52,98.6,64,80.1,100,70.5,78.6,75.6
20160331141500,820.0,821.64,100.2,64,74.4,100,70.5,78.6,75.6
20160331143000,820.0,808.52,98.6,64,73.5,100,70.5,78.6,75.6
20160331144500,820.0,821.64,100.2,64,79.8,100,70.5,78.6,75.6
20160331150000,820.0,821.64,100.2,64,76.8,100,70.5,78.6,75.6
20160331151500,820.0,808.52,98.6,64,78.3,100,70.4,78.6,75.6
20160331153000,820.0,821.64,100.2,64,75.2,100,70.4,78.6,75.6
20160331154500,820.0,821.64,100.2,64,74.4,100,70.3,78.6,75.6
20160331160000,820.0,821.64,100.2,64,74.4,100,70.3,78.6,75.6
20160331161500,820.0,808.52,98.6,64,74.4,100,70.4,78.6,75.6
20160331163000,820.0,821.64,100.2,64,74.4,100,70.4,78.6,75.6
20160331164500,820.0,808.52,98.6,64,73.5,100,70.4,78.6,75.6
20160331170000,820.0,821.64,100.2,64,73.5,100,70.4,78.6,75.6
20160331171500,820.0,821.64,100.2,64,79.2,100,70.3,78.6,75.6
20160331173000,820.0,808.52,98.6,64,76.4,100,70.4,78.6,75.6
20160331174500,820.0,821.64,100.2,64,74.7,100,70.3,78.6,75.6
20160331180000,820.0,808.52,98.6,64,73.5,100,70.4,78.6,75.6
20160331181500,820.0,821.64,100.2,64,73.5,100,70.4,78.6,75.6
20160331183000,820.0,821.64,100.2,64,76.9,100,70.5,78.6,75.6
20160331184500,820.0,821.64,100.2,64,74.0,100,70.5,78.6,75.6
20160331190000,820.0,821.64,100.2,64,77.4,100,70.6,78.6,75.6
20160331191500,820.0,808.52,98.6,64,74.4,100,70.6,78.6,75.6
20160331193000,820.0,821.64,100.2,64,73.5,100,70.6,78.6,75.6
20160331194500,820.0,808.52,98.6,64,76.8,100,70.6,78.6,75.6
20160331200000,820.0,821.64,100.2,64,74.0,100,70.6,78.6,75.6
20160331201500,820.0,821.64,100.2,64,78.0,100,70.6,78.6,75.6
20160331203000,820.0,808.52,98.6,64,75.9,100,70.6,78.6,75.6
20160331204500,820.0,808.52,98.6,64,74.0,100,70.5,78.6,75.6
20160331210000,820.0,821.64,100.2,64,76.2,100,70.5,78.6,75.6
20160331211500,820.0,821.64,100.2,64,74.8,100,70.5,78.6,75.6
20160331213000,820.0,808.52,98.6,64,74.8,100,70.6,78.6,75.6
20160331214500,820.0,821.64,100.2,64,74.8,100,70.5,78.6,75.6
20160331220000,820.0,808.52,98.6,64,73.5,100,70.5,78.6,75.6
20160331221500,820.0,808.52,98.6,64,79.9,100,70.5,78.6,75.6
20160331223000,820.0,821.64,100.2,64,74.0,100,70.5,78.6,75.6
20160331224500,820.0,821.64,100.2,64,80.1,100,70.5,78.6,75.6
20160331230000,820.0,821.64,100.2,64,74.4,100,70.5,78.6,75.6
20160331231500,820.0,821.64,100.2,64,78.9,100,70.5,78.6,75.6
20160331233000,820.0,808.52,98.6,64,74.4,100,70.5,78.6,75.6
20160331234500,820.0,821.64,100.2,64,79.7,100,70.5,78.6,75.6
20160401000000,820.0,821.64,100.2,64,73.0,100,70.6,78.6,75.6
20160401001500,820.0,808.52,98.6,64,77.0,100,70.6,78.6,75.6
20160401003000,820.0,808.52,98.6,64,73.9,100,70.6,78.6,75.6
20160401004500,820.0,821.64,100.2,64,80.1,100,70.6,78.6,75.6
20160401010000,820.0,821.64,100.2,64,74.0,100,70.6,78.6,75.6
20160401011500,820.0,821.64,100.2,64,79.6,100,70.6,78.6,75.6
20160401013000,820.0,821.64,100.2,64,74.0,100,70.6,78.6,75.6
20160401014500,820.0,808.52,98.6,64,78.2,100,70.5,78.6,75.6
20160401020000,820.0,821.64,100.2,64,74.0,100,70.5,78.6,75.6
20160401021500,820.0,808.52,98.6,64,80.1,100,70.5,78.6,75.6
20160401023000,820.0,808.52,98.6,64,73.5,100,70.5,78.6,75.6
20160401024500,820.0,821.64,100.2,64,78.3,100,70.5,78.6,75.6
20160401030000,820.0,821.64,100.2,64,73.5,100,70.5,78.6,75.6
20160401031500,820.0,821.64,100.2,64,79.7,100,70.5,78.6,75.6
20160401033000,820.0,808.52,98.6,64,73.5,100,70.5,78.6,75.6
20160401034500,820.0,821.64,100.2,64,76.4,100,70.5,78.6,75.6
20160401040000,820.0,821.64,100.2,64,73.9,100,70.5,78.6,75.6
20160401041500,820.0,821.64,100.2,64,77.8,100,70.5,78.6,75.6
20160401043000,820.0,821.64,100.2,64,73.5,100,70.5,78.6,75.6
20160401044500,820.0,821.64,100.2,64,75.6,100,70.5,78.6,75.6
20160401050000,820.0,821.64,100.2,64,74.4,100,70.5,78.6,75.6
20160401051500,820.0,821.64,100.2,64,75.5,100,70.5,78.6,75.6
20160401053000,820.0,821.64,100.2,64,74.0,100,70.5,78.6,75.6
20160401054500,820.0,821.64,100.2,64,75.9,100,70.5,78.6,75.6
20160401060000,820.0,821.64,100.2,64,73.4,100,70.5,78.6,75.6
20160401061500,820.0,821.64,100.2,64,76.4,100,70.7,78.6,75.6
20160401063000,820.0,821.64,100.2,64,73.5,100,70.7,78.6,75.6
20160401064500,820.0,808.52,98.6,64,79.7,100,70.7,78.6,75.6
20160401070000,820.0,795.4,97.0,65,74.1,100,70.7,78.6,75.6
20160401071500,820.0,808.52,98.6,65,72.5,100,70.7,78.6,75.6
20160401073000,820.0,833.12,101.6,65,79.1,100,70.7,78.6,75.6
20160401074500,820.0,833.12,101.6,65,74.4,100,70.5,78.6,75.6
20160401080000,820.0,833.12,101.6,64,73.5,100,70.5,78.6,75.6
20160401081500,820.0,833.12,101.6,64,74.9,100,70.4,78.6,75.6
20160401083000,820.0,846.24,103.2,64,74.9,100,70.4,78.6,75.6
20160401084500,820.0,833.12,101.6,64,74.0,100,70.3,78.6,75.6
20160401090000,820.0,833.12,101.6,64,77.4,100,70.4,78.6,75.6
20160401091500,820.0,833.12,101.6,64,73.5,100,70.4,78.6,75.6
20160401093000,820.0,821.64,100.2,64,79.2,100,70.3,78.6,75.6
20160401094500,820.0,833.12,101.6,64,73.4,100,70.3,78.6,75.6
20160401100000,820.0,833.12,101.6,64,74.9,100,70.3,78.6,75.6
20160401101500,820.0,846.24,103.2,64,77.4,100,70.3,78.6,75.6
20160401103000,820.0,821.64,100.2,63,74.4,100,70.2,78.6,75.6
20160401104500,820.0,821.64,100.2,63,80.5,100,70.2,78.6,75.6
20160401110000,820.0,833.12,101.6,63,74.0,100,70.2,78.6,75.6
20160401111500,820.0,821.64,100.2,63,78.7,100,70.2,78.6,75.6
20160401113000,820.0,833.12,101.6,63,73.0,100,70.1,78.6,75.6
20160401114500,820.0,821.64,100.2,63,76.4,100,70.0,78.6,75.6
20160401120000,820.0,833.12,101.6,63,74.8,100,70.2,78.6,75.6
20160401121500,820.0,821.64,100.2,63,78.7,100,70.2,78.6,75.6
20160401123000,820.0,833.12,101.6,63,73.0,100,70.1,78.6,75.6
20160401124500,820.0,821.64,100.2,63,76.4,100,70.0,78.6,75.6
20160401130000,820.0,833.12,101.6,63,74.8,100,70.2,78.6,75.6
20160401131500,820.0,821.64,100.2,63,74.0,100,70.2,78.6,75.6
20160401133000,820.0,833.12,101.6,63,79.1,100,70.2,78.6,75.6
20160401134500,820.0,821.64,100.2,63,74.0,100,70.3,78.6,75.6
20160401140000,820.0,833.12,101.6,63,76.4,100,70.3,78.6,75.6
20160401141500,820.0,821.64,100.2,63,80.1,100,70.3,78.6,75.6
20160401143000,820.0,808.52,98.6,63,73.0,100,70.2,78.6,75.6
20160401144500,820.0,821.64,100.2,63,78.4,100,70.2,78.6,75.6
20160401150000,820.0,821.64,100.2,63,73.9,100,70.2,78.6,75.6
20160401151500,820.0,821.64,100.2,63,76.4,100,70.2,78.6,75.6
20160401153000,820.0,821.64,100.2,63,76.4,100,70.2,78.6,75.6
20160401154500,820.0,821.64,100.2,63,74.0,100,70.1,78.6,75.6
20160401160000,820.0,821.64,100.2,63,80.1,100,70.0,78.6,75.6
20160401161500,820.0,833.12,101.6,63,73.5,100,70.0,78.6,75.6
20160401163000,820.0,821.64,100.2,63,76.8,100,70.0,78.6,75.6
20160401164500,820.0,833.12,101.6,63,75.6,100,70.0,78.6,75.6
20160401170000,820.0,833.12,101.6,63,73.5,100,69.9,78.6,75.6
20160401171500,820.0,821.64,100.2,63,79.4,100,69.9,78.6,75.6
20160401173000,820.0,821.64,100.2,63,73.4,100,69.9,78.6,75.6
20160401174500,820.0,821.64,100.2,63,75.0,100,69.8,78.6,75.6
20160401180000,820.0,821.64,100.2,63,77.2,100,69.8,78.6,75.6
20160401181500,820.0,833.12,101.6,63,74.0,100,69.8,78.6,75.6
20160401183000,820.0,821.64,100.2,63,78.7,100,69.8,78.6,75.6
20160401184500,820.0,833.12,101.6,63,73.0,100,69.8,78.6,75.6
20160401190000,820.0,808.52,98.6,63,77.8,100,69.8,78.6,75.6
20160401191500,820.0,833.12,101.6,63,75.7,100,69.8,78.6,75.6
20160401193000,820.0,821.64,100.2,63,74.9,100,69.8,78.6,75.6
20160401194500,820.0,821.64,100.2,63,79.6,100,69.8,78.6,75.6
20160401200000,820.0,821.64,100.2,63,77.7,100,69.8,78.6,75.6
20160401201500,820.0,821.64,100.2,63,73.5,100,69.8,78.6,75.6
20160401203000,820.0,833.12,101.6,63,78.3,100,69.8,78.6,75.6
20160401204500,820.0,821.64,100.2,63,76.2,100,69.8,78.6,75.6
20160401210000,820.0,821.64,100.2,63,73.5,100,69.8,78.6,75.6
20160401211500,820.0,821.64,100.2,63,79.6,100,69.8,78.6,75.6
20160401213000,820.0,833.12,101.6,63,74.8,100,69.8,78.6,75.6
20160401214500,820.0,833.12,101.6,63,74.8,100,69.8,78.6,75.6
20160401220000,820.0,833.12,101.6,63,79.6,100,69.8,78.6,75.6
20160401221500,820.0,833.12,101.6,63,73.4,100,69.8,78.6,75.6
20160401223000,820.0,833.12,101.6,63,76.4,100,69.8,78.6,75.6
20160401224500,820.0,833.12,101.6,63,79.1,100,69.8,78.6,75.6
20160401230000,820.0,833.12,101.6,63,73.5,100,69.8,78.6,75.6
20160401231500,820.0,821.64,100.2,63,76.4,100,69.8,78.6,75.6
20160401233000,820.0,833.12,101.6,63,79.6,100,69.7,78.6,75.6
20160401234500,820.0,833.12,101.6,63,73.0,100,69.7,78.6,75.6
20160402000000,820.0,821.64,100.2,63,76.8,100,69.7,78.6,75.6
20160402001500,820.0,821.64,100.2,63,78.2,100,69.7,78.6,75.6
20160402003000,820.0,833.12,101.6,63,73.5,100,69.7,78.6,75.6
20160402004500,820.0,821.64,100.2,63,79.6,100,69.7,78.6,75.6
20160402010000,820.0,833.12,101.6,63,73.0,100,69.7,78.6,75.6
20160402011500,820.0,833.12,101.6,65,74.0,100,69.7,78.6,75.6
20160402013000,820.0,808.52,98.6,65,74.0,100,69.7,78.6,75.6
20160402014500,820.0,808.52,98.6,65,74.0,100,69.6,78.6,75.6
20160402020000,820.0,808.52,98.6,65,78.7,100,69.6,78.6,75.6
20160402021500,820.0,808.52,98.6,65,72.7,100,69.6,78.6,75.6
20160402023000,820.0,808.52,98.6,65,75.4,100,69.6,78.6,75.6
20160402024500,820.0,808.52,98.6,65,77.5,100,69.6,78.6,75.6
20160402030000,820.0,821.64,100.2,65,78.3,100,69.5,78.6,75.6
20160402031500,820.0,808.52,98.6,65,72.9,100,69.5,78.6,75.6
20160402033000,820.0,808.52,98.6,65,78.2,100,69.5,78.6,75.6
20160402034500,820.0,821.64,100.2,65,75.3,100,69.5,78.6,75.6
20160402040000,820.0,808.52,98.6,65,74.0,100,69.6,78.6,75.6
20160402041500,820.0,821.64,100.2,65,79.2,100,69.5,78.6,75.6
20160402043000,820.0,808.52,98.6,65,72.5,100,69.6,78.6,75.6
20160402044500,820.0,808.52,98.6,65,78.7,100,69.6,78.6,75.6
20160402050000,820.0,795.4,97.0,65,73.4,100,69.6,78.6,75.6
20160402051500,820.0,808.52,98.6,65,77.3,100,69.6,78.6,75.6
20160402053000,820.0,808.52,98.6,65,75.6,100,69.6,78.6,75.6
20160402054500,820.0,808.52,98.6,65,79.1,100,69.6,78.6,75.6
20160402060000,820.0,808.52,98.6,65,74.0,100,69.6,78.6,75.6
20160402061500,820.0,808.52,98.6,65,73.2,100,69.6,78.6,75.6
20160402063000,820.0,821.64,100.2,65,77.4,100,69.6,78.6,75.6
20160402064500,820.0,808.52,98.6,65,77.4,100,69.6,78.6,75.6
20160402070000,820.0,808.52,98.6,65,78.7,100,69.6,78.6,75.6
20160402071500,820.0,808.52,98.6,65,72.4,100,69.6,78.6,75.6
20160402073000,820.0,821.64,100.2,65,78.7,100,69.6,78.6,75.6
20160402074500,820.0,821.64,100.2,65,72.8,100,69.6,78.6,75.6
20160402080000,820.0,821.64,100.2,65,79.1,100,69.6,78.6,75.6
20160402081500,820.0,821.64,100.2,65,71.6,100,69.6,78.6,75.6
20160402083000,820.0,821.64,100.2,65,74.8,100,69.6,78.6,75.6
20160402084500,820.0,833.12,101.6,65,73.2,100,69.6,78.6,75.6
20160402090000,820.0,821.64,100.2,65,77.9,100,69.6,78.6,75.6
20160402091500,820.0,821.64,100.2,65,72.1,100,69.6,78.6,75.6
20160402093000,820.0,833.12,101.6,65,74.3,100,69.6,78.6,75.6
20160402094500,820.0,821.64,100.2,65,78.2,100,69.5,78.6,75.6
20160402100000,820.0,808.52,98.6,65,72.9,100,69.5,78.6,75.6
20160402101500,820.0,821.64,100.2,65,75.9,100,69.6,78.6,75.6
20160402103000,820.0,821.64,100.2,65,77.6,100,69.6,78.6,75.6
20160402104500,820.0,821.64,100.2,65,72.4,100,69.5,78.6,75.6
20160402110000,820.0,821.64,100.2,65,78.7,100,69.5,78.6,75.6
20160402111500,820.0,821.64,100.2,65,72.4,100,69.6,78.6,75.6
20160402113000,820.0,846.24,103.2,65,78.2,100,69.6,78.6,75.6
20160402114500,820.0,833.12,101.6,65,72.4,100,69.6,78.6,75.6
20160402120000,820.0,808.52,98.6,65,78.3,100,69.6,78.6,75.6
20160402121500,820.0,808.52,98.6,65,72.4,100,69.6,78.6,75.6
20160402123000,820.0,821.64,100.2,65,72.4,100,69.6,78.6,75.6
20160402124500,820.0,808.52,98.6,65,78.2,100,69.6,78.6,75.6
20160402130000,820.0,821.64,100.2,65,72.9,100,69.6,78.6,75.6
20160402131500,820.0,821.64,100.2,65,77.3,100,69.6,78.6,75.6
20160402133000,820.0,821.64,100.2,65,71.1,100,69.7,78.6,75.6
20160402134500,820.0,821.64,100.2,65,75.4,100,69.6,78.6,75.6
20160402140000,820.0,821.64,100.2,65,71.9,100,69.7,78.6,75.6
20160402141500,820.0,821.64,100.2,65,77.1,100,69.7,78.6,75.6
20160402143000,820.0,821.64,100.2,65,73.0,100,69.7,78.6,75.6
20160402144500,820.0,821.64,100.2,65,74.4,100,69.7,78.6,75.6
20160402150000,820.0,821.64,100.2,65,76.8,100,69.7,78.6,75.6
20160402151500,820.0,821.64,100.2,65,72.7,100,69.7,78.6,75.6
20160402153000,820.0,821.64,100.2,65,78.2,100,69.7,78.6,75.6
20160402154500,820.0,833.12,101.6,65,73.1,100,69.7,78.6,75.6
20160402160000,820.0,833.12,101.6,65,79.1,100,69.7,78.6,75.6
20160402161500,820.0,821.64,100.2,65,73.8,100,69.7,78.6,75.6
20160402163000,820.0,821.64,100.2,65,79.2,100,69.7,78.6,75.6
20160402164500,820.0,821.64,100.2,65,73.4,100,69.8,78.6,75.6
20160402170000,820.0,821.64,100.2,65,75.9,100,69.8,78.6,75.6
20160402171500,820.0,821.64,100.2,65,72.5,100,69.8,78.6,75.6
20160402173000,820.0,821.64,100.2,65,74.6,100,69.8,78.6,75.6
20160402174500,820.0,821.64,100.2,65,76.3,100,69.8,78.6,75.6
20160402180000,820.0,821.64,100.2,65,73.0,100,69.8,78.6,75.6
20160402181500,820.0,821.64,100.2,65,75.4,100,69.9,78.6,75.6
20160402183000,820.0,821.64,100.2,65,72.8,100,69.9,78.6,75.6
20160402184500,820.0,833.12,101.6,65,74.1,100,69.9,78.6,75.6
20160402190000,820.0,808.52,98.6,65,77.7,100,69.9,78.6,75.6
20160402191500,820.0,821.64,100.2,65,73.0,100,69.9,78.6,75.6
20160402193000,820.0,821.64,100.2,65,79.6,100,69.9,78.6,75.6
20160402194500,820.0,821.64,100.2,65,71.6,100,69.9,78.6,75.6
20160402200000,820.0,821.64,100.2,65,77.3,100,69.9,78.6,75.6
20160402201500,820.0,821.64,100.2,65,72.2,100,69.9,78.6,75.6
20160402203000,820.0,808.52,98.6,65,74.3,100,69.9,78.6,75.6
20160402204500,820.0,821.64,100.2,65,75.8,100,69.8,78.6,75.6
20160402210000,820.0,808.52,98.6,65,73.4,100,69.8,78.6,75.6
20160402211500,820.0,821.64,100.2,65,78.5,100,69.8,78.6,75.6
20160402213000,820.0,833.12,101.6,65,73.2,100,69.8,78.6,75.6
20160402214500,820.0,821.64,100.2,65,74.4,100,69.9,78.6,75.6
20160402220000,820.0,821.64,100.2,65,77.7,100,69.9,78.6,75.6
20160402221500,820.0,821.64,100.2,65,72.0,100,69.9,78.6,75.6
20160402223000,820.0,833.12,101.6,65,79.1,100,69.9,78.6,75.6
20160402224500,820.0,808.52,98.6,65,72.9,100,70.0,78.6,75.6
20160402230000,820.0,821.64,100.2,65,72.9,100,70.0,78.6,75.6
20160402231500,820.0,833.12,101.6,65,78.2,100,70.0,78.6,75.6
20160402233000,820.0,821.64,100.2,65,72.0,100,70.0,78.6,75.6
20160402234500,820.0,821.64,100.2,65,75.9,100,70.0,78.6,75.6
20160403000000,820.0,833.12,101.6,65,79.1,100,70.0,78.6,75.6
20160403001500,820.0,821.64,100.2,65,72.5,100,70.0,78.6,75.6
20160403003000,820.0,821.64,100.2,65,75.7,100,70.0,78.6,75.6
20160403004500,820.0,821.64,100.2,65,78.1,100,70.0,78.6,75.6
20160403010000,820.0,833.12,101.6,65,72.8,100,70.0,78.6,75.6
20160403011500,820.0,808.52,98.6,65,77.3,100,70.0,78.6,75.6
20160403013000,820.0,821.64,100.2,65,78.2,100,70.0,78.6,75.6
20160403014500,820.0,821.64,100.2,65,72.5,100,70.0,78.6,75.6
20160403020000,820.0,833.12,101.6,65,78.3,100,69.9,78.6,75.6
20160403021500,820.0,821.64,100.2,65,74.1,100,69.9,78.6,75.6
20160403023000,820.0,821.64,100.2,65,73.0,100,69.9,78.6,75.6
20160403024500,820.0,833.12,101.6,65,78.7,100,69.9,78.6,75.6
20160403030000,820.0,833.12,101.6,65,74.6,100,69.9,78.6,75.6
20160403031500,820.0,821.64,100.2,65,74.6,100,69.9,78.6,75.6
20160403033000,820.0,821.64,100.2,65,78.2,100,69.9,78.6,75.6
20160403034500,820.0,821.64,100.2,65,72.5,100,69.9,78.6,75.6
20160403040000,820.0,821.64,100.2,65,78.2,100,69.9,78.6,75.6
20160403041500,820.0,821.64,100.2,65,76.8,100,69.9,78.6,75.6
20160403043000,820.0,821.64,100.2,65,73.3,100,69.9,78.6,75.6
20160403044500,820.0,821.64,100.2,65,77.8,100,69.9,78.6,75.6
20160403050000,820.0,833.12,101.6,65,72.2,100,69.9,78.6,75.6
20160403051500,820.0,833.12,101.6,65,77.7,100,69.9,78.6,75.6
20160403053000,820.0,833.12,101.6,65,78.7,100,69.9,78.6,75.6
20160403054500,820.0,833.12,101.6,65,77.7,100,69.9,78.6,75.6
20160403060000,820.0,821.64,100.2,65,72.4,100,69.9,78.6,75.6
20160403061500,820.0,821.64,100.2,65,78.3,100,69.8,78.6,75.6
20160403063000,820.0,821.64,100.2,65,72.0,100,69.8,78.6,75.6
20160403064500,820.0,833.12,101.6,65,79.1,100,69.8,78.6,75.6
20160403070000,820.0,833.12,101.6,65,71.8,100,69.8,78.6,75.6
20160403071500,820.0,821.64,100.2,65,77.7,100,69.8,78.6,75.6
20160403073000,820.0,833.12,101.6,65,76.1,100,69.8,78.6,75.6
20160403074500,820.0,833.12,101.6,65,72.7,100,69.8,78.6,75.6
20160403080000,820.0,821.64,100.2,65,74.4,100,69.8,78.6,75.6
20160403081500,820.0,833.12,101.6,65,78.2,100,69.8,78.6,75.6
20160403083000,820.0,821.64,100.2,65,73.4,100,69.8,78.6,75.6
20160403084500,820.0,821.64,100.2,65,74.4,100,69.8,78.6,75.6
20160403090000,820.0,821.64,100.2,65,78.6,100,69.8,78.6,75.6
20160403091500,820.0,821.64,100.2,65,72.1,100,69.8,78.6,75.6
20160403093000,820.0,821.64,100.2,65,76.1,100,69.8,78.6,75.6
20160403094500,820.0,821.64,100.2,65,77.7,100,69.8,78.6,75.6
20160403100000,820.0,821.64,100.2,65,71.8,100,69.8,78.6,75.6
20160403101500,820.0,821.64,100.2,65,74.4,100,69.8,78.6,75.6
20160403103000,820.0,821.64,100.2,65,77.7,100,69.8,78.6,75.6
20160403104500,820.0,846.24,103.2,65,72.9,100,69.8,78.6,75.6
20160403110000,820.0,833.12,101.6,65,78.2,100,69.8,78.6,75.6
20160403111500,820.0,833.12,101.6,65,73.3,100,69.7,78.6,75.6
20160403113000,820.0,808.52,98.6,65,75.9,100,69.7,78.6,75.6
20160403114500,820.0,808.52,98.6,65,77.7,100,69.7,78.6,75.6
20160403120000,820.0,808.52,98.6,65,72.4,100,69.7,78.6,75.6
20160403121500,820.0,821.64,100.2,65,79.6,100,69.7,78.6,75.6
20160403123000,820.0,808.52,98.6,65,72.4,100,69.7,78.6,75.6
20160403124500,820.0,821.64,100.2,65,78.3,100,69.7,78.6,75.6
20160403130000,820.0,821.64,100.2,65,73.4,100,69.6,78.6,75.6
20160403131500,820.0,808.52,98.6,65,77.5,100,69.6,78.6,75.6
20160403133000,820.0,821.64,100.2,65,72.9,100,69.6,78.6,75.6
20160403134500,820.0,821.64,100.2,65,75.5,100,69.7,78.6,75.6
20160403140000,820.0,808.52,98.6,65,75.5,100,69.7,78.6,75.6
20160403141500,820.0,808.52,98.6,65,74.4,100,69.7,78.6,75.6
20160403143000,820.0,808.52,98.6,65,78.6,100,69.7,78.6,75.6
20160403144500,820.0,808.52,98.6,65,73.0,100,69.7,78.6,75.6
20160403150000,820.0,808.52,98.6,65,79.1,100,69.7,78.6,75.6
20160403151500,820.0,808.52,98.6,65,72.5,100,69.7,78.6,75.6
20160403153000,820.0,808.52,98.6,65,76.9,100,69.8,78.6,75.6
20160403154500,820.0,821.64,100.2,65,72.5,100,69.8,78.6,75.6
20160403160000,820.0,808.52,98.6,65,76.7,100,69.8,78.6,75.6
20160403161500,820.0,821.64,100.2,65,73.5,100,69.9,78.6,75.6
20160403163000,820.0,808.52,98.6,65,74.9,100,69.9,78.6,75.6
20160403164500,820.0,821.64,100.2,65,74.9,100,69.9,78.6,75.6
20160403170000,820.0,808.52,98.6,65,74.9,100,70.0,78.6,75.6
20160403171500,820.0,808.52,98.6,65,78.2,100,70.0,78.6,75.6
20160403173000,820.0,808.52,98.6,65,74.0,100,70.1,78.6,75.6
20160403174500,820.0,821.64,100.2,65,79.7,100,70.0,78.6,75.6
20160403180000,820.0,833.12,101.6,65,73.2,100,70.0,78.6,75.6
20160403181500,820.0,821.64,100.2,65,78.3,100,70.0,78.6,75.6
20160403183000,820.0,821.64,100.2,65,73.9,100,70.0,78.6,75.6
20160403184500,820.0,833.12,101.6,65,73.9,100,70.0,78.6,75.6
20160403190000,820.0,821.64,100.2,65,76.8,100,70.0,78.6,75.6
20160403191500,820.0,821.64,100.2,65,72.6,100,70.0,78.6,75.6
20160403193000,820.0,833.12,101.6,65,78.7,100,70.1,78.6,75.6
20160403194500,820.0,808.52,98.6,65,72.0,100,70.0,78.6,75.6
20160403200000,820.0,833.12,101.6,65,75.9,100,70.1,78.6,75.6
20160403201500,820.0,833.12,101.6,65,73.9,100,70.1,78.6,75.6
20160403203000,820.0,833.12,101.6,65,73.9,100,70.1,78.6,75.6
20160403204500,820.0,833.12,101.6,65,78.7,100,70.2,78.6,75.6
20160403210000,820.0,833.12,101.6,65,73.4,100,70.2,78.6,75.6
20160403211500,820.0,821.64,100.2,65,78.3,100,70.2,78.6,75.6
20160403213000,820.0,821.64,100.2,65,72.0,100,70.2,78.6,75.6
20160403214500,820.0,833.12,101.6,65,74.9,100,70.3,78.6,75.6
20160403220000,820.0,821.64,100.2,65,75.8,100,70.3,78.6,75.6
20160403221500,820.0,821.64,100.2,65,73.0,100,70.3,78.6,75.6
20160403223000,820.0,833.12,101.6,65,79.1,100,70.3,78.6,75.6
20160403224500,820.0,821.64,100.2,65,72.0,100,70.3,78.6,75.6
20160403230000,820.0,821.64,100.2,65,75.2,100,70.2,78.6,75.6
20160403231500,820.0,821.64,100.2,65,76.5,100,70.2,78.6,75.6
20160403233000,820.0,821.64,100.2,65,72.0,100,70.2,78.6,75.6
20160403234500,820.0,833.12,101.6,65,75.0,100,70.2,78.6,75.6
20160404000000,820.0,846.24,103.2,65,76.1,100,70.2,78.6,75.6
20160404001500,820.0,821.64,100.2,65,72.6,100,70.2,78.6,75.6
20160404003000,820.0,821.64,100.2,65,78.3,100,70.2,78.6,75.6
20160404004500,820.0,808.52,98.6,65,74.4,100,70.3,78.6,75.6
20160404010000,820.0,821.64,100.2,65,74.4,100,70.3,78.6,75.6
20160404011500,820.0,821.64,100.2,65,78.2,100,70.3,78.6,75.6
20160404013000,820.0,821.64,100.2,65,72.0,100,70.3,78.6,75.6
20160404014500,820.0,821.64,100.2,65,73.5,100,70.3,78.6,75.6
20160404020000,820.0,821.64,100.2,65,79.1,100,70.3,78.6,75.6
20160404021500,820.0,821.64,100.2,65,73.0,100,70.3,78.6,75.6
20160404023000,820.0,821.64,100.2,65,73.0,100,70.3,78.6,75.6
20160404024500,820.0,821.64,100.2,65,76.2,100,70.3,78.6,75.6
20160404030000,820.0,821.64,100.2,65,78.7,100,70.3,78.6,75.6
20160404031500,820.0,821.64,100.2,65,72.4,100,70.3,78.6,75.6
20160404033000,820.0,833.12,101.6,65,75.9,100,70.3,78.6,75.6
20160404034500,820.0,821.64,100.2,65,78.2,100,70.2,78.6,75.6
20160404040000,820.0,833.12,101.6,65,73.3,100,70.2,78.6,75.6
20160404041500,820.0,821.64,100.2,65,73.3,100,70.2,78.6,75.6
20160404043000,820.0,833.12,101.6,65,78.7,100,70.2,78.6,75.6
20160404044500,820.0,833.12,101.6,65,72.9,100,70.1,78.6,75.6
20160404050000,820.0,821.64,100.2,65,72.9,100,70.0,78.6,75.6
20160404051500,820.0,821.64,100.2,65,78.3,100,70.0,78.6,75.6
20160404053000,820.0,821.64,100.2,65,76.6,100,70.0,78.6,75.6
20160404054500,820.0,821.64,100.2,65,72.0,100,70.0,78.6,75.6
20160404060000,820.0,821.64,100.2,65,78.3,100,70.0,78.6,75.6
20160404061500,820.0,821.64,100.2,65,72.0,100,70.0,78.6,75.6
20160404063000,820.0,833.12,101.6,65,77.7,100,70.0,78.6,75.6
20160404064500,820.0,821.64,100.2,65,72.5,100,70.1,78.6,75.6
20160404070000,820.0,821.64,100.2,65,77.2,100,70.2,78.6,75.6
20160404071500,820.0,821.64,100.2,65,75.1,100,70.2,78.6,75.6
20160404073000,820.0,821.64,100.2,65,76.8,100,70.2,78.6,75.6
20160404074500,820.0,833.12,101.6,65,76.8,100,70.1,78.6,75.6
20160404080000,820.0,821.64,100.2,65,74.4,100,70.0,78.6,75.6
20160404081500,820.0,821.64,100.2,65,75.4,100,70.0,78.6,75.6
20160404083000,820.0,821.64,100.2,65,75.4,100,70.0,78.6,75.6
20160404084500,820.0,821.64,100.2,65,75.4,100,70.0,78.6,75.6
20160404090000,820.0,808.52,98.6,65,76.7,100,70.1,78.6,75.6
20160404091500,820.0,808.52,98.6,65,73.8,100,70.2,78.6,75.6
20160404093000,820.0,821.64,100.2,65,76.8,100,70.3,78.6,75.6
20160404094500,820.0,821.64,100.2,65,74.0,100,70.2,78.6,75.6
20160404100000,820.0,833.12,101.6,65,77.1,100,70.2,78.6,75.6
20160404101500,820.0,808.52,98.6,65,73.0,100,70.2,78.6,75.6
20160404103000,820.0,821.64,100.2,65,78.7,100,70.1,78.6,75.6
20160404104500,820.0,821.64,100.2,65,72.0,100,70.0,78.6,75.6
20160404110000,820.0,808.52,98.6,65,75.4,100,70.0,78.6,75.6
20160404111500,820.0,821.64,100.2,65,72.5,100,70.1,78.6,75.6
20160404113000,820.0,833.12,101.6,65,74.4,100,70.0,78.6,75.6
20160404114500,820.0,833.12,101.6,65,75.8,100,69.9,78.6,75.6
20160404120000,820.0,821.64,100.2,65,73.0,100,69.9,78.6,75.6
20160404121500,820.0,808.52,98.6,65,77.7,100,69.9,78.6,75.6
20160404123000,820.0,833.12,101.6,65,72.5,100,69.8,78.6,75.6
20160404124500,820.0,833.12,101.6,65,78.7,100,69.9,78.6,75.6
20160404130000,820.0,821.64,100.2,65,72.5,100,69.9,78.6,75.6
20160404131500,820.0,833.12,101.6,65,76.8,100,69.8,78.6,75.6
20160404133000,820.0,833.12,101.6,65,73.0,100,69.8,78.6,75.6
20160404134500,820.0,821.64,100.2,65,77.4,100,69.8,78.6,75.6
20160404140000,820.0,821.64,100.2,65,73.0,100,69.8,78.6,75.6
20160404141500,820.0,821.64,100.2,65,74.9,100,69.9,78.6,75.6
20160404143000,820.0,821.64,100.2,65,74.0,100,69.9,78.6,75.6
20160404144500,820.0,821.64,100.2,65,74.0,100,69.9,78.6,75.6
20160404150000,820.0,821.64,100.2,65,72.9,100,69.9,78.6,75.6
20160404151500,820.0,808.52,98.6,65,78.5,100,69.9,78.6,75.6
20160404153000,820.0,821.64,100.2,65,73.5,100,69.9,78.6,75.6
20160404154500,820.0,821.64,100.2,65,77.3,100,70.0,78.6,75.6
20160404160000,820.0,821.64,100.2,65,73.9,100,70.0,78.6,75.6
20160404161500,820.0,821.64,100.2,65,73.9,100,70.0,78.6,75.6
20160404163000,820.0,833.12,101.6,65,75.2,100,70.0,78.6,75.6
20160404164500,820.0,833.12,101.6,65,73.0,100,69.9,78.6,75.6
20160404170000,820.0,833.12,101.6,65,74.8,100,69.9,78.6,75.6
20160404171500,820.0,833.12,101.6,65,74.8,100,69.9,78.6,75.6
20160404173000,820.0,821.64,100.2,65,73.0,100,70.0,78.6,75.6
20160404174500,820.0,821.64,100.2,65,77.7,100,70.0,78.6,75.6
20160404180000,820.0,833.12,101.6,65,73.5,100,70.0,78.6,75.6
20160404181500,820.0,833.12,101.6,65,79.1,100,70.1,78.6,75.6
20160404183000,820.0,833.12,101.6,65,74.0,100,70.1,78.6,75.6
20160404184500,820.0,821.64,100.2,65,73.0,100,70.2,78.6,75.6
20160404190000,820.0,846.24,103.2,65,75.8,100,70.2,78.6,75.6
20160404191500,820.0,821.64,100.2,65,75.8,100,70.3,78.6,75.6
20160404193000,820.0,833.12,101.6,65,73.0,100,70.3,78.6,75.6
20160404194500,820.0,833.12,101.6,65,78.7,100,70.3,78.6,75.6
20160404200000,820.0,833.12,101.6,65,73.5,100,70.3,78.6,75.6
20160404201500,820.0,821.64,100.2,65,73.5,100,70.3,78.6,75.6
20160404203000,820.0,833.12,101.6,65,77.0,100,70.3,78.6,75.6
20160404204500,820.0,821.64,100.2,65,72.5,100,70.3,78.6,75.6
20160404210000,820.0,821.64,100.2,65,76.4,100,70.3,78.6,75.6
20160404211500,820.0,821.64,100.2,65,73.0,100,70.3,78.6,75.6
20160404213000,820.0,821.64,100.2,65,77.8,100,70.3,78.6,75.6
20160404214500,820.0,821.64,100.2,65,72.5,100,70.3,78.6,75.6
20160404220000,820.0,821.64,100.2,65,74.4,100,70.3,78.6,75.6
20160404221500,820.0,833.12,101.6,65,75.7,100,70.3,78.6,75.6
20160404223000,820.0,821.64,100.2,65,73.0,100,70.3,78.6,75.6
20160404224500,820.0,821.64,100.2,65,77.8,100,70.3,78.6,75.6
20160404230000,820.0,821.64,100.2,65,72.3,100,70.3,78.6,75.6
20160404231500,820.0,821.64,100.2,65,74.8,100,70.3,78.6,75.6
20160404233000,820.0,821.64,100.2,65,74.8,100,70.4,78.6,75.6
20160404234500,820.0,833.12,101.6,65,72.9,100,70.4,78.6,75.6
20160405000000,820.0,821.64,100.2,65,79.1,100,70.4,78.6,75.6
20160405001500,820.0,821.64,100.2,65,72.0,100,70.4,78.6,75.6
20160405003000,820.0,808.52,98.6,65,75.8,100,70.4,78.6,75.6
20160405004500,820.0,808.52,98.6,65,73.3,100,70.4,78.6,75.6
20160405010000,820.0,821.64,100.2,65,74.4,100,70.3,78.6,75.6
20160405011500,820.0,821.64,100.2,65,76.2,100,70.3,78.6,75.6
20160405013000,820.0,821.64,100.2,65,72.5,100,70.3,78.6,75.6
20160405014500,820.0,821.64,100.2,65,77.8,100,70.3,78.6,75.6
20160405020000,820.0,821.64,100.2,65,72.0,100,70.3,78.6,75.6
20160405021500,820.0,821.64,100.2,65,73.1,100,70.2,78.6,75.6
20160405023000,820.0,821.64,100.2,65,78.2,100,70.2,78.6,75.6
20160405024500,820.0,821.64,100.2,65,71.6,100,70.2,78.6,75.6
20160405030000,820.0,821.64,100.2,65,74.4,100,70.2,78.6,75.6
20160405031500,820.0,821.64,100.2,65,75.6,100,70.2,78.6,75.6
20160405033000,820.0,821.64,100.2,65,72.0,100,70.2,78.6,75.6
20160405034500,820.0,821.64,100.2,65,76.4,100,70.2,78.6,75.6
20160405040000,820.0,821.64,100.2,65,76.4,100,70.2,78.6,75.6
20160405041500,820.0,821.64,100.2,65,72.5,100,70.2,78.6,75.6
20160405043000,820.0,821.64,100.2,65,78.3,100,70.2,78.6,75.6
20160405044500,820.0,833.12,101.6,65,75.3,100,70.2,78.6,75.6
20160405050000,820.0,821.64,100.2,65,72.0,100,70.2,78.6,75.6
20160405051500,820.0,821.64,100.2,65,77.4,100,70.1,78.6,75.6
20160405053000,820.0,821.64,100.2,65,74.4,100,70.1,78.6,75.6
20160405054500,820.0,821.64,100.2,65,72.0,100,70.1,78.6,75.6
20160405060000,820.0,821.64,100.2,65,75.6,100,70.1,78.6,75.6
20160405061500,820.0,821.64,100.2,65,75.6,100,70.1,78.6,75.6
20160405063000,820.0,821.64,100.2,65,75.6,100,70.1,78.6,75.6
20160405064500,820.0,821.64,100.2,65,76.9,100,70.0,78.6,75.6
20160405070000,820.0,821.64,100.2,65,72.5,100,70.1,78.6,75.6
20160405071500,820.0,821.64,100.2,65,77.7,100,70.0,78.6,75.6
20160405073000,820.0,821.64,100.2,65,72.1,100,70.0,78.6,75.6
20160405074500,820.0,821.64,100.2,65,76.8,100,70.0,78.6,75.6
20160405080000,820.0,833.12,101.6,65,72.0,100,69.9,78.6,75.6
20160405081500,820.0,833.12,101.6,65,78.2,100,69.9,78.6,75.6
20160405083000,820.0,821.64,100.2,65,72.5,100,69.9,78.6,75.6
20160405084500,820.0,821.64,100.2,65,79.4,100,69.9,78.6,75.6
20160405090000,820.0,821.64,100.2,65,77.2,100,69.9,78.6,75.6
20160405091500,820.0,808.52,98.6,65,74.2,100,69.9,78.6,75.6
20160405093000,820.0,808.52,98.6,65,74.2,100,69.9,78.6,75.6
20160405094500,820.0,808.52,98.6,65,71.6,100,69.9,78.6,75.6
20160405100000,820.0,808.52,98.6,65,78.7,100,69.9,78.6,75.6
20160405101500,820.0,808.52,98.6,65,71.5,100,69.9,78.6,75.6
20160405103000,820.0,821.64,100.2,65,74.0,100,69.9,78.6,75.6
20160405104500,820.0,833.12,101.6,65,76.3,100,69.9,78.6,75.6
20160405110000,820.0,821.64,100.2,65,73.0,100,69.9,78.6,75.6
20160405111500,820.0,821.64,100.2,65,78.5,100,69.8,78.6,75.6
20160405113000,820.0,833.12,101.6,65,77.3,100,69.8,78.6,75.6
20160405114500,820.0,833.12,101.6,65,72.0,100,69.9,78.6,75.6
20160405120000,820.0,821.64,100.2,65,72.0,100,69.8,78.6,75.6
20160405121500,820.0,821.64,100.2,65,73.0,100,69.9,78.6,75.6
20160405123000,820.0,821.64,100.2,65,74.3,100,69.9,78.6,75.6
20160405124500,820.0,821.64,100.2,65,72.0,100,69.9,78.6,75.6
20160405130000,820.0,821.64,100.2,65,72.0,100,69.9,78.6,75.6
20160405131500,820.0,821.64,100.2,65,72.0,100,70.0,78.6,75.6
20160405133000,820.0,821.64,100.2,65,72.0,100,69.9,78.6,75.6
20160405134500,820.0,821.64,100.2,65,72.0,100,69.9,78.6,75.6
20160405140000,820.0,821.64,100.2,65,72.0,100,70.0,78.6,75.6
20160405141500,820.0,821.64,100.2,65,72.0,100,70.1,78.6,75.6
20160405143000,820.0,821.64,100.2,65,72.0,100,70.1,78.6,75.6
20160405144500,820.0,821.64,100.2,65,75.0,100,70.2,78.6,75.6
20160405150000,820.0,833.12,101.6,65,75.0,100,70.2,78.6,75.6
20160405151500,820.0,833.12,101.6,65,73.0,100,70.2,78.6,75.6
20160405153000,820.0,821.64,100.2,65,76.4,100,70.2,78.6,75.6
20160405154500,820.0,821.64,100.2,65,76.4,100,70.1,78.6,75.6
20160405160000,820.0,821.64,100.2,65,75.3,100,70.1,78.6,75.6
20160405161500,820.0,821.64,100.2,65,72.6,100,70.1,78.6,75.6
20160405163000,820.0,821.64,100.2,65,72.6,100,70.1,78.6,75.6
20160405164500,820.0,821.64,100.2,65,72.6,100,70.0,78.6,75.6
20160405170000,820.0,833.12,101.6,65,74.0,100,70.0,78.6,75.6
20160405171500,820.0,821.64,100.2,65,74.0,100,70.0,78.6,75.6
20160405173000,820.0,821.64,100.2,65,76.5,100,70.1,78.6,75.6
20160405174500,820.0,821.64,100.2,65,72.5,100,70.1,78.6,75.6
20160405180000,820.0,821.64,100.2,65,72.5,100,70.1,78.6,75.6
20160405181500,820.0,833.12,101.6,65,72.5,100,70.1,78.6,75.6
20160405183000,820.0,833.12,101.6,65,72.5,100,70.1,78.6,75.6
20160405184500,820.0,821.64,100.2,65,72.5,100,70.2,78.6,75.6
20160405190000,820.0,821.64,100.2,65,73.5,100,70.2,78.6,75.6
20160405191500,820.0,821.64,100.2,65,75.2,100,70.2,78.6,75.6
20160405193000,820.0,821.64,100.2,65,74.1,100,70.2,78.6,75.6
20160405194500,820.0,821.64,100.2,65,77.4,100,70.3,78.6,75.6
20160405200000,820.0,808.52,98.6,65,78.7,100,70.3,78.6,75.6
20160405201500,820.0,808.52,98.6,65,73.4,100,70.3,78.6,75.6
20160405203000,820.0,808.52,98.6,65,77.2,100,70.3,78.6,75.6
20160405204500,820.0,808.52,98.6,65,77.2,100,70.4,78.6,75.6
20160405210000,820.0,795.4,97.0,65,73.5,100,70.4,78.6,75.6
20160405211500,820.0,821.64,100.2,65,73.5,100,70.4,78.6,75.6
20160405213000,820.0,808.52,98.6,65,72.1,100,70.4,78.6,75.6
20160405214500,820.0,821.64,100.2,65,72.1,100,70.4,78.6,75.6
20160405220000,820.0,821.64,100.2,65,72.1,100,70.4,78.6,75.6
20160405221500,820.0,821.64,100.2,65,72.1,100,70.4,78.6,75.6
20160405223000,820.0,821.64,100.2,65,76.8,100,70.3,78.6,75.6
20160405224500,820.0,821.64,100.2,65,75.9,100,70.3,78.6,75.6
20160405230000,820.0,821.64,100.2,65,72.1,100,70.3,78.6,75.6
20160405231500,820.0,821.64,100.2,65,75.2,100,70.3,78.6,75.6
20160405233000,820.0,821.64,100.2,65,75.2,100,70.3,78.6,75.6
20160405234500,820.0,821.64,100.2,65,72.2,100,70.3,78.6,75.6
20160406000000,820.0,808.52,98.6,65,77.9,100,70.3,78.6,75.6
20160406001500,820.0,821.64,100.2,65,73.5,100,70.3,78.6,75.6
20160406003000,820.0,833.12,101.6,65,73.5,100,70.3,78.6,75.6
20160406004500,820.0,821.64,100.2,65,76.9,100,70.3,78.6,75.6
20160406010000,820.0,821.64,100.2,65,71.9,100,70.3,78.6,75.6
20160406011500,820.0,846.24,103.2,65,76.1,100,70.3,78.6,75.6
20160406013000,820.0,808.52,98.6,64,79.3,100,70.3,78.6,75.6
20160406014500,820.0,808.52,98.6,64,72.5,100,70.2,78.6,75.6
20160406020000,820.0,808.52,98.6,64,77.7,100,70.2,78.6,75.6
20160406021500,820.0,821.64,100.2,64,76.0,100,70.1,78.6,75.6
20160406023000,820.0,821.64,100.2,64,72.4,100,70.1,78.6,75.6
20160406024500,820.0,821.64,100.2,64,72.4,100,70.0,78.6,75.6
20160406030000,820.0,821.64,100.2,64,72.4,100,70.0,78.6,75.6
20160406031500,820.0,821.64,100.2,64,73.5,100,70.1,78.6,75.6
20160406033000,820.0,833.12,101.6,64,75.0,100,70.0,78.6,75.6
20160406034500,820.0,821.64,100.2,64,80.4,100,70.1,78.6,75.6
20160406040000,820.0,833.12,101.6,64,80.4,100,70.0,78.6,75.6
20160406041500,820.0,821.64,100.2,64,78.2,100,70.1,78.6,75.6
20160406043000,820.0,833.12,101.6,64,77.3,100,70.1,78.6,75.6
20160406044500,820.0,808.52,98.6,41,73.0,100,70.2,78.6,75.6
20160406050000,820.0,833.12,101.6,64,73.0,100,70.2,78.6,75.6
20160406051500,820.0,833.12,101.6,63,73.0,100,70.2,78.6,75.6
20160406053000,820.0,821.64,100.2,65,78.2,100,70.2,78.6,75.6
20160406054500,820.0,833.12,101.6,65,72.5,100,70.1,78.6,75.6
20160406060000,820.0,833.12,101.6,65,74.4,100,70.0,78.6,75.6
20160406061500,820.0,833.12,101.6,65,72.0,100,70.1,78.6,75.6
20160406063000,820.0,846.24,103.2,65,79.1,100,70.0,78.6,75.6
20160406064500,820.0,833.12,101.6,64,72.5,100,70.0,78.6,75.6
20160406070000,820.0,808.52,98.6,64,77.7,100,70.1,78.6,75.6
20160406071500,820.0,821.64,100.2,64,77.7,100,70.1,78.6,75.6
20160406073000,820.0,833.12,101.6,64,71.6,100,70.0,78.6,75.6
20160406074500,820.0,821.64,100.2,64,79.7,100,70.0,78.6,75.6
20160406080000,820.0,833.12,101.6,64,75.1,100,70.1,78.6,75.6
20160406081500,820.0,821.64,100.2,64,74.0,100,70.0,78.6,75.6
20160406083000,820.0,808.52,98.6,64,79.2,100,70.0,78.6,75.6
20160406084500,820.0,808.52,98.6,64,79.2,100,70.1,78.6,75.6
20160406090000,820.0,821.64,100.2,64,73.0,100,70.0,78.6,75.6
20160406091500,820.0,821.64,100.2,64,76.2,100,70.1,78.6,75.6
20160406093000,820.0,808.52,98.6,64,74.0,100,70.0,78.6,75.6
20160406094500,820.0,821.64,100.2,64,72.5,100,70.0,78.6,75.6
20160406100000,820.0,808.52,98.6,64,75.4,100,70.0,78.6,75.6
20160406101500,820.0,821.64,100.2,64,78.3,100,69.9,78.5,75.5
20160406103000,820.0,808.52,98.6,64,72.4,100,69.9,78.5,75.5
20160406104500,820.0,821.64,100.2,64,73.7,100,69.9,78.5,75.5
20160406110000,820.0,821.64,100.2,64,78.6,100,70.0,78.5,75.5
20160406111500,820.0,821.64,100.2,64,73.0,100,69.9,78.5,75.5
20160406113000,820.0,833.12,101.6,64,73.0,100,69.9,78.5,75.5
20160406114500,820.0,821.64,100.2,64,78.7,100,69.9,78.5,75.5
20160406120000,820.0,833.12,101.6,64,78.7,100,69.9,78.5,75.5
20160406121500,820.0,821.64,100.2,63,74.0,100,70.0,78.5,75.5
20160406123000,820.0,833.12,101.6,63,73.0,100,69.9,78.5,75.5
20160406124500,820.0,821.64,100.2,63,74.3,100,70.0,78.5,75.5
20160406130000,820.0,821.64,100.2,63,75.4,100,69.9,78.5,75.5
20160406131500,820.0,821.64,100.2,63,79.1,100,69.9,78.5,75.5
20160406133000,820.0,821.64,100.2,63,79.1,100,69.9,78.5,75.5
20160406134500,820.0,833.12,101.6,63,74.0,100,69.9,78.5,75.5
20160406140000,820.0,821.64,100.2,63,74.0,100,70.0,78.5,75.5
20160406141500,820.0,821.64,100.2,63,80.1,100,70.0,78.5,75.5
20160406143000,820.0,821.64,100.2,63,74.5,100,70.0,78.5,75.5
20160406144500,820.0,821.64,100.2,63,73.5,100,70.0,78.5,75.5
20160406150000,820.0,821.64,100.2,63,75.4,100,70.0,78.5,75.5
20160406151500,820.0,821.64,100.2,63,73.5,100,70.0,78.5,75.5
20160406153000,820.0,821.64,100.2,63,75.2,100,69.9,78.5,75.5
20160406154500,820.0,821.64,100.2,63,78.7,100,70.0,78.5,75.5
20160406160000,820.0,821.64,100.2,63,73.0,100,70.0,78.5,75.5
20160406161500,820.0,821.64,100.2,63,78.1,100,70.0,78.5,75.5
20160406163000,820.0,821.64,100.2,63,76.4,100,70.0,78.5,75.5
20160406164500,820.0,821.64,100.2,63,73.0,100,69.9,78.5,75.5
20160406170000,820.0,808.52,98.6,63,76.6,100,69.9,78.5,75.5
20160406171500,820.0,821.64,100.2,63,77.6,100,69.9,78.5,75.5
20160406173000,820.0,808.52,98.6,63,73.0,100,69.9,78.5,75.5
20160406174500,820.0,808.52,98.6,63,76.0,100,69.9,78.5,75.5
20160406180000,820.0,821.64,100.2,63,79.2,100,69.9,78.5,75.5
20160406181500,820.0,821.64,100.2,63,73.5,100,69.9,78.5,75.5
20160406183000,820.0,833.12,101.6,63,75.7,100,69.9,78.5,75.5
20160406184500,820.0,821.64,100.2,63,77.6,100,69.9,78.5,75.5
20160406190000,820.0,808.52,98.6,63,72.5,100,69.9,78.5,75.5
20160406191500,820.0,821.64,100.2,63,79.6,100,69.9,78.5,75.5
20160406193000,820.0,833.12,101.6,63,73.5,100,69.9,78.5,75.5
20160406194500,820.0,821.64,100.2,63,77.4,100,69.9,78.5,75.5
20160406200000,820.0,821.64,100.2,63,75.9,100,70.0,78.5,75.5
20160406201500,820.0,808.52,98.6,63,73.4,100,70.0,78.5,75.5
20160406203000,820.0,808.52,98.6,63,80.1,100,70.0,78.5,75.5
20160406204500,820.0,808.52,98.6,63,73.5,100,70.0,78.5,75.5
20160406210000,820.0,821.64,100.2,63,77.6,100,70.0,78.5,75.5
20160406211500,820.0,821.64,100.2,63,75.7,100,70.1,78.5,75.5
20160406213000,820.0,808.52,98.6,63,73.9,100,70.1,78.5,75.5
20160406214500,820.0,821.64,100.2,63,79.3,100,70.1,78.5,75.5
20160406220000,820.0,821.64,100.2,63,72.5,100,70.1,78.5,75.5
20160406221500,820.0,808.52,98.6,63,79.6,100,70.1,78.5,75.5
20160406223000,820.0,808.52,98.6,63,74.0,100,70.1,78.5,75.5
20160406224500,820.0,808.52,98.6,63,75.1,100,70.1,78.5,75.5
20160406230000,820.0,808.52,98.6,63,77.7,100,70.1,78.5,75.5
20160406231500,820.0,808.52,98.6,63,72.5,100,70.1,78.5,75.5
20160406233000,820.0,808.52,98.6,63,80.1,100,70.0,78.5,75.5
20160406234500,820.0,821.64,100.2,63,73.0,100,70.0,78.5,75.5
20160407000000,820.0,808.52,98.6,63,80.0,100,70.0,78.5,75.5
20160407001500,820.0,808.52,98.6,63,73.0,100,70.0,78.5,75.5
20160407003000,820.0,821.64,100.2,63,80.1,100,70.0,78.5,75.5
20160407004500,820.0,808.52,98.6,63,73.0,100,70.0,78.5,75.5
20160407010000,820.0,808.52,98.6,63,79.1,100,70.0,78.5,75.5
20160407011500,820.0,821.64,100.2,63,73.5,100,70.0,78.5,75.5
20160407013000,820.0,808.52,98.6,63,77.2,100,70.0,78.5,75.5
20160407014500,820.0,808.52,98.6,63,76.0,100,70.0,78.5,75.5
20160407020000,820.0,821.64,100.2,64,73.4,100,70.0,78.5,75.5
20160407021500,820.0,821.64,100.2,64,79.5,100,70.0,78.5,75.5
20160407023000,820.0,833.12,101.6,64,73.9,100,70.0,78.5,75.5
20160407024500,820.0,808.52,98.6,64,73.9,100,70.0,78.5,75.5
20160407030000,820.0,821.64,100.2,64,79.1,100,70.0,78.5,75.5
20160407031500,820.0,821.64,100.2,64,72.5,100,70.0,78.5,75.5
20160407033000,820.0,821.64,100.2,64,78.7,100,70.0,78.5,75.5
20160407034500,820.0,833.12,101.6,64,73.3,100,69.9,78.5,75.5
20160407040000,820.0,833.12,101.6,64,73.3,100,69.9,78.5,75.5
20160407041500,820.0,833.12,101.6,64,73.3,100,69.9,78.5,75.5
20160407043000,820.0,833.12,101.6,64,73.3,100,69.9,78.5,75.5
20160407044500,820.0,833.12,101.6,64,80.1,100,69.9,78.5,75.5
20160407050000,820.0,833.12,101.6,64,76.8,100,69.9,78.5,75.5
20160407051500,820.0,833.12,101.6,64,72.5,100,69.9,78.5,75.5
20160407053000,820.0,833.12,101.6,64,80.1,100,69.9,78.5,75.5
20160407054500,820.0,833.12,101.6,64,76.2,100,69.9,78.5,75.5
20160407060000,820.0,833.12,101.6,64,72.5,100,69.9,78.5,75.5
20160407061500,820.0,833.12,101.6,64,79.2,100,69.9,78.5,75.5
20160407063000,820.0,821.64,100.2,64,79.2,100,70.0,78.5,75.5
20160407064500,820.0,833.12,101.6,64,72.0,100,70.0,78.5,75.5
20160407070000,820.0,821.64,100.2,64,73.0,100,70.0,78.5,75.5
20160407071500,820.0,821.64,100.2,64,76.9,100,70.0,78.5,75.5
20160407073000,820.0,833.12,101.6,64,80.1,100,70.0,78.5,75.5
20160407074500,820.0,833.12,101.6,64,74.8,100,70.1,78.5,75.5
20160407080000,820.0,833.12,101.6,64,72.4,100,70.0,78.5,75.5
20160407081500,820.0,821.64,100.2,64,72.4,100,70.0,78.5,75.5
20160407083000,820.0,821.64,100.2,64,72.4,100,70.0,78.5,75.5
20160407084500,820.0,833.12,101.6,63,72.4,100,69.9,78.5,75.5
20160407090000,820.0,821.64,100.2,63,80.1,100,69.8,78.5,75.5
20160407091500,820.0,833.12,101.6,63,74.0,100,69.8,78.5,75.5
20160407093000,820.0,821.64,100.2,63,73.2,100,69.9,78.5,75.5
20160407094500,820.0,833.12,101.6,63,77.5,100,69.9,78.5,75.5
20160407100000,820.0,821.64,100.2,63,79.8,100,69.8,78.5,75.5
20160407101500,820.0,821.64,100.2,63,77.1,100,69.8,78.5,75.5
20160407103000,820.0,821.64,100.2,63,75.3,100,69.8,78.5,75.5
20160407104500,820.0,821.64,100.2,63,79.2,100,69.8,78.5,75.5
20160407110000,820.0,833.12,101.6,63,72.4,100,69.8,78.5,75.5
20160407111500,820.0,833.12,101.6,63,72.4,100,69.8,78.5,75.5
20160407113000,820.0,833.12,101.6,63,79.9,100,69.8,78.5,75.5
20160407114500,820.0,821.64,100.2,63,75.4,100,69.8,78.5,75.5
20160407120000,820.0,821.64,100.2,63,73.0,100,69.7,78.5,75.5
20160407121500,820.0,821.64,100.2,63,75.8,100,69.8,78.5,75.5
20160407123000,820.0,821.64,100.2,63,78.3,100,69.7,78.5,75.5
20160407124500,820.0,833.12,101.6,63,73.5,100,69.7,78.5,75.5
20160407130000,820.0,833.12,101.6,63,73.5,100,69.7,78.5,75.5
20160407131500,820.0,833.12,101.6,63,77.7,100,69.7,78.5,75.5
20160407133000,820.0,821.64,100.2,63,76.4,100,69.7,78.5,75.5
20160407134500,820.0,821.64,100.2,63,74.9,100,69.7,78.5,75.5
20160407140000,820.0,821.64,100.2,63,77.7,100,69.7,78.5,75.5
20160407141500,820.0,821.64,100.2,63,79.1,100,69.8,78.5,75.5
20160407143000,820.0,808.52,98.6,63,76.1,100,69.9,78.5,75.5
20160407144500,820.0,821.64,100.2,63,79.1,100,70.0,78.5,75.5
20160407150000,820.0,821.64,100.2,63,73.5,100,69.9,78.5,75.5
20160407151500,820.0,821.64,100.2,63,73.5,100,69.9,78.5,75.5
20160407153000,820.0,821.64,100.2,63,73.5,100,69.9,78.5,75.5
20160407154500,820.0,821.64,100.2,63,73.5,100,69.9,78.5,75.5
20160407160000,820.0,821.64,100.2,63,75.8,100,69.9,78.5,75.5
20160407161500,820.0,821.64,100.2,63,79.6,100,70.0,78.5,75.5
20160407163000,820.0,808.52,98.6,63,75.9,100,70.0,78.5,75.5
20160407164500,820.0,821.64,100.2,63,77.5,100,69.9,78.5,75.5
20160407170000,820.0,821.64,100.2,63,78.4,100,69.9,78.5,75.5
20160407171500,820.0,821.64,100.2,63,74.9,100,69.9,78.5,75.5
20160407173000,820.0,808.52,98.6,63,73.4,100,70.0,78.5,75.5
20160407174500,820.0,821.64,100.2,63,75.8,100,70.0,78.5,75.5
20160407180000,820.0,833.12,101.6,63,79.6,100,70.0,78.5,75.5
20160407181500,820.0,821.64,100.2,63,79.6,100,70.1,78.5,75.5
20160407183000,820.0,821.64,100.2,63,77.3,100,70.1,78.5,75.5
20160407184500,820.0,833.12,101.6,63,74.4,100,70.2,78.5,75.5
20160407190000,820.0,821.64,100.2,63,74.4,100,70.2,78.5,75.5
20160407191500,820.0,808.52,98.6,63,74.4,100,70.2,78.5,75.5
20160407193000,820.0,821.64,100.2,63,74.4,100,70.2,78.5,75.5
20160407194500,820.0,821.64,100.2,63,74.4,100,70.3,78.5,75.5
20160407200000,820.0,821.64,100.2,63,74.4,100,70.3,78.5,75.5
20160407201500,820.0,821.64,100.2,63,80.1,100,70.3,78.5,75.5
20160407203000,820.0,821.64,100.2,63,74.4,100,70.3,78.5,75.5
20160407204500,820.0,808.52,98.6,63,74.4,100,70.2,78.5,75.5
20160407210000,820.0,833.12,101.6,63,80.2,100,70.2,78.5,75.5
20160407211500,820.0,808.52,98.6,63,74.0,100,70.2,78.5,75.5
20160407213000,820.0,821.64,100.2,63,75.8,100,70.2,78.5,75.5
20160407214500,820.0,808.52,98.6,63,79.5,100,70.2,78.5,75.5
20160407220000,820.0,821.64,100.2,63,79.5,100,70.3,78.5,75.5
20160407221500,820.0,821.64,100.2,63,76.3,100,70.3,78.5,75.5
20160407223000,820.0,808.52,98.6,63,73.2,100,70.3,78.5,75.5
20160407224500,820.0,808.52,98.6,63,78.2,100,70.3,78.5,75.5
20160407230000,820.0,821.64,100.2,63,78.2,100,70.3,78.5,75.5
20160407231500,820.0,821.64,100.2,63,73.0,100,70.3,78.5,75.5
20160407233000,820.0,821.64,100.2,63,79.1,100,70.3,78.5,75.5
20160407234500,820.0,808.52,98.6,63,79.1,100,70.3,78.5,75.5
20160408000000,820.0,808.52,98.6,63,73.7,100,70.3,78.5,75.5
20160408001500,820.0,808.52,98.6,63,75.1,100,70.3,78.5,75.5
20160408003000,820.0,821.64,100.2,63,80.2,100,70.3,78.5,75.5
20160408004500,820.0,808.52,98.6,63,79.0,100,70.3,78.5,75.5
20160408010000,820.0,821.64,100.2,63,74.4,100,70.3,78.5,75.5
20160408011500,820.0,808.52,98.6,63,74.4,100,70.2,78.5,75.5
20160408013000,820.0,808.52,98.6,63,74.4,100,70.2,78.5,75.5
20160408014500,820.0,821.64,100.2,63,76.4,100,70.2,78.5,75.5
20160408020000,820.0,821.64,100.2,63,76.4,100,70.2,78.5,75.5
20160408021500,820.0,808.52,98.6,63,80.2,100,70.2,78.5,75.5
20160408023000,820.0,808.52,98.6,63,79.1,100,70.2,78.5,75.5
20160408024500,820.0,821.64,100.2,63,73.6,100,70.2,78.5,75.5
20160408030000,820.0,821.64,100.2,63,74.4,100,70.2,78.5,75.5
20160408031500,820.0,821.64,100.2,63,80.7,100,70.2,78.5,75.5
20160408033000,820.0,808.52,98.6,63,80.7,100,70.2,78.5,75.5
20160408034500,820.0,808.52,98.6,63,74.7,100,70.2,78.5,75.5
20160408040000,820.0,821.64,100.2,64,72.5,100,70.2,78.5,75.5
20160408041500,820.0,821.64,100.2,64,80.6,100,70.2,78.5,75.5
20160408043000,820.0,833.12,101.6,64,77.9,100,70.2,78.5,75.5
20160408044500,820.0,821.64,100.2,64,72.5,100,70.1,78.5,75.5
20160408050000,820.0,833.12,101.6,64,75.8,100,70.1,78.5,75.5
20160408051500,820.0,833.12,101.6,64,79.5,100,70.1,78.5,75.5
20160408053000,820.0,821.64,100.2,64,76.6,100,70.0,78.5,75.5
20160408054500,820.0,833.12,101.6,64,76.6,100,70.0,78.5,75.5
20160408060000,820.0,833.12,101.6,64,72.5,100,70.0,78.5,75.5
20160408061500,820.0,833.12,101.6,64,80.6,100,70.0,78.5,75.5
20160408063000,820.0,821.64,100.2,64,74.8,100,70.0,78.5,75.5
20160408064500,820.0,821.64,100.2,64,76.9,100,70.0,78.5,75.5
20160408070000,820.0,833.12,101.6,64,77.7,100,70.0,78.5,75.5
20160408071500,820.0,833.12,101.6,64,72.5,100,70.0,78.5,75.5
20160408073000,820.0,821.64,100.2,64,76.2,100,70.2,78.5,75.5
20160408074500,820.0,821.64,100.2,64,76.2,100,70.2,78.5,75.5
20160408080000,820.0,833.12,101.6,64,78.8,100,70.2,78.5,75.5
20160408081500,820.0,833.12,101.6,64,79.6,100,70.2,78.5,75.5
20160408083000,820.0,833.12,101.6,64,77.7,100,70.1,78.5,75.5
20160408084500,820.0,833.12,101.6,64,73.5,100,70.0,78.5,75.5
20160408090000,820.0,833.12,101.6,64,79.6,100,69.9,78.5,75.5
20160408091500,820.0,821.64,100.2,63,72.5,100,70.0,78.5,75.5
20160408093000,820.0,833.12,101.6,63,72.5,100,69.9,78.5,75.5
20160408094500,820.0,833.12,101.6,63,72.5,100,69.9,78.5,75.5
20160408100000,820.0,821.64,100.2,63,73.5,100,69.9,78.5,75.5
20160408101500,820.0,821.64,100.2,63,75.1,100,69.8,78.5,75.5
20160408103000,820.0,833.12,101.6,63,78.3,100,69.8,78.5,75.5
20160408104500,820.0,833.12,101.6,63,77.4,100,69.8,78.5,75.5
20160408110000,820.0,821.64,100.2,63,80.2,100,69.8,78.5,75.5
20160408111500,820.0,821.64,100.2,63,80.2,100,69.7,78.5,75.5
20160408113000,820.0,821.64,100.2,63,75.2,100,69.7,78.5,75.5
20160408114500,820.0,821.64,100.2,63,73.0,100,69.7,78.5,75.5
20160408120000,820.0,821.64,100.2,63,73.0,100,69.7,78.5,75.5
20160408121500,820.0,833.12,101.6,63,73.0,100,69.8,78.5,75.5
20160408123000,820.0,833.12,101.6,63,73.8,100,69.8,78.5,75.5
20160408124500,820.0,833.12,101.6,63,75.7,100,69.8,78.5,75.5
20160408130000,820.0,833.12,101.6,63,76.8,100,69.8,78.5,75.5
20160408131500,820.0,833.12,101.6,63,77.6,100,69.9,78.5,75.5
20160408133000,820.0,833.12,101.6,63,80.0,100,69.8,78.5,75.5
20160408134500,820.0,821.64,100.2,63,80.0,100,69.9,78.5,75.5
20160408140000,820.0,833.12,101.6,63,77.4,100,69.9,78.5,75.5
20160408141500,820.0,821.64,100.2,63,76.4,100,69.9,78.5,75.5
20160408143000,820.0,808.52,98.6,63,77.6,100,69.9,78.5,75.5
20160408144500,820.0,821.64,100.2,63,77.6,100,69.9,78.5,75.5
20160408150000,820.0,821.64,100.2,63,79.3,100,69.8,78.5,75.5
20160408151500,820.0,833.12,101.6,63,75.4,100,69.8,78.5,75.5
20160408153000,820.0,821.64,100.2,63,73.5,100,69.8,78.5,75.5
20160408154500,820.0,833.12,101.6,63,74.4,100,69.7,78.5,75.5
20160408160000,820.0,808.52,98.6,63,74.4,100,69.7,78.5,75.5
20160408161500,820.0,821.64,100.2,63,73.5,100,69.7,78.5,75.5
20160408163000,820.0,821.64,100.2,63,73.5,100,69.8,78.5,75.5
20160408164500,820.0,821.64,100.2,63,74.8,100,69.8,78.5,75.5
20160408170000,820.0,821.64,100.2,63,79.1,100,69.8,78.5,75.5
20160408171500,820.0,821.64,100.2,63,79.1,100,69.8,78.5,75.5
20160408173000,820.0,821.64,100.2,63,80.6,100,69.8,78.5,75.5
20160408174500,820.0,821.64,100.2,63,75.8,100,69.9,78.5,75.5
20160408180000,820.0,821.64,100.2,63,80.1,100,69.9,78.5,75.5
20160408181500,820.0,821.64,100.2,63,75.4,100,69.9,78.5,75.5
20160408183000,820.0,821.64,100.2,63,73.9,100,70.0,78.5,75.5
20160408184500,820.0,821.64,100.2,63,79.2,100,70.0,78.5,75.5
