PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160408190000,820.0,821.64,100.2,63,73.8,100,70.0,78.5,75.5
20160408191500,820.0,821.64,100.2,63,77.6,100,70.0,78.5,75.5
20160408193000,820.0,833.12,101.6,63,77.6,100,70.1,78.5,75.5
20160408194500,820.0,808.52,98.6,63,74.0,100,70.0,78.5,75.5
20160408200000,820.0,821.64,100.2,63,74.0,100,70.0,78.5,75.5
20160408201500,820.0,833.12,101.6,63,73.0,100,70.0,78.5,75.5
20160408203000,820.0,821.64,100.2,63,73.8,100,70.0,78.5,75.5
20160408204500,820.0,821.64,100.2,63,73.8,100,70.0,78.5,75.5
20160408210000,820.0,821.64,100.2,63,73.8,100,70.0,78.5,75.5
20160408211500,820.0,821.64,100.2,63,73.8,100,70.0,78.5,75.5
20160408213000,820.0,821.64,100.2,63,73.0,100,70.0,78.5,75.5
20160408214500,820.0,821.64,100.2,63,73.0,100,70.0,78.5,75.5
20160408220000,820.0,821.64,100.2,63,80.1,100,70.0,78.5,75.5
20160408221500,820.0,821.64,100.2,63,80.1,100,70.0,78.5,75.5
20160408223000,820.0,821.64,100.2,63,76.5,100,70.0,78.5,75.5
20160408224500,820.0,821.64,100.2,63,76.5,100,70.1,78.5,75.5
20160408230000,820.0,833.12,101.6,63,81.1,100,70.1,78.5,75.5
20160408231500,820.0,821.64,100.2,63,79.6,100,70.2,78.5,75.5
20160408233000,820.0,821.64,100.2,63,75.4,100,70.2,78.5,75.5
20160408234500,820.0,821.64,100.2,63,73.5,100,70.2,78.5,75.5
20160409000000,820.0,821.64,100.2,63,76.8,100,70.2,78.5,75.5
20160409001500,820.0,821.64,100.2,63,79.7,100,70.2,78.5,75.5
20160409003000,820.0,821.64,100.2,63,80.6,100,70.2,78.5,75.5
20160409004500,820.0,833.12,101.6,63,75.3,100,70.2,78.5,75.5
20160409010000,820.0,821.64,100.2,63,72.5,100,70.2,78.5,75.5
20160409011500,820.0,833.12,101.6,64,72.5,100,70.2,78.6,75.6
20160409013000,820.0,808.52,98.6,65,72.5,100,70.2,78.6,75.6
20160409014500,820.0,821.64,100.2,65,77.2,100,70.2,78.6,75.6
20160409020000,820.0,821.64,100.2,65,77.2,100,70.1,78.6,75.6
20160409021500,820.0,808.52,98.6,65,74.1,100,70.1,78.6,75.6
20160409023000,820.0,833.12,101.6,65,72.5,100,70.0,78.6,75.6
20160409024500,820.0,821.64,100.2,65,75.9,100,70.0,78.6,75.6
20160409030000,820.0,808.52,98.6,65,79.2,100,70.0,78.6,75.6
20160409031500,820.0,821.64,100.2,65,72.4,100,70.0,78.6,75.6
20160409033000,820.0,821.64,100.2,65,76.5,100,70.0,78.6,75.6
20160409034500,820.0,808.52,98.6,65,77.7,100,70.1,78.6,75.6
20160409040000,820.0,808.52,98.6,65,72.0,100,70.1,78.6,75.6
20160409041500,820.0,821.64,100.2,65,80.0,100,70.1,78.6,75.6
20160409043000,820.0,808.52,98.6,65,76.7,100,70.1,78.6,75.6
20160409044500,820.0,821.64,100.2,65,75.8,100,70.1,78.6,75.6
20160409050000,820.0,821.64,100.2,65,78.7,100,70.2,78.6,75.6
20160409051500,820.0,821.64,100.2,65,72.7,100,70.2,78.6,75.6
20160409053000,820.0,808.52,98.6,65,79.1,100,70.2,78.6,75.6
20160409054500,820.0,821.64,100.2,65,71.6,100,70.2,78.6,75.6
20160409060000,820.0,821.64,100.2,65,79.1,100,70.2,78.6,75.6
20160409061500,820.0,821.64,100.2,65,72.9,100,70.2,78.6,75.6
20160409063000,820.0,821.64,100.2,65,77.3,100,70.2,78.6,75.6
20160409064500,820.0,821.64,100.2,65,78.7,100,70.2,78.6,75.6
20160409070000,820.0,808.52,98.6,65,72.5,100,70.2,78.6,75.6
20160409071500,820.0,821.64,100.2,65,80.1,100,70.2,78.6,75.6
20160409073000,820.0,808.52,98.6,65,72.2,100,70.2,78.6,75.6
20160409074500,820.0,808.52,98.6,65,79.2,100,70.2,78.6,75.6
20160409080000,820.0,808.52,98.6,65,78.2,100,70.2,78.6,75.6
20160409081500,820.0,808.52,98.6,65,72.5,100,70.2,78.6,75.6
20160409083000,820.0,808.52,98.6,65,80.1,100,70.2,78.6,75.6
20160409084500,820.0,808.52,98.6,65,72.9,100,70.2,78.6,75.6
20160409090000,820.0,808.52,98.6,65,76.4,100,70.2,78.6,75.6
20160409091500,820.0,808.52,98.6,65,77.4,100,70.2,78.6,75.6
20160409093000,820.0,833.12,101.6,65,78.2,100,70.2,78.6,75.6
20160409094500,820.0,833.12,101.6,65,71.6,100,70.2,78.6,75.6
20160409100000,820.0,821.64,100.2,65,73.5,100,70.2,78.6,75.6
20160409101500,820.0,821.64,100.2,65,72.0,100,70.2,78.6,75.6
20160409103000,820.0,821.64,100.2,65,73.0,100,70.2,78.6,75.6
20160409104500,820.0,821.64,100.2,65,79.7,100,70.2,78.6,75.6
20160409110000,820.0,821.64,100.2,65,78.1,100,70.1,78.6,75.6
20160409111500,820.0,821.64,100.2,65,72.0,100,70.1,78.6,75.6
20160409113000,820.0,821.64,100.2,65,79.4,100,70.1,78.6,75.6
20160409114500,820.0,821.64,100.2,65,75.6,100,70.1,78.6,75.6
20160409120000,820.0,821.64,100.2,65,73.2,100,70.0,78.6,75.6
20160409121500,820.0,821.64,100.2,65,79.2,100,70.0,78.6,75.6
20160409123000,820.0,833.12,101.6,65,79.2,100,70.0,78.6,75.6
20160409124500,820.0,821.64,100.2,65,78.2,100,70.0,78.6,75.6
20160409130000,820.0,821.64,100.2,65,73.9,100,70.0,78.6,75.6
20160409131500,820.0,821.64,100.2,65,72.4,100,69.9,78.6,75.6
20160409133000,820.0,833.12,101.6,65,75.5,100,69.9,78.6,75.6
20160409134500,820.0,833.12,101.6,65,75.5,100,69.9,78.6,75.6
20160409140000,820.0,833.12,101.6,65,75.5,100,69.9,78.6,75.6
20160409141500,820.0,821.64,100.2,65,75.5,100,69.9,78.6,75.6
20160409143000,820.0,808.52,98.6,65,72.4,100,69.9,78.6,75.6
20160409144500,820.0,808.52,98.6,65,72.4,100,69.9,78.6,75.6
20160409150000,820.0,808.52,98.6,65,72.4,100,69.9,78.6,75.6
20160409151500,820.0,821.64,100.2,65,74.0,100,69.9,78.6,75.6
20160409153000,820.0,808.52,98.6,65,78.2,100,69.9,78.6,75.6
20160409154500,820.0,808.52,98.6,65,78.2,100,69.9,78.6,75.6
20160409160000,820.0,808.52,98.6,65,79.2,100,69.9,78.6,75.6
20160409161500,820.0,808.52,98.6,65,80.1,100,69.9,78.6,75.6
20160409163000,820.0,808.52,98.6,65,79.1,100,69.9,78.6,75.6
20160409164500,820.0,821.64,100.2,65,77.8,100,70.0,78.6,75.6
20160409170000,820.0,808.52,98.6,65,73.5,100,70.0,78.6,75.6
20160409171500,820.0,808.52,98.6,65,72.6,100,70.0,78.6,75.6
20160409173000,820.0,808.52,98.6,65,72.6,100,70.0,78.6,75.6
20160409174500,820.0,808.52,98.6,65,72.6,100,70.0,78.6,75.6
20160409180000,820.0,808.52,98.6,65,72.6,100,70.0,78.6,75.6
20160409181500,820.0,808.52,98.6,65,73.5,100,70.1,78.6,75.6
20160409183000,820.0,808.52,98.6,65,73.5,100,70.1,78.6,75.6
20160409184500,820.0,795.4,97.0,65,73.5,100,70.2,78.6,75.6
20160409190000,820.0,808.52,98.6,65,73.5,100,70.2,78.6,75.6
20160409191500,820.0,808.52,98.6,65,76.3,100,70.2,78.6,75.6
20160409193000,820.0,795.4,97.0,65,79.6,100,70.2,78.6,75.6
20160409194500,820.0,808.52,98.6,65,73.5,100,70.2,78.6,75.6
20160409200000,820.0,808.52,98.6,65,73.5,100,70.3,78.6,75.6
20160409201500,820.0,808.52,98.6,65,73.5,100,70.3,78.6,75.6
20160409203000,820.0,821.64,100.2,65,73.5,100,70.3,78.6,75.6
20160409204500,820.0,821.64,100.2,65,73.5,100,70.3,78.6,75.6
20160409210000,820.0,808.52,98.6,65,72.5,100,70.3,78.6,75.6
20160409211500,820.0,821.64,100.2,65,72.5,100,70.3,78.6,75.6
20160409213000,820.0,821.64,100.2,65,72.5,100,70.3,78.6,75.6
20160409214500,820.0,821.64,100.2,65,72.5,100,70.3,78.6,75.6
20160409220000,820.0,833.12,101.6,65,75.2,100,70.4,78.6,75.6
20160409221500,820.0,821.64,100.2,65,75.2,100,70.3,78.6,75.6
20160409223000,820.0,821.64,100.2,65,73.9,100,70.3,78.6,75.6
20160409224500,820.0,821.64,100.2,65,72.0,100,70.4,78.6,75.6
20160409230000,820.0,821.64,100.2,65,76.8,100,70.4,78.5,75.5
20160409231500,820.0,833.12,101.6,65,79.1,100,70.4,78.5,75.5
20160409233000,820.0,821.64,100.2,65,75.1,100,70.4,78.5,75.5
20160409234500,820.0,808.52,98.6,65,72.0,100,70.4,78.5,75.5
20160410000000,820.0,808.52,98.6,65,72.0,100,70.4,78.5,75.5
20160410001500,820.0,821.64,100.2,65,73.5,100,70.4,78.5,75.5
20160410003000,820.0,808.52,98.6,65,75.6,100,70.3,78.5,75.5
20160410004500,820.0,808.52,98.6,65,75.6,100,70.3,78.5,75.5
20160410010000,820.0,808.52,98.6,65,78.3,100,70.3,78.5,75.5
20160410011500,820.0,821.64,100.2,65,79.1,100,70.3,78.5,75.5
20160410013000,820.0,808.52,98.6,65,77.2,100,70.3,78.5,75.5
20160410014500,820.0,821.64,100.2,65,72.4,100,70.2,78.5,75.5
20160410020000,820.0,821.64,100.2,65,73.5,100,70.3,78.5,75.5
20160410021500,820.0,821.64,100.2,65,79.0,100,70.3,78.5,75.5
20160410023000,820.0,833.12,101.6,65,77.6,100,70.3,78.5,75.5
20160410024500,820.0,821.64,100.2,65,72.0,100,70.3,78.5,75.5
20160410030000,820.0,821.64,100.2,65,79.2,100,70.3,78.5,75.5
20160410031500,820.0,808.52,98.6,65,78.2,100,70.3,78.5,75.5
20160410033000,820.0,821.64,100.2,65,73.3,100,70.3,78.5,75.5
20160410034500,820.0,821.64,100.2,65,73.3,100,70.3,78.5,75.5
20160410040000,820.0,821.64,100.2,65,79.6,100,70.3,78.5,75.5
20160410041500,820.0,821.64,100.2,65,77.6,100,70.3,78.5,75.5
20160410043000,820.0,808.52,98.6,65,72.9,100,70.2,78.5,75.5
20160410044500,820.0,821.64,100.2,65,75.9,100,70.2,78.5,75.5
20160410050000,820.0,808.52,98.6,65,78.6,100,70.2,78.5,75.5
20160410051500,820.0,821.64,100.2,65,72.0,100,70.2,78.5,75.5
20160410053000,820.0,808.52,98.6,65,80.1,100,70.2,78.5,75.5
20160410054500,820.0,821.64,100.2,65,76.5,100,70.2,78.5,75.5
20160410060000,820.0,808.52,98.6,65,72.5,100,70.2,78.5,75.5
20160410061500,820.0,821.64,100.2,65,80.1,100,70.2,78.5,75.5
20160410063000,820.0,808.52,98.6,65,77.2,100,70.2,78.5,75.5
20160410064500,820.0,808.52,98.6,65,72.5,100,70.2,78.5,75.5
20160410070000,820.0,808.52,98.6,65,76.5,100,70.2,78.5,75.5
20160410071500,820.0,821.64,100.2,65,79.1,100,70.1,78.5,75.5
20160410073000,820.0,821.64,100.2,65,72.0,100,70.1,78.5,75.5
20160410074500,820.0,821.64,100.2,65,77.6,100,70.1,78.5,75.5
20160410080000,820.0,808.52,98.6,65,77.6,100,70.1,78.5,75.5
20160410081500,820.0,808.52,98.6,65,71.7,100,70.1,78.5,75.5
20160410083000,820.0,808.52,98.6,65,79.6,100,70.0,78.5,75.5
20160410084500,820.0,821.64,100.2,65,78.6,100,70.0,78.5,75.5
20160410090000,820.0,808.52,98.6,65,77.2,100,70.1,78.5,75.5
20160410091500,820.0,821.64,100.2,65,77.2,100,70.0,78.5,75.5
20160410093000,820.0,821.64,100.2,65,72.5,100,70.0,78.5,75.5
20160410094500,820.0,821.64,100.2,65,73.8,100,70.0,78.5,75.5
20160410100000,820.0,821.64,100.2,65,74.7,100,70.0,78.5,75.5
20160410101500,820.0,808.52,98.6,65,74.7,100,69.9,78.5,75.5
20160410103000,820.0,821.64,100.2,65,78.2,100,69.9,78.5,75.5
20160410104500,820.0,833.12,101.6,65,75.4,100,69.9,78.5,75.5
20160410110000,820.0,833.12,101.6,65,72.2,100,69.9,78.5,75.5
20160410111500,820.0,833.12,101.6,65,72.2,100,69.9,78.5,75.5
20160410113000,820.0,821.64,100.2,65,73.8,100,69.9,78.5,75.5
20160410114500,820.0,821.64,100.2,65,75.9,100,69.9,78.5,75.5
20160410120000,820.0,821.64,100.2,65,71.1,100,69.9,78.5,75.5
20160410121500,820.0,821.64,100.2,65,77.7,100,69.8,78.5,75.5
20160410123000,820.0,821.64,100.2,65,73.7,100,69.8,78.5,75.5
20160410124500,820.0,821.64,100.2,65,72.0,100,69.8,78.5,75.5
20160410130000,820.0,808.52,98.6,65,77.7,100,69.8,78.5,75.5
20160410131500,820.0,808.52,98.6,65,77.7,100,69.8,78.5,75.5
20160410133000,820.0,808.52,98.6,65,75.7,100,69.8,78.5,75.5
20160410134500,820.0,821.64,100.2,65,71.6,100,69.8,78.5,75.5
20160410140000,820.0,821.64,100.2,65,75.7,100,69.8,78.5,75.5
20160410141500,820.0,846.24,103.2,65,78.2,100,69.8,78.5,75.5
20160410143000,820.0,833.12,101.6,65,76.8,100,69.8,78.5,75.5
20160410144500,820.0,833.12,101.6,65,77.6,100,69.8,78.5,75.5
20160410150000,820.0,821.64,100.2,65,78.7,100,69.8,78.5,75.5
20160410151500,820.0,821.64,100.2,65,78.7,100,69.9,78.5,75.5
20160410153000,820.0,821.64,100.2,65,74.0,100,69.9,78.5,75.5
20160410154500,820.0,821.64,100.2,65,74.0,100,69.9,78.5,75.5
20160410160000,820.0,821.64,100.2,65,72.0,100,69.9,78.5,75.5
20160410161500,820.0,821.64,100.2,65,72.0,100,70.0,78.5,75.5
20160410163000,820.0,833.12,101.6,65,72.9,100,70.0,78.5,75.5
20160410164500,820.0,821.64,100.2,65,78.7,100,70.0,78.4,75.4
20160410170000,820.0,821.64,100.2,65,75.0,100,70.0,78.5,75.5
20160410171500,820.0,821.64,100.2,65,71.6,100,70.0,78.5,75.5
20160410173000,820.0,821.64,100.2,65,77.2,100,70.0,78.5,75.5
20160410174500,820.0,833.12,101.6,65,78.7,100,70.0,78.4,75.4
20160410180000,820.0,821.64,100.2,65,76.2,100,70.0,78.4,75.4
20160410181500,820.0,833.12,101.6,65,73.4,100,70.0,78.5,75.5
20160410183000,820.0,821.64,100.2,65,73.4,100,70.0,78.5,75.5
20160410184500,820.0,808.52,98.6,65,79.1,100,70.0,78.4,75.4
20160410190000,820.0,808.52,98.6,65,73.2,100,70.0,78.4,75.4
20160410191500,820.0,808.52,98.6,65,73.2,100,70.0,78.5,75.5
20160410193000,820.0,808.52,98.6,65,78.7,100,70.0,78.4,75.4
20160410194500,820.0,808.52,98.6,65,72.0,100,70.0,78.4,75.4
20160410200000,820.0,808.52,98.6,65,77.1,100,70.0,78.5,75.5
20160410201500,820.0,808.52,98.6,65,77.1,100,70.1,78.4,75.4
20160410203000,820.0,821.64,100.2,65,74.0,100,70.1,78.5,75.5
20160410204500,820.0,821.64,100.2,65,74.0,100,70.1,78.4,75.4
20160410210000,820.0,821.64,100.2,65,74.0,100,70.1,78.5,75.5
20160410211500,820.0,821.64,100.2,65,72.2,100,70.1,78.5,75.5
20160410213000,820.0,821.64,100.2,65,78.2,100,70.1,78.5,75.5
20160410214500,820.0,795.4,97.0,65,72.1,100,70.1,78.4,75.4
20160410220000,820.0,808.52,98.6,65,72.1,100,70.1,78.4,75.4
20160410221500,820.0,808.52,98.6,65,77.7,100,70.1,78.4,75.4
20160410223000,820.0,808.52,98.6,65,77.7,100,70.0,78.4,75.4
20160410224500,820.0,808.52,98.6,65,77.7,100,70.1,78.5,75.5
20160410230000,820.0,808.52,98.6,65,77.7,100,70.1,78.4,75.4
20160410231500,820.0,808.52,98.6,65,72.0,100,70.0,78.4,75.4
20160410233000,820.0,808.52,98.6,65,77.7,100,70.0,78.5,75.5
20160410234500,820.0,808.52,98.6,65,77.7,100,70.0,78.4,75.4
20160411000000,820.0,808.52,98.6,65,72.0,100,70.0,78.4,75.4
20160411001500,820.0,808.52,98.6,65,76.5,100,70.0,78.4,75.4
20160411003000,820.0,821.64,100.2,65,78.7,100,70.0,78.4,75.4
20160411004500,820.0,808.52,98.6,65,77.5,100,70.0,78.4,75.4
20160411010000,820.0,808.52,98.6,65,78.3,100,70.0,78.4,75.4
20160411011500,820.0,808.52,98.6,65,77.2,100,70.0,78.4,75.4
20160411013000,820.0,795.4,97.0,65,75.7,100,70.0,78.4,75.4
20160411014500,820.0,795.4,97.0,65,75.7,100,70.0,78.4,75.4
20160411020000,820.0,808.52,98.6,65,72.4,100,70.1,78.4,75.4
20160411021500,820.0,821.64,100.2,65,72.4,100,70.0,78.4,75.4
20160411023000,820.0,808.52,98.6,65,77.8,100,70.0,78.4,75.4
20160411024500,820.0,808.52,98.6,65,79.1,100,70.1,78.4,75.4
20160411030000,820.0,808.52,98.6,65,78.1,100,70.1,78.4,75.4
20160411031500,820.0,808.52,98.6,65,75.3,100,70.1,78.4,75.4
20160411033000,820.0,821.64,100.2,65,72.9,100,70.1,78.3,75.3
20160411034500,820.0,808.52,98.6,65,72.0,100,70.1,78.4,75.4
20160411040000,820.0,808.52,98.6,65,72.9,100,70.1,78.3,75.3
20160411041500,820.0,795.4,97.0,65,74.0,100,70.1,78.3,75.3
20160411043000,820.0,808.52,98.6,65,76.5,100,70.1,78.4,75.4
20160411044500,820.0,808.52,98.6,65,79.6,100,70.1,78.4,75.4
20160411050000,820.0,808.52,98.6,65,78.7,100,70.1,78.4,75.4
20160411051500,820.0,808.52,98.6,65,73.1,100,70.1,78.3,75.3
20160411053000,820.0,795.4,97.0,65,74.9,100,70.1,78.3,75.3
20160411054500,820.0,808.52,98.6,65,78.8,100,70.0,78.4,75.4
20160411060000,820.0,808.52,98.6,65,76.2,100,70.0,78.4,75.4
20160411061500,820.0,821.64,100.2,65,71.6,100,70.0,78.3,75.3
20160411063000,820.0,808.52,98.6,65,73.3,100,70.0,78.3,75.3
20160411064500,820.0,821.64,100.2,65,74.4,100,70.0,78.3,75.3
20160411070000,820.0,821.64,100.2,65,77.3,100,70.0,78.3,75.3
20160411071500,820.0,808.52,98.6,65,76.5,100,70.0,78.3,75.3
20160411073000,820.0,808.52,98.6,65,72.0,100,70.1,78.3,75.3
20160411074500,820.0,821.64,100.2,65,72.0,100,70.2,78.4,75.4
20160411080000,820.0,808.52,98.6,65,74.8,100,70.1,78.4,75.4
20160411081500,820.0,833.12,101.6,66,76.8,100,70.1,78.4,75.4
20160411083000,820.0,821.64,100.2,66,72.0,100,70.1,78.3,75.3
20160411084500,820.0,821.64,100.2,66,72.0,100,70.1,78.4,75.4
20160411090000,820.0,821.64,100.2,66,74.4,100,70.0,78.3,75.3
20160411091500,820.0,833.12,101.6,66,77.2,100,70.0,78.3,75.3
20160411093000,820.0,821.64,100.2,66,78.4,100,69.9,78.4,75.4
20160411094500,820.0,821.64,100.2,66,74.8,100,69.9,78.4,75.4
20160411100000,820.0,821.64,100.2,66,74.8,100,69.9,78.4,75.4
20160411101500,820.0,795.4,97.0,66,74.8,100,69.9,78.3,75.3
20160411103000,820.0,821.64,100.2,64,72.0,100,69.9,78.3,75.3
20160411104500,820.0,821.64,100.2,64,77.2,100,69.9,78.4,75.4
20160411110000,820.0,833.12,101.6,64,76.0,100,69.9,78.4,75.4
20160411111500,820.0,821.64,100.2,64,72.1,100,69.9,78.3,75.3
20160411113000,820.0,821.64,100.2,64,73.8,100,69.9,78.3,75.3
20160411114500,820.0,833.12,101.6,64,78.1,100,69.9,78.4,75.4
20160411120000,820.0,833.12,101.6,64,74.9,100,69.8,78.3,75.3
20160411121500,820.0,821.64,100.2,64,78.3,100,69.9,78.3,75.3
20160411123000,820.0,821.64,100.2,64,72.5,100,69.9,78.3,75.3
20160411124500,820.0,808.52,98.6,64,72.5,100,69.9,78.4,75.4
20160411130000,820.0,808.52,98.6,64,72.5,100,69.8,78.4,75.4
20160411131500,820.0,808.52,98.6,64,72.5,100,69.9,78.4,75.4
20160411133000,820.0,821.64,100.2,64,72.5,100,69.8,78.4,75.4
20160411134500,820.0,833.12,101.6,64,74.9,100,69.8,78.4,75.4
20160411140000,820.0,833.12,101.6,64,74.9,100,69.9,78.3,75.3
20160411141500,820.0,821.64,100.2,64,77.7,100,69.9,78.3,75.3
20160411143000,820.0,821.64,100.2,64,77.7,100,69.9,78.4,75.4
20160411144500,820.0,821.64,100.2,64,74.8,100,69.8,78.4,75.4
20160411150000,820.0,833.12,101.6,64,77.7,100,69.8,78.4,75.4
20160411151500,820.0,808.52,98.6,64,76.1,100,69.8,78.3,75.3
20160411153000,820.0,821.64,100.2,64,74.4,100,69.8,78.3,75.3
20160411154500,820.0,833.12,101.6,64,77.9,100,69.8,78.4,75.4
20160411160000,820.0,821.64,100.2,64,76.7,100,69.8,78.3,75.3
20160411161500,820.0,833.12,101.6,58,75.6,100,69.9,78.3,75.3
20160411163000,820.0,833.12,101.6,58,78.3,100,70.0,78.4,75.4
20160411164500,820.0,833.12,101.6,58,77.3,100,69.9,78.3,75.3
20160411170000,820.0,833.12,101.6,58,73.0,100,69.8,78.4,75.4
20160411171500,820.0,821.64,100.2,58,73.0,100,69.8,78.3,75.3
20160411173000,820.0,795.4,97.0,58,73.0,100,69.8,78.3,75.3
20160411174500,820.0,821.64,100.2,58,73.0,100,69.8,78.3,75.3
20160411180000,820.0,821.64,100.2,59,77.0,100,69.8,78.3,75.3
20160411181500,820.0,808.52,98.6,58,77.0,100,69.9,78.3,75.3
20160411183000,820.0,821.64,100.2,58,77.8,100,69.9,78.3,75.3
20160411184500,820.0,821.64,100.2,58,72.5,100,69.9,78.3,75.3
20160411190000,820.0,821.64,100.2,58,72.5,100,69.9,78.3,75.3
20160411191500,820.0,833.12,101.6,59,78.2,100,69.9,78.3,75.3
20160411193000,820.0,833.12,101.6,59,74.0,100,69.9,78.4,75.4
20160411194500,820.0,821.64,100.2,58,72.5,100,70.0,78.4,75.4
20160411200000,820.0,833.12,101.6,58,76.0,100,70.0,78.3,75.3
20160411201500,820.0,821.64,100.2,58,77.4,100,70.0,78.4,75.4
20160411203000,820.0,833.12,101.6,58,72.4,100,70.0,78.3,75.3
20160411204500,820.0,833.12,101.6,58,77.7,100,70.1,78.3,75.3
20160411210000,820.0,833.12,101.6,58,73.5,100,70.0,78.3,75.3
20160411211500,820.0,821.64,100.2,58,75.0,100,70.0,78.3,75.3
20160411213000,820.0,821.64,100.2,58,77.4,100,70.0,78.3,75.3
20160411214500,820.0,821.64,100.2,58,72.0,100,70.0,78.3,75.3
20160411220000,820.0,821.64,100.2,58,78.2,100,70.1,78.3,75.3
20160411221500,820.0,833.12,101.6,58,75.0,100,70.0,78.3,75.3
20160411223000,820.0,833.12,101.6,58,72.4,100,70.1,78.3,75.3
20160411224500,820.0,821.64,100.2,58,79.1,100,70.0,78.3,75.3
20160411230000,820.0,833.12,101.6,58,73.1,100,70.1,78.3,75.3
20160411231500,820.0,833.12,101.6,58,74.8,100,70.1,78.3,75.3
20160411233000,820.0,833.12,101.6,59,77.8,100,70.2,78.3,75.3
20160411234500,820.0,833.12,101.6,58,72.0,100,70.2,78.3,75.3
20160412000000,820.0,821.64,100.2,58,76.8,100,70.2,78.3,75.3
20160412001500,820.0,833.12,101.6,58,75.0,100,70.2,78.3,75.3
20160412003000,820.0,821.64,100.2,58,72.8,100,70.2,78.3,75.3
20160412004500,820.0,833.12,101.6,58,78.7,100,70.1,78.3,75.3
20160412010000,820.0,821.64,100.2,58,72.5,100,70.1,78.3,75.3
20160412011500,820.0,821.64,100.2,58,75.6,100,70.1,78.3,75.3
20160412013000,820.0,821.64,100.2,58,78.7,100,70.1,78.3,75.3
20160412014500,820.0,833.12,101.6,58,73.5,100,70.1,78.3,75.3
20160412020000,820.0,808.52,98.6,58,73.5,100,70.0,78.3,75.3
20160412021500,820.0,821.64,100.2,58,79.1,100,70.0,78.3,75.3
20160412023000,820.0,808.52,98.6,58,73.8,100,70.1,78.3,75.3
20160412024500,820.0,821.64,100.2,58,73.8,100,70.0,78.3,75.3
20160412030000,820.0,808.52,98.6,58,79.1,100,70.0,78.3,75.3
20160412031500,820.0,833.12,101.6,59,73.7,100,70.0,78.3,75.3
20160412033000,820.0,833.12,101.6,58,72.0,100,70.0,78.3,75.3
20160412034500,820.0,833.12,101.6,59,77.7,100,70.0,78.3,75.3
20160412040000,820.0,846.24,103.2,59,74.1,100,70.0,78.3,75.3
20160412041500,820.0,833.12,101.6,59,72.3,100,70.0,78.3,75.3
20160412043000,820.0,833.12,101.6,59,78.7,100,70.0,78.3,75.3
20160412044500,820.0,808.52,98.6,58,72.5,100,70.0,78.3,75.3
20160412050000,820.0,821.64,100.2,58,75.6,100,70.0,78.3,75.3
20160412051500,820.0,821.64,100.2,58,79.1,100,70.0,78.3,75.3
20160412053000,820.0,821.64,100.2,58,76.9,100,70.0,78.3,75.3
20160412054500,820.0,846.24,103.2,59,78.3,100,70.0,78.4,75.4
20160412060000,820.0,833.12,101.6,59,72.0,100,70.0,78.3,75.3
20160412061500,820.0,833.12,101.6,59,76.2,100,70.0,78.3,75.3
20160412063000,820.0,833.12,101.6,59,76.2,100,70.0,78.3,75.3
20160412064500,820.0,833.12,101.6,59,72.5,100,70.0,78.3,75.3
20160412070000,820.0,833.12,101.6,59,73.5,100,70.0,78.3,75.3
20160412071500,820.0,833.12,101.6,59,75.8,100,70.1,78.3,75.3
20160412073000,820.0,833.12,101.6,59,77.5,100,70.0,78.3,75.3
20160412074500,820.0,833.12,101.6,59,79.1,100,70.1,78.3,75.3
20160412080000,820.0,821.64,100.2,59,77.5,100,70.1,78.4,75.4
20160412081500,820.0,833.12,101.6,59,75.0,100,70.2,78.3,75.3
20160412083000,820.0,821.64,100.2,58,74.0,100,70.1,78.4,75.4
20160412084500,820.0,821.64,100.2,58,73.0,100,70.1,78.3,75.3
20160412090000,820.0,808.52,98.6,58,72.0,100,70.1,78.3,75.3
20160412091500,820.0,821.64,100.2,58,72.0,100,70.1,78.3,75.3
20160412093000,820.0,821.64,100.2,58,70.6,100,70.0,78.3,75.3
20160412094500,820.0,821.64,100.2,58,70.6,100,70.0,78.3,75.3
20160412100000,820.0,833.12,101.6,59,73.3,100,69.9,78.3,75.3
20160412101500,820.0,846.24,103.2,59,76.8,100,69.9,78.3,75.3
20160412103000,820.0,833.12,101.6,59,73.5,100,69.9,78.3,75.3
20160412104500,820.0,833.12,101.6,59,77.6,100,69.8,78.3,75.3
20160412110000,820.0,821.64,100.2,58,74.0,100,69.9,78.3,75.3
20160412111500,820.0,821.64,100.2,58,77.1,100,69.9,78.3,75.3
20160412113000,820.0,833.12,101.6,58,73.5,100,69.9,78.3,75.3
20160412114500,820.0,808.52,98.6,58,79.6,100,69.9,78.3,75.3
20160412120000,820.0,821.64,100.2,58,74.4,100,70.0,78.3,75.3
20160412121500,820.0,821.64,100.2,58,78.3,100,70.0,78.3,75.3
20160412123000,820.0,808.52,98.6,58,74.4,100,70.0,78.3,75.3
20160412124500,820.0,821.64,100.2,58,80.2,100,70.1,78.3,75.3
20160412130000,820.0,821.64,100.2,58,74.0,100,70.1,78.3,75.3
20160412131500,820.0,821.64,100.2,58,80.0,100,70.0,78.3,75.3
20160412133000,820.0,821.64,100.2,58,74.5,100,70.1,78.3,75.3
20160412134500,820.0,821.64,100.2,58,79.1,100,70.1,78.3,75.3
20160412140000,820.0,821.64,100.2,58,74.0,100,70.2,78.3,75.3
20160412141500,820.0,795.4,97.0,58,79.8,100,70.3,78.3,75.3
20160412143000,820.0,795.4,97.0,58,73.5,100,70.3,78.3,75.3
20160412144500,820.0,795.4,97.0,58,76.4,100,70.3,78.3,75.3
20160412150000,820.0,808.52,98.6,58,73.5,100,70.3,78.3,75.3
20160412151500,820.0,808.52,98.6,58,75.4,100,70.3,78.3,75.3
20160412153000,820.0,808.52,98.6,58,76.3,100,70.3,78.3,75.3
20160412154500,820.0,808.52,98.6,58,75.4,100,70.2,78.3,75.3
20160412160000,820.0,821.64,100.2,58,75.4,100,70.2,78.3,75.3
20160412161500,820.0,808.52,98.6,58,77.8,100,70.2,78.3,75.3
20160412163000,820.0,808.52,98.6,58,73.5,100,70.2,78.3,75.3
20160412164500,820.0,795.4,97.0,58,75.4,100,70.1,78.3,75.3
20160412170000,820.0,808.52,98.6,59,76.3,100,70.1,78.3,75.3
20160412171500,820.0,833.12,101.6,59,73.0,100,70.1,78.3,75.3
20160412173000,820.0,821.64,100.2,59,78.7,100,70.1,78.3,75.3
20160412174500,820.0,833.12,101.6,59,72.0,100,70.0,78.3,75.3
20160412180000,820.0,833.12,101.6,59,74.0,100,70.1,78.3,75.3
20160412181500,820.0,821.64,100.2,59,75.1,100,70.0,78.3,75.3
20160412183000,820.0,833.12,101.6,59,72.5,100,70.0,78.3,75.3
20160412184500,820.0,833.12,101.6,59,75.4,100,70.0,78.3,75.3
20160412190000,820.0,833.12,101.6,59,72.5,100,70.0,78.3,75.3
20160412191500,820.0,833.12,101.6,59,76.0,100,70.1,78.3,75.3
20160412193000,820.0,846.24,103.2,59,73.0,100,70.1,78.3,75.3
20160412194500,820.0,833.12,101.6,59,77.9,100,70.2,78.3,75.3
20160412200000,820.0,833.12,101.6,59,72.5,100,70.2,78.3,75.3
20160412201500,820.0,833.12,101.6,59,74.4,100,70.2,78.3,75.3
20160412203000,820.0,821.64,100.2,58,74.4,100,70.2,78.3,75.3
20160412204500,820.0,821.64,100.2,58,74.4,100,70.2,78.3,75.3
20160412210000,820.0,821.64,100.2,58,77.5,100,70.2,78.3,75.3
20160412211500,820.0,821.64,100.2,58,74.0,100,70.2,78.3,75.3
20160412213000,820.0,833.12,101.6,58,79.4,100,70.2,78.3,75.3
20160412214500,820.0,821.64,100.2,58,74.0,100,70.2,78.3,75.3
20160412220000,820.0,833.12,101.6,58,78.3,100,70.2,78.3,75.3
20160412221500,820.0,833.12,101.6,58,73.0,100,70.1,78.3,75.3
20160412223000,820.0,821.64,100.2,58,74.4,100,70.1,78.3,75.3
20160412224500,820.0,821.64,100.2,58,76.8,100,70.1,78.3,75.3
20160412230000,820.0,808.52,98.6,58,73.5,100,70.1,78.3,75.3
20160412231500,820.0,821.64,100.2,58,79.0,100,70.0,78.3,75.3
20160412233000,820.0,821.64,100.2,58,72.4,100,70.1,78.3,75.3
20160412234500,820.0,821.64,100.2,58,75.4,100,70.1,78.3,75.3
20160413000000,820.0,833.12,101.6,58,75.4,100,70.0,78.3,75.3
20160413001500,820.0,833.12,101.6,58,73.4,100,70.1,78.3,75.3
20160413003000,820.0,833.12,101.6,58,79.1,100,70.1,78.3,75.3
20160413004500,820.0,821.64,100.2,58,73.0,100,70.1,78.3,75.3
20160413010000,820.0,833.12,101.6,59,77.8,100,70.1,78.3,75.3
20160413011500,820.0,833.12,101.6,65,71.5,100,70.2,78.3,75.3
20160413013000,820.0,821.64,100.2,65,77.3,100,70.1,78.3,75.3
20160413014500,820.0,808.52,98.6,65,73.0,100,70.0,78.3,75.3
20160413020000,820.0,833.12,101.6,65,74.0,100,70.0,78.3,75.3
20160413021500,820.0,821.64,100.2,64,77.7,100,70.0,78.3,75.3
20160413023000,820.0,833.12,101.6,64,73.5,100,69.9,78.3,75.3
20160413024500,820.0,833.12,101.6,64,78.7,100,69.9,78.3,75.3
20160413030000,820.0,833.12,101.6,64,72.5,100,69.9,78.3,75.3
20160413031500,820.0,833.12,101.6,64,75.0,100,70.0,78.3,75.3
20160413033000,820.0,833.12,101.6,64,76.1,100,70.0,78.3,75.3
20160413034500,820.0,833.12,101.6,64,73.5,100,70.0,78.3,75.3
20160413040000,820.0,821.64,100.2,64,79.6,100,70.0,78.3,75.3
20160413041500,820.0,821.64,100.2,64,72.5,100,70.1,78.3,75.3
20160413043000,820.0,833.12,101.6,64,75.9,100,70.2,78.3,75.3
20160413044500,820.0,821.64,100.2,64,73.8,100,70.2,78.3,75.3
20160413050000,820.0,833.12,101.6,64,73.8,100,70.2,78.3,75.3
20160413051500,820.0,833.12,101.6,64,77.6,100,70.2,78.3,75.3
20160413053000,820.0,833.12,101.6,64,73.5,100,70.2,78.3,75.3
20160413054500,820.0,821.64,100.2,64,79.6,100,70.2,78.3,75.3
20160413060000,820.0,808.52,98.6,64,73.0,100,70.1,78.3,75.3
20160413061500,820.0,821.64,100.2,64,79.4,100,70.1,78.3,75.3
20160413063000,820.0,821.64,100.2,64,72.6,100,70.1,78.3,75.3
20160413064500,820.0,821.64,100.2,64,78.5,100,70.1,78.3,75.3
20160413070000,820.0,821.64,100.2,64,72.5,100,70.3,78.3,75.3
20160413071500,820.0,833.12,101.6,64,75.9,100,70.3,78.3,75.3
20160413073000,820.0,821.64,100.2,64,74.4,100,70.3,78.3,75.3
20160413074500,820.0,833.12,101.6,64,74.4,100,70.3,78.3,75.3
20160413080000,820.0,821.64,100.2,64,77.6,100,70.2,78.3,75.3
20160413081500,820.0,833.12,101.6,64,73.5,100,70.1,78.3,75.3
20160413083000,820.0,821.64,100.2,64,79.1,100,70.1,78.3,75.3
20160413084500,820.0,833.12,101.6,64,72.0,100,70.2,78.3,75.3
20160413090000,820.0,833.12,101.6,64,78.2,100,70.2,78.3,75.3
20160413091500,820.0,833.12,101.6,64,72.9,100,70.2,78.3,75.3
20160413093000,820.0,821.64,100.2,64,74.5,100,70.2,78.3,75.3
20160413094500,820.0,833.12,101.6,64,78.2,100,70.1,78.3,75.3
20160413100000,820.0,821.64,100.2,64,73.5,100,70.1,78.3,75.3
20160413101500,820.0,833.12,101.6,64,78.7,100,69.9,78.3,75.3
20160413103000,820.0,808.52,98.6,64,72.9,100,70.2,78.3,75.3
20160413104500,820.0,833.12,101.6,64,74.9,100,70.2,78.3,75.3
20160413110000,820.0,821.64,100.2,64,75.9,100,70.2,78.3,75.3
20160413111500,820.0,821.64,100.2,64,74.0,100,70.2,78.3,75.3
20160413113000,820.0,833.12,101.6,64,79.6,100,70.1,78.3,75.3
20160413114500,820.0,821.64,100.2,64,74.0,100,70.1,78.3,75.3
20160413120000,820.0,821.64,100.2,64,79.1,100,70.0,78.3,75.3
20160413121500,820.0,808.52,98.6,65,73.0,100,70.0,78.3,75.3
20160413123000,820.0,833.12,101.6,64,77.6,100,70.0,78.3,75.3
20160413124500,820.0,833.12,101.6,64,72.9,100,70.0,78.3,75.3
20160413130000,820.0,833.12,101.6,64,75.4,100,70.0,78.3,75.3
20160413131500,820.0,833.12,101.6,64,75.4,100,70.0,78.3,75.3
20160413133000,820.0,833.12,101.6,64,74.4,100,69.9,78.3,75.3
20160413134500,820.0,833.12,101.6,64,73.0,100,70.0,78.3,75.3
20160413140000,820.0,833.12,101.6,64,78.7,100,70.0,78.3,75.3
20160413141500,820.0,833.12,101.6,64,73.0,100,70.0,78.3,75.3
20160413143000,820.0,833.12,101.6,64,79.2,100,70.0,78.3,75.3
20160413144500,820.0,846.24,103.2,64,73.0,100,70.0,78.3,75.3
20160413150000,820.0,821.64,100.2,64,77.2,100,69.9,78.3,75.3
20160413151500,820.0,821.64,100.2,64,73.5,100,69.8,78.3,75.3
20160413153000,820.0,833.12,101.6,64,76.5,100,69.8,78.3,75.3
20160413154500,820.0,833.12,101.6,64,72.8,100,69.8,78.3,75.3
20160413160000,820.0,833.12,101.6,64,75.9,100,69.9,78.3,75.3
20160413161500,820.0,833.12,101.6,64,73.9,100,69.9,78.3,75.3
20160413163000,820.0,821.64,100.2,64,73.9,100,69.9,78.3,75.3
20160413164500,820.0,833.12,101.6,64,77.5,100,69.9,78.3,75.3
20160413170000,820.0,833.12,101.6,64,74.0,100,69.9,78.3,75.3
20160413171500,820.0,833.12,101.6,64,79.2,100,69.9,78.3,75.3
20160413173000,820.0,833.12,101.6,64,73.0,100,70.0,78.3,75.3
20160413174500,820.0,833.12,101.6,64,78.2,100,70.0,78.3,75.3
20160413180000,820.0,821.64,100.2,64,72.5,100,70.0,78.3,75.3
20160413181500,820.0,833.12,101.6,64,74.5,100,70.1,78.3,75.3
20160413183000,820.0,833.12,101.6,64,74.5,100,70.1,78.3,75.3
20160413184500,820.0,833.12,101.6,64,74.5,100,70.1,78.3,75.3
20160413190000,820.0,833.12,101.6,64,73.0,100,70.1,78.3,75.3
20160413191500,820.0,846.24,103.2,64,77.3,100,70.1,78.3,75.3
20160413193000,820.0,846.24,103.2,64,72.5,100,70.1,78.3,75.3
20160413194500,820.0,833.12,101.6,64,75.4,100,70.1,78.3,75.3
20160413200000,820.0,833.12,101.6,64,73.8,100,70.1,78.3,75.3
20160413201500,820.0,846.24,103.2,64,73.8,100,70.1,78.3,75.3
20160413203000,820.0,833.12,101.6,64,77.2,100,70.0,78.3,75.3
20160413204500,820.0,846.24,103.2,64,72.5,100,70.0,78.3,75.3
20160413210000,820.0,833.12,101.6,64,79.1,100,70.0,78.3,75.3
20160413211500,820.0,833.12,101.6,64,72.0,100,70.0,78.3,75.3
20160413213000,820.0,821.64,100.2,64,75.9,100,70.0,78.3,75.3
20160413214500,820.0,821.64,100.2,64,74.4,100,70.0,78.3,75.3
20160413220000,820.0,821.64,100.2,64,74.4,100,70.0,78.3,75.3
20160413221500,820.0,821.64,100.2,64,78.6,100,70.0,78.3,75.3
20160413223000,820.0,821.64,100.2,64,73.5,100,70.0,78.3,75.3
20160413224500,820.0,808.52,98.6,64,80.1,100,70.0,78.3,75.3
20160413230000,820.0,821.64,100.2,64,72.7,100,70.1,78.3,75.3
20160413231500,820.0,821.64,100.2,64,79.0,100,70.1,78.3,75.3
20160413233000,820.0,821.64,100.2,64,72.9,100,70.1,78.3,75.3
20160413234500,820.0,821.64,100.2,64,75.4,100,70.1,78.3,75.3
20160414000000,820.0,821.64,100.2,64,77.2,100,70.1,78.3,75.3
20160414001500,820.0,821.64,100.2,64,74.3,100,70.2,78.3,75.3
20160414003000,820.0,833.12,101.6,64,79.2,100,70.2,78.3,75.3
20160414004500,820.0,833.12,101.6,64,72.5,100,70.2,78.3,75.3
20160414010000,820.0,833.12,101.6,64,78.7,100,70.2,78.3,75.3
20160414011500,820.0,821.64,100.2,64,72.6,100,70.2,78.3,75.3
20160414013000,820.0,821.64,100.2,64,76.5,100,70.2,78.3,75.3
20160414014500,820.0,808.52,98.6,64,74.2,100,70.2,78.3,75.3
20160414020000,820.0,821.64,100.2,64,74.2,100,70.2,78.3,75.3
20160414021500,820.0,833.12,101.6,64,76.7,100,70.2,78.3,75.3
20160414023000,820.0,833.12,101.6,64,73.5,100,70.2,78.3,75.3
20160414024500,820.0,821.64,100.2,64,73.5,100,70.1,78.3,75.3
20160414030000,820.0,833.12,101.6,64,79.1,100,70.1,78.3,75.3
20160414031500,820.0,833.12,101.6,64,72.0,100,70.1,78.3,75.3
20160414033000,820.0,846.24,103.2,64,77.1,100,70.0,78.3,75.3
20160414034500,820.0,833.12,101.6,64,72.4,100,70.0,78.3,75.3
20160414040000,820.0,846.24,103.2,64,74.9,100,70.0,78.3,75.3
20160414041500,820.0,821.64,100.2,64,74.9,100,70.0,78.3,75.3
20160414043000,820.0,821.64,100.2,64,74.9,100,70.0,78.3,75.3
20160414044500,820.0,821.64,100.2,64,78.2,100,70.0,78.3,75.3
20160414050000,820.0,821.64,100.2,64,74.0,100,70.0,78.3,75.3
20160414051500,820.0,821.64,100.2,64,79.9,100,70.0,78.3,75.3
20160414053000,820.0,833.12,101.6,64,72.5,100,70.0,78.3,75.3
20160414054500,820.0,833.12,101.6,64,75.9,100,70.0,78.3,75.3
20160414060000,820.0,833.12,101.6,64,73.4,100,70.0,78.3,75.3
20160414061500,820.0,821.64,100.2,64,76.7,100,70.1,78.3,75.3
20160414063000,820.0,846.24,103.2,64,71.9,100,70.0,78.3,75.3
20160414064500,820.0,833.12,101.6,65,76.9,100,70.1,78.3,75.3
20160414070000,820.0,821.64,100.2,65,72.5,100,70.0,78.3,75.3
20160414071500,820.0,833.12,101.6,65,76.4,100,70.0,78.3,75.3
20160414073000,820.0,821.64,100.2,65,72.9,100,70.0,78.3,75.3
20160414074500,820.0,808.52,98.6,65,72.9,100,70.0,78.3,75.3
20160414080000,820.0,821.64,100.2,65,77.6,100,70.0,78.3,75.3
20160414081500,820.0,821.64,100.2,65,73.5,100,69.9,78.3,75.3
20160414083000,820.0,808.52,98.6,65,79.6,100,69.9,78.3,75.3
20160414084500,820.0,808.52,98.6,65,74.0,100,69.9,78.3,75.3
20160414090000,820.0,821.64,100.2,65,78.6,100,69.9,78.3,75.3
20160414091500,820.0,808.52,98.6,64,74.4,100,69.9,78.3,75.3
20160414093000,820.0,821.64,100.2,64,72.5,100,69.9,78.3,75.3
20160414094500,820.0,821.64,100.2,64,76.3,100,69.9,78.3,75.3
20160414100000,820.0,833.12,101.6,64,73.5,100,69.8,78.3,75.3
20160414101500,820.0,833.12,101.6,64,78.8,100,69.8,78.3,75.3
20160414103000,820.0,833.12,101.6,64,73.0,100,69.7,78.3,75.3
20160414104500,820.0,821.64,100.2,64,80.1,100,69.7,78.3,75.3
20160414110000,820.0,833.12,101.6,64,74.4,100,69.7,78.3,75.3
20160414111500,820.0,808.52,98.6,64,73.5,100,69.7,78.3,75.3
20160414113000,820.0,808.52,98.6,64,79.7,100,69.8,78.3,75.3
20160414114500,820.0,821.64,100.2,64,73.5,100,69.9,78.3,75.3
20160414120000,820.0,808.52,98.6,64,78.7,100,69.9,78.3,75.3
20160414121500,820.0,821.64,100.2,64,74.9,100,70.0,78.3,75.3
20160414123000,820.0,821.64,100.2,64,73.5,100,69.9,78.3,75.3
20160414124500,820.0,821.64,100.2,64,79.8,100,69.9,78.3,75.3
20160414130000,820.0,821.64,100.2,64,74.9,100,69.9,78.3,75.3
20160414131500,820.0,821.64,100.2,64,74.0,100,69.9,78.3,75.3
20160414133000,820.0,808.52,98.6,64,74.0,100,69.8,78.3,75.3
20160414134500,820.0,821.64,100.2,64,74.0,100,69.9,78.3,75.3
20160414140000,820.0,808.52,98.6,64,78.7,100,69.9,78.3,75.3
20160414141500,820.0,821.64,100.2,64,73.5,100,69.9,78.3,75.3
20160414143000,820.0,808.52,98.6,64,78.9,100,69.8,78.3,75.3
20160414144500,820.0,808.52,98.6,64,74.4,100,69.8,78.3,75.3
20160414150000,820.0,808.52,98.6,64,74.4,100,69.9,78.3,75.3
20160414151500,820.0,821.64,100.2,64,74.4,100,69.9,78.3,75.3
20160414153000,820.0,821.64,100.2,64,73.4,100,69.8,78.3,75.3
20160414154500,820.0,808.52,98.6,64,75.4,100,69.8,78.3,75.3
20160414160000,820.0,821.64,100.2,64,74.4,100,69.8,78.3,75.3
20160414161500,820.0,821.64,100.2,64,74.4,100,69.8,78.3,75.3
20160414163000,820.0,808.52,98.6,64,78.2,100,69.9,78.3,75.3
20160414164500,820.0,821.64,100.2,64,79.1,100,69.9,78.3,75.3
20160414170000,820.0,808.52,98.6,64,75.0,100,69.9,78.3,75.3
20160414171500,820.0,821.64,100.2,64,74.0,100,70.0,78.3,75.3
20160414173000,820.0,821.64,100.2,64,74.0,100,70.0,78.3,75.3
20160414174500,820.0,821.64,100.2,64,74.0,100,70.0,78.3,75.3
20160414180000,820.0,821.64,100.2,64,79.7,100,70.0,78.3,75.3
20160414181500,820.0,846.24,103.2,64,76.4,100,70.0,78.3,75.3
20160414183000,820.0,833.12,101.6,64,73.5,100,70.0,78.3,75.3
20160414184500,820.0,833.12,101.6,64,78.2,100,70.0,78.3,75.3
20160414190000,820.0,821.64,100.2,64,73.5,100,70.0,78.3,75.3
20160414191500,820.0,821.64,100.2,64,76.3,100,70.0,78.3,75.3
20160414193000,820.0,821.64,100.2,64,76.3,100,70.0,78.3,75.3
20160414194500,820.0,833.12,101.6,64,73.3,100,70.0,78.3,75.3
20160414200000,820.0,833.12,101.6,64,78.6,100,70.0,78.3,75.3
20160414201500,820.0,833.12,101.6,64,74.4,100,70.0,78.3,75.3
20160414203000,820.0,833.12,101.6,64,74.4,100,70.0,78.3,75.3
20160414204500,820.0,821.64,100.2,64,74.4,100,70.0,78.3,75.3
20160414210000,820.0,821.64,100.2,64,77.7,100,70.0,78.3,75.3
20160414211500,820.0,833.12,101.6,64,73.0,100,70.0,78.3,75.3
20160414213000,820.0,833.12,101.6,64,78.1,100,70.0,78.3,75.3
20160414214500,820.0,833.12,101.6,64,73.0,100,70.0,78.3,75.3
20160414220000,820.0,833.12,101.6,64,74.9,100,70.0,78.3,75.3
20160414221500,820.0,821.64,100.2,64,77.2,100,70.0,78.3,75.3
20160414223000,820.0,821.64,100.2,64,73.5,100,70.1,78.3,75.3
20160414224500,820.0,821.64,100.2,64,79.6,100,70.0,78.3,75.3
20160414230000,820.0,833.12,101.6,64,73.1,100,70.0,78.3,75.3
20160414231500,820.0,833.12,101.6,64,76.4,100,70.0,78.3,75.3
20160414233000,820.0,821.64,100.2,64,73.4,100,70.0,78.3,75.3
20160414234500,820.0,833.12,101.6,64,74.4,100,70.0,78.3,75.3
20160415000000,820.0,821.64,100.2,64,77.2,100,70.0,78.3,75.3
20160415001500,820.0,833.12,101.6,64,73.5,100,70.0,78.3,75.3
20160415003000,820.0,833.12,101.6,64,79.2,100,70.0,78.3,75.3
20160415004500,820.0,833.12,101.6,64,72.8,100,70.0,78.3,75.3
20160415010000,820.0,821.64,100.2,64,75.9,100,70.0,78.3,75.3
20160415011500,820.0,833.12,101.6,64,73.9,100,70.0,78.3,75.3
20160415013000,820.0,821.64,100.2,64,73.9,100,70.0,78.3,75.3
20160415014500,820.0,821.64,100.2,64,77.5,100,70.0,78.3,75.3
20160415020000,820.0,821.64,100.2,64,73.5,100,70.0,78.3,75.3
20160415021500,820.0,821.64,100.2,64,79.4,100,69.9,78.3,75.3
20160415023000,820.0,821.64,100.2,64,72.6,100,69.9,78.3,75.3
20160415024500,820.0,846.24,103.2,64,76.4,100,69.9,78.3,75.3
20160415030000,820.0,833.12,101.6,64,74.3,100,69.9,78.3,75.3
20160415031500,820.0,833.12,101.6,64,74.3,100,69.9,78.3,75.3
20160415033000,820.0,821.64,100.2,64,78.2,100,69.9,78.3,75.3
20160415034500,820.0,833.12,101.6,64,72.8,100,69.9,78.3,75.3
20160415040000,820.0,833.12,101.6,64,77.6,100,69.9,78.3,75.3
20160415041500,820.0,821.64,100.2,64,72.9,100,69.8,78.3,75.3
20160415043000,820.0,833.12,101.6,64,74.4,100,69.8,78.3,75.3
20160415044500,820.0,833.12,101.6,64,75.3,100,69.8,78.3,75.3
20160415050000,820.0,833.12,101.6,64,73.5,100,69.8,78.3,75.3
20160415051500,820.0,821.64,100.2,64,79.1,100,69.8,78.3,75.3
20160415053000,820.0,833.12,101.6,64,72.5,100,69.8,78.3,75.3
20160415054500,820.0,821.64,100.2,64,78.7,100,69.8,78.3,75.3
20160415060000,820.0,833.12,101.6,64,72.5,100,69.8,78.3,75.3
20160415061500,820.0,833.12,101.6,64,75.9,100,69.8,78.3,75.3
20160415063000,820.0,833.12,101.6,64,74.6,100,69.8,78.3,75.3
20160415064500,820.0,821.64,100.2,64,74.6,100,69.9,78.3,75.3
20160415070000,820.0,833.12,101.6,64,78.2,100,69.8,78.3,75.3
20160415071500,820.0,821.64,100.2,64,74.0,100,69.9,78.3,75.3
20160415073000,820.0,833.12,101.6,64,79.6,100,69.9,78.3,75.3
20160415074500,820.0,833.12,101.6,64,74.0,100,69.8,78.3,75.3
20160415080000,820.0,833.12,101.6,64,79.7,100,69.8,78.3,75.3
20160415081500,820.0,821.64,100.2,64,74.4,100,69.8,78.3,75.3
20160415083000,820.0,821.64,100.2,64,72.0,100,69.8,78.3,75.3
20160415084500,820.0,833.12,101.6,64,74.7,100,69.9,78.3,75.3
20160415090000,820.0,833.12,101.6,64,73.9,100,69.9,78.3,75.3
20160415091500,820.0,821.64,100.2,64,75.9,100,70.0,78.3,75.3
20160415093000,820.0,821.64,100.2,64,72.0,100,70.0,78.3,75.3
20160415094500,820.0,833.12,101.6,64,79.6,100,70.0,78.3,75.3
20160415100000,820.0,833.12,101.6,64,69.7,100,69.9,78.3,75.3
20160415101500,820.0,821.64,100.2,64,79.1,100,69.9,78.3,75.3
20160415103000,820.0,821.64,100.2,64,72.5,100,69.9,78.3,75.3
20160415104500,820.0,833.12,101.6,64,79.1,100,69.8,78.3,75.3
20160415110000,820.0,821.64,100.2,64,73.2,100,69.8,78.3,75.3
20160415111500,820.0,833.12,101.6,64,68.7,100,69.8,78.3,75.3
20160415113000,820.0,833.12,101.6,64,64.9,100,69.8,78.3,75.3
20160415114500,820.0,833.12,101.6,64,78.3,100,69.7,78.3,75.3
20160415120000,820.0,821.64,100.2,64,69.7,100,69.7,78.3,75.3
20160415121500,820.0,833.12,101.6,64,76.3,100,69.7,78.3,75.3
20160415123000,820.0,821.64,100.2,64,70.6,100,69.6,78.3,75.3
20160415124500,820.0,833.12,101.6,64,65.8,100,69.6,78.3,75.3
20160415130000,820.0,821.64,100.2,64,62.8,100,69.4,78.3,75.3
20160415131500,820.0,833.12,101.6,64,74.4,100,69.4,78.3,75.3
20160415133000,820.0,821.64,100.2,64,72.5,100,69.4,78.3,75.3
20160415134500,820.0,821.64,100.2,64,73.4,100,69.6,78.3,75.3
20160415140000,820.0,821.64,100.2,64,78.1,100,69.7,78.3,75.3
20160415141500,820.0,833.12,101.6,64,79.6,100,69.7,78.3,75.3
20160415143000,820.0,821.64,100.2,64,74.9,100,69.8,78.3,75.3
20160415144500,820.0,821.64,100.2,64,73.5,100,69.8,78.3,75.3
20160415150000,820.0,833.12,101.6,64,73.5,100,69.9,78.3,75.3
20160415151500,820.0,821.64,100.2,64,79.3,100,70.0,78.3,75.3
20160415153000,820.0,833.12,101.6,64,74.0,100,70.0,78.3,75.3
20160415154500,820.0,821.64,100.2,64,74.0,100,70.1,78.3,75.3
20160415160000,820.0,833.12,101.6,64,80.0,100,70.2,78.3,75.3
20160415161500,820.0,833.12,101.6,64,77.3,100,70.2,78.3,75.3
20160415163000,820.0,821.64,100.2,64,74.9,100,70.2,78.3,75.3
20160415164500,820.0,833.12,101.6,64,73.8,100,70.3,78.3,75.3
20160415170000,820.0,833.12,101.6,64,73.8,100,70.3,78.3,75.3
20160415171500,820.0,833.12,101.6,64,79.1,100,70.3,78.3,75.3
20160415173000,820.0,833.12,101.6,64,74.6,100,70.3,78.3,75.3
20160415174500,820.0,821.64,100.2,64,73.0,100,70.4,78.3,75.3
20160415180000,820.0,821.64,100.2,64,79.2,100,70.4,78.3,75.3
20160415181500,820.0,833.12,101.6,64,74.0,100,70.4,78.3,75.3
20160415183000,820.0,821.64,100.2,64,74.0,100,70.5,78.3,75.3
20160415184500,820.0,821.64,100.2,64,79.1,100,70.5,78.3,75.3
20160415190000,820.0,821.64,100.2,64,74.4,100,70.5,78.3,75.3
20160415191500,820.0,821.64,100.2,64,77.5,100,70.5,78.3,75.3
20160415193000,820.0,821.64,100.2,64,74.8,100,70.6,78.3,75.3
20160415194500,820.0,833.12,101.6,64,73.5,100,70.6,78.3,75.3
20160415200000,820.0,821.64,100.2,64,76.4,100,70.6,78.3,75.3
20160415201500,820.0,821.64,100.2,64,73.5,100,70.6,78.3,75.3
20160415203000,820.0,833.12,101.6,64,77.4,100,70.6,78.3,75.3
20160415204500,820.0,821.64,100.2,64,73.4,100,70.6,78.3,75.3
20160415210000,820.0,821.64,100.2,64,75.3,100,70.6,78.3,75.3
20160415211500,820.0,821.64,100.2,64,76.1,100,70.7,78.3,75.3
20160415213000,820.0,821.64,100.2,64,74.4,100,70.7,78.3,75.3
20160415214500,820.0,808.52,98.6,64,79.1,100,70.7,78.3,75.3
20160415220000,820.0,833.12,101.6,64,74.0,100,70.7,78.3,75.3
20160415221500,820.0,833.12,101.6,64,79.2,100,70.6,78.3,75.3
20160415223000,820.0,821.64,100.2,64,73.0,100,70.6,78.3,75.3
20160415224500,820.0,821.64,100.2,64,75.9,100,70.6,78.3,75.3
20160415230000,820.0,821.64,100.2,64,74.7,100,70.6,78.3,75.3
20160415231500,820.0,821.64,100.2,64,74.7,100,70.6,78.3,75.3
20160415233000,820.0,833.12,101.6,64,78.7,100,70.6,78.3,75.3
20160415234500,820.0,846.24,103.2,64,73.0,100,70.5,78.3,75.3
20160416000000,820.0,821.64,100.2,64,79.0,100,70.5,78.3,75.3
20160416001500,820.0,821.64,100.2,64,72.9,100,70.5,78.3,75.3
20160416003000,820.0,833.12,101.6,64,75.0,100,70.5,78.3,75.3
20160416004500,820.0,833.12,101.6,64,75.0,100,70.5,78.3,75.3
20160416010000,820.0,833.12,101.6,64,75.0,100,70.5,78.3,75.3
20160416011500,820.0,821.64,100.2,66,75.0,100,70.4,78.3,75.3
20160416013000,820.0,808.52,98.6,64,74.0,100,70.4,78.3,75.3
20160416014500,820.0,808.52,98.6,64,79.6,100,70.4,78.3,75.3
20160416020000,820.0,808.52,98.6,64,73.5,100,70.4,78.3,75.3
20160416021500,820.0,821.64,100.2,65,77.8,100,70.4,78.3,75.3
20160416023000,820.0,821.64,100.2,65,72.9,100,70.4,78.3,75.3
20160416024500,820.0,808.52,98.6,65,74.5,100,70.4,78.3,75.3
20160416030000,820.0,821.64,100.2,65,76.3,100,70.4,78.3,75.3
20160416031500,820.0,808.52,98.6,65,73.5,100,70.4,78.3,75.3
20160416033000,820.0,821.64,100.2,65,79.1,100,70.4,78.3,75.3
20160416034500,820.0,821.64,100.2,65,72.5,100,70.4,78.3,75.3
20160416040000,820.0,821.64,100.2,65,76.0,100,70.5,78.3,75.3
20160416041500,820.0,821.64,100.2,65,73.8,100,70.5,78.3,75.3
20160416043000,820.0,821.64,100.2,65,73.8,100,70.5,78.3,75.3
20160416044500,820.0,821.64,100.2,65,76.3,100,70.5,78.3,75.3
20160416050000,820.0,808.52,98.6,65,73.8,100,70.5,78.3,75.3
20160416051500,820.0,808.52,98.6,65,78.2,100,70.5,78.3,75.3
20160416053000,820.0,821.64,100.2,65,73.0,100,70.5,78.3,75.3
20160416054500,820.0,821.64,100.2,65,78.7,100,70.5,78.3,75.3
20160416060000,820.0,821.64,100.2,65,72.5,100,70.5,78.3,75.3
20160416061500,820.0,821.64,100.2,65,75.4,100,70.5,78.3,75.3
20160416063000,820.0,821.64,100.2,65,75.4,100,70.5,78.3,75.3
20160416064500,820.0,808.52,98.6,65,73.5,100,70.4,78.3,75.3
20160416070000,820.0,808.52,98.6,65,78.2,100,70.3,78.3,75.3
20160416071500,820.0,821.64,100.2,65,72.5,100,70.3,78.3,75.3
20160416073000,820.0,821.64,100.2,65,78.2,100,70.3,78.3,75.3
20160416074500,820.0,821.64,100.2,65,72.0,100,70.3,78.3,75.3
20160416080000,820.0,833.12,101.6,65,75.4,100,70.3,78.3,75.3
20160416081500,820.0,821.64,100.2,65,75.4,100,70.3,78.3,75.3
20160416083000,820.0,821.64,100.2,65,73.0,100,70.3,78.3,75.3
20160416084500,820.0,808.52,98.6,65,78.2,100,70.3,78.3,75.3
20160416090000,820.0,821.64,100.2,65,73.0,100,70.3,78.3,75.3
20160416091500,820.0,821.64,100.2,65,79.1,100,70.3,78.3,75.3
20160416093000,820.0,821.64,100.2,65,73.0,100,70.4,78.3,75.3
20160416094500,820.0,821.64,100.2,65,78.3,100,70.4,78.3,75.3
20160416100000,820.0,821.64,100.2,65,72.9,100,70.4,78.3,75.3
20160416101500,820.0,808.52,98.6,65,74.7,100,70.4,78.3,75.3
20160416103000,820.0,808.52,98.6,65,75.8,100,70.4,78.3,75.3
20160416104500,820.0,808.52,98.6,65,73.5,100,70.4,78.3,75.3
20160416110000,820.0,808.52,98.6,65,78.7,100,70.4,78.3,75.3
20160416111500,820.0,821.64,100.2,65,72.9,100,70.3,78.3,75.3
20160416113000,820.0,821.64,100.2,65,77.6,100,70.4,78.3,75.3
20160416114500,820.0,821.64,100.2,65,73.5,100,70.4,78.3,75.3
20160416120000,820.0,821.64,100.2,65,79.2,100,70.3,78.3,75.3
20160416121500,820.0,808.52,98.6,65,73.0,100,70.4,78.3,75.3
20160416123000,820.0,821.64,100.2,65,79.1,100,70.4,78.3,75.3
20160416124500,820.0,821.64,100.2,65,73.5,100,70.4,78.3,75.3
20160416130000,820.0,808.52,98.6,65,78.3,100,70.4,78.3,75.3
20160416131500,820.0,821.64,100.2,65,72.7,100,70.4,78.3,75.3
20160416133000,820.0,821.64,100.2,65,75.4,100,70.4,78.3,75.3
20160416134500,820.0,821.64,100.2,65,75.4,100,70.4,78.3,75.3
20160416140000,820.0,808.52,98.6,65,73.0,100,70.4,78.3,75.3
20160416141500,820.0,821.64,100.2,65,78.7,100,70.4,78.3,75.3
20160416143000,820.0,833.12,101.6,65,73.0,100,70.4,78.3,75.3
20160416144500,820.0,808.52,98.6,65,78.5,100,70.4,78.3,75.3
20160416150000,820.0,821.64,100.2,65,72.0,100,70.4,78.3,75.3
20160416151500,820.0,821.64,100.2,65,74.9,100,70.3,78.3,75.3
20160416153000,820.0,808.52,98.6,65,74.9,100,70.4,78.3,75.3
20160416154500,820.0,808.52,98.6,65,73.0,100,70.3,78.3,75.3
20160416160000,820.0,821.64,100.2,65,78.2,100,70.3,78.3,75.3
20160416161500,820.0,821.64,100.2,65,73.5,100,70.3,78.3,75.3
20160416163000,820.0,808.52,98.6,65,78.4,100,70.3,78.3,75.3
20160416164500,820.0,821.64,100.2,65,72.5,100,70.3,78.3,75.3
20160416170000,820.0,821.64,100.2,65,75.0,100,70.4,78.3,75.3
20160416171500,820.0,821.64,100.2,65,74.1,100,70.4,78.3,75.3
20160416173000,820.0,833.12,101.6,65,74.1,100,70.4,78.3,75.3
20160416174500,820.0,821.64,100.2,65,77.5,100,70.4,78.3,75.3
20160416180000,820.0,821.64,100.2,65,73.5,100,70.4,78.3,75.3
20160416181500,820.0,821.64,100.2,65,79.1,100,70.4,78.3,75.3
20160416183000,820.0,808.52,98.6,65,73.9,100,70.4,78.3,75.3
20160416184500,820.0,833.12,101.6,65,79.1,100,70.4,78.3,75.3
20160416190000,820.0,821.64,100.2,65,72.5,100,70.4,78.3,75.3
20160416191500,820.0,821.64,100.2,65,75.9,100,70.4,78.3,75.3
20160416193000,820.0,833.12,101.6,65,73.4,100,70.4,78.3,75.3
20160416194500,820.0,821.64,100.2,65,73.4,100,70.4,78.3,75.3
20160416200000,820.0,821.64,100.2,65,78.7,100,70.4,78.3,75.3
20160416201500,820.0,808.52,98.6,65,73.0,100,70.4,78.3,75.3
20160416203000,820.0,821.64,100.2,65,77.4,100,70.4,78.3,75.3
20160416204500,820.0,821.64,100.2,65,73.8,100,70.5,78.3,75.3
20160416210000,820.0,821.64,100.2,65,73.8,100,70.4,78.3,75.3
20160416211500,820.0,821.64,100.2,65,77.7,100,70.5,78.3,75.3
20160416213000,820.0,821.64,100.2,65,73.0,100,70.5,78.3,75.3
20160416214500,820.0,833.12,101.6,65,79.1,100,70.5,78.3,75.3
20160416220000,820.0,821.64,100.2,65,72.2,100,70.5,78.3,75.3
20160416221500,820.0,821.64,100.2,65,75.4,100,70.4,78.3,75.3
20160416223000,820.0,808.52,98.6,65,75.4,100,70.4,78.3,75.3
20160416224500,820.0,808.52,98.6,65,73.2,100,70.4,78.3,75.3
20160416230000,820.0,821.64,100.2,65,78.7,100,70.4,78.3,75.3
20160416231500,820.0,821.64,100.2,65,72.5,100,70.4,78.3,75.3
20160416233000,820.0,821.64,100.2,65,77.8,100,70.4,78.3,75.3
20160416234500,820.0,808.52,98.6,65,72.0,100,70.4,78.3,75.3
20160417000000,820.0,821.64,100.2,65,74.9,100,70.3,78.3,75.3
20160417001500,820.0,821.64,100.2,65,76.0,100,70.4,78.3,75.3
