PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160417003000,820.0,808.52,98.6,65,73.0,100,70.4,78.3,75.3
20160417004500,820.0,808.52,98.6,65,79.1,100,70.3,78.3,75.3
20160417010000,820.0,821.64,100.2,65,72.0,100,70.4,78.3,75.3
20160417011500,820.0,821.64,100.2,65,76.6,100,70.4,78.3,75.3
20160417013000,820.0,821.64,100.2,65,73.4,100,70.4,78.3,75.3
20160417014500,820.0,821.64,100.2,65,73.4,100,70.4,78.3,75.3
20160417020000,820.0,808.52,98.6,65,78.3,100,70.4,78.3,75.3
20160417021500,820.0,821.64,100.2,65,73.8,100,70.4,78.3,75.3
20160417023000,820.0,808.52,98.6,65,73.0,100,70.4,78.3,75.3
20160417024500,820.0,833.12,101.6,65,78.0,100,70.4,78.3,75.3
20160417030000,820.0,821.64,100.2,65,72.9,100,70.4,78.3,75.3
20160417031500,820.0,821.64,100.2,65,77.4,100,70.4,78.3,75.3
20160417033000,820.0,821.64,100.2,65,72.9,100,70.3,78.3,75.3
20160417034500,820.0,821.64,100.2,65,73.7,100,70.3,78.3,75.3
20160417040000,820.0,808.52,98.6,65,78.1,100,70.3,78.3,75.3
20160417041500,820.0,821.64,100.2,65,72.9,100,70.3,78.3,75.3
20160417043000,820.0,833.12,101.6,65,78.8,100,70.3,78.3,75.3
20160417044500,820.0,821.64,100.2,65,72.0,100,70.3,78.3,75.3
20160417050000,820.0,821.64,100.2,65,75.8,100,70.3,78.3,75.3
20160417051500,820.0,821.64,100.2,65,74.7,100,70.3,78.3,75.3
20160417053000,820.0,821.64,100.2,65,72.5,100,70.3,78.3,75.3
20160417054500,820.0,808.52,98.6,65,78.3,100,70.3,78.3,75.3
20160417060000,820.0,821.64,100.2,65,72.9,100,70.3,78.3,75.3
20160417061500,820.0,833.12,101.6,65,74.9,100,70.3,78.3,75.3
20160417063000,820.0,821.64,100.2,65,75.9,100,70.3,78.3,75.3
20160417064500,820.0,808.52,98.6,65,73.5,100,70.3,78.3,75.3
20160417070000,820.0,833.12,101.6,65,77.8,100,70.4,78.3,75.3
20160417071500,820.0,808.52,98.6,65,72.5,100,70.4,78.3,75.3
20160417073000,820.0,808.52,98.6,65,77.8,100,70.4,78.3,75.3
20160417074500,820.0,821.64,100.2,65,72.8,100,70.4,78.3,75.3
20160417080000,820.0,808.52,98.6,65,75.4,100,70.4,78.3,75.3
20160417081500,820.0,808.52,98.6,65,73.4,100,70.4,78.3,75.3
20160417083000,820.0,821.64,100.2,65,73.4,100,70.4,78.3,75.3
20160417084500,820.0,821.64,100.2,65,78.5,100,70.4,78.3,75.3
20160417090000,820.0,821.64,100.2,65,73.5,100,70.3,78.3,75.3
20160417091500,820.0,821.64,100.2,65,78.4,100,70.4,78.3,75.3
20160417093000,820.0,821.64,100.2,65,72.4,100,70.3,78.3,75.3
20160417094500,820.0,821.64,100.2,65,74.6,100,70.3,78.3,75.3
20160417100000,820.0,821.64,100.2,65,74.6,100,70.3,78.3,75.3
20160417101500,820.0,821.64,100.2,65,73.1,100,70.3,78.3,75.3
20160417103000,820.0,808.52,98.6,65,78.7,100,70.3,78.3,75.3
20160417104500,820.0,821.64,100.2,65,72.5,100,70.3,78.3,75.3
20160417110000,820.0,821.64,100.2,65,77.6,100,70.3,78.3,75.3
20160417111500,820.0,821.64,100.2,65,72.4,100,70.3,78.3,75.3
20160417113000,820.0,821.64,100.2,65,74.4,100,70.3,78.3,75.3
20160417114500,820.0,821.64,100.2,65,74.4,100,70.3,78.3,75.3
20160417120000,820.0,821.64,100.2,65,73.5,100,70.3,78.3,75.3
20160417121500,820.0,821.64,100.2,65,78.6,100,70.4,78.3,75.3
20160417123000,820.0,808.52,98.6,65,72.5,100,70.4,78.3,75.3
20160417124500,820.0,821.64,100.2,65,79.1,100,70.4,78.3,75.3
20160417130000,820.0,821.64,100.2,65,72.5,100,70.4,78.3,75.3
20160417131500,820.0,808.52,98.6,65,77.3,100,70.4,78.3,75.3
20160417133000,820.0,821.64,100.2,65,72.4,100,70.4,78.3,75.3
20160417134500,820.0,808.52,98.6,65,74.0,100,70.4,78.3,75.3
20160417140000,820.0,808.52,98.6,65,76.2,100,70.4,78.3,75.3
20160417141500,820.0,808.52,98.6,65,73.5,100,70.4,78.3,75.3
20160417143000,820.0,821.64,100.2,65,77.8,100,70.4,78.3,75.3
20160417144500,820.0,808.52,98.6,65,74.4,100,70.4,78.3,75.3
20160417150000,820.0,821.64,100.2,65,72.5,100,70.4,78.3,75.3
20160417151500,820.0,821.64,100.2,65,76.4,100,70.4,78.3,75.3
20160417153000,820.0,821.64,100.2,65,73.1,100,70.4,78.3,75.3
20160417154500,820.0,821.64,100.2,65,77.2,100,70.4,78.3,75.3
20160417160000,820.0,821.64,100.2,65,74.0,100,70.4,78.3,75.3
20160417161500,820.0,808.52,98.6,65,76.5,100,70.4,78.3,75.3
20160417163000,820.0,821.64,100.2,65,73.0,100,70.4,78.3,75.3
20160417164500,820.0,808.52,98.6,65,78.7,100,70.5,78.3,75.3
20160417170000,820.0,821.64,100.2,65,72.0,100,70.4,78.3,75.3
20160417171500,820.0,808.52,98.6,65,75.9,100,70.5,78.3,75.3
20160417173000,820.0,821.64,100.2,65,73.9,100,70.5,78.3,75.3
20160417174500,820.0,821.64,100.2,65,73.9,100,70.5,78.3,75.3
20160417180000,820.0,821.64,100.2,65,76.8,100,70.5,78.3,75.3
20160417181500,820.0,808.52,98.6,65,73.5,100,70.5,78.3,75.3
20160417183000,820.0,821.64,100.2,65,75.7,100,70.5,78.3,75.3
20160417184500,820.0,821.64,100.2,65,73.5,100,70.4,78.3,75.3
20160417190000,820.0,808.52,98.6,65,78.9,100,70.5,78.3,75.3
20160417191500,820.0,821.64,100.2,65,73.0,100,70.5,78.3,75.3
20160417193000,820.0,808.52,98.6,65,76.5,100,70.5,78.3,75.3
20160417194500,820.0,821.64,100.2,65,72.5,100,70.5,78.3,75.3
20160417200000,820.0,808.52,98.6,65,73.5,100,70.5,78.3,75.3
20160417201500,820.0,821.64,100.2,65,77.2,100,70.5,78.3,75.3
20160417203000,820.0,821.64,100.2,65,73.0,100,70.6,78.3,75.3
20160417204500,820.0,821.64,100.2,65,78.5,100,70.6,78.3,75.3
20160417210000,820.0,821.64,100.2,65,72.5,100,70.6,78.3,75.3
20160417211500,820.0,808.52,98.6,65,77.4,100,70.6,78.3,75.3
20160417213000,820.0,821.64,100.2,65,72.0,100,70.6,78.3,75.3
20160417214500,820.0,808.52,98.6,65,75.4,100,70.5,78.3,75.3
20160417220000,820.0,821.64,100.2,65,75.4,100,70.5,78.3,75.3
20160417221500,820.0,821.64,100.2,65,73.5,100,70.5,78.3,75.3
20160417223000,820.0,821.64,100.2,65,78.2,100,70.5,78.3,75.3
20160417224500,820.0,821.64,100.2,65,73.2,100,70.5,78.3,75.3
20160417230000,820.0,833.12,101.6,65,78.8,100,70.5,78.3,75.3
20160417231500,820.0,808.52,98.6,65,72.5,100,70.5,78.3,75.3
20160417233000,820.0,833.12,101.6,65,75.4,100,70.5,78.3,75.3
20160417234500,820.0,821.64,100.2,65,75.4,100,70.5,78.3,75.3
20160418000000,820.0,821.64,100.2,65,73.9,100,70.5,78.3,75.3
20160418001500,820.0,808.52,98.6,65,78.1,100,70.5,78.3,75.3
20160418003000,820.0,808.52,98.6,65,73.0,100,70.5,78.3,75.3
20160418004500,820.0,821.64,100.2,65,79.1,100,70.5,78.3,75.3
20160418010000,820.0,821.64,100.2,65,72.5,100,70.5,78.3,75.3
20160418011500,820.0,821.64,100.2,65,74.9,100,70.5,78.3,75.3
20160418013000,820.0,821.64,100.2,65,76.1,100,70.5,78.3,75.3
20160418014500,820.0,821.64,100.2,65,73.0,100,70.4,78.3,75.3
20160418020000,820.0,821.64,100.2,65,79.1,100,70.5,78.3,75.3
20160418021500,820.0,821.64,100.2,65,72.5,100,70.5,78.3,75.3
20160418023000,820.0,821.64,100.2,65,77.0,100,70.5,78.3,75.3
20160418024500,820.0,821.64,100.2,65,72.9,100,70.5,78.3,75.3
20160418030000,820.0,833.12,101.6,65,74.4,100,70.5,78.3,75.3
20160418031500,820.0,821.64,100.2,65,77.2,100,70.5,78.3,75.3
20160418033000,820.0,821.64,100.2,65,73.0,100,70.5,78.3,75.3
20160418034500,820.0,821.64,100.2,65,78.7,100,70.5,78.3,75.3
20160418040000,820.0,808.52,98.6,65,72.9,100,70.5,78.3,75.3
20160418041500,820.0,821.64,100.2,65,74.9,100,70.5,78.3,75.3
20160418043000,820.0,821.64,100.2,65,78.2,100,70.5,78.3,75.3
20160418044500,820.0,833.12,101.6,65,72.5,100,70.4,78.3,75.3
20160418050000,820.0,821.64,100.2,65,79.0,100,70.4,78.3,75.3
20160418051500,820.0,821.64,100.2,65,72.0,100,70.4,78.3,75.3
20160418053000,820.0,821.64,100.2,65,75.2,100,70.4,78.3,75.3
20160418054500,820.0,821.64,100.2,65,75.2,100,70.4,78.3,75.3
20160418060000,820.0,833.12,101.6,65,73.1,100,70.3,78.3,75.3
20160418061500,820.0,821.64,100.2,65,78.7,100,70.4,78.3,75.3
20160418063000,820.0,821.64,100.2,65,74.4,100,70.3,78.3,75.3
20160418064500,820.0,821.64,100.2,65,74.4,100,70.5,78.3,75.3
20160418070000,820.0,821.64,100.2,65,76.8,100,70.5,78.3,75.3
20160418071500,820.0,821.64,100.2,65,73.5,100,70.5,78.3,75.3
20160418073000,820.0,821.64,100.2,65,75.8,100,70.6,78.3,75.3
20160418074500,820.0,833.12,101.6,65,73.5,100,70.6,78.3,75.3
20160418080000,820.0,821.64,100.2,65,78.8,100,70.6,78.3,75.3
20160418081500,820.0,808.52,98.6,65,72.5,100,70.7,78.3,75.3
20160418083000,820.0,821.64,100.2,65,76.4,100,70.5,78.3,75.3
20160418084500,820.0,821.64,100.2,65,72.9,100,70.5,78.3,75.3
20160418090000,820.0,821.64,100.2,65,74.0,100,70.5,78.3,75.3
20160418091500,820.0,821.64,100.2,65,77.6,100,70.5,78.3,75.3
20160418093000,820.0,833.12,101.6,65,73.5,100,70.5,78.3,75.3
20160418094500,820.0,821.64,100.2,65,79.1,100,70.5,78.3,75.3
20160418100000,820.0,821.64,100.2,65,72.5,100,70.5,78.3,75.3
20160418101500,820.0,821.64,100.2,65,77.3,100,70.5,78.3,75.3
20160418103000,820.0,833.12,101.6,65,71.6,100,70.5,78.3,75.3
20160418104500,820.0,846.24,103.2,65,74.6,100,70.5,78.3,75.3
20160418110000,820.0,808.52,98.6,64,74.6,100,70.4,78.3,75.3
20160418111500,820.0,821.64,100.2,64,74.6,100,70.3,78.3,75.3
20160418113000,820.0,821.64,100.2,64,79.3,100,70.3,78.3,75.3
20160418114500,820.0,833.12,101.6,64,73.5,100,70.3,78.3,75.3
20160418120000,820.0,808.52,98.6,64,76.9,100,70.2,78.3,75.3
20160418121500,820.0,821.64,100.2,64,73.5,100,70.2,78.3,75.3
20160418123000,820.0,821.64,100.2,64,73.5,100,70.2,78.3,75.3
20160418124500,820.0,833.12,101.6,64,78.8,100,70.1,78.3,75.3
20160418130000,820.0,821.64,100.2,64,74.0,100,70.0,78.3,75.3
20160418131500,820.0,821.64,100.2,64,76.8,100,70.0,78.3,75.3
20160418133000,820.0,821.64,100.2,64,74.0,100,70.0,78.3,75.3
20160418134500,820.0,821.64,100.2,64,77.4,100,70.0,78.3,75.3
20160418140000,820.0,795.4,97.0,64,80.1,100,70.0,78.3,75.3
20160418141500,820.0,833.12,101.6,64,74.0,100,70.1,78.3,75.3
20160418143000,820.0,833.12,101.6,64,73.0,100,70.0,78.3,75.3
20160418144500,820.0,821.64,100.2,64,79.6,100,70.0,78.3,75.3
20160418150000,820.0,833.12,101.6,64,74.4,100,70.0,78.3,75.3
20160418151500,820.0,821.64,100.2,64,73.5,100,69.9,78.3,75.3
20160418153000,820.0,821.64,100.2,64,78.7,100,70.0,78.3,75.3
20160418154500,820.0,821.64,100.2,64,75.4,100,69.9,78.3,75.3
20160418160000,820.0,821.64,100.2,64,73.5,100,69.9,78.3,75.3
20160418161500,820.0,821.64,100.2,64,78.4,100,69.9,78.3,75.3
20160418163000,820.0,821.64,100.2,64,75.0,100,69.9,78.3,75.3
20160418164500,820.0,808.52,98.6,64,73.5,100,69.9,78.3,75.3
20160418170000,820.0,808.52,98.6,64,78.3,100,69.9,78.3,75.3
20160418171500,820.0,821.64,100.2,64,73.5,100,69.9,78.3,75.3
20160418173000,820.0,821.64,100.2,64,77.2,100,69.8,78.3,75.3
20160418174500,820.0,821.64,100.2,64,74.0,100,69.8,78.3,75.3
20160418180000,820.0,833.12,101.6,64,79.6,100,69.9,78.3,75.3
20160418181500,820.0,821.64,100.2,64,73.0,100,69.8,78.3,75.3
20160418183000,820.0,808.52,98.6,64,76.4,100,69.9,78.3,75.3
20160418184500,820.0,833.12,101.6,64,76.4,100,69.9,78.3,75.3
20160418190000,820.0,833.12,101.6,64,73.5,100,69.9,78.3,75.3
20160418191500,820.0,821.64,100.2,64,79.6,100,69.9,78.3,75.3
20160418193000,820.0,821.64,100.2,64,72.5,100,69.9,78.3,75.3
20160418194500,820.0,821.64,100.2,64,75.9,100,69.9,78.3,75.3
20160418200000,820.0,833.12,101.6,64,74.4,100,69.9,78.3,75.3
20160418201500,820.0,821.64,100.2,64,74.4,100,69.9,78.3,75.3
20160418203000,820.0,833.12,101.6,64,76.8,100,69.9,78.3,75.3
20160418204500,820.0,821.64,100.2,64,73.5,100,69.9,78.3,75.3
20160418210000,820.0,821.64,100.2,64,79.1,100,69.9,78.3,75.3
20160418211500,820.0,821.64,100.2,64,72.5,100,69.8,78.3,75.3
20160418213000,820.0,821.64,100.2,64,75.3,100,69.8,78.3,75.3
20160418214500,820.0,833.12,101.6,64,76.3,100,69.8,78.3,75.3
20160418220000,820.0,821.64,100.2,64,73.5,100,69.8,78.3,75.3
20160418221500,820.0,821.64,100.2,64,79.6,100,69.8,78.3,75.3
20160418223000,820.0,833.12,101.6,64,72.5,100,69.8,78.3,75.3
20160418224500,820.0,821.64,100.2,64,76.0,100,69.8,78.3,75.3
20160418230000,820.0,833.12,101.6,64,74.4,100,69.8,78.3,75.3
20160418231500,820.0,821.64,100.2,64,74.4,100,69.8,78.3,75.3
20160418233000,820.0,833.12,101.6,64,78.6,100,69.8,78.3,75.3
20160418234500,820.0,821.64,100.2,64,73.0,100,69.8,78.3,75.3
20160419000000,820.0,821.64,100.2,64,77.3,100,69.8,78.3,75.3
20160419001500,820.0,821.64,100.2,64,73.8,100,69.8,78.3,75.3
20160419003000,820.0,821.64,100.2,64,73.8,100,69.8,78.3,75.3
20160419004500,820.0,808.52,98.6,64,78.1,100,69.8,78.3,75.3
20160419010000,820.0,821.64,100.2,64,73.5,100,69.8,78.3,75.3
20160419011500,820.0,833.12,101.6,64,79.2,100,69.8,78.3,75.3
20160419013000,820.0,833.12,101.6,64,73.3,100,69.8,78.3,75.3
20160419014500,820.0,821.64,100.2,64,75.9,100,69.8,78.3,75.3
20160419020000,820.0,833.12,101.6,64,75.9,100,69.8,78.3,75.3
20160419021500,820.0,833.12,101.6,64,74.4,100,69.8,78.3,75.3
20160419023000,820.0,833.12,101.6,64,79.1,100,69.8,78.3,75.3
20160419024500,820.0,821.64,100.2,64,73.5,100,69.8,78.3,75.3
20160419030000,820.0,821.64,100.2,64,78.3,100,69.8,78.3,75.3
20160419031500,820.0,821.64,100.2,64,73.9,100,69.8,78.3,75.3
20160419033000,820.0,821.64,100.2,64,74.9,100,69.8,78.3,75.3
20160419034500,820.0,821.64,100.2,64,78.7,100,69.8,78.3,75.3
20160419040000,820.0,833.12,101.6,64,74.0,100,69.8,78.3,75.3
20160419041500,820.0,821.64,100.2,64,80.1,100,69.8,78.3,75.3
20160419043000,820.0,821.64,100.2,64,73.0,100,69.8,78.3,75.3
20160419044500,820.0,821.64,100.2,64,76.9,100,69.8,78.3,75.3
20160419050000,820.0,821.64,100.2,64,74.4,100,69.8,78.3,75.3
20160419051500,820.0,833.12,101.6,64,74.4,100,69.8,78.3,75.3
20160419053000,820.0,821.64,100.2,64,77.6,100,69.8,78.3,75.3
20160419054500,820.0,821.64,100.2,64,74.0,100,69.8,78.3,75.3
20160419060000,820.0,821.64,100.2,64,79.6,100,69.8,78.3,75.3
20160419061500,820.0,821.64,100.2,64,73.5,100,69.9,78.3,75.3
20160419063000,820.0,833.12,101.6,65,76.8,100,69.9,78.3,75.3
20160419064500,820.0,821.64,100.2,65,73.8,100,69.8,78.3,75.3
20160419070000,820.0,833.12,101.6,65,75.1,100,69.9,78.3,75.3
20160419071500,820.0,821.64,100.2,65,75.1,100,69.8,78.3,75.3
20160419073000,820.0,821.64,100.2,65,75.1,100,69.8,78.3,75.3
20160419074500,820.0,821.64,100.2,65,73.0,100,69.8,78.3,75.3
20160419080000,820.0,833.12,101.6,65,78.7,100,69.8,78.3,75.3
20160419081500,820.0,808.52,98.6,65,72.0,100,69.7,78.3,75.3
20160419083000,820.0,821.64,100.2,65,77.7,100,69.7,78.3,75.3
20160419084500,820.0,821.64,100.2,65,71.1,100,69.7,78.3,75.3
20160419090000,820.0,821.64,100.2,65,72.4,100,69.7,78.3,75.3
20160419091500,820.0,833.12,101.6,65,76.0,100,69.7,78.3,75.3
20160419093000,820.0,821.64,100.2,65,74.2,100,69.6,78.3,75.3
20160419094500,820.0,846.24,103.2,65,78.3,100,69.7,78.3,75.3
20160419100000,820.0,833.12,101.6,65,73.5,100,69.7,78.3,75.3
20160419101500,820.0,833.12,101.6,64,72.7,100,69.6,78.3,75.3
20160419103000,820.0,833.12,101.6,64,79.1,100,69.6,78.3,75.3
20160419104500,820.0,833.12,101.6,64,73.5,100,69.6,78.3,75.3
20160419110000,820.0,846.24,103.2,64,73.5,100,69.6,78.3,75.3
20160419111500,820.0,808.52,98.6,64,79.4,100,69.7,78.3,75.3
20160419113000,820.0,821.64,100.2,64,76.0,100,69.7,78.3,75.3
20160419114500,820.0,821.64,100.2,64,73.5,100,69.7,78.3,75.3
20160419120000,820.0,808.52,98.6,64,73.5,100,69.7,78.3,75.3
20160419121500,820.0,833.12,101.6,64,73.5,100,69.6,78.3,75.3
20160419123000,820.0,833.12,101.6,64,73.5,100,69.7,78.3,75.3
20160419124500,820.0,821.64,100.2,64,73.5,100,69.6,78.3,75.3
20160419130000,820.0,821.64,100.2,64,74.3,100,69.6,78.3,75.3
20160419131500,820.0,821.64,100.2,64,79.6,100,69.5,78.3,75.3
20160419133000,820.0,821.64,100.2,64,76.4,100,69.4,78.3,75.3
20160419134500,820.0,833.12,101.6,64,73.0,100,69.5,78.3,75.3
20160419140000,820.0,808.52,98.6,64,76.9,100,69.5,78.3,75.3
20160419141500,820.0,821.64,100.2,64,79.2,100,69.6,78.3,75.3
20160419143000,820.0,821.64,100.2,64,74.7,100,69.6,78.3,75.3
20160419144500,820.0,821.64,100.2,64,73.5,100,69.6,78.3,75.3
20160419150000,820.0,808.52,98.6,64,73.5,100,69.6,78.3,75.3
20160419151500,820.0,821.64,100.2,64,72.5,100,69.5,78.3,75.3
20160419153000,820.0,821.64,100.2,64,72.5,100,69.5,78.3,75.3
20160419154500,820.0,821.64,100.2,64,72.5,100,69.5,78.3,75.3
20160419160000,820.0,821.64,100.2,64,72.5,100,69.4,78.3,75.3
20160419161500,820.0,821.64,100.2,64,74.4,100,69.4,78.3,75.3
20160419163000,820.0,833.12,101.6,64,76.8,100,69.6,78.3,75.3
20160419164500,820.0,821.64,100.2,64,73.0,100,69.5,78.3,75.3
20160419170000,820.0,821.64,100.2,64,73.0,100,69.5,78.3,75.3
20160419171500,820.0,821.64,100.2,64,78.0,100,69.5,78.3,75.3
20160419173000,820.0,821.64,100.2,64,78.8,100,69.6,78.3,75.3
20160419174500,820.0,821.64,100.2,64,74.9,100,69.6,78.3,75.3
20160419180000,820.0,821.64,100.2,64,73.0,100,69.6,78.3,75.3
20160419181500,820.0,821.64,100.2,64,75.3,100,69.6,78.3,75.3
20160419183000,820.0,821.64,100.2,64,78.6,100,69.6,78.3,75.3
20160419184500,820.0,808.52,98.6,64,77.8,100,69.6,78.3,75.3
20160419190000,820.0,833.12,101.6,64,74.0,100,69.6,78.3,75.3
20160419191500,820.0,821.64,100.2,64,74.0,100,69.6,78.3,75.3
20160419193000,820.0,821.64,100.2,64,79.1,100,69.6,78.3,75.3
20160419194500,820.0,821.64,100.2,64,75.7,100,69.6,78.3,75.3
20160419200000,820.0,821.64,100.2,64,72.5,100,69.6,78.3,75.3
20160419201500,820.0,821.64,100.2,64,77.1,100,69.6,78.3,75.3
20160419203000,820.0,808.52,98.6,64,77.1,100,69.6,78.3,75.3
20160419204500,820.0,808.52,98.6,64,72.5,100,69.6,78.3,75.3
20160419210000,820.0,821.64,100.2,64,78.7,100,69.6,78.3,75.3
20160419211500,820.0,821.64,100.2,64,74.7,100,69.6,78.3,75.3
20160419213000,820.0,821.64,100.2,64,73.4,100,69.6,78.3,75.3
20160419214500,820.0,808.52,98.6,64,80.1,100,69.6,78.3,75.3
20160419220000,820.0,808.52,98.6,64,73.2,100,69.7,78.3,75.3
20160419221500,820.0,821.64,100.2,64,77.3,100,69.7,78.3,75.3
20160419223000,820.0,821.64,100.2,64,75.4,100,69.7,78.3,75.3
20160419224500,820.0,821.64,100.2,64,74.2,100,69.7,78.3,75.3
20160419230000,820.0,821.64,100.2,64,79.2,100,69.7,78.3,75.3
20160419231500,820.0,833.12,101.6,64,72.5,100,69.7,78.3,75.3
20160419233000,820.0,821.64,100.2,64,79.5,100,69.7,78.3,75.3
20160419234500,820.0,821.64,100.2,64,74.0,100,69.7,78.3,75.3
20160420000000,820.0,808.52,98.6,64,77.3,100,69.7,78.3,75.3
20160420001500,820.0,821.64,100.2,64,76.4,100,69.6,78.3,75.3
20160420003000,820.0,808.52,98.6,64,73.4,100,69.6,78.3,75.3
20160420004500,820.0,821.64,100.2,64,79.7,100,69.6,78.3,75.3
20160420010000,820.0,808.52,98.6,64,72.5,100,69.6,78.3,75.3
20160420011500,820.0,833.12,101.6,66,77.8,100,69.6,78.3,75.3
20160420013000,820.0,808.52,98.6,65,73.5,100,69.6,78.3,75.3
20160420014500,820.0,821.64,100.2,65,74.4,100,69.6,78.3,75.3
20160420020000,820.0,833.12,101.6,65,75.9,100,69.6,78.3,75.3
20160420021500,820.0,821.64,100.2,65,73.3,100,69.6,78.3,75.3
20160420023000,820.0,821.64,100.2,65,78.0,100,69.6,78.3,75.3
20160420024500,820.0,821.64,100.2,65,72.0,100,69.6,78.3,75.3
20160420030000,820.0,833.12,101.6,65,78.7,100,69.6,78.3,75.3
20160420031500,820.0,821.64,100.2,65,73.0,100,69.6,78.3,75.3
20160420033000,820.0,821.64,100.2,65,75.1,100,69.6,78.3,75.3
20160420034500,820.0,821.64,100.2,65,77.0,100,69.6,78.3,75.3
20160420040000,820.0,808.52,98.6,65,72.0,100,69.6,78.3,75.3
20160420041500,820.0,821.64,100.2,65,78.5,100,69.6,78.3,75.3
20160420043000,820.0,808.52,98.6,65,75.4,100,69.6,78.3,75.3
20160420044500,820.0,833.12,101.6,65,72.1,100,69.6,78.3,75.3
20160420050000,820.0,808.52,98.6,65,79.1,100,69.6,78.3,75.3
20160420051500,820.0,808.52,98.6,65,72.2,100,69.6,78.3,75.3
20160420053000,820.0,821.64,100.2,65,77.7,100,69.6,78.3,75.3
20160420054500,820.0,821.64,100.2,65,75.3,100,69.6,78.3,75.3
20160420060000,820.0,821.64,100.2,65,72.0,100,69.6,78.3,75.3
20160420061500,820.0,821.64,100.2,65,78.6,100,69.6,78.3,75.3
20160420063000,820.0,833.12,101.6,65,78.6,100,69.7,78.3,75.3
20160420064500,820.0,821.64,100.2,65,73.5,100,69.7,78.3,75.3
20160420070000,820.0,821.64,100.2,65,73.5,100,69.7,78.3,75.3
20160420071500,820.0,833.12,101.6,65,78.3,100,69.7,78.3,75.3
20160420073000,820.0,833.12,101.6,65,72.0,100,69.7,78.3,75.3
20160420074500,820.0,821.64,100.2,65,76.8,100,69.7,78.3,75.3
20160420080000,820.0,821.64,100.2,65,75.9,100,69.7,78.3,75.3
20160420081500,820.0,821.64,100.2,65,73.0,100,69.7,78.3,75.3
20160420083000,820.0,833.12,101.6,65,73.0,100,69.6,78.3,75.3
20160420084500,820.0,821.64,100.2,65,78.2,100,69.6,78.3,75.3
20160420090000,820.0,821.64,100.2,65,76.4,100,69.6,78.3,75.3
20160420091500,820.0,821.64,100.2,65,72.5,100,69.7,78.3,75.3
20160420093000,820.0,821.64,100.2,65,74.9,100,69.7,78.3,75.3
20160420094500,820.0,821.64,100.2,65,78.7,100,69.7,78.3,75.3
20160420100000,820.0,821.64,100.2,65,78.7,100,69.7,78.3,75.3
20160420101500,820.0,821.64,100.2,65,77.3,100,69.6,78.3,75.3
20160420103000,820.0,808.52,98.6,65,77.3,100,69.7,78.3,75.3
20160420104500,820.0,808.52,98.6,65,78.2,100,69.6,78.3,75.3
20160420110000,820.0,795.4,97.0,65,78.2,100,69.6,78.3,75.3
20160420111500,820.0,821.64,100.2,65,74.0,100,69.6,78.3,75.3
20160420113000,820.0,821.64,100.2,65,78.3,100,69.6,78.3,75.3
20160420114500,820.0,821.64,100.2,65,74.0,100,69.6,78.3,75.3
20160420120000,820.0,821.64,100.2,65,74.0,100,69.5,78.3,75.3
20160420121500,820.0,808.52,98.6,65,78.7,100,69.6,78.3,75.3
20160420123000,820.0,821.64,100.2,65,71.6,100,69.7,78.3,75.3
20160420124500,820.0,833.12,101.6,65,72.4,100,69.7,78.3,75.3
20160420130000,820.0,821.64,100.2,65,72.4,100,69.7,78.3,75.3
20160420131500,820.0,821.64,100.2,65,77.8,100,69.7,78.3,75.3
20160420133000,820.0,795.4,97.0,65,73.6,100,69.7,78.3,75.3
20160420134500,820.0,821.64,100.2,65,72.0,100,69.7,78.3,75.3
20160420140000,820.0,821.64,100.2,65,73.0,100,69.8,78.3,75.3
20160420141500,820.0,808.52,98.6,65,78.9,100,69.7,78.3,75.3
20160420143000,820.0,821.64,100.2,65,72.0,100,69.7,78.3,75.3
20160420144500,820.0,808.52,98.6,65,73.0,100,69.8,78.3,75.3
20160420150000,820.0,821.64,100.2,65,77.5,100,69.8,78.3,75.3
20160420151500,820.0,821.64,100.2,65,75.2,100,69.8,78.3,75.3
20160420153000,820.0,821.64,100.2,65,72.1,100,69.7,78.3,75.3
20160420154500,820.0,821.64,100.2,65,72.1,100,69.6,78.3,75.3
20160420160000,820.0,833.12,101.6,65,74.2,100,69.7,78.3,75.3
20160420161500,820.0,821.64,100.2,65,77.7,100,69.7,78.3,75.3
20160420163000,820.0,833.12,101.6,65,72.0,100,69.7,78.3,75.3
20160420164500,820.0,833.12,101.6,65,72.0,100,69.7,78.3,75.3
20160420170000,820.0,833.12,101.6,65,73.1,100,69.7,78.3,75.3
20160420171500,820.0,821.64,100.2,65,72.0,100,69.7,78.3,75.3
20160420173000,820.0,846.24,103.2,65,72.0,100,69.7,78.3,75.3
20160420174500,820.0,846.24,103.2,65,73.2,100,69.8,78.3,75.3
20160420180000,820.0,833.12,101.6,65,74.4,100,69.8,78.3,75.3
20160420181500,820.0,846.24,103.2,65,78.3,100,69.8,78.3,75.3
20160420183000,820.0,821.64,100.2,65,76.2,100,69.8,78.3,75.3
20160420184500,820.0,821.64,100.2,64,73.0,100,69.8,78.3,75.3
20160420190000,820.0,821.64,100.2,64,73.0,100,69.8,78.3,75.3
20160420191500,820.0,808.52,98.6,64,73.0,100,69.9,78.3,75.3
20160420193000,820.0,821.64,100.2,64,73.0,100,69.8,78.3,75.3
20160420194500,820.0,821.64,100.2,64,73.8,100,69.9,78.3,75.3
20160420200000,820.0,821.64,100.2,64,72.5,100,69.8,78.3,75.3
20160420201500,820.0,808.52,98.6,64,73.4,100,69.8,78.3,75.3
20160420203000,820.0,808.52,98.6,64,73.4,100,69.8,78.3,75.3
20160420204500,820.0,821.64,100.2,64,77.1,100,69.8,78.3,75.3
20160420210000,820.0,821.64,100.2,64,78.8,100,69.8,78.3,75.3
20160420211500,820.0,821.64,100.2,64,73.0,100,69.8,78.3,75.3
20160420213000,820.0,808.52,98.6,64,76.7,100,69.8,78.3,75.3
20160420214500,820.0,821.64,100.2,64,76.7,100,69.8,78.3,75.3
20160420220000,820.0,821.64,100.2,64,72.5,100,69.8,78.3,75.3
20160420221500,820.0,808.52,98.6,64,78.6,100,69.8,78.3,75.3
20160420223000,820.0,833.12,101.6,64,76.8,100,69.8,78.3,75.3
20160420224500,820.0,833.12,101.6,64,73.0,100,69.8,78.3,75.3
20160420230000,820.0,833.12,101.6,64,73.0,100,69.8,78.3,75.3
20160420231500,820.0,821.64,100.2,64,75.0,100,69.8,78.3,75.3
20160420233000,820.0,833.12,101.6,64,78.9,100,69.8,78.3,75.3
20160420234500,820.0,821.64,100.2,64,72.0,100,69.8,78.3,75.3
20160421000000,820.0,821.64,100.2,64,76.3,100,69.8,78.3,75.3
20160421001500,820.0,821.64,100.2,64,79.2,100,69.8,78.3,75.3
20160421003000,820.0,821.64,100.2,64,73.0,100,69.8,78.3,75.3
20160421004500,820.0,821.64,100.2,64,77.5,100,69.8,78.3,75.3
20160421010000,820.0,821.64,100.2,64,76.6,100,69.8,78.3,75.3
20160421011500,820.0,808.52,98.6,64,72.5,100,69.8,78.3,75.3
20160421013000,820.0,808.52,98.6,64,79.6,100,69.8,78.3,75.3
20160421014500,820.0,821.64,100.2,64,74.0,100,69.8,78.3,75.3
20160421020000,820.0,821.64,100.2,64,74.0,100,69.8,78.3,75.3
20160421021500,820.0,808.52,98.6,64,79.7,100,69.8,78.3,75.3
20160421023000,820.0,808.52,98.6,64,73.0,100,69.8,78.3,75.3
20160421024500,820.0,833.12,101.6,64,77.7,100,69.8,78.3,75.3
20160421030000,820.0,833.12,101.6,64,76.7,100,69.8,78.3,75.3
20160421031500,820.0,808.52,98.6,64,72.4,100,69.8,78.3,75.3
20160421033000,820.0,808.52,98.6,64,79.6,100,69.8,78.3,75.3
20160421034500,820.0,821.64,100.2,64,73.5,100,69.8,78.3,75.3
20160421040000,820.0,821.64,100.2,64,75.8,100,69.8,78.3,75.3
20160421041500,820.0,808.52,98.6,64,75.8,100,69.8,78.3,75.3
20160421043000,820.0,821.64,100.2,64,73.5,100,69.7,78.3,75.3
20160421044500,820.0,808.52,98.6,64,78.6,100,69.7,78.3,75.3
20160421050000,820.0,821.64,100.2,64,72.5,100,69.7,78.3,75.3
20160421051500,820.0,821.64,100.2,64,79.1,100,69.7,78.3,75.3
20160421053000,820.0,821.64,100.2,64,72.5,100,69.7,78.3,75.3
20160421054500,820.0,821.64,100.2,64,78.5,100,69.7,78.3,75.3
20160421060000,820.0,833.12,101.6,64,78.5,100,69.7,78.3,75.3
20160421061500,820.0,821.64,100.2,64,78.5,100,69.7,78.3,75.3
20160421063000,820.0,833.12,101.6,64,74.0,100,69.7,78.3,75.3
20160421064500,820.0,821.64,100.2,64,80.6,100,69.8,78.3,75.3
20160421070000,820.0,821.64,100.2,64,73.4,100,69.8,78.3,75.3
20160421071500,820.0,821.64,100.2,64,72.6,100,69.8,78.3,75.3
20160421073000,820.0,821.64,100.2,64,77.2,100,69.8,78.3,75.3
20160421074500,820.0,821.64,100.2,64,77.2,100,69.8,78.3,75.3
20160421080000,820.0,808.52,98.6,64,72.2,100,69.9,78.3,75.3
20160421081500,820.0,821.64,100.2,64,78.0,100,69.9,78.3,75.3
20160421083000,820.0,821.64,100.2,64,74.5,100,69.9,78.3,75.3
20160421084500,820.0,821.64,100.2,64,75.4,100,69.9,78.3,75.3
20160421090000,820.0,833.12,101.6,64,76.8,100,69.8,78.3,75.3
20160421091500,820.0,821.64,100.2,64,72.5,100,69.8,78.3,75.3
20160421093000,820.0,833.12,101.6,64,79.6,100,69.8,78.3,75.3
20160421094500,820.0,821.64,100.2,64,76.5,100,69.7,78.3,75.3
20160421100000,820.0,821.64,100.2,64,74.4,100,69.7,78.3,75.3
20160421101500,820.0,821.64,100.2,64,75.3,100,69.7,78.3,75.3
20160421103000,820.0,808.52,98.6,64,74.0,100,69.6,78.3,75.3
20160421104500,820.0,821.64,100.2,64,73.0,100,69.7,78.3,75.3
20160421110000,820.0,808.52,98.6,64,76.4,100,69.8,78.3,75.3
20160421111500,820.0,808.52,98.6,64,78.4,100,69.7,78.3,75.3
20160421113000,820.0,782.28,95.4,64,73.4,100,69.8,78.3,75.3
20160421114500,820.0,821.64,100.2,65,78.2,100,69.8,78.3,75.3
20160421120000,820.0,833.12,101.6,65,72.2,100,69.8,78.3,75.3
20160421121500,820.0,821.64,100.2,65,72.2,100,69.8,78.3,75.3
20160421123000,820.0,821.64,100.2,65,72.2,100,69.8,78.3,75.3
20160421124500,820.0,833.12,101.6,65,72.2,100,69.8,78.3,75.3
20160421130000,820.0,833.12,101.6,65,72.2,100,69.8,78.3,75.3
20160421131500,820.0,821.64,100.2,65,72.2,100,69.7,78.3,75.3
20160421133000,820.0,833.12,101.6,65,72.2,100,69.7,78.3,75.3
20160421134500,820.0,833.12,101.6,65,73.5,100,69.8,78.3,75.3
20160421140000,820.0,821.64,100.2,65,78.3,100,69.7,78.3,75.3
20160421141500,820.0,821.64,100.2,65,77.2,100,69.8,78.3,75.3
20160421143000,820.0,821.64,100.2,65,73.0,100,69.8,78.3,75.3
20160421144500,820.0,821.64,100.2,65,73.0,100,69.8,78.3,75.3
20160421150000,820.0,821.64,100.2,65,78.7,100,69.7,78.3,75.3
20160421151500,820.0,821.64,100.2,65,76.7,100,69.8,78.3,75.3
20160421153000,820.0,833.12,101.6,65,78.8,100,69.7,78.3,75.3
20160421154500,820.0,821.64,100.2,65,72.4,100,69.7,78.3,75.3
20160421160000,820.0,821.64,100.2,65,72.4,100,69.7,78.3,75.3
20160421161500,820.0,833.12,101.6,65,72.4,100,69.7,78.3,75.3
20160421163000,820.0,833.12,101.6,65,72.4,100,69.7,78.3,75.3
20160421164500,820.0,821.64,100.2,65,73.4,100,69.7,78.3,75.3
20160421170000,820.0,846.24,103.2,65,72.0,100,69.7,78.3,75.3
20160421171500,820.0,833.12,101.6,65,72.0,100,69.7,78.3,75.3
20160421173000,820.0,833.12,101.6,65,72.0,100,69.8,78.3,75.3
20160421174500,820.0,833.12,101.6,65,73.9,100,69.8,78.3,75.3
20160421180000,820.0,833.12,101.6,65,79.1,100,69.8,78.3,75.3
20160421181500,820.0,833.12,101.6,65,78.2,100,69.8,78.3,75.3
20160421183000,820.0,833.12,101.6,65,78.2,100,69.9,78.3,75.3
20160421184500,820.0,833.12,101.6,65,76.5,100,69.8,78.3,75.3
20160421190000,820.0,833.12,101.6,65,72.5,100,69.8,78.3,75.3
20160421191500,820.0,833.12,101.6,65,74.3,100,69.8,78.3,75.3
20160421193000,820.0,846.24,103.2,65,78.7,100,69.8,78.3,75.3
20160421194500,820.0,833.12,101.6,65,72.9,100,69.8,78.3,75.3
20160421200000,820.0,833.12,101.6,65,76.2,100,69.8,78.3,75.3
20160421201500,820.0,833.12,101.6,65,76.2,100,69.8,78.3,75.3
20160421203000,820.0,833.12,101.6,65,73.0,100,69.8,78.3,75.3
20160421204500,820.0,846.24,103.2,65,76.5,100,69.8,78.3,75.3
20160421210000,820.0,833.12,101.6,65,76.5,100,69.8,78.3,75.3
20160421211500,820.0,808.52,98.6,64,72.5,100,69.8,78.3,75.3
20160421213000,820.0,821.64,100.2,64,79.6,100,69.9,78.3,75.3
20160421214500,820.0,821.64,100.2,64,73.5,100,69.9,78.3,75.3
20160421220000,820.0,808.52,98.6,64,77.6,100,69.9,78.3,75.3
20160421221500,820.0,821.64,100.2,64,74.9,100,69.9,78.3,75.3
20160421223000,820.0,821.64,100.2,64,74.9,100,69.9,78.3,75.3
20160421224500,820.0,833.12,101.6,64,77.0,100,69.9,78.3,75.3
20160421230000,820.0,821.64,100.2,64,73.9,100,69.9,78.3,75.3
20160421231500,820.0,808.52,98.6,64,79.1,100,69.9,78.3,75.3
20160421233000,820.0,821.64,100.2,64,72.5,100,69.9,78.3,75.3
20160421234500,820.0,821.64,100.2,64,79.9,100,69.9,78.3,75.3
20160422000000,820.0,821.64,100.2,64,72.8,100,69.9,78.3,75.3
20160422001500,820.0,821.64,100.2,64,78.7,100,69.9,78.3,75.3
20160422003000,820.0,808.52,98.6,64,74.0,100,69.9,78.3,75.3
20160422004500,820.0,821.64,100.2,64,75.7,100,69.9,78.3,75.3
20160422010000,820.0,821.64,100.2,64,75.7,100,69.9,78.3,75.3
20160422011500,820.0,821.64,100.2,64,72.4,100,69.9,78.3,75.3
20160422013000,820.0,821.64,100.2,64,79.6,100,69.8,78.3,75.3
20160422014500,820.0,833.12,101.6,64,73.0,100,69.8,78.3,75.3
20160422020000,820.0,808.52,98.6,64,78.7,100,69.8,78.3,75.3
20160422021500,820.0,821.64,100.2,64,73.0,100,69.8,78.3,75.3
20160422023000,820.0,821.64,100.2,64,78.2,100,69.8,78.3,75.3
20160422024500,820.0,821.64,100.2,64,73.5,100,69.8,78.3,75.3
20160422030000,820.0,821.64,100.2,64,77.7,100,69.8,78.3,75.3
20160422031500,820.0,821.64,100.2,64,76.3,100,69.8,78.3,75.3
20160422033000,820.0,821.64,100.2,64,73.7,100,69.8,78.3,75.3
20160422034500,820.0,821.64,100.2,64,77.8,100,69.8,78.3,75.3
20160422040000,820.0,808.52,98.6,64,72.0,100,69.8,78.3,75.3
20160422041500,820.0,821.64,100.2,64,79.1,100,69.8,78.3,75.3
20160422043000,820.0,833.12,101.6,64,73.0,100,69.7,78.3,75.3
20160422044500,820.0,821.64,100.2,64,77.2,100,69.7,78.3,75.3
20160422050000,820.0,808.52,98.6,64,74.8,100,69.7,78.3,75.3
20160422051500,820.0,821.64,100.2,64,74.8,100,69.7,78.3,75.3
20160422053000,820.0,821.64,100.2,64,79.2,100,69.7,78.3,75.3
20160422054500,820.0,833.12,101.6,64,73.0,100,69.7,78.3,75.3
20160422060000,820.0,821.64,100.2,64,74.3,100,69.7,78.3,75.3
20160422061500,820.0,821.64,100.2,64,79.5,100,69.7,78.3,75.3
20160422063000,820.0,833.12,101.6,64,79.5,100,69.7,78.3,75.3
20160422064500,820.0,833.12,101.6,64,73.1,100,69.7,78.3,75.3
20160422070000,820.0,821.64,100.2,64,76.8,100,69.7,78.3,75.3
20160422071500,820.0,808.52,98.6,64,75.4,100,69.7,78.3,75.3
20160422073000,820.0,833.12,101.6,64,73.3,100,69.7,78.3,75.3
20160422074500,820.0,821.64,100.2,64,78.8,100,69.7,78.3,75.3
20160422080000,820.0,833.12,101.6,64,72.5,100,69.7,78.3,75.3
20160422081500,820.0,833.12,101.6,64,79.2,100,69.8,78.3,75.3
20160422083000,820.0,821.64,100.2,64,73.5,100,69.8,78.3,75.3
20160422084500,820.0,821.64,100.2,64,76.6,100,69.8,78.3,75.3
20160422090000,820.0,821.64,100.2,64,76.6,100,69.8,78.3,75.3
20160422091500,820.0,833.12,101.6,64,72.5,100,69.7,78.3,75.3
20160422093000,820.0,821.64,100.2,64,72.5,100,69.7,78.3,75.3
20160422094500,820.0,821.64,100.2,64,74.7,100,69.8,78.3,75.3
20160422100000,820.0,821.64,100.2,64,79.1,100,69.6,78.3,75.3
20160422101500,820.0,821.64,100.2,64,79.1,100,69.6,78.3,75.3
20160422103000,820.0,821.64,100.2,64,75.0,100,69.6,78.3,75.3
20160422104500,820.0,821.64,100.2,64,73.0,100,69.6,78.3,75.3
20160422110000,820.0,833.12,101.6,64,73.0,100,69.6,78.3,75.3
20160422111500,820.0,821.64,100.2,64,76.2,100,69.7,78.3,75.3
20160422113000,820.0,833.12,101.6,64,73.4,100,69.7,78.3,75.3
20160422114500,820.0,821.64,100.2,64,73.4,100,69.7,78.3,75.3
20160422120000,820.0,821.64,100.2,64,73.4,100,69.6,78.3,75.3
20160422121500,820.0,821.64,100.2,64,73.4,100,69.7,78.3,75.3
20160422123000,820.0,821.64,100.2,64,73.4,100,69.7,78.3,75.3
20160422124500,820.0,833.12,101.6,64,77.2,100,69.7,78.3,75.3
20160422130000,820.0,808.52,98.6,64,78.5,100,69.6,78.3,75.3
20160422131500,820.0,821.64,100.2,64,78.5,100,69.6,78.3,75.3
20160422133000,820.0,821.64,100.2,64,74.0,100,69.6,78.3,75.3
20160422134500,820.0,833.12,101.6,64,73.0,100,69.6,78.3,75.3
20160422140000,820.0,821.64,100.2,64,73.0,100,69.7,78.3,75.3
20160422141500,820.0,821.64,100.2,64,73.0,100,69.7,78.3,75.3
20160422143000,820.0,821.64,100.2,64,74.9,100,69.7,78.3,75.3
20160422144500,820.0,808.52,98.6,64,73.0,100,69.7,78.3,75.3
20160422150000,820.0,821.64,100.2,64,73.0,100,69.7,78.3,75.3
20160422151500,820.0,821.64,100.2,64,73.0,100,69.6,78.3,75.3
20160422153000,820.0,821.64,100.2,64,73.0,100,69.6,78.3,75.3
20160422154500,820.0,821.64,100.2,64,73.0,100,69.6,78.3,75.3
20160422160000,820.0,821.64,100.2,64,73.0,100,69.6,78.3,75.3
20160422161500,820.0,821.64,100.2,64,73.0,100,69.6,78.3,75.3
20160422163000,820.0,846.24,103.2,64,73.0,100,69.6,78.3,75.3
20160422164500,820.0,821.64,100.2,64,73.0,100,69.7,78.3,75.3
20160422170000,820.0,833.12,101.6,64,73.0,100,69.7,78.3,75.3
20160422171500,820.0,833.12,101.6,64,73.0,100,69.7,78.3,75.3
20160422173000,820.0,833.12,101.6,64,73.0,100,69.7,78.3,75.3
20160422174500,820.0,833.12,101.6,64,73.0,100,69.7,78.3,75.3
20160422180000,820.0,833.12,101.6,64,73.0,100,69.7,78.3,75.3
20160422181500,820.0,833.12,101.6,64,75.0,100,69.7,78.3,75.3
20160422183000,820.0,846.24,103.2,64,76.1,100,69.7,78.3,75.3
20160422184500,820.0,833.12,101.6,64,78.1,100,69.7,78.3,75.3
20160422190000,820.0,833.12,101.6,64,77.3,100,69.8,78.3,75.3
20160422191500,820.0,846.24,103.2,64,72.5,100,69.8,78.3,75.3
20160422193000,820.0,833.12,101.6,64,72.5,100,69.8,78.3,75.3
20160422194500,820.0,833.12,101.6,64,78.7,100,69.9,78.3,75.3
20160422200000,820.0,821.64,100.2,63,75.9,100,69.9,78.3,75.3
20160422201500,820.0,821.64,100.2,63,75.0,100,69.9,78.3,75.3
20160422203000,820.0,821.64,100.2,63,73.5,100,69.9,78.3,75.3
20160422204500,820.0,833.12,101.6,63,74.8,100,69.8,78.3,75.3
20160422210000,820.0,821.64,100.2,63,78.7,100,69.8,78.3,75.3
20160422211500,820.0,821.64,100.2,63,73.0,100,69.8,78.3,75.3
20160422213000,820.0,808.52,98.6,63,79.6,100,69.8,78.3,75.3
20160422214500,820.0,821.64,100.2,63,75.0,100,69.8,78.3,75.3
20160422220000,820.0,821.64,100.2,63,73.4,100,69.8,78.3,75.3
20160422221500,820.0,808.52,98.6,63,79.6,100,69.8,78.3,75.3
20160422223000,820.0,821.64,100.2,63,73.0,100,69.8,78.3,75.3
20160422224500,820.0,808.52,98.6,63,78.0,100,69.7,78.3,75.3
20160422230000,820.0,821.64,100.2,63,75.4,100,69.7,78.3,75.3
20160422231500,820.0,821.64,100.2,63,73.7,100,69.7,78.3,75.3
20160422233000,820.0,808.52,98.6,63,78.6,100,69.7,78.3,75.3
20160422234500,820.0,808.52,98.6,63,72.8,100,69.7,78.3,75.3
20160423000000,820.0,821.64,100.2,63,80.1,100,69.7,78.3,75.3
20160423001500,820.0,821.64,100.2,63,73.2,100,69.7,78.3,75.3
20160423003000,820.0,821.64,100.2,63,77.8,100,69.7,78.3,75.3
20160423004500,820.0,821.64,100.2,63,75.9,100,69.7,78.3,75.3
20160423010000,820.0,821.64,100.2,63,72.9,100,69.6,78.3,75.3
20160423011500,820.0,833.12,101.6,65,78.2,100,69.6,78.3,75.3
20160423013000,820.0,821.64,100.2,64,73.5,100,69.6,78.3,75.3
20160423014500,820.0,821.64,100.2,64,73.5,100,69.5,78.3,75.3
20160423020000,820.0,808.52,98.6,64,79.1,100,69.4,78.3,75.3
20160423021500,820.0,808.52,98.6,64,72.5,100,69.4,78.3,75.3
20160423023000,820.0,808.52,98.6,64,76.3,100,69.4,78.3,75.3
20160423024500,820.0,821.64,100.2,65,76.3,100,69.4,78.3,75.3
20160423030000,820.0,821.64,100.2,65,71.1,100,69.4,78.3,75.3
20160423031500,820.0,821.64,100.2,65,77.2,100,69.4,78.3,75.3
20160423033000,820.0,821.64,100.2,65,74.4,100,69.5,78.3,75.3
20160423034500,820.0,833.12,101.6,65,72.4,100,69.5,78.3,75.3
20160423040000,820.0,821.64,100.2,65,78.7,100,69.5,78.3,75.3
20160423041500,820.0,821.64,100.2,65,71.6,100,69.5,78.3,75.3
20160423043000,820.0,821.64,100.2,65,76.6,100,69.5,78.3,75.3
20160423044500,820.0,821.64,100.2,65,76.6,100,69.5,78.3,75.3
20160423050000,820.0,821.64,100.2,65,71.6,100,69.5,78.3,75.3
20160423051500,820.0,833.12,101.6,65,78.2,100,69.5,78.3,75.3
20160423053000,820.0,821.64,100.2,65,73.2,100,69.5,78.3,75.3
20160423054500,820.0,821.64,100.2,65,74.7,100,69.5,78.3,75.3
20160423060000,820.0,821.64,100.2,65,77.2,100,69.5,78.3,75.3
20160423061500,820.0,808.52,98.6,65,71.6,100,69.5,78.3,75.3
20160423063000,820.0,821.64,100.2,65,77.7,100,69.5,78.3,75.3
20160423064500,820.0,833.12,101.6,65,73.5,100,69.5,78.3,75.3
20160423070000,820.0,821.64,100.2,65,72.4,100,69.4,78.3,75.3
20160423071500,820.0,833.12,101.6,65,78.6,100,69.4,78.3,75.3
20160423073000,820.0,833.12,101.6,65,71.6,100,69.4,78.3,75.3
20160423074500,820.0,821.64,100.2,65,76.2,100,69.4,78.3,75.3
20160423080000,820.0,833.12,101.6,65,76.2,100,69.4,78.3,75.3
20160423081500,820.0,833.12,101.6,65,71.6,100,69.4,78.3,75.3
20160423083000,820.0,821.64,100.2,65,78.2,100,69.4,78.3,75.3
20160423084500,820.0,833.12,101.6,65,72.5,100,69.4,78.3,75.3
20160423090000,820.0,833.12,101.6,65,74.6,100,69.4,78.3,75.3
20160423091500,820.0,821.64,100.2,65,76.6,100,69.4,78.3,75.3
20160423093000,820.0,821.64,100.2,65,71.1,100,69.4,78.3,75.3
20160423094500,820.0,833.12,101.6,65,78.7,100,69.3,78.3,75.3
20160423100000,820.0,833.12,101.6,65,73.0,100,69.3,78.3,75.3
20160423101500,820.0,833.12,101.6,65,74.7,100,69.3,78.3,75.3
20160423103000,820.0,833.12,101.6,65,77.4,100,69.3,78.3,75.3
20160423104500,820.0,846.24,103.2,65,72.0,100,69.3,78.3,75.3
20160423110000,820.0,846.24,103.2,65,72.0,100,69.3,78.3,75.3
20160423111500,820.0,833.12,101.6,65,77.5,100,69.3,78.3,75.3
20160423113000,820.0,833.12,101.6,65,74.9,100,69.3,78.3,75.3
20160423114500,820.0,833.12,101.6,65,71.2,100,69.3,78.3,75.3
20160423120000,820.0,821.64,100.2,64,77.3,100,69.4,78.3,75.3
20160423121500,820.0,821.64,100.2,64,75.3,100,69.3,78.3,75.3
20160423123000,820.0,821.64,100.2,64,72.0,100,69.3,78.3,75.3
20160423124500,820.0,821.64,100.2,64,78.1,100,69.4,78.3,75.3
20160423130000,820.0,821.64,100.2,64,76.4,100,69.4,78.3,75.3
20160423131500,820.0,821.64,100.2,64,73.0,100,69.4,78.3,75.3
20160423133000,820.0,821.64,100.2,64,73.0,100,69.4,78.3,75.3
20160423134500,820.0,808.52,98.6,64,79.4,100,69.4,78.3,75.3
20160423140000,820.0,821.64,100.2,64,74.0,100,69.4,78.3,75.3
20160423141500,820.0,821.64,100.2,64,72.4,100,69.4,78.3,75.3
20160423143000,820.0,821.64,100.2,64,78.2,100,69.5,78.3,75.3
20160423144500,820.0,821.64,100.2,64,79.6,100,69.5,78.3,75.3
20160423150000,820.0,833.12,101.6,64,74.8,100,69.5,78.3,75.3
20160423151500,820.0,821.64,100.2,64,74.8,100,69.6,78.3,75.3
20160423153000,820.0,821.64,100.2,64,77.6,100,69.6,78.3,75.3
20160423154500,820.0,833.12,101.6,64,78.9,100,69.6,78.3,75.3
20160423160000,820.0,833.12,101.6,64,73.0,100,69.6,78.3,75.3
20160423161500,820.0,821.64,100.2,64,75.8,100,69.6,78.3,75.3
20160423163000,820.0,821.64,100.2,64,77.3,100,69.6,78.3,75.3
20160423164500,820.0,833.12,101.6,64,77.3,100,69.7,78.3,75.3
20160423170000,820.0,821.64,100.2,64,74.2,100,69.7,78.3,75.3
20160423171500,820.0,821.64,100.2,64,73.0,100,69.7,78.3,75.3
20160423173000,820.0,821.64,100.2,64,73.0,100,69.7,78.3,75.3
20160423174500,820.0,833.12,101.6,64,77.1,100,69.7,78.3,75.3
20160423180000,820.0,821.64,100.2,64,75.4,100,69.8,78.3,75.3
20160423181500,820.0,821.64,100.2,64,72.5,100,69.8,78.3,75.3
20160423183000,820.0,833.12,101.6,64,72.5,100,69.8,78.3,75.3
20160423184500,820.0,821.64,100.2,64,72.5,100,69.9,78.3,75.3
20160423190000,820.0,821.64,100.2,64,72.5,100,69.9,78.3,75.3
20160423191500,820.0,821.64,100.2,64,72.5,100,69.9,78.3,75.3
20160423193000,820.0,821.64,100.2,64,72.5,100,69.9,78.3,75.3
20160423194500,820.0,833.12,101.6,64,75.4,100,69.9,78.3,75.3
20160423200000,820.0,808.52,98.6,64,79.6,100,69.9,78.3,75.3
20160423201500,820.0,808.52,98.6,64,75.6,100,69.9,78.3,75.3
20160423203000,820.0,821.64,100.2,64,73.0,100,69.9,78.3,75.3
20160423204500,820.0,808.52,98.6,64,73.0,100,70.0,78.3,75.3
20160423210000,820.0,808.52,98.6,64,79.6,100,70.0,78.3,75.3
20160423211500,820.0,821.64,100.2,64,74.0,100,70.0,78.3,75.3
20160423213000,820.0,821.64,100.2,64,74.0,100,70.0,78.3,75.3
20160423214500,820.0,808.52,98.6,64,77.8,100,70.0,78.3,75.3
20160423220000,820.0,821.64,100.2,64,73.0,100,70.0,78.3,75.3
20160423221500,820.0,808.52,98.6,64,74.8,100,70.0,78.3,75.3
20160423223000,820.0,808.52,98.6,64,78.8,100,70.0,78.3,75.3
20160423224500,820.0,808.52,98.6,64,73.0,100,70.0,78.3,75.3
20160423230000,820.0,821.64,100.2,64,74.8,100,70.0,78.3,75.3
20160423231500,820.0,808.52,98.6,64,77.3,100,69.9,78.3,75.3
20160423233000,820.0,808.52,98.6,64,72.5,100,69.9,78.3,75.3
20160423234500,820.0,795.4,97.0,64,79.1,100,69.9,78.3,75.3
20160424000000,820.0,821.64,100.2,65,75.9,100,69.9,78.3,75.3
20160424001500,820.0,821.64,100.2,65,73.4,100,69.8,78.3,75.3
20160424003000,820.0,808.52,98.6,65,76.6,100,69.8,78.3,75.3
20160424004500,820.0,821.64,100.2,65,71.6,100,69.8,78.3,75.3
20160424010000,820.0,833.12,101.6,65,79.1,100,69.8,78.3,75.3
20160424011500,820.0,821.64,100.2,65,73.5,100,69.8,78.3,75.3
20160424013000,820.0,808.52,98.6,65,74.3,100,69.8,78.3,75.3
20160424014500,820.0,808.52,98.6,65,77.9,100,69.8,78.3,75.3
20160424020000,820.0,808.52,98.6,65,72.0,100,69.8,78.3,75.3
20160424021500,820.0,821.64,100.2,65,78.5,100,69.8,78.3,75.3
20160424023000,820.0,821.64,100.2,65,74.0,100,69.8,78.3,75.3
20160424024500,820.0,821.64,100.2,65,71.6,100,69.8,78.3,75.3
20160424030000,820.0,821.64,100.2,65,71.6,100,69.8,78.3,75.3
20160424031500,820.0,821.64,100.2,65,72.4,100,69.8,78.3,75.3
20160424033000,820.0,821.64,100.2,65,79.0,100,69.8,78.3,75.3
20160424034500,820.0,821.64,100.2,65,72.9,100,69.8,78.3,75.3
20160424040000,820.0,821.64,100.2,65,74.1,100,69.7,78.3,75.3
20160424041500,820.0,821.64,100.2,65,78.4,100,69.7,78.3,75.3
20160424043000,820.0,821.64,100.2,65,72.1,100,69.7,78.3,75.3
20160424044500,820.0,821.64,100.2,65,74.5,100,69.7,78.3,75.3
20160424050000,820.0,833.12,101.6,65,73.5,100,69.7,78.3,75.3
20160424051500,820.0,821.64,100.2,65,71.6,100,69.7,78.3,75.3
20160424053000,820.0,821.64,100.2,65,72.5,100,69.7,78.3,75.3
20160424054500,820.0,821.64,100.2,65,79.8,100,69.7,78.3,75.3
20160424060000,820.0,821.64,100.2,65,79.8,100,69.7,78.3,75.3
20160424061500,820.0,821.64,100.2,65,78.7,100,69.7,78.3,75.3
20160424063000,820.0,821.64,100.2,65,78.7,100,69.7,78.3,75.3
20160424064500,820.0,833.12,101.6,65,78.7,100,69.7,78.3,75.3
20160424070000,820.0,808.52,98.6,65,78.7,100,69.7,78.3,75.3
20160424071500,820.0,821.64,100.2,65,76.8,100,69.7,78.3,75.3
20160424073000,820.0,821.64,100.2,65,73.2,100,69.6,78.3,75.3
20160424074500,820.0,808.52,98.6,65,78.7,100,69.6,78.3,75.3
20160424080000,820.0,821.64,100.2,65,74.5,100,69.6,78.3,75.3
20160424081500,820.0,808.52,98.6,65,72.5,100,69.6,78.3,75.3
20160424083000,820.0,821.64,100.2,65,75.7,100,69.6,78.3,75.3
20160424084500,820.0,821.64,100.2,65,75.7,100,69.6,78.3,75.3
20160424090000,820.0,833.12,101.6,65,71.1,100,69.6,78.3,75.3
20160424091500,820.0,821.64,100.2,65,78.7,100,69.6,78.3,75.3
20160424093000,820.0,821.64,100.2,65,73.5,100,69.6,78.3,75.3
20160424094500,820.0,833.12,101.6,65,73.5,100,69.5,78.3,75.3
20160424100000,820.0,821.64,100.2,65,78.7,100,69.6,78.3,75.3
20160424101500,820.0,821.64,100.2,65,73.5,100,69.6,78.3,75.3
20160424103000,820.0,846.24,103.2,65,72.6,100,69.6,78.3,75.3
20160424104500,820.0,821.64,100.2,65,78.6,100,69.5,78.3,75.3
20160424110000,820.0,833.12,101.6,65,72.0,100,69.5,78.3,75.3
20160424111500,820.0,833.12,101.6,65,76.8,100,69.5,78.3,75.3
20160424113000,820.0,846.24,103.2,65,74.5,100,69.5,78.3,75.3
20160424114500,820.0,833.12,101.6,65,71.5,100,69.5,78.3,75.3
20160424120000,820.0,821.64,100.2,64,78.7,100,69.4,78.3,75.3
20160424121500,820.0,808.52,98.6,64,72.8,100,69.4,78.3,75.3
20160424123000,820.0,833.12,101.6,64,72.8,100,69.4,78.3,75.3
20160424124500,820.0,821.64,100.2,64,78.1,100,69.4,78.3,75.3
20160424130000,820.0,821.64,100.2,64,74.8,100,69.5,78.3,75.3
20160424131500,820.0,821.64,100.2,64,79.4,100,69.5,78.3,75.3
20160424133000,820.0,808.52,98.6,64,74.1,100,69.5,78.3,75.3
20160424134500,820.0,821.64,100.2,64,73.0,100,69.5,78.3,75.3
20160424140000,820.0,808.52,98.6,64,79.1,100,69.5,78.3,75.3
20160424141500,820.0,821.64,100.2,64,74.0,100,69.6,78.3,75.3
20160424143000,820.0,821.64,100.2,64,72.8,100,69.6,78.3,75.3
20160424144500,820.0,808.52,98.6,64,74.4,100,69.6,78.3,75.3
20160424150000,820.0,808.52,98.6,64,79.1,100,69.6,78.3,75.3
20160424151500,820.0,808.52,98.6,64,79.1,100,69.6,78.3,75.3
20160424153000,820.0,808.52,98.6,64,74.5,100,69.6,78.3,75.3
20160424154500,820.0,821.64,100.2,64,72.5,100,69.6,78.3,75.3
20160424160000,820.0,808.52,98.6,64,77.1,100,69.7,78.3,75.3
20160424161500,820.0,808.52,98.6,64,78.1,100,69.7,78.3,75.3
20160424163000,820.0,808.52,98.6,64,73.0,100,69.7,78.3,75.3
20160424164500,820.0,808.52,98.6,64,76.7,100,69.7,78.3,75.3
20160424170000,820.0,808.52,98.6,64,74.8,100,69.7,78.3,75.3
20160424171500,820.0,808.52,98.6,64,73.0,100,69.7,78.3,75.3
20160424173000,820.0,821.64,100.2,64,73.0,100,69.7,78.3,75.3
20160424174500,820.0,808.52,98.6,64,76.2,100,69.7,78.3,75.3
20160424180000,820.0,808.52,98.6,64,72.5,100,69.8,78.3,75.3
20160424181500,820.0,808.52,98.6,64,76.6,100,69.8,78.3,75.3
20160424183000,820.0,821.64,100.2,64,78.7,100,69.8,78.3,75.3
20160424184500,820.0,808.52,98.6,64,74.5,100,69.8,78.3,75.3
20160424190000,820.0,821.64,100.2,64,73.0,100,69.8,78.3,75.3
20160424191500,820.0,821.64,100.2,64,73.0,100,69.8,78.3,75.3
20160424193000,820.0,821.64,100.2,64,77.9,100,69.8,78.3,75.3
20160424194500,820.0,808.52,98.6,64,77.9,100,69.8,78.3,75.3
20160424200000,820.0,808.52,98.6,64,74.0,100,69.8,78.3,75.3
20160424201500,820.0,821.64,100.2,64,74.0,100,69.8,78.3,75.3
20160424203000,820.0,808.52,98.6,64,73.0,100,69.8,78.3,75.3
20160424204500,820.0,821.64,100.2,65,73.0,100,69.8,78.3,75.3
20160424210000,820.0,821.64,100.2,65,75.8,100,69.8,78.3,75.3
20160424211500,820.0,821.64,100.2,65,78.7,100,69.8,78.3,75.3
20160424213000,820.0,821.64,100.2,65,73.6,100,69.8,78.3,75.3
20160424214500,820.0,821.64,100.2,65,72.0,100,69.8,78.3,75.3
20160424220000,820.0,821.64,100.2,65,76.7,100,69.8,78.3,75.3
20160424221500,820.0,808.52,98.6,65,74.4,100,69.7,78.3,75.3
20160424223000,820.0,821.64,100.2,65,71.6,100,69.7,78.3,75.3
20160424224500,820.0,821.64,100.2,65,76.7,100,69.7,78.3,75.3
20160424230000,820.0,808.52,98.6,65,75.4,100,69.7,78.3,75.3
20160424231500,820.0,821.64,100.2,65,72.0,100,69.7,78.3,75.3
20160424233000,820.0,821.64,100.2,65,76.0,100,69.7,78.3,75.3
20160424234500,820.0,821.64,100.2,65,77.0,100,69.7,78.3,75.3
20160425000000,820.0,821.64,100.2,65,72.0,100,69.7,78.3,75.3
20160425001500,820.0,808.52,98.6,65,76.3,100,69.8,78.3,75.3
20160425003000,820.0,821.64,100.2,65,76.3,100,69.7,78.3,75.3
20160425004500,820.0,821.64,100.2,65,72.0,100,69.7,78.3,75.3
20160425010000,820.0,821.64,100.2,65,77.8,100,69.7,78.3,75.3
20160425011500,820.0,821.64,100.2,65,74.4,100,69.7,78.3,75.3
20160425013000,820.0,821.64,100.2,65,73.3,100,69.7,78.3,75.3
20160425014500,820.0,821.64,100.2,65,78.7,100,69.7,78.3,75.3
20160425020000,820.0,821.64,100.2,65,72.0,100,69.7,78.3,75.3
20160425021500,820.0,808.52,98.6,65,77.5,100,69.7,78.3,75.3
20160425023000,820.0,808.52,98.6,65,74.3,100,69.7,78.3,75.3
20160425024500,820.0,821.64,100.2,65,72.3,100,69.7,78.3,75.3
20160425030000,820.0,821.64,100.2,65,79.0,100,69.7,78.3,75.3
20160425031500,820.0,808.52,98.6,65,73.3,100,69.7,78.3,75.3
20160425033000,820.0,821.64,100.2,65,73.3,100,69.7,78.3,75.3
20160425034500,820.0,821.64,100.2,65,78.7,100,69.7,78.3,75.3
20160425040000,820.0,821.64,100.2,65,72.0,100,69.6,78.3,75.3
20160425041500,820.0,821.64,100.2,65,75.9,100,69.6,78.3,75.3
20160425043000,820.0,821.64,100.2,65,77.4,100,69.6,78.3,75.3
20160425044500,820.0,821.64,100.2,65,72.0,100,69.6,78.3,75.3
20160425050000,820.0,821.64,100.2,65,76.1,100,69.6,78.3,75.3
20160425051500,820.0,821.64,100.2,65,76.1,100,69.6,78.3,75.3
20160425053000,820.0,833.12,101.6,65,72.0,100,69.6,78.3,75.3
