PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160425054500,820.0,808.52,98.6,65,79.1,100,69.6,78.3,75.3
20160425060000,820.0,821.64,100.2,65,72.0,100,69.6,78.3,75.3
20160425061500,820.0,808.52,98.6,65,75.8,100,69.6,78.3,75.3
20160425063000,820.0,821.64,100.2,65,72.9,100,69.6,78.3,75.3
20160425064500,820.0,833.12,101.6,65,79.1,100,69.6,78.3,75.3
20160425070000,820.0,808.52,98.6,65,76.0,100,69.7,78.3,75.3
20160425071500,820.0,821.64,100.2,65,72.0,100,69.7,78.3,75.3
20160425073000,820.0,821.64,100.2,65,78.2,100,69.7,78.3,75.3
20160425074500,820.0,821.64,100.2,65,75.8,100,69.6,78.3,75.3
20160425080000,820.0,821.64,100.2,65,72.5,100,69.6,78.3,75.3
20160425081500,820.0,821.64,100.2,65,75.7,100,69.6,78.3,75.3
20160425083000,820.0,833.12,101.6,65,79.1,100,69.6,78.3,75.3
20160425084500,820.0,808.52,98.6,65,76.0,100,69.7,78.3,75.3
20160425090000,820.0,821.64,100.2,65,73.5,100,69.7,78.3,75.3
20160425091500,820.0,833.12,101.6,65,79.1,100,69.7,78.3,75.3
20160425093000,820.0,808.52,98.6,65,77.7,100,69.7,78.3,75.3
20160425094500,820.0,821.64,100.2,65,78.8,100,69.7,78.3,75.3
20160425100000,820.0,821.64,100.2,65,78.8,100,69.7,78.3,75.3
20160425101500,820.0,808.52,98.6,65,72.5,100,69.7,78.3,75.3
20160425103000,820.0,821.64,100.2,65,72.5,100,69.7,78.3,75.3
20160425104500,820.0,821.64,100.2,65,72.5,100,69.7,78.3,75.3
20160425110000,820.0,821.64,100.2,65,74.2,100,69.8,78.3,75.3
20160425111500,820.0,808.52,98.6,65,76.1,100,69.7,78.3,75.3
20160425113000,820.0,821.64,100.2,65,72.5,100,69.7,78.3,75.3
20160425114500,820.0,821.64,100.2,65,73.8,100,69.7,78.3,75.3
20160425120000,820.0,821.64,100.2,65,78.7,100,69.7,78.3,75.3
20160425121500,820.0,808.52,98.6,65,78.7,100,69.7,78.3,75.3
20160425123000,820.0,821.64,100.2,65,72.8,100,69.7,78.3,75.3
20160425124500,820.0,808.52,98.6,65,74.4,100,69.8,78.3,75.3
20160425130000,820.0,821.64,100.2,65,74.4,100,69.8,78.3,75.3
20160425131500,820.0,808.52,98.6,65,73.1,100,69.8,78.3,75.3
20160425133000,820.0,821.64,100.2,65,78.6,100,69.7,78.3,75.3
20160425134500,820.0,821.64,100.2,65,72.5,100,69.7,78.3,75.3
20160425140000,820.0,808.52,98.6,65,73.5,100,69.7,78.3,75.3
20160425141500,820.0,821.64,100.2,65,78.2,100,69.7,78.3,75.3
20160425143000,820.0,808.52,98.6,65,72.5,100,69.7,78.3,75.3
20160425144500,820.0,821.64,100.2,65,75.4,100,69.8,78.3,75.3
20160425150000,820.0,808.52,98.6,65,72.5,100,69.8,78.3,75.3
20160425151500,820.0,808.52,98.6,65,72.5,100,69.8,78.3,75.3
20160425153000,820.0,821.64,100.2,65,78.7,100,69.9,78.3,75.3
20160425154500,820.0,821.64,100.2,65,75.6,100,69.8,78.3,75.3
20160425160000,820.0,821.64,100.2,65,72.5,100,69.9,78.3,75.3
20160425161500,820.0,833.12,101.6,65,74.4,100,69.9,78.3,75.3
20160425163000,820.0,833.12,101.6,65,72.4,100,69.9,78.3,75.3
20160425164500,820.0,821.64,100.2,65,72.4,100,69.8,78.3,75.3
20160425170000,820.0,833.12,101.6,65,75.9,100,69.8,78.3,75.3
20160425171500,820.0,821.64,100.2,64,77.6,100,69.8,78.3,75.3
20160425173000,820.0,821.64,100.2,64,73.0,100,69.8,78.3,75.3
20160425174500,820.0,821.64,100.2,64,74.5,100,69.9,78.3,75.3
20160425180000,820.0,821.64,100.2,64,78.2,100,69.9,78.3,75.3
20160425181500,820.0,821.64,100.2,64,73.0,100,69.9,78.3,75.3
20160425183000,820.0,833.12,101.6,64,73.0,100,69.9,78.3,75.3
20160425184500,820.0,833.12,101.6,64,73.0,100,69.9,78.3,75.3
20160425190000,820.0,821.64,100.2,64,75.9,100,70.0,78.3,75.3
20160425191500,820.0,833.12,101.6,64,73.1,100,70.0,78.3,75.3
20160425193000,820.0,833.12,101.6,64,75.2,100,70.0,78.3,75.3
20160425194500,820.0,821.64,100.2,64,79.1,100,70.0,78.3,75.3
20160425200000,820.0,833.12,101.6,64,75.8,100,70.0,78.3,75.3
20160425201500,820.0,821.64,100.2,64,78.7,100,70.1,78.3,75.3
20160425203000,820.0,833.12,101.6,64,73.5,100,70.1,78.3,75.3
20160425204500,820.0,821.64,100.2,64,74.4,100,70.1,78.3,75.3
20160425210000,820.0,821.64,100.2,64,78.4,100,70.1,78.3,75.3
20160425211500,820.0,821.64,100.2,64,73.3,100,70.1,78.3,75.3
20160425213000,820.0,821.64,100.2,64,73.3,100,70.1,78.3,75.3
20160425214500,820.0,833.12,101.6,64,73.3,100,70.1,78.3,75.3
20160425220000,820.0,808.52,98.6,64,73.3,100,70.1,78.3,75.3
20160425221500,820.0,821.64,100.2,64,77.0,100,70.1,78.3,75.3
20160425223000,820.0,821.64,100.2,64,72.5,100,70.1,78.3,75.3
20160425224500,820.0,821.64,100.2,64,73.9,100,70.1,78.3,75.3
20160425230000,820.0,833.12,101.6,64,79.1,100,70.1,78.3,75.3
20160425231500,820.0,808.52,98.6,64,75.3,100,70.0,78.3,75.3
20160425233000,820.0,808.52,98.6,64,72.5,100,70.0,78.3,75.3
20160425234500,820.0,833.12,101.6,64,73.3,100,70.1,78.3,75.3
20160426000000,820.0,808.52,98.6,64,78.1,100,70.0,78.3,75.3
20160426001500,820.0,821.64,100.2,64,78.1,100,70.0,78.3,75.3
20160426003000,820.0,808.52,98.6,64,74.0,100,70.0,78.3,75.3
20160426004500,820.0,808.52,98.6,64,72.5,100,70.0,78.3,75.3
20160426010000,820.0,821.64,100.2,64,72.5,100,70.0,78.3,75.3
20160426011500,820.0,821.64,100.2,64,79.1,100,70.0,78.3,75.3
20160426013000,820.0,821.64,100.2,64,74.4,100,69.9,78.3,75.3
20160426014500,820.0,808.52,98.6,64,73.0,100,69.9,78.3,75.3
20160426020000,820.0,821.64,100.2,64,79.1,100,69.9,78.3,75.3
20160426021500,820.0,821.64,100.2,64,74.0,100,70.0,78.3,75.3
20160426023000,820.0,821.64,100.2,64,74.0,100,70.0,78.3,75.3
20160426024500,820.0,821.64,100.2,64,79.2,100,70.0,78.3,75.3
20160426030000,820.0,821.64,100.2,64,73.0,100,70.0,78.3,75.3
20160426031500,820.0,821.64,100.2,64,74.2,100,70.0,78.3,75.3
20160426033000,820.0,821.64,100.2,64,79.2,100,70.0,78.3,75.3
20160426034500,820.0,808.52,98.6,64,74.5,100,70.0,78.3,75.3
20160426040000,820.0,821.64,100.2,64,72.5,100,70.0,78.3,75.3
20160426041500,820.0,821.64,100.2,64,75.8,100,70.0,78.3,75.3
20160426043000,820.0,821.64,100.2,64,77.8,100,69.9,78.3,75.3
20160426044500,820.0,821.64,100.2,64,72.5,100,69.9,78.3,75.3
20160426050000,820.0,808.52,98.6,64,76.7,100,69.9,78.3,75.3
20160426051500,820.0,808.52,98.6,64,77.5,100,69.9,78.3,75.3
20160426053000,820.0,821.64,100.2,64,72.5,100,69.8,78.3,75.3
20160426054500,820.0,808.52,98.6,64,77.3,100,69.8,78.3,75.3
20160426060000,820.0,821.64,100.2,64,75.1,100,69.8,78.3,75.3
20160426061500,820.0,821.64,100.2,64,72.4,100,69.8,78.3,75.3
20160426063000,820.0,808.52,98.6,64,79.1,100,69.8,78.3,75.3
20160426064500,820.0,821.64,100.2,64,74.0,100,69.8,78.3,75.3
20160426070000,820.0,821.64,100.2,64,72.5,100,69.8,78.3,75.3
20160426071500,820.0,821.64,100.2,64,78.2,100,69.8,78.3,75.3
20160426073000,820.0,821.64,100.2,64,77.1,100,69.8,78.3,75.3
20160426074500,820.0,821.64,100.2,64,74.1,100,69.8,78.3,75.3
20160426080000,820.0,808.52,98.6,64,72.5,100,69.9,78.3,75.3
20160426081500,820.0,808.52,98.6,64,72.5,100,69.9,78.3,75.3
20160426083000,820.0,821.64,100.2,64,72.5,100,69.9,78.3,75.3
20160426084500,820.0,821.64,100.2,64,71.6,100,69.9,78.3,75.3
20160426090000,820.0,821.64,100.2,64,71.6,100,69.9,78.3,75.3
20160426091500,820.0,808.52,98.6,64,69.7,100,69.8,78.3,75.3
20160426093000,820.0,808.52,98.6,64,71.6,100,69.8,78.3,75.3
20160426094500,820.0,808.52,98.6,64,68.2,100,69.7,78.3,75.3
20160426100000,820.0,808.52,98.6,64,76.2,100,69.7,78.3,75.3
20160426101500,820.0,821.64,100.2,64,68.2,100,69.7,78.3,75.3
20160426103000,820.0,821.64,100.2,64,71.0,100,69.6,78.3,75.3
20160426104500,820.0,808.52,98.6,64,66.8,100,69.6,78.3,75.3
20160426110000,820.0,808.52,98.6,64,76.8,100,69.6,78.3,75.3
20160426111500,820.0,795.4,97.0,64,68.7,100,69.5,78.3,75.3
20160426113000,820.0,795.4,97.0,64,65.3,100,69.5,78.3,75.3
20160426114500,820.0,808.52,98.6,65,69.2,100,69.4,78.3,75.3
20160426120000,820.0,833.12,101.6,65,65.8,100,69.4,78.3,75.3
20160426121500,820.0,833.12,101.6,65,68.2,100,69.3,78.3,75.3
20160426123000,820.0,821.64,100.2,65,66.3,100,69.3,78.3,75.3
20160426124500,820.0,821.64,100.2,65,64.0,100,69.3,78.3,75.3
20160426130000,820.0,808.52,98.6,65,75.4,100,69.3,78.3,75.3
20160426131500,820.0,821.64,100.2,65,69.7,100,69.3,78.3,75.3
20160426133000,820.0,821.64,100.2,65,66.8,100,69.4,78.3,75.3
20160426134500,820.0,821.64,100.2,65,64.0,100,69.4,78.3,75.3
20160426140000,820.0,821.64,100.2,65,67.9,100,69.5,78.3,75.3
20160426141500,820.0,833.12,101.6,65,64.9,100,69.5,78.3,75.3
20160426143000,820.0,833.12,101.6,65,62.4,100,69.4,78.3,75.3
20160426144500,820.0,833.12,101.6,65,63.4,100,69.3,78.3,75.3
20160426150000,820.0,808.52,98.6,65,70.1,100,69.3,78.3,75.3
20160426151500,820.0,821.64,100.2,65,66.8,100,69.3,78.3,75.3
20160426153000,820.0,821.64,100.2,65,64.4,100,69.2,78.3,75.3
20160426154500,820.0,833.12,101.6,65,67.2,100,69.2,78.3,75.3
20160426160000,820.0,833.12,101.6,65,67.2,100,69.2,78.3,75.3
20160426161500,820.0,833.12,101.6,65,64.0,100,69.2,78.3,75.3
20160426163000,820.0,833.12,101.6,65,61.6,100,69.2,78.3,75.3
20160426164500,820.0,833.12,101.6,65,59.6,100,69.1,78.3,75.3
20160426170000,820.0,833.12,101.6,65,58.8,100,68.9,78.3,75.3
20160426171500,820.0,833.12,101.6,65,58.0,100,68.8,78.3,75.3
20160426173000,820.0,821.64,100.2,65,56.8,100,68.7,78.3,75.3
20160426174500,820.0,833.12,101.6,65,56.8,100,68.5,78.3,75.3
20160426180000,820.0,846.24,103.2,65,56.0,100,68.4,78.3,75.3
20160426181500,820.0,821.64,100.2,65,56.0,100,68.2,78.3,75.3
20160426183000,820.0,833.12,101.6,65,54.9,100,68.1,78.3,75.3
20160426184500,820.0,833.12,101.6,65,54.9,100,67.9,78.3,75.3
20160426190000,820.0,833.12,101.6,65,54.9,100,67.8,78.3,75.3
20160426191500,820.0,821.64,100.2,65,54.9,100,67.7,78.3,75.3
20160426193000,820.0,821.64,100.2,65,54.9,100,67.6,78.3,75.3
20160426194500,820.0,821.64,100.2,65,54.3,100,67.4,78.3,75.3
20160426200000,820.0,833.12,101.6,65,54.3,100,67.4,78.3,75.3
20160426201500,820.0,833.12,101.6,65,54.3,100,67.2,78.3,75.3
20160426203000,820.0,833.12,101.6,65,54.3,100,67.2,78.3,75.3
20160426204500,820.0,833.12,101.6,65,54.3,100,67.1,78.3,75.3
20160426210000,820.0,821.64,100.2,65,54.3,100,67.0,78.3,75.3
20160426211500,820.0,833.12,101.6,65,66.7,100,66.9,78.3,75.3
20160426213000,820.0,821.64,100.2,65,76.8,100,67.1,78.3,75.3
20160426214500,820.0,833.12,101.6,65,68.1,100,67.2,78.3,75.3
20160426220000,820.0,833.12,101.6,65,75.8,100,67.4,78.3,75.3
20160426221500,820.0,821.64,100.2,65,71.5,100,67.7,78.3,75.3
20160426223000,820.0,821.64,100.2,65,72.4,100,67.8,78.3,75.3
20160426224500,820.0,821.64,100.2,65,72.4,100,68.0,78.3,75.3
20160426230000,820.0,833.12,101.6,65,70.6,100,68.2,78.3,75.3
20160426231500,820.0,821.64,100.2,65,72.5,100,68.4,78.3,75.3
20160426233000,820.0,821.64,100.2,65,70.6,100,68.5,78.3,75.3
20160426234500,820.0,833.12,101.6,65,72.3,100,68.6,78.3,75.3
20160427000000,820.0,821.64,100.2,65,67.2,100,68.7,78.3,75.3
20160427001500,820.0,821.64,100.2,65,70.6,100,68.8,78.3,75.3
20160427003000,820.0,821.64,100.2,65,71.6,100,68.9,78.3,75.3
20160427004500,820.0,821.64,100.2,65,71.6,100,69.0,78.3,75.3
20160427010000,820.0,833.12,101.6,65,71.6,100,69.1,78.3,75.3
20160427011500,820.0,821.64,100.2,65,71.6,100,69.2,78.3,75.3
20160427013000,820.0,808.52,98.6,64,71.6,100,69.2,78.3,75.3
20160427014500,820.0,808.52,98.6,64,71.6,100,69.3,78.3,75.3
20160427020000,820.0,795.4,97.0,64,72.5,100,69.3,78.3,75.3
20160427021500,820.0,795.4,97.0,64,72.5,100,69.3,78.3,75.3
20160427023000,820.0,795.4,97.0,64,72.5,100,69.4,78.3,75.3
20160427024500,820.0,808.52,98.6,65,72.5,100,69.4,78.3,75.3
20160427030000,820.0,821.64,100.2,65,71.1,100,69.4,78.3,75.3
20160427031500,820.0,821.64,100.2,65,72.5,100,69.5,78.3,75.3
20160427033000,820.0,821.64,100.2,65,71.1,100,69.5,78.3,75.3
20160427034500,820.0,821.64,100.2,65,72.4,100,69.5,78.3,75.3
20160427040000,820.0,808.52,98.6,65,72.4,100,69.6,78.3,75.3
20160427041500,820.0,821.64,100.2,65,71.1,100,69.6,78.3,75.3
20160427043000,820.0,821.64,100.2,65,73.3,100,69.6,78.3,75.3
20160427044500,820.0,821.64,100.2,65,72.4,100,69.6,78.3,75.3
20160427050000,820.0,808.52,98.6,65,70.8,100,69.6,78.3,75.3
20160427051500,820.0,821.64,100.2,65,67.7,100,69.6,78.3,75.3
20160427053000,820.0,821.64,100.2,65,72.0,100,69.6,78.3,75.3
20160427054500,820.0,808.52,98.6,65,72.0,100,69.6,78.3,75.3
20160427060000,820.0,821.64,100.2,65,72.0,100,69.6,78.3,75.3
20160427061500,820.0,821.64,100.2,65,76.3,100,69.6,78.3,75.3
20160427063000,820.0,821.64,100.2,65,71.6,100,69.7,78.3,75.3
20160427064500,820.0,821.64,100.2,65,71.6,100,69.7,78.3,75.3
20160427070000,820.0,808.52,98.6,65,72.4,100,69.8,78.3,75.3
20160427071500,820.0,821.64,100.2,65,72.4,100,69.9,78.3,75.3
20160427073000,820.0,808.52,98.6,65,70.3,100,70.0,78.3,75.3
20160427074500,820.0,808.52,98.6,65,73.6,100,70.0,78.3,75.3
20160427080000,820.0,821.64,100.2,65,71.6,100,70.0,78.3,75.3
20160427081500,820.0,833.12,101.6,65,72.4,100,70.0,78.3,75.3
20160427083000,820.0,821.64,100.2,65,69.1,100,69.9,78.3,75.3
20160427084500,820.0,808.52,98.6,65,71.0,100,69.9,78.3,75.3
20160427090000,820.0,821.64,100.2,65,69.7,100,70.0,78.3,75.3
20160427091500,820.0,808.52,98.6,65,71.3,100,69.9,78.3,75.3
20160427093000,820.0,808.52,98.6,65,71.3,100,69.9,78.3,75.3
20160427094500,820.0,821.64,100.2,65,71.3,100,69.9,78.3,75.3
20160427100000,820.0,833.12,101.6,65,71.3,100,69.8,78.3,75.3
20160427101500,820.0,833.12,101.6,65,71.3,100,69.9,78.3,75.3
20160427103000,820.0,821.64,100.2,65,74.7,100,69.9,78.3,75.3
20160427104500,820.0,821.64,100.2,65,71.0,100,69.8,78.3,75.3
20160427110000,820.0,821.64,100.2,65,71.0,100,69.8,78.3,75.3
20160427111500,820.0,833.12,101.6,65,71.0,100,69.8,78.3,75.3
20160427113000,820.0,821.64,100.2,65,71.0,100,69.8,78.3,75.3
20160427114500,820.0,833.12,101.6,65,71.0,100,69.8,78.3,75.3
20160427120000,820.0,833.12,101.6,65,71.0,100,69.8,78.3,75.3
20160427121500,820.0,833.12,101.6,65,72.9,100,69.8,78.3,75.3
20160427123000,820.0,821.64,100.2,65,72.9,100,69.7,78.3,75.3
20160427124500,820.0,821.64,100.2,65,69.7,100,69.7,78.3,75.3
20160427130000,820.0,833.12,101.6,65,71.7,100,69.7,78.3,75.3
20160427131500,820.0,821.64,100.2,65,71.7,100,69.7,78.3,75.3
20160427133000,820.0,821.64,100.2,65,70.6,100,69.7,78.3,75.3
20160427134500,820.0,821.64,100.2,65,73.0,100,69.7,78.3,75.3
20160427140000,820.0,821.64,100.2,65,71.1,100,69.7,78.3,75.3
20160427141500,820.0,821.64,100.2,65,72.4,100,69.7,78.3,75.3
20160427143000,820.0,833.12,101.6,65,72.4,100,69.7,78.3,75.3
20160427144500,820.0,821.64,100.2,65,70.6,100,69.8,78.3,75.3
20160427150000,820.0,821.64,100.2,65,70.6,100,69.7,78.3,75.3
20160427151500,820.0,833.12,101.6,65,70.6,100,69.7,78.3,75.3
20160427153000,820.0,821.64,100.2,65,70.6,100,69.7,78.3,75.3
20160427154500,820.0,833.12,101.6,65,72.4,100,69.6,78.3,75.3
20160427160000,820.0,833.12,101.6,65,71.0,100,69.6,78.3,75.3
20160427161500,820.0,821.64,100.2,65,71.0,100,69.6,78.3,75.3
20160427163000,820.0,833.12,101.6,65,71.0,100,69.6,78.3,75.3
20160427164500,820.0,833.12,101.6,65,72.0,100,69.6,78.3,75.3
20160427170000,820.0,821.64,100.2,65,72.0,100,69.6,78.3,75.3
20160427171500,820.0,821.64,100.2,65,72.0,100,69.5,78.3,75.3
20160427173000,820.0,833.12,101.6,65,72.0,100,69.5,78.3,75.3
20160427174500,820.0,833.12,101.6,65,72.0,100,69.5,78.3,75.3
20160427180000,820.0,821.64,100.2,65,71.0,100,69.5,78.3,75.3
20160427181500,820.0,821.64,100.2,65,71.0,100,69.5,78.3,75.3
20160427183000,820.0,821.64,100.2,65,71.0,100,69.5,78.3,75.3
20160427184500,820.0,833.12,101.6,65,71.0,100,69.5,78.3,75.3
20160427190000,820.0,833.12,101.6,65,72.5,100,69.5,78.3,75.3
20160427191500,820.0,833.12,101.6,65,70.6,100,69.6,78.3,75.3
20160427193000,820.0,833.12,101.6,65,70.6,100,69.6,78.3,75.3
20160427194500,820.0,833.12,101.6,65,70.6,100,69.6,78.3,75.3
20160427200000,820.0,846.24,103.2,65,72.0,100,69.6,78.3,75.3
20160427201500,820.0,833.12,101.6,65,72.0,100,69.6,78.3,75.3
20160427203000,820.0,833.12,101.6,65,70.7,100,69.6,78.3,75.3
20160427204500,820.0,833.12,101.6,65,71.5,100,69.6,78.3,75.3
20160427210000,820.0,821.64,100.2,65,71.5,100,69.6,78.3,75.3
20160427211500,820.0,821.64,100.2,65,71.5,100,69.6,78.3,75.3
20160427213000,820.0,821.64,100.2,65,70.6,100,69.6,78.3,75.3
20160427214500,820.0,808.52,98.6,65,72.0,100,69.6,78.3,75.3
20160427220000,820.0,833.12,101.6,65,70.6,100,69.6,78.3,75.3
20160427221500,820.0,821.64,100.2,65,72.0,100,69.6,78.3,75.3
20160427223000,820.0,821.64,100.2,65,70.7,100,69.6,78.3,75.3
20160427224500,820.0,833.12,101.6,65,71.6,100,69.6,78.3,75.3
20160427230000,820.0,821.64,100.2,65,71.6,100,69.6,78.3,75.3
20160427231500,820.0,821.64,100.2,65,71.6,100,69.5,78.3,75.3
20160427233000,820.0,833.12,101.6,65,71.6,100,69.5,78.3,75.3
20160427234500,820.0,821.64,100.2,65,71.6,100,69.5,78.3,75.3
20160428000000,820.0,833.12,101.6,65,70.6,100,69.5,78.3,75.3
20160428001500,820.0,821.64,100.2,65,70.6,100,69.5,78.3,75.3
20160428003000,820.0,833.12,101.6,65,72.0,100,69.5,78.3,75.3
20160428004500,820.0,821.64,100.2,65,73.4,100,69.5,78.3,75.3
20160428010000,820.0,821.64,100.2,65,72.5,100,69.5,78.3,75.3
20160428011500,820.0,821.64,100.2,65,71.1,100,69.5,78.3,75.3
20160428013000,820.0,821.64,100.2,65,71.1,100,69.5,78.3,75.3
20160428014500,820.0,821.64,100.2,65,71.1,100,69.5,78.3,75.3
20160428020000,820.0,833.12,101.6,65,71.1,100,69.5,78.3,75.3
20160428021500,820.0,833.12,101.6,65,72.4,100,69.5,78.3,75.3
20160428023000,820.0,833.12,101.6,65,70.7,100,69.5,78.3,75.3
20160428024500,820.0,808.52,98.6,65,72.4,100,69.4,78.3,75.3
20160428030000,820.0,821.64,100.2,65,70.7,100,69.4,78.3,75.3
20160428031500,820.0,833.12,101.6,65,72.5,100,69.4,78.3,75.3
20160428033000,820.0,808.52,98.6,65,71.0,100,69.4,78.3,75.3
20160428034500,820.0,821.64,100.2,65,72.1,100,69.4,78.3,75.3
20160428040000,820.0,821.64,100.2,65,72.1,100,69.4,78.3,75.3
20160428041500,820.0,833.12,101.6,65,72.1,100,69.5,78.3,75.3
20160428043000,820.0,821.64,100.2,65,71.1,100,69.5,78.3,75.3
20160428044500,820.0,821.64,100.2,65,71.1,100,69.5,78.3,75.3
20160428050000,820.0,808.52,98.6,65,72.0,100,69.5,78.3,75.3
20160428051500,820.0,821.64,100.2,65,72.0,100,69.5,78.3,75.3
20160428053000,820.0,821.64,100.2,65,72.0,100,69.5,78.3,75.3
20160428054500,820.0,821.64,100.2,65,71.0,100,69.5,78.3,75.3
20160428060000,820.0,821.64,100.2,65,72.5,100,69.5,78.3,75.3
20160428061500,820.0,808.52,98.6,65,71.1,100,69.5,78.3,75.3
20160428063000,820.0,808.52,98.6,65,71.1,100,69.5,78.3,75.3
20160428064500,820.0,833.12,101.6,65,72.4,100,69.5,78.3,75.3
20160428070000,820.0,821.64,100.2,65,72.4,100,69.6,78.3,75.3
20160428071500,820.0,821.64,100.2,65,72.4,100,69.5,78.3,75.3
20160428073000,820.0,833.12,101.6,65,71.6,100,69.6,78.3,75.3
20160428074500,820.0,821.64,100.2,65,71.6,100,69.6,78.3,75.3
20160428080000,820.0,821.64,100.2,65,71.6,100,69.6,78.3,75.3
20160428081500,820.0,821.64,100.2,65,71.6,100,69.4,78.3,75.3
20160428083000,820.0,808.52,98.6,65,71.6,100,69.4,78.3,75.3
20160428084500,820.0,833.12,101.6,65,71.6,100,69.4,78.3,75.3
20160428090000,820.0,808.52,98.6,65,71.6,100,69.5,78.3,75.3
20160428091500,820.0,808.52,98.6,65,71.6,100,69.4,78.3,75.3
20160428093000,820.0,808.52,98.6,65,71.6,100,69.4,78.3,75.3
20160428094500,820.0,821.64,100.2,65,71.6,100,69.5,78.3,75.3
20160428100000,820.0,808.52,98.6,65,71.6,100,69.6,78.3,75.3
20160428101500,820.0,808.52,98.6,65,71.6,100,69.6,78.3,75.3
20160428103000,820.0,821.64,100.2,65,71.6,100,69.6,78.3,75.3
20160428104500,820.0,821.64,100.2,65,70.8,100,69.7,78.3,75.3
20160428110000,820.0,808.52,98.6,65,72.1,100,69.6,78.3,75.3
20160428111500,820.0,808.52,98.6,65,72.1,100,69.6,78.3,75.3
20160428113000,820.0,808.52,98.6,65,72.1,100,69.6,78.3,75.3
20160428114500,820.0,808.52,98.6,65,67.3,100,69.7,78.3,75.3
20160428120000,820.0,808.52,98.6,65,72.0,100,69.7,78.3,75.3
20160428121500,820.0,821.64,100.2,65,71.1,100,69.7,78.3,75.3
20160428123000,820.0,821.64,100.2,65,71.1,100,69.7,78.3,75.3
20160428124500,820.0,821.64,100.2,65,71.1,100,69.6,78.3,75.3
20160428130000,820.0,808.52,98.6,65,71.1,100,69.6,78.3,75.3
20160428131500,820.0,821.64,100.2,65,71.1,100,69.5,78.3,75.3
20160428133000,820.0,821.64,100.2,65,71.1,100,69.6,78.3,75.3
20160428134500,820.0,821.64,100.2,65,73.9,100,69.6,78.3,75.3
20160428140000,820.0,821.64,100.2,65,69.1,100,69.7,78.3,75.3
20160428141500,820.0,808.52,98.6,65,79.1,100,69.7,78.3,75.3
20160428143000,820.0,821.64,100.2,65,74.8,100,69.6,78.3,75.3
20160428144500,820.0,821.64,100.2,65,74.8,100,69.7,78.3,75.3
20160428150000,820.0,821.64,100.2,65,67.3,100,69.9,78.3,75.3
20160428151500,820.0,821.64,100.2,65,68.7,100,69.9,78.3,75.3
20160428153000,820.0,821.64,100.2,65,75.3,100,69.9,78.3,75.3
20160428154500,820.0,821.64,100.2,65,67.7,100,69.8,78.3,75.3
20160428160000,820.0,846.24,103.2,65,64.4,100,69.7,78.3,75.3
20160428161500,820.0,833.12,101.6,65,67.2,100,69.7,78.3,75.3
20160428163000,820.0,821.64,100.2,64,68.7,100,69.7,78.3,75.3
20160428164500,820.0,821.64,100.2,64,68.7,100,69.7,78.3,75.3
20160428170000,820.0,833.12,101.6,64,69.7,100,69.6,78.3,75.3
20160428171500,820.0,833.12,101.6,64,71.5,100,69.6,78.3,75.3
20160428173000,820.0,833.12,101.6,64,70.3,100,69.7,78.3,75.3
20160428174500,820.0,821.64,100.2,64,72.0,100,69.7,78.3,75.3
20160428180000,820.0,833.12,101.6,64,72.0,100,69.8,78.3,75.3
20160428181500,820.0,833.12,101.6,64,70.6,100,69.8,78.3,75.3
20160428183000,820.0,833.12,101.6,64,70.6,100,69.8,78.3,75.3
20160428184500,820.0,821.64,100.2,64,70.6,100,69.8,78.3,75.3
20160428190000,820.0,821.64,100.2,64,70.6,100,69.8,78.3,75.3
20160428191500,820.0,821.64,100.2,64,70.6,100,69.8,78.3,75.3
20160428193000,820.0,821.64,100.2,64,69.7,100,69.8,78.3,75.3
20160428194500,820.0,833.12,101.6,64,72.0,100,69.8,78.3,75.3
20160428200000,820.0,833.12,101.6,64,71.1,100,69.8,78.3,75.3
20160428201500,820.0,821.64,100.2,64,69.7,100,69.8,78.3,75.3
20160428203000,820.0,821.64,100.2,64,72.0,100,69.8,78.3,75.3
20160428204500,820.0,833.12,101.6,64,72.0,100,69.8,78.3,75.3
20160428210000,820.0,821.64,100.2,64,72.0,100,69.8,78.3,75.3
20160428211500,820.0,833.12,101.6,64,72.0,100,69.8,78.3,75.3
20160428213000,820.0,821.64,100.2,64,73.4,100,69.8,78.3,75.3
20160428214500,820.0,833.12,101.6,64,71.1,100,69.8,78.3,75.3
20160428220000,820.0,833.12,101.6,64,71.1,100,69.8,78.3,75.3
20160428221500,820.0,821.64,100.2,64,72.4,100,69.8,78.3,75.3
20160428223000,820.0,821.64,100.2,64,72.4,100,69.8,78.3,75.3
20160428224500,820.0,821.64,100.2,64,71.2,100,69.8,78.3,75.3
20160428230000,820.0,833.12,101.6,64,71.2,100,69.8,78.3,75.3
20160428231500,820.0,808.52,98.6,64,72.5,100,69.8,78.3,75.3
20160428233000,820.0,821.64,100.2,64,71.5,100,69.8,78.3,75.3
20160428234500,820.0,833.12,101.6,64,71.5,100,69.8,78.3,75.3
20160429000000,820.0,821.64,100.2,64,72.4,100,69.8,78.3,75.3
20160429001500,820.0,833.12,101.6,64,71.6,100,69.8,78.3,75.3
20160429003000,820.0,821.64,100.2,64,71.6,100,69.7,78.3,75.3
20160429004500,820.0,833.12,101.6,64,71.6,100,69.7,78.3,75.3
20160429010000,820.0,833.12,101.6,64,71.6,100,69.7,78.3,75.3
20160429011500,820.0,821.64,100.2,64,72.4,100,69.7,78.3,75.3
20160429013000,820.0,833.12,101.6,64,71.6,100,69.7,78.3,75.3
20160429014500,820.0,821.64,100.2,64,72.9,100,69.7,78.3,75.3
20160429020000,820.0,821.64,100.2,64,71.1,100,69.7,78.3,75.3
20160429021500,820.0,821.64,100.2,64,73.4,100,69.7,78.3,75.3
20160429023000,820.0,821.64,100.2,64,71.3,100,69.7,78.3,75.3
20160429024500,820.0,808.52,98.6,64,73.0,100,69.7,78.3,75.3
20160429030000,820.0,821.64,100.2,64,71.1,100,69.7,78.3,75.3
20160429031500,820.0,821.64,100.2,64,72.2,100,69.7,78.3,75.3
20160429033000,820.0,821.64,100.2,64,72.2,100,69.6,78.3,75.3
20160429034500,820.0,821.64,100.2,64,72.2,100,69.6,78.3,75.3
20160429040000,820.0,833.12,101.6,64,71.1,100,69.6,78.3,75.3
20160429041500,820.0,821.64,100.2,64,71.1,100,69.6,78.3,75.3
20160429043000,820.0,821.64,100.2,64,72.5,100,69.6,78.3,75.3
20160429044500,820.0,821.64,100.2,64,70.6,100,69.6,78.3,75.3
20160429050000,820.0,808.52,98.6,64,72.5,100,69.6,78.3,75.3
20160429051500,820.0,821.64,100.2,64,72.5,100,69.6,78.3,75.3
20160429053000,820.0,821.64,100.2,64,71.7,100,69.6,78.3,75.3
20160429054500,820.0,808.52,98.6,64,71.7,100,69.6,78.3,75.3
20160429060000,820.0,808.52,98.6,64,73.5,100,69.6,78.3,75.3
20160429061500,820.0,833.12,101.6,64,71.1,100,69.6,78.3,75.3
20160429063000,820.0,821.64,100.2,64,72.7,100,69.6,78.3,75.3
20160429064500,820.0,808.52,98.6,65,71.3,100,69.6,78.3,75.3
20160429070000,820.0,833.12,101.6,65,72.1,100,69.6,78.3,75.3
20160429071500,820.0,821.64,100.2,65,70.1,100,69.6,78.3,75.3
20160429073000,820.0,821.64,100.2,65,72.0,100,69.5,78.3,75.3
20160429074500,820.0,821.64,100.2,65,72.0,100,69.4,78.3,75.3
20160429080000,820.0,833.12,101.6,65,72.0,100,69.3,78.3,75.3
20160429081500,820.0,833.12,101.6,65,67.9,100,69.2,78.3,75.3
20160429083000,820.0,833.12,101.6,64,69.1,100,69.2,78.3,75.3
20160429084500,820.0,833.12,101.6,64,71.0,100,69.2,78.3,75.3
20160429090000,820.0,833.12,101.6,64,68.7,100,69.1,78.3,75.3
20160429091500,820.0,833.12,101.6,64,71.0,100,69.1,78.3,75.3
20160429093000,820.0,833.12,101.6,64,68.7,100,69.2,78.3,75.3
20160429094500,820.0,833.12,101.6,64,73.9,100,69.2,78.3,75.3
20160429100000,820.0,846.24,103.2,64,69.2,100,69.3,78.3,75.3
20160429101500,820.0,833.12,101.6,64,71.3,100,69.2,78.3,75.3
20160429103000,820.0,833.12,101.6,64,70.1,100,69.2,78.3,75.3
20160429104500,820.0,833.12,101.6,64,66.3,100,69.2,78.3,75.3
20160429110000,820.0,833.12,101.6,64,71.0,100,69.1,78.3,75.3
20160429111500,820.0,821.64,100.2,64,69.7,100,69.1,78.3,75.3
20160429113000,820.0,833.12,101.6,64,65.8,100,69.1,78.3,75.3
20160429114500,820.0,821.64,100.2,64,68.6,100,69.1,78.3,75.3
20160429120000,820.0,821.64,100.2,64,71.5,100,69.1,78.3,75.3
20160429121500,820.0,833.12,101.6,64,70.1,100,69.1,78.3,75.3
20160429123000,820.0,846.24,103.2,64,70.1,100,69.1,78.3,75.3
20160429124500,820.0,833.12,101.6,64,68.7,100,69.1,78.3,75.3
20160429130000,820.0,833.12,101.6,64,72.1,100,69.1,78.3,75.3
20160429131500,820.0,808.52,98.6,64,71.3,100,69.1,78.3,75.3
20160429133000,820.0,821.64,100.2,64,68.2,100,69.1,78.3,75.3
20160429134500,820.0,821.64,100.2,64,65.8,100,69.1,78.3,75.3
20160429140000,820.0,833.12,101.6,64,69.7,100,69.1,78.3,75.3
20160429141500,820.0,821.64,100.2,64,67.3,100,69.1,78.3,75.3
20160429143000,820.0,833.12,101.6,64,75.0,100,69.2,78.3,75.3
20160429144500,820.0,833.12,101.6,64,66.3,100,69.1,78.3,75.3
20160429150000,820.0,821.64,100.2,64,76.8,100,69.1,78.3,75.3
20160429151500,820.0,821.64,100.2,64,68.7,100,69.2,78.3,75.3
20160429153000,820.0,821.64,100.2,64,71.0,100,69.1,78.3,75.3
20160429154500,820.0,821.64,100.2,64,69.2,100,69.2,78.3,75.3
20160429160000,820.0,846.24,103.2,64,69.2,100,69.1,78.3,75.3
20160429161500,820.0,833.12,101.6,64,76.8,100,69.1,78.3,75.3
20160429163000,820.0,833.12,101.6,64,68.7,100,69.2,78.3,75.3
20160429164500,820.0,833.12,101.6,64,71.1,100,69.2,78.3,75.3
20160429170000,820.0,833.12,101.6,64,71.1,100,69.3,78.3,75.3
20160429171500,820.0,833.12,101.6,64,71.1,100,69.2,78.3,75.3
20160429173000,820.0,833.12,101.6,64,71.1,100,69.2,78.3,75.3
20160429174500,820.0,833.12,101.6,64,71.1,100,69.3,78.3,75.3
20160429180000,820.0,833.12,101.6,64,71.1,100,69.3,78.3,75.3
20160429181500,820.0,833.12,101.6,64,71.1,100,69.3,78.3,75.3
20160429183000,820.0,833.12,101.6,64,71.1,100,69.3,78.3,75.3
20160429184500,820.0,833.12,101.6,64,71.1,100,69.3,78.3,75.3
20160429190000,820.0,833.12,101.6,64,71.1,100,69.3,78.3,75.3
20160429191500,820.0,833.12,101.6,64,71.1,100,69.3,78.3,75.3
20160429193000,820.0,833.12,101.6,64,71.1,100,69.4,78.3,75.3
20160429194500,820.0,846.24,103.2,64,71.1,100,69.4,78.3,75.3
20160429200000,820.0,821.64,100.2,64,72.0,100,69.4,78.3,75.3
20160429201500,820.0,833.12,101.6,64,71.1,100,69.4,78.3,75.3
20160429203000,820.0,833.12,101.6,64,71.1,100,69.4,78.3,75.3
20160429204500,820.0,833.12,101.6,64,71.1,100,69.4,78.3,75.3
20160429210000,820.0,833.12,101.6,64,72.0,100,69.4,78.3,75.3
20160429211500,820.0,821.64,100.2,64,71.1,100,69.4,78.3,75.3
20160429213000,820.0,833.12,101.6,64,71.1,100,69.4,78.3,75.3
20160429214500,820.0,821.64,100.2,64,71.1,100,69.4,78.3,75.3
20160429220000,820.0,833.12,101.6,64,71.1,100,69.4,78.3,75.3
20160429221500,820.0,821.64,100.2,64,71.1,100,69.4,78.3,75.3
20160429223000,820.0,821.64,100.2,64,71.1,100,69.4,78.3,75.3
20160429224500,820.0,821.64,100.2,64,71.1,100,69.3,78.3,75.3
20160429230000,820.0,821.64,100.2,64,71.1,100,69.3,78.3,75.3
20160429231500,820.0,833.12,101.6,64,71.1,100,69.3,78.3,75.3
20160429233000,820.0,833.12,101.6,64,71.9,100,69.3,78.3,75.3
20160429234500,820.0,846.24,103.2,64,71.1,100,69.3,78.3,75.3
20160430000000,820.0,833.12,101.6,64,71.1,100,69.3,78.3,75.3
20160430001500,820.0,821.64,100.2,64,71.9,100,69.3,78.3,75.3
20160430003000,820.0,833.12,101.6,64,71.9,100,69.3,78.3,75.3
20160430004500,820.0,833.12,101.6,64,71.1,100,69.2,78.3,75.3
20160430010000,820.0,833.12,101.6,64,71.1,100,69.2,78.3,75.3
20160430011500,820.0,846.24,103.2,65,71.1,100,69.2,78.3,75.3
20160430013000,820.0,808.52,98.6,65,72.0,100,69.2,78.3,75.3
20160430014500,820.0,821.64,100.2,65,70.1,100,69.3,78.3,75.3
20160430020000,820.0,821.64,100.2,65,70.9,100,69.3,78.3,75.3
20160430021500,820.0,821.64,100.2,65,72.4,100,69.3,78.3,75.3
20160430023000,820.0,821.64,100.2,65,70.8,100,69.3,78.3,75.3
20160430024500,820.0,808.52,98.6,65,71.6,100,69.3,78.3,75.3
20160430030000,820.0,821.64,100.2,65,71.6,100,69.3,78.3,75.3
20160430031500,820.0,808.52,98.6,65,71.6,100,69.2,78.3,75.3
20160430033000,820.0,808.52,98.6,65,72.8,100,69.2,78.3,75.3
20160430034500,820.0,808.52,98.6,65,72.0,100,69.2,78.3,75.3
20160430040000,820.0,808.52,98.6,65,69.7,100,69.2,78.3,75.3
20160430041500,820.0,821.64,100.2,65,71.1,100,69.2,78.3,75.3
20160430043000,820.0,808.52,98.6,65,71.1,100,69.2,78.3,75.3
20160430044500,820.0,808.52,98.6,65,71.1,100,69.2,78.3,75.3
20160430050000,820.0,808.52,98.6,65,71.1,100,69.2,78.3,75.3
20160430051500,820.0,808.52,98.6,65,72.0,100,69.2,78.3,75.3
20160430053000,820.0,808.52,98.6,65,72.0,100,69.2,78.3,75.3
20160430054500,820.0,821.64,100.2,65,71.1,100,69.2,78.3,75.3
20160430060000,820.0,808.52,98.6,65,72.0,100,69.2,78.3,75.3
20160430061500,820.0,808.52,98.6,65,72.0,100,69.2,78.3,75.3
20160430063000,820.0,808.52,98.6,65,72.0,100,69.2,78.3,75.3
20160430064500,820.0,808.52,98.6,65,71.1,100,69.1,78.3,75.3
20160430070000,820.0,821.64,100.2,65,72.4,100,69.1,78.3,75.3
20160430071500,820.0,808.52,98.6,65,72.4,100,69.1,78.3,75.3
20160430073000,820.0,821.64,100.2,65,72.4,100,69.1,78.3,75.3
20160430074500,820.0,808.52,98.6,65,72.4,100,69.1,78.3,75.3
20160430080000,820.0,808.52,98.6,65,72.4,100,69.1,78.3,75.3
20160430081500,820.0,821.64,100.2,65,72.4,100,69.1,78.3,75.3
20160430083000,820.0,821.64,100.2,65,72.4,100,69.1,78.3,75.3
20160430084500,820.0,821.64,100.2,65,72.4,100,69.1,78.3,75.3
20160430090000,820.0,808.52,98.6,65,71.5,100,69.1,78.3,75.3
20160430091500,820.0,821.64,100.2,65,71.5,100,69.1,78.3,75.3
20160430093000,820.0,821.64,100.2,65,71.5,100,69.1,78.3,75.3
20160430094500,820.0,808.52,98.6,65,71.5,100,69.1,78.3,75.3
20160430100000,820.0,808.52,98.6,65,70.6,100,69.1,78.3,75.3
20160430101500,820.0,808.52,98.6,65,70.6,100,69.1,78.3,75.3
20160430103000,820.0,808.52,98.6,65,70.6,100,69.1,78.3,75.3
20160430104500,820.0,808.52,98.6,65,70.6,100,69.1,78.3,75.3
20160430110000,820.0,821.64,100.2,65,71.5,100,69.1,78.3,75.3
20160430111500,820.0,808.52,98.6,65,70.6,100,69.1,78.3,75.3
20160430113000,820.0,808.52,98.6,65,70.6,100,69.0,78.3,75.3
20160430114500,820.0,821.64,100.2,65,71.5,100,69.0,78.3,75.3
20160430120000,820.0,808.52,98.6,65,71.5,100,69.0,78.3,75.3
20160430121500,820.0,821.64,100.2,65,71.5,100,69.0,78.3,75.3
20160430123000,820.0,808.52,98.6,65,71.5,100,69.0,78.3,75.3
20160430124500,820.0,808.52,98.6,65,71.5,100,69.0,78.3,75.3
20160430130000,820.0,795.4,97.0,65,70.6,100,69.0,78.3,75.3
20160430131500,820.0,808.52,98.6,65,71.9,100,69.1,78.3,75.3
20160430133000,820.0,821.64,100.2,65,71.1,100,69.0,78.3,75.3
20160430134500,820.0,821.64,100.2,65,71.1,100,69.0,78.3,75.3
20160430140000,820.0,808.52,98.6,65,73.4,100,69.0,78.3,75.3
20160430141500,820.0,808.52,98.6,65,72.0,100,69.1,78.3,75.3
20160430143000,820.0,821.64,100.2,65,72.8,100,69.1,78.3,75.3
20160430144500,820.0,821.64,100.2,65,72.8,100,69.1,78.3,75.3
20160430150000,820.0,821.64,100.2,65,71.6,100,69.1,78.3,75.3
20160430151500,820.0,821.64,100.2,65,71.6,100,69.1,78.3,75.3
20160430153000,820.0,833.12,101.6,65,71.6,100,69.1,78.3,75.3
20160430154500,820.0,821.64,100.2,65,73.2,100,69.1,78.3,75.3
20160430160000,820.0,821.64,100.2,65,71.6,100,69.0,78.3,75.3
20160430161500,820.0,821.64,100.2,65,73.4,100,69.0,78.3,75.3
20160430163000,820.0,821.64,100.2,65,71.9,100,69.0,78.3,75.3
20160430164500,820.0,808.52,98.6,65,71.9,100,69.0,78.3,75.3
20160430170000,820.0,808.52,98.6,65,71.9,100,69.0,78.3,75.3
20160430171500,820.0,808.52,98.6,65,71.9,100,69.0,78.3,75.3
20160430173000,820.0,821.64,100.2,65,71.1,100,69.0,78.3,75.3
20160430174500,820.0,808.52,98.6,65,72.4,100,69.0,78.3,75.3
20160430180000,820.0,821.64,100.2,65,71.6,100,69.0,78.3,75.3
20160430181500,820.0,833.12,101.6,65,71.6,100,69.0,78.3,75.3
20160430183000,820.0,821.64,100.2,65,71.6,100,68.9,78.3,75.3
20160430184500,820.0,808.52,98.6,65,72.4,100,68.9,78.3,75.3
20160430190000,820.0,821.64,100.2,65,72.4,100,69.0,78.3,75.3
20160430191500,820.0,821.64,100.2,65,71.1,100,69.0,78.3,75.3
20160430193000,820.0,821.64,100.2,65,72.0,100,68.9,78.3,75.3
20160430194500,820.0,821.64,100.2,65,72.9,100,68.9,78.3,75.3
20160430200000,820.0,821.64,100.2,65,71.1,100,68.9,78.3,75.3
20160430201500,820.0,808.52,98.6,65,72.0,100,68.9,78.3,75.3
20160430203000,820.0,833.12,101.6,65,72.0,100,68.9,78.3,75.3
20160430204500,820.0,821.64,100.2,65,72.0,100,68.9,78.3,75.3
20160430210000,820.0,821.64,100.2,65,72.0,100,68.9,78.3,75.3
20160430211500,820.0,808.52,98.6,65,71.1,100,68.9,78.3,75.3
20160430213000,820.0,821.64,100.2,65,72.5,100,68.9,78.3,75.3
20160430214500,820.0,808.52,98.6,65,72.5,100,68.9,78.3,75.3
20160430220000,820.0,821.64,100.2,65,72.5,100,68.9,78.3,75.3
20160430221500,820.0,821.64,100.2,65,71.2,100,68.9,78.3,75.3
20160430223000,820.0,821.64,100.2,65,72.4,100,68.9,78.3,75.3
20160430224500,820.0,808.52,98.6,65,71.0,100,68.9,78.3,75.3
20160430230000,820.0,808.52,98.6,65,71.0,100,68.9,78.3,75.3
20160430231500,820.0,821.64,100.2,65,71.0,100,68.9,78.3,75.3
20160430233000,820.0,821.64,100.2,65,72.0,100,68.8,78.3,75.3
20160430234500,820.0,821.64,100.2,65,72.0,100,68.9,78.3,75.3
20160501000000,820.0,808.52,98.6,65,72.0,100,68.8,78.3,75.3
20160501001500,820.0,821.64,100.2,65,71.1,100,68.8,78.3,75.3
20160501003000,820.0,821.64,100.2,65,73.0,100,68.8,78.3,75.3
20160501004500,820.0,821.64,100.2,65,71.2,100,68.8,78.3,75.3
20160501010000,820.0,821.64,100.2,65,72.8,100,68.9,78.3,75.3
20160501011500,820.0,808.52,98.6,65,72.8,100,68.9,78.3,75.3
20160501013000,820.0,821.64,100.2,65,71.1,100,68.9,78.3,75.3
20160501014500,820.0,821.64,100.2,65,72.5,100,68.8,78.3,75.3
20160501020000,820.0,808.52,98.6,65,72.5,100,68.9,78.3,75.3
20160501021500,820.0,821.64,100.2,65,72.5,100,68.9,78.3,75.3
20160501023000,820.0,808.52,98.6,65,71.1,100,68.9,78.3,75.3
20160501024500,820.0,821.64,100.2,65,72.9,100,68.9,78.3,75.3
20160501030000,820.0,821.64,100.2,65,71.0,100,68.9,78.3,75.3
20160501031500,820.0,821.64,100.2,65,73.4,100,68.9,78.3,75.3
20160501033000,820.0,808.52,98.6,65,72.3,100,68.9,78.3,75.3
20160501034500,820.0,821.64,100.2,65,72.3,100,68.9,78.3,75.3
20160501040000,820.0,808.52,98.6,65,72.3,100,68.9,78.3,75.3
20160501041500,820.0,821.64,100.2,65,72.3,100,68.9,78.3,75.3
20160501043000,820.0,808.52,98.6,65,72.3,100,68.9,78.3,75.3
20160501044500,820.0,808.52,98.6,65,70.6,100,68.9,78.3,75.3
20160501050000,820.0,821.64,100.2,65,71.6,100,68.9,78.3,75.3
20160501051500,820.0,821.64,100.2,65,72.9,100,68.8,78.3,75.3
20160501053000,820.0,821.64,100.2,65,71.1,100,68.8,78.3,75.3
20160501054500,820.0,821.64,100.2,65,72.6,100,68.8,78.3,75.3
20160501060000,820.0,808.52,98.6,65,72.6,100,68.8,78.3,75.3
20160501061500,820.0,808.52,98.6,65,71.1,100,68.8,78.3,75.3
20160501063000,820.0,821.64,100.2,65,71.1,100,68.8,78.3,75.3
20160501064500,820.0,821.64,100.2,65,72.1,100,68.8,78.3,75.3
20160501070000,820.0,821.64,100.2,65,72.1,100,68.8,78.3,75.3
20160501071500,820.0,808.52,98.6,65,72.1,100,68.8,78.3,75.3
20160501073000,820.0,821.64,100.2,65,72.1,100,68.8,78.3,75.3
20160501074500,820.0,821.64,100.2,65,72.9,100,68.8,78.3,75.3
20160501080000,820.0,821.64,100.2,65,71.7,100,68.8,78.3,75.3
20160501081500,820.0,821.64,100.2,65,71.7,100,68.8,78.3,75.3
20160501083000,820.0,808.52,98.6,65,71.7,100,68.8,78.3,75.3
20160501084500,820.0,821.64,100.2,65,71.7,100,68.8,78.3,75.3
20160501090000,820.0,808.52,98.6,65,71.7,100,68.8,78.3,75.3
20160501091500,820.0,821.64,100.2,65,71.7,100,68.8,78.3,75.3
20160501093000,820.0,821.64,100.2,65,73.3,100,68.8,78.3,75.3
20160501094500,820.0,821.64,100.2,65,72.4,100,68.8,78.3,75.3
20160501100000,820.0,821.64,100.2,65,71.5,100,68.8,78.3,75.3
20160501101500,820.0,833.12,101.6,65,72.9,100,68.8,78.3,75.3
20160501103000,820.0,821.64,100.2,65,71.0,100,68.8,78.3,75.3
20160501104500,820.0,833.12,101.6,65,72.9,100,68.8,78.3,75.3
20160501110000,820.0,821.64,100.2,65,71.1,100,68.9,78.3,75.3
20160501111500,820.0,821.64,100.2,65,72.4,100,68.8,78.3,75.3
20160501113000,820.0,833.12,101.6,65,72.4,100,68.8,78.3,75.3
20160501114500,820.0,821.64,100.2,65,70.6,100,68.8,78.3,75.3
20160501120000,820.0,821.64,100.2,65,72.4,100,68.8,78.3,75.3
20160501121500,820.0,833.12,101.6,65,73.8,100,68.8,78.3,75.3
20160501123000,820.0,821.64,100.2,65,73.8,100,68.7,78.3,75.3
20160501124500,820.0,821.64,100.2,65,73.8,100,68.8,78.3,75.3
20160501130000,820.0,821.64,100.2,65,73.8,100,68.7,78.3,75.3
20160501131500,820.0,833.12,101.6,65,72.7,100,68.7,78.3,75.3
20160501133000,820.0,821.64,100.2,65,72.7,100,68.8,78.3,75.3
20160501134500,820.0,808.52,98.6,65,72.7,100,68.7,78.3,75.3
20160501140000,820.0,808.52,98.6,65,73.5,100,68.7,78.3,75.3
20160501141500,820.0,833.12,101.6,65,72.0,100,68.7,78.3,75.3
20160501143000,820.0,821.64,100.2,65,72.0,100,68.7,78.3,75.3
20160501144500,820.0,808.52,98.6,65,72.0,100,68.7,78.3,75.3
20160501150000,820.0,833.12,101.6,65,71.1,100,68.7,78.3,75.3
20160501151500,820.0,821.64,100.2,65,72.4,100,68.7,78.3,75.3
20160501153000,820.0,808.52,98.6,65,72.4,100,68.7,78.3,75.3
20160501154500,820.0,821.64,100.2,65,73.6,100,68.7,78.3,75.3
20160501160000,820.0,808.52,98.6,65,72.3,100,68.7,78.3,75.3
20160501161500,820.0,833.12,101.6,65,71.1,100,68.7,78.3,75.3
20160501163000,820.0,821.64,100.2,65,72.9,100,68.7,78.3,75.3
20160501164500,820.0,821.64,100.2,65,72.9,100,68.7,78.3,75.3
20160501170000,820.0,833.12,101.6,65,71.7,100,68.7,78.3,75.3
20160501171500,820.0,821.64,100.2,65,71.7,100,68.7,78.3,75.3
20160501173000,820.0,833.12,101.6,65,71.7,100,68.7,78.3,75.3
20160501174500,820.0,833.12,101.6,65,71.7,100,68.7,78.3,75.3
20160501180000,820.0,808.52,98.6,65,73.4,100,68.7,78.3,75.3
20160501181500,820.0,833.12,101.6,65,73.4,100,68.6,78.3,75.3
20160501183000,820.0,821.64,100.2,65,72.0,100,68.6,78.3,75.3
20160501184500,820.0,821.64,100.2,65,70.6,100,68.6,78.3,75.3
20160501190000,820.0,821.64,100.2,65,73.0,100,68.6,78.3,75.3
20160501191500,820.0,846.24,103.2,65,71.1,100,68.6,78.3,75.3
20160501193000,820.0,833.12,101.6,65,71.1,100,68.6,78.3,75.3
20160501194500,820.0,808.52,98.6,65,71.1,100,68.6,78.3,75.3
20160501200000,820.0,821.64,100.2,65,72.4,100,68.6,78.3,75.3
20160501201500,820.0,821.64,100.2,65,72.4,100,68.6,78.3,75.3
20160501203000,820.0,833.12,101.6,65,72.4,100,68.6,78.3,75.3
20160501204500,820.0,833.12,101.6,65,73.5,100,68.6,78.3,75.3
20160501210000,820.0,821.64,100.2,65,71.1,100,68.6,78.3,75.3
20160501211500,820.0,821.64,100.2,65,71.1,100,68.6,78.3,75.3
20160501213000,820.0,821.64,100.2,65,71.1,100,68.7,78.3,75.3
20160501214500,820.0,833.12,101.6,65,76.8,100,68.7,78.3,75.3
20160501220000,820.0,833.12,101.6,65,73.9,100,68.7,78.3,75.3
20160501221500,820.0,821.64,100.2,65,71.1,100,68.7,78.3,75.3
20160501223000,820.0,821.64,100.2,65,72.5,100,68.7,78.3,75.3
20160501224500,820.0,833.12,101.6,65,70.7,100,68.7,78.3,75.3
20160501230000,820.0,808.52,98.6,65,70.7,100,68.6,78.3,75.3
20160501231500,820.0,833.12,101.6,65,72.4,100,68.6,78.3,75.3
20160501233000,820.0,833.12,101.6,65,73.4,100,68.6,78.3,75.3
20160501234500,820.0,821.64,100.2,65,73.4,100,68.6,78.3,75.3
20160502000000,820.0,833.12,101.6,65,72.0,100,68.6,78.3,75.3
20160502001500,820.0,821.64,100.2,65,70.7,100,68.6,78.3,75.3
20160502003000,820.0,833.12,101.6,65,70.7,100,68.6,78.3,75.3
20160502004500,820.0,833.12,101.6,65,71.6,100,68.6,78.3,75.3
20160502010000,820.0,833.12,101.6,65,71.6,100,68.6,78.3,75.3
20160502011500,820.0,833.12,101.6,65,72.9,100,68.6,78.3,75.3
20160502013000,820.0,821.64,100.2,65,77.1,100,68.6,78.3,75.3
20160502014500,820.0,846.24,103.2,65,71.1,100,68.6,78.3,75.3
20160502020000,820.0,821.64,100.2,65,72.4,100,68.5,78.3,75.3
20160502021500,820.0,833.12,101.6,65,73.2,100,68.5,78.3,75.3
20160502023000,820.0,821.64,100.2,65,71.3,100,68.5,78.3,75.3
20160502024500,820.0,833.12,101.6,65,71.3,100,68.5,78.3,75.3
20160502030000,820.0,821.64,100.2,65,71.3,100,68.5,78.3,75.3
20160502031500,820.0,833.12,101.6,65,71.3,100,68.5,78.3,75.3
20160502033000,820.0,821.64,100.2,65,71.3,100,68.5,78.3,75.3
20160502034500,820.0,833.12,101.6,65,70.1,100,68.5,78.3,75.3
20160502040000,820.0,821.64,100.2,65,72.3,100,68.5,78.3,75.3
20160502041500,820.0,821.64,100.2,65,71.1,100,68.5,78.3,75.3
20160502043000,820.0,833.12,101.6,65,73.5,100,68.5,78.3,75.3
20160502044500,820.0,833.12,101.6,65,71.1,100,68.5,78.3,75.3
20160502050000,820.0,821.64,100.2,65,73.1,100,68.6,78.3,75.3
20160502051500,820.0,821.64,100.2,65,73.1,100,68.6,78.3,75.3
20160502053000,820.0,833.12,101.6,65,72.0,100,68.6,78.3,75.3
20160502054500,820.0,833.12,101.6,65,72.0,100,68.6,78.3,75.3
20160502060000,820.0,821.64,100.2,65,70.6,100,68.7,78.3,75.3
20160502061500,820.0,821.64,100.2,65,73.0,100,68.6,78.3,75.3
20160502063000,820.0,821.64,100.2,65,70.7,100,68.7,78.3,75.3
20160502064500,820.0,821.64,100.2,65,72.4,100,68.7,78.3,75.3
20160502070000,820.0,833.12,101.6,65,76.3,100,68.6,78.3,75.3
20160502071500,820.0,833.12,101.6,65,72.5,100,68.6,78.3,75.3
20160502073000,820.0,833.12,101.6,65,70.6,100,68.6,78.3,75.3
20160502074500,820.0,833.12,101.6,65,72.4,100,68.6,78.3,75.3
20160502080000,820.0,833.12,101.6,65,71.0,100,68.6,78.3,75.3
20160502081500,820.0,821.64,100.2,65,71.0,100,68.6,78.3,75.3
20160502083000,820.0,821.64,100.2,65,71.0,100,68.6,78.3,75.3
20160502084500,820.0,821.64,100.2,65,71.0,100,68.6,78.3,75.3
20160502090000,820.0,833.12,101.6,65,71.0,100,68.6,78.3,75.3
20160502091500,820.0,833.12,101.6,65,72.4,100,68.6,78.3,75.3
20160502093000,820.0,821.64,100.2,65,71.6,100,68.6,78.3,75.3
20160502094500,820.0,833.12,101.6,65,72.4,100,68.6,78.3,75.3
20160502100000,820.0,821.64,100.2,65,70.6,100,68.6,78.3,75.3
20160502101500,820.0,833.12,101.6,65,70.6,100,68.5,78.3,75.3
20160502103000,820.0,833.12,101.6,65,72.9,100,68.5,78.3,75.3
20160502104500,820.0,821.64,100.2,65,71.6,100,68.4,78.3,75.3
20160502110000,820.0,833.12,101.6,65,71.6,100,68.4,78.3,75.3
20160502111500,820.0,821.64,100.2,65,72.4,100,68.4,78.3,75.3
20160502113000,820.0,821.64,100.2,65,71.1,100,68.4,78.3,75.3
20160502114500,820.0,833.12,101.6,65,71.1,100,68.3,78.3,75.3
20160502120000,820.0,821.64,100.2,65,71.9,100,68.3,78.3,75.3
20160502121500,820.0,821.64,100.2,65,70.9,100,68.3,78.3,75.3
20160502123000,820.0,821.64,100.2,65,70.9,100,68.3,78.3,75.3
20160502124500,820.0,821.64,100.2,65,70.9,100,68.3,78.3,75.3
20160502130000,820.0,821.64,100.2,65,70.9,100,68.2,78.3,75.3
20160502131500,820.0,821.64,100.2,65,72.6,100,68.3,78.3,75.3
20160502133000,820.0,833.12,101.6,65,71.5,100,68.3,78.3,75.3
20160502134500,820.0,833.12,101.6,65,72.8,100,68.4,78.3,75.3
20160502140000,820.0,821.64,100.2,65,71.1,100,68.5,78.3,75.3
20160502141500,820.0,833.12,101.6,65,71.1,100,68.5,78.3,75.3
20160502143000,820.0,821.64,100.2,65,72.4,100,68.5,78.3,75.3
20160502144500,820.0,833.12,101.6,65,70.6,100,68.6,78.3,75.3
20160502150000,820.0,833.12,101.6,65,71.6,100,68.6,78.3,75.3
20160502151500,820.0,821.64,100.2,65,72.4,100,68.6,78.3,75.3
20160502153000,820.0,821.64,100.2,65,71.3,100,68.6,78.3,75.3
20160502154500,820.0,833.12,101.6,65,71.3,100,68.6,78.3,75.3
20160502160000,820.0,821.64,100.2,65,72.1,100,68.5,78.3,75.3
20160502161500,820.0,808.52,98.6,65,72.1,100,68.5,78.3,75.3
20160502163000,820.0,821.64,100.2,65,70.6,100,68.6,78.3,75.3
20160502164500,820.0,821.64,100.2,65,70.6,100,68.4,78.3,75.3
20160502170000,820.0,833.12,101.6,65,70.6,100,68.4,78.3,75.3
20160502171500,820.0,821.64,100.2,65,71.8,100,68.4,78.3,75.3
20160502173000,820.0,821.64,100.2,65,71.8,100,68.4,78.3,75.3
20160502174500,820.0,821.64,100.2,65,71.8,100,68.4,78.3,75.3
20160502180000,820.0,821.64,100.2,65,72.9,100,68.4,78.3,75.3
20160502181500,820.0,821.64,100.2,65,72.0,100,68.4,78.3,75.3
20160502183000,820.0,833.12,101.6,65,71.1,100,68.4,78.3,75.3
20160502184500,820.0,821.64,100.2,65,71.1,100,68.4,78.3,75.3
20160502190000,820.0,808.52,98.6,65,71.1,100,68.4,78.3,75.3
20160502191500,820.0,821.64,100.2,65,72.0,100,68.4,78.3,75.3
20160502193000,820.0,821.64,100.2,65,72.0,100,68.5,78.3,75.3
20160502194500,820.0,808.52,98.6,65,72.0,100,68.5,78.3,75.3
20160502200000,820.0,821.64,100.2,65,72.0,100,68.6,78.3,75.3
20160502201500,820.0,808.52,98.6,65,72.0,100,68.6,78.3,75.3
20160502203000,820.0,808.52,98.6,65,72.0,100,68.6,78.3,75.3
20160502204500,820.0,821.64,100.2,65,72.0,100,68.6,78.3,75.3
20160502210000,820.0,821.64,100.2,65,71.0,100,68.7,78.3,75.3
20160502211500,820.0,821.64,100.2,65,72.4,100,68.7,78.3,75.3
20160502213000,820.0,821.64,100.2,65,71.1,100,68.7,78.3,75.3
20160502214500,820.0,821.64,100.2,65,72.0,100,68.7,78.3,75.3
20160502220000,820.0,821.64,100.2,65,71.1,100,68.7,78.3,75.3
20160502221500,820.0,833.12,101.6,65,72.5,100,68.7,78.3,75.3
20160502223000,820.0,821.64,100.2,65,71.6,100,68.7,78.3,75.3
20160502224500,820.0,821.64,100.2,65,71.6,100,68.7,78.3,75.3
20160502230000,820.0,821.64,100.2,65,71.6,100,68.7,78.3,75.3
20160502231500,820.0,821.64,100.2,65,70.6,100,68.7,78.3,75.3
20160502233000,820.0,808.52,98.6,65,72.7,100,68.7,78.3,75.3
20160502234500,820.0,833.12,101.6,65,72.7,100,68.7,78.3,75.3
20160503000000,820.0,821.64,100.2,65,72.7,100,68.7,78.3,75.3
20160503001500,820.0,821.64,100.2,65,72.7,100,68.7,78.3,75.3
20160503003000,820.0,821.64,100.2,65,72.7,100,68.7,78.3,75.3
20160503004500,820.0,821.64,100.2,65,71.1,100,68.7,78.3,75.3
20160503010000,820.0,821.64,100.2,65,71.1,100,68.7,78.3,75.3
20160503011500,820.0,821.64,100.2,65,72.9,100,68.7,78.3,75.3
20160503013000,820.0,821.64,100.2,65,72.9,100,68.7,78.3,75.3
20160503014500,820.0,821.64,100.2,65,71.1,100,68.7,78.3,75.3
20160503020000,820.0,821.64,100.2,65,71.1,100,68.7,78.3,75.3
20160503021500,820.0,821.64,100.2,65,71.1,100,68.7,78.3,75.3
20160503023000,820.0,821.64,100.2,65,72.9,100,68.6,78.3,75.3
20160503024500,820.0,808.52,98.6,65,72.9,100,68.6,78.3,75.3
20160503030000,820.0,821.64,100.2,65,73.9,100,68.6,78.3,75.3
20160503031500,820.0,821.64,100.2,65,72.4,100,68.6,78.3,75.3
20160503033000,820.0,821.64,100.2,65,73.9,100,68.6,78.3,75.3
20160503034500,820.0,821.64,100.2,65,73.9,100,68.6,78.3,75.3
20160503040000,820.0,821.64,100.2,65,72.9,100,68.6,78.3,75.3
20160503041500,820.0,821.64,100.2,65,73.9,100,68.6,78.3,75.3
20160503043000,820.0,821.64,100.2,65,72.3,100,68.6,78.3,75.3
20160503044500,820.0,821.64,100.2,65,73.2,100,68.6,78.3,75.3
20160503050000,820.0,821.64,100.2,65,71.8,100,68.6,78.3,75.3
20160503051500,820.0,833.12,101.6,65,71.8,100,68.6,78.3,75.3
20160503053000,820.0,821.64,100.2,65,71.8,100,68.6,78.3,75.3
20160503054500,820.0,821.64,100.2,65,71.8,100,68.6,78.3,75.3
20160503060000,820.0,833.12,101.6,65,74.4,100,68.6,78.3,75.3
20160503061500,820.0,821.64,100.2,65,73.4,100,68.6,78.3,75.3
20160503063000,820.0,821.64,100.2,65,74.8,100,68.6,78.3,75.3
20160503064500,820.0,833.12,101.6,65,70.6,100,68.6,78.3,75.3
20160503070000,820.0,821.64,100.2,65,70.6,100,68.6,78.3,75.3
20160503071500,820.0,833.12,101.6,65,72.5,100,68.7,78.3,75.3
20160503073000,820.0,821.64,100.2,65,72.5,100,68.7,78.3,75.3
20160503074500,820.0,821.64,100.2,65,72.5,100,68.7,78.3,75.3
20160503080000,820.0,821.64,100.2,65,72.5,100,68.7,78.3,75.3
20160503081500,820.0,833.12,101.6,65,72.5,100,68.7,78.3,75.3
20160503083000,820.0,833.12,101.6,65,78.7,100,68.7,78.3,75.3
20160503084500,820.0,821.64,100.2,65,78.7,100,68.8,78.3,75.3
20160503090000,820.0,821.64,100.2,65,72.3,100,68.8,78.3,75.3
20160503091500,820.0,833.12,101.6,65,74.2,100,69.0,78.3,75.3
20160503093000,820.0,833.12,101.6,65,77.8,100,68.9,78.3,75.3
20160503094500,820.0,821.64,100.2,65,72.9,100,69.1,78.3,75.3
20160503100000,820.0,821.64,100.2,65,72.9,100,69.2,78.3,75.3
20160503101500,820.0,821.64,100.2,65,72.9,100,69.1,78.3,75.3
20160503103000,820.0,821.64,100.2,65,78.2,100,69.2,78.3,75.3
20160503104500,820.0,833.12,101.6,65,75.9,100,69.2,78.3,75.3
