PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160503110000,820.0,821.64,100.2,65,72.5,100,69.3,78.3,75.3
20160503111500,820.0,821.64,100.2,65,72.5,100,69.3,78.3,75.3
20160503113000,820.0,833.12,101.6,65,75.7,100,69.4,78.3,75.3
20160503114500,820.0,821.64,100.2,65,78.5,100,69.5,78.3,75.3
20160503120000,820.0,821.64,100.2,65,78.5,100,69.4,78.3,75.3
20160503121500,820.0,808.52,98.6,65,77.7,100,69.5,78.3,75.3
20160503123000,820.0,821.64,100.2,65,75.6,100,69.6,78.3,75.3
20160503124500,820.0,833.12,101.6,65,79.1,100,69.6,78.3,75.3
20160503130000,820.0,821.64,100.2,65,75.4,100,69.7,78.3,75.3
20160503131500,820.0,821.64,100.2,65,72.5,100,69.6,78.3,75.3
20160503133000,820.0,821.64,100.2,65,73.8,100,69.7,78.3,75.3
20160503134500,820.0,821.64,100.2,65,72.8,100,69.6,78.3,75.3
20160503140000,820.0,821.64,100.2,65,72.8,100,69.6,78.3,75.3
20160503141500,820.0,833.12,101.6,65,76.2,100,69.6,78.3,75.3
20160503143000,820.0,833.12,101.6,65,79.1,100,69.7,78.3,75.3
20160503144500,820.0,821.64,100.2,65,79.1,100,69.7,78.3,75.3
20160503150000,820.0,821.64,100.2,65,77.0,100,69.8,78.3,75.3
20160503151500,820.0,821.64,100.2,65,73.4,100,69.7,78.3,75.3
20160503153000,820.0,833.12,101.6,65,72.5,100,69.7,78.3,75.3
20160503154500,820.0,821.64,100.2,65,72.5,100,69.8,78.3,75.3
20160503160000,820.0,821.64,100.2,65,78.2,100,69.8,78.3,75.3
20160503161500,820.0,821.64,100.2,65,76.3,100,69.9,78.3,75.3
20160503163000,820.0,821.64,100.2,65,77.3,100,70.0,78.3,75.3
20160503164500,820.0,833.12,101.6,65,73.0,100,69.9,78.3,75.3
20160503170000,820.0,821.64,100.2,65,73.0,100,70.0,78.3,75.3
20160503171500,820.0,821.64,100.2,65,73.0,100,70.0,78.3,75.3
20160503173000,820.0,821.64,100.2,65,73.0,100,70.0,78.3,75.3
20160503174500,820.0,833.12,101.6,65,79.0,100,70.0,78.3,75.3
20160503180000,820.0,821.64,100.2,65,74.4,100,70.0,78.3,75.3
20160503181500,820.0,833.12,101.6,65,73.0,100,70.2,78.3,75.3
20160503183000,820.0,833.12,101.6,65,73.0,100,70.2,78.3,75.3
20160503184500,820.0,821.64,100.2,65,74.3,100,70.2,78.3,75.3
20160503190000,820.0,821.64,100.2,65,79.1,100,70.2,78.3,75.3
20160503191500,820.0,833.12,101.6,65,72.7,100,70.2,78.3,75.3
20160503193000,820.0,833.12,101.6,65,73.7,100,70.2,78.3,75.3
20160503194500,820.0,821.64,100.2,65,79.1,100,70.2,78.3,75.3
20160503200000,820.0,821.64,100.2,65,74.0,100,70.3,78.3,75.3
20160503201500,820.0,821.64,100.2,65,72.4,100,70.3,78.3,75.3
20160503203000,820.0,821.64,100.2,65,78.8,100,70.2,78.3,75.3
20160503204500,820.0,833.12,101.6,65,72.0,100,70.1,78.3,75.3
20160503210000,820.0,833.12,101.6,65,77.7,100,70.1,78.3,75.3
20160503211500,820.0,821.64,100.2,65,73.5,100,70.1,78.3,75.3
20160503213000,820.0,821.64,100.2,65,74.4,100,70.1,78.3,75.3
20160503214500,820.0,821.64,100.2,65,76.1,100,70.1,78.3,75.3
20160503220000,820.0,833.12,101.6,65,71.6,100,70.1,78.3,75.3
20160503221500,820.0,821.64,100.2,65,78.7,100,70.1,78.3,75.3
20160503223000,820.0,821.64,100.2,65,72.4,100,70.1,78.3,75.3
20160503224500,820.0,821.64,100.2,65,75.3,100,70.1,78.3,75.3
20160503230000,820.0,821.64,100.2,65,78.0,100,70.2,78.3,75.3
20160503231500,820.0,821.64,100.2,65,72.0,100,70.2,78.3,75.3
20160503233000,820.0,833.12,101.6,65,79.1,100,70.2,78.3,75.3
20160503234500,820.0,821.64,100.2,65,72.5,100,70.2,78.3,75.3
20160504000000,820.0,821.64,100.2,65,75.3,100,70.2,78.3,75.3
20160504001500,820.0,833.12,101.6,65,78.2,100,70.2,78.3,75.3
20160504003000,820.0,833.12,101.6,65,74.5,100,70.2,78.3,75.3
20160504004500,820.0,821.64,100.2,65,71.9,100,70.2,78.3,75.3
20160504010000,820.0,833.12,101.6,65,79.1,100,70.1,78.3,75.3
20160504011500,820.0,821.64,100.2,65,71.4,100,70.1,78.3,75.3
20160504013000,820.0,795.4,97.0,64,76.1,100,70.0,78.3,75.3
20160504014500,820.0,795.4,97.0,64,75.0,100,70.0,78.3,75.3
20160504020000,820.0,795.4,97.0,64,72.4,100,70.0,78.3,75.3
20160504021500,820.0,808.52,98.6,64,76.5,100,70.0,78.3,75.3
20160504023000,820.0,821.64,100.2,65,78.9,100,70.0,78.3,75.3
20160504024500,820.0,821.64,100.2,65,78.9,100,70.0,78.3,75.3
20160504030000,820.0,821.64,100.2,65,78.9,100,69.9,78.3,75.3
20160504031500,820.0,821.64,100.2,65,74.4,100,69.9,78.3,75.3
20160504033000,820.0,833.12,101.6,65,71.1,100,69.9,78.3,75.3
20160504034500,820.0,821.64,100.2,65,78.9,100,69.9,78.3,75.3
20160504040000,820.0,808.52,98.6,65,74.0,100,69.9,78.3,75.3
20160504041500,820.0,821.64,100.2,65,74.0,100,69.9,78.3,75.3
20160504043000,820.0,833.12,101.6,65,79.3,100,69.9,78.3,75.3
20160504044500,820.0,821.64,100.2,65,74.0,100,69.9,78.3,75.3
20160504050000,820.0,821.64,100.2,65,72.0,100,69.9,78.3,75.3
20160504051500,820.0,821.64,100.2,65,73.0,100,69.9,78.3,75.3
20160504053000,820.0,821.64,100.2,65,77.4,100,69.9,78.3,75.3
20160504054500,820.0,821.64,100.2,65,78.2,100,69.9,78.3,75.3
20160504060000,820.0,833.12,101.6,65,76.1,100,69.8,78.3,75.3
20160504061500,820.0,821.64,100.2,65,76.1,100,69.8,78.3,75.3
20160504063000,820.0,821.64,100.2,65,76.1,100,69.7,78.3,75.3
20160504064500,820.0,833.12,101.6,65,73.0,100,69.7,78.3,75.3
20160504070000,820.0,821.64,100.2,65,79.6,100,69.7,78.3,75.3
20160504071500,820.0,821.64,100.2,65,71.7,100,69.7,78.3,75.3
20160504073000,820.0,833.12,101.6,65,75.8,100,69.7,78.3,75.3
20160504074500,820.0,833.12,101.6,65,77.6,100,69.7,78.3,75.3
20160504080000,820.0,821.64,100.2,65,72.5,100,69.7,78.3,75.3
20160504081500,820.0,833.12,101.6,65,72.5,100,69.8,78.3,75.3
20160504083000,820.0,833.12,101.6,65,77.8,100,69.7,78.3,75.3
20160504084500,820.0,846.24,103.2,65,71.6,100,69.8,78.3,75.3
20160504090000,820.0,846.24,103.2,65,78.2,100,69.8,78.3,75.3
20160504091500,820.0,833.12,101.6,65,73.5,100,69.8,78.3,75.3
20160504093000,820.0,833.12,101.6,65,74.8,100,69.8,78.3,75.3
20160504094500,820.0,833.12,101.6,65,75.9,100,69.8,78.3,75.3
20160504100000,820.0,833.12,101.6,65,72.0,100,70.0,78.3,75.3
20160504101500,820.0,833.12,101.6,65,77.1,100,70.0,78.3,75.3
20160504103000,820.0,833.12,101.6,65,73.5,100,70.0,78.3,75.3
20160504104500,820.0,833.12,101.6,65,73.5,100,70.0,78.3,75.3
20160504110000,820.0,833.12,101.6,65,78.3,100,69.9,78.3,75.3
20160504111500,820.0,833.12,101.6,65,75.2,100,70.0,78.3,75.3
20160504113000,820.0,833.12,101.6,65,71.6,100,70.0,78.3,75.3
20160504114500,820.0,846.24,103.2,65,76.5,100,70.0,78.3,75.3
20160504120000,820.0,821.64,100.2,65,78.7,100,70.0,78.3,75.3
20160504121500,820.0,846.24,103.2,65,74.0,100,70.0,78.3,75.3
20160504123000,820.0,833.12,101.6,65,72.2,100,70.0,78.3,75.3
20160504124500,820.0,821.64,100.2,65,78.2,100,70.1,78.3,75.3
20160504130000,820.0,833.12,101.6,65,74.4,100,70.0,78.3,75.3
20160504131500,820.0,833.12,101.6,65,71.5,100,70.0,78.3,75.3
20160504133000,820.0,833.12,101.6,65,79.1,100,70.1,78.3,75.3
20160504134500,820.0,833.12,101.6,65,73.0,100,70.1,78.3,75.3
20160504140000,820.0,833.12,101.6,65,75.3,100,70.1,78.3,75.3
20160504141500,820.0,821.64,100.2,65,76.9,100,70.1,78.3,75.3
20160504143000,820.0,833.12,101.6,65,72.0,100,70.2,78.3,75.3
20160504144500,820.0,833.12,101.6,65,77.6,100,70.2,78.3,75.3
20160504150000,820.0,833.12,101.6,65,73.5,100,70.3,78.3,75.3
20160504151500,820.0,833.12,101.6,65,71.8,100,70.2,78.3,75.3
20160504153000,820.0,821.64,100.2,65,78.4,100,70.2,78.3,75.3
20160504154500,820.0,833.12,101.6,65,76.9,100,70.3,78.3,75.3
20160504160000,820.0,846.24,103.2,65,78.3,100,70.2,78.3,75.3
20160504161500,820.0,833.12,101.6,65,73.5,100,70.2,78.3,75.3
20160504163000,820.0,833.12,101.6,65,72.0,100,70.2,78.3,75.3
20160504164500,820.0,833.12,101.6,65,75.2,100,70.2,78.3,75.3
20160504170000,820.0,833.12,101.6,65,78.7,100,70.2,78.3,75.3
20160504171500,820.0,833.12,101.6,65,72.5,100,70.2,78.3,75.3
20160504173000,820.0,833.12,101.6,65,75.3,100,70.3,78.3,75.3
20160504174500,820.0,833.12,101.6,65,78.7,100,70.3,78.3,75.3
20160504180000,820.0,846.24,103.2,65,73.0,100,70.3,78.3,75.3
20160504181500,820.0,833.12,101.6,65,72.0,100,70.3,78.3,75.3
20160504183000,820.0,833.12,101.6,65,77.6,100,70.3,78.3,75.3
20160504184500,820.0,833.12,101.6,65,76.0,100,70.3,78.3,75.3
20160504190000,820.0,833.12,101.6,65,73.0,100,70.4,78.3,75.3
20160504191500,820.0,833.12,101.6,65,73.0,100,70.4,78.3,75.3
20160504193000,820.0,833.12,101.6,65,77.7,100,70.4,78.3,75.3
20160504194500,820.0,821.64,100.2,65,72.0,100,70.4,78.3,75.3
20160504200000,820.0,821.64,100.2,65,77.1,100,70.5,78.3,75.3
20160504201500,820.0,821.64,100.2,65,74.5,100,70.5,78.3,75.3
20160504203000,820.0,821.64,100.2,65,71.6,100,70.5,78.3,75.3
20160504204500,820.0,833.12,101.6,65,78.7,100,70.5,78.3,75.3
20160504210000,820.0,821.64,100.2,65,72.5,100,70.5,78.3,75.3
20160504211500,820.0,821.64,100.2,65,74.9,100,70.5,78.3,75.3
20160504213000,820.0,833.12,101.6,65,74.9,100,70.5,78.3,75.3
20160504214500,820.0,821.64,100.2,65,72.0,100,70.5,78.3,75.3
20160504220000,820.0,821.64,100.2,65,77.9,100,70.5,78.3,75.3
20160504221500,820.0,821.64,100.2,65,71.6,100,70.5,78.3,75.3
20160504223000,820.0,821.64,100.2,65,79.1,100,70.5,78.3,75.3
20160504224500,820.0,821.64,100.2,65,72.7,100,70.5,78.3,75.3
20160504230000,820.0,821.64,100.2,65,77.2,100,70.5,78.3,75.3
20160504231500,820.0,821.64,100.2,65,75.5,100,70.5,78.3,75.3
20160504233000,820.0,833.12,101.6,65,71.6,100,70.5,78.3,75.3
20160504234500,820.0,821.64,100.2,65,79.1,100,70.5,78.3,75.3
20160505000000,820.0,821.64,100.2,65,72.5,100,70.5,78.3,75.3
20160505001500,820.0,821.64,100.2,65,77.1,100,70.5,78.3,75.3
20160505003000,820.0,821.64,100.2,65,74.0,100,70.5,78.3,75.3
20160505004500,820.0,833.12,101.6,65,72.3,100,70.4,78.3,75.3
20160505010000,820.0,821.64,100.2,65,78.4,100,70.4,78.3,75.3
20160505011500,820.0,833.12,101.6,65,71.6,100,70.4,78.3,75.3
20160505013000,820.0,821.64,100.2,65,78.7,100,70.4,78.3,75.3
20160505014500,820.0,821.64,100.2,65,72.5,100,70.4,78.3,75.3
20160505020000,820.0,833.12,101.6,65,76.7,100,70.4,78.3,75.3
20160505021500,820.0,821.64,100.2,65,73.3,100,70.3,78.3,75.3
20160505023000,820.0,821.64,100.2,65,74.2,100,70.3,78.3,75.3
20160505024500,820.0,821.64,100.2,65,77.1,100,70.3,78.3,75.3
20160505030000,820.0,833.12,101.6,65,71.3,100,70.3,78.3,75.3
20160505031500,820.0,821.64,100.2,65,78.7,100,70.3,78.3,75.3
20160505033000,820.0,821.64,100.2,65,72.0,100,70.3,78.3,75.3
20160505034500,820.0,821.64,100.2,65,76.1,100,70.3,78.3,75.3
20160505040000,820.0,808.52,98.6,65,76.1,100,70.3,78.3,75.3
20160505041500,820.0,808.52,98.6,65,71.5,100,70.3,78.3,75.3
20160505043000,820.0,821.64,100.2,65,79.1,100,70.2,78.3,75.3
20160505044500,820.0,808.52,98.6,65,76.0,100,70.2,78.3,75.3
20160505050000,820.0,808.52,98.6,65,71.5,100,70.2,78.3,75.3
20160505051500,820.0,808.52,98.6,65,77.7,100,70.2,78.3,75.3
20160505053000,820.0,821.64,100.2,65,72.4,100,70.2,78.3,75.3
20160505054500,820.0,821.64,100.2,65,72.4,100,70.2,78.3,75.3
20160505060000,820.0,821.64,100.2,65,77.1,100,70.1,78.3,75.3
20160505061500,820.0,821.64,100.2,65,78.7,100,70.1,78.3,75.3
20160505063000,820.0,821.64,100.2,65,72.5,100,70.0,78.3,75.3
20160505064500,820.0,808.52,98.6,65,72.5,100,70.0,78.3,75.3
20160505070000,820.0,821.64,100.2,65,78.3,100,69.9,78.3,75.3
20160505071500,820.0,821.64,100.2,65,75.3,100,69.9,78.3,75.3
20160505073000,820.0,821.64,100.2,65,78.7,100,69.9,78.3,75.3
20160505074500,820.0,808.52,98.6,65,72.0,100,70.0,78.3,75.3
20160505080000,820.0,808.52,98.6,65,78.2,100,69.9,78.3,75.3
20160505081500,820.0,833.12,101.6,65,73.1,100,70.0,78.3,75.3
20160505083000,820.0,821.64,100.2,65,73.1,100,70.0,78.3,75.3
20160505084500,820.0,821.64,100.2,65,77.8,100,70.0,78.3,75.3
20160505090000,820.0,821.64,100.2,65,71.2,100,70.0,78.3,75.3
20160505091500,820.0,821.64,100.2,65,78.2,100,70.0,78.3,75.3
20160505093000,820.0,821.64,100.2,65,74.5,100,70.0,78.3,75.3
20160505094500,820.0,833.12,101.6,65,72.0,100,69.9,78.3,75.3
20160505100000,820.0,833.12,101.6,65,75.9,100,69.9,78.3,75.3
20160505101500,820.0,833.12,101.6,65,74.0,100,69.9,78.3,75.3
20160505103000,820.0,821.64,100.2,65,72.3,100,69.9,78.3,75.3
20160505104500,820.0,821.64,100.2,65,78.2,100,69.8,78.3,75.3
20160505110000,820.0,821.64,100.2,65,73.8,100,69.8,78.3,75.3
20160505111500,820.0,833.12,101.6,65,72.5,100,69.9,78.3,75.3
20160505113000,820.0,833.12,101.6,65,74.5,100,69.8,78.3,75.3
20160505114500,820.0,821.64,100.2,65,71.6,100,69.8,78.3,75.3
20160505120000,820.0,846.24,103.2,65,75.5,100,69.9,78.3,75.3
20160505121500,820.0,808.52,98.6,65,76.8,100,70.0,78.3,75.3
20160505123000,820.0,833.12,101.6,65,72.5,100,70.1,78.3,75.3
20160505124500,820.0,821.64,100.2,65,72.5,100,70.2,78.3,75.3
20160505130000,820.0,833.12,101.6,65,78.0,100,70.2,78.3,75.3
20160505131500,820.0,821.64,100.2,65,74.0,100,70.2,78.3,75.3
20160505133000,820.0,846.24,103.2,65,73.0,100,70.2,78.3,75.3
20160505134500,820.0,821.64,100.2,65,73.0,100,70.3,78.3,75.3
20160505140000,820.0,821.64,100.2,65,73.0,100,70.3,78.3,75.3
20160505141500,820.0,833.12,101.6,65,77.8,100,70.3,78.3,75.3
20160505143000,820.0,833.12,101.6,65,75.2,100,70.3,78.3,75.3
20160505144500,820.0,833.12,101.6,65,71.7,100,70.3,78.3,75.3
20160505150000,820.0,833.12,101.6,65,78.3,100,70.3,78.3,75.3
20160505151500,820.0,846.24,103.2,65,73.2,100,70.3,78.3,75.3
20160505153000,820.0,833.12,101.6,65,73.2,100,70.4,78.3,75.3
20160505154500,820.0,821.64,100.2,65,73.2,100,70.4,78.3,75.3
20160505160000,820.0,821.64,100.2,65,76.4,100,70.4,78.3,75.3
20160505161500,820.0,833.12,101.6,65,78.7,100,70.4,78.3,75.3
20160505163000,820.0,846.24,103.2,65,72.0,100,70.5,78.3,75.3
20160505164500,820.0,833.12,101.6,64,78.2,100,70.5,78.3,75.3
20160505170000,820.0,821.64,100.2,64,76.8,100,70.5,78.3,75.3
20160505171500,820.0,821.64,100.2,64,73.0,100,70.5,78.3,75.3
20160505173000,820.0,821.64,100.2,64,73.0,100,70.6,78.3,75.3
20160505174500,820.0,821.64,100.2,64,78.4,100,70.6,78.3,75.3
20160505180000,820.0,833.12,101.6,64,79.8,100,70.7,78.3,75.3
20160505181500,820.0,821.64,100.2,64,74.4,100,70.7,78.3,75.3
20160505183000,820.0,821.64,100.2,64,74.4,100,70.7,78.3,75.3
20160505184500,820.0,808.52,98.6,64,78.0,100,70.7,78.3,75.3
20160505190000,820.0,821.64,100.2,64,72.5,100,70.7,78.3,75.3
20160505191500,820.0,821.64,100.2,64,79.6,100,70.8,78.3,75.3
20160505193000,820.0,833.12,101.6,64,75.4,100,70.8,78.3,75.3
20160505194500,820.0,821.64,100.2,64,73.0,100,70.8,78.3,75.3
20160505200000,820.0,808.52,98.6,64,80.1,100,70.8,78.3,75.3
20160505201500,820.0,821.64,100.2,64,74.7,100,70.9,78.3,75.3
20160505203000,820.0,821.64,100.2,64,73.0,100,70.9,78.3,75.3
20160505204500,820.0,821.64,100.2,64,79.4,100,70.9,78.3,75.3
20160505210000,820.0,821.64,100.2,64,73.5,100,70.9,78.3,75.3
20160505211500,820.0,821.64,100.2,64,73.5,100,70.9,78.3,75.3
20160505213000,820.0,821.64,100.2,64,77.3,100,70.9,78.3,75.3
20160505214500,820.0,821.64,100.2,64,72.5,100,70.9,78.3,75.3
20160505220000,820.0,821.64,100.2,64,78.6,100,70.9,78.3,75.3
20160505221500,820.0,821.64,100.2,64,74.4,100,70.9,78.3,75.3
20160505223000,820.0,821.64,100.2,64,72.9,100,70.9,78.3,75.3
20160505224500,820.0,821.64,100.2,64,77.9,100,70.9,78.3,75.3
20160505230000,820.0,821.64,100.2,64,72.9,100,70.9,78.3,75.3
20160505231500,820.0,821.64,100.2,64,77.5,100,70.9,78.3,75.3
20160505233000,820.0,821.64,100.2,64,75.3,100,70.8,78.3,75.3
20160505234500,820.0,821.64,100.2,64,72.5,100,70.8,78.3,75.3
20160506000000,820.0,821.64,100.2,64,79.3,100,70.8,78.3,75.3
20160506001500,820.0,821.64,100.2,64,73.0,100,70.8,78.3,75.3
20160506003000,820.0,833.12,101.6,64,75.5,100,70.8,78.3,75.3
20160506004500,820.0,808.52,98.6,64,75.5,100,70.8,78.3,75.3
20160506010000,820.0,821.64,100.2,64,72.7,100,70.7,78.3,75.3
20160506011500,820.0,821.64,100.2,64,78.4,100,70.7,78.3,75.3
20160506013000,820.0,821.64,100.2,64,72.0,100,70.7,78.3,75.3
20160506014500,820.0,821.64,100.2,64,78.0,100,70.7,78.3,75.3
20160506020000,820.0,821.64,100.2,64,75.9,100,70.7,78.3,75.3
20160506021500,820.0,833.12,101.6,64,71.6,100,70.6,78.3,75.3
20160506023000,820.0,808.52,98.6,64,71.6,100,70.6,78.3,75.3
20160506024500,820.0,833.12,101.6,64,72.5,100,70.6,78.3,75.3
20160506030000,820.0,821.64,100.2,64,77.7,100,70.5,78.3,75.3
20160506031500,820.0,821.64,100.2,64,80.1,100,70.6,78.3,75.3
20160506033000,820.0,808.52,98.6,64,80.1,100,70.6,78.3,75.3
20160506034500,820.0,821.64,100.2,64,80.1,100,70.6,78.3,75.3
20160506040000,820.0,821.64,100.2,64,73.5,100,70.5,78.3,75.3
20160506041500,820.0,808.52,98.6,64,72.0,100,70.5,78.3,75.3
20160506043000,820.0,821.64,100.2,64,73.1,100,70.5,78.3,75.3
20160506044500,820.0,808.52,98.6,64,78.1,100,70.5,78.3,75.3
20160506050000,820.0,821.64,100.2,64,79.1,100,70.5,78.3,75.3
20160506051500,820.0,821.64,100.2,64,73.7,100,70.5,78.3,75.3
20160506053000,820.0,821.64,100.2,64,72.0,100,70.5,78.3,75.3
20160506054500,820.0,821.64,100.2,64,72.0,100,70.4,78.3,75.3
20160506060000,820.0,821.64,100.2,64,74.2,100,70.4,78.3,75.3
20160506061500,820.0,833.12,101.6,64,80.6,100,70.5,78.3,75.3
20160506063000,820.0,821.64,100.2,64,79.1,100,70.5,78.3,75.3
20160506064500,820.0,821.64,100.2,64,72.0,100,70.4,78.3,75.3
20160506070000,820.0,821.64,100.2,64,80.6,100,70.4,78.3,75.3
20160506071500,820.0,821.64,100.2,64,79.1,100,70.3,78.3,75.3
20160506073000,820.0,821.64,100.2,64,72.3,100,70.3,78.3,75.3
20160506074500,820.0,808.52,98.6,64,72.3,100,70.3,78.3,75.3
20160506080000,820.0,821.64,100.2,64,73.4,100,70.3,78.3,75.3
20160506081500,820.0,821.64,100.2,64,75.8,100,70.2,78.3,75.3
20160506083000,820.0,821.64,100.2,64,72.5,100,70.2,78.3,75.3
20160506084500,820.0,833.12,101.6,64,73.5,100,70.2,78.3,75.3
20160506090000,820.0,821.64,100.2,64,73.5,100,70.2,78.3,75.3
20160506091500,820.0,821.64,100.2,64,75.8,100,70.2,78.3,75.3
20160506093000,820.0,821.64,100.2,64,79.2,100,70.2,78.3,75.3
20160506094500,820.0,821.64,100.2,64,77.4,100,70.2,78.3,75.3
20160506100000,820.0,821.64,100.2,64,72.0,100,70.2,78.3,75.3
20160506101500,820.0,821.64,100.2,64,76.7,100,70.1,78.3,75.3
20160506103000,820.0,821.64,100.2,64,76.7,100,70.2,78.3,75.3
20160506104500,820.0,833.12,101.6,64,72.5,100,70.1,78.3,75.3
20160506110000,820.0,833.12,101.6,64,79.0,100,70.1,78.3,75.3
20160506111500,820.0,821.64,100.2,64,73.0,100,70.2,78.3,75.3
20160506113000,820.0,833.12,101.6,64,74.3,100,70.1,78.3,75.3
20160506114500,820.0,833.12,101.6,64,79.6,100,70.2,78.3,75.3
20160506120000,820.0,821.64,100.2,64,73.4,100,70.1,78.3,75.3
20160506121500,820.0,821.64,100.2,64,73.4,100,70.2,78.3,75.3
20160506123000,820.0,821.64,100.2,64,79.6,100,70.2,78.3,75.3
20160506124500,820.0,821.64,100.2,64,79.6,100,70.2,78.3,75.3
20160506130000,820.0,833.12,101.6,64,77.3,100,70.2,78.3,75.3
20160506131500,820.0,821.64,100.2,64,73.0,100,70.2,78.3,75.3
20160506133000,820.0,808.52,98.6,64,73.0,100,70.3,78.3,75.3
20160506134500,820.0,833.12,101.6,64,78.2,100,70.2,78.3,75.3
20160506140000,820.0,821.64,100.2,64,79.7,100,70.3,78.3,75.3
20160506141500,820.0,833.12,101.6,64,73.0,100,70.3,78.3,75.3
20160506143000,820.0,821.64,100.2,64,75.8,100,70.4,78.3,75.3
20160506144500,820.0,821.64,100.2,64,78.8,100,70.4,78.3,75.3
20160506150000,820.0,821.64,100.2,64,72.5,100,70.5,78.3,75.3
20160506151500,820.0,821.64,100.2,64,76.3,100,70.5,78.3,75.3
20160506153000,820.0,833.12,101.6,64,76.3,100,70.5,78.3,75.3
20160506154500,820.0,833.12,101.6,64,73.4,100,70.5,78.3,75.3
20160506160000,820.0,833.12,101.6,64,79.7,100,70.5,78.3,75.3
20160506161500,820.0,821.64,100.2,64,72.5,100,70.5,78.3,75.3
20160506163000,820.0,821.64,100.2,64,77.7,100,70.5,78.3,75.3
20160506164500,820.0,821.64,100.2,64,76.5,100,70.6,78.3,75.3
20160506170000,820.0,821.64,100.2,64,73.3,100,70.7,78.3,75.3
20160506171500,820.0,821.64,100.2,64,80.1,100,70.6,78.3,75.3
20160506173000,820.0,833.12,101.6,64,75.9,100,70.6,78.3,75.3
20160506174500,820.0,833.12,101.6,64,74.0,100,70.7,78.3,75.3
20160506180000,820.0,821.64,100.2,64,74.8,100,70.7,78.3,75.3
20160506181500,820.0,808.52,98.6,64,80.1,100,70.7,78.3,75.3
20160506183000,820.0,833.12,101.6,64,76.4,100,70.7,78.3,75.3
20160506184500,820.0,821.64,100.2,64,73.5,100,70.8,78.3,75.3
20160506190000,820.0,821.64,100.2,64,73.5,100,70.8,78.3,75.3
20160506191500,820.0,821.64,100.2,64,78.1,100,70.8,78.3,75.3
20160506193000,820.0,821.64,100.2,64,76.9,100,70.8,78.3,75.3
20160506194500,820.0,808.52,98.6,64,73.5,100,70.8,78.3,75.3
20160506200000,820.0,808.52,98.6,64,75.8,100,70.8,78.3,75.3
20160506201500,820.0,808.52,98.6,64,77.3,100,70.9,78.3,75.3
20160506203000,820.0,821.64,100.2,64,73.0,100,70.9,78.3,75.3
20160506204500,820.0,808.52,98.6,64,80.1,100,70.9,78.3,75.3
20160506210000,820.0,821.64,100.2,64,73.5,100,70.9,78.3,75.3
20160506211500,820.0,821.64,100.2,64,76.2,100,70.9,78.3,75.3
20160506213000,820.0,821.64,100.2,64,76.2,100,70.9,78.3,75.3
20160506214500,820.0,808.52,98.6,64,72.5,100,70.9,78.3,75.3
20160506220000,820.0,808.52,98.6,64,79.6,100,70.9,78.3,75.3
20160506221500,820.0,821.64,100.2,64,73.0,100,70.9,78.3,75.3
20160506223000,820.0,808.52,98.6,64,76.3,100,70.9,78.3,75.3
20160506224500,820.0,808.52,98.6,64,76.3,100,70.9,78.3,75.3
20160506230000,820.0,808.52,98.6,64,72.0,100,70.9,78.3,75.3
20160506231500,820.0,808.52,98.6,64,79.1,100,70.9,78.3,75.3
20160506233000,820.0,808.52,98.6,64,74.1,100,70.9,78.3,75.3
20160506234500,820.0,795.4,97.0,64,72.5,100,70.9,78.3,75.3
20160507000000,820.0,821.64,100.2,64,72.5,100,70.9,78.3,75.3
20160507001500,820.0,821.64,100.2,64,72.5,100,70.8,78.3,75.3
20160507003000,820.0,795.4,97.0,64,78.7,100,70.8,78.3,75.3
20160507004500,820.0,808.52,98.6,64,77.6,100,70.8,78.3,75.3
20160507010000,820.0,808.52,98.6,64,72.5,100,70.8,78.3,75.3
20160507011500,820.0,833.12,101.6,65,59.4,100,70.8,78.3,75.3
20160507013000,820.0,808.52,98.6,65,72.4,100,70.7,78.3,75.3
20160507014500,820.0,808.52,98.6,65,78.9,100,70.6,78.3,75.3
20160507020000,820.0,821.64,100.2,65,77.7,100,70.6,78.3,75.3
20160507021500,820.0,795.4,97.0,65,79.6,100,70.6,78.3,75.3
20160507023000,820.0,808.52,98.6,65,77.2,100,70.6,78.3,75.3
20160507024500,820.0,808.52,98.6,65,71.7,100,70.6,78.3,75.3
20160507030000,820.0,808.52,98.6,65,76.9,100,70.6,78.3,75.3
20160507031500,820.0,795.4,97.0,65,79.1,100,70.6,78.3,75.3
20160507033000,820.0,808.52,98.6,65,72.0,100,70.6,78.3,75.3
20160507034500,820.0,808.52,98.6,65,73.7,100,70.6,78.3,75.3
20160507040000,820.0,808.52,98.6,65,79.3,100,70.6,78.3,75.3
20160507041500,820.0,808.52,98.6,65,75.1,100,70.5,78.3,75.3
20160507043000,820.0,808.52,98.6,66,71.6,100,70.5,78.3,75.3
20160507044500,820.0,833.12,101.6,66,73.0,100,70.5,78.3,75.3
20160507050000,820.0,821.64,100.2,66,78.3,100,70.5,78.3,75.3
20160507051500,820.0,808.52,98.6,66,78.3,100,70.5,78.3,75.3
20160507053000,820.0,821.64,100.2,66,71.9,100,70.4,78.3,75.3
20160507054500,820.0,808.52,98.6,66,76.6,100,70.4,78.3,75.3
20160507060000,820.0,833.12,101.6,66,76.6,100,70.4,78.3,75.3
20160507061500,820.0,821.64,100.2,66,71.1,100,70.4,78.3,75.3
20160507063000,820.0,808.52,98.6,66,79.1,100,70.4,78.3,75.3
20160507064500,820.0,808.52,98.6,66,75.7,100,70.4,78.3,75.3
20160507070000,820.0,821.64,100.2,66,72.0,100,70.3,78.3,75.3
20160507071500,820.0,821.64,100.2,66,76.4,100,70.3,78.3,75.3
20160507073000,820.0,821.64,100.2,66,77.4,100,70.3,78.3,75.3
20160507074500,820.0,821.64,100.2,66,71.6,100,70.3,78.3,75.3
20160507080000,820.0,821.64,100.2,66,75.5,100,70.3,78.3,75.3
20160507081500,820.0,821.64,100.2,66,72.2,100,70.3,78.3,75.3
20160507083000,820.0,821.64,100.2,66,71.1,100,70.3,78.3,75.3
20160507084500,820.0,808.52,98.6,66,74.0,100,70.3,78.3,75.3
20160507090000,820.0,808.52,98.6,66,78.6,100,70.2,78.3,75.3
20160507091500,820.0,833.12,101.6,66,73.8,100,70.2,78.3,75.3
20160507093000,820.0,821.64,100.2,66,71.9,100,70.2,78.3,75.3
20160507094500,820.0,821.64,100.2,66,74.0,100,70.2,78.3,75.3
20160507100000,820.0,821.64,100.2,66,78.7,100,70.2,78.3,75.3
20160507101500,820.0,821.64,100.2,66,77.7,100,70.2,78.3,75.3
20160507103000,820.0,846.24,103.2,66,74.8,100,70.2,78.3,75.3
20160507104500,820.0,821.64,100.2,66,71.1,100,70.2,78.3,75.3
20160507110000,820.0,821.64,100.2,66,72.0,100,70.2,78.3,75.3
20160507111500,820.0,821.64,100.2,66,71.1,100,70.2,78.3,75.3
20160507113000,820.0,821.64,100.2,66,71.1,100,70.1,78.3,75.3
20160507114500,820.0,833.12,101.6,66,72.5,100,70.1,78.3,75.3
20160507120000,820.0,821.64,100.2,66,72.5,100,70.1,78.3,75.3
20160507121500,820.0,821.64,100.2,66,71.1,100,70.1,78.3,75.3
20160507123000,820.0,821.64,100.2,66,71.1,100,70.1,78.3,75.3
20160507124500,820.0,821.64,100.2,66,72.3,100,70.0,78.3,75.3
20160507130000,820.0,821.64,100.2,66,71.1,100,70.0,78.3,75.3
20160507131500,820.0,833.12,101.6,66,72.0,100,70.0,78.3,75.3
20160507133000,820.0,821.64,100.2,66,72.8,100,70.1,78.3,75.3
20160507134500,820.0,821.64,100.2,66,71.8,100,70.1,78.3,75.3
20160507140000,820.0,833.12,101.6,66,71.8,100,70.1,78.3,75.3
20160507141500,820.0,833.12,101.6,66,71.8,100,70.1,78.3,75.3
20160507143000,820.0,833.12,101.6,66,78.2,100,70.1,78.3,75.3
20160507144500,820.0,821.64,100.2,66,73.0,100,70.1,78.3,75.3
20160507150000,820.0,833.12,101.6,66,71.5,100,70.1,78.3,75.3
20160507151500,820.0,821.64,100.2,66,78.2,100,70.2,78.3,75.3
20160507153000,820.0,821.64,100.2,66,74.0,100,70.2,78.3,75.3
20160507154500,820.0,833.12,101.6,66,72.0,100,70.2,78.3,75.3
20160507160000,820.0,833.12,101.6,66,72.0,100,70.2,78.3,75.3
20160507161500,820.0,808.52,98.6,66,78.0,100,70.3,78.3,75.3
20160507163000,820.0,833.12,101.6,66,75.4,100,70.3,78.3,75.3
20160507164500,820.0,821.64,100.2,66,71.6,100,70.3,78.3,75.3
20160507170000,820.0,821.64,100.2,66,77.5,100,70.4,78.3,75.3
20160507171500,820.0,821.64,100.2,66,76.4,100,70.4,78.3,75.3
20160507173000,820.0,821.64,100.2,66,72.5,100,70.5,78.3,75.3
20160507174500,820.0,808.52,98.6,66,72.5,100,70.5,78.3,75.3
20160507180000,820.0,821.64,100.2,66,75.7,100,70.6,78.3,75.3
20160507181500,820.0,821.64,100.2,66,78.1,100,70.6,78.3,75.3
20160507183000,820.0,833.12,101.6,66,72.0,100,70.7,78.3,75.3
20160507184500,820.0,821.64,100.2,66,73.4,100,70.7,78.3,75.3
20160507190000,820.0,833.12,101.6,66,78.7,100,70.7,78.3,75.3
20160507191500,820.0,833.12,101.6,66,74.0,100,70.8,78.3,75.3
20160507193000,820.0,821.64,100.2,66,71.6,100,70.8,78.3,75.3
20160507194500,820.0,821.64,100.2,66,76.4,100,70.8,78.3,75.3
20160507200000,820.0,821.64,100.2,66,76.4,100,70.8,78.3,75.3
20160507201500,820.0,833.12,101.6,66,71.6,100,70.8,78.3,75.3
20160507203000,820.0,833.12,101.6,66,72.9,100,70.8,78.3,75.3
20160507204500,820.0,821.64,100.2,66,76.8,100,70.8,78.3,75.3
20160507210000,820.0,821.64,100.2,66,71.6,100,70.8,78.3,75.3
20160507211500,820.0,821.64,100.2,66,76.4,100,70.8,78.3,75.3
20160507213000,820.0,833.12,101.6,66,74.9,100,70.8,78.3,75.3
20160507214500,820.0,821.64,100.2,66,71.1,100,70.8,78.3,75.3
20160507220000,820.0,821.64,100.2,66,76.7,100,70.8,78.3,75.3
20160507221500,820.0,833.12,101.6,66,74.9,100,70.8,78.3,75.3
20160507223000,820.0,821.64,100.2,66,71.1,100,70.8,78.3,75.3
20160507224500,820.0,821.64,100.2,66,76.8,100,70.8,78.3,75.3
20160507230000,820.0,821.64,100.2,66,76.8,100,70.8,78.3,75.3
20160507231500,820.0,833.12,101.6,66,71.1,100,70.7,78.3,75.3
20160507233000,820.0,821.64,100.2,66,71.1,100,70.7,78.3,75.3
20160507234500,820.0,821.64,100.2,66,71.1,100,70.7,78.3,75.3
20160508000000,820.0,821.64,100.2,66,74.3,100,70.7,78.3,75.3
20160508001500,820.0,821.64,100.2,66,77.3,100,70.7,78.3,75.3
20160508003000,820.0,821.64,100.2,66,72.1,100,70.7,78.3,75.3
20160508004500,820.0,821.64,100.2,66,71.1,100,70.7,78.3,75.3
20160508010000,820.0,821.64,100.2,66,74.4,100,70.7,78.3,75.3
20160508011500,820.0,821.64,100.2,66,76.9,100,70.6,78.3,75.3
20160508013000,820.0,833.12,101.6,66,77.7,100,70.6,78.3,75.3
20160508014500,820.0,821.64,100.2,66,77.7,100,70.6,78.3,75.3
20160508020000,820.0,833.12,101.6,66,75.9,100,70.5,78.3,75.3
20160508021500,820.0,821.64,100.2,66,74.8,100,70.5,78.3,75.3
20160508023000,820.0,821.64,100.2,66,76.3,100,70.5,78.3,75.3
20160508024500,820.0,833.12,101.6,66,78.1,100,70.5,78.3,75.3
20160508030000,820.0,808.52,98.6,66,77.2,100,70.5,78.3,75.3
20160508031500,820.0,808.52,98.6,66,73.9,100,70.5,78.3,75.3
20160508033000,820.0,821.64,100.2,66,72.0,100,70.4,78.3,75.3
20160508034500,820.0,821.64,100.2,66,76.4,100,70.4,78.3,75.3
20160508040000,820.0,821.64,100.2,66,78.2,100,70.4,78.3,75.3
20160508041500,820.0,821.64,100.2,66,75.5,100,70.4,78.3,75.3
20160508043000,820.0,821.64,100.2,66,70.6,100,70.4,78.3,75.3
20160508044500,820.0,833.12,101.6,66,72.0,100,70.3,78.3,75.3
20160508050000,820.0,821.64,100.2,66,75.4,100,70.3,78.3,75.3
20160508051500,820.0,821.64,100.2,66,78.6,100,70.3,78.3,75.3
20160508053000,820.0,821.64,100.2,66,73.8,100,70.3,78.3,75.3
20160508054500,820.0,833.12,101.6,66,71.1,100,70.3,78.3,75.3
20160508060000,820.0,833.12,101.6,66,78.7,100,70.3,78.3,75.3
20160508061500,820.0,833.12,101.6,66,76.6,100,70.3,78.3,75.3
20160508063000,820.0,821.64,100.2,66,71.1,100,70.3,78.3,75.3
20160508064500,820.0,821.64,100.2,66,73.0,100,70.3,78.3,75.3
20160508070000,820.0,821.64,100.2,66,77.8,100,70.2,78.3,75.3
20160508071500,820.0,821.64,100.2,66,76.3,100,70.2,78.3,75.3
20160508073000,820.0,821.64,100.2,66,71.6,100,70.2,78.3,75.3
20160508074500,820.0,808.52,98.6,66,71.6,100,70.2,78.3,75.3
20160508080000,820.0,821.64,100.2,66,77.1,100,70.2,78.3,75.3
20160508081500,820.0,808.52,98.6,66,73.0,100,70.2,78.3,75.3
20160508083000,820.0,821.64,100.2,66,71.6,100,70.2,78.3,75.3
20160508084500,820.0,821.64,100.2,66,73.4,100,70.1,78.3,75.3
20160508090000,820.0,821.64,100.2,66,71.6,100,70.1,78.3,75.3
20160508091500,820.0,808.52,98.6,66,73.6,100,70.1,78.3,75.3
20160508093000,820.0,808.52,98.6,66,77.7,100,70.1,78.3,75.3
20160508094500,820.0,808.52,98.6,66,77.7,100,70.1,78.3,75.3
20160508100000,820.0,808.52,98.6,66,75.0,100,70.0,78.3,75.3
20160508101500,820.0,808.52,98.6,66,71.1,100,70.0,78.3,75.3
20160508103000,820.0,821.64,100.2,66,77.8,100,70.0,78.3,75.3
20160508104500,820.0,821.64,100.2,66,72.4,100,70.0,78.3,75.3
20160508110000,820.0,821.64,100.2,66,71.4,100,70.0,78.3,75.3
20160508111500,820.0,821.64,100.2,66,77.4,100,70.0,78.3,75.3
20160508113000,820.0,808.52,98.6,66,77.4,100,70.0,78.3,75.3
20160508114500,820.0,821.64,100.2,66,73.0,100,70.0,78.3,75.3
20160508120000,820.0,821.64,100.2,66,71.0,100,70.0,78.3,75.3
20160508121500,820.0,821.64,100.2,66,77.7,100,70.0,78.3,75.3
20160508123000,820.0,808.52,98.6,66,73.6,100,70.0,78.3,75.3
20160508124500,820.0,808.52,98.6,66,71.1,100,70.0,78.3,75.3
20160508130000,820.0,821.64,100.2,66,75.3,100,70.0,78.3,75.3
20160508131500,820.0,821.64,100.2,66,77.8,100,70.0,78.3,75.3
20160508133000,820.0,821.64,100.2,66,72.0,100,70.0,78.3,75.3
20160508134500,820.0,808.52,98.6,66,72.0,100,70.1,78.3,75.3
20160508140000,820.0,833.12,101.6,66,78.2,100,70.1,78.3,75.3
20160508141500,820.0,821.64,100.2,66,71.9,100,70.1,78.3,75.3
20160508143000,820.0,821.64,100.2,66,73.2,100,70.1,78.3,75.3
20160508144500,820.0,833.12,101.6,66,77.8,100,70.1,78.3,75.3
20160508150000,820.0,821.64,100.2,66,71.6,100,70.2,78.3,75.3
20160508151500,820.0,808.52,98.6,66,72.9,100,70.2,78.3,75.3
20160508153000,820.0,833.12,101.6,66,78.6,100,70.2,78.3,75.3
20160508154500,820.0,821.64,100.2,66,76.9,100,70.2,78.3,75.3
20160508160000,820.0,821.64,100.2,66,71.6,100,70.3,78.3,75.3
20160508161500,820.0,821.64,100.2,66,72.4,100,70.3,78.3,75.3
20160508163000,820.0,821.64,100.2,66,78.2,100,70.3,78.3,75.3
20160508164500,820.0,821.64,100.2,66,71.5,100,70.3,78.3,75.3
20160508170000,820.0,821.64,100.2,66,74.1,100,70.3,78.3,75.3
20160508171500,820.0,833.12,101.6,66,75.6,100,70.4,78.3,75.3
20160508173000,820.0,821.64,100.2,66,71.1,100,70.4,78.3,75.3
20160508174500,820.0,821.64,100.2,66,77.7,100,70.4,78.3,75.3
20160508180000,820.0,833.12,101.6,66,74.8,100,70.4,78.3,75.3
20160508181500,820.0,821.64,100.2,66,71.6,100,70.5,78.3,75.3
20160508183000,820.0,821.64,100.2,66,75.1,100,70.5,78.3,75.3
20160508184500,820.0,821.64,100.2,66,76.3,100,70.5,78.3,75.3
20160508190000,820.0,821.64,100.2,66,72.4,100,70.5,78.3,75.3
20160508191500,820.0,833.12,101.6,66,74.0,100,70.5,78.3,75.3
20160508193000,820.0,821.64,100.2,66,71.6,100,70.5,78.3,75.3
20160508194500,820.0,821.64,100.2,66,72.9,100,70.5,78.3,75.3
20160508200000,820.0,808.52,98.6,66,77.8,100,70.5,78.3,75.3
20160508201500,820.0,833.12,101.6,66,71.6,100,70.5,78.3,75.3
20160508203000,820.0,821.64,100.2,66,73.7,100,70.4,78.3,75.3
20160508204500,820.0,808.52,98.6,66,76.9,100,70.4,78.3,75.3
20160508210000,820.0,808.52,98.6,66,71.1,100,70.4,78.3,75.3
20160508211500,820.0,808.52,98.6,66,74.0,100,70.4,78.3,75.3
20160508213000,820.0,821.64,100.2,66,78.0,100,70.4,78.3,75.3
20160508214500,820.0,821.64,100.2,66,71.9,100,70.4,78.3,75.3
20160508220000,820.0,808.52,98.6,66,73.9,100,70.4,78.3,75.3
20160508221500,820.0,821.64,100.2,66,73.9,100,70.4,78.3,75.3
20160508223000,820.0,821.64,100.2,66,71.5,100,70.4,78.3,75.3
20160508224500,820.0,821.64,100.2,66,77.4,100,70.4,78.3,75.3
20160508230000,820.0,833.12,101.6,66,71.1,100,70.4,78.3,75.3
20160508231500,820.0,808.52,98.6,66,77.2,100,70.5,78.3,75.3
20160508233000,820.0,821.64,100.2,66,73.5,100,70.5,78.3,75.3
20160508234500,820.0,821.64,100.2,66,71.5,100,70.4,78.3,75.3
20160509000000,820.0,821.64,100.2,66,78.3,100,70.5,78.3,75.3
20160509001500,820.0,821.64,100.2,66,75.3,100,70.5,78.3,75.3
20160509003000,820.0,821.64,100.2,66,71.6,100,70.5,78.3,75.3
20160509004500,820.0,821.64,100.2,66,75.6,100,70.5,78.3,75.3
20160509010000,820.0,808.52,98.6,66,75.6,100,70.5,78.3,75.3
20160509011500,820.0,821.64,100.2,66,71.1,100,70.5,78.3,75.3
20160509013000,820.0,808.52,98.6,66,78.2,100,70.5,78.3,75.3
20160509014500,820.0,821.64,100.2,66,71.1,100,70.4,78.3,75.3
20160509020000,820.0,821.64,100.2,66,77.2,100,70.4,78.3,75.3
20160509021500,820.0,821.64,100.2,66,72.6,100,70.4,78.3,75.3
20160509023000,820.0,821.64,100.2,66,71.6,100,70.4,78.3,75.3
20160509024500,820.0,821.64,100.2,66,74.8,100,70.4,78.3,75.3
20160509030000,820.0,821.64,100.2,66,72.4,100,70.4,78.3,75.3
20160509031500,820.0,795.4,97.0,66,72.4,100,70.4,78.3,75.3
20160509033000,820.0,808.52,98.6,66,77.2,100,70.4,78.3,75.3
20160509034500,820.0,821.64,100.2,66,77.2,100,70.4,78.3,75.3
20160509040000,820.0,821.64,100.2,66,71.6,100,70.4,78.3,75.3
20160509041500,820.0,821.64,100.2,66,76.5,100,70.4,78.3,75.3
20160509043000,820.0,808.52,98.6,66,75.3,100,70.4,78.3,75.3
20160509044500,820.0,821.64,100.2,66,71.5,100,70.4,78.3,75.3
20160509050000,820.0,821.64,100.2,66,77.7,100,70.3,78.3,75.3
20160509051500,820.0,821.64,100.2,66,74.4,100,70.3,78.3,75.3
20160509053000,820.0,808.52,98.6,66,74.4,100,70.3,78.3,75.3
20160509054500,820.0,821.64,100.2,66,77.3,100,70.4,78.3,75.3
20160509060000,820.0,808.52,98.6,66,78.3,100,70.4,78.3,75.3
20160509061500,820.0,808.52,98.6,66,74.8,100,70.4,78.3,75.3
20160509063000,820.0,808.52,98.6,66,71.6,100,70.3,78.3,75.3
20160509064500,820.0,808.52,98.6,66,75.4,100,70.4,78.3,75.3
20160509070000,820.0,821.64,100.2,66,76.8,100,70.3,78.3,75.3
20160509071500,820.0,808.52,98.6,66,78.2,100,70.2,78.3,75.3
20160509073000,820.0,821.64,100.2,66,74.0,100,70.3,78.3,75.3
20160509074500,820.0,795.4,97.0,66,72.0,100,70.3,78.3,75.3
20160509080000,820.0,808.52,98.6,66,72.0,100,70.2,78.3,75.3
20160509081500,820.0,821.64,100.2,66,77.8,100,70.3,78.3,75.3
20160509083000,820.0,808.52,98.6,66,71.6,100,70.3,78.3,75.3
20160509084500,820.0,808.52,98.6,66,71.6,100,70.3,78.3,75.3
20160509090000,820.0,808.52,98.6,66,71.6,100,70.3,78.3,75.3
20160509091500,820.0,808.52,98.6,66,78.1,100,70.3,78.3,75.3
20160509093000,820.0,821.64,100.2,66,76.8,100,70.2,78.3,75.3
20160509094500,820.0,821.64,100.2,66,72.0,100,70.3,78.3,75.3
20160509100000,820.0,821.64,100.2,66,72.0,100,70.3,78.3,75.3
20160509101500,820.0,821.64,100.2,66,72.0,100,70.3,78.3,75.3
20160509103000,820.0,821.64,100.2,66,72.0,100,70.3,78.3,75.3
20160509104500,820.0,821.64,100.2,66,76.4,100,70.3,78.3,75.3
20160509110000,820.0,821.64,100.2,66,78.2,100,70.3,78.3,75.3
20160509111500,820.0,821.64,100.2,66,74.5,100,70.3,78.3,75.3
20160509113000,820.0,833.12,101.6,66,71.5,100,70.4,78.3,75.3
20160509114500,820.0,821.64,100.2,66,71.5,100,70.4,78.3,75.3
20160509120000,820.0,821.64,100.2,66,71.5,100,70.4,78.3,75.3
20160509121500,820.0,821.64,100.2,66,73.4,100,70.4,78.3,75.3
20160509123000,820.0,833.12,101.6,66,72.5,100,70.5,78.3,75.3
20160509124500,820.0,821.64,100.2,66,71.0,100,70.5,78.3,75.3
20160509130000,820.0,821.64,100.2,66,71.0,100,70.6,78.3,75.3
20160509131500,820.0,808.52,98.6,66,71.0,100,70.5,78.3,75.3
20160509133000,820.0,821.64,100.2,66,71.0,100,70.5,78.3,75.3
20160509134500,820.0,808.52,98.6,66,75.3,100,70.5,78.3,75.3
20160509140000,820.0,821.64,100.2,66,71.1,100,70.5,78.3,75.3
20160509141500,820.0,821.64,100.2,66,71.1,100,70.5,78.3,75.3
20160509143000,820.0,808.52,98.6,66,71.1,100,70.5,78.3,75.3
20160509144500,820.0,808.52,98.6,66,72.0,100,70.5,78.3,75.3
20160509150000,820.0,808.52,98.6,66,72.0,100,70.5,78.3,75.3
20160509151500,820.0,808.52,98.6,66,75.6,100,70.6,78.3,75.3
20160509153000,820.0,821.64,100.2,66,78.7,100,70.5,78.3,75.3
20160509154500,820.0,821.64,100.2,66,74.4,100,70.5,78.3,75.3
20160509160000,820.0,821.64,100.2,66,77.2,100,70.5,78.3,75.3
20160509161500,820.0,821.64,100.2,66,71.5,100,70.5,78.3,75.3
20160509163000,820.0,808.52,98.6,66,77.2,100,70.5,78.3,75.3
20160509164500,820.0,821.64,100.2,66,75.3,100,70.5,78.3,75.3
20160509170000,820.0,821.64,100.2,66,71.5,100,70.5,78.3,75.3
20160509171500,820.0,821.64,100.2,66,75.0,100,70.5,78.3,75.3
20160509173000,820.0,821.64,100.2,66,78.3,100,70.5,78.3,75.3
20160509174500,820.0,821.64,100.2,66,75.7,100,70.5,78.3,75.3
20160509180000,820.0,821.64,100.2,66,78.2,100,70.5,78.3,75.3
20160509181500,820.0,808.52,98.6,66,76.4,100,70.5,78.3,75.3
20160509183000,820.0,821.64,100.2,66,76.4,100,70.5,78.3,75.3
20160509184500,820.0,821.64,100.2,66,76.4,100,70.5,78.3,75.3
20160509190000,820.0,821.64,100.2,66,77.7,100,70.5,78.3,75.3
20160509191500,820.0,821.64,100.2,66,75.7,100,70.5,78.3,75.3
20160509193000,820.0,821.64,100.2,66,78.2,100,70.5,78.3,75.3
20160509194500,820.0,821.64,100.2,66,78.2,100,70.5,78.3,75.3
20160509200000,820.0,808.52,98.6,66,77.4,100,70.5,78.3,75.3
20160509201500,820.0,808.52,98.6,66,76.0,100,70.5,78.3,75.3
20160509203000,820.0,821.64,100.2,66,76.8,100,70.5,78.3,75.3
20160509204500,820.0,821.64,100.2,66,77.8,100,70.5,78.3,75.3
20160509210000,820.0,808.52,98.6,66,77.8,100,70.5,78.3,75.3
20160509211500,820.0,808.52,98.6,66,76.3,100,70.5,78.3,75.3
20160509213000,820.0,808.52,98.6,66,78.2,100,70.5,78.3,75.3
20160509214500,820.0,821.64,100.2,66,77.4,100,70.5,78.3,75.3
20160509220000,820.0,808.52,98.6,66,72.0,100,70.5,78.3,75.3
20160509221500,820.0,833.12,101.6,66,73.4,100,70.5,78.3,75.3
20160509223000,820.0,821.64,100.2,66,77.8,100,70.5,78.3,75.3
20160509224500,820.0,808.52,98.6,66,72.5,100,70.5,78.3,75.3
20160509230000,820.0,821.64,100.2,66,71.7,100,70.5,78.3,75.3
20160509231500,820.0,808.52,98.6,66,78.2,100,70.5,78.3,75.3
20160509233000,820.0,821.64,100.2,66,72.1,100,70.5,78.3,75.3
20160509234500,820.0,821.64,100.2,66,72.1,100,70.4,78.3,75.3
20160510000000,820.0,808.52,98.6,66,78.2,100,70.4,78.3,75.3
20160510001500,820.0,808.52,98.6,66,72.5,100,70.4,78.3,75.3
20160510003000,820.0,808.52,98.6,66,71.6,100,70.4,78.3,75.3
20160510004500,820.0,808.52,98.6,66,78.2,100,70.4,78.3,75.3
20160510010000,820.0,808.52,98.6,66,72.2,100,70.4,78.3,75.3
20160510011500,820.0,808.52,98.6,66,73.3,100,70.4,78.3,75.3
20160510013000,820.0,821.64,100.2,66,78.6,100,70.4,78.3,75.3
20160510014500,820.0,808.52,98.6,66,72.5,100,70.4,78.3,75.3
20160510020000,820.0,795.4,97.0,66,71.6,100,70.4,78.3,75.3
20160510021500,820.0,821.64,100.2,66,77.2,100,70.4,78.3,75.3
20160510023000,820.0,808.52,98.6,66,74.9,100,70.4,78.3,75.3
20160510024500,820.0,795.4,97.0,66,71.1,100,70.4,78.3,75.3
20160510030000,820.0,808.52,98.6,66,77.3,100,70.4,78.3,75.3
20160510031500,820.0,833.12,101.6,66,74.0,100,70.4,78.3,75.3
20160510033000,820.0,808.52,98.6,66,71.1,100,70.4,78.3,75.3
20160510034500,820.0,821.64,100.2,66,76.2,100,70.4,78.3,75.3
20160510040000,820.0,795.4,97.0,66,74.5,100,70.4,78.3,75.3
20160510041500,820.0,808.52,98.6,66,71.6,100,70.3,78.3,75.3
20160510043000,820.0,821.64,100.2,66,76.9,100,70.3,78.3,75.3
20160510044500,820.0,821.64,100.2,66,74.9,100,70.3,78.3,75.3
20160510050000,820.0,808.52,98.6,66,71.1,100,70.3,78.3,75.3
20160510051500,820.0,808.52,98.6,66,77.2,100,70.3,78.3,75.3
20160510053000,820.0,821.64,100.2,66,75.9,100,70.3,78.3,75.3
20160510054500,820.0,808.52,98.6,66,73.1,100,70.3,78.3,75.3
20160510060000,820.0,808.52,98.6,66,71.6,100,70.3,78.3,75.3
20160510061500,820.0,808.52,98.6,66,74.4,100,70.3,78.3,75.3
20160510063000,820.0,808.52,98.6,66,77.8,100,70.3,78.3,75.3
20160510064500,820.0,808.52,98.6,66,71.6,100,70.3,78.3,75.3
20160510070000,820.0,795.4,97.0,66,73.8,100,70.4,78.3,75.3
20160510071500,820.0,821.64,100.2,66,76.9,100,70.4,78.3,75.3
20160510073000,820.0,821.64,100.2,66,71.6,100,70.4,78.3,75.3
20160510074500,820.0,808.52,98.6,66,72.7,100,70.3,78.3,75.3
20160510080000,820.0,808.52,98.6,66,78.2,100,70.3,78.3,75.3
20160510081500,820.0,808.52,98.6,66,72.6,100,70.3,78.3,75.3
20160510083000,820.0,808.52,98.6,66,72.6,100,70.3,78.3,75.3
20160510084500,820.0,808.52,98.6,66,71.0,100,70.3,78.3,75.3
20160510090000,820.0,808.52,98.6,66,68.1,100,70.2,78.3,75.3
20160510091500,820.0,821.64,100.2,66,71.9,100,70.2,78.3,75.3
20160510093000,820.0,821.64,100.2,66,68.7,100,70.1,78.3,75.3
20160510094500,820.0,821.64,100.2,66,74.8,100,70.1,78.3,75.3
20160510100000,820.0,821.64,100.2,66,66.0,100,70.0,78.3,75.3
20160510101500,820.0,833.12,101.6,66,63.2,100,69.9,78.3,75.3
20160510103000,820.0,808.52,98.6,66,76.2,100,69.8,78.3,75.3
20160510104500,820.0,821.64,100.2,66,67.3,100,69.7,78.3,75.3
20160510110000,820.0,821.64,100.2,66,64.0,100,69.7,78.3,75.3
20160510111500,820.0,821.64,100.2,66,74.8,100,69.7,78.3,75.3
20160510113000,820.0,821.64,100.2,66,67.8,100,69.6,78.3,75.3
20160510114500,820.0,833.12,101.6,66,64.4,100,69.6,78.3,75.3
20160510120000,820.0,821.64,100.2,66,71.0,100,69.6,78.3,75.3
20160510121500,820.0,821.64,100.2,66,66.8,100,69.6,78.3,75.3
20160510123000,820.0,808.52,98.6,66,68.7,100,69.6,78.3,75.3
20160510124500,820.0,821.64,100.2,66,74.8,100,69.6,78.3,75.3
20160510130000,820.0,821.64,100.2,66,68.2,100,69.7,78.3,75.3
20160510131500,820.0,821.64,100.2,66,68.2,100,69.6,78.3,75.3
20160510133000,820.0,821.64,100.2,66,68.2,100,69.7,78.3,75.3
20160510134500,820.0,821.64,100.2,66,66.3,100,69.7,78.3,75.3
20160510140000,820.0,821.64,100.2,66,70.5,100,69.7,78.3,75.3
20160510141500,820.0,833.12,101.6,66,70.5,100,69.7,78.3,75.3
20160510143000,820.0,821.64,100.2,66,68.7,100,69.7,78.3,75.3
20160510144500,820.0,821.64,100.2,66,67.7,100,69.8,78.3,75.3
20160510150000,820.0,821.64,100.2,66,70.1,100,69.8,78.3,75.3
20160510151500,820.0,821.64,100.2,66,68.5,100,69.8,78.3,75.3
20160510153000,820.0,821.64,100.2,66,71.3,100,69.8,78.3,75.3
20160510154500,820.0,821.64,100.2,66,71.3,100,69.8,78.3,75.3
20160510160000,820.0,821.64,100.2,66,71.3,100,69.8,78.3,75.3
20160510161500,820.0,821.64,100.2,66,71.3,100,69.8,78.3,75.3
20160510163000,820.0,821.64,100.2,66,71.3,100,69.8,78.3,75.3
20160510164500,820.0,808.52,98.6,66,69.7,100,69.8,78.3,75.3
20160510170000,820.0,821.64,100.2,66,70.5,100,69.8,78.3,75.3
20160510171500,820.0,821.64,100.2,66,70.5,100,69.8,78.3,75.3
20160510173000,820.0,821.64,100.2,66,71.5,100,69.8,78.3,75.3
20160510174500,820.0,833.12,101.6,66,70.1,100,69.8,78.3,75.3
20160510180000,820.0,821.64,100.2,66,70.1,100,69.9,78.3,75.3
20160510181500,820.0,833.12,101.6,66,71.0,100,69.9,78.3,75.3
20160510183000,820.0,821.64,100.2,66,70.1,100,69.9,78.3,75.3
20160510184500,820.0,821.64,100.2,66,70.1,100,69.9,78.3,75.3
20160510190000,820.0,821.64,100.2,66,70.1,100,70.0,78.3,75.3
20160510191500,820.0,821.64,100.2,66,71.0,100,70.0,78.3,75.3
20160510193000,820.0,833.12,101.6,66,70.1,100,70.0,78.3,75.3
20160510194500,820.0,821.64,100.2,66,70.1,100,70.0,78.3,75.3
20160510200000,820.0,821.64,100.2,66,70.1,100,70.0,78.3,75.3
20160510201500,820.0,821.64,100.2,66,69.2,100,70.0,78.3,75.3
20160510203000,820.0,821.64,100.2,66,71.2,100,70.0,78.3,75.3
20160510204500,820.0,833.12,101.6,66,71.2,100,70.0,78.3,75.3
20160510210000,820.0,808.52,98.6,66,69.8,100,70.0,78.3,75.3
20160510211500,820.0,821.64,100.2,66,69.8,100,70.0,78.3,75.3
20160510213000,820.0,821.64,100.2,66,71.0,100,70.0,78.3,75.3
20160510214500,820.0,821.64,100.2,66,71.0,100,70.0,78.3,75.3
20160510220000,820.0,821.64,100.2,66,71.0,100,69.9,78.3,75.3
20160510221500,820.0,821.64,100.2,66,71.0,100,69.9,78.3,75.3
20160510223000,820.0,821.64,100.2,66,71.0,100,69.9,78.3,75.3
20160510224500,820.0,821.64,100.2,66,71.0,100,69.9,78.3,75.3
20160510230000,820.0,821.64,100.2,66,70.1,100,69.9,78.3,75.3
20160510231500,820.0,821.64,100.2,66,70.1,100,69.9,78.3,75.3
20160510233000,820.0,821.64,100.2,66,70.1,100,69.9,78.3,75.3
20160510234500,820.0,821.64,100.2,66,70.1,100,69.9,78.3,75.3
20160511000000,820.0,821.64,100.2,66,70.1,100,69.9,78.3,75.3
20160511001500,820.0,808.52,98.6,66,71.5,100,69.8,78.3,75.3
20160511003000,820.0,808.52,98.6,66,69.7,100,69.8,78.3,75.3
20160511004500,820.0,821.64,100.2,66,71.6,100,69.8,78.3,75.3
20160511010000,820.0,821.64,100.2,66,70.5,100,69.8,78.3,75.3
20160511011500,820.0,846.24,103.2,66,68.9,100,69.8,78.3,75.3
20160511013000,820.0,808.52,98.6,65,70.5,100,69.8,78.3,75.3
20160511014500,820.0,808.52,98.6,65,71.5,100,69.8,78.3,75.3
20160511020000,820.0,808.52,98.6,65,71.5,100,69.8,78.3,75.3
20160511021500,820.0,808.52,98.6,65,71.5,100,69.8,78.3,75.3
20160511023000,820.0,808.52,98.6,65,71.5,100,69.8,78.3,75.3
20160511024500,820.0,808.52,98.6,65,72.4,100,69.8,78.3,75.3
20160511030000,820.0,808.52,98.6,65,71.0,100,69.8,78.3,75.3
20160511031500,820.0,808.52,98.6,65,72.0,100,69.8,78.3,75.3
20160511033000,820.0,808.52,98.6,65,72.0,100,69.8,78.3,75.3
20160511034500,820.0,808.52,98.6,65,70.5,100,69.8,78.3,75.3
20160511040000,820.0,821.64,100.2,65,70.5,100,69.8,78.3,75.3
20160511041500,820.0,821.64,100.2,65,70.5,100,69.8,78.3,75.3
20160511043000,820.0,821.64,100.2,65,70.5,100,69.8,78.3,75.3
20160511044500,820.0,833.12,101.6,28,69.7,100,69.8,78.3,75.3
20160511050000,820.0,782.28,95.4,65,72.0,100,69.8,78.3,75.3
20160511051500,820.0,833.12,101.6,66,71.1,100,69.8,78.3,75.3
20160511053000,820.0,833.12,101.6,66,69.7,100,69.8,78.3,75.3
20160511054500,820.0,821.64,100.2,65,71.3,100,69.7,78.3,75.3
20160511060000,820.0,833.12,101.6,65,71.3,100,69.7,78.3,75.3
20160511061500,820.0,833.12,101.6,65,71.3,100,69.7,78.3,75.3
20160511063000,820.0,833.12,101.6,65,70.5,100,69.7,78.3,75.3
20160511064500,820.0,821.64,100.2,65,71.9,100,69.7,78.3,75.3
20160511070000,820.0,821.64,100.2,65,70.2,100,69.7,78.3,75.3
20160511071500,820.0,821.64,100.2,65,71.6,100,69.8,78.3,75.3
20160511073000,820.0,821.64,100.2,65,70.6,100,69.8,78.3,75.3
20160511074500,820.0,821.64,100.2,65,70.6,100,69.7,78.3,75.3
20160511080000,820.0,821.64,100.2,65,69.7,100,69.7,78.3,75.3
20160511081500,820.0,821.64,100.2,65,71.0,100,69.7,78.3,75.3
20160511083000,820.0,821.64,100.2,65,71.0,100,69.6,78.3,75.3
20160511084500,820.0,821.64,100.2,65,71.0,100,69.6,78.3,75.3
20160511090000,820.0,821.64,100.2,65,70.1,100,69.5,78.3,75.3
20160511091500,820.0,808.52,98.6,65,67.6,100,69.4,78.3,75.3
20160511093000,820.0,833.12,101.6,65,67.6,100,69.4,78.3,75.3
20160511094500,820.0,821.64,100.2,65,66.7,100,69.4,78.3,75.3
20160511100000,820.0,821.64,100.2,65,66.7,100,69.3,78.3,75.3
20160511101500,820.0,821.64,100.2,65,67.5,100,69.2,78.3,75.3
20160511103000,820.0,833.12,101.6,65,67.5,100,69.2,78.3,75.3
20160511104500,820.0,833.12,101.6,65,67.5,100,69.2,78.3,75.3
20160511110000,820.0,821.64,100.2,65,73.3,100,69.2,78.3,75.3
20160511111500,820.0,833.12,101.6,65,66.9,100,69.2,78.3,75.3
20160511113000,820.0,833.12,101.6,65,68.2,100,69.1,78.3,75.3
20160511114500,820.0,821.64,100.2,65,69.6,100,69.2,78.3,75.3
20160511120000,820.0,821.64,100.2,65,69.6,100,69.1,78.3,75.3
20160511121500,820.0,833.12,101.6,65,69.6,100,69.2,78.3,75.3
20160511123000,820.0,821.64,100.2,65,67.7,100,69.2,78.3,75.3
20160511124500,820.0,846.24,103.2,65,67.7,100,69.2,78.3,75.3
20160511130000,820.0,833.12,101.6,65,67.7,100,69.2,78.3,75.3
20160511131500,820.0,833.12,101.6,65,70.1,100,69.2,78.3,75.3
20160511133000,820.0,846.24,103.2,65,65.8,100,69.2,78.3,75.3
20160511134500,820.0,833.12,101.6,64,67.3,100,69.2,78.3,75.3
20160511140000,820.0,821.64,100.2,64,72.1,100,69.3,78.3,75.3
20160511141500,820.0,821.64,100.2,64,69.7,100,69.3,78.3,75.3
20160511143000,820.0,833.12,101.6,64,71.5,100,69.5,78.3,75.3
20160511144500,820.0,833.12,101.6,64,75.9,100,69.5,78.3,75.3
20160511150000,820.0,821.64,100.2,64,68.2,100,69.5,78.3,75.3
20160511151500,820.0,833.12,101.6,64,68.2,100,69.6,78.3,75.3
20160511153000,820.0,821.64,100.2,64,65.8,100,69.6,78.3,75.3
20160511154500,820.0,833.12,101.6,64,65.8,100,69.6,78.3,75.3
20160511160000,820.0,821.64,100.2,64,65.8,100,69.5,78.3,75.3
