PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160511161500,820.0,833.12,101.6,64,72.2,100,69.4,78.3,75.3
20160511163000,820.0,821.64,100.2,64,68.9,100,69.4,78.3,75.3
20160511164500,820.0,833.12,101.6,64,71.5,100,69.4,78.3,75.3
20160511170000,820.0,821.64,100.2,64,70.1,100,69.4,78.3,75.3
20160511171500,820.0,821.64,100.2,64,70.1,100,69.4,78.3,75.3
20160511173000,820.0,833.12,101.6,64,67.8,100,69.4,78.3,75.3
20160511174500,820.0,833.12,101.6,64,70.1,100,69.4,78.3,75.3
20160511180000,820.0,821.64,100.2,64,70.1,100,69.5,78.3,75.3
20160511181500,820.0,821.64,100.2,64,69.2,100,69.5,78.3,75.3
20160511183000,820.0,833.12,101.6,64,68.2,100,69.5,78.3,75.3
20160511184500,820.0,821.64,100.2,64,72.7,100,69.6,78.3,75.3
20160511190000,820.0,833.12,101.6,64,71.5,100,69.6,78.3,75.3
20160511191500,820.0,821.64,100.2,64,71.5,100,69.6,78.3,75.3
20160511193000,820.0,821.64,100.2,64,70.2,100,69.7,78.3,75.3
20160511194500,820.0,846.24,103.2,64,70.2,100,69.7,78.3,75.3
20160511200000,820.0,833.12,101.6,64,70.2,100,69.7,78.3,75.3
20160511201500,820.0,846.24,103.2,64,72.9,100,69.7,78.3,75.3
20160511203000,820.0,833.12,101.6,64,70.6,100,69.7,78.3,75.3
20160511204500,820.0,833.12,101.6,64,70.6,100,69.7,78.3,75.3
20160511210000,820.0,833.12,101.6,64,70.6,100,69.7,78.3,75.3
20160511211500,820.0,833.12,101.6,64,70.6,100,69.7,78.3,75.3
20160511213000,820.0,821.64,100.2,64,71.5,100,69.7,78.3,75.3
20160511214500,820.0,833.12,101.6,64,70.5,100,69.7,78.3,75.3
20160511220000,820.0,833.12,101.6,64,70.5,100,69.7,78.3,75.3
20160511221500,820.0,833.12,101.6,64,70.5,100,69.7,78.3,75.3
20160511223000,820.0,833.12,101.6,64,70.5,100,69.7,78.3,75.3
20160511224500,820.0,833.12,101.6,64,71.5,100,69.7,78.3,75.3
20160511230000,820.0,833.12,101.6,64,70.5,100,69.7,78.3,75.3
20160511231500,820.0,833.12,101.6,64,70.5,100,69.7,78.3,75.3
20160511233000,820.0,821.64,100.2,64,70.5,100,69.7,78.3,75.3
20160511234500,820.0,833.12,101.6,64,70.5,100,69.7,78.3,75.3
20160512000000,820.0,833.12,101.6,64,72.4,100,69.7,78.3,75.3
20160512001500,820.0,821.64,100.2,64,71.5,100,69.7,78.3,75.3
20160512003000,820.0,821.64,100.2,64,70.1,100,69.7,78.3,75.3
20160512004500,820.0,821.64,100.2,64,71.2,100,69.7,78.3,75.3
20160512010000,820.0,833.12,101.6,64,72.4,100,69.7,78.3,75.3
20160512011500,820.0,821.64,100.2,64,69.7,100,69.7,78.3,75.3
20160512013000,820.0,833.12,101.6,64,72.0,100,69.6,78.3,75.3
20160512014500,820.0,821.64,100.2,64,71.0,100,69.6,78.3,75.3
20160512020000,820.0,821.64,100.2,64,71.0,100,69.6,78.3,75.3
20160512021500,820.0,833.12,101.6,64,76.0,100,69.6,78.3,75.3
20160512023000,820.0,833.12,101.6,64,72.1,100,69.6,78.3,75.3
20160512024500,820.0,821.64,100.2,64,70.7,100,69.6,78.3,75.3
20160512030000,820.0,833.12,101.6,64,72.0,100,69.6,78.3,75.3
20160512031500,820.0,821.64,100.2,64,70.3,100,69.6,78.3,75.3
20160512033000,820.0,833.12,101.6,64,72.0,100,69.6,78.3,75.3
20160512034500,820.0,821.64,100.2,64,70.6,100,69.6,78.3,75.3
20160512040000,820.0,833.12,101.6,64,71.6,100,69.5,78.3,75.3
20160512041500,820.0,821.64,100.2,64,70.5,100,69.5,78.3,75.3
20160512043000,820.0,846.24,103.2,64,72.4,100,69.5,78.3,75.3
20160512044500,820.0,821.64,100.2,64,68.7,100,69.5,78.3,75.3
20160512050000,820.0,833.12,101.6,64,71.4,100,69.5,78.3,75.3
20160512051500,820.0,833.12,101.6,64,71.4,100,69.4,78.3,75.3
20160512053000,820.0,833.12,101.6,64,71.4,100,69.4,78.3,75.3
20160512054500,820.0,833.12,101.6,64,70.6,100,69.4,78.3,75.3
20160512060000,820.0,833.12,101.6,64,70.6,100,69.4,78.3,75.3
20160512061500,820.0,833.12,101.6,64,70.6,100,69.4,78.3,75.3
20160512063000,820.0,833.12,101.6,64,72.0,100,69.5,78.3,75.3
20160512064500,820.0,833.12,101.6,64,70.7,100,69.5,78.3,75.3
20160512070000,820.0,846.24,103.2,64,71.9,100,69.5,78.3,75.3
20160512071500,820.0,833.12,101.6,64,70.6,100,69.5,78.3,75.3
20160512073000,820.0,833.12,101.6,64,72.4,100,69.6,78.3,75.3
20160512074500,820.0,821.64,100.2,64,71.0,100,69.5,78.3,75.3
20160512080000,820.0,833.12,101.6,64,71.0,100,69.4,78.3,75.3
20160512081500,820.0,833.12,101.6,64,71.0,100,69.4,78.3,75.3
20160512083000,820.0,833.12,101.6,64,71.0,100,69.5,78.3,75.3
20160512084500,820.0,833.12,101.6,64,71.9,100,69.6,78.3,75.3
20160512090000,820.0,821.64,100.2,64,71.9,100,69.5,78.3,75.3
20160512091500,820.0,833.12,101.6,64,69.2,100,69.5,78.3,75.3
20160512093000,820.0,833.12,101.6,64,66.8,100,69.4,78.3,75.3
20160512094500,820.0,808.52,98.6,64,65.8,100,69.4,78.3,75.3
20160512100000,820.0,821.64,100.2,64,65.0,100,69.3,78.3,75.3
20160512101500,820.0,795.4,97.0,64,64.3,100,69.2,78.3,75.3
20160512103000,820.0,808.52,98.6,64,64.3,100,69.1,78.3,75.3
20160512104500,820.0,795.4,97.0,65,64.3,100,68.9,78.3,75.3
20160512110000,820.0,821.64,100.2,65,64.3,100,68.9,78.3,75.3
20160512111500,820.0,808.52,98.6,65,64.3,100,68.8,78.3,75.3
20160512113000,820.0,821.64,100.2,65,65.8,100,68.9,78.3,75.3
20160512114500,820.0,821.64,100.2,65,65.8,100,68.8,78.3,75.3
20160512120000,820.0,833.12,101.6,65,65.8,100,68.8,78.3,75.3
20160512121500,820.0,821.64,100.2,65,65.8,100,68.7,78.3,75.3
20160512123000,820.0,821.64,100.2,65,65.8,100,68.7,78.3,75.3
20160512124500,820.0,808.52,98.6,65,65.8,100,68.7,78.3,75.3
20160512130000,820.0,808.52,98.6,65,65.8,100,68.7,78.3,75.3
20160512131500,820.0,808.52,98.6,65,65.8,100,68.7,78.3,75.3
20160512133000,820.0,795.4,97.0,65,67.2,100,68.8,78.3,75.3
20160512134500,820.0,808.52,98.6,65,65.3,100,68.8,78.3,75.3
20160512140000,820.0,808.52,98.6,65,68.3,100,68.8,78.3,75.3
20160512141500,820.0,821.64,100.2,65,64.0,100,68.9,78.3,75.3
20160512143000,820.0,808.52,98.6,65,65.2,100,68.9,78.3,75.3
20160512144500,820.0,821.64,100.2,65,65.2,100,68.9,78.3,75.3
20160512150000,820.0,833.12,101.6,65,62.8,100,68.8,78.2,75.2
20160512151500,820.0,833.12,101.6,64,68.6,100,68.8,78.3,75.3
20160512153000,820.0,821.64,100.2,64,62.8,100,68.7,78.3,75.3
20160512154500,820.0,821.64,100.2,64,60.8,100,68.6,78.3,75.3
20160512160000,820.0,833.12,101.6,64,62.8,100,68.6,78.3,75.3
20160512161500,820.0,833.12,101.6,64,60.4,100,68.4,78.3,75.3
20160512163000,820.0,833.12,101.6,64,64.1,100,68.4,78.3,75.3
20160512164500,820.0,833.12,101.6,64,62.4,100,68.3,78.3,75.3
20160512170000,820.0,833.12,101.6,64,64.8,100,68.3,78.3,75.3
20160512171500,820.0,821.64,100.2,64,65.6,100,68.3,78.2,75.2
20160512173000,820.0,833.12,101.6,64,65.6,100,68.3,78.3,75.3
20160512174500,820.0,833.12,101.6,64,65.6,100,68.3,78.3,75.3
20160512180000,820.0,833.12,101.6,64,65.6,100,68.4,78.2,75.2
20160512181500,820.0,833.12,101.6,64,65.6,100,68.4,78.2,75.2
20160512183000,820.0,846.24,103.2,64,65.6,100,68.4,78.3,75.3
20160512184500,820.0,833.12,101.6,64,65.6,100,68.4,78.3,75.3
20160512190000,820.0,821.64,100.2,64,65.6,100,68.4,78.3,75.3
20160512191500,820.0,821.64,100.2,64,65.6,100,68.5,78.3,75.3
20160512193000,820.0,821.64,100.2,64,65.6,100,68.5,78.3,75.3
20160512194500,820.0,833.12,101.6,64,67.2,100,68.5,78.3,75.3
20160512200000,820.0,821.64,100.2,64,67.2,100,68.5,78.2,75.2
20160512201500,820.0,821.64,100.2,64,67.2,100,68.5,78.2,75.2
20160512203000,820.0,821.64,100.2,64,66.3,100,68.6,78.3,75.3
20160512204500,820.0,833.12,101.6,64,66.3,100,68.6,78.2,75.2
20160512210000,820.0,821.64,100.2,64,67.8,100,68.6,78.2,75.2
20160512211500,820.0,821.64,100.2,64,67.8,100,68.6,78.3,75.3
20160512213000,820.0,821.64,100.2,64,67.8,100,68.6,78.2,75.2
20160512214500,820.0,821.64,100.2,64,67.8,100,68.6,78.2,75.2
20160512220000,820.0,821.64,100.2,64,67.8,100,68.6,78.3,75.3
20160512221500,820.0,821.64,100.2,64,67.8,100,68.6,78.2,75.2
20160512223000,820.0,833.12,101.6,64,69.1,100,68.6,78.2,75.2
20160512224500,820.0,821.64,100.2,64,69.1,100,68.7,78.2,75.2
20160512230000,820.0,821.64,100.2,64,69.1,100,68.7,78.3,75.3
20160512231500,820.0,833.12,101.6,64,69.1,100,68.7,78.3,75.3
20160512233000,820.0,833.12,101.6,64,68.4,100,68.7,78.2,75.2
20160512234500,820.0,821.64,100.2,64,68.4,100,68.7,78.2,75.2
20160513000000,820.0,833.12,101.6,64,68.4,100,68.7,78.3,75.3
20160513001500,820.0,821.64,100.2,64,67.7,100,68.7,78.3,75.3
20160513003000,820.0,833.12,101.6,64,67.7,100,68.7,78.3,75.3
20160513004500,820.0,821.64,100.2,64,67.7,100,68.7,78.2,75.2
20160513010000,820.0,821.64,100.2,64,69.2,100,68.7,78.2,75.2
20160513011500,820.0,821.64,100.2,64,69.2,100,68.7,78.3,75.3
20160513013000,820.0,833.12,101.6,64,69.2,100,68.7,78.2,75.2
20160513014500,820.0,833.12,101.6,64,69.2,100,68.7,78.2,75.2
20160513020000,820.0,846.24,103.2,64,69.2,100,68.7,78.2,75.2
20160513021500,820.0,833.12,101.6,64,69.9,100,68.7,78.2,75.2
20160513023000,820.0,821.64,100.2,64,69.9,100,68.7,78.3,75.3
20160513024500,820.0,846.24,103.2,64,69.9,100,68.7,78.2,75.2
20160513030000,820.0,821.64,100.2,64,69.2,100,68.7,78.3,75.3
20160513031500,820.0,821.64,100.2,64,70.8,100,68.8,78.2,75.2
20160513033000,820.0,833.12,101.6,64,69.6,100,68.7,78.3,75.3
20160513034500,820.0,833.12,101.6,64,69.6,100,68.8,78.2,75.2
20160513040000,820.0,846.24,103.2,64,70.5,100,68.8,78.2,75.2
20160513041500,820.0,833.12,101.6,64,70.5,100,68.8,78.2,75.2
20160513043000,820.0,821.64,100.2,64,70.5,100,68.8,78.2,75.2
20160513044500,820.0,833.12,101.6,64,69.6,100,68.8,78.2,75.2
20160513050000,820.0,833.12,101.6,64,71.5,100,68.8,78.2,75.2
20160513051500,820.0,833.12,101.6,64,70.6,100,68.8,78.2,75.2
20160513053000,820.0,821.64,100.2,64,70.6,100,68.8,78.2,75.2
20160513054500,820.0,821.64,100.2,64,70.6,100,68.9,78.2,75.2
20160513060000,820.0,833.12,101.6,64,70.6,100,68.9,78.2,75.2
20160513061500,820.0,833.12,101.6,64,70.6,100,68.9,78.2,75.2
20160513063000,820.0,795.4,97.0,65,72.4,100,68.9,78.2,75.2
20160513064500,820.0,821.64,100.2,65,70.5,100,68.9,78.2,75.2
20160513070000,820.0,808.52,98.6,65,70.5,100,69.0,78.2,75.2
20160513071500,820.0,821.64,100.2,65,69.7,100,69.0,78.2,75.2
20160513073000,820.0,821.64,100.2,65,69.7,100,69.0,78.2,75.2
20160513074500,820.0,808.52,98.6,65,70.5,100,69.0,78.2,75.2
20160513080000,820.0,808.52,98.6,65,68.7,100,68.9,78.2,75.2
20160513081500,820.0,808.52,98.6,65,68.7,100,68.9,78.2,75.2
20160513083000,820.0,808.52,98.6,65,68.7,100,68.9,78.2,75.2
20160513084500,820.0,821.64,100.2,65,67.7,100,68.8,78.2,75.2
20160513090000,820.0,833.12,101.6,65,67.7,100,68.8,78.2,75.2
20160513091500,820.0,833.12,101.6,65,67.7,100,68.8,78.2,75.2
20160513093000,820.0,833.12,101.6,65,66.8,100,68.8,78.2,75.2
20160513094500,820.0,821.64,100.2,65,66.8,100,68.7,78.2,75.2
20160513100000,820.0,833.12,101.6,65,67.7,100,68.7,78.2,75.2
20160513101500,820.0,821.64,100.2,65,67.7,100,68.7,78.2,75.2
20160513103000,820.0,833.12,101.6,65,67.7,100,68.6,78.2,75.2
20160513104500,820.0,833.12,101.6,65,67.7,100,68.6,78.2,75.2
20160513110000,820.0,821.64,100.2,65,67.7,100,68.6,78.2,75.2
20160513111500,820.0,833.12,101.6,65,67.7,100,68.6,78.2,75.2
20160513113000,820.0,833.12,101.6,65,67.7,100,68.6,78.2,75.2
20160513114500,820.0,808.52,98.6,65,67.7,100,68.6,78.1,75.1
20160513120000,820.0,821.64,100.2,65,67.7,100,68.6,78.2,75.2
20160513121500,820.0,808.52,98.6,65,68.6,100,68.6,78.2,75.2
20160513123000,820.0,821.64,100.2,65,66.9,100,68.7,78.2,75.2
20160513124500,820.0,821.64,100.2,65,67.7,100,68.7,78.2,75.2
20160513130000,820.0,833.12,101.6,65,68.5,100,68.7,78.2,75.2
20160513131500,820.0,808.52,98.6,65,69.6,100,68.7,78.2,75.2
20160513133000,820.0,821.64,100.2,65,64.9,100,68.7,78.1,75.1
20160513134500,820.0,821.64,100.2,65,64.0,100,68.7,78.2,75.2
20160513140000,820.0,833.12,101.6,65,66.9,100,68.7,78.2,75.2
20160513141500,820.0,821.64,100.2,65,68.2,100,68.7,78.2,75.2
20160513143000,820.0,821.64,100.2,65,64.9,100,68.7,78.1,75.1
20160513144500,820.0,833.12,101.6,65,66.3,100,68.7,78.2,75.2
20160513150000,820.0,833.12,101.6,65,64.0,100,68.7,78.2,75.2
20160513151500,820.0,821.64,100.2,65,73.5,100,68.7,78.2,75.2
20160513153000,820.0,833.12,101.6,65,65.3,100,68.7,78.2,75.2
20160513154500,820.0,821.64,100.2,65,66.0,100,68.7,78.2,75.2
20160513160000,820.0,833.12,101.6,65,69.1,100,68.7,78.2,75.2
20160513161500,820.0,833.12,101.6,65,69.1,100,68.8,78.2,75.2
20160513163000,820.0,833.12,101.6,65,68.4,100,68.8,78.2,75.2
20160513164500,820.0,821.64,100.2,65,69.6,100,68.8,78.2,75.2
20160513170000,820.0,833.12,101.6,65,68.7,100,68.9,78.2,75.2
20160513171500,820.0,833.12,101.6,64,64.7,100,68.9,78.2,75.2
20160513173000,820.0,833.12,101.6,64,68.2,100,68.9,78.2,75.2
20160513174500,820.0,821.64,100.2,64,69.6,100,69.0,78.2,75.2
20160513180000,820.0,821.64,100.2,64,69.6,100,69.0,78.2,75.2
20160513181500,820.0,808.52,98.6,64,69.6,100,69.1,78.2,75.2
20160513183000,820.0,821.64,100.2,64,69.6,100,69.1,78.2,75.2
20160513184500,820.0,821.64,100.2,64,69.6,100,69.1,78.2,75.2
20160513190000,820.0,821.64,100.2,64,69.6,100,69.2,78.2,75.2
20160513191500,820.0,821.64,100.2,64,69.6,100,69.2,78.2,75.2
20160513193000,820.0,821.64,100.2,64,69.6,100,69.2,78.2,75.2
20160513194500,820.0,833.12,101.6,64,69.6,100,69.3,78.2,75.2
20160513200000,820.0,808.52,98.6,64,69.6,100,69.3,78.2,75.2
20160513201500,820.0,795.4,97.0,64,70.9,100,69.3,78.2,75.2
20160513203000,820.0,821.64,100.2,64,70.9,100,69.3,78.2,75.2
20160513204500,820.0,833.12,101.6,64,70.9,100,69.3,78.2,75.2
20160513210000,820.0,821.64,100.2,64,70.9,100,69.3,78.2,75.2
20160513211500,820.0,808.52,98.6,64,70.9,100,69.3,78.2,75.2
20160513213000,820.0,821.64,100.2,64,70.9,100,69.3,78.2,75.2
20160513214500,820.0,833.12,101.6,64,70.1,100,69.3,78.2,75.2
20160513220000,820.0,808.52,98.6,64,70.1,100,69.4,78.2,75.2
20160513221500,820.0,821.64,100.2,64,70.1,100,69.4,78.2,75.2
20160513223000,820.0,821.64,100.2,64,70.1,100,69.4,78.2,75.2
20160513224500,820.0,808.52,98.6,64,70.1,100,69.4,78.2,75.2
20160513230000,820.0,808.52,98.6,64,70.1,100,69.4,78.2,75.2
20160513231500,820.0,821.64,100.2,64,70.1,100,69.4,78.2,75.2
20160513233000,820.0,821.64,100.2,64,71.3,100,69.4,78.2,75.2
20160513234500,820.0,808.52,98.6,64,71.3,100,69.4,78.2,75.2
20160514000000,820.0,821.64,100.2,64,71.3,100,69.4,78.1,75.1
20160514001500,820.0,821.64,100.2,64,71.3,100,69.4,78.2,75.2
20160514003000,820.0,821.64,100.2,64,70.5,100,69.4,78.2,75.2
20160514004500,820.0,821.64,100.2,64,70.5,100,69.4,78.2,75.2
20160514010000,820.0,808.52,98.6,64,72.4,100,69.4,78.2,75.2
20160514011500,820.0,833.12,101.6,65,70.1,100,69.4,78.2,75.2
20160514013000,820.0,808.52,98.6,64,70.1,100,69.4,78.1,75.1
20160514014500,820.0,795.4,97.0,64,72.3,100,69.3,78.1,75.1
20160514020000,820.0,795.4,97.0,64,72.3,100,69.3,78.2,75.2
20160514021500,820.0,821.64,100.2,64,71.3,100,69.3,78.2,75.2
20160514023000,820.0,833.12,101.6,65,71.3,100,69.3,78.2,75.2
20160514024500,820.0,833.12,101.6,65,71.3,100,69.3,78.2,75.2
20160514030000,820.0,808.52,98.6,65,71.3,100,69.3,78.1,75.1
20160514031500,820.0,821.64,100.2,65,71.3,100,69.3,78.2,75.2
20160514033000,820.0,821.64,100.2,65,72.9,100,69.3,78.2,75.2
20160514034500,820.0,821.64,100.2,65,70.7,100,69.3,78.2,75.2
20160514040000,820.0,833.12,101.6,65,71.5,100,69.3,78.2,75.2
20160514041500,820.0,808.52,98.6,65,70.1,100,69.3,78.1,75.1
20160514043000,820.0,821.64,100.2,65,71.5,100,69.3,78.2,75.2
20160514044500,820.0,821.64,100.2,65,70.6,100,69.3,78.1,75.1
20160514050000,820.0,821.64,100.2,65,71.6,100,69.3,78.1,75.1
20160514051500,820.0,808.52,98.6,65,70.5,100,69.3,78.2,75.2
20160514053000,820.0,821.64,100.2,65,72.0,100,69.3,78.2,75.2
20160514054500,820.0,833.12,101.6,65,70.5,100,69.3,78.2,75.2
20160514060000,820.0,833.12,101.6,65,71.5,100,69.3,78.1,75.1
20160514061500,820.0,821.64,100.2,65,72.9,100,69.3,78.2,75.2
20160514063000,820.0,821.64,100.2,65,72.1,100,69.2,78.2,75.2
20160514064500,820.0,833.12,101.6,65,72.9,100,69.2,78.2,75.2
20160514070000,820.0,821.64,100.2,65,71.1,100,69.2,78.2,75.2
20160514071500,820.0,821.64,100.2,65,72.4,100,69.2,78.2,75.2
20160514073000,820.0,833.12,101.6,65,70.8,100,69.2,78.2,75.2
20160514074500,820.0,821.64,100.2,65,70.8,100,69.2,78.2,75.2
20160514080000,820.0,833.12,101.6,65,70.8,100,69.2,78.2,75.2
20160514081500,820.0,821.64,100.2,65,70.8,100,69.2,78.2,75.2
20160514083000,820.0,821.64,100.2,65,69.9,100,69.1,78.2,75.2
20160514084500,820.0,821.64,100.2,65,68.7,100,69.1,78.2,75.2
20160514090000,820.0,833.12,101.6,65,70.5,100,69.0,78.2,75.2
20160514091500,820.0,833.12,101.6,65,68.2,100,69.0,78.1,75.1
20160514093000,820.0,833.12,101.6,65,68.2,100,68.9,78.2,75.2
20160514094500,820.0,833.12,101.6,64,69.6,100,68.9,78.2,75.2
20160514100000,820.0,833.12,101.6,64,68.6,100,68.9,78.2,75.2
20160514101500,820.0,833.12,101.6,64,70.2,100,68.8,78.2,75.2
20160514103000,820.0,833.12,101.6,64,70.2,100,68.8,78.2,75.2
20160514104500,820.0,833.12,101.6,64,68.7,100,68.8,78.2,75.2
20160514110000,820.0,821.64,100.2,64,68.7,100,68.8,78.2,75.2
20160514111500,820.0,821.64,100.2,64,68.7,100,68.8,78.1,75.1
20160514113000,820.0,821.64,100.2,64,68.7,100,68.8,78.2,75.2
20160514114500,820.0,833.12,101.6,64,69.7,100,68.8,78.2,75.2
20160514120000,820.0,821.64,100.2,64,67.8,100,68.8,78.2,75.2
20160514121500,820.0,821.64,100.2,64,70.6,100,68.8,78.2,75.2
20160514123000,820.0,821.64,100.2,64,75.3,100,68.8,78.2,75.2
20160514124500,820.0,821.64,100.2,64,67.8,100,68.8,78.2,75.2
20160514130000,820.0,808.52,98.6,64,70.1,100,68.8,78.2,75.2
20160514131500,820.0,821.64,100.2,64,70.1,100,68.9,78.2,75.2
20160514133000,820.0,833.12,101.6,64,70.1,100,68.9,78.2,75.2
20160514134500,820.0,821.64,100.2,64,70.1,100,68.9,78.2,75.2
20160514140000,820.0,821.64,100.2,64,69.2,100,68.9,78.2,75.2
20160514141500,820.0,808.52,98.6,64,70.5,100,68.9,78.2,75.2
20160514143000,820.0,821.64,100.2,64,67.3,100,68.9,78.2,75.2
20160514144500,820.0,821.64,100.2,64,74.9,100,68.9,78.2,75.2
20160514150000,820.0,821.64,100.2,64,74.9,100,69.0,78.1,75.1
20160514151500,820.0,821.64,100.2,64,68.2,100,69.0,78.2,75.2
20160514153000,820.0,808.52,98.6,64,68.2,100,69.0,78.2,75.2
20160514154500,820.0,821.64,100.2,64,70.5,100,69.1,78.2,75.2
20160514160000,820.0,821.64,100.2,64,70.5,100,69.1,78.2,75.2
20160514161500,820.0,821.64,100.2,64,69.7,100,69.1,78.2,75.2
20160514163000,820.0,821.64,100.2,64,69.7,100,69.1,78.2,75.2
20160514164500,820.0,821.64,100.2,64,69.7,100,69.2,78.2,75.2
20160514170000,820.0,833.12,101.6,64,69.7,100,69.2,78.2,75.2
20160514171500,820.0,821.64,100.2,64,69.7,100,69.2,78.2,75.2
20160514173000,820.0,808.52,98.6,64,70.5,100,69.2,78.1,75.1
20160514174500,820.0,833.12,101.6,64,69.2,100,69.3,78.2,75.2
20160514180000,820.0,821.64,100.2,64,69.2,100,69.3,78.1,75.1
20160514181500,820.0,833.12,101.6,64,70.5,100,69.3,78.2,75.2
20160514183000,820.0,821.64,100.2,64,70.5,100,69.4,78.1,75.1
20160514184500,820.0,821.64,100.2,64,69.2,100,69.4,78.2,75.2
20160514190000,820.0,821.64,100.2,64,69.2,100,69.5,78.2,75.2
20160514191500,820.0,833.12,101.6,64,70.1,100,69.5,78.1,75.1
20160514193000,820.0,833.12,101.6,64,70.1,100,69.5,78.1,75.1
20160514194500,820.0,821.64,100.2,64,70.1,100,69.6,78.2,75.2
20160514200000,820.0,833.12,101.6,64,70.1,100,69.6,78.2,75.2
20160514201500,820.0,821.64,100.2,64,70.1,100,69.6,78.2,75.2
20160514203000,820.0,821.64,100.2,64,71.5,100,69.6,78.1,75.1
20160514204500,820.0,808.52,98.6,64,71.5,100,69.7,78.1,75.1
20160514210000,820.0,821.64,100.2,64,71.5,100,69.7,78.1,75.1
20160514211500,820.0,795.4,97.0,64,70.6,100,69.7,78.1,75.1
20160514213000,820.0,821.64,100.2,64,70.6,100,69.8,78.2,75.2
20160514214500,820.0,795.4,97.0,64,71.5,100,69.7,78.2,75.2
20160514220000,820.0,808.52,98.6,64,71.5,100,69.8,78.2,75.2
20160514221500,820.0,821.64,100.2,65,70.6,100,69.8,78.2,75.2
20160514223000,820.0,821.64,100.2,65,70.6,100,69.8,78.1,75.1
20160514224500,820.0,833.12,101.6,65,70.6,100,69.8,78.1,75.1
20160514230000,820.0,821.64,100.2,65,70.6,100,69.8,78.1,75.1
20160514231500,820.0,808.52,98.6,65,70.6,100,69.8,78.2,75.2
20160514233000,820.0,821.64,100.2,65,71.5,100,69.8,78.1,75.1
20160514234500,820.0,821.64,100.2,65,71.5,100,69.8,78.2,75.2
20160515000000,820.0,821.64,100.2,65,71.5,100,69.8,78.1,75.1
20160515001500,820.0,833.12,101.6,65,71.5,100,69.8,78.1,75.1
20160515003000,820.0,821.64,100.2,65,70.1,100,69.8,78.2,75.2
20160515004500,820.0,821.64,100.2,65,70.1,100,69.8,78.1,75.1
20160515010000,820.0,821.64,100.2,65,70.1,100,69.8,78.1,75.1
20160515011500,820.0,821.64,100.2,65,70.1,100,69.8,78.1,75.1
20160515013000,820.0,821.64,100.2,65,71.1,100,69.8,78.1,75.1
20160515014500,820.0,821.64,100.2,65,72.0,100,69.8,78.1,75.1
20160515020000,820.0,808.52,98.6,65,72.0,100,69.8,78.1,75.1
20160515021500,820.0,808.52,98.6,65,71.0,100,69.8,78.1,75.1
20160515023000,820.0,821.64,100.2,65,71.0,100,69.7,78.1,75.1
20160515024500,820.0,821.64,100.2,65,71.0,100,69.7,78.1,75.1
20160515030000,820.0,821.64,100.2,65,71.0,100,69.7,78.1,75.1
20160515031500,820.0,808.52,98.6,65,71.0,100,69.7,78.1,75.1
20160515033000,820.0,808.52,98.6,65,71.0,100,69.7,78.1,75.1
20160515034500,820.0,808.52,98.6,65,72.0,100,69.7,78.1,75.1
20160515040000,820.0,821.64,100.2,65,72.0,100,69.7,78.1,75.1
20160515041500,820.0,808.52,98.6,65,70.6,100,69.7,78.1,75.1
20160515043000,820.0,808.52,98.6,65,71.4,100,69.7,78.1,75.1
20160515044500,820.0,808.52,98.6,65,71.4,100,69.7,78.1,75.1
20160515050000,820.0,808.52,98.6,65,71.4,100,69.6,78.1,75.1
20160515051500,820.0,808.52,98.6,65,71.4,100,69.6,78.1,75.1
20160515053000,820.0,821.64,100.2,65,71.4,100,69.6,78.1,75.1
20160515054500,820.0,821.64,100.2,65,70.6,100,69.6,78.1,75.1
20160515060000,820.0,821.64,100.2,65,71.4,100,69.6,78.1,75.1
20160515061500,820.0,821.64,100.2,65,72.4,100,69.6,78.1,75.1
20160515063000,820.0,821.64,100.2,65,72.4,100,69.6,78.1,75.1
20160515064500,820.0,821.64,100.2,65,70.6,100,69.6,78.1,75.1
20160515070000,820.0,821.64,100.2,65,72.0,100,69.6,78.1,75.1
20160515071500,820.0,821.64,100.2,65,70.7,100,69.6,78.1,75.1
20160515073000,820.0,808.52,98.6,65,72.0,100,69.6,78.1,75.1
20160515074500,820.0,833.12,101.6,65,70.6,100,69.6,78.1,75.1
20160515080000,820.0,821.64,100.2,65,70.6,100,69.5,78.2,75.2
20160515081500,820.0,833.12,101.6,65,70.6,100,69.5,78.1,75.1
20160515083000,820.0,821.64,100.2,65,70.6,100,69.5,78.2,75.2
20160515084500,820.0,821.64,100.2,65,70.6,100,69.5,78.1,75.1
20160515090000,820.0,821.64,100.2,65,70.6,100,69.4,78.1,75.1
20160515091500,820.0,821.64,100.2,65,70.6,100,69.4,78.1,75.1
20160515093000,820.0,833.12,101.6,65,69.8,100,69.4,78.1,75.1
20160515094500,820.0,821.64,100.2,65,69.8,100,69.4,78.1,75.1
20160515100000,820.0,833.12,101.6,65,69.8,100,69.4,78.1,75.1
20160515101500,820.0,821.64,100.2,65,69.8,100,69.3,78.1,75.1
20160515103000,820.0,821.64,100.2,65,71.0,100,69.3,78.1,75.1
20160515104500,820.0,833.12,101.6,65,71.0,100,69.3,78.1,75.1
20160515110000,820.0,821.64,100.2,65,72.0,100,69.3,78.1,75.1
20160515111500,820.0,833.12,101.6,65,70.1,100,69.3,78.1,75.1
20160515113000,820.0,821.64,100.2,65,70.1,100,69.3,78.1,75.1
20160515114500,820.0,821.64,100.2,65,70.1,100,69.3,78.1,75.1
20160515120000,820.0,833.12,101.6,65,70.1,100,69.3,78.1,75.1
20160515121500,820.0,821.64,100.2,65,70.1,100,69.2,78.1,75.1
20160515123000,820.0,821.64,100.2,65,70.1,100,69.2,78.1,75.1
20160515124500,820.0,821.64,100.2,65,70.1,100,69.2,78.1,75.1
20160515130000,820.0,833.12,101.6,65,70.1,100,69.2,78.1,75.1
20160515131500,820.0,833.12,101.6,65,70.1,100,69.2,78.1,75.1
20160515133000,820.0,833.12,101.6,65,69.2,100,69.2,78.1,75.1
20160515134500,820.0,821.64,100.2,65,69.2,100,69.2,78.1,75.1
20160515140000,820.0,808.52,98.6,65,69.2,100,69.2,78.1,75.1
20160515141500,820.0,821.64,100.2,65,70.5,100,69.2,78.1,75.1
20160515143000,820.0,808.52,98.6,65,70.5,100,69.3,78.1,75.1
20160515144500,820.0,821.64,100.2,65,69.7,100,69.3,78.1,75.1
20160515150000,820.0,821.64,100.2,65,69.7,100,69.3,78.1,75.1
20160515151500,820.0,833.12,101.6,65,69.7,100,69.3,78.1,75.1
20160515153000,820.0,821.64,100.2,65,69.7,100,69.3,78.1,75.1
20160515154500,820.0,821.64,100.2,65,69.7,100,69.3,78.1,75.1
20160515160000,820.0,808.52,98.6,65,69.7,100,69.3,78.1,75.1
20160515161500,820.0,833.12,101.6,65,70.5,100,69.4,78.1,75.1
20160515163000,820.0,821.64,100.2,65,70.5,100,69.4,78.1,75.1
20160515164500,820.0,833.12,101.6,65,70.5,100,69.4,78.1,75.1
20160515170000,820.0,821.64,100.2,65,69.2,100,69.4,78.1,75.1
20160515171500,820.0,808.52,98.6,65,69.2,100,69.4,78.1,75.1
20160515173000,820.0,821.64,100.2,65,69.2,100,69.5,78.1,75.1
20160515174500,820.0,833.12,101.6,65,69.2,100,69.5,78.1,75.1
20160515180000,820.0,821.64,100.2,65,70.3,100,69.5,78.1,75.1
20160515181500,820.0,821.64,100.2,65,69.2,100,69.5,78.1,75.1
20160515183000,820.0,821.64,100.2,65,70.6,100,69.5,78.1,75.1
20160515184500,820.0,821.64,100.2,65,70.6,100,69.5,78.1,75.1
20160515190000,820.0,833.12,101.6,65,70.6,100,69.5,78.1,75.1
20160515191500,820.0,821.64,100.2,65,71.5,100,69.5,78.1,75.1
20160515193000,820.0,821.64,100.2,65,70.6,100,69.6,78.1,75.1
20160515194500,820.0,808.52,98.6,65,70.6,100,69.6,78.1,75.1
20160515200000,820.0,821.64,100.2,65,70.6,100,69.6,78.1,75.1
20160515201500,820.0,808.52,98.6,65,71.6,100,69.6,78.1,75.1
20160515203000,820.0,821.64,100.2,65,71.6,100,69.7,78.1,75.1
20160515204500,820.0,821.64,100.2,65,71.6,100,69.7,78.1,75.1
20160515210000,820.0,808.52,98.6,65,70.1,100,69.7,78.1,75.1
20160515211500,820.0,808.52,98.6,65,72.3,100,69.7,78.1,75.1
20160515213000,820.0,808.52,98.6,65,71.1,100,69.7,78.1,75.1
20160515214500,820.0,821.64,100.2,65,72.0,100,69.7,78.1,75.1
20160515220000,820.0,821.64,100.2,65,71.0,100,69.7,78.1,75.1
20160515221500,820.0,821.64,100.2,65,71.0,100,69.7,78.1,75.1
20160515223000,820.0,821.64,100.2,65,71.0,100,69.7,78.1,75.1
20160515224500,820.0,821.64,100.2,65,71.0,100,69.7,78.1,75.1
20160515230000,820.0,821.64,100.2,65,71.0,100,69.7,78.1,75.1
20160515231500,820.0,821.64,100.2,65,72.4,100,69.7,78.1,75.1
20160515233000,820.0,808.52,98.6,65,70.5,100,69.7,78.1,75.1
20160515234500,820.0,821.64,100.2,65,70.5,100,69.7,78.1,75.1
20160516000000,820.0,833.12,101.6,65,72.0,100,69.7,78.1,75.1
20160516001500,820.0,833.12,101.6,65,71.1,100,69.7,78.1,75.1
20160516003000,820.0,821.64,100.2,65,72.4,100,69.7,78.1,75.1
20160516004500,820.0,821.64,100.2,65,71.1,100,69.7,78.1,75.1
20160516010000,820.0,821.64,100.2,65,72.5,100,69.7,78.1,75.1
20160516011500,820.0,808.52,98.6,65,70.6,100,69.7,78.1,75.1
20160516013000,820.0,821.64,100.2,65,72.7,100,69.7,78.1,75.1
20160516014500,820.0,821.64,100.2,65,70.6,100,69.7,78.1,75.1
20160516020000,820.0,821.64,100.2,65,72.0,100,69.7,78.1,75.1
20160516021500,820.0,821.64,100.2,65,72.0,100,69.7,78.1,75.1
20160516023000,820.0,821.64,100.2,65,72.0,100,69.7,78.1,75.1
20160516024500,820.0,821.64,100.2,65,72.0,100,69.7,78.1,75.1
20160516030000,820.0,821.64,100.2,65,72.0,100,69.7,78.1,75.1
20160516031500,820.0,821.64,100.2,65,70.7,100,69.7,78.1,75.1
20160516033000,820.0,821.64,100.2,65,70.7,100,69.7,78.1,75.1
20160516034500,820.0,821.64,100.2,65,72.0,100,69.7,78.1,75.1
20160516040000,820.0,821.64,100.2,65,71.0,100,69.7,78.1,75.1
20160516041500,820.0,833.12,101.6,65,71.9,100,69.7,78.1,75.1
20160516043000,820.0,821.64,100.2,65,71.9,100,69.7,78.1,75.1
20160516044500,820.0,808.52,98.6,65,71.9,100,69.7,78.1,75.1
20160516050000,820.0,821.64,100.2,65,71.0,100,69.7,78.1,75.1
20160516051500,820.0,821.64,100.2,65,71.0,100,69.7,78.1,75.1
20160516053000,820.0,821.64,100.2,65,71.0,100,69.6,78.1,75.1
20160516054500,820.0,808.52,98.6,65,71.0,100,69.6,78.1,75.1
20160516060000,820.0,808.52,98.6,65,71.0,100,69.7,78.1,75.1
20160516061500,820.0,808.52,98.6,65,71.0,100,69.7,78.1,75.1
20160516063000,820.0,821.64,100.2,64,72.5,100,69.7,78.1,75.1
20160516064500,820.0,808.52,98.6,64,71.1,100,69.7,78.1,75.1
20160516070000,820.0,808.52,98.6,64,73.4,100,69.6,78.1,75.1
20160516071500,820.0,821.64,100.2,65,71.8,100,69.6,78.1,75.1
20160516073000,820.0,821.64,100.2,65,71.8,100,69.6,78.1,75.1
20160516074500,820.0,808.52,98.6,65,71.8,100,69.5,78.1,75.1
20160516080000,820.0,808.52,98.6,65,71.8,100,69.5,78.1,75.1
20160516081500,820.0,821.64,100.2,65,71.8,100,69.6,78.1,75.1
20160516083000,820.0,821.64,100.2,65,70.6,100,69.5,78.1,75.1
20160516084500,820.0,821.64,100.2,65,74.2,100,69.5,78.1,75.1
20160516090000,820.0,808.52,98.6,65,71.3,100,69.5,78.1,75.1
20160516091500,820.0,833.12,101.6,65,71.3,100,69.5,78.1,75.1
20160516093000,820.0,808.52,98.6,65,71.3,100,69.6,78.1,75.1
20160516094500,820.0,833.12,101.6,65,70.5,100,69.6,78.1,75.1
20160516100000,820.0,821.64,100.2,65,70.5,100,69.6,78.1,75.1
20160516101500,820.0,821.64,100.2,65,70.5,100,69.5,78.1,75.1
20160516103000,820.0,821.64,100.2,65,70.5,100,69.5,78.1,75.1
20160516104500,820.0,821.64,100.2,65,70.5,100,69.4,78.1,75.1
20160516110000,820.0,833.12,101.6,65,70.5,100,69.3,78.1,75.1
20160516111500,820.0,846.24,103.2,64,70.5,100,69.3,78.1,75.1
20160516113000,820.0,833.12,101.6,64,70.5,100,69.3,78.1,75.1
20160516114500,820.0,833.12,101.6,64,71.6,100,69.3,78.1,75.1
20160516120000,820.0,821.64,100.2,64,72.4,100,69.2,78.1,75.1
20160516121500,820.0,808.52,98.6,64,71.6,100,69.2,78.1,75.1
20160516123000,820.0,821.64,100.2,64,70.1,100,69.2,78.1,75.1
20160516124500,820.0,821.64,100.2,64,70.1,100,69.2,78.1,75.1
20160516130000,820.0,821.64,100.2,64,70.1,100,69.2,78.1,75.1
20160516131500,820.0,821.64,100.2,64,70.1,100,69.2,78.1,75.1
20160516133000,820.0,821.64,100.2,64,71.1,100,69.2,78.1,75.1
20160516134500,820.0,821.64,100.2,64,72.5,100,69.1,78.1,75.1
20160516140000,820.0,821.64,100.2,64,72.5,100,69.2,78.1,75.1
20160516141500,820.0,821.64,100.2,64,72.5,100,69.2,78.1,75.1
20160516143000,820.0,833.12,101.6,64,72.5,100,69.2,78.1,75.1
20160516144500,820.0,821.64,100.2,64,72.5,100,69.2,78.1,75.1
20160516150000,820.0,821.64,100.2,64,72.5,100,69.2,78.1,75.1
20160516151500,820.0,833.12,101.6,64,71.6,100,69.2,78.1,75.1
20160516153000,820.0,821.64,100.2,64,72.5,100,69.2,78.1,75.1
20160516154500,820.0,833.12,101.6,64,72.5,100,69.2,78.1,75.1
20160516160000,820.0,833.12,101.6,64,72.5,100,69.2,78.1,75.1
20160516161500,820.0,821.64,100.2,64,72.5,100,69.2,78.1,75.1
20160516163000,820.0,833.12,101.6,64,72.5,100,69.2,78.1,75.1
20160516164500,820.0,821.64,100.2,64,72.5,100,69.3,78.1,75.1
20160516170000,820.0,808.52,98.6,64,73.4,100,69.2,78.1,75.1
20160516171500,820.0,833.12,101.6,64,73.4,100,69.2,78.1,75.1
20160516173000,820.0,821.64,100.2,64,70.1,100,69.2,78.1,75.1
20160516174500,820.0,821.64,100.2,64,71.6,100,69.2,78.1,75.1
20160516180000,820.0,821.64,100.2,64,71.6,100,69.2,78.1,75.1
20160516181500,820.0,821.64,100.2,64,73.0,100,69.2,78.1,75.1
20160516183000,820.0,821.64,100.2,64,71.6,100,69.2,78.1,75.1
20160516184500,820.0,821.64,100.2,64,72.7,100,69.3,78.1,75.1
20160516190000,820.0,821.64,100.2,64,72.7,100,69.3,78.1,75.1
20160516191500,820.0,833.12,101.6,64,71.1,100,69.3,78.1,75.1
20160516193000,820.0,821.64,100.2,64,72.9,100,69.2,78.1,75.1
20160516194500,820.0,821.64,100.2,64,71.6,100,69.2,78.1,75.1
20160516200000,820.0,821.64,100.2,64,71.6,100,69.2,78.1,75.1
20160516201500,820.0,833.12,101.6,64,71.6,100,69.1,78.1,75.1
20160516203000,820.0,833.12,101.6,64,71.6,100,69.1,78.1,75.1
20160516204500,820.0,821.64,100.2,64,71.6,100,69.1,78.1,75.1
20160516210000,820.0,821.64,100.2,64,71.6,100,69.1,78.1,75.1
20160516211500,820.0,821.64,100.2,64,71.6,100,69.1,78.1,75.1
20160516213000,820.0,821.64,100.2,64,71.6,100,69.1,78.1,75.1
20160516214500,820.0,821.64,100.2,64,73.4,100,69.1,78.1,75.1
20160516220000,820.0,808.52,98.6,64,72.0,100,69.1,78.1,75.1
20160516221500,820.0,821.64,100.2,64,71.1,100,69.1,78.1,75.1
20160516223000,820.0,821.64,100.2,64,73.4,100,69.1,78.1,75.1
20160516224500,820.0,821.64,100.2,64,73.4,100,69.1,78.1,75.1
20160516230000,820.0,821.64,100.2,64,72.6,100,69.1,78.1,75.1
20160516231500,820.0,833.12,101.6,64,72.6,100,69.1,78.1,75.1
20160516233000,820.0,821.64,100.2,64,74.0,100,69.1,78.1,75.1
20160516234500,820.0,846.24,103.2,64,72.9,100,69.1,78.1,75.1
20160517000000,820.0,833.12,101.6,64,72.9,100,69.1,78.1,75.1
20160517001500,820.0,821.64,100.2,64,71.7,100,69.1,78.1,75.1
20160517003000,820.0,833.12,101.6,64,71.7,100,69.1,78.1,75.1
20160517004500,820.0,846.24,103.2,64,73.4,100,69.1,78.1,75.1
20160517010000,820.0,821.64,100.2,64,72.5,100,69.1,78.1,75.1
20160517011500,820.0,821.64,100.2,64,72.5,100,69.1,78.1,75.1
20160517013000,820.0,821.64,100.2,64,72.5,100,69.1,78.1,75.1
20160517014500,820.0,821.64,100.2,64,72.5,100,69.1,78.1,75.1
20160517020000,820.0,821.64,100.2,64,71.1,100,69.1,78.1,75.1
20160517021500,820.0,833.12,101.6,64,72.0,100,69.1,78.1,75.1
20160517023000,820.0,821.64,100.2,64,72.0,100,69.1,78.1,75.1
20160517024500,820.0,821.64,100.2,64,72.0,100,69.1,78.1,75.1
20160517030000,820.0,833.12,101.6,64,72.0,100,69.1,78.1,75.1
20160517031500,820.0,833.12,101.6,64,72.0,100,69.1,78.1,75.1
20160517033000,820.0,821.64,100.2,64,73.1,100,69.1,78.1,75.1
20160517034500,820.0,821.64,100.2,64,73.1,100,69.1,78.1,75.1
20160517040000,820.0,808.52,98.6,64,73.1,100,69.1,78.1,75.1
20160517041500,820.0,821.64,100.2,64,72.0,100,69.1,78.1,75.1
20160517043000,820.0,833.12,101.6,64,72.0,100,69.1,78.1,75.1
20160517044500,820.0,833.12,101.6,64,72.9,100,69.0,78.1,75.1
20160517050000,820.0,833.12,101.6,64,71.1,100,69.0,78.1,75.1
20160517051500,820.0,821.64,100.2,64,72.9,100,69.0,78.1,75.1
20160517053000,820.0,821.64,100.2,64,71.1,100,69.0,78.1,75.1
20160517054500,820.0,821.64,100.2,64,72.0,100,69.0,78.1,75.1
20160517060000,820.0,795.4,97.0,64,73.0,100,68.9,78.1,75.1
20160517061500,820.0,808.52,98.6,65,71.4,100,68.9,78.1,75.1
20160517063000,820.0,821.64,100.2,65,72.4,100,69.0,78.1,75.1
20160517064500,820.0,833.12,101.6,65,71.1,100,69.0,78.1,75.1
20160517070000,820.0,808.52,98.6,65,71.1,100,69.0,78.1,75.1
20160517071500,820.0,821.64,100.2,65,71.9,100,69.0,78.1,75.1
20160517073000,820.0,821.64,100.2,65,71.9,100,69.0,78.1,75.1
20160517074500,820.0,821.64,100.2,65,71.9,100,68.9,78.1,75.1
20160517080000,820.0,821.64,100.2,65,71.9,100,68.9,78.1,75.1
20160517081500,820.0,808.52,98.6,65,71.0,100,68.9,78.1,75.1
20160517083000,820.0,808.52,98.6,65,72.0,100,68.9,78.1,75.1
20160517084500,820.0,808.52,98.6,65,79.7,100,68.9,78.1,75.1
20160517090000,820.0,833.12,101.6,65,78.7,100,68.9,78.1,75.1
20160517091500,820.0,821.64,100.2,65,81.0,100,69.0,78.1,75.1
20160517093000,820.0,808.52,98.6,65,78.9,100,69.2,78.1,75.1
20160517094500,820.0,808.52,98.6,65,77.6,100,69.3,78.1,75.1
20160517100000,820.0,821.64,100.2,65,74.9,100,69.4,78.1,75.1
20160517101500,820.0,808.52,98.6,65,73.0,100,69.5,78.1,75.1
20160517103000,820.0,821.64,100.2,65,75.4,100,69.6,78.1,75.1
20160517104500,820.0,821.64,100.2,65,75.4,100,69.6,78.1,75.1
20160517110000,820.0,821.64,100.2,65,73.0,100,69.6,78.1,75.1
20160517111500,820.0,821.64,100.2,65,73.0,100,69.7,78.1,75.1
20160517113000,820.0,821.64,100.2,65,73.0,100,69.6,78.1,75.1
20160517114500,820.0,821.64,100.2,65,79.1,100,69.6,78.1,75.1
20160517120000,820.0,795.4,97.0,65,79.1,100,69.6,78.1,75.1
20160517121500,820.0,821.64,100.2,65,79.1,100,69.6,78.1,75.1
20160517123000,820.0,821.64,100.2,65,72.5,100,69.6,78.1,75.1
20160517124500,820.0,821.64,100.2,65,72.5,100,69.6,78.1,75.1
20160517130000,820.0,821.64,100.2,65,78.7,100,69.6,78.1,75.1
20160517131500,820.0,846.24,103.2,65,78.7,100,69.7,78.1,75.1
20160517133000,820.0,821.64,100.2,64,73.6,100,69.7,78.1,75.1
20160517134500,820.0,833.12,101.6,64,72.5,100,69.7,78.1,75.1
20160517140000,820.0,833.12,101.6,64,72.5,100,69.7,78.1,75.1
20160517141500,820.0,833.12,101.6,64,73.4,100,69.6,78.1,75.1
20160517143000,820.0,833.12,101.6,64,76.4,100,69.7,78.1,75.1
20160517144500,820.0,833.12,101.6,64,76.4,100,69.7,78.1,75.1
20160517150000,820.0,846.24,103.2,64,71.6,100,69.7,78.1,75.1
20160517151500,820.0,833.12,101.6,64,79.1,100,69.7,78.1,75.1
20160517153000,820.0,821.64,100.2,64,72.7,100,69.7,78.1,75.1
20160517154500,820.0,808.52,98.6,64,79.2,100,69.7,78.1,75.1
20160517160000,820.0,821.64,100.2,64,78.3,100,69.7,78.1,75.1
20160517161500,820.0,821.64,100.2,64,71.6,100,69.6,78.1,75.1
20160517163000,820.0,808.52,98.6,64,75.9,100,69.6,78.1,75.1
20160517164500,820.0,821.64,100.2,64,73.4,100,69.7,78.1,75.1
20160517170000,820.0,808.52,98.6,64,73.4,100,69.6,78.1,75.1
20160517171500,820.0,821.64,100.2,64,73.4,100,69.6,78.1,75.1
20160517173000,820.0,833.12,101.6,64,73.4,100,69.7,78.1,75.1
20160517174500,820.0,821.64,100.2,64,76.9,100,69.7,78.1,75.1
20160517180000,820.0,821.64,100.2,64,76.9,100,69.6,78.1,75.1
20160517181500,820.0,821.64,100.2,64,72.5,100,69.7,78.1,75.1
20160517183000,820.0,821.64,100.2,64,72.5,100,69.7,78.1,75.1
20160517184500,820.0,833.12,101.6,64,74.0,100,69.7,78.1,75.1
20160517190000,820.0,833.12,101.6,64,74.0,100,69.7,78.1,75.1
20160517191500,820.0,833.12,101.6,64,76.4,100,69.7,78.1,75.1
20160517193000,820.0,833.12,101.6,64,79.4,100,69.8,78.1,75.1
20160517194500,820.0,821.64,100.2,64,73.1,100,69.8,78.1,75.1
20160517200000,820.0,821.64,100.2,64,73.1,100,69.8,78.1,75.1
20160517201500,820.0,821.64,100.2,64,73.1,100,69.8,78.1,75.1
20160517203000,820.0,833.12,101.6,64,74.4,100,69.8,78.1,75.1
20160517204500,820.0,833.12,101.6,64,73.5,100,69.8,78.1,75.1
20160517210000,820.0,821.64,100.2,64,76.4,100,69.8,78.1,75.1
20160517211500,820.0,821.64,100.2,64,73.5,100,69.9,78.1,75.1
20160517213000,820.0,808.52,98.6,64,73.5,100,69.9,78.1,75.1
20160517214500,820.0,833.12,101.6,64,73.5,100,69.9,78.1,75.1
20160517220000,820.0,821.64,100.2,64,73.5,100,69.9,78.1,75.1
20160517221500,820.0,821.64,100.2,64,73.5,100,69.9,78.1,75.1
20160517223000,820.0,821.64,100.2,64,79.1,100,69.9,78.1,75.1
20160517224500,820.0,833.12,101.6,64,74.7,100,69.9,78.1,75.1
20160517230000,820.0,808.52,98.6,64,78.8,100,70.0,78.1,75.1
20160517231500,820.0,833.12,101.6,64,74.0,100,70.0,78.1,75.1
20160517233000,820.0,833.12,101.6,64,73.0,100,69.9,78.1,75.1
20160517234500,820.0,821.64,100.2,64,76.2,100,70.0,78.1,75.1
20160518000000,820.0,821.64,100.2,64,79.2,100,69.9,78.1,75.1
20160518001500,820.0,821.64,100.2,64,73.5,100,69.9,78.1,75.1
20160518003000,820.0,808.52,98.6,64,73.5,100,69.9,78.1,75.1
20160518004500,820.0,833.12,101.6,64,73.5,100,69.9,78.1,75.1
20160518010000,820.0,821.64,100.2,64,76.1,100,69.9,78.1,75.1
20160518011500,820.0,846.24,103.2,66,77.3,100,69.9,78.1,75.1
20160518013000,820.0,808.52,98.6,65,79.1,100,69.8,78.1,75.1
20160518014500,820.0,808.52,98.6,65,79.1,100,69.8,78.1,75.1
20160518020000,820.0,808.52,98.6,65,74.9,100,69.8,78.1,75.1
20160518021500,820.0,808.52,98.6,65,71.6,100,69.8,78.1,75.1
20160518023000,820.0,808.52,98.6,65,76.8,100,69.8,78.1,75.1
20160518024500,820.0,808.52,98.6,65,74.5,100,69.8,78.1,75.1
20160518030000,820.0,808.52,98.6,65,73.4,100,69.8,78.1,75.1
20160518031500,820.0,808.52,98.6,65,76.9,100,69.8,78.1,75.1
20160518033000,820.0,821.64,100.2,65,71.1,100,69.8,78.1,75.1
20160518034500,820.0,833.12,101.6,65,73.6,100,69.8,78.1,75.1
20160518040000,820.0,808.52,98.6,65,78.1,100,69.8,78.1,75.1
20160518041500,820.0,821.64,100.2,65,73.9,100,69.8,78.1,75.1
20160518043000,820.0,821.64,100.2,65,72.0,100,69.8,78.1,75.1
20160518044500,820.0,808.52,98.6,65,78.7,100,69.8,78.1,75.1
20160518050000,820.0,821.64,100.2,65,72.5,100,69.8,78.1,75.1
20160518051500,820.0,833.12,101.6,65,72.5,100,69.8,78.1,75.1
20160518053000,820.0,846.24,103.2,65,77.2,100,69.8,78.1,75.1
20160518054500,820.0,821.64,100.2,65,75.0,100,69.8,78.1,75.1
20160518060000,820.0,833.12,101.6,65,71.6,100,69.8,78.1,75.1
20160518061500,820.0,821.64,100.2,65,77.2,100,69.8,78.1,75.1
20160518063000,820.0,821.64,100.2,65,75.9,100,69.8,78.1,75.1
20160518064500,820.0,821.64,100.2,65,72.4,100,69.8,78.1,75.1
20160518070000,820.0,821.64,100.2,65,72.4,100,69.8,78.1,75.1
20160518071500,820.0,808.52,98.6,65,77.2,100,69.9,78.1,75.1
20160518073000,820.0,808.52,98.6,65,75.4,100,69.8,78.1,75.1
20160518074500,820.0,808.52,98.6,65,72.6,100,69.8,78.1,75.1
20160518080000,820.0,821.64,100.2,65,72.6,100,69.8,78.1,75.1
20160518081500,820.0,821.64,100.2,65,72.6,100,69.8,78.1,75.1
20160518083000,820.0,821.64,100.2,65,77.4,100,69.7,78.1,75.1
20160518084500,820.0,808.52,98.6,65,77.4,100,69.7,78.1,75.1
20160518090000,820.0,821.64,100.2,65,77.4,100,69.6,78.1,75.1
20160518091500,820.0,821.64,100.2,65,75.6,100,69.6,78.1,75.1
20160518093000,820.0,821.64,100.2,65,75.6,100,69.6,78.1,75.1
20160518094500,820.0,808.52,98.6,65,78.2,100,69.7,78.1,75.1
20160518100000,820.0,808.52,98.6,65,72.0,100,69.7,78.1,75.1
20160518101500,820.0,821.64,100.2,65,72.0,100,69.6,78.1,75.1
20160518103000,820.0,808.52,98.6,65,73.0,100,69.7,78.1,75.1
20160518104500,820.0,808.52,98.6,65,78.7,100,69.6,78.1,75.1
20160518110000,820.0,808.52,98.6,65,72.0,100,69.6,78.1,75.1
20160518111500,820.0,808.52,98.6,65,72.0,100,69.6,78.1,75.1
20160518113000,820.0,821.64,100.2,65,78.3,100,69.7,78.1,75.1
20160518114500,820.0,808.52,98.6,65,72.0,100,69.6,78.1,75.1
20160518120000,820.0,808.52,98.6,65,72.0,100,69.7,78.1,75.1
20160518121500,820.0,808.52,98.6,65,76.0,100,69.7,78.1,75.1
20160518123000,820.0,808.52,98.6,65,78.2,100,69.8,78.1,75.1
20160518124500,820.0,808.52,98.6,65,78.2,100,69.8,78.1,75.1
20160518130000,820.0,808.52,98.6,65,71.6,100,69.8,78.1,75.1
20160518131500,820.0,821.64,100.2,65,71.6,100,69.7,78.1,75.1
20160518133000,820.0,808.52,98.6,65,74.0,100,69.8,78.1,75.1
20160518134500,820.0,821.64,100.2,65,78.7,100,69.9,78.1,75.1
20160518140000,820.0,821.64,100.2,65,72.0,100,69.8,78.1,75.1
20160518141500,820.0,833.12,101.6,65,72.0,100,69.8,78.1,75.1
20160518143000,820.0,808.52,98.6,65,72.0,100,69.8,78.1,75.1
20160518144500,820.0,808.52,98.6,65,75.4,100,69.8,78.1,75.1
20160518150000,820.0,808.52,98.6,65,77.9,100,69.9,78.1,75.1
20160518151500,820.0,821.64,100.2,65,71.9,100,69.9,78.1,75.1
20160518153000,820.0,821.64,100.2,65,71.9,100,70.0,78.1,75.1
20160518154500,820.0,821.64,100.2,65,71.9,100,69.9,78.1,75.1
20160518160000,820.0,821.64,100.2,65,73.5,100,69.9,78.1,75.1
20160518161500,820.0,821.64,100.2,65,78.3,100,69.9,78.1,75.1
20160518163000,820.0,821.64,100.2,65,76.8,100,69.9,78.1,75.1
20160518164500,820.0,821.64,100.2,65,72.0,100,69.8,78.1,75.1
20160518170000,820.0,808.52,98.6,65,72.0,100,69.8,78.1,75.1
20160518171500,820.0,821.64,100.2,65,72.0,100,69.7,78.1,75.1
20160518173000,820.0,821.64,100.2,65,74.0,100,69.8,78.1,75.1
20160518174500,820.0,808.52,98.6,65,78.7,100,69.8,78.1,75.1
20160518180000,820.0,821.64,100.2,65,75.2,100,69.8,78.1,75.1
20160518181500,820.0,821.64,100.2,65,72.0,100,69.8,78.1,75.1
20160518183000,820.0,821.64,100.2,65,72.0,100,69.8,78.1,75.1
20160518184500,820.0,821.64,100.2,65,76.4,100,69.8,78.1,75.1
20160518190000,820.0,821.64,100.2,65,77.6,100,69.8,78.1,75.1
20160518191500,820.0,821.64,100.2,65,72.0,100,69.8,78.1,75.1
20160518193000,820.0,808.52,98.6,65,72.0,100,69.8,78.1,75.1
20160518194500,820.0,821.64,100.2,65,74.3,100,69.8,78.1,75.1
20160518200000,820.0,808.52,98.6,65,76.4,100,69.8,78.1,75.1
20160518201500,820.0,821.64,100.2,65,74.4,100,69.9,78.1,75.1
20160518203000,820.0,808.52,98.6,65,78.2,100,69.9,78.1,75.1
20160518204500,820.0,821.64,100.2,65,74.3,100,69.9,78.1,75.1
20160518210000,820.0,821.64,100.2,65,72.5,100,69.9,78.1,75.1
20160518211500,820.0,821.64,100.2,65,72.5,100,69.9,78.1,75.1
20160518213000,820.0,821.64,100.2,65,72.5,100,69.9,78.1,75.1
20160518214500,820.0,821.64,100.2,65,72.5,100,69.9,78.1,75.1
20160518220000,820.0,821.64,100.2,65,72.5,100,69.9,78.1,75.1
20160518221500,820.0,821.64,100.2,65,76.5,100,69.9,78.1,75.1
20160518223000,820.0,833.12,101.6,65,76.5,100,69.9,78.1,75.1
20160518224500,820.0,821.64,100.2,65,72.7,100,69.9,78.1,75.1
20160518230000,820.0,821.64,100.2,65,72.7,100,69.9,78.1,75.1
20160518231500,820.0,821.64,100.2,65,74.4,100,69.9,78.1,75.1
20160518233000,820.0,808.52,98.6,65,72.4,100,69.9,78.1,75.1
20160518234500,820.0,808.52,98.6,65,75.3,100,69.9,78.1,75.1
20160519000000,820.0,808.52,98.6,65,78.8,100,69.9,78.1,75.1
20160519001500,820.0,808.52,98.6,65,74.0,100,69.9,78.1,75.1
20160519003000,820.0,821.64,100.2,65,72.0,100,69.9,78.1,75.1
20160519004500,820.0,808.52,98.6,65,76.6,100,69.9,78.1,75.1
20160519010000,820.0,821.64,100.2,65,77.4,100,69.9,78.1,75.1
20160519011500,820.0,821.64,100.2,65,72.5,100,69.9,78.1,75.1
20160519013000,820.0,821.64,100.2,65,72.5,100,69.9,78.1,75.1
20160519014500,820.0,821.64,100.2,65,78.0,100,69.9,78.1,75.1
20160519020000,820.0,821.64,100.2,65,73.5,100,69.8,78.1,75.1
20160519021500,820.0,833.12,101.6,65,71.6,100,69.8,78.1,75.1
20160519023000,820.0,808.52,98.6,65,78.2,100,69.8,78.1,75.1
20160519024500,820.0,821.64,100.2,65,74.0,100,69.8,78.1,75.1
20160519030000,820.0,821.64,100.2,65,71.6,100,69.8,78.1,75.1
20160519031500,820.0,821.64,100.2,65,78.2,100,69.8,78.1,75.1
20160519033000,820.0,821.64,100.2,65,72.5,100,69.7,78.1,75.1
20160519034500,820.0,821.64,100.2,65,73.8,100,69.7,78.1,75.1
20160519040000,820.0,821.64,100.2,65,76.6,100,69.7,78.1,75.1
20160519041500,820.0,821.64,100.2,65,71.6,100,69.7,78.1,75.1
20160519043000,820.0,821.64,100.2,65,77.7,100,69.7,78.1,75.1
20160519044500,820.0,808.52,98.6,65,72.2,100,69.7,78.1,75.1
20160519050000,820.0,833.12,101.6,65,74.8,100,69.7,78.1,75.1
20160519051500,820.0,808.52,98.6,65,74.8,100,69.6,78.1,75.1
20160519053000,820.0,808.52,98.6,65,71.6,100,69.6,78.1,75.1
20160519054500,820.0,821.64,100.2,65,78.7,100,69.6,78.1,75.1
20160519060000,820.0,821.64,100.2,65,72.6,100,69.6,78.1,75.1
20160519061500,820.0,808.52,98.6,65,75.3,100,69.6,78.1,75.1
20160519063000,820.0,821.64,100.2,65,76.4,100,69.6,78.1,75.1
20160519064500,820.0,808.52,98.6,65,72.0,100,69.5,78.1,75.1
20160519070000,820.0,821.64,100.2,65,75.1,100,69.5,78.1,75.1
20160519071500,820.0,808.52,98.6,65,78.3,100,69.6,78.1,75.1
20160519073000,820.0,821.64,100.2,65,73.0,100,69.6,78.1,75.1
20160519074500,820.0,833.12,101.6,65,72.0,100,69.6,78.1,75.1
20160519080000,820.0,808.52,98.6,65,76.8,100,69.4,78.1,75.1
20160519081500,820.0,821.64,100.2,65,75.5,100,69.5,78.1,75.1
20160519083000,820.0,821.64,100.2,65,71.5,100,69.4,78.1,75.1
20160519084500,820.0,821.64,100.2,65,78.6,100,69.4,78.1,75.1
20160519090000,820.0,808.52,98.6,65,74.0,100,69.4,78.1,75.1
20160519091500,820.0,808.52,98.6,65,72.5,100,69.5,78.1,75.1
20160519093000,820.0,821.64,100.2,65,72.5,100,69.4,78.1,75.1
20160519094500,820.0,808.52,98.6,65,76.3,100,69.5,78.1,75.1
20160519100000,820.0,808.52,98.6,65,72.9,100,69.5,78.1,75.1
20160519101500,820.0,821.64,100.2,65,72.9,100,69.5,78.1,75.1
20160519103000,820.0,821.64,100.2,65,75.4,100,69.6,78.1,75.1
20160519104500,820.0,808.52,98.6,65,74.5,100,69.5,78.1,75.1
20160519110000,820.0,808.52,98.6,65,72.7,100,69.6,78.1,75.1
20160519111500,820.0,821.64,100.2,65,73.5,100,69.6,78.1,75.1
20160519113000,820.0,808.52,98.6,65,77.9,100,69.6,78.1,75.1
20160519114500,820.0,808.52,98.6,65,71.8,100,69.6,78.1,75.1
20160519120000,820.0,821.64,100.2,65,71.8,100,69.7,78.1,75.1
20160519121500,820.0,821.64,100.2,65,77.1,100,69.7,78.1,75.1
20160519123000,820.0,821.64,100.2,65,72.0,100,69.7,78.1,75.1
20160519124500,820.0,821.64,100.2,65,73.5,100,69.7,78.1,75.1
20160519130000,820.0,821.64,100.2,65,73.5,100,69.8,78.1,75.1
20160519131500,820.0,808.52,98.6,65,72.5,100,69.8,78.1,75.1
20160519133000,820.0,821.64,100.2,65,72.5,100,69.8,78.1,75.1
20160519134500,820.0,808.52,98.6,65,78.2,100,69.8,78.1,75.1
20160519140000,820.0,808.52,98.6,65,72.4,100,69.8,78.1,75.1
20160519141500,820.0,821.64,100.2,65,72.4,100,69.8,78.1,75.1
20160519143000,820.0,821.64,100.2,65,74.5,100,69.8,78.1,75.1
20160519144500,820.0,808.52,98.6,65,72.9,100,69.8,78.1,75.1
20160519150000,820.0,821.64,100.2,65,75.5,100,69.9,78.1,75.1
20160519151500,820.0,808.52,98.6,65,72.0,100,69.9,78.1,75.1
20160519153000,820.0,808.52,98.6,65,72.0,100,69.8,78.1,75.1
20160519154500,820.0,821.64,100.2,65,79.0,100,69.8,78.1,75.1
20160519160000,820.0,808.52,98.6,65,72.5,100,69.8,78.1,75.1
20160519161500,820.0,821.64,100.2,65,74.2,100,69.8,78.1,75.1
20160519163000,820.0,821.64,100.2,65,73.4,100,69.8,78.1,75.1
20160519164500,820.0,821.64,100.2,65,73.4,100,69.8,78.1,75.1
20160519170000,820.0,808.52,98.6,65,78.7,100,69.8,78.1,75.1
20160519171500,820.0,808.52,98.6,65,72.5,100,69.8,78.1,75.1
20160519173000,820.0,821.64,100.2,65,72.5,100,69.9,78.1,75.1
20160519174500,820.0,833.12,101.6,65,72.5,100,69.9,78.1,75.1
20160519180000,820.0,821.64,100.2,65,75.6,100,69.9,78.1,75.1
20160519181500,820.0,821.64,100.2,65,72.4,100,69.9,78.1,75.1
20160519183000,820.0,821.64,100.2,65,74.0,100,69.9,78.1,75.1
20160519184500,820.0,821.64,100.2,65,75.8,100,69.9,78.1,75.1
20160519190000,820.0,821.64,100.2,65,72.4,100,69.8,78.1,75.1
20160519191500,820.0,808.52,98.6,65,72.4,100,69.9,78.1,75.1
20160519193000,820.0,808.52,98.6,65,78.7,100,69.9,78.1,75.1
20160519194500,820.0,833.12,101.6,65,78.7,100,69.9,78.1,75.1
20160519200000,820.0,833.12,101.6,65,72.4,100,69.9,78.1,75.1
20160519201500,820.0,821.64,100.2,65,72.4,100,69.9,78.1,75.1
20160519203000,820.0,808.52,98.6,65,77.8,100,69.9,78.1,75.1
20160519204500,820.0,821.64,100.2,65,72.0,100,69.9,78.1,75.1
20160519210000,820.0,821.64,100.2,65,72.0,100,69.9,78.1,75.1
20160519211500,820.0,833.12,101.6,65,73.3,100,69.9,78.1,75.1
