PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160519213000,820.0,821.64,100.2,64,79.7,100,69.9,78.1,75.1
20160519214500,820.0,808.52,98.6,64,75.9,100,69.9,78.1,75.1
20160519220000,820.0,808.52,98.6,64,79.8,100,70.0,78.1,75.1
20160519221500,820.0,795.4,97.0,64,79.8,100,70.0,78.1,75.1
20160519223000,820.0,795.4,97.0,64,79.8,100,70.0,78.1,75.1
20160519224500,820.0,808.52,98.6,64,79.8,100,70.0,78.1,75.1
20160519230000,820.0,808.52,98.6,64,77.9,100,70.0,78.1,75.1
20160519231500,820.0,808.52,98.6,64,74.0,100,70.0,78.1,75.1
20160519233000,820.0,808.52,98.6,64,74.0,100,69.9,78.1,75.1
20160519234500,820.0,808.52,98.6,64,79.7,100,69.9,78.1,75.1
20160520000000,820.0,795.4,97.0,64,74.4,100,69.9,78.1,75.1
20160520001500,820.0,808.52,98.6,64,74.4,100,69.9,78.1,75.1
20160520003000,820.0,808.52,98.6,64,75.5,100,69.9,78.1,75.1
20160520004500,820.0,808.52,98.6,64,78.6,100,69.9,78.1,75.1
20160520010000,820.0,808.52,98.6,64,75.9,100,69.8,78.1,75.1
20160520011500,820.0,795.4,97.0,64,73.0,100,69.8,78.1,75.1
20160520013000,820.0,808.52,98.6,64,78.2,100,69.8,78.1,75.1
20160520014500,820.0,808.52,98.6,64,75.1,100,69.8,78.1,75.1
20160520020000,820.0,808.52,98.6,64,73.0,100,69.8,78.1,75.1
20160520021500,820.0,808.52,98.6,64,79.1,100,69.8,78.1,75.1
20160520023000,820.0,808.52,98.6,64,76.4,100,69.8,78.1,75.1
20160520024500,820.0,808.52,98.6,64,72.9,100,69.8,78.1,75.1
20160520030000,820.0,821.64,100.2,64,79.1,100,69.7,78.1,75.1
20160520031500,820.0,833.12,101.6,64,73.0,100,69.7,78.1,75.1
20160520033000,820.0,821.64,100.2,64,74.4,100,69.7,78.1,75.1
20160520034500,820.0,821.64,100.2,64,78.5,100,69.7,78.1,75.1
20160520040000,820.0,821.64,100.2,64,73.0,100,69.7,78.1,75.1
20160520041500,820.0,821.64,100.2,64,74.8,100,69.7,78.1,75.1
20160520043000,820.0,821.64,100.2,64,74.0,100,69.7,78.1,75.1
20160520044500,820.0,821.64,100.2,64,74.0,100,69.7,78.1,75.1
20160520050000,820.0,808.52,98.6,64,76.9,100,69.7,78.1,75.1
20160520051500,820.0,821.64,100.2,64,72.5,100,69.7,78.1,75.1
20160520053000,820.0,821.64,100.2,64,79.4,100,69.7,78.1,75.1
20160520054500,820.0,821.64,100.2,64,74.4,100,69.7,78.1,75.1
20160520060000,820.0,833.12,101.6,64,72.5,100,69.7,78.1,75.1
20160520061500,820.0,833.12,101.6,64,79.6,100,69.7,78.1,75.1
20160520063000,820.0,833.12,101.6,64,74.1,100,69.8,78.1,75.1
20160520064500,820.0,833.12,101.6,64,72.5,100,69.7,78.1,75.1
20160520070000,820.0,821.64,100.2,64,75.6,100,69.8,78.1,75.1
20160520071500,820.0,833.12,101.6,64,79.2,100,69.8,78.1,75.1
20160520073000,820.0,821.64,100.2,64,78.4,100,69.7,78.1,75.1
20160520074500,820.0,821.64,100.2,64,76.1,100,69.7,78.1,75.1
20160520080000,820.0,833.12,101.6,64,72.9,100,69.6,78.1,75.1
20160520081500,820.0,821.64,100.2,64,77.2,100,69.6,78.1,75.1
20160520083000,820.0,821.64,100.2,64,78.8,100,69.6,78.1,75.1
20160520084500,820.0,833.12,101.6,64,74.0,100,69.5,78.1,75.1
20160520090000,820.0,821.64,100.2,64,74.0,100,69.5,78.1,75.1
20160520091500,820.0,821.64,100.2,64,79.1,100,69.5,78.1,75.1
20160520093000,820.0,821.64,100.2,64,72.5,100,69.4,78.1,75.1
20160520094500,820.0,821.64,100.2,64,72.5,100,69.4,78.1,75.1
20160520100000,820.0,821.64,100.2,64,72.5,100,69.4,78.1,75.1
20160520101500,820.0,821.64,100.2,64,72.5,100,69.4,78.1,75.1
20160520103000,820.0,821.64,100.2,64,75.4,100,69.3,78.1,75.1
20160520104500,820.0,808.52,98.6,64,79.2,100,69.3,78.1,75.1
20160520110000,820.0,808.52,98.6,64,79.2,100,69.4,78.1,75.1
20160520111500,820.0,821.64,100.2,64,74.0,100,69.4,78.1,75.1
20160520113000,820.0,821.64,100.2,64,74.0,100,69.5,78.1,75.1
20160520114500,820.0,821.64,100.2,64,76.0,100,69.5,78.1,75.1
20160520120000,820.0,808.52,98.6,64,76.0,100,69.6,78.1,75.1
20160520121500,820.0,821.64,100.2,64,72.5,100,69.6,78.1,75.1
20160520123000,820.0,795.4,97.0,65,72.5,100,69.7,78.1,75.1
20160520124500,820.0,821.64,100.2,65,75.0,100,69.7,78.1,75.1
20160520130000,820.0,808.52,98.6,65,78.8,100,69.7,78.1,75.1
20160520131500,820.0,821.64,100.2,65,72.5,100,69.6,78.1,75.1
20160520133000,820.0,808.52,98.6,65,72.5,100,69.7,78.1,75.1
20160520134500,820.0,808.52,98.6,65,78.6,100,69.6,78.1,75.1
20160520140000,820.0,808.52,98.6,65,73.0,100,69.6,78.1,75.1
20160520141500,820.0,808.52,98.6,65,71.1,100,69.6,78.1,75.1
20160520143000,820.0,795.4,97.0,65,71.1,100,69.6,78.1,75.1
20160520144500,820.0,808.52,98.6,65,71.1,100,69.6,78.1,75.1
20160520150000,820.0,808.52,98.6,65,66.3,100,69.6,78.1,75.1
20160520151500,820.0,795.4,97.0,65,64.0,100,69.5,78.1,75.1
20160520153000,820.0,795.4,97.0,65,79.1,100,69.4,78.1,75.1
20160520154500,820.0,821.64,100.2,65,72.0,100,69.4,78.1,75.1
20160520160000,820.0,795.4,97.0,65,73.8,100,69.4,78.1,75.1
20160520161500,820.0,821.64,100.2,65,77.6,100,69.4,78.1,75.1
20160520163000,820.0,833.12,101.6,65,71.6,100,69.5,78.1,75.1
20160520164500,820.0,821.64,100.2,65,71.6,100,69.5,78.1,75.1
20160520170000,820.0,821.64,100.2,65,71.6,100,69.6,78.1,75.1
20160520171500,820.0,808.52,98.6,65,71.6,100,69.6,78.1,75.1
20160520173000,820.0,821.64,100.2,65,71.6,100,69.6,78.1,75.1
20160520174500,820.0,833.12,101.6,65,72.5,100,69.7,78.1,75.1
20160520180000,820.0,833.12,101.6,65,72.5,100,69.7,78.1,75.1
20160520181500,820.0,821.64,100.2,65,78.3,100,69.7,78.1,75.1
20160520183000,820.0,821.64,100.2,65,78.3,100,69.8,78.1,75.1
20160520184500,820.0,821.64,100.2,65,74.4,100,69.8,78.1,75.1
20160520190000,820.0,821.64,100.2,65,72.4,100,69.8,78.1,75.1
20160520191500,820.0,821.64,100.2,65,72.4,100,69.8,78.1,75.1
20160520193000,820.0,821.64,100.2,65,72.4,100,69.9,78.1,75.1
20160520194500,820.0,821.64,100.2,65,72.4,100,69.9,78.1,75.1
20160520200000,820.0,821.64,100.2,65,78.2,100,69.9,78.1,75.1
20160520201500,820.0,808.52,98.6,65,72.5,100,69.9,78.1,75.1
20160520203000,820.0,821.64,100.2,65,76.3,100,69.9,78.1,75.1
20160520204500,820.0,821.64,100.2,65,75.0,100,69.9,78.1,75.1
20160520210000,820.0,821.64,100.2,65,76.0,100,69.9,78.1,75.1
20160520211500,820.0,833.12,101.6,65,72.0,100,69.9,78.1,75.1
20160520213000,820.0,821.64,100.2,65,72.0,100,70.0,78.1,75.1
20160520214500,820.0,821.64,100.2,65,72.0,100,70.0,78.1,75.1
20160520220000,820.0,821.64,100.2,65,72.0,100,69.9,78.1,75.1
20160520221500,820.0,821.64,100.2,65,73.6,100,69.9,78.1,75.1
20160520223000,820.0,808.52,98.6,65,72.5,100,70.0,78.1,75.1
20160520224500,820.0,821.64,100.2,65,72.5,100,69.9,78.1,75.1
20160520230000,820.0,821.64,100.2,65,74.6,100,69.9,78.1,75.1
20160520231500,820.0,808.52,98.6,65,77.5,100,69.9,78.1,75.1
20160520233000,820.0,833.12,101.6,65,72.5,100,69.9,78.1,75.1
20160520234500,820.0,821.64,100.2,65,71.6,100,69.9,78.1,75.1
20160521000000,820.0,821.64,100.2,65,77.3,100,69.9,78.1,75.1
20160521001500,820.0,808.52,98.6,65,77.3,100,69.9,78.1,75.1
20160521003000,820.0,808.52,98.6,65,71.6,100,69.9,78.1,75.1
20160521004500,820.0,821.64,100.2,65,72.9,100,69.9,78.1,75.1
20160521010000,820.0,833.12,101.6,65,78.1,100,69.9,78.1,75.1
20160521011500,820.0,833.12,101.6,65,73.0,100,69.9,78.0,75.0
20160521013000,820.0,821.64,100.2,65,77.5,100,69.8,78.1,75.1
20160521014500,820.0,846.24,103.2,65,72.4,100,69.8,78.1,75.1
20160521020000,820.0,833.12,101.6,65,74.3,100,69.8,78.1,75.1
20160521021500,820.0,833.12,101.6,65,78.7,100,69.8,78.1,75.1
20160521023000,820.0,821.64,100.2,65,77.3,100,69.8,78.1,75.1
20160521024500,820.0,833.12,101.6,65,72.5,100,69.8,78.1,75.1
20160521030000,820.0,833.12,101.6,65,72.5,100,69.8,78.1,75.1
20160521031500,820.0,821.64,100.2,65,78.6,100,69.8,78.1,75.1
20160521033000,820.0,833.12,101.6,65,72.5,100,69.7,78.1,75.1
20160521034500,820.0,833.12,101.6,65,72.5,100,69.7,78.1,75.1
20160521040000,820.0,808.52,98.6,65,78.4,100,69.7,78.1,75.1
20160521041500,820.0,833.12,101.6,65,73.5,100,69.7,78.1,75.1
20160521043000,820.0,833.12,101.6,65,71.6,100,69.7,78.1,75.1
20160521044500,820.0,833.12,101.6,65,79.1,100,69.7,78.1,75.1
20160521050000,820.0,833.12,101.6,65,72.5,100,69.7,78.1,75.1
20160521051500,820.0,833.12,101.6,65,72.5,100,69.7,78.1,75.1
20160521053000,820.0,833.12,101.6,65,78.7,100,69.7,78.1,75.1
20160521054500,820.0,821.64,100.2,65,73.2,100,69.6,78.1,75.1
20160521060000,820.0,833.12,101.6,65,72.0,100,69.6,78.1,75.1
20160521061500,820.0,821.64,100.2,65,77.7,100,69.6,78.1,75.1
20160521063000,820.0,821.64,100.2,65,75.0,100,69.6,78.1,75.1
20160521064500,820.0,833.12,101.6,65,72.0,100,69.6,78.1,75.1
20160521070000,820.0,821.64,100.2,65,78.1,100,69.6,78.1,75.1
20160521071500,820.0,846.24,103.2,65,73.5,100,69.6,78.1,75.1
20160521073000,820.0,821.64,100.2,65,71.6,100,69.7,78.1,75.1
20160521074500,820.0,833.12,101.6,65,77.7,100,69.6,78.1,75.1
20160521080000,820.0,821.64,100.2,65,72.8,100,69.6,78.1,75.1
20160521081500,820.0,846.24,103.2,65,73.8,100,69.6,78.1,75.1
20160521083000,820.0,833.12,101.6,65,76.8,100,69.6,78.1,75.1
20160521084500,820.0,821.64,100.2,64,72.0,100,69.6,78.1,75.1
20160521090000,820.0,821.64,100.2,64,78.7,100,69.6,78.1,75.1
20160521091500,820.0,833.12,101.6,64,74.3,100,69.6,78.1,75.1
20160521093000,820.0,808.52,98.6,64,72.5,100,69.6,78.1,75.1
20160521094500,820.0,821.64,100.2,64,72.5,100,69.6,78.1,75.1
20160521100000,820.0,821.64,100.2,64,78.6,100,69.6,78.1,75.1
20160521101500,820.0,808.52,98.6,64,74.0,100,69.6,78.1,75.1
20160521103000,820.0,833.12,101.6,64,72.3,100,69.6,78.1,75.1
20160521104500,820.0,821.64,100.2,64,75.5,100,69.6,78.1,75.1
20160521110000,820.0,833.12,101.6,64,78.7,100,69.6,78.1,75.1
20160521111500,820.0,821.64,100.2,64,73.0,100,69.6,78.1,75.1
20160521113000,820.0,821.64,100.2,64,73.0,100,69.6,78.1,75.1
20160521114500,820.0,808.52,98.6,64,73.0,100,69.6,78.1,75.1
20160521120000,820.0,833.12,101.6,64,73.0,100,69.6,78.1,75.1
20160521121500,820.0,808.52,98.6,64,73.0,100,69.6,78.1,75.1
20160521123000,820.0,821.64,100.2,64,70.5,100,69.6,78.1,75.1
20160521124500,820.0,808.52,98.6,64,72.5,100,69.6,78.1,75.1
20160521130000,820.0,833.12,101.6,64,77.7,100,69.6,78.1,75.1
20160521131500,820.0,821.64,100.2,64,76.6,100,69.6,78.1,75.1
20160521133000,820.0,808.52,98.6,64,72.5,100,69.6,78.1,75.1
20160521134500,820.0,833.12,101.6,64,72.5,100,69.6,78.1,75.1
20160521140000,820.0,808.52,98.6,64,72.5,100,69.6,78.1,75.1
20160521141500,820.0,821.64,100.2,64,77.3,100,69.6,78.1,75.1
20160521143000,820.0,821.64,100.2,64,72.0,100,69.7,78.1,75.1
20160521144500,820.0,821.64,100.2,64,70.7,100,69.7,78.1,75.1
20160521150000,820.0,833.12,101.6,64,73.0,100,69.7,78.1,75.1
20160521151500,820.0,821.64,100.2,64,69.2,100,69.7,78.1,75.1
20160521153000,820.0,833.12,101.6,64,77.4,100,69.7,78.1,75.1
20160521154500,820.0,821.64,100.2,64,77.4,100,69.7,78.1,75.1
20160521160000,820.0,821.64,100.2,64,72.0,100,69.7,78.1,75.1
20160521161500,820.0,833.12,101.6,64,73.0,100,69.7,78.1,75.1
20160521163000,820.0,821.64,100.2,64,74.0,100,69.8,78.1,75.1
20160521164500,820.0,833.12,101.6,64,78.0,100,69.8,78.1,75.1
20160521170000,820.0,821.64,100.2,64,75.7,100,69.8,78.1,75.1
20160521171500,820.0,808.52,98.6,64,72.0,100,69.8,78.1,75.1
20160521173000,820.0,821.64,100.2,64,72.0,100,69.8,78.1,75.1
20160521174500,820.0,821.64,100.2,64,73.5,100,69.8,78.1,75.1
20160521180000,820.0,833.12,101.6,64,78.3,100,69.8,78.1,75.1
20160521181500,820.0,833.12,101.6,64,74.0,100,69.8,78.1,75.1
20160521183000,820.0,846.24,103.2,64,72.0,100,69.8,78.1,75.1
20160521184500,820.0,821.64,100.2,64,72.0,100,69.8,78.1,75.1
20160521190000,820.0,821.64,100.2,64,74.0,100,69.9,78.1,75.1
20160521191500,820.0,821.64,100.2,64,78.8,100,70.0,78.1,75.1
20160521193000,820.0,821.64,100.2,64,72.0,100,70.0,78.1,75.1
20160521194500,820.0,821.64,100.2,64,75.0,100,70.0,78.1,75.1
20160521200000,820.0,821.64,100.2,64,73.5,100,70.0,78.1,75.1
20160521201500,820.0,821.64,100.2,64,77.5,100,70.0,78.1,75.1
20160521203000,820.0,821.64,100.2,64,76.2,100,70.0,78.1,75.1
20160521204500,820.0,821.64,100.2,64,73.0,100,70.1,78.1,75.1
20160521210000,820.0,821.64,100.2,64,73.0,100,70.0,78.1,75.1
20160521211500,820.0,833.12,101.6,64,75.4,100,70.0,78.1,75.1
20160521213000,820.0,808.52,98.6,64,78.8,100,70.0,78.1,75.1
20160521214500,820.0,821.64,100.2,64,77.4,100,70.1,78.1,75.1
20160521220000,820.0,821.64,100.2,64,76.6,100,70.1,78.1,75.1
20160521221500,820.0,821.64,100.2,64,72.5,100,70.0,78.1,75.1
20160521223000,820.0,821.64,100.2,64,72.5,100,70.1,78.1,75.1
20160521224500,820.0,821.64,100.2,64,72.5,100,70.0,78.1,75.1
20160521230000,820.0,821.64,100.2,64,72.5,100,70.0,78.1,75.1
20160521231500,820.0,821.64,100.2,64,73.4,100,70.0,78.1,75.1
20160521233000,820.0,821.64,100.2,64,73.4,100,70.0,78.1,75.1
20160521234500,820.0,833.12,101.6,64,79.0,100,70.0,78.1,75.1
20160522000000,820.0,821.64,100.2,64,79.0,100,70.0,78.1,75.1
20160522001500,820.0,808.52,98.6,64,74.4,100,69.9,78.1,75.1
20160522003000,820.0,821.64,100.2,64,72.5,100,69.9,78.1,75.1
20160522004500,820.0,821.64,100.2,64,73.7,100,69.9,78.1,75.1
20160522010000,820.0,821.64,100.2,64,79.1,100,69.9,78.1,75.1
20160522011500,820.0,821.64,100.2,64,77.3,100,69.9,78.1,75.1
20160522013000,820.0,821.64,100.2,64,74.0,100,69.8,78.1,75.1
20160522014500,820.0,821.64,100.2,64,79.1,100,69.9,78.1,75.1
20160522020000,820.0,821.64,100.2,64,77.5,100,69.8,78.1,75.1
20160522021500,820.0,821.64,100.2,64,74.0,100,69.8,78.1,75.1
20160522023000,820.0,808.52,98.6,64,72.5,100,69.8,78.1,75.1
20160522024500,820.0,808.52,98.6,64,74.4,100,69.8,78.1,75.1
20160522030000,820.0,808.52,98.6,64,78.8,100,69.8,78.1,75.1
20160522031500,820.0,808.52,98.6,64,74.9,100,69.8,78.1,75.1
20160522033000,820.0,808.52,98.6,64,73.0,100,69.8,78.1,75.1
20160522034500,820.0,808.52,98.6,64,73.0,100,69.8,78.1,75.1
20160522040000,820.0,808.52,98.6,64,73.0,100,69.7,78.1,75.1
20160522041500,820.0,821.64,100.2,64,79.1,100,69.7,78.1,75.1
20160522043000,820.0,808.52,98.6,64,74.1,100,69.7,78.1,75.1
20160522044500,820.0,808.52,98.6,64,73.0,100,69.7,78.1,75.1
20160522050000,820.0,808.52,98.6,64,76.5,100,69.7,78.1,75.1
20160522051500,820.0,821.64,100.2,64,79.2,100,69.7,78.1,75.1
20160522053000,820.0,808.52,98.6,64,74.5,100,69.7,78.1,75.1
20160522054500,820.0,808.52,98.6,64,72.4,100,69.7,78.1,75.1
20160522060000,820.0,821.64,100.2,64,79.2,100,69.7,78.1,75.1
20160522061500,820.0,808.52,98.6,64,73.0,100,69.6,78.1,75.1
20160522063000,820.0,808.52,98.6,64,74.3,100,69.6,78.1,75.1
20160522064500,820.0,808.52,98.6,64,78.1,100,69.6,78.1,75.1
20160522070000,820.0,821.64,100.2,64,73.0,100,69.6,78.1,75.1
20160522071500,820.0,821.64,100.2,64,73.0,100,69.6,78.1,75.1
20160522073000,820.0,808.52,98.6,64,76.8,100,69.6,78.1,75.1
20160522074500,820.0,821.64,100.2,64,76.8,100,69.6,78.1,75.1
20160522080000,820.0,808.52,98.6,64,78.8,100,69.6,78.1,75.1
20160522081500,820.0,821.64,100.2,64,76.6,100,69.6,78.1,75.1
20160522083000,820.0,821.64,100.2,64,71.8,100,69.6,78.1,75.1
20160522084500,820.0,808.52,98.6,64,77.0,100,69.6,78.1,75.1
20160522090000,820.0,808.52,98.6,64,75.3,100,69.6,78.1,75.1
20160522091500,820.0,833.12,101.6,64,72.4,100,69.6,78.1,75.1
20160522093000,820.0,821.64,100.2,64,78.7,100,69.6,78.1,75.1
20160522094500,820.0,821.64,100.2,64,74.0,100,69.6,78.1,75.1
20160522100000,820.0,821.64,100.2,64,72.5,100,69.6,78.1,75.1
20160522101500,820.0,808.52,98.6,64,72.5,100,69.5,78.1,75.1
20160522103000,820.0,833.12,101.6,64,78.7,100,69.5,78.1,75.1
20160522104500,820.0,833.12,101.6,64,73.0,100,69.5,78.1,75.1
20160522110000,820.0,821.64,100.2,64,73.0,100,69.5,78.1,75.1
20160522111500,820.0,821.64,100.2,64,78.8,100,69.5,78.1,75.1
20160522113000,820.0,821.64,100.2,64,74.9,100,69.5,78.1,75.1
20160522114500,820.0,821.64,100.2,64,72.5,100,69.5,78.1,75.1
20160522120000,820.0,821.64,100.2,64,72.5,100,69.6,78.1,75.1
20160522121500,820.0,821.64,100.2,64,72.5,100,69.6,78.1,75.1
20160522123000,820.0,821.64,100.2,64,72.5,100,69.6,78.1,75.1
20160522124500,820.0,821.64,100.2,64,72.5,100,69.6,78.1,75.1
20160522130000,820.0,821.64,100.2,64,72.5,100,69.6,78.1,75.1
20160522131500,820.0,821.64,100.2,64,75.8,100,69.6,78.1,75.1
20160522133000,820.0,821.64,100.2,64,78.3,100,69.6,78.1,75.1
20160522134500,820.0,821.64,100.2,64,76.4,100,69.6,78.1,75.1
20160522140000,820.0,833.12,101.6,64,73.4,100,69.6,78.1,75.1
20160522141500,820.0,821.64,100.2,64,73.4,100,69.6,78.1,75.1
20160522143000,820.0,833.12,101.6,64,72.5,100,69.6,78.1,75.1
20160522144500,820.0,808.52,98.6,64,72.5,100,69.5,78.1,75.1
20160522150000,820.0,808.52,98.6,64,75.6,100,69.5,78.1,75.1
20160522151500,820.0,821.64,100.2,64,79.1,100,69.6,78.1,75.1
20160522153000,820.0,821.64,100.2,64,74.2,100,69.6,78.1,75.1
20160522154500,820.0,821.64,100.2,64,74.2,100,69.6,78.1,75.1
20160522160000,820.0,808.52,98.6,64,74.2,100,69.6,78.1,75.1
20160522161500,820.0,808.52,98.6,64,74.2,100,69.6,78.1,75.1
20160522163000,820.0,821.64,100.2,64,74.2,100,69.6,78.1,75.1
20160522164500,820.0,833.12,101.6,64,76.5,100,69.6,78.1,75.1
20160522170000,820.0,821.64,100.2,64,77.7,100,69.6,78.1,75.1
20160522171500,820.0,821.64,100.2,64,75.4,100,69.6,78.1,75.1
20160522173000,820.0,808.52,98.6,64,76.3,100,69.6,78.1,75.1
20160522174500,820.0,821.64,100.2,64,77.3,100,69.6,78.1,75.1
20160522180000,820.0,821.64,100.2,64,75.0,100,69.6,78.1,75.1
20160522181500,820.0,821.64,100.2,64,77.6,100,69.6,78.1,75.1
20160522183000,820.0,821.64,100.2,64,77.6,100,69.6,78.1,75.1
20160522184500,820.0,833.12,101.6,64,78.7,100,69.6,78.1,75.1
20160522190000,820.0,821.64,100.2,64,77.9,100,69.6,78.1,75.1
20160522191500,820.0,821.64,100.2,64,76.1,100,69.6,78.1,75.1
20160522193000,820.0,821.64,100.2,64,77.3,100,69.6,78.1,75.1
20160522194500,820.0,821.64,100.2,64,75.8,100,69.7,78.1,75.1
20160522200000,820.0,833.12,101.6,64,72.4,100,69.7,78.1,75.1
20160522201500,820.0,821.64,100.2,64,72.4,100,69.7,78.1,75.1
20160522203000,820.0,833.12,101.6,64,76.7,100,69.7,78.1,75.1
20160522204500,820.0,808.52,98.6,64,76.7,100,69.7,78.1,75.1
20160522210000,820.0,821.64,100.2,64,76.7,100,69.7,78.1,75.1
20160522211500,820.0,821.64,100.2,64,76.7,100,69.7,78.1,75.1
20160522213000,820.0,821.64,100.2,64,77.7,100,69.7,78.1,75.1
20160522214500,820.0,821.64,100.2,64,75.9,100,69.7,78.1,75.1
20160522220000,820.0,808.52,98.6,64,73.0,100,69.7,78.1,75.1
20160522221500,820.0,821.64,100.2,64,73.0,100,69.7,78.1,75.1
20160522223000,820.0,808.52,98.6,64,79.1,100,69.7,78.1,75.1
20160522224500,820.0,821.64,100.2,64,74.1,100,69.7,78.1,75.1
20160522230000,820.0,821.64,100.2,64,72.5,100,69.7,78.1,75.1
20160522231500,820.0,821.64,100.2,64,74.0,100,69.7,78.1,75.1
20160522233000,820.0,821.64,100.2,64,78.3,100,69.7,78.1,75.1
20160522234500,820.0,821.64,100.2,64,73.1,100,69.7,78.1,75.1
20160523000000,820.0,821.64,100.2,64,74.2,100,69.7,78.1,75.1
20160523001500,820.0,821.64,100.2,64,79.2,100,69.7,78.1,75.1
20160523003000,820.0,821.64,100.2,64,79.2,100,69.7,78.1,75.1
20160523004500,820.0,821.64,100.2,64,72.5,100,69.6,78.1,75.1
20160523010000,820.0,808.52,98.6,64,74.3,100,69.6,78.1,75.1
20160523011500,820.0,821.64,100.2,64,77.8,100,69.6,78.1,75.1
20160523013000,820.0,821.64,100.2,64,72.5,100,69.6,78.1,75.1
20160523014500,820.0,808.52,98.6,64,78.2,100,69.6,78.1,75.1
20160523020000,820.0,821.64,100.2,64,74.3,100,69.6,78.1,75.1
20160523021500,820.0,821.64,100.2,64,72.9,100,69.6,78.1,75.1
20160523023000,820.0,795.4,97.0,64,77.9,100,69.6,78.1,75.1
20160523024500,820.0,821.64,100.2,64,72.3,100,69.6,78.1,75.1
20160523030000,820.0,821.64,100.2,64,77.1,100,69.6,78.1,75.1
20160523031500,820.0,821.64,100.2,64,75.9,100,69.6,78.1,75.1
20160523033000,820.0,821.64,100.2,64,72.0,100,69.6,78.1,75.1
20160523034500,820.0,821.64,100.2,64,78.2,100,69.6,78.1,75.1
20160523040000,820.0,808.52,98.6,64,73.5,100,69.6,78.1,75.1
20160523041500,820.0,821.64,100.2,64,73.5,100,69.6,78.1,75.1
20160523043000,820.0,821.64,100.2,64,76.5,100,69.6,78.1,75.1
20160523044500,820.0,821.64,100.2,64,72.0,100,69.6,78.1,75.1
20160523050000,820.0,821.64,100.2,64,79.1,100,69.6,78.1,75.1
20160523051500,820.0,821.64,100.2,64,72.1,100,69.6,78.1,75.1
20160523053000,820.0,821.64,100.2,64,78.0,100,69.6,78.1,75.1
20160523054500,820.0,821.64,100.2,64,74.0,100,69.6,78.1,75.1
20160523060000,820.0,821.64,100.2,64,74.0,100,69.6,78.1,75.1
20160523061500,820.0,821.64,100.2,64,77.4,100,69.6,78.1,75.1
20160523063000,820.0,821.64,100.2,64,71.6,100,69.7,78.1,75.1
20160523064500,820.0,808.52,98.6,64,78.5,100,69.7,78.1,75.1
20160523070000,820.0,821.64,100.2,64,75.2,100,69.7,78.1,75.1
20160523071500,820.0,821.64,100.2,64,72.5,100,69.7,78.1,75.1
20160523073000,820.0,821.64,100.2,64,79.1,100,69.7,78.1,75.1
20160523074500,820.0,821.64,100.2,64,73.5,100,69.7,78.1,75.1
20160523080000,820.0,821.64,100.2,64,73.5,100,69.7,78.1,75.1
20160523081500,820.0,821.64,100.2,64,72.5,100,69.7,78.1,75.1
20160523083000,820.0,821.64,100.2,64,72.5,100,69.7,78.1,75.1
20160523084500,820.0,833.12,101.6,64,77.0,100,69.7,78.1,75.1
20160523090000,820.0,821.64,100.2,64,73.8,100,69.7,78.1,75.1
20160523091500,820.0,821.64,100.2,64,76.2,100,69.7,78.1,75.1
20160523093000,820.0,821.64,100.2,64,72.0,100,69.7,78.1,75.1
20160523094500,820.0,808.52,98.6,64,72.0,100,69.6,78.1,75.1
20160523100000,820.0,821.64,100.2,64,72.0,100,69.6,78.1,75.1
20160523101500,820.0,821.64,100.2,64,72.0,100,69.6,78.1,75.1
20160523103000,820.0,821.64,100.2,64,73.5,100,69.6,78.1,75.1
20160523104500,820.0,821.64,100.2,64,78.3,100,69.6,78.1,75.1
20160523110000,820.0,821.64,100.2,64,76.7,100,69.7,78.1,75.1
20160523111500,820.0,821.64,100.2,64,72.0,100,69.7,78.1,75.1
20160523113000,820.0,821.64,100.2,64,73.0,100,69.7,78.1,75.1
20160523114500,820.0,808.52,98.6,64,74.9,100,69.6,78.1,75.1
20160523120000,820.0,821.64,100.2,64,78.7,100,69.5,78.1,75.1
20160523121500,820.0,821.64,100.2,64,72.5,100,69.4,78.1,75.1
20160523123000,820.0,833.12,101.6,64,73.5,100,69.6,78.1,75.1
20160523124500,820.0,821.64,100.2,64,76.7,100,69.6,78.1,75.1
20160523130000,820.0,808.52,98.6,64,72.9,100,69.6,78.1,75.1
20160523131500,820.0,821.64,100.2,64,72.9,100,69.4,78.1,75.1
20160523133000,820.0,808.52,98.6,64,74.5,100,69.4,78.1,75.1
20160523134500,820.0,821.64,100.2,64,75.3,100,69.5,78.1,75.1
20160523140000,820.0,821.64,100.2,64,72.9,100,69.6,78.1,75.1
20160523141500,820.0,808.52,98.6,64,74.2,100,69.6,78.1,75.1
20160523143000,820.0,808.52,98.6,64,71.6,100,69.7,78.1,75.1
20160523144500,820.0,821.64,100.2,64,75.9,100,69.7,78.1,75.1
20160523150000,820.0,808.52,98.6,64,72.4,100,69.6,78.1,75.1
20160523151500,820.0,821.64,100.2,64,72.4,100,69.6,78.1,75.1
20160523153000,820.0,821.64,100.2,64,72.4,100,69.7,78.1,75.1
20160523154500,820.0,821.64,100.2,64,72.4,100,69.7,78.1,75.1
20160523160000,820.0,821.64,100.2,64,72.4,100,69.6,78.1,75.1
20160523161500,820.0,821.64,100.2,64,72.4,100,69.6,78.1,75.1
20160523163000,820.0,821.64,100.2,64,79.1,100,69.6,78.1,75.1
20160523164500,820.0,821.64,100.2,64,72.5,100,69.6,78.1,75.1
20160523170000,820.0,821.64,100.2,64,79.2,100,69.4,78.1,75.1
20160523171500,820.0,833.12,101.6,64,73.5,100,69.5,78.1,75.1
20160523173000,820.0,821.64,100.2,64,74.4,100,69.6,78.1,75.1
20160523174500,820.0,821.64,100.2,64,74.4,100,69.6,78.1,75.1
20160523180000,820.0,833.12,101.6,64,73.4,100,69.7,78.1,75.1
20160523181500,820.0,821.64,100.2,64,77.8,100,69.7,78.1,75.1
20160523183000,820.0,821.64,100.2,64,72.5,100,69.8,78.1,75.1
20160523184500,820.0,821.64,100.2,64,72.5,100,69.8,78.1,75.1
20160523190000,820.0,833.12,101.6,64,76.9,100,69.8,78.1,75.1
20160523191500,820.0,821.64,100.2,64,72.8,100,69.9,78.1,75.1
20160523193000,820.0,833.12,101.6,64,72.8,100,69.9,78.1,75.1
20160523194500,820.0,833.12,101.6,64,78.1,100,69.9,78.1,75.1
20160523200000,820.0,833.12,101.6,64,72.9,100,69.9,78.1,75.1
20160523201500,820.0,808.52,98.6,64,72.9,100,69.9,78.1,75.1
20160523203000,820.0,821.64,100.2,64,74.0,100,70.0,78.1,75.1
20160523204500,820.0,821.64,100.2,64,73.0,100,70.0,78.1,75.1
20160523210000,820.0,821.64,100.2,64,73.0,100,70.0,78.1,75.1
20160523211500,820.0,833.12,101.6,64,74.0,100,70.0,78.1,75.1
20160523213000,820.0,833.12,101.6,64,78.8,100,70.0,78.1,75.1
20160523214500,820.0,821.64,100.2,64,75.8,100,70.0,78.1,75.1
20160523220000,820.0,821.64,100.2,64,78.0,100,70.0,78.1,75.1
20160523221500,820.0,808.52,98.6,64,72.8,100,70.1,78.1,75.1
20160523223000,820.0,821.64,100.2,64,72.8,100,70.1,78.1,75.1
20160523224500,820.0,821.64,100.2,64,72.8,100,70.1,78.1,75.1
20160523230000,820.0,808.52,98.6,64,72.8,100,70.1,78.1,75.1
20160523231500,820.0,821.64,100.2,64,72.8,100,70.1,78.1,75.1
20160523233000,820.0,821.64,100.2,64,72.8,100,70.1,78.1,75.1
20160523234500,820.0,808.52,98.6,64,74.4,100,70.1,78.1,75.1
20160524000000,820.0,821.64,100.2,64,78.8,100,70.0,78.1,75.1
20160524001500,820.0,821.64,100.2,64,74.4,100,70.0,78.1,75.1
20160524003000,820.0,821.64,100.2,64,72.5,100,70.0,78.1,75.1
20160524004500,820.0,821.64,100.2,64,72.5,100,70.0,78.1,75.1
20160524010000,820.0,821.64,100.2,64,74.9,100,70.0,78.1,75.1
20160524011500,820.0,821.64,100.2,64,79.6,100,70.0,78.1,75.1
20160524013000,820.0,808.52,98.6,64,78.3,100,70.0,78.1,75.1
20160524014500,820.0,821.64,100.2,64,73.0,100,70.0,78.1,75.1
20160524020000,820.0,833.12,101.6,64,72.1,100,69.9,78.1,75.1
20160524021500,820.0,821.64,100.2,64,79.0,100,69.9,78.1,75.1
20160524023000,820.0,821.64,100.2,64,76.2,100,69.9,78.1,75.1
20160524024500,820.0,821.64,100.2,64,72.5,100,69.9,78.1,75.1
20160524030000,820.0,821.64,100.2,64,76.2,100,69.9,78.1,75.1
20160524031500,820.0,833.12,101.6,64,76.2,100,69.9,78.1,75.1
20160524033000,820.0,821.64,100.2,64,72.5,100,69.9,78.1,75.1
20160524034500,820.0,808.52,98.6,64,76.8,100,69.8,78.1,75.1
20160524040000,820.0,821.64,100.2,64,79.2,100,69.8,78.1,75.1
20160524041500,820.0,821.64,100.2,64,74.0,100,69.8,78.1,75.1
20160524043000,820.0,808.52,98.6,64,72.5,100,69.8,78.1,75.1
20160524044500,820.0,821.64,100.2,64,77.9,100,69.8,78.1,75.1
20160524050000,820.0,821.64,100.2,64,76.5,100,69.8,78.1,75.1
20160524051500,820.0,821.64,100.2,64,72.1,100,69.8,78.1,75.1
20160524053000,820.0,821.64,100.2,64,78.1,100,69.8,78.1,75.1
20160524054500,820.0,821.64,100.2,64,75.4,100,69.8,78.1,75.1
20160524060000,820.0,808.52,98.6,64,72.5,100,69.8,78.1,75.1
20160524061500,820.0,821.64,100.2,64,78.7,100,69.8,78.1,75.1
20160524063000,820.0,821.64,100.2,64,76.0,100,69.8,78.1,75.1
20160524064500,820.0,833.12,101.6,64,73.0,100,69.8,78.1,75.1
20160524070000,820.0,808.52,98.6,64,73.0,100,69.8,78.1,75.1
20160524071500,820.0,808.52,98.6,64,79.5,100,69.8,78.1,75.1
20160524073000,820.0,821.64,100.2,64,79.5,100,69.8,78.1,75.1
20160524074500,820.0,821.64,100.2,64,72.5,100,69.9,78.1,75.1
20160524080000,820.0,821.64,100.2,64,72.5,100,69.9,78.1,75.1
20160524081500,820.0,808.52,98.6,64,72.5,100,69.9,78.1,75.1
20160524083000,820.0,808.52,98.6,64,73.4,100,69.9,78.1,75.1
20160524084500,820.0,821.64,100.2,64,71.6,100,69.9,78.1,75.1
20160524090000,820.0,821.64,100.2,64,68.2,100,69.8,78.1,75.1
20160524091500,820.0,808.52,98.6,64,68.2,100,69.7,78.1,75.1
20160524093000,820.0,808.52,98.6,64,64.4,100,69.6,78.1,75.1
20160524094500,820.0,821.64,100.2,64,61.8,100,69.6,78.1,75.1
20160524100000,820.0,808.52,98.6,64,60.0,100,69.4,78.1,75.1
20160524101500,820.0,821.64,100.2,64,58.8,100,69.2,78.1,75.1
20160524103000,820.0,821.64,100.2,64,57.3,100,68.9,78.1,75.1
20160524104500,820.0,821.64,100.2,64,57.3,100,68.7,78.1,75.1
20160524110000,820.0,821.64,100.2,64,56.3,100,68.6,78.1,75.1
20160524111500,820.0,821.64,100.2,64,57.2,100,68.3,78.1,75.1
20160524113000,820.0,808.52,98.6,64,56.4,100,68.1,78.1,75.1
20160524114500,820.0,833.12,101.6,64,56.4,100,67.9,78.1,75.1
20160524120000,820.0,833.12,101.6,64,56.4,100,67.7,78.1,75.1
20160524121500,820.0,833.12,101.6,64,56.4,100,67.7,78.1,75.1
20160524123000,820.0,833.12,101.6,64,58.4,100,67.7,78.1,75.1
20160524124500,820.0,821.64,100.2,64,57.6,100,67.6,78.1,75.1
20160524130000,820.0,821.64,100.2,64,56.8,100,67.5,78.1,75.1
20160524131500,820.0,821.64,100.2,64,58.4,100,67.4,78.1,75.1
20160524133000,820.0,821.64,100.2,64,64.4,100,67.3,78.1,75.1
20160524134500,820.0,821.64,100.2,64,62.4,100,67.4,78.1,75.1
20160524140000,820.0,833.12,101.6,64,60.8,100,67.4,78.1,75.1
20160524141500,820.0,821.64,100.2,64,59.6,100,67.5,78.1,75.1
20160524143000,820.0,821.64,100.2,64,67.8,100,67.6,78.1,75.1
20160524144500,820.0,808.52,98.6,64,61.2,100,67.5,78.1,75.1
20160524150000,820.0,821.64,100.2,64,59.6,100,67.6,78.1,75.1
20160524151500,820.0,808.52,98.6,64,63.6,100,67.5,78.1,75.1
20160524153000,820.0,821.64,100.2,64,60.8,100,67.6,78.1,75.1
20160524154500,820.0,833.12,101.6,64,59.3,100,67.6,78.1,75.1
20160524160000,820.0,821.64,100.2,64,61.9,100,67.6,78.1,75.1
20160524161500,820.0,821.64,100.2,64,60.0,100,67.6,78.1,75.1
20160524163000,820.0,821.64,100.2,64,67.3,100,67.6,78.1,75.1
20160524164500,820.0,808.52,98.6,64,61.2,100,67.6,78.1,75.1
20160524170000,820.0,821.64,100.2,64,63.6,100,67.6,78.1,75.1
20160524171500,820.0,821.64,100.2,64,63.6,100,67.7,78.1,75.1
20160524173000,820.0,821.64,100.2,64,63.6,100,67.7,78.1,75.1
20160524174500,820.0,821.64,100.2,64,63.6,100,67.7,78.1,75.1
20160524180000,820.0,821.64,100.2,64,63.6,100,67.8,78.1,75.1
20160524181500,820.0,808.52,98.6,64,63.6,100,67.9,78.1,75.1
20160524183000,820.0,821.64,100.2,64,63.6,100,67.9,78.1,75.1
20160524184500,820.0,821.64,100.2,64,63.6,100,67.9,78.1,75.1
20160524190000,820.0,821.64,100.2,64,63.6,100,67.9,78.1,75.1
20160524191500,820.0,821.64,100.2,64,63.6,100,67.9,78.1,75.1
20160524193000,820.0,808.52,98.6,64,63.6,100,68.0,78.1,75.1
20160524194500,820.0,821.64,100.2,64,63.6,100,68.0,78.1,75.1
20160524200000,820.0,821.64,100.2,64,63.6,100,68.1,78.1,75.1
20160524201500,820.0,808.52,98.6,64,63.6,100,68.1,78.1,75.1
20160524203000,820.0,821.64,100.2,64,63.6,100,68.1,78.1,75.1
20160524204500,820.0,821.64,100.2,64,63.6,100,68.1,78.1,75.1
20160524210000,820.0,808.52,98.6,64,63.6,100,68.1,78.1,75.1
20160524211500,820.0,808.52,98.6,64,63.6,100,68.1,78.1,75.1
20160524213000,820.0,821.64,100.2,64,63.6,100,68.1,78.1,75.1
20160524214500,820.0,821.64,100.2,64,63.6,100,68.1,78.1,75.1
20160524220000,820.0,821.64,100.2,64,63.6,100,68.1,78.1,75.1
20160524221500,820.0,821.64,100.2,64,63.6,100,68.1,78.1,75.1
20160524223000,820.0,821.64,100.2,64,63.6,100,68.1,78.1,75.1
20160524224500,820.0,821.64,100.2,64,62.9,100,68.1,78.1,75.1
20160524230000,820.0,808.52,98.6,64,62.9,100,68.0,78.1,75.1
20160524231500,820.0,821.64,100.2,64,63.6,100,68.0,78.1,75.1
20160524233000,820.0,821.64,100.2,64,63.6,100,68.0,78.1,75.1
20160524234500,820.0,808.52,98.6,64,63.6,100,68.0,78.1,75.1
20160525000000,820.0,821.64,100.2,64,63.6,100,67.9,78.1,75.1
20160525001500,820.0,808.52,98.6,64,62.8,100,67.9,78.1,75.1
20160525003000,820.0,808.52,98.6,64,62.8,100,67.9,78.1,75.1
20160525004500,820.0,808.52,98.6,64,62.8,100,67.9,78.1,75.1
20160525010000,820.0,808.52,98.6,64,63.6,100,67.9,78.1,75.1
20160525011500,820.0,833.12,101.6,66,62.8,100,67.9,78.0,75.0
20160525013000,820.0,808.52,98.6,65,62.8,100,67.9,78.0,75.0
20160525014500,820.0,821.64,100.2,65,62.8,100,67.9,78.0,75.0
20160525020000,820.0,821.64,100.2,65,62.8,100,67.9,78.0,75.0
20160525021500,820.0,808.52,98.6,65,62.8,100,67.9,78.0,75.0
20160525023000,820.0,808.52,98.6,65,62.8,100,67.9,78.0,75.0
20160525024500,820.0,821.64,100.2,65,62.8,100,67.9,78.0,75.0
20160525030000,820.0,808.52,98.6,65,63.6,100,67.9,78.0,75.0
20160525031500,820.0,808.52,98.6,65,62.9,100,67.8,78.0,75.0
20160525033000,820.0,808.52,98.6,65,62.9,100,67.8,78.0,75.0
20160525034500,820.0,821.64,100.2,65,62.9,100,67.8,78.0,75.0
20160525040000,820.0,808.52,98.6,65,62.9,100,67.8,78.0,75.0
20160525041500,820.0,821.64,100.2,65,63.6,100,67.8,78.0,75.0
20160525043000,820.0,808.52,98.6,65,63.6,100,67.8,78.0,75.0
20160525044500,820.0,821.64,100.2,65,63.6,100,67.8,78.0,75.0
20160525050000,820.0,808.52,98.6,65,63.6,100,67.8,78.0,75.0
20160525051500,820.0,808.52,98.6,65,63.6,100,67.7,78.0,75.0
20160525053000,820.0,821.64,100.2,65,63.6,100,67.8,78.0,75.0
20160525054500,820.0,808.52,98.6,65,62.4,100,67.7,78.0,75.0
20160525060000,820.0,821.64,100.2,65,63.6,100,67.7,78.0,75.0
20160525061500,820.0,808.52,98.6,65,63.6,100,67.7,78.0,75.0
20160525063000,820.0,821.64,100.2,65,75.8,100,67.7,78.0,75.0
20160525064500,820.0,808.52,98.6,65,73.0,100,67.9,78.0,75.0
20160525070000,820.0,821.64,100.2,65,78.3,100,68.1,78.1,75.1
20160525071500,820.0,808.52,98.6,65,72.0,100,68.2,78.1,75.1
20160525073000,820.0,808.52,98.6,65,72.0,100,68.4,78.1,75.1
20160525074500,820.0,808.52,98.6,65,77.3,100,68.5,78.1,75.1
20160525080000,820.0,833.12,101.6,65,73.6,100,68.6,78.1,75.1
20160525081500,820.0,833.12,101.6,65,72.0,100,68.6,78.1,75.1
20160525083000,820.0,833.12,101.6,65,76.1,100,68.6,78.1,75.1
20160525084500,820.0,833.12,101.6,65,73.4,100,68.7,78.1,75.1
20160525090000,820.0,833.12,101.6,65,72.5,100,68.7,78.1,75.1
20160525091500,820.0,846.24,103.2,65,75.6,100,68.8,78.1,75.1
20160525093000,820.0,833.12,101.6,65,74.4,100,68.8,78.1,75.1
20160525094500,820.0,833.12,101.6,65,71.6,100,68.8,78.1,75.1
20160525100000,820.0,833.12,101.6,65,75.7,100,68.8,78.1,75.1
20160525101500,820.0,833.12,101.6,65,71.6,100,68.9,78.1,75.1
20160525103000,820.0,833.12,101.6,65,75.9,100,68.9,78.1,75.1
20160525104500,820.0,833.12,101.6,65,71.6,100,69.0,78.1,75.1
20160525110000,820.0,833.12,101.6,65,72.8,100,68.9,78.1,75.1
20160525111500,820.0,833.12,101.6,65,70.6,100,69.0,78.1,75.1
20160525113000,820.0,833.12,101.6,65,76.5,100,69.0,78.1,75.1
20160525114500,820.0,833.12,101.6,65,72.0,100,69.0,78.1,75.1
20160525120000,820.0,833.12,101.6,65,70.1,100,69.0,78.1,75.1
20160525121500,820.0,846.24,103.2,65,72.6,100,69.0,78.1,75.1
20160525123000,820.0,821.64,100.2,65,69.7,100,68.9,78.1,75.1
20160525124500,820.0,821.64,100.2,65,69.7,100,69.1,78.1,75.1
20160525130000,820.0,808.52,98.6,65,75.4,100,69.1,78.1,75.1
20160525131500,820.0,821.64,100.2,65,73.0,100,69.1,78.1,75.1
20160525133000,820.0,833.12,101.6,65,71.6,100,69.1,78.1,75.1
20160525134500,820.0,821.64,100.2,65,71.6,100,69.1,78.1,75.1
20160525140000,820.0,821.64,100.2,65,73.5,100,69.2,78.1,75.1
20160525141500,820.0,821.64,100.2,65,71.1,100,69.3,78.1,75.1
20160525143000,820.0,821.64,100.2,65,77.8,100,69.3,78.1,75.1
20160525144500,820.0,821.64,100.2,65,70.1,100,69.3,78.1,75.1
20160525150000,820.0,821.64,100.2,65,70.1,100,69.4,78.1,75.1
20160525151500,820.0,821.64,100.2,65,77.9,100,69.4,78.1,75.1
20160525153000,820.0,808.52,98.6,65,69.7,100,69.5,78.1,75.1
20160525154500,820.0,833.12,101.6,65,69.7,100,69.4,78.1,75.1
20160525160000,820.0,821.64,100.2,65,72.0,100,69.4,78.1,75.1
20160525161500,820.0,821.64,100.2,65,74.8,100,69.4,78.1,75.1
20160525163000,820.0,821.64,100.2,65,74.0,100,69.3,78.1,75.1
20160525164500,820.0,808.52,98.6,65,74.0,100,69.4,78.1,75.1
20160525170000,820.0,833.12,101.6,65,76.6,100,69.4,78.1,75.1
20160525171500,820.0,821.64,100.2,65,71.9,100,69.5,78.1,75.1
20160525173000,820.0,833.12,101.6,65,77.4,100,69.5,78.1,75.1
20160525174500,820.0,821.64,100.2,65,72.5,100,69.6,78.1,75.1
20160525180000,820.0,833.12,101.6,65,77.7,100,69.6,78.1,75.1
20160525181500,820.0,833.12,101.6,65,72.5,100,69.6,78.1,75.1
20160525183000,820.0,833.12,101.6,65,77.0,100,69.6,78.1,75.1
20160525184500,820.0,821.64,100.2,65,72.0,100,69.7,78.1,75.1
20160525190000,820.0,833.12,101.6,65,77.3,100,69.6,78.1,75.1
20160525191500,820.0,833.12,101.6,65,71.6,100,69.7,78.1,75.1
20160525193000,820.0,821.64,100.2,65,76.4,100,69.7,78.1,75.1
20160525194500,820.0,808.52,98.6,65,71.6,100,69.7,78.1,75.1
20160525200000,820.0,821.64,100.2,65,76.4,100,69.7,78.1,75.1
20160525201500,820.0,833.12,101.6,65,72.0,100,69.7,78.1,75.1
20160525203000,820.0,821.64,100.2,65,76.2,100,69.7,78.1,75.1
20160525204500,820.0,833.12,101.6,65,72.5,100,69.8,78.1,75.1
20160525210000,820.0,821.64,100.2,65,76.9,100,69.7,78.1,75.1
20160525211500,820.0,808.52,98.6,65,72.0,100,69.8,78.1,75.1
20160525213000,820.0,821.64,100.2,65,77.7,100,69.8,78.1,75.1
20160525214500,820.0,833.12,101.6,65,72.5,100,69.8,78.1,75.1
20160525220000,820.0,833.12,101.6,65,76.2,100,69.8,78.1,75.1
20160525221500,820.0,821.64,100.2,65,72.5,100,69.8,78.1,75.1
20160525223000,820.0,833.12,101.6,65,75.5,100,69.8,78.1,75.1
20160525224500,820.0,821.64,100.2,65,72.0,100,69.8,78.1,75.1
20160525230000,820.0,833.12,101.6,65,77.8,100,69.8,78.1,75.1
20160525231500,820.0,821.64,100.2,65,71.6,100,69.7,78.1,75.1
20160525233000,820.0,821.64,100.2,65,73.5,100,69.7,78.1,75.1
20160525234500,820.0,808.52,98.6,65,77.7,100,69.7,78.1,75.1
20160526000000,820.0,821.64,100.2,65,72.0,100,69.7,78.1,75.1
20160526001500,820.0,833.12,101.6,65,76.4,100,69.7,78.1,75.1
20160526003000,820.0,833.12,101.6,65,71.6,100,69.7,78.1,75.1
20160526004500,820.0,821.64,100.2,65,73.7,100,69.7,78.1,75.1
20160526010000,820.0,821.64,100.2,65,76.3,100,69.7,78.1,75.1
20160526011500,820.0,821.64,100.2,65,72.0,100,69.7,78.1,75.1
20160526013000,820.0,821.64,100.2,65,74.9,100,69.7,78.1,75.1
20160526014500,820.0,821.64,100.2,65,75.8,100,69.7,78.1,75.1
20160526020000,820.0,821.64,100.2,65,71.6,100,69.7,78.1,75.1
20160526021500,820.0,821.64,100.2,65,73.0,100,69.7,78.1,75.1
20160526023000,820.0,808.52,98.6,65,77.9,100,69.7,78.1,75.1
20160526024500,820.0,821.64,100.2,65,74.3,100,69.6,78.1,75.1
20160526030000,820.0,808.52,98.6,65,72.0,100,69.6,78.1,75.1
20160526031500,820.0,808.52,98.6,65,73.6,100,69.6,78.1,75.1
20160526033000,820.0,808.52,98.6,65,78.2,100,69.6,78.1,75.1
20160526034500,820.0,821.64,100.2,65,71.6,100,69.6,78.1,75.1
20160526040000,820.0,821.64,100.2,65,73.5,100,69.6,78.1,75.1
20160526041500,820.0,808.52,98.6,65,78.2,100,69.6,78.1,75.1
20160526043000,820.0,808.52,98.6,65,75.8,100,69.6,78.1,75.1
20160526044500,820.0,821.64,100.2,65,73.4,100,69.6,78.1,75.1
20160526050000,820.0,821.64,100.2,65,71.6,100,69.6,78.1,75.1
20160526051500,820.0,821.64,100.2,65,71.6,100,69.6,78.1,75.1
20160526053000,820.0,821.64,100.2,65,71.6,100,69.6,78.1,75.1
20160526054500,820.0,821.64,100.2,65,73.5,100,69.6,78.1,75.1
20160526060000,820.0,821.64,100.2,65,73.5,100,69.6,78.1,75.1
20160526061500,820.0,821.64,100.2,65,73.5,100,69.6,78.1,75.1
20160526063000,820.0,833.12,101.6,65,73.5,100,69.6,78.1,75.1
20160526064500,820.0,833.12,101.6,65,78.7,100,69.7,78.1,75.1
20160526070000,820.0,821.64,100.2,65,73.4,100,69.8,78.1,75.1
20160526071500,820.0,821.64,100.2,65,74.9,100,69.8,78.1,75.1
20160526073000,820.0,808.52,98.6,65,72.1,100,69.7,78.1,75.1
20160526074500,820.0,821.64,100.2,65,76.9,100,69.6,78.1,75.1
20160526080000,820.0,821.64,100.2,65,72.5,100,69.6,78.1,75.1
20160526081500,820.0,808.52,98.6,65,78.7,100,69.5,78.1,75.1
20160526083000,820.0,821.64,100.2,65,73.0,100,69.5,78.1,75.1
20160526084500,820.0,821.64,100.2,65,74.9,100,69.4,78.1,75.1
20160526090000,820.0,808.52,98.6,65,73.7,100,69.4,78.1,75.1
20160526091500,820.0,821.64,100.2,65,72.0,100,69.4,78.1,75.1
20160526093000,820.0,821.64,100.2,65,74.6,100,69.4,78.1,75.1
20160526094500,820.0,808.52,98.6,65,73.0,100,69.3,78.1,75.1
20160526100000,820.0,821.64,100.2,65,77.8,100,69.3,78.1,75.1
20160526101500,820.0,821.64,100.2,65,73.5,100,69.3,78.1,75.1
20160526103000,820.0,808.52,98.6,65,74.8,100,69.3,78.1,75.1
20160526104500,820.0,821.64,100.2,65,74.8,100,69.3,78.1,75.1
20160526110000,820.0,821.64,100.2,65,54.3,100,69.3,78.1,75.1
20160526111500,820.0,821.64,100.2,65,53.5,100,69.1,78.1,75.1
20160526113000,820.0,821.64,100.2,65,53.5,100,68.8,78.1,75.1
20160526114500,820.0,821.64,100.2,65,53.5,100,68.6,78.1,75.1
20160526120000,820.0,821.64,100.2,65,53.5,100,68.2,78.1,75.1
20160526121500,820.0,821.64,100.2,65,53.5,100,68.1,78.1,75.1
20160526123000,820.0,821.64,100.2,65,53.5,100,67.8,78.1,75.1
20160526124500,820.0,833.12,101.6,65,52.7,100,67.6,78.1,75.1
20160526130000,820.0,833.12,101.6,65,52.7,100,67.4,78.1,75.1
20160526131500,820.0,808.52,98.6,65,52.7,100,67.2,78.1,75.1
20160526133000,820.0,833.12,101.6,65,52.7,100,67.1,78.1,75.1
20160526134500,820.0,821.64,100.2,65,52.7,100,67.0,78.1,75.1
20160526140000,820.0,833.12,101.6,65,52.7,100,66.9,78.1,75.1
20160526141500,820.0,833.12,101.6,65,52.7,100,66.8,78.1,75.1
20160526143000,820.0,821.64,100.2,65,52.7,100,66.8,78.1,75.1
20160526144500,820.0,821.64,100.2,65,52.7,100,66.7,78.1,75.1
20160526150000,820.0,821.64,100.2,65,52.7,100,66.6,78.1,75.1
20160526151500,820.0,821.64,100.2,65,53.5,100,66.4,78.1,75.1
20160526153000,820.0,833.12,101.6,65,53.5,100,66.4,78.1,75.1
20160526154500,820.0,821.64,100.2,65,53.5,100,66.3,78.1,75.1
20160526160000,820.0,821.64,100.2,65,53.5,100,66.2,78.1,75.1
20160526161500,820.0,821.64,100.2,65,53.5,100,66.2,78.1,75.1
20160526163000,820.0,821.64,100.2,65,53.5,100,66.2,78.1,75.1
20160526164500,820.0,833.12,101.6,65,53.5,100,66.1,78.1,75.1
20160526170000,820.0,821.64,100.2,65,53.5,100,66.1,78.1,75.1
20160526171500,820.0,821.64,100.2,65,53.5,100,66.1,78.1,75.1
20160526173000,820.0,821.64,100.2,65,53.5,100,66.0,78.1,75.1
20160526174500,820.0,808.52,98.6,65,52.9,100,66.0,78.1,75.1
20160526180000,820.0,821.64,100.2,65,52.9,100,66.0,78.1,75.1
20160526181500,820.0,821.64,100.2,65,52.9,100,65.9,78.1,75.1
20160526183000,820.0,821.64,100.2,65,52.9,100,65.9,78.1,75.1
20160526184500,820.0,833.12,101.6,65,52.9,100,65.8,78.1,75.1
20160526190000,820.0,821.64,100.2,65,52.9,100,65.8,78.1,75.1
20160526191500,820.0,821.64,100.2,65,52.9,100,65.8,78.1,75.1
20160526193000,820.0,821.64,100.2,65,52.9,100,65.8,78.1,75.1
20160526194500,820.0,821.64,100.2,65,52.9,100,65.8,78.1,75.1
20160526200000,820.0,833.12,101.6,65,52.9,100,65.7,78.1,75.1
20160526201500,820.0,833.12,101.6,65,52.9,100,65.7,78.1,75.1
20160526203000,820.0,821.64,100.2,65,52.9,100,65.7,78.1,75.1
20160526204500,820.0,821.64,100.2,65,52.9,100,65.7,78.1,75.1
20160526210000,820.0,821.64,100.2,65,52.9,100,65.6,78.1,75.1
20160526211500,820.0,821.64,100.2,65,52.9,100,65.6,78.1,75.1
20160526213000,820.0,821.64,100.2,65,52.9,100,65.6,78.1,75.1
20160526214500,820.0,821.64,100.2,65,52.9,100,65.6,78.1,75.1
20160526220000,820.0,821.64,100.2,65,52.9,100,65.5,78.1,75.1
20160526221500,820.0,833.12,101.6,65,52.9,100,65.5,78.1,75.1
20160526223000,820.0,833.12,101.6,65,52.9,100,65.5,78.1,75.1
20160526224500,820.0,821.64,100.2,65,52.9,100,65.4,78.1,75.1
20160526230000,820.0,821.64,100.2,65,52.9,100,65.4,78.1,75.1
20160526231500,820.0,833.12,101.6,65,52.9,100,65.4,78.1,75.1
20160526233000,820.0,833.12,101.6,65,52.9,100,65.3,78.1,75.1
20160526234500,820.0,821.64,100.2,65,52.9,100,65.3,78.1,75.1
20160527000000,820.0,821.64,100.2,65,52.9,100,65.3,78.1,75.1
20160527001500,820.0,821.64,100.2,65,53.5,100,65.3,78.1,75.1
20160527003000,820.0,833.12,101.6,65,53.5,100,65.3,78.1,75.1
20160527004500,820.0,821.64,100.2,65,53.5,100,65.2,78.1,75.1
20160527010000,820.0,833.12,101.6,65,53.5,100,65.2,78.1,75.1
20160527011500,820.0,808.52,98.6,65,53.5,100,65.2,78.1,75.1
20160527013000,820.0,833.12,101.6,65,53.5,100,65.2,78.1,75.1
20160527014500,820.0,821.64,100.2,65,53.5,100,65.2,78.1,75.1
20160527020000,820.0,833.12,101.6,65,53.5,100,65.1,78.1,75.1
20160527021500,820.0,833.12,101.6,65,53.5,100,65.1,78.1,75.1
20160527023000,820.0,821.64,100.2,65,53.5,100,65.1,78.1,75.1
20160527024500,820.0,833.12,101.6,65,53.5,100,65.1,78.1,75.1
20160527030000,820.0,833.12,101.6,65,53.5,100,65.0,78.1,75.1
20160527031500,820.0,833.12,101.6,65,53.5,100,65.0,78.1,75.1
20160527033000,820.0,821.64,100.2,65,53.5,100,65.0,78.1,75.1
20160527034500,820.0,833.12,101.6,65,53.5,100,65.0,78.1,75.1
20160527040000,820.0,833.12,101.6,65,53.5,100,64.9,78.1,75.1
20160527041500,820.0,833.12,101.6,65,53.5,100,64.9,78.1,75.1
20160527043000,820.0,833.12,101.6,65,53.5,100,64.9,78.1,75.1
20160527044500,820.0,833.12,101.6,65,53.5,100,64.9,78.1,75.1
20160527050000,820.0,833.12,101.6,65,53.5,100,64.8,78.1,75.1
20160527051500,820.0,833.12,101.6,65,53.5,100,64.8,78.1,75.1
20160527053000,820.0,846.24,103.2,65,53.5,100,64.8,78.1,75.1
20160527054500,820.0,833.12,101.6,65,53.5,100,64.8,78.1,75.1
20160527060000,820.0,833.12,101.6,65,53.5,100,64.8,78.1,75.1
20160527061500,820.0,833.12,101.6,64,53.5,100,64.8,78.1,75.1
20160527063000,820.0,821.64,100.2,64,53.5,100,64.8,78.1,75.1
20160527064500,820.0,821.64,100.2,64,53.5,100,64.7,78.1,75.1
20160527070000,820.0,821.64,100.2,64,53.5,100,64.8,78.1,75.1
20160527071500,820.0,821.64,100.2,64,53.5,100,64.8,78.1,75.1
20160527073000,820.0,821.64,100.2,64,66.7,100,64.9,78.1,75.1
20160527074500,820.0,833.12,101.6,64,66.7,100,65.1,78.1,75.1
20160527080000,820.0,821.64,100.2,64,74.6,100,65.4,78.1,75.1
20160527081500,820.0,821.64,100.2,64,77.3,100,65.7,78.1,75.1
20160527083000,820.0,808.52,98.6,64,71.6,100,66.1,78.1,75.1
20160527084500,820.0,808.52,98.6,64,72.5,100,66.4,78.1,75.1
20160527090000,820.0,808.52,98.6,64,72.5,100,66.7,78.1,75.1
20160527091500,820.0,821.64,100.2,64,71.6,100,67.0,78.1,75.1
20160527093000,820.0,821.64,100.2,64,72.5,100,67.2,78.1,75.1
20160527094500,820.0,808.52,98.6,64,76.3,100,67.4,78.1,75.1
20160527100000,820.0,808.52,98.6,64,79.2,100,67.6,78.1,75.1
20160527101500,820.0,808.52,98.6,64,79.2,100,67.7,78.1,75.1
20160527103000,820.0,808.52,98.6,64,78.3,100,67.9,78.1,75.1
20160527104500,820.0,808.52,98.6,64,76.4,100,68.0,78.1,75.1
20160527110000,820.0,821.64,100.2,64,74.0,100,68.2,78.1,75.1
20160527111500,820.0,808.52,98.6,64,74.0,100,68.4,78.1,75.1
20160527113000,820.0,821.64,100.2,64,72.9,100,68.4,78.1,75.1
20160527114500,820.0,808.52,98.6,64,75.6,100,68.4,78.1,75.1
20160527120000,820.0,808.52,98.6,64,75.6,100,68.6,78.1,75.1
20160527121500,820.0,808.52,98.6,64,73.5,100,68.7,78.1,75.1
20160527123000,820.0,808.52,98.6,64,78.2,100,68.9,78.1,75.1
20160527124500,820.0,808.52,98.6,64,74.3,100,68.9,78.1,75.1
20160527130000,820.0,808.52,98.6,64,72.5,100,68.9,78.1,75.1
20160527131500,820.0,821.64,100.2,64,75.5,100,68.9,78.1,75.1
20160527133000,820.0,808.52,98.6,64,72.5,100,68.9,78.1,75.1
20160527134500,820.0,808.52,98.6,64,74.2,100,69.0,78.1,75.1
20160527140000,820.0,808.52,98.6,64,75.8,100,69.0,78.1,75.1
20160527141500,820.0,795.4,97.0,64,73.0,100,69.1,78.1,75.1
20160527143000,820.0,808.52,98.6,64,78.2,100,69.1,78.1,75.1
20160527144500,820.0,808.52,98.6,64,72.5,100,69.1,78.1,75.1
20160527150000,820.0,808.52,98.6,64,77.6,100,69.2,78.1,75.1
20160527151500,820.0,808.52,98.6,64,72.4,100,69.2,78.1,75.1
20160527153000,820.0,821.64,100.2,64,74.7,100,69.1,78.1,75.1
20160527154500,820.0,808.52,98.6,64,74.7,100,69.1,78.1,75.1
20160527160000,820.0,808.52,98.6,64,73.0,100,69.2,78.1,75.1
20160527161500,820.0,821.64,100.2,64,78.7,100,69.3,78.1,75.1
20160527163000,820.0,821.64,100.2,64,73.0,100,69.4,78.1,75.1
20160527164500,820.0,808.52,98.6,64,77.5,100,69.5,78.1,75.1
20160527170000,820.0,821.64,100.2,64,72.0,100,69.6,78.1,75.1
20160527171500,820.0,821.64,100.2,64,73.4,100,69.6,78.1,75.1
20160527173000,820.0,808.52,98.6,64,77.3,100,69.6,78.1,75.1
20160527174500,820.0,808.52,98.6,64,78.2,100,69.7,78.1,75.1
20160527180000,820.0,808.52,98.6,64,73.8,100,69.7,78.1,75.1
20160527181500,820.0,821.64,100.2,64,72.5,100,69.7,78.1,75.1
20160527183000,820.0,821.64,100.2,64,75.4,100,69.7,78.1,75.1
20160527184500,820.0,821.64,100.2,64,77.7,100,69.8,78.1,75.1
20160527190000,820.0,808.52,98.6,64,72.0,100,69.8,78.1,75.1
20160527191500,820.0,821.64,100.2,64,74.0,100,69.8,78.1,75.1
20160527193000,820.0,808.52,98.6,64,77.7,100,69.9,78.1,75.1
20160527194500,820.0,808.52,98.6,64,72.4,100,69.9,78.1,75.1
20160527200000,820.0,821.64,100.2,64,72.4,100,69.9,78.1,75.1
20160527201500,820.0,821.64,100.2,64,75.9,100,69.9,78.1,75.1
20160527203000,820.0,808.52,98.6,64,75.9,100,69.9,78.1,75.1
20160527204500,820.0,821.64,100.2,64,72.8,100,69.9,78.1,75.1
20160527210000,820.0,808.52,98.6,64,77.3,100,70.0,78.1,75.1
20160527211500,820.0,821.64,100.2,64,78.2,100,70.0,78.1,75.1
20160527213000,820.0,808.52,98.6,64,77.4,100,70.0,78.1,75.1
20160527214500,820.0,808.52,98.6,64,77.4,100,70.1,78.1,75.1
20160527220000,820.0,808.52,98.6,64,77.4,100,70.1,78.1,75.1
20160527221500,820.0,821.64,100.2,64,77.4,100,70.1,78.1,75.1
20160527223000,820.0,821.64,100.2,64,75.2,100,70.0,78.1,75.1
20160527224500,820.0,808.52,98.6,64,72.5,100,70.1,78.1,75.1
20160527230000,820.0,821.64,100.2,64,72.5,100,70.0,78.1,75.1
20160527231500,820.0,808.52,98.6,64,72.5,100,70.1,78.1,75.1
20160527233000,820.0,808.52,98.6,64,72.5,100,70.0,78.1,75.1
20160527234500,820.0,808.52,98.6,64,72.5,100,70.0,78.1,75.1
20160528000000,820.0,808.52,98.6,64,73.5,100,70.1,78.1,75.1
20160528001500,820.0,808.52,98.6,64,73.5,100,70.1,78.1,75.1
20160528003000,820.0,808.52,98.6,64,73.5,100,70.1,78.1,75.1
20160528004500,820.0,821.64,100.2,64,73.5,100,70.1,78.1,75.1
20160528010000,820.0,821.64,100.2,64,73.5,100,70.1,78.1,75.1
20160528011500,820.0,821.64,100.2,65,69.5,100,70.1,78.0,75.0
20160528013000,820.0,795.4,97.0,64,79.2,100,70.1,78.0,75.0
20160528014500,820.0,821.64,100.2,65,76.3,100,70.0,78.0,75.0
20160528020000,820.0,821.64,100.2,65,77.2,100,70.0,78.0,75.0
20160528021500,820.0,808.52,98.6,65,78.2,100,69.9,78.0,75.0
20160528023000,820.0,808.52,98.6,65,78.2,100,69.9,78.0,75.0
20160528024500,820.0,821.64,100.2,65,78.2,100,69.9,78.0,75.0
