PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160528030000,820.0,808.52,98.6,65,78.2,100,69.9,78.0,75.0
20160528031500,820.0,808.52,98.6,65,78.2,100,69.9,78.0,75.0
20160528033000,820.0,821.64,100.2,65,77.3,100,70.0,78.0,75.0
20160528034500,820.0,821.64,100.2,65,76.4,100,70.0,78.0,75.0
20160528040000,820.0,821.64,100.2,65,76.4,100,70.0,78.0,75.0
20160528041500,820.0,808.52,98.6,65,76.4,100,70.0,78.0,75.0
20160528043000,820.0,821.64,100.2,65,75.0,100,70.1,78.0,75.0
20160528044500,820.0,821.64,100.2,65,75.0,100,70.1,78.0,75.0
20160528050000,820.0,821.64,100.2,65,74.1,100,70.1,78.0,75.0
20160528051500,820.0,808.52,98.6,65,74.1,100,70.1,78.0,75.0
20160528053000,820.0,821.64,100.2,65,74.9,100,70.1,78.0,75.0
20160528054500,820.0,821.64,100.2,65,74.9,100,70.1,78.0,75.0
20160528060000,820.0,808.52,98.6,65,76.4,100,70.1,78.0,75.0
20160528061500,820.0,821.64,100.2,65,78.6,100,70.2,78.0,75.0
20160528063000,820.0,808.52,98.6,65,78.6,100,70.2,78.0,75.0
20160528064500,820.0,808.52,98.6,65,78.6,100,70.1,78.0,75.0
20160528070000,820.0,821.64,100.2,65,78.6,100,70.1,78.0,75.0
20160528071500,820.0,821.64,100.2,65,77.3,100,70.1,78.0,75.0
20160528073000,820.0,821.64,100.2,65,75.3,100,70.0,78.0,75.0
20160528074500,820.0,821.64,100.2,65,74.4,100,70.0,78.0,75.0
20160528080000,820.0,821.64,100.2,65,72.4,100,70.1,78.0,75.0
20160528081500,820.0,821.64,100.2,65,72.4,100,70.1,78.0,75.0
20160528083000,820.0,821.64,100.2,65,72.4,100,70.0,78.0,75.0
20160528084500,820.0,821.64,100.2,65,73.8,100,70.0,78.0,75.0
20160528090000,820.0,821.64,100.2,65,76.8,100,70.0,78.0,75.0
20160528091500,820.0,821.64,100.2,65,79.1,100,70.0,78.0,75.0
20160528093000,820.0,821.64,100.2,65,73.4,100,70.0,78.0,75.0
20160528094500,820.0,808.52,98.6,65,72.5,100,70.0,78.0,75.0
20160528100000,820.0,821.64,100.2,65,73.5,100,70.0,78.0,75.0
20160528101500,820.0,821.64,100.2,65,73.5,100,70.0,78.0,75.0
20160528103000,820.0,821.64,100.2,65,75.9,100,70.0,78.0,75.0
20160528104500,820.0,821.64,100.2,65,78.3,100,70.0,78.0,75.0
20160528110000,820.0,821.64,100.2,65,74.9,100,70.0,78.0,75.0
20160528111500,820.0,821.64,100.2,65,73.0,100,70.1,78.0,75.0
20160528113000,820.0,821.64,100.2,65,74.0,100,70.2,78.0,75.0
20160528114500,820.0,821.64,100.2,65,79.1,100,70.2,78.0,75.0
20160528120000,820.0,821.64,100.2,65,74.6,100,70.2,78.0,75.0
20160528121500,820.0,821.64,100.2,65,73.5,100,70.3,78.0,75.0
20160528123000,820.0,808.52,98.6,65,79.6,100,70.3,78.0,75.0
20160528124500,820.0,821.64,100.2,65,73.4,100,70.3,78.0,75.0
20160528130000,820.0,821.64,100.2,65,74.4,100,70.3,78.0,75.0
20160528131500,820.0,821.64,100.2,65,80.1,100,70.3,78.0,75.0
20160528133000,820.0,808.52,98.6,65,73.2,100,70.4,78.0,75.0
20160528134500,820.0,821.64,100.2,65,72.0,100,70.4,78.0,75.0
20160528140000,820.0,808.52,98.6,65,78.8,100,70.4,78.0,75.0
20160528141500,820.0,808.52,98.6,65,73.5,100,70.4,78.0,75.0
20160528143000,820.0,808.52,98.6,65,78.2,100,70.4,78.0,75.0
20160528144500,820.0,821.64,100.2,65,72.8,100,70.4,78.0,75.0
20160528150000,820.0,821.64,100.2,65,76.8,100,70.4,78.0,75.0
20160528151500,820.0,833.12,101.6,65,74.2,100,70.4,78.0,75.0
20160528153000,820.0,821.64,100.2,65,74.2,100,70.4,78.0,75.0
20160528154500,820.0,821.64,100.2,65,73.0,100,70.4,78.0,75.0
20160528160000,820.0,808.52,98.6,65,74.0,100,70.4,78.0,75.0
20160528161500,820.0,821.64,100.2,65,79.1,100,70.4,78.0,75.0
20160528163000,820.0,808.52,98.6,65,74.0,100,70.4,78.0,75.0
20160528164500,820.0,833.12,101.6,65,76.1,100,70.5,78.0,75.0
20160528170000,820.0,821.64,100.2,65,74.4,100,70.5,78.0,75.0
20160528171500,820.0,808.52,98.6,65,76.3,100,70.5,78.0,75.0
20160528173000,820.0,821.64,100.2,65,74.9,100,70.4,78.0,75.0
20160528174500,820.0,821.64,100.2,65,77.2,100,70.4,78.0,75.0
20160528180000,820.0,821.64,100.2,65,74.9,100,70.4,78.0,75.0
20160528181500,820.0,821.64,100.2,65,73.5,100,70.4,78.0,75.0
20160528183000,820.0,821.64,100.2,65,75.6,100,70.4,78.0,75.0
20160528184500,820.0,833.12,101.6,65,73.0,100,70.4,78.0,75.0
20160528190000,820.0,833.12,101.6,65,76.9,100,70.4,78.0,75.0
20160528191500,820.0,821.64,100.2,65,73.0,100,70.4,78.0,75.0
20160528193000,820.0,821.64,100.2,65,76.6,100,70.5,78.0,75.0
20160528194500,820.0,821.64,100.2,65,73.3,100,70.5,78.0,75.0
20160528200000,820.0,821.64,100.2,65,74.9,100,70.5,78.0,75.0
20160528201500,820.0,821.64,100.2,65,74.9,100,70.5,78.0,75.0
20160528203000,820.0,833.12,101.6,65,73.5,100,70.5,78.0,75.0
20160528204500,820.0,821.64,100.2,65,79.0,100,70.5,78.0,75.0
20160528210000,820.0,821.64,100.2,65,73.5,100,70.6,78.0,75.0
20160528211500,820.0,821.64,100.2,65,78.7,100,70.6,78.0,75.0
20160528213000,820.0,833.12,101.6,65,73.0,100,70.6,78.0,75.0
20160528214500,820.0,821.64,100.2,65,76.4,100,70.6,78.0,75.0
20160528220000,820.0,833.12,101.6,65,76.4,100,70.6,78.0,75.0
20160528221500,820.0,833.12,101.6,65,74.0,100,70.6,78.0,75.0
20160528223000,820.0,821.64,100.2,65,76.8,100,70.6,78.0,75.0
20160528224500,820.0,821.64,100.2,65,76.8,100,70.6,78.0,75.0
20160528230000,820.0,833.12,101.6,65,74.4,100,70.6,78.0,75.0
20160528231500,820.0,833.12,101.6,65,79.3,100,70.6,78.0,75.0
20160528233000,820.0,833.12,101.6,65,73.9,100,70.7,78.0,75.0
20160528234500,820.0,821.64,100.2,65,73.9,100,70.6,78.0,75.0
20160529000000,820.0,821.64,100.2,65,79.1,100,70.6,78.0,75.0
20160529001500,820.0,821.64,100.2,65,77.5,100,70.6,78.0,75.0
20160529003000,820.0,821.64,100.2,65,73.5,100,70.6,78.0,75.0
20160529004500,820.0,821.64,100.2,65,74.4,100,70.6,78.0,75.0
20160529010000,820.0,808.52,98.6,65,77.3,100,70.6,78.0,75.0
20160529011500,820.0,821.64,100.2,65,78.6,100,70.5,78.0,75.0
20160529013000,820.0,821.64,100.2,65,75.2,100,70.5,78.0,75.0
20160529014500,820.0,821.64,100.2,65,73.5,100,70.5,78.0,75.0
20160529020000,820.0,821.64,100.2,65,73.5,100,70.6,78.0,75.0
20160529021500,820.0,821.64,100.2,65,73.5,100,70.5,78.0,75.0
20160529023000,820.0,821.64,100.2,65,73.5,100,70.5,78.0,75.0
20160529024500,820.0,833.12,101.6,65,73.5,100,70.5,78.0,75.0
20160529030000,820.0,808.52,98.6,65,73.5,100,70.5,78.0,75.0
20160529031500,820.0,821.64,100.2,65,73.5,100,70.5,78.0,75.0
20160529033000,820.0,821.64,100.2,65,73.5,100,70.5,78.0,75.0
20160529034500,820.0,821.64,100.2,65,73.5,100,70.5,78.0,75.0
20160529040000,820.0,821.64,100.2,65,74.8,100,70.4,78.0,75.0
20160529041500,820.0,821.64,100.2,65,75.9,100,70.4,78.0,75.0
20160529043000,820.0,821.64,100.2,65,75.9,100,70.4,78.0,75.0
20160529044500,820.0,821.64,100.2,65,75.9,100,70.4,78.0,75.0
20160529050000,820.0,808.52,98.6,65,77.8,100,70.4,78.0,75.0
20160529051500,820.0,821.64,100.2,65,79.7,100,70.3,78.0,75.0
20160529053000,820.0,821.64,100.2,65,78.4,100,70.3,78.0,75.0
20160529054500,820.0,821.64,100.2,65,78.4,100,70.3,78.0,75.0
20160529060000,820.0,821.64,100.2,65,78.4,100,70.3,78.0,75.0
20160529061500,820.0,821.64,100.2,65,78.4,100,70.3,78.0,75.0
20160529063000,820.0,821.64,100.2,65,78.4,100,70.3,78.0,75.0
20160529064500,820.0,821.64,100.2,65,78.4,100,70.3,78.0,75.0
20160529070000,820.0,821.64,100.2,65,78.4,100,70.3,78.0,75.0
20160529071500,820.0,821.64,100.2,65,78.4,100,70.3,78.0,75.0
20160529073000,820.0,821.64,100.2,65,79.6,100,70.3,78.0,75.0
20160529074500,820.0,833.12,101.6,65,79.6,100,70.3,78.0,75.0
20160529080000,820.0,833.12,101.6,65,79.6,100,70.3,78.0,75.0
20160529081500,820.0,821.64,100.2,65,79.6,100,70.3,78.0,75.0
20160529083000,820.0,821.64,100.2,65,79.6,100,70.3,78.0,75.0
20160529084500,820.0,821.64,100.2,65,78.8,100,70.3,78.0,75.0
20160529090000,820.0,821.64,100.2,65,73.4,100,70.3,78.0,75.0
20160529091500,820.0,821.64,100.2,65,74.4,100,70.3,78.0,75.0
20160529093000,820.0,821.64,100.2,65,78.7,100,70.3,78.0,75.0
20160529094500,820.0,821.64,100.2,65,73.0,100,70.3,78.0,75.0
20160529100000,820.0,821.64,100.2,65,74.7,100,70.2,78.0,75.0
20160529101500,820.0,821.64,100.2,65,79.2,100,70.3,78.0,75.0
20160529103000,820.0,833.12,101.6,65,73.4,100,70.3,78.0,75.0
20160529104500,820.0,833.12,101.6,65,73.4,100,70.3,78.0,75.0
20160529110000,820.0,821.64,100.2,65,79.2,100,70.3,78.0,75.0
20160529111500,820.0,833.12,101.6,65,72.9,100,70.3,78.0,75.0
20160529113000,820.0,821.64,100.2,65,74.4,100,70.3,78.0,75.0
20160529114500,820.0,833.12,101.6,65,77.3,100,70.3,78.0,75.0
20160529120000,820.0,821.64,100.2,65,78.7,100,70.3,78.0,75.0
20160529121500,820.0,821.64,100.2,65,78.7,100,70.3,78.0,75.0
20160529123000,820.0,833.12,101.6,65,73.0,100,70.3,78.0,75.0
20160529124500,820.0,833.12,101.6,65,76.8,100,70.3,78.0,75.0
20160529130000,820.0,833.12,101.6,65,72.9,100,70.4,78.0,75.0
20160529131500,820.0,821.64,100.2,65,75.2,100,70.3,78.0,75.0
20160529133000,820.0,821.64,100.2,65,74.3,100,70.4,78.0,75.0
20160529134500,820.0,821.64,100.2,65,73.5,100,70.4,78.0,75.0
20160529140000,820.0,821.64,100.2,65,78.2,100,70.4,78.0,75.0
20160529141500,820.0,833.12,101.6,65,73.7,100,70.4,78.0,75.0
20160529143000,820.0,821.64,100.2,65,78.0,100,70.4,78.0,75.0
20160529144500,820.0,833.12,101.6,65,73.5,100,70.4,78.0,75.0
20160529150000,820.0,821.64,100.2,65,77.0,100,70.4,78.0,75.0
20160529151500,820.0,833.12,101.6,65,73.5,100,70.4,78.0,75.0
20160529153000,820.0,833.12,101.6,65,78.3,100,70.4,78.0,75.0
20160529154500,820.0,821.64,100.2,65,73.5,100,70.4,78.0,75.0
20160529160000,820.0,833.12,101.6,65,78.2,100,70.3,78.0,75.0
20160529161500,820.0,833.12,101.6,65,79.6,100,70.3,78.0,75.0
20160529163000,820.0,833.12,101.6,65,74.4,100,70.3,78.0,75.0
20160529164500,820.0,821.64,100.2,65,78.7,100,70.3,78.0,75.0
20160529170000,820.0,833.12,101.6,65,74.4,100,70.3,78.0,75.0
20160529171500,820.0,833.12,101.6,65,75.3,100,70.4,78.0,75.0
20160529173000,820.0,833.12,101.6,65,78.7,100,70.4,78.0,75.0
20160529174500,820.0,821.64,100.2,65,74.0,100,70.5,78.0,75.0
20160529180000,820.0,833.12,101.6,65,76.8,100,70.5,78.0,75.0
20160529181500,820.0,833.12,101.6,65,75.4,100,70.6,78.0,75.0
20160529183000,820.0,833.12,101.6,65,74.0,100,70.6,78.0,75.0
20160529184500,820.0,821.64,100.2,65,78.2,100,70.6,78.0,75.0
20160529190000,820.0,833.12,101.6,65,75.0,100,70.7,78.0,75.0
20160529191500,820.0,833.12,101.6,65,73.5,100,70.7,78.0,75.0
20160529193000,820.0,833.12,101.6,65,78.7,100,70.7,78.0,75.0
20160529194500,820.0,833.12,101.6,65,74.0,100,70.7,78.0,75.0
20160529200000,820.0,833.12,101.6,65,77.2,100,70.7,78.0,75.0
20160529201500,820.0,833.12,101.6,65,74.8,100,70.7,78.0,75.0
20160529203000,820.0,833.12,101.6,65,73.9,100,70.7,78.0,75.0
20160529204500,820.0,821.64,100.2,65,78.3,100,70.7,78.0,75.0
20160529210000,820.0,821.64,100.2,65,74.0,100,70.7,78.0,75.0
20160529211500,820.0,821.64,100.2,65,79.1,100,70.7,78.0,75.0
20160529213000,820.0,821.64,100.2,65,74.9,100,70.7,78.0,75.0
20160529214500,820.0,821.64,100.2,65,73.6,100,70.7,78.0,75.0
20160529220000,820.0,821.64,100.2,65,77.3,100,70.7,78.0,75.0
20160529221500,820.0,808.52,98.6,65,74.0,100,70.7,78.0,75.0
20160529223000,820.0,821.64,100.2,65,78.7,100,70.8,78.0,75.0
20160529224500,820.0,808.52,98.6,65,73.7,100,70.8,78.0,75.0
20160529230000,820.0,833.12,101.6,65,76.6,100,70.8,78.0,75.0
20160529231500,820.0,821.64,100.2,65,73.5,100,70.8,78.0,75.0
20160529233000,820.0,821.64,100.2,65,77.7,100,70.8,78.0,75.0
20160529234500,820.0,821.64,100.2,65,73.5,100,70.8,78.0,75.0
20160530000000,820.0,821.64,100.2,65,75.5,100,70.8,78.0,75.0
20160530001500,820.0,833.12,101.6,65,79.6,100,70.8,78.0,75.0
20160530003000,820.0,821.64,100.2,65,74.0,100,70.8,78.0,75.0
20160530004500,820.0,821.64,100.2,65,75.9,100,70.8,78.0,75.0
20160530010000,820.0,821.64,100.2,65,78.7,100,70.8,78.0,75.0
20160530011500,820.0,821.64,100.2,65,73.7,100,70.8,78.0,75.0
20160530013000,820.0,821.64,100.2,65,76.4,100,70.8,78.0,75.0
20160530014500,820.0,821.64,100.2,65,76.4,100,70.8,78.0,75.0
20160530020000,820.0,833.12,101.6,65,74.4,100,70.8,78.0,75.0
20160530021500,820.0,808.52,98.6,65,78.3,100,70.8,78.0,75.0
20160530023000,820.0,821.64,100.2,65,80.1,100,70.8,78.0,75.0
20160530024500,820.0,821.64,100.2,65,76.3,100,70.8,78.0,75.0
20160530030000,820.0,821.64,100.2,65,74.4,100,70.8,78.0,75.0
20160530031500,820.0,821.64,100.2,65,74.4,100,70.7,78.0,75.0
20160530033000,820.0,821.64,100.2,65,74.4,100,70.7,78.0,75.0
20160530034500,820.0,821.64,100.2,65,79.2,100,70.7,78.0,75.0
20160530040000,820.0,821.64,100.2,65,79.2,100,70.7,78.0,75.0
20160530041500,820.0,821.64,100.2,65,79.2,100,70.7,78.0,75.0
20160530043000,820.0,821.64,100.2,65,76.8,100,70.7,78.0,75.0
20160530044500,820.0,808.52,98.6,65,75.7,100,70.7,78.0,75.0
20160530050000,820.0,821.64,100.2,65,75.7,100,70.7,78.0,75.0
20160530051500,820.0,821.64,100.2,65,74.8,100,70.6,78.0,75.0
20160530053000,820.0,821.64,100.2,65,73.5,100,70.7,78.0,75.0
20160530054500,820.0,808.52,98.6,65,73.5,100,70.6,78.0,75.0
20160530060000,820.0,833.12,101.6,65,73.5,100,70.6,78.0,75.0
20160530061500,820.0,833.12,101.6,65,72.7,100,70.6,78.0,75.0
20160530063000,820.0,821.64,100.2,65,68.7,100,70.6,78.0,75.0
20160530064500,820.0,833.12,101.6,65,63.6,100,70.6,78.0,75.0
20160530070000,820.0,821.64,100.2,65,62.8,100,70.4,78.0,75.0
20160530071500,820.0,833.12,101.6,65,62.8,100,70.2,78.0,75.0
20160530073000,820.0,821.64,100.2,65,60.0,100,70.0,78.0,75.0
20160530074500,820.0,833.12,101.6,65,62.4,100,69.7,78.0,75.0
20160530080000,820.0,833.12,101.6,65,60.2,100,69.5,78.0,75.0
20160530081500,820.0,821.64,100.2,65,58.4,100,69.3,78.0,75.0
20160530083000,820.0,808.52,98.6,65,65.0,100,69.1,78.0,75.0
20160530084500,820.0,821.64,100.2,65,62.8,100,69.0,78.0,75.0
20160530090000,820.0,808.52,98.6,65,73.4,100,68.9,78.0,75.0
20160530091500,820.0,821.64,100.2,65,76.5,100,68.9,78.0,75.0
20160530093000,820.0,808.52,98.6,65,73.0,100,69.1,78.0,75.0
20160530094500,820.0,821.64,100.2,65,76.9,100,69.2,78.0,75.0
20160530100000,820.0,833.12,101.6,65,77.7,100,69.3,78.0,75.0
20160530101500,820.0,808.52,98.6,65,73.9,100,69.4,78.0,75.0
20160530103000,820.0,821.64,100.2,65,73.0,100,69.6,78.0,75.0
20160530104500,820.0,833.12,101.6,65,75.4,100,69.7,78.0,75.0
20160530110000,820.0,821.64,100.2,65,78.0,100,69.8,78.0,75.0
20160530111500,820.0,808.52,98.6,65,73.0,100,69.9,78.0,75.0
20160530113000,820.0,821.64,100.2,65,72.0,100,70.0,78.0,75.0
20160530114500,820.0,821.64,100.2,65,74.4,100,70.1,78.0,75.0
20160530120000,820.0,821.64,100.2,65,79.1,100,70.2,78.0,75.0
20160530121500,820.0,821.64,100.2,65,73.3,100,70.2,78.0,75.0
20160530123000,820.0,821.64,100.2,65,73.3,100,70.3,78.0,75.0
20160530124500,820.0,821.64,100.2,65,77.8,100,70.4,78.0,75.0
20160530130000,820.0,833.12,101.6,65,79.6,100,70.4,78.0,75.0
20160530131500,820.0,821.64,100.2,65,74.4,100,70.4,78.0,75.0
20160530133000,820.0,833.12,101.6,65,75.8,100,70.4,78.0,75.0
20160530134500,820.0,821.64,100.2,65,78.8,100,70.5,78.0,75.0
20160530140000,820.0,808.52,98.6,65,78.8,100,70.5,78.0,75.0
20160530141500,820.0,808.52,98.6,65,73.0,100,70.4,78.0,75.0
20160530143000,820.0,821.64,100.2,65,73.0,100,70.4,78.0,75.0
20160530144500,820.0,821.64,100.2,65,73.0,100,70.5,78.0,75.0
20160530150000,820.0,821.64,100.2,65,73.0,100,70.4,78.0,75.0
20160530151500,820.0,833.12,101.6,65,73.0,100,70.4,78.0,75.0
20160530153000,820.0,821.64,100.2,65,75.8,100,70.4,78.0,75.0
20160530154500,820.0,821.64,100.2,65,71.5,100,70.4,78.0,75.0
20160530160000,820.0,833.12,101.6,65,71.5,100,70.4,78.0,75.0
20160530161500,820.0,833.12,101.6,65,79.2,100,70.4,78.0,75.0
20160530163000,820.0,833.12,101.6,65,71.6,100,70.4,78.0,75.0
20160530164500,820.0,833.12,101.6,65,71.6,100,70.4,78.0,75.0
20160530170000,820.0,821.64,100.2,65,78.3,100,70.3,78.0,75.0
20160530171500,820.0,821.64,100.2,65,77.3,100,70.4,78.0,75.0
20160530173000,820.0,833.12,101.6,65,74.4,100,70.4,78.0,75.0
20160530174500,820.0,821.64,100.2,65,78.7,100,70.5,78.0,75.0
20160530180000,820.0,821.64,100.2,65,74.0,100,70.5,78.0,75.0
20160530181500,820.0,833.12,101.6,65,79.1,100,70.5,78.0,75.0
20160530183000,820.0,821.64,100.2,65,73.5,100,70.5,78.0,75.0
20160530184500,820.0,821.64,100.2,65,76.7,100,70.6,78.0,75.0
20160530190000,820.0,821.64,100.2,65,76.7,100,70.6,78.0,75.0
20160530191500,820.0,808.52,98.6,65,74.0,100,70.6,78.0,75.0
20160530193000,820.0,821.64,100.2,65,77.8,100,70.7,78.0,75.0
20160530194500,820.0,821.64,100.2,65,74.6,100,70.7,78.0,75.0
20160530200000,820.0,821.64,100.2,65,74.6,100,70.8,78.0,75.0
20160530201500,820.0,821.64,100.2,65,76.9,100,70.7,78.0,75.0
20160530203000,820.0,821.64,100.2,65,76.9,100,70.7,78.0,75.0
20160530204500,820.0,821.64,100.2,65,74.0,100,70.7,78.0,75.0
20160530210000,820.0,821.64,100.2,65,78.7,100,70.8,78.0,75.0
20160530211500,820.0,821.64,100.2,65,74.7,100,70.8,78.0,75.0
20160530213000,820.0,833.12,101.6,65,74.7,100,70.8,78.0,75.0
20160530214500,820.0,821.64,100.2,65,76.8,100,70.8,78.0,75.0
20160530220000,820.0,821.64,100.2,65,79.1,100,70.8,78.0,75.0
20160530221500,820.0,833.12,101.6,65,74.1,100,70.8,78.0,75.0
20160530223000,820.0,808.52,98.6,65,74.1,100,70.8,78.0,75.0
20160530224500,820.0,821.64,100.2,65,78.0,100,70.8,78.0,75.0
20160530230000,820.0,821.64,100.2,65,77.2,100,70.8,78.0,75.0
20160530231500,820.0,821.64,100.2,65,73.5,100,70.8,78.0,75.0
20160530233000,820.0,821.64,100.2,65,74.9,100,70.8,78.0,75.0
20160530234500,820.0,821.64,100.2,65,78.3,100,70.8,78.0,75.0
20160531000000,820.0,821.64,100.2,65,80.1,100,70.8,78.0,75.0
20160531001500,820.0,821.64,100.2,65,75.8,100,70.8,78.0,75.0
20160531003000,820.0,821.64,100.2,65,73.5,100,70.8,78.0,75.0
20160531004500,820.0,821.64,100.2,65,75.4,100,70.7,78.0,75.0
20160531010000,820.0,808.52,98.6,65,77.9,100,70.7,78.0,75.0
20160531011500,820.0,833.12,101.6,65,79.2,100,70.7,78.0,75.0
20160531013000,820.0,821.64,100.2,65,79.2,100,70.7,78.0,75.0
20160531014500,820.0,833.12,101.6,65,75.8,100,70.7,78.0,75.0
20160531020000,820.0,821.64,100.2,65,73.5,100,70.7,78.0,75.0
20160531021500,820.0,821.64,100.2,65,74.4,100,70.7,78.0,75.0
20160531023000,820.0,821.64,100.2,65,75.9,100,70.6,78.0,75.0
20160531024500,820.0,808.52,98.6,65,74.9,100,70.6,78.0,75.0
20160531030000,820.0,821.64,100.2,65,76.4,100,70.6,78.0,75.0
20160531031500,820.0,808.52,98.6,65,75.6,100,70.6,78.0,75.0
20160531033000,820.0,808.52,98.6,65,75.6,100,70.6,78.0,75.0
20160531034500,820.0,821.64,100.2,65,76.4,100,70.6,78.0,75.0
20160531040000,820.0,821.64,100.2,65,78.9,100,70.6,78.0,75.0
20160531041500,820.0,808.52,98.6,65,79.7,100,70.6,78.0,75.0
20160531043000,820.0,833.12,101.6,65,79.7,100,70.6,78.0,75.0
20160531044500,820.0,821.64,100.2,65,79.7,100,70.6,78.0,75.0
20160531050000,820.0,821.64,100.2,65,79.7,100,70.6,78.0,75.0
20160531051500,820.0,821.64,100.2,65,78.2,100,70.6,78.0,75.0
20160531053000,820.0,821.64,100.2,65,78.2,100,70.6,78.0,75.0
20160531054500,820.0,821.64,100.2,65,77.2,100,70.6,78.0,75.0
20160531060000,820.0,821.64,100.2,65,75.9,100,70.6,78.0,75.0
20160531061500,820.0,808.52,98.6,65,74.7,100,70.5,78.0,75.0
20160531063000,820.0,821.64,100.2,65,73.5,100,70.5,78.0,75.0
20160531064500,820.0,821.64,100.2,65,74.8,100,70.5,78.0,75.0
20160531070000,820.0,808.52,98.6,64,78.3,100,70.5,78.0,75.0
20160531071500,820.0,795.4,97.0,64,80.2,100,70.6,78.0,75.0
20160531073000,820.0,821.64,100.2,65,80.2,100,70.5,78.0,75.0
20160531074500,820.0,821.64,100.2,65,74.8,100,70.5,78.0,75.0
20160531080000,820.0,833.12,101.6,65,73.0,100,70.5,78.0,75.0
20160531081500,820.0,821.64,100.2,65,74.4,100,70.4,78.0,75.0
20160531083000,820.0,821.64,100.2,65,79.5,100,70.3,78.0,75.0
20160531084500,820.0,821.64,100.2,64,74.0,100,70.3,78.0,75.0
20160531090000,820.0,808.52,98.6,65,77.7,100,70.2,78.0,75.0
20160531091500,820.0,795.4,97.0,65,79.9,100,70.3,78.0,75.0
20160531093000,820.0,808.52,98.6,65,78.3,100,70.3,78.0,75.0
20160531094500,820.0,795.4,97.0,65,75.4,100,70.5,78.0,75.0
20160531100000,820.0,795.4,97.0,65,74.6,100,70.4,78.0,75.0
20160531101500,820.0,821.64,100.2,65,74.6,100,70.5,78.0,75.0
20160531103000,820.0,808.52,98.6,65,77.8,100,70.5,78.0,75.0
20160531104500,820.0,808.52,98.6,65,77.8,100,70.5,78.0,75.0
20160531110000,820.0,808.52,98.6,65,75.4,100,70.6,78.0,75.0
20160531111500,820.0,808.52,98.6,65,74.4,100,70.6,78.0,75.0
20160531113000,820.0,808.52,98.6,65,74.4,100,70.6,78.0,75.0
20160531114500,820.0,808.52,98.6,65,74.4,100,70.6,78.0,75.0
20160531120000,820.0,808.52,98.6,65,74.4,100,70.6,78.0,75.0
20160531121500,820.0,808.52,98.6,65,74.4,100,70.5,78.0,75.0
20160531123000,820.0,808.52,98.6,65,78.3,100,70.5,78.0,75.0
20160531124500,820.0,808.52,98.6,65,74.8,100,70.5,78.0,75.0
20160531130000,820.0,808.52,98.6,65,74.8,100,70.5,78.0,75.0
20160531131500,820.0,821.64,100.2,66,77.2,100,70.4,78.0,75.0
20160531133000,820.0,821.64,100.2,66,74.0,100,70.4,78.0,75.0
20160531134500,820.0,821.64,100.2,66,74.0,100,70.4,78.0,75.0
20160531140000,820.0,821.64,100.2,66,72.5,100,70.4,78.0,75.0
20160531141500,820.0,821.64,100.2,66,74.1,100,70.5,78.0,75.0
20160531143000,820.0,833.12,101.6,66,76.0,100,70.5,78.0,75.0
20160531144500,820.0,833.12,101.6,66,76.0,100,70.6,78.1,75.1
20160531150000,820.0,833.12,101.6,66,74.9,100,70.7,78.1,75.1
20160531151500,820.0,833.12,101.6,66,73.5,100,70.6,78.1,75.1
20160531153000,820.0,833.12,101.6,66,78.1,100,70.5,78.1,75.1
20160531154500,820.0,833.12,101.6,66,77.2,100,70.5,78.1,75.1
20160531160000,820.0,821.64,100.2,66,76.4,100,70.5,78.1,75.1
20160531161500,820.0,821.64,100.2,66,74.4,100,70.5,78.1,75.1
20160531163000,820.0,821.64,100.2,66,74.4,100,70.5,78.1,75.1
20160531164500,820.0,821.64,100.2,66,79.1,100,70.5,78.1,75.1
20160531170000,820.0,821.64,100.2,66,75.1,100,70.5,78.1,75.1
20160531171500,820.0,833.12,101.6,66,75.1,100,70.5,78.1,75.1
20160531173000,820.0,833.12,101.6,66,75.1,100,70.5,78.1,75.1
20160531174500,820.0,833.12,101.6,66,74.0,100,70.6,78.1,75.1
20160531180000,820.0,821.64,100.2,66,75.4,100,70.6,78.1,75.1
20160531181500,820.0,833.12,101.6,66,74.3,100,70.7,78.1,75.1
20160531183000,820.0,846.24,103.2,66,77.7,100,70.7,78.1,75.1
20160531184500,820.0,833.12,101.6,66,79.2,100,70.7,78.1,75.1
20160531190000,820.0,846.24,103.2,66,78.3,100,70.7,78.1,75.1
20160531191500,820.0,833.12,101.6,66,76.4,100,70.7,78.1,75.1
20160531193000,820.0,833.12,101.6,66,74.9,100,70.7,78.1,75.1
20160531194500,820.0,833.12,101.6,66,75.9,100,70.8,78.1,75.1
20160531200000,820.0,833.12,101.6,66,74.0,100,70.8,78.1,75.1
20160531201500,820.0,833.12,101.6,66,74.0,100,70.8,78.1,75.1
20160531203000,820.0,821.64,100.2,66,78.7,100,70.8,78.1,75.1
20160531204500,820.0,833.12,101.6,66,76.4,100,70.8,78.1,75.1
20160531210000,820.0,821.64,100.2,66,74.4,100,70.9,78.1,75.1
20160531211500,820.0,846.24,103.2,66,74.4,100,70.9,78.1,75.1
20160531213000,820.0,846.24,103.2,66,77.7,100,70.9,78.1,75.1
20160531214500,820.0,821.64,100.2,66,77.7,100,70.9,78.1,75.1
20160531220000,820.0,833.12,101.6,66,74.5,100,70.9,78.1,75.1
20160531221500,820.0,833.12,101.6,66,74.5,100,70.9,78.1,75.1
20160531223000,820.0,833.12,101.6,66,78.9,100,70.9,78.1,75.1
20160531224500,820.0,833.12,101.6,66,76.8,100,70.9,78.1,75.1
20160531230000,820.0,833.12,101.6,66,74.1,100,70.9,78.1,75.1
20160531231500,820.0,833.12,101.6,66,74.1,100,70.9,78.1,75.1
20160531233000,820.0,833.12,101.6,66,78.7,100,70.9,78.1,75.1
20160531234500,820.0,833.12,101.6,66,75.9,100,70.9,78.1,75.1
20160601000000,820.0,821.64,100.2,66,74.0,100,70.9,78.1,75.1
20160601001500,820.0,833.12,101.6,66,77.6,100,70.8,78.1,75.1
20160601003000,820.0,808.52,98.6,66,77.6,100,70.8,78.1,75.1
20160601004500,820.0,846.24,103.2,66,74.4,100,70.8,78.1,75.1
20160601010000,820.0,833.12,101.6,66,77.6,100,70.8,78.1,75.1
20160601011500,820.0,833.12,101.6,66,56.7,100,70.8,78.0,75.0
20160601013000,820.0,795.4,97.0,65,79.2,100,70.7,78.0,75.0
20160601014500,820.0,808.52,98.6,66,76.9,100,70.7,78.0,75.0
20160601020000,820.0,821.64,100.2,66,74.9,100,70.6,78.0,75.0
20160601021500,820.0,808.52,98.6,66,77.0,100,70.5,78.0,75.0
20160601023000,820.0,808.52,98.6,66,77.0,100,70.5,78.0,75.0
20160601024500,820.0,808.52,98.6,66,74.0,100,70.5,78.0,75.0
20160601030000,820.0,808.52,98.6,66,79.1,100,70.6,78.0,75.0
20160601031500,820.0,808.52,98.6,66,74.0,100,70.6,78.0,75.0
20160601033000,820.0,808.52,98.6,66,79.2,100,70.6,78.0,75.0
20160601034500,820.0,808.52,98.6,66,75.4,100,70.6,78.0,75.0
20160601040000,820.0,821.64,100.2,66,74.4,100,70.7,78.0,75.0
20160601041500,820.0,808.52,98.6,66,79.2,100,70.7,78.0,75.0
20160601043000,820.0,808.52,98.6,66,74.4,100,70.7,78.0,75.0
20160601044500,820.0,808.52,98.6,66,78.2,100,70.7,78.0,75.0
20160601050000,820.0,821.64,100.2,66,75.4,100,70.8,78.0,75.0
20160601051500,820.0,821.64,100.2,66,76.7,100,70.8,78.0,75.0
20160601053000,820.0,808.52,98.6,66,75.6,100,70.8,78.0,75.0
20160601054500,820.0,833.12,101.6,66,75.6,100,70.8,78.0,75.0
20160601060000,820.0,833.12,101.6,66,78.3,100,70.8,78.0,75.0
20160601061500,820.0,821.64,100.2,66,74.4,100,70.8,78.0,75.0
20160601063000,820.0,821.64,100.2,66,74.4,100,70.8,78.0,75.0
20160601064500,820.0,808.52,98.6,66,78.3,100,70.8,78.0,75.0
20160601070000,820.0,808.52,98.6,66,74.0,100,70.9,78.0,75.0
20160601071500,820.0,821.64,100.2,66,75.8,100,70.8,78.0,75.0
20160601073000,820.0,821.64,100.2,66,78.7,100,70.8,78.0,75.0
20160601074500,820.0,821.64,100.2,66,76.4,100,70.6,78.0,75.0
20160601080000,820.0,808.52,98.6,66,74.0,100,70.7,78.0,75.0
20160601081500,820.0,808.52,98.6,66,74.0,100,70.7,78.0,75.0
20160601083000,820.0,821.64,100.2,66,76.5,100,70.6,78.0,75.0
20160601084500,820.0,821.64,100.2,66,78.4,100,70.5,78.0,75.0
20160601090000,820.0,821.64,100.2,66,74.4,100,70.5,78.0,75.0
20160601091500,820.0,808.52,98.6,66,74.4,100,70.6,78.0,75.0
20160601093000,820.0,821.64,100.2,66,78.8,100,70.5,78.0,75.0
20160601094500,820.0,808.52,98.6,66,77.2,100,70.5,78.0,75.0
20160601100000,820.0,821.64,100.2,66,71.1,100,70.5,78.0,75.0
20160601101500,820.0,833.12,101.6,66,67.7,100,70.5,78.0,75.0
20160601103000,820.0,821.64,100.2,66,64.9,100,70.4,78.0,75.0
20160601104500,820.0,808.52,98.6,66,62.8,100,70.3,78.0,75.0
20160601110000,820.0,821.64,100.2,66,60.8,100,70.2,78.0,75.0
20160601111500,820.0,833.12,101.6,66,59.2,100,69.8,78.0,75.0
20160601113000,820.0,821.64,100.2,66,58.0,100,69.6,78.0,75.0
20160601114500,820.0,833.12,101.6,66,57.2,100,69.4,78.0,75.0
20160601120000,820.0,833.12,101.6,66,56.4,100,69.1,78.0,75.0
20160601121500,820.0,833.12,101.6,66,56.4,100,69.0,78.0,75.0
20160601123000,820.0,833.12,101.6,66,56.4,100,68.7,78.0,75.0
20160601124500,820.0,833.12,101.6,66,55.6,100,68.6,78.0,75.0
20160601130000,820.0,821.64,100.2,66,55.6,100,68.5,78.0,75.0
20160601131500,820.0,833.12,101.6,66,55.6,100,68.3,78.0,75.0
20160601133000,820.0,821.64,100.2,66,55.6,100,68.1,78.0,75.0
20160601134500,820.0,833.12,101.6,66,55.6,100,68.0,78.0,75.0
20160601140000,820.0,833.12,101.6,66,55.6,100,67.9,78.0,75.0
20160601141500,820.0,833.12,101.6,66,61.6,100,67.8,78.0,75.0
20160601143000,820.0,821.64,100.2,66,73.9,100,67.8,78.0,75.0
20160601144500,820.0,821.64,100.2,66,76.9,100,68.1,78.0,75.0
20160601150000,820.0,821.64,100.2,66,78.3,100,68.3,78.0,75.0
20160601151500,820.0,833.12,101.6,66,73.5,100,68.7,78.0,75.0
20160601153000,820.0,833.12,101.6,66,75.1,100,68.9,78.0,75.0
20160601154500,820.0,833.12,101.6,66,77.8,100,69.2,78.0,75.0
20160601160000,820.0,821.64,100.2,66,73.0,100,69.4,78.0,75.0
20160601161500,820.0,821.64,100.2,66,80.0,100,69.6,78.0,75.0
20160601163000,820.0,821.64,100.2,66,74.0,100,69.8,78.0,75.0
20160601164500,820.0,833.12,101.6,66,76.2,100,70.0,78.0,75.0
20160601170000,820.0,821.64,100.2,66,79.7,100,70.1,78.0,75.0
20160601171500,820.0,821.64,100.2,66,74.4,100,70.2,78.0,75.0
20160601173000,820.0,821.64,100.2,66,74.4,100,70.3,78.0,75.0
20160601174500,820.0,808.52,98.6,66,76.5,100,70.4,78.0,75.0
20160601180000,820.0,821.64,100.2,66,73.6,100,70.4,78.1,75.1
20160601181500,820.0,821.64,100.2,66,76.9,100,70.5,78.1,75.1
20160601183000,820.0,821.64,100.2,66,73.7,100,70.5,78.1,75.1
20160601184500,820.0,821.64,100.2,66,78.3,100,70.5,78.1,75.1
20160601190000,820.0,808.52,98.6,66,73.5,100,70.6,78.1,75.1
20160601191500,820.0,808.52,98.6,66,78.3,100,70.6,78.1,75.1
20160601193000,820.0,808.52,98.6,66,77.3,100,70.7,78.1,75.1
20160601194500,820.0,808.52,98.6,66,74.4,100,70.7,78.1,75.1
20160601200000,820.0,821.64,100.2,66,74.4,100,70.6,78.1,75.1
20160601201500,820.0,821.64,100.2,66,78.8,100,70.6,78.1,75.1
20160601203000,820.0,821.64,100.2,66,73.5,100,70.6,78.1,75.1
20160601204500,820.0,821.64,100.2,66,79.1,100,70.6,78.1,75.1
20160601210000,820.0,808.52,98.6,66,74.4,100,70.6,78.1,75.1
20160601211500,820.0,821.64,100.2,66,74.4,100,70.6,78.1,75.1
20160601213000,820.0,821.64,100.2,66,78.8,100,70.7,78.1,75.1
20160601214500,820.0,821.64,100.2,66,73.5,100,70.7,78.1,75.1
20160601220000,820.0,821.64,100.2,66,79.6,100,70.7,78.1,75.1
20160601221500,820.0,821.64,100.2,66,74.0,100,70.7,78.1,75.1
20160601223000,820.0,833.12,101.6,66,75.9,100,70.7,78.1,75.1
20160601224500,820.0,821.64,100.2,66,75.9,100,70.8,78.1,75.1
20160601230000,820.0,821.64,100.2,66,73.8,100,70.8,78.1,75.1
20160601231500,820.0,821.64,100.2,66,78.3,100,70.8,78.1,75.1
20160601233000,820.0,821.64,100.2,66,73.0,100,70.8,78.1,75.1
20160601234500,820.0,821.64,100.2,66,78.8,100,70.8,78.1,75.1
20160602000000,820.0,821.64,100.2,66,73.0,100,70.8,78.1,75.1
20160602001500,820.0,821.64,100.2,66,79.8,100,70.8,78.1,75.1
20160602003000,820.0,821.64,100.2,66,73.5,100,70.9,78.1,75.1
20160602004500,820.0,821.64,100.2,66,78.1,100,70.9,78.1,75.1
20160602010000,820.0,833.12,101.6,66,74.6,100,70.9,78.1,75.1
20160602011500,820.0,821.64,100.2,66,77.6,100,70.9,78.1,75.1
20160602013000,820.0,821.64,100.2,66,75.4,100,70.9,78.1,75.1
20160602014500,820.0,821.64,100.2,66,74.4,100,70.9,78.1,75.1
20160602020000,820.0,821.64,100.2,66,77.9,100,70.9,78.1,75.1
20160602021500,820.0,833.12,101.6,66,73.0,100,70.9,78.1,75.1
20160602023000,820.0,821.64,100.2,66,79.6,100,70.9,78.1,75.1
20160602024500,820.0,821.64,100.2,66,73.5,100,71.0,78.1,75.1
20160602030000,820.0,821.64,100.2,66,79.6,100,70.9,78.1,75.1
20160602031500,820.0,821.64,100.2,66,74.0,100,70.9,78.1,75.1
20160602033000,820.0,821.64,100.2,66,78.6,100,70.9,78.1,75.1
20160602034500,820.0,821.64,100.2,66,73.5,100,70.9,78.1,75.1
20160602040000,820.0,821.64,100.2,66,78.6,100,70.9,78.1,75.1
20160602041500,820.0,821.64,100.2,66,74.0,100,70.9,78.1,75.1
20160602043000,820.0,821.64,100.2,66,78.1,100,70.9,78.1,75.1
20160602044500,820.0,821.64,100.2,66,75.4,100,70.9,78.1,75.1
20160602050000,820.0,821.64,100.2,66,75.4,100,70.9,78.1,75.1
20160602051500,820.0,821.64,100.2,66,77.2,100,70.9,78.1,75.1
20160602053000,820.0,821.64,100.2,66,74.8,100,70.9,78.1,75.1
20160602054500,820.0,821.64,100.2,66,75.9,100,70.9,78.1,75.1
20160602060000,820.0,821.64,100.2,66,75.9,100,70.8,78.1,75.1
20160602061500,820.0,821.64,100.2,66,78.4,100,70.8,78.1,75.1
20160602063000,820.0,821.64,100.2,66,73.5,100,70.8,78.1,75.1
20160602064500,820.0,821.64,100.2,66,79.6,100,70.8,78.1,75.1
20160602070000,820.0,821.64,100.2,66,73.5,100,70.7,78.1,75.1
20160602071500,820.0,808.52,98.6,66,79.0,100,70.7,78.1,75.1
20160602073000,820.0,808.52,98.6,66,75.4,100,70.7,78.1,75.1
20160602074500,820.0,821.64,100.2,66,74.4,100,70.6,78.1,75.1
20160602080000,820.0,808.52,98.6,66,74.4,100,70.6,78.1,75.1
20160602081500,820.0,808.52,98.6,66,74.4,100,70.6,78.1,75.1
20160602083000,820.0,808.52,98.6,66,79.1,100,70.6,78.1,75.1
20160602084500,820.0,821.64,100.2,66,74.4,100,70.5,78.1,75.1
20160602090000,820.0,821.64,100.2,66,74.4,100,70.5,78.1,75.1
20160602091500,820.0,821.64,100.2,66,74.4,100,70.5,78.1,75.1
20160602093000,820.0,821.64,100.2,66,73.5,100,70.5,78.1,75.1
20160602094500,820.0,808.52,98.6,66,73.5,100,70.5,78.1,75.1
20160602100000,820.0,808.52,98.6,66,74.4,100,70.5,78.1,75.1
20160602101500,820.0,808.52,98.6,66,74.4,100,70.5,78.1,75.1
20160602103000,820.0,821.64,100.2,66,73.5,100,70.6,78.1,75.1
20160602104500,820.0,821.64,100.2,66,73.5,100,70.5,78.1,75.1
20160602110000,820.0,821.64,100.2,66,74.4,100,70.6,78.1,75.1
20160602111500,820.0,821.64,100.2,66,74.4,100,70.6,78.1,75.1
20160602113000,820.0,808.52,98.6,66,74.4,100,70.6,78.1,75.1
20160602114500,820.0,808.52,98.6,66,74.4,100,70.6,78.1,75.1
20160602120000,820.0,821.64,100.2,66,73.4,100,70.6,78.1,75.1
20160602121500,820.0,821.64,100.2,66,76.2,100,70.7,78.1,75.1
20160602123000,820.0,821.64,100.2,66,78.5,100,70.7,78.1,75.1
20160602124500,820.0,821.64,100.2,66,79.6,100,70.7,78.1,75.1
20160602130000,820.0,821.64,100.2,66,74.0,100,70.6,78.1,75.1
20160602131500,820.0,821.64,100.2,66,74.0,100,70.5,78.1,75.1
20160602133000,820.0,821.64,100.2,66,74.0,100,70.5,78.1,75.1
20160602134500,820.0,833.12,101.6,66,74.0,100,70.5,78.1,75.1
20160602140000,820.0,821.64,100.2,66,74.0,100,70.5,78.1,75.1
20160602141500,820.0,821.64,100.2,66,76.8,100,70.6,78.1,75.1
20160602143000,820.0,821.64,100.2,66,75.8,100,70.5,78.1,75.1
20160602144500,820.0,821.64,100.2,66,74.4,100,70.6,78.1,75.1
20160602150000,820.0,821.64,100.2,66,77.4,100,70.5,78.1,75.1
20160602151500,820.0,808.52,98.6,66,77.4,100,70.6,78.1,75.1
20160602153000,820.0,821.64,100.2,66,75.8,100,70.6,78.1,75.1
20160602154500,820.0,808.52,98.6,66,75.8,100,70.7,78.1,75.1
20160602160000,820.0,821.64,100.2,66,74.4,100,70.7,78.1,75.1
20160602161500,820.0,833.12,101.6,66,79.0,100,70.8,78.1,75.1
20160602163000,820.0,808.52,98.6,66,77.0,100,70.8,78.1,75.1
20160602164500,820.0,808.52,98.6,66,80.1,100,70.7,78.1,75.1
20160602170000,820.0,821.64,100.2,66,74.0,100,70.7,78.1,75.1
20160602171500,820.0,833.12,101.6,66,74.0,100,70.7,78.1,75.1
20160602173000,820.0,833.12,101.6,66,74.0,100,70.8,78.1,75.1
20160602174500,820.0,833.12,101.6,66,74.0,100,70.8,78.1,75.1
20160602180000,820.0,821.64,100.2,66,75.4,100,70.8,78.1,75.1
20160602181500,820.0,833.12,101.6,66,79.2,100,70.8,78.1,75.1
20160602183000,820.0,808.52,98.6,66,79.2,100,70.9,78.1,75.1
20160602184500,820.0,821.64,100.2,66,79.2,100,70.9,78.1,75.1
20160602190000,820.0,821.64,100.2,66,79.2,100,71.0,78.1,75.1
20160602191500,820.0,846.24,103.2,66,74.4,100,71.0,78.1,75.1
20160602193000,820.0,821.64,100.2,66,74.4,100,71.0,78.1,75.1
20160602194500,820.0,833.12,101.6,66,74.4,100,71.0,78.1,75.1
20160602200000,820.0,833.12,101.6,66,74.4,100,71.0,78.1,75.1
20160602201500,820.0,821.64,100.2,66,74.4,100,71.0,78.1,75.1
20160602203000,820.0,821.64,100.2,66,74.4,100,71.1,78.1,75.1
20160602204500,820.0,833.12,101.6,66,76.8,100,71.1,78.1,75.1
20160602210000,820.0,821.64,100.2,66,78.7,100,71.2,78.1,75.1
20160602211500,820.0,821.64,100.2,66,74.4,100,71.2,78.1,75.1
20160602213000,820.0,833.12,101.6,66,76.2,100,71.2,78.1,75.1
20160602214500,820.0,833.12,101.6,66,79.7,100,71.2,78.1,75.1
20160602220000,820.0,833.12,101.6,66,74.5,100,71.2,78.1,75.1
20160602221500,820.0,821.64,100.2,66,75.3,100,71.2,78.1,75.1
20160602223000,820.0,833.12,101.6,66,79.2,100,71.2,78.1,75.1
20160602224500,820.0,821.64,100.2,66,73.6,100,71.2,78.1,75.1
20160602230000,820.0,833.12,101.6,66,79.5,100,71.2,78.1,75.1
20160602231500,820.0,833.12,101.6,66,74.9,100,71.2,78.1,75.1
20160602233000,820.0,833.12,101.6,66,74.9,100,71.2,78.1,75.1
20160602234500,820.0,833.12,101.6,66,79.3,100,71.2,78.1,75.1
20160603000000,820.0,833.12,101.6,66,74.0,100,71.2,78.1,75.1
20160603001500,820.0,833.12,101.6,66,77.8,100,71.2,78.1,75.1
20160603003000,820.0,821.64,100.2,66,75.9,100,71.2,78.1,75.1
20160603004500,820.0,821.64,100.2,66,73.9,100,71.2,78.1,75.1
20160603010000,820.0,821.64,100.2,66,79.8,100,71.2,78.1,75.1
20160603011500,820.0,821.64,100.2,66,74.9,100,71.2,78.1,75.1
20160603013000,820.0,821.64,100.2,66,76.7,100,71.2,78.1,75.1
20160603014500,820.0,821.64,100.2,66,78.7,100,71.2,78.1,75.1
20160603020000,820.0,833.12,101.6,66,73.5,100,71.2,78.1,75.1
20160603021500,820.0,821.64,100.2,66,80.1,100,71.2,78.1,75.1
20160603023000,820.0,808.52,98.6,66,75.4,100,71.2,78.1,75.1
20160603024500,820.0,821.64,100.2,66,75.4,100,71.2,78.1,75.1
20160603030000,820.0,821.64,100.2,66,78.9,100,71.2,78.1,75.1
20160603031500,820.0,808.52,98.6,66,74.0,100,71.2,78.1,75.1
20160603033000,820.0,821.64,100.2,66,77.6,100,71.1,78.1,75.1
20160603034500,820.0,821.64,100.2,66,79.7,100,71.1,78.1,75.1
20160603040000,820.0,833.12,101.6,66,74.2,100,71.1,78.1,75.1
20160603041500,820.0,821.64,100.2,66,77.9,100,71.2,78.1,75.1
20160603043000,820.0,821.64,100.2,66,76.9,100,71.1,78.1,75.1
20160603044500,820.0,821.64,100.2,66,73.5,100,71.1,78.1,75.1
20160603050000,820.0,821.64,100.2,66,80.1,100,71.1,78.1,75.1
20160603051500,820.0,821.64,100.2,66,74.9,100,71.1,78.1,75.1
20160603053000,820.0,821.64,100.2,66,73.5,100,71.0,78.1,75.1
20160603054500,820.0,833.12,101.6,66,79.6,100,71.1,78.1,75.1
20160603060000,820.0,821.64,100.2,66,74.9,100,71.1,78.1,75.1
20160603061500,820.0,808.52,98.6,66,76.3,100,71.1,78.1,75.1
20160603063000,820.0,821.64,100.2,66,79.2,100,71.0,78.1,75.1
20160603064500,820.0,808.52,98.6,66,74.0,100,70.9,78.1,75.1
20160603070000,820.0,808.52,98.6,66,76.8,100,71.0,78.1,75.1
20160603071500,820.0,808.52,98.6,66,80.1,100,70.8,78.1,75.1
20160603073000,820.0,808.52,98.6,66,76.9,100,70.8,78.1,75.1
20160603074500,820.0,821.64,100.2,66,75.5,100,70.7,78.1,75.1
20160603080000,820.0,808.52,98.6,66,74.1,100,70.8,78.1,75.1
20160603081500,820.0,821.64,100.2,66,74.1,100,70.7,78.1,75.1
20160603083000,820.0,821.64,100.2,66,80.1,100,70.7,78.1,75.1
20160603084500,820.0,808.52,98.6,66,80.1,100,70.7,78.1,75.1
20160603090000,820.0,821.64,100.2,66,80.1,100,70.7,78.1,75.1
20160603091500,820.0,821.64,100.2,66,73.6,100,70.6,78.1,75.1
20160603093000,820.0,821.64,100.2,66,73.6,100,70.6,78.1,75.1
20160603094500,820.0,833.12,101.6,66,74.4,100,70.7,78.1,75.1
20160603100000,820.0,821.64,100.2,66,75.4,100,70.8,78.1,75.1
20160603101500,820.0,821.64,100.2,66,74.0,100,70.8,78.1,75.1
20160603103000,820.0,821.64,100.2,66,76.8,100,70.9,78.1,75.1
20160603104500,820.0,821.64,100.2,66,78.2,100,71.0,78.1,75.1
20160603110000,820.0,821.64,100.2,66,74.4,100,70.9,78.1,75.1
20160603111500,820.0,808.52,98.6,66,77.3,100,70.9,78.1,75.1
20160603113000,820.0,821.64,100.2,66,73.7,100,70.8,78.1,75.1
20160603114500,820.0,821.64,100.2,66,73.7,100,70.8,78.1,75.1
20160603120000,820.0,821.64,100.2,66,76.8,100,70.8,78.1,75.1
20160603121500,820.0,833.12,101.6,66,78.2,100,70.9,78.1,75.1
20160603123000,820.0,821.64,100.2,66,74.0,100,70.9,78.1,75.1
20160603124500,820.0,821.64,100.2,66,74.0,100,70.9,78.1,75.1
20160603130000,820.0,808.52,98.6,66,79.2,100,70.9,78.1,75.1
20160603131500,820.0,821.64,100.2,66,79.2,100,70.9,78.1,75.1
20160603133000,820.0,821.64,100.2,66,79.2,100,70.9,78.1,75.1
20160603134500,820.0,821.64,100.2,66,79.2,100,71.0,78.1,75.1
20160603140000,820.0,821.64,100.2,66,75.9,100,70.9,78.1,75.1
20160603141500,820.0,808.52,98.6,66,79.3,100,71.0,78.1,75.1
20160603143000,820.0,821.64,100.2,66,79.3,100,70.9,78.1,75.1
20160603144500,820.0,821.64,100.2,66,74.4,100,70.9,78.1,75.1
20160603150000,820.0,821.64,100.2,66,74.4,100,70.9,78.1,75.1
20160603151500,820.0,821.64,100.2,66,76.7,100,71.0,78.1,75.1
20160603153000,820.0,821.64,100.2,66,80.1,100,70.9,78.1,75.1
20160603154500,820.0,833.12,101.6,66,74.0,100,71.0,78.1,75.1
20160603160000,820.0,833.12,101.6,66,79.6,100,71.1,78.1,75.1
20160603161500,820.0,833.12,101.6,66,78.1,100,71.2,78.1,75.1
20160603163000,820.0,821.64,100.2,66,79.7,100,71.2,78.1,75.1
20160603164500,820.0,821.64,100.2,66,76.8,100,71.2,78.1,75.1
20160603170000,820.0,821.64,100.2,66,74.4,100,71.0,78.1,75.1
20160603171500,820.0,821.64,100.2,66,74.4,100,71.0,78.1,75.1
20160603173000,820.0,821.64,100.2,66,79.2,100,71.0,78.1,75.1
20160603174500,820.0,821.64,100.2,66,80.2,100,71.1,78.1,75.1
20160603180000,820.0,821.64,100.2,66,74.9,100,71.1,78.1,75.1
20160603181500,820.0,821.64,100.2,66,74.0,100,71.2,78.1,75.1
20160603183000,820.0,821.64,100.2,66,76.2,100,71.2,78.1,75.1
20160603184500,820.0,821.64,100.2,66,80.1,100,71.2,78.1,75.1
20160603190000,820.0,833.12,101.6,66,76.4,100,71.2,78.1,75.1
20160603191500,820.0,833.12,101.6,66,74.8,100,71.2,78.1,75.1
20160603193000,820.0,821.64,100.2,66,76.2,100,71.2,78.1,75.1
20160603194500,820.0,808.52,98.6,66,78.3,100,71.2,78.1,75.1
20160603200000,820.0,821.64,100.2,66,73.4,100,71.2,78.1,75.1
20160603201500,820.0,821.64,100.2,66,79.3,100,71.2,78.1,75.1
20160603203000,820.0,821.64,100.2,66,73.0,100,71.2,78.1,75.1
20160603204500,820.0,821.64,100.2,66,80.1,100,71.2,78.1,75.1
20160603210000,820.0,821.64,100.2,66,74.0,100,71.2,78.1,75.1
20160603211500,820.0,821.64,100.2,66,76.2,100,71.2,78.1,75.1
20160603213000,820.0,821.64,100.2,66,77.8,100,71.2,78.1,75.1
20160603214500,820.0,833.12,101.6,66,74.0,100,71.2,78.1,75.1
20160603220000,820.0,821.64,100.2,66,78.7,100,71.2,78.1,75.1
20160603221500,820.0,821.64,100.2,66,74.9,100,71.2,78.1,75.1
20160603223000,820.0,808.52,98.6,66,75.9,100,71.2,78.1,75.1
20160603224500,820.0,846.24,103.2,66,75.9,100,71.2,78.1,75.1
20160603230000,820.0,821.64,100.2,66,75.1,100,71.1,78.1,75.1
20160603231500,820.0,821.64,100.2,66,77.4,100,71.1,78.1,75.1
20160603233000,820.0,833.12,101.6,66,73.6,100,71.1,78.1,75.1
20160603234500,820.0,821.64,100.2,66,77.9,100,71.1,78.1,75.1
20160604000000,820.0,821.64,100.2,66,72.9,100,71.1,78.1,75.1
20160604001500,820.0,821.64,100.2,66,79.2,100,71.1,78.1,75.1
20160604003000,820.0,833.12,101.6,66,73.0,100,71.1,78.1,75.1
20160604004500,820.0,821.64,100.2,66,80.2,100,71.1,78.1,75.1
20160604010000,820.0,821.64,100.2,66,74.0,100,71.0,78.1,75.1
20160604011500,820.0,821.64,100.2,66,55.5,100,71.0,78.0,75.0
20160604013000,820.0,821.64,100.2,66,80.0,100,70.9,78.0,75.0
20160604014500,820.0,808.52,98.6,66,77.9,100,70.8,78.0,75.0
20160604020000,820.0,808.52,98.6,66,73.5,100,70.8,78.0,75.0
20160604021500,820.0,808.52,98.6,66,79.1,100,70.8,78.0,75.0
20160604023000,820.0,808.52,98.6,66,74.5,100,70.8,78.0,75.0
20160604024500,820.0,808.52,98.6,66,78.3,100,70.8,78.0,75.0
20160604030000,820.0,808.52,98.6,66,74.0,100,70.8,78.0,75.0
20160604031500,820.0,808.52,98.6,66,77.7,100,70.8,78.0,75.0
20160604033000,820.0,808.52,98.6,66,76.4,100,70.8,78.0,75.0
20160604034500,820.0,821.64,100.2,67,73.0,100,70.8,78.0,75.0
20160604040000,820.0,821.64,100.2,67,79.3,100,70.9,78.0,75.0
20160604041500,820.0,808.52,98.6,67,73.0,100,70.9,78.0,75.0
20160604043000,820.0,808.52,98.6,67,79.0,100,70.9,78.0,75.0
20160604044500,820.0,821.64,100.2,67,74.3,100,70.9,78.0,75.0
20160604050000,820.0,821.64,100.2,67,77.5,100,70.9,78.0,75.0
20160604051500,820.0,808.52,98.6,67,74.9,100,70.9,78.0,75.0
20160604053000,820.0,808.52,98.6,67,73.9,100,71.0,78.0,75.0
20160604054500,820.0,821.64,100.2,67,78.1,100,71.0,78.0,75.0
20160604060000,820.0,821.64,100.2,67,72.5,100,71.0,78.0,75.0
20160604061500,820.0,808.52,98.6,67,79.6,100,71.0,78.0,75.0
20160604063000,820.0,833.12,101.6,67,73.5,100,71.0,78.0,75.0
20160604064500,820.0,821.64,100.2,67,79.0,100,71.0,78.0,75.0
20160604070000,820.0,821.64,100.2,67,74.9,100,71.0,78.0,75.0
20160604071500,820.0,821.64,100.2,67,74.9,100,71.1,78.0,75.0
20160604073000,820.0,808.52,98.6,67,77.5,100,71.1,78.0,75.0
20160604074500,820.0,833.12,101.6,67,72.5,100,71.0,78.0,75.0
20160604080000,820.0,821.64,100.2,67,79.6,100,71.0,78.0,75.0
20160604081500,820.0,821.64,100.2,67,73.5,100,71.0,78.0,75.0
20160604083000,820.0,821.64,100.2,67,74.9,100,71.0,78.0,75.0
20160604084500,820.0,821.64,100.2,67,76.4,100,71.0,78.0,75.0
20160604090000,820.0,833.12,101.6,67,73.7,100,71.0,78.0,75.0
20160604091500,820.0,821.64,100.2,67,79.0,100,71.0,78.0,75.0
20160604093000,820.0,821.64,100.2,67,74.0,100,71.0,78.0,75.0
20160604094500,820.0,808.52,98.6,67,74.0,100,71.0,78.0,75.0
20160604100000,820.0,821.64,100.2,67,78.7,100,71.0,78.0,75.0
20160604101500,820.0,821.64,100.2,67,75.4,100,71.0,78.0,75.0
20160604103000,820.0,821.64,100.2,67,73.0,100,71.0,78.0,75.0
20160604104500,820.0,821.64,100.2,67,79.1,100,71.0,78.0,75.0
20160604110000,820.0,821.64,100.2,67,77.3,100,71.0,78.0,75.0
20160604111500,820.0,821.64,100.2,67,73.0,100,71.0,78.0,75.0
20160604113000,820.0,821.64,100.2,67,78.6,100,71.0,78.0,75.0
20160604114500,820.0,833.12,101.6,67,74.4,100,71.0,78.0,75.0
20160604120000,820.0,833.12,101.6,67,74.4,100,70.9,78.0,75.0
20160604121500,820.0,821.64,100.2,67,78.8,100,70.8,78.0,75.0
20160604123000,820.0,833.12,101.6,67,74.0,100,70.7,78.0,75.0
20160604124500,820.0,833.12,101.6,67,74.0,100,70.7,78.0,75.0
20160604130000,820.0,833.12,101.6,67,77.9,100,70.7,78.0,75.0
20160604131500,820.0,833.12,101.6,67,72.5,100,70.7,78.0,75.0
20160604133000,820.0,821.64,100.2,67,79.2,100,70.7,78.0,75.0
20160604134500,820.0,833.12,101.6,67,72.5,100,70.7,78.0,75.0
20160604140000,820.0,821.64,100.2,67,79.1,100,70.7,78.0,75.0
20160604141500,820.0,833.12,101.6,67,72.5,100,70.8,78.0,75.0
20160604143000,820.0,833.12,101.6,67,79.4,100,70.8,78.0,75.0
20160604144500,820.0,833.12,101.6,67,72.5,100,70.8,78.0,75.0
20160604150000,820.0,821.64,100.2,67,78.4,100,70.8,78.0,75.0
20160604151500,820.0,821.64,100.2,67,73.8,100,70.8,78.0,75.0
20160604153000,820.0,833.12,101.6,67,78.5,100,70.8,78.0,75.0
20160604154500,820.0,808.52,98.6,67,73.0,100,70.9,78.0,75.0
20160604160000,820.0,833.12,101.6,67,79.4,100,70.9,78.0,75.0
20160604161500,820.0,833.12,101.6,67,72.8,100,70.9,78.0,75.0
20160604163000,820.0,821.64,100.2,67,79.4,100,70.9,78.0,75.0
20160604164500,820.0,821.64,100.2,67,72.5,100,70.9,78.0,75.0
20160604170000,820.0,821.64,100.2,67,79.1,100,70.9,78.0,75.0
20160604171500,820.0,821.64,100.2,67,73.0,100,70.9,78.0,75.0
20160604173000,820.0,821.64,100.2,67,79.6,100,70.9,78.0,75.0
20160604174500,820.0,833.12,101.6,67,72.5,100,70.9,78.0,75.0
20160604180000,820.0,833.12,101.6,67,78.3,100,70.9,78.0,75.0
20160604181500,820.0,821.64,100.2,67,72.9,100,70.9,78.0,75.0
20160604183000,820.0,821.64,100.2,67,77.8,100,70.9,78.0,75.0
20160604184500,820.0,821.64,100.2,67,72.9,100,70.9,78.0,75.0
20160604190000,820.0,821.64,100.2,67,76.9,100,70.9,78.0,75.0
20160604191500,820.0,833.12,101.6,67,73.5,100,70.9,78.0,75.0
20160604193000,820.0,808.52,98.6,67,78.3,100,70.9,78.0,75.0
20160604194500,820.0,808.52,98.6,67,73.0,100,70.9,78.0,75.0
20160604200000,820.0,833.12,101.6,67,78.3,100,70.9,78.0,75.0
20160604201500,820.0,833.12,101.6,67,73.0,100,70.9,78.0,75.0
20160604203000,820.0,833.12,101.6,67,79.2,100,70.9,78.0,75.0
20160604204500,820.0,821.64,100.2,67,73.5,100,70.9,78.0,75.0
20160604210000,820.0,833.12,101.6,67,79.1,100,70.9,78.0,75.0
20160604211500,820.0,821.64,100.2,67,73.0,100,70.9,78.0,75.0
20160604213000,820.0,833.12,101.6,67,79.6,100,70.9,78.0,75.0
20160604214500,820.0,833.12,101.6,67,73.0,100,70.9,78.0,75.0
20160604220000,820.0,821.64,100.2,67,79.6,100,70.9,78.0,75.0
20160604221500,820.0,821.64,100.2,67,72.5,100,70.9,78.0,75.0
20160604223000,820.0,833.12,101.6,67,79.6,100,70.9,78.0,75.0
20160604224500,820.0,821.64,100.2,67,73.0,100,70.9,78.0,75.0
20160604230000,820.0,808.52,98.6,67,79.6,100,70.9,78.0,75.0
20160604231500,820.0,833.12,101.6,67,72.7,100,70.9,78.0,75.0
20160604233000,820.0,833.12,101.6,67,79.6,100,70.9,78.0,75.0
20160604234500,820.0,821.64,100.2,67,73.5,100,70.9,78.0,75.0
20160605000000,820.0,821.64,100.2,67,79.1,100,70.9,78.0,75.0
20160605001500,820.0,821.64,100.2,67,73.3,100,70.9,78.0,75.0
20160605003000,820.0,821.64,100.2,67,79.6,100,70.9,78.0,75.0
20160605004500,820.0,833.12,101.6,67,73.0,100,70.9,78.0,75.0
20160605010000,820.0,821.64,100.2,67,79.3,100,70.9,78.0,75.0
20160605011500,820.0,821.64,100.2,67,72.6,100,70.9,78.0,75.0
20160605013000,820.0,833.12,101.6,67,79.3,100,70.9,78.0,75.0
20160605014500,820.0,821.64,100.2,67,72.8,100,70.8,78.0,75.0
20160605020000,820.0,821.64,100.2,67,77.7,100,70.8,78.0,75.0
20160605021500,820.0,821.64,100.2,67,74.4,100,70.8,78.0,75.0
20160605023000,820.0,821.64,100.2,67,75.8,100,70.8,78.0,75.0
20160605024500,820.0,833.12,101.6,67,73.8,100,70.8,78.0,75.0
20160605030000,820.0,833.12,101.6,67,78.3,100,70.8,78.0,75.0
20160605031500,820.0,833.12,101.6,67,73.0,100,70.8,78.0,75.0
20160605033000,820.0,821.64,100.2,67,77.3,100,70.8,78.0,75.0
20160605034500,820.0,821.64,100.2,67,75.4,100,70.8,78.0,75.0
20160605040000,820.0,833.12,101.6,67,75.4,100,70.8,78.0,75.0
20160605041500,820.0,821.64,100.2,67,75.4,100,70.9,78.0,75.0
20160605043000,820.0,808.52,98.6,67,75.4,100,70.8,78.0,75.0
20160605044500,820.0,821.64,100.2,67,75.4,100,70.9,78.0,75.0
20160605050000,820.0,833.12,101.6,67,75.4,100,70.9,78.0,75.0
20160605051500,820.0,808.52,98.6,67,76.8,100,70.9,78.0,75.0
20160605053000,820.0,821.64,100.2,67,74.9,100,70.8,78.0,75.0
20160605054500,820.0,833.12,101.6,67,74.9,100,70.8,78.0,75.0
20160605060000,820.0,833.12,101.6,67,75.9,100,70.8,78.0,75.0
20160605061500,820.0,821.64,100.2,67,75.9,100,70.8,78.0,75.0
20160605063000,820.0,821.64,100.2,67,73.5,100,70.8,78.0,75.0
20160605064500,820.0,821.64,100.2,67,79.1,100,70.8,78.0,75.0
20160605070000,820.0,821.64,100.2,67,73.0,100,70.8,78.0,75.0
20160605071500,820.0,821.64,100.2,67,79.6,100,70.8,78.0,75.0
20160605073000,820.0,821.64,100.2,67,73.0,100,70.8,78.0,75.0
20160605074500,820.0,821.64,100.2,67,79.6,100,70.8,78.0,75.0
20160605080000,820.0,821.64,100.2,67,73.0,100,70.8,78.0,75.0
