PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160605081500,820.0,821.64,100.2,67,79.7,100,70.8,78.0,75.0
20160605083000,820.0,821.64,100.2,67,72.5,100,70.8,78.0,75.0
20160605084500,820.0,821.64,100.2,67,79.2,100,70.9,78.0,75.0
20160605090000,820.0,821.64,100.2,67,72.7,100,70.9,78.0,75.0
20160605091500,820.0,821.64,100.2,67,79.1,100,70.9,78.0,75.0
20160605093000,820.0,833.12,101.6,67,72.5,100,70.9,78.0,75.0
20160605094500,820.0,821.64,100.2,67,79.6,100,70.9,78.0,75.0
20160605100000,820.0,833.12,101.6,67,72.5,100,70.9,78.0,75.0
20160605101500,820.0,821.64,100.2,67,79.8,100,70.9,78.0,75.0
20160605103000,820.0,833.12,101.6,67,73.5,100,70.9,78.0,75.0
20160605104500,820.0,821.64,100.2,67,78.7,100,70.8,78.0,75.0
20160605110000,820.0,821.64,100.2,67,75.0,100,70.8,78.0,75.0
20160605111500,820.0,821.64,100.2,67,73.4,100,70.8,78.0,75.0
20160605113000,820.0,808.52,98.6,67,79.2,100,70.8,78.0,75.0
20160605114500,820.0,833.12,101.6,67,74.0,100,70.8,78.0,75.0
20160605120000,820.0,821.64,100.2,67,74.0,100,70.8,78.0,75.0
20160605121500,820.0,821.64,100.2,67,79.2,100,70.8,78.0,75.0
20160605123000,820.0,833.12,101.6,67,74.1,100,70.8,78.0,75.0
20160605124500,820.0,833.12,101.6,67,74.1,100,70.8,78.0,75.0
20160605130000,820.0,833.12,101.6,67,74.1,100,70.8,78.0,75.0
20160605131500,820.0,821.64,100.2,67,75.8,100,70.8,78.0,75.0
20160605133000,820.0,821.64,100.2,67,79.2,100,70.8,78.0,75.0
20160605134500,820.0,821.64,100.2,67,74.7,100,70.8,78.0,75.0
20160605140000,820.0,833.12,101.6,67,73.0,100,70.8,78.0,75.0
20160605141500,820.0,821.64,100.2,67,75.9,100,70.8,78.0,75.0
20160605143000,820.0,821.64,100.2,67,78.7,100,70.8,78.0,75.0
20160605144500,820.0,821.64,100.2,67,74.0,100,70.8,78.0,75.0
20160605150000,820.0,821.64,100.2,67,74.0,100,70.8,78.0,75.0
20160605151500,820.0,846.24,103.2,67,76.7,100,70.8,78.0,75.0
20160605153000,820.0,821.64,100.2,67,76.7,100,70.8,78.0,75.0
20160605154500,820.0,833.12,101.6,67,74.0,100,70.9,78.0,75.0
20160605160000,820.0,808.52,98.6,67,75.6,100,70.9,78.0,75.0
20160605161500,820.0,833.12,101.6,67,75.6,100,70.9,78.0,75.0
20160605163000,820.0,821.64,100.2,67,79.2,100,70.9,78.0,75.0
20160605164500,820.0,833.12,101.6,67,75.9,100,71.0,78.0,75.0
20160605170000,820.0,833.12,101.6,67,74.4,100,71.0,78.0,75.0
20160605171500,820.0,821.64,100.2,67,74.4,100,71.0,78.0,75.0
20160605173000,820.0,821.64,100.2,67,78.0,100,71.0,78.0,75.0
20160605174500,820.0,833.12,101.6,67,76.4,100,70.9,78.0,75.0
20160605180000,820.0,821.64,100.2,67,74.0,100,70.9,78.0,75.0
20160605181500,820.0,833.12,101.6,67,74.0,100,70.9,78.0,75.0
20160605183000,820.0,833.12,101.6,67,74.0,100,70.9,78.0,75.0
20160605184500,820.0,821.64,100.2,67,77.1,100,70.9,78.0,75.0
20160605190000,820.0,821.64,100.2,67,77.1,100,71.0,78.0,75.0
20160605191500,820.0,821.64,100.2,67,79.2,100,71.0,78.0,75.0
20160605193000,820.0,821.64,100.2,67,76.5,100,71.0,78.0,75.0
20160605194500,820.0,821.64,100.2,67,74.4,100,71.1,78.0,75.0
20160605200000,820.0,821.64,100.2,67,74.4,100,71.0,78.0,75.0
20160605201500,820.0,833.12,101.6,67,74.4,100,71.1,78.0,75.0
20160605203000,820.0,833.12,101.6,67,78.2,100,71.1,78.0,75.0
20160605204500,820.0,833.12,101.6,67,76.8,100,71.2,78.0,75.0
20160605210000,820.0,833.12,101.6,67,74.0,100,71.0,78.0,75.0
20160605211500,820.0,833.12,101.6,67,74.0,100,71.1,78.0,75.0
20160605213000,820.0,821.64,100.2,67,74.8,100,71.0,78.0,75.0
20160605214500,820.0,821.64,100.2,67,80.0,100,71.0,78.0,75.0
20160605220000,820.0,821.64,100.2,67,77.4,100,71.1,78.0,75.0
20160605221500,820.0,821.64,100.2,67,74.4,100,71.1,78.0,75.0
20160605223000,820.0,833.12,101.6,67,74.4,100,71.0,78.0,75.0
20160605224500,820.0,821.64,100.2,67,78.8,100,71.0,78.0,75.0
20160605230000,820.0,821.64,100.2,67,74.0,100,71.0,78.0,75.0
20160605231500,820.0,821.64,100.2,67,77.1,100,71.1,78.0,75.0
20160605233000,820.0,821.64,100.2,67,75.6,100,71.1,78.0,75.0
20160605234500,820.0,833.12,101.6,67,73.9,100,71.1,78.0,75.0
20160606000000,820.0,821.64,100.2,67,79.1,100,71.1,78.0,75.0
20160606001500,820.0,833.12,101.6,67,73.0,100,71.1,78.0,75.0
20160606003000,820.0,821.64,100.2,67,78.6,100,71.1,78.0,75.0
20160606004500,820.0,833.12,101.6,67,75.4,100,71.1,78.0,75.0
20160606010000,820.0,833.12,101.6,67,73.9,100,71.1,78.0,75.0
20160606011500,820.0,821.64,100.2,67,79.2,100,71.0,78.0,75.0
20160606013000,820.0,821.64,100.2,67,73.7,100,71.0,78.0,75.0
20160606014500,820.0,821.64,100.2,67,79.4,100,71.0,78.0,75.0
20160606020000,820.0,833.12,101.6,67,74.4,100,71.0,78.0,75.0
20160606021500,820.0,833.12,101.6,67,77.1,100,71.0,78.0,75.0
20160606023000,820.0,833.12,101.6,67,75.0,100,71.0,78.0,75.0
20160606024500,820.0,821.64,100.2,67,75.0,100,71.0,78.0,75.0
20160606030000,820.0,821.64,100.2,67,77.3,100,71.0,78.0,75.0
20160606031500,820.0,821.64,100.2,67,72.9,100,71.0,78.0,75.0
20160606033000,820.0,821.64,100.2,67,79.2,100,71.0,78.0,75.0
20160606034500,820.0,821.64,100.2,67,73.5,100,71.0,78.0,75.0
20160606040000,820.0,808.52,98.6,67,77.6,100,71.0,78.0,75.0
20160606041500,820.0,821.64,100.2,67,75.9,100,71.0,78.0,75.0
20160606043000,820.0,833.12,101.6,67,73.4,100,71.0,78.0,75.0
20160606044500,820.0,821.64,100.2,67,79.3,100,71.0,78.0,75.0
20160606050000,820.0,821.64,100.2,67,73.0,100,70.9,78.0,75.0
20160606051500,820.0,808.52,98.6,67,79.6,100,71.0,78.0,75.0
20160606053000,820.0,808.52,98.6,67,73.7,100,70.9,78.0,75.0
20160606054500,820.0,821.64,100.2,67,78.2,100,70.9,78.0,75.0
20160606060000,820.0,821.64,100.2,67,75.1,100,70.9,78.0,75.0
20160606061500,820.0,833.12,101.6,67,73.4,100,71.0,78.0,75.0
20160606063000,820.0,821.64,100.2,67,80.1,100,71.0,78.0,75.0
20160606064500,820.0,808.52,98.6,67,74.0,100,71.0,78.0,75.0
20160606070000,820.0,821.64,100.2,67,76.4,100,71.0,78.0,75.0
20160606071500,820.0,821.64,100.2,67,77.3,100,71.0,78.0,75.0
20160606073000,820.0,821.64,100.2,67,73.5,100,71.0,78.0,75.0
20160606074500,820.0,808.52,98.6,67,78.3,100,71.0,78.0,75.0
20160606080000,820.0,821.64,100.2,67,77.3,100,71.0,78.0,75.0
20160606081500,820.0,821.64,100.2,67,73.5,100,71.1,78.0,75.0
20160606083000,820.0,821.64,100.2,67,75.8,100,71.0,78.0,75.0
20160606084500,820.0,808.52,98.6,67,79.4,100,71.0,78.0,75.0
20160606090000,820.0,821.64,100.2,67,76.4,100,71.0,78.0,75.0
20160606091500,820.0,833.12,101.6,67,73.5,100,70.9,78.0,75.0
20160606093000,820.0,821.64,100.2,67,73.5,100,70.8,78.0,75.0
20160606094500,820.0,821.64,100.2,67,74.8,100,70.7,78.0,75.0
20160606100000,820.0,808.52,98.6,67,74.8,100,70.7,78.0,75.0
20160606101500,820.0,808.52,98.6,67,73.5,100,70.7,78.0,75.0
20160606103000,820.0,821.64,100.2,67,73.5,100,70.7,78.0,75.0
20160606104500,820.0,821.64,100.2,67,73.5,100,70.7,78.0,75.0
20160606110000,820.0,833.12,101.6,67,74.8,100,70.8,78.0,75.0
20160606111500,820.0,821.64,100.2,67,73.5,100,70.8,78.0,75.0
20160606113000,820.0,821.64,100.2,67,75.5,100,70.8,78.0,75.0
20160606114500,820.0,821.64,100.2,67,77.2,100,70.8,78.0,75.0
20160606120000,820.0,821.64,100.2,67,79.1,100,70.9,78.0,75.0
20160606121500,820.0,808.52,98.6,67,78.2,100,70.9,78.0,75.0
20160606123000,820.0,821.64,100.2,67,77.3,100,71.0,78.0,75.0
20160606124500,820.0,808.52,98.6,67,73.8,100,71.0,78.0,75.0
20160606130000,820.0,821.64,100.2,67,73.8,100,71.0,78.0,75.0
20160606131500,820.0,821.64,100.2,67,79.6,100,71.1,78.0,75.0
20160606133000,820.0,821.64,100.2,67,74.0,100,71.1,78.0,75.0
20160606134500,820.0,821.64,100.2,67,76.9,100,71.1,78.0,75.0
20160606140000,820.0,808.52,98.6,67,79.1,100,71.1,78.0,75.0
20160606141500,820.0,821.64,100.2,67,74.0,100,71.2,78.0,75.0
20160606143000,820.0,821.64,100.2,67,75.9,100,71.1,78.0,75.0
20160606144500,820.0,821.64,100.2,67,77.1,100,71.0,78.0,75.0
20160606150000,820.0,821.64,100.2,67,79.6,100,71.0,78.0,75.0
20160606151500,820.0,821.64,100.2,67,73.7,100,71.0,78.0,75.0
20160606153000,820.0,821.64,100.2,67,73.7,100,71.0,78.0,75.0
20160606154500,820.0,821.64,100.2,67,73.7,100,71.0,78.0,75.0
20160606160000,820.0,821.64,100.2,67,79.1,100,71.0,78.0,75.0
20160606161500,820.0,821.64,100.2,67,79.1,100,70.9,78.0,75.0
20160606163000,820.0,821.64,100.2,67,74.0,100,71.0,78.0,75.0
20160606164500,820.0,821.64,100.2,67,75.9,100,71.0,78.0,75.0
20160606170000,820.0,821.64,100.2,67,75.9,100,71.0,78.0,75.0
20160606171500,820.0,821.64,100.2,67,75.9,100,71.0,78.0,75.0
20160606173000,820.0,833.12,101.6,67,73.9,100,71.0,78.0,75.0
20160606174500,820.0,821.64,100.2,67,73.9,100,71.0,78.0,75.0
20160606180000,820.0,833.12,101.6,67,73.9,100,71.0,78.0,75.0
20160606181500,820.0,821.64,100.2,67,79.2,100,71.1,78.0,75.0
20160606183000,820.0,833.12,101.6,67,74.4,100,71.1,78.0,75.0
20160606184500,820.0,821.64,100.2,67,74.4,100,71.1,78.0,75.0
20160606190000,820.0,833.12,101.6,67,74.4,100,71.1,78.0,75.0
20160606191500,820.0,821.64,100.2,67,74.4,100,71.2,78.0,75.0
20160606193000,820.0,821.64,100.2,67,74.4,100,71.2,78.0,75.0
20160606194500,820.0,833.12,101.6,67,77.2,100,71.2,78.0,75.0
20160606200000,820.0,833.12,101.6,67,74.0,100,71.2,78.0,75.0
20160606201500,820.0,833.12,101.6,67,74.0,100,71.2,78.0,75.0
20160606203000,820.0,821.64,100.2,67,74.0,100,71.2,78.0,75.0
20160606204500,820.0,821.64,100.2,67,78.9,100,71.2,78.0,75.0
20160606210000,820.0,821.64,100.2,67,78.9,100,71.2,78.0,75.0
20160606211500,820.0,833.12,101.6,67,77.2,100,71.2,78.0,75.0
20160606213000,820.0,833.12,101.6,67,77.2,100,71.2,78.0,75.0
20160606214500,820.0,821.64,100.2,67,75.4,100,71.2,78.0,75.0
20160606220000,820.0,821.64,100.2,67,74.0,100,71.2,78.0,75.0
20160606221500,820.0,821.64,100.2,67,74.0,100,71.2,78.0,75.0
20160606223000,820.0,833.12,101.6,67,75.4,100,71.2,78.0,75.0
20160606224500,820.0,833.12,101.6,67,77.3,100,71.2,78.0,75.0
20160606230000,820.0,833.12,101.6,67,74.9,100,71.2,78.0,75.0
20160606231500,820.0,821.64,100.2,67,74.0,100,71.2,78.0,75.0
20160606233000,820.0,821.64,100.2,67,74.0,100,71.2,78.0,75.0
20160606234500,820.0,821.64,100.2,67,78.3,100,71.2,78.0,75.0
20160607000000,820.0,821.64,100.2,67,79.2,100,71.2,78.0,75.0
20160607001500,820.0,833.12,101.6,67,76.4,100,71.2,78.0,75.0
20160607003000,820.0,821.64,100.2,67,74.4,100,71.2,78.0,75.0
20160607004500,820.0,821.64,100.2,67,73.5,100,71.2,78.0,75.0
20160607010000,820.0,833.12,101.6,67,73.5,100,71.2,78.0,75.0
20160607011500,820.0,821.64,100.2,67,76.6,100,71.2,78.0,75.0
20160607013000,820.0,833.12,101.6,67,79.3,100,71.2,78.0,75.0
20160607014500,820.0,808.52,98.6,67,74.9,100,71.1,78.0,75.0
20160607020000,820.0,821.64,100.2,67,74.0,100,71.1,78.0,75.0
20160607021500,820.0,821.64,100.2,67,79.9,100,71.2,78.0,75.0
20160607023000,820.0,821.64,100.2,67,75.1,100,71.2,78.0,75.0
20160607024500,820.0,821.64,100.2,67,73.4,100,71.2,78.0,75.0
20160607030000,820.0,821.64,100.2,67,76.3,100,71.2,78.0,75.0
20160607031500,820.0,821.64,100.2,67,78.7,100,71.2,78.0,75.0
20160607033000,820.0,821.64,100.2,67,73.5,100,71.2,78.0,75.0
20160607034500,820.0,821.64,100.2,67,74.7,100,71.2,78.0,75.0
20160607040000,820.0,821.64,100.2,66,78.7,100,71.2,78.0,75.0
20160607041500,820.0,846.24,103.2,66,74.0,100,71.1,78.0,75.0
20160607043000,820.0,821.64,100.2,66,76.8,100,71.1,78.0,75.0
20160607044500,820.0,833.12,101.6,66,76.8,100,71.1,78.0,75.0
20160607050000,820.0,833.12,101.6,66,73.5,100,71.0,78.0,75.0
20160607051500,820.0,821.64,100.2,66,77.4,100,71.0,78.0,75.0
20160607053000,820.0,821.64,100.2,66,77.4,100,71.0,78.0,75.0
20160607054500,820.0,821.64,100.2,66,73.9,100,71.0,78.0,75.0
20160607060000,820.0,833.12,101.6,66,78.3,100,71.0,78.0,75.0
20160607061500,820.0,821.64,100.2,66,75.4,100,71.1,78.0,75.0
20160607063000,820.0,833.12,101.6,66,73.5,100,71.0,78.0,75.0
20160607064500,820.0,821.64,100.2,66,79.6,100,71.0,78.0,75.0
20160607070000,820.0,846.24,103.2,66,76.0,100,71.0,78.0,75.0
20160607071500,820.0,833.12,101.6,66,73.5,100,70.9,78.0,75.0
20160607073000,820.0,833.12,101.6,66,75.0,100,70.9,78.0,75.0
20160607074500,820.0,833.12,101.6,66,79.0,100,70.8,78.0,75.0
20160607080000,820.0,821.64,100.2,66,77.8,100,70.9,78.0,75.0
20160607081500,820.0,821.64,100.2,66,74.6,100,70.9,78.0,75.0
20160607083000,820.0,833.12,101.6,66,74.6,100,70.9,78.0,75.0
20160607084500,820.0,846.24,103.2,66,74.6,100,70.8,78.0,75.0
20160607090000,820.0,833.12,101.6,66,73.7,100,70.7,78.0,75.0
20160607091500,820.0,833.12,101.6,66,71.1,100,70.7,78.0,75.0
20160607093000,820.0,833.12,101.6,66,68.2,100,70.6,78.0,75.0
20160607094500,820.0,821.64,100.2,66,69.2,100,70.5,78.0,75.0
20160607100000,820.0,821.64,100.2,66,66.3,100,70.5,78.0,75.0
20160607101500,820.0,821.64,100.2,66,64.0,100,70.4,78.0,75.0
20160607103000,820.0,833.12,101.6,66,63.2,100,70.3,78.0,75.0
20160607104500,820.0,821.64,100.2,66,69.7,100,70.2,78.0,75.0
20160607110000,820.0,833.12,101.6,66,67.3,100,70.2,78.0,75.0
20160607111500,820.0,821.64,100.2,66,65.1,100,70.2,78.0,75.0
20160607113000,820.0,833.12,101.6,66,63.2,100,70.0,78.0,75.0
20160607114500,820.0,821.64,100.2,66,75.3,100,69.9,78.0,75.0
20160607120000,820.0,846.24,103.2,66,68.7,100,69.9,78.0,75.0
20160607121500,820.0,833.12,101.6,66,65.8,100,70.0,78.0,75.0
20160607123000,820.0,833.12,101.6,66,74.4,100,69.9,78.0,75.0
20160607124500,820.0,846.24,103.2,66,67.3,100,69.9,78.0,75.0
20160607130000,820.0,846.24,103.2,66,65.6,100,69.9,78.0,75.0
20160607131500,820.0,833.12,101.6,66,69.6,100,69.9,78.0,75.0
20160607133000,820.0,833.12,101.6,66,67.2,100,69.9,78.0,75.0
20160607134500,820.0,833.12,101.6,66,64.5,100,69.9,78.0,75.0
20160607140000,820.0,821.64,100.2,66,76.6,100,70.0,78.0,75.0
20160607141500,820.0,833.12,101.6,66,69.7,100,70.0,78.0,75.0
20160607143000,820.0,821.64,100.2,66,67.3,100,69.9,78.0,75.0
20160607144500,820.0,821.64,100.2,66,70.1,100,70.1,78.0,75.0
20160607150000,820.0,821.64,100.2,66,67.4,100,70.1,78.0,75.0
20160607151500,820.0,821.64,100.2,66,74.0,100,70.1,78.0,75.0
20160607153000,820.0,821.64,100.2,66,68.7,100,70.2,78.0,75.0
20160607154500,820.0,833.12,101.6,66,74.5,100,70.2,78.0,75.0
20160607160000,820.0,821.64,100.2,66,69.7,100,70.2,78.0,75.0
20160607161500,820.0,821.64,100.2,66,72.5,100,70.2,78.0,75.0
20160607163000,820.0,833.12,101.6,66,68.7,100,70.2,78.0,75.0
20160607164500,820.0,821.64,100.2,66,76.4,100,70.2,78.0,75.0
20160607170000,820.0,833.12,101.6,66,69.7,100,70.2,78.0,75.0
20160607171500,820.0,833.12,101.6,66,70.6,100,70.2,78.0,75.0
20160607173000,820.0,821.64,100.2,66,69.7,100,70.3,78.0,75.0
20160607174500,820.0,821.64,100.2,66,71.1,100,70.3,78.0,75.0
20160607180000,820.0,821.64,100.2,66,75.9,100,70.3,78.0,75.0
20160607181500,820.0,833.12,101.6,66,71.6,100,70.4,78.0,75.0
20160607183000,820.0,846.24,103.2,66,70.6,100,70.4,78.0,75.0
20160607184500,820.0,821.64,100.2,66,72.9,100,70.5,78.0,75.0
20160607190000,820.0,833.12,101.6,66,72.9,100,70.5,78.0,75.0
20160607191500,820.0,821.64,100.2,66,72.9,100,70.5,78.0,75.0
20160607193000,820.0,846.24,103.2,66,72.9,100,70.5,78.0,75.0
20160607194500,820.0,821.64,100.2,66,72.0,100,70.6,78.0,75.0
20160607200000,820.0,833.12,101.6,66,73.4,100,70.7,78.0,75.0
20160607201500,820.0,833.12,101.6,66,72.5,100,70.7,78.0,75.0
20160607203000,820.0,821.64,100.2,66,72.5,100,70.7,78.0,75.0
20160607204500,820.0,821.64,100.2,66,73.9,100,70.7,78.0,75.0
20160607210000,820.0,833.12,101.6,66,73.9,100,70.7,78.0,75.0
20160607211500,820.0,846.24,103.2,66,73.9,100,70.8,78.0,75.0
20160607213000,820.0,821.64,100.2,66,73.9,100,70.8,78.0,75.0
20160607214500,820.0,821.64,100.2,66,73.9,100,70.8,78.0,75.0
20160607220000,820.0,821.64,100.2,66,73.9,100,70.8,78.0,75.0
20160607221500,820.0,821.64,100.2,66,73.9,100,70.9,78.0,75.0
20160607223000,820.0,833.12,101.6,66,73.9,100,70.8,78.0,75.0
20160607224500,820.0,833.12,101.6,66,73.0,100,70.8,78.0,75.0
20160607230000,820.0,821.64,100.2,66,73.9,100,70.9,78.0,75.0
20160607231500,820.0,833.12,101.6,66,73.9,100,70.9,78.0,75.0
20160607233000,820.0,833.12,101.6,66,73.9,100,70.9,78.0,75.0
20160607234500,820.0,821.64,100.2,66,73.9,100,70.9,78.0,75.0
20160608000000,820.0,833.12,101.6,66,73.9,100,70.9,78.0,75.0
20160608001500,820.0,821.64,100.2,66,73.9,100,70.8,78.0,75.0
20160608003000,820.0,821.64,100.2,66,73.9,100,70.8,78.0,75.0
20160608004500,820.0,833.12,101.6,66,73.9,100,70.8,78.0,75.0
20160608010000,820.0,833.12,101.6,66,73.9,100,70.8,78.0,75.0
20160608011500,820.0,846.24,103.2,66,57.9,100,70.8,78.0,75.0
20160608013000,820.0,795.4,97.0,65,74.9,100,70.7,78.0,75.0
20160608014500,820.0,808.52,98.6,66,74.9,100,70.7,78.0,75.0
20160608020000,820.0,821.64,100.2,66,74.9,100,70.7,78.0,75.0
20160608021500,820.0,821.64,100.2,66,73.4,100,70.7,78.0,75.0
20160608023000,820.0,808.52,98.6,66,74.4,100,70.7,78.0,75.0
20160608024500,820.0,821.64,100.2,66,73.0,100,70.7,78.0,75.0
20160608030000,820.0,808.52,98.6,66,73.0,100,70.7,78.0,75.0
20160608031500,820.0,808.52,98.6,66,73.0,100,70.7,78.0,75.0
20160608033000,820.0,795.4,97.0,66,73.0,100,70.7,78.0,75.0
20160608034500,820.0,808.52,98.6,66,74.3,100,70.7,78.0,75.0
20160608040000,820.0,821.64,100.2,66,74.3,100,70.7,78.0,75.0
20160608041500,820.0,821.64,100.2,66,73.5,100,70.8,78.0,75.0
20160608054500,820.0,808.52,98.6,66,73.9,100,70.9,78.0,75.0
20160608060000,820.0,821.64,100.2,66,73.0,100,70.9,78.0,75.0
20160608061500,820.0,821.64,100.2,66,73.0,100,70.8,78.0,75.0
20160608063000,820.0,795.4,97.0,66,73.0,100,70.8,78.0,75.0
20160608064500,820.0,795.4,97.0,66,73.0,100,70.9,78.0,75.0
20160608070000,820.0,821.64,100.2,67,72.1,100,70.8,78.0,75.0
20160608071500,820.0,821.64,100.2,67,72.9,100,70.8,78.0,75.0
20160608073000,820.0,821.64,100.2,67,72.9,100,70.8,78.0,75.0
20160608074500,820.0,821.64,100.2,67,72.9,100,70.8,78.0,75.0
20160608080000,820.0,821.64,100.2,67,72.0,100,70.8,78.0,75.0
20160608081500,820.0,833.12,101.6,67,72.0,100,70.8,78.0,75.0
20160608083000,820.0,833.12,101.6,67,71.1,100,70.8,78.0,75.0
20160608084500,820.0,833.12,101.6,68,72.0,100,70.9,78.0,75.0
20160608090000,820.0,833.12,101.6,66,72.8,100,70.8,78.0,75.0
20160608091500,820.0,846.24,103.2,66,70.4,100,70.8,78.0,75.0
20160608093000,820.0,833.12,101.6,66,71.6,100,70.7,78.0,75.0
20160608094500,820.0,821.64,100.2,66,71.6,100,70.7,78.0,75.0
20160608100000,820.0,821.64,100.2,66,72.5,100,70.6,78.0,75.0
20160608101500,820.0,833.12,101.6,66,72.5,100,70.5,78.0,75.0
20160608103000,820.0,833.12,101.6,66,70.2,100,70.5,78.0,75.0
20160608104500,820.0,821.64,100.2,66,72.0,100,70.4,78.0,75.0
20160608110000,820.0,821.64,100.2,66,68.7,100,70.4,78.0,75.0
20160608111500,820.0,833.12,101.6,66,69.7,100,70.3,78.0,75.0
20160608113000,820.0,833.12,101.6,66,67.3,100,70.2,78.0,75.0
20160608114500,820.0,821.64,100.2,66,72.0,100,70.1,78.0,75.0
20160608120000,820.0,821.64,100.2,66,73.8,100,70.0,78.0,75.0
20160608121500,820.0,821.64,100.2,66,68.2,100,70.0,78.0,75.0
20160608123000,820.0,833.12,101.6,66,72.4,100,70.0,78.0,75.0
20160608124500,820.0,821.64,100.2,66,72.4,100,70.0,78.0,75.0
20160608130000,820.0,833.12,101.6,66,69.7,100,70.0,78.0,75.0
20160608131500,820.0,833.12,101.6,66,72.5,100,70.0,78.0,75.0
20160608133000,820.0,821.64,100.2,66,70.1,100,70.0,78.0,75.0
20160608134500,820.0,833.12,101.6,66,70.1,100,70.1,78.0,75.0
20160608140000,820.0,821.64,100.2,65,71.6,100,70.1,78.0,75.0
20160608141500,820.0,833.12,101.6,65,72.6,100,70.2,78.0,75.0
20160608143000,820.0,808.52,98.6,65,77.7,100,70.2,78.0,75.0
20160608144500,820.0,821.64,100.2,65,70.1,100,70.2,78.0,75.0
20160608150000,820.0,808.52,98.6,65,77.6,100,70.2,78.0,75.0
20160608151500,820.0,821.64,100.2,65,72.0,100,70.2,78.0,75.0
20160608153000,820.0,833.12,101.6,65,72.0,100,70.2,78.0,75.0
20160608154500,820.0,821.64,100.2,65,71.0,100,70.2,78.0,75.0
20160608160000,820.0,808.52,98.6,65,73.5,100,70.2,78.0,75.0
20160608161500,820.0,821.64,100.2,65,73.5,100,70.3,78.0,75.0
20160608163000,820.0,821.64,100.2,65,72.0,100,70.3,78.0,75.0
20160608164500,820.0,833.12,101.6,65,72.0,100,70.2,78.0,75.0
20160608170000,820.0,821.64,100.2,65,73.5,100,70.2,78.0,75.0
20160608171500,820.0,833.12,101.6,65,73.5,100,70.3,78.0,75.0
20160608173000,820.0,833.12,101.6,65,73.5,100,70.3,78.0,75.0
20160608174500,820.0,821.64,100.2,65,73.5,100,70.4,78.0,75.0
20160608180000,820.0,821.64,100.2,65,73.5,100,70.4,78.0,75.0
20160608181500,820.0,833.12,101.6,65,73.5,100,70.4,78.0,75.0
20160608183000,820.0,833.12,101.6,65,73.5,100,70.5,78.0,75.0
20160608184500,820.0,821.64,100.2,65,73.5,100,70.5,78.0,75.0
20160608190000,820.0,821.64,100.2,65,73.5,100,70.5,78.0,75.0
20160608191500,820.0,821.64,100.2,65,73.5,100,70.5,78.0,75.0
20160608193000,820.0,821.64,100.2,65,73.5,100,70.5,78.0,75.0
20160608194500,820.0,821.64,100.2,65,73.5,100,70.5,78.0,75.0
20160608200000,820.0,821.64,100.2,65,73.5,100,70.5,78.0,75.0
20160608201500,820.0,821.64,100.2,65,73.5,100,70.5,78.0,75.0
20160608203000,820.0,833.12,101.6,65,69.7,100,70.6,78.0,75.0
20160608204500,820.0,833.12,101.6,65,71.6,100,70.6,78.0,75.0
20160608210000,820.0,808.52,98.6,65,73.0,100,70.5,78.0,75.0
20160608211500,820.0,821.64,100.2,65,73.0,100,70.5,78.0,75.0
20160608213000,820.0,821.64,100.2,65,73.9,100,70.5,78.0,75.0
20160608214500,820.0,821.64,100.2,65,73.9,100,70.5,78.0,75.0
20160608220000,820.0,821.64,100.2,65,73.9,100,70.5,78.0,75.0
20160608221500,820.0,821.64,100.2,65,73.0,100,70.5,78.0,75.0
20160608223000,820.0,833.12,101.6,65,73.0,100,70.6,78.0,75.0
20160608224500,820.0,821.64,100.2,65,73.0,100,70.5,78.0,75.0
20160608230000,820.0,821.64,100.2,65,73.0,100,70.5,78.0,75.0
20160608231500,820.0,833.12,101.6,65,73.9,100,70.5,78.0,75.0
20160608233000,820.0,821.64,100.2,65,73.9,100,70.5,78.0,75.0
20160608234500,820.0,821.64,100.2,65,73.9,100,70.5,78.0,75.0
20160609000000,820.0,821.64,100.2,65,73.9,100,70.5,78.0,75.0
20160609001500,820.0,821.64,100.2,65,73.9,100,70.5,78.0,75.0
20160609003000,820.0,821.64,100.2,65,73.9,100,70.5,78.0,75.0
20160609004500,820.0,821.64,100.2,65,73.9,100,70.5,78.0,75.0
20160609010000,820.0,821.64,100.2,65,73.9,100,70.5,78.0,75.0
20160609011500,820.0,821.64,100.2,65,73.9,100,70.4,78.0,75.0
20160609013000,820.0,833.12,101.6,65,73.9,100,70.4,78.0,75.0
20160609014500,820.0,833.12,101.6,65,73.9,100,70.4,78.0,75.0
20160609020000,820.0,821.64,100.2,65,73.9,100,70.4,78.0,75.0
20160609021500,820.0,821.64,100.2,65,73.9,100,70.4,78.0,75.0
20160609023000,820.0,821.64,100.2,65,73.9,100,70.4,78.0,75.0
20160609024500,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160609030000,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160609031500,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160609033000,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160609034500,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160609040000,820.0,833.12,101.6,65,73.9,100,70.3,78.0,75.0
20160609041500,820.0,821.64,100.2,65,73.0,100,70.3,78.0,75.0
20160609043000,820.0,821.64,100.2,65,73.9,100,70.2,78.0,75.0
20160609044500,820.0,821.64,100.2,65,73.9,100,70.2,78.0,75.0
20160609050000,820.0,821.64,100.2,65,73.9,100,70.2,78.0,75.0
20160609051500,820.0,808.52,98.6,65,73.9,100,70.2,78.0,75.0
20160609053000,820.0,821.64,100.2,65,73.9,100,70.2,78.0,75.0
20160609054500,820.0,821.64,100.2,65,73.9,100,70.2,78.0,75.0
20160609060000,820.0,808.52,98.6,66,73.9,100,70.2,78.0,75.0
20160609061500,820.0,808.52,98.6,66,73.9,100,70.2,78.0,75.0
20160609063000,820.0,808.52,98.6,66,73.9,100,70.1,78.0,75.0
20160609064500,820.0,808.52,98.6,66,73.9,100,70.1,78.0,75.0
20160609070000,820.0,795.4,97.0,66,73.9,100,70.0,78.0,75.0
20160609071500,820.0,808.52,98.6,66,73.9,100,70.0,78.0,75.0
20160609073000,820.0,821.64,100.2,67,73.9,100,70.0,78.0,75.0
20160609074500,820.0,808.52,98.6,67,73.0,100,70.0,78.0,75.0
20160609080000,820.0,821.64,100.2,67,73.0,100,70.0,78.0,75.0
20160609081500,820.0,808.52,98.6,67,73.0,100,70.0,78.0,75.0
20160609083000,820.0,808.52,98.6,67,73.0,100,70.0,78.0,75.0
20160609084500,820.0,808.52,98.6,67,73.0,100,70.0,78.0,75.0
20160609090000,820.0,821.64,100.2,67,73.0,100,70.0,78.0,75.0
20160609091500,820.0,808.52,98.6,67,73.0,100,70.0,78.0,75.0
20160609093000,820.0,821.64,100.2,67,73.0,100,70.0,78.0,75.0
20160609094500,820.0,808.52,98.6,67,73.0,100,70.0,78.0,75.0
20160609100000,820.0,821.64,100.2,67,73.0,100,70.1,78.0,75.0
20160609101500,820.0,821.64,100.2,67,69.2,100,70.1,78.0,75.0
20160609103000,820.0,833.12,101.6,67,74.8,100,70.1,78.0,75.0
20160609104500,820.0,821.64,100.2,67,74.8,100,70.1,78.0,75.0
20160609110000,820.0,821.64,100.2,67,69.2,100,70.1,78.0,75.0
20160609111500,820.0,821.64,100.2,67,69.2,100,70.0,78.0,75.0
20160609113000,820.0,821.64,100.2,67,75.9,100,70.0,78.0,75.0
20160609114500,820.0,833.12,101.6,67,69.2,100,70.1,78.0,75.0
20160609120000,820.0,821.64,100.2,67,70.1,100,70.1,78.0,75.0
20160609121500,820.0,821.64,100.2,67,72.9,100,70.0,78.0,75.0
20160609123000,820.0,821.64,100.2,67,72.9,100,70.0,78.0,75.0
20160609124500,820.0,821.64,100.2,67,70.1,100,70.0,78.0,75.0
20160609130000,820.0,821.64,100.2,67,72.9,100,69.9,78.0,75.0
20160609131500,820.0,821.64,100.2,67,72.9,100,70.0,78.0,75.0
20160609133000,820.0,821.64,100.2,67,70.1,100,70.0,78.0,75.0
20160609134500,820.0,821.64,100.2,67,72.5,100,70.0,78.0,75.0
20160609140000,820.0,833.12,101.6,66,71.1,100,70.0,78.0,75.0
20160609141500,820.0,833.12,101.6,66,72.0,100,70.0,78.0,75.0
20160609143000,820.0,846.24,103.2,66,72.9,100,70.1,78.0,75.0
20160609144500,820.0,846.24,103.2,66,72.9,100,70.1,78.0,75.0
20160609150000,820.0,833.12,101.6,66,70.1,100,70.1,78.0,75.0
20160609151500,820.0,821.64,100.2,65,71.1,100,70.1,78.0,75.0
20160609153000,820.0,833.12,101.6,65,71.1,100,70.0,78.0,75.0
20160609154500,820.0,821.64,100.2,65,73.4,100,70.0,78.0,75.0
20160609160000,820.0,821.64,100.2,65,73.4,100,70.0,78.0,75.0
20160609161500,820.0,821.64,100.2,65,69.7,100,70.0,78.0,75.0
20160609163000,820.0,821.64,100.2,65,71.6,100,70.0,78.0,75.0
20160609164500,820.0,821.64,100.2,65,72.4,100,70.0,78.0,75.0
20160609170000,820.0,833.12,101.6,65,73.5,100,70.1,78.0,75.0
20160609171500,820.0,833.12,101.6,65,73.5,100,70.0,78.0,75.0
20160609173000,820.0,821.64,100.2,65,73.5,100,70.1,78.0,75.0
20160609174500,820.0,821.64,100.2,65,73.5,100,70.1,78.0,75.0
20160609180000,820.0,833.12,101.6,65,73.5,100,70.2,78.0,75.0
20160609181500,820.0,821.64,100.2,65,74.4,100,70.2,78.0,75.0
20160609183000,820.0,833.12,101.6,65,74.4,100,70.2,78.0,75.0
20160609184500,820.0,821.64,100.2,65,74.4,100,70.2,78.0,75.0
20160609190000,820.0,821.64,100.2,65,73.5,100,70.3,78.0,75.0
20160609191500,820.0,821.64,100.2,65,73.5,100,70.3,78.0,75.0
20160609193000,820.0,833.12,101.6,65,73.5,100,70.3,78.0,75.0
20160609194500,820.0,833.12,101.6,65,73.5,100,70.3,78.0,75.0
20160609200000,820.0,821.64,100.2,65,73.5,100,70.3,78.0,75.0
20160609201500,820.0,833.12,101.6,65,73.5,100,70.3,78.0,75.0
20160609203000,820.0,833.12,101.6,65,73.5,100,70.3,78.0,75.0
20160609204500,820.0,833.12,101.6,65,73.5,100,70.3,78.0,75.0
20160609210000,820.0,821.64,100.2,65,73.5,100,70.3,78.0,75.0
20160609211500,820.0,833.12,101.6,65,73.5,100,70.3,78.0,75.0
20160609213000,820.0,833.12,101.6,65,73.5,100,70.2,78.0,75.0
20160609214500,820.0,833.12,101.6,65,73.5,100,70.2,78.0,75.0
20160609220000,820.0,833.12,101.6,65,73.5,100,70.2,78.0,75.0
20160609221500,820.0,833.12,101.6,65,73.5,100,70.2,78.0,75.0
20160609223000,820.0,821.64,100.2,65,73.5,100,70.2,78.0,75.0
20160609224500,820.0,833.12,101.6,65,73.5,100,70.2,78.0,75.0
20160609230000,820.0,821.64,100.2,65,73.5,100,70.2,78.0,75.0
20160609231500,820.0,833.12,101.6,65,73.5,100,70.2,78.0,75.0
20160609233000,820.0,808.52,98.6,65,73.5,100,70.2,78.0,75.0
20160609234500,820.0,821.64,100.2,65,73.5,100,70.2,78.0,75.0
20160610000000,820.0,821.64,100.2,65,73.5,100,70.1,78.0,75.0
20160610001500,820.0,808.52,98.6,65,73.5,100,70.1,78.0,75.0
20160610003000,820.0,833.12,101.6,65,73.5,100,70.1,78.0,75.0
20160610004500,820.0,833.12,101.6,65,73.5,100,70.1,78.0,75.0
20160610010000,820.0,833.12,101.6,65,73.5,100,70.1,78.0,75.0
20160610011500,820.0,808.52,98.6,65,73.5,100,70.1,78.0,75.0
20160610013000,820.0,821.64,100.2,65,73.5,100,70.1,78.0,75.0
20160610014500,820.0,821.64,100.2,65,73.5,100,70.0,78.0,75.0
20160610020000,820.0,821.64,100.2,65,73.5,100,70.0,78.0,75.0
20160610021500,820.0,821.64,100.2,65,73.5,100,70.0,78.0,75.0
20160610023000,820.0,821.64,100.2,65,73.5,100,70.0,78.0,75.0
20160610024500,820.0,821.64,100.2,65,73.5,100,70.0,78.0,75.0
20160610030000,820.0,833.12,101.6,65,73.5,100,70.0,78.0,75.0
20160610031500,820.0,833.12,101.6,65,73.5,100,70.0,78.0,75.0
20160610033000,820.0,821.64,100.2,65,73.5,100,69.9,78.0,75.0
20160610034500,820.0,821.64,100.2,65,73.5,100,69.9,78.0,75.0
20160610040000,820.0,808.52,98.6,65,73.5,100,69.9,78.0,75.0
20160610041500,820.0,833.12,101.6,65,73.5,100,69.9,78.0,75.0
20160610043000,820.0,833.12,101.6,65,73.5,100,69.9,78.0,75.0
20160610044500,820.0,821.64,100.2,65,73.5,100,69.9,78.0,75.0
20160610050000,820.0,821.64,100.2,65,73.5,100,69.9,78.0,75.0
20160610051500,820.0,833.12,101.6,65,73.5,100,69.8,78.0,75.0
20160610053000,820.0,821.64,100.2,65,73.5,100,69.8,78.0,75.0
20160610054500,820.0,821.64,100.2,65,73.5,100,69.8,78.0,75.0
20160610060000,820.0,833.12,101.6,65,73.5,100,69.8,78.0,75.0
20160610061500,820.0,821.64,100.2,65,73.5,100,69.8,78.0,75.0
20160610063000,820.0,808.52,98.6,66,73.5,100,69.7,78.0,75.0
20160610064500,820.0,821.64,100.2,66,73.5,100,69.7,78.0,75.0
20160610070000,820.0,808.52,98.6,66,72.5,100,69.7,78.0,75.0
20160610071500,820.0,821.64,100.2,66,73.3,100,69.7,78.0,75.0
20160610073000,820.0,821.64,100.2,66,73.3,100,69.8,78.0,75.0
20160610074500,820.0,808.52,98.6,66,73.3,100,69.8,78.0,75.0
20160610080000,820.0,821.64,100.2,67,72.4,100,69.7,78.0,75.0
20160610081500,820.0,821.64,100.2,67,72.4,100,69.7,78.0,75.0
20160610083000,820.0,821.64,100.2,67,72.4,100,69.7,78.0,75.0
20160610084500,820.0,808.52,98.6,67,72.4,100,69.7,78.0,75.0
20160610090000,820.0,808.52,98.6,67,72.4,100,69.7,78.0,75.0
20160610091500,820.0,821.64,100.2,67,73.4,100,69.7,78.0,75.0
20160610093000,820.0,808.52,98.6,67,73.4,100,69.8,78.0,75.0
20160610094500,820.0,821.64,100.2,67,73.4,100,69.8,78.0,75.0
20160610100000,820.0,833.12,101.6,67,72.5,100,69.8,78.0,75.0
20160610101500,820.0,808.52,98.6,67,72.5,100,69.8,78.0,75.0
20160610103000,820.0,821.64,100.2,67,72.5,100,69.8,78.0,75.0
20160610104500,820.0,821.64,100.2,67,72.5,100,69.8,78.0,75.0
20160610110000,820.0,833.12,101.6,67,72.5,100,69.8,78.0,75.0
20160610111500,820.0,821.64,100.2,67,72.5,100,69.8,78.0,75.0
20160610113000,820.0,821.64,100.2,67,73.4,100,69.9,78.0,75.0
20160610114500,820.0,833.12,101.6,67,73.4,100,69.9,78.0,75.0
20160610120000,820.0,821.64,100.2,67,72.4,100,69.9,78.0,75.0
20160610121500,820.0,821.64,100.2,67,72.4,100,70.0,78.0,75.0
20160610123000,820.0,821.64,100.2,67,72.4,100,70.1,78.0,75.0
20160610124500,820.0,808.52,98.6,67,72.4,100,70.1,78.0,75.0
20160610130000,820.0,795.4,97.0,67,72.4,100,70.1,78.0,75.0
20160610131500,820.0,821.64,100.2,67,72.4,100,70.1,78.0,75.0
20160610133000,820.0,821.64,100.2,67,72.4,100,70.1,78.0,75.0
20160610134500,820.0,821.64,100.2,67,72.4,100,70.1,78.0,75.0
20160610140000,820.0,821.64,100.2,67,72.4,100,70.1,78.0,75.0
20160610141500,820.0,821.64,100.2,67,72.4,100,70.2,78.0,75.0
20160610143000,820.0,833.12,101.6,66,72.4,100,70.2,78.0,75.0
20160610144500,820.0,846.24,103.2,66,72.4,100,70.2,78.0,75.0
20160610150000,820.0,821.64,100.2,66,73.4,100,70.1,78.0,75.0
20160610151500,820.0,833.12,101.6,66,72.5,100,70.1,78.0,75.0
20160610153000,820.0,833.12,101.6,66,70.6,100,70.2,78.0,75.0
20160610154500,820.0,821.64,100.2,65,72.0,100,70.1,78.0,75.0
20160610160000,820.0,833.12,101.6,65,72.0,100,70.1,78.0,75.0
20160610161500,820.0,821.64,100.2,65,72.0,100,70.1,78.0,75.0
20160610163000,820.0,833.12,101.6,65,73.5,100,70.1,78.0,75.0
20160610164500,820.0,833.12,101.6,65,72.5,100,70.1,78.0,75.0
20160610170000,820.0,821.64,100.2,65,71.6,100,70.1,78.0,75.0
20160610171500,820.0,833.12,101.6,65,73.9,100,70.1,78.0,75.0
20160610173000,820.0,821.64,100.2,65,73.9,100,70.1,78.0,75.0
20160610174500,820.0,821.64,100.2,65,73.9,100,70.2,78.0,75.0
20160610180000,820.0,821.64,100.2,65,73.9,100,70.2,78.0,75.0
20160610181500,820.0,833.12,101.6,65,74.7,100,70.2,78.0,75.0
20160610183000,820.0,808.52,98.6,65,74.7,100,70.2,78.0,75.0
20160610184500,820.0,833.12,101.6,65,74.7,100,70.3,78.0,75.0
20160610190000,820.0,821.64,100.2,65,74.7,100,70.3,78.0,75.0
20160610191500,820.0,833.12,101.6,65,74.7,100,70.4,78.0,75.0
20160610193000,820.0,821.64,100.2,65,74.7,100,70.4,78.0,75.0
20160610194500,820.0,821.64,100.2,65,74.7,100,70.4,78.0,75.0
20160610200000,820.0,821.64,100.2,65,74.7,100,70.4,78.0,75.0
20160610201500,820.0,808.52,98.6,65,74.7,100,70.4,78.0,75.0
20160610203000,820.0,821.64,100.2,65,74.7,100,70.3,78.0,75.0
20160610204500,820.0,808.52,98.6,65,73.9,100,70.3,78.0,75.0
20160610210000,820.0,808.52,98.6,65,73.9,100,70.3,78.0,75.0
20160610211500,820.0,808.52,98.6,65,73.9,100,70.3,78.0,75.0
20160610213000,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160610214500,820.0,833.12,101.6,65,73.9,100,70.3,78.0,75.0
20160610220000,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160610221500,820.0,833.12,101.6,65,73.9,100,70.3,78.0,75.0
20160610223000,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160610224500,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160610230000,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160610231500,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160610233000,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160610234500,820.0,833.12,101.6,65,73.9,100,70.3,78.0,75.0
20160611000000,820.0,833.12,101.6,65,73.9,100,70.3,78.0,75.0
20160611001500,820.0,821.64,100.2,65,73.9,100,70.2,78.0,75.0
20160611003000,820.0,821.64,100.2,65,73.9,100,70.2,78.0,75.0
20160611004500,820.0,821.64,100.2,65,73.9,100,70.2,78.0,75.0
20160611010000,820.0,821.64,100.2,65,73.9,100,70.2,78.0,75.0
20160611011500,820.0,833.12,101.6,65,68.7,100,70.2,78.0,75.0
20160611013000,820.0,808.52,98.6,65,74.4,100,70.1,78.0,75.0
20160611014500,820.0,808.52,98.6,66,74.4,100,70.1,78.0,75.0
20160611020000,820.0,821.64,100.2,66,74.4,100,70.1,78.0,75.0
20160611021500,820.0,821.64,100.2,66,73.5,100,70.1,78.0,75.0
20160611023000,820.0,821.64,100.2,66,73.5,100,70.1,78.0,75.0
20160611024500,820.0,821.64,100.2,66,73.5,100,70.1,78.0,75.0
20160611030000,820.0,808.52,98.6,66,73.5,100,70.1,78.0,75.0
20160611031500,820.0,808.52,98.6,66,73.5,100,70.1,78.0,75.0
20160611033000,820.0,808.52,98.6,66,73.5,100,70.1,78.0,75.0
20160611034500,820.0,808.52,98.6,66,73.5,100,70.1,78.0,75.0
20160611040000,820.0,808.52,98.6,66,73.5,100,70.1,78.0,75.0
20160611041500,820.0,808.52,98.6,66,73.5,100,70.1,78.0,75.0
20160611043000,820.0,821.64,100.2,66,73.5,100,70.1,78.0,75.0
20160611044500,820.0,821.64,100.2,66,73.5,100,70.1,78.0,75.0
20160611050000,820.0,821.64,100.2,66,73.5,100,70.1,78.0,75.0
20160611051500,820.0,808.52,98.6,66,73.5,100,70.1,78.0,75.0
20160611053000,820.0,808.52,98.6,66,73.5,100,70.0,78.0,75.0
20160611054500,820.0,821.64,100.2,66,73.5,100,70.0,78.0,75.0
20160611060000,820.0,808.52,98.6,66,73.5,100,70.0,78.0,75.0
20160611061500,820.0,808.52,98.6,66,73.5,100,70.1,78.0,75.0
20160611063000,820.0,821.64,100.2,66,73.5,100,70.1,78.0,75.0
20160611064500,820.0,821.64,100.2,66,74.4,100,70.0,78.0,75.0
20160611070000,820.0,808.52,98.6,66,73.6,100,70.1,78.0,75.0
20160611071500,820.0,821.64,100.2,66,73.6,100,70.1,78.0,75.0
20160611073000,820.0,821.64,100.2,66,73.6,100,70.0,78.0,75.0
20160611074500,820.0,821.64,100.2,66,73.6,100,70.0,78.0,75.0
20160611080000,820.0,821.64,100.2,66,73.6,100,70.0,78.0,75.0
20160611081500,820.0,808.52,98.6,66,73.6,100,70.0,78.0,75.0
20160611083000,820.0,808.52,98.6,66,74.4,100,70.0,78.0,75.0
20160611084500,820.0,808.52,98.6,66,74.4,100,70.0,78.0,75.0
20160611090000,820.0,821.64,100.2,66,74.4,100,69.9,78.0,75.0
20160611091500,820.0,821.64,100.2,66,73.5,100,69.9,78.0,75.0
20160611093000,820.0,821.64,100.2,66,73.5,100,69.9,78.0,75.0
20160611094500,820.0,808.52,98.6,66,73.5,100,69.9,78.0,75.0
20160611100000,820.0,833.12,101.6,66,72.0,100,69.9,78.0,75.0
20160611101500,820.0,808.52,98.6,66,71.0,100,69.9,78.0,75.0
20160611103000,820.0,821.64,100.2,66,71.9,100,69.8,78.0,75.0
20160611104500,820.0,821.64,100.2,66,69.2,100,69.8,78.0,75.0
20160611110000,820.0,808.52,98.6,66,70.3,100,69.8,78.0,75.0
20160611111500,820.0,821.64,100.2,66,73.0,100,69.8,78.0,75.0
20160611113000,820.0,821.64,100.2,66,68.7,100,69.7,78.0,75.0
20160611114500,820.0,821.64,100.2,66,71.6,100,69.7,78.0,75.0
20160611120000,820.0,833.12,101.6,66,68.2,100,69.7,78.0,75.0
20160611121500,820.0,808.52,98.6,66,78.2,100,69.7,78.0,75.0
20160611123000,820.0,808.52,98.6,66,70.6,100,69.7,78.0,75.0
20160611124500,820.0,833.12,101.6,66,67.7,100,69.7,78.0,75.0
20160611130000,820.0,833.12,101.6,66,73.4,100,69.7,78.0,75.0
20160611131500,820.0,821.64,100.2,66,70.1,100,69.7,78.0,75.0
20160611133000,820.0,808.52,98.6,66,77.8,100,69.7,78.0,75.0
20160611134500,820.0,833.12,101.6,66,68.7,100,69.7,78.0,75.0
20160611140000,820.0,821.64,100.2,66,73.9,100,69.7,78.0,75.0
20160611141500,820.0,821.64,100.2,66,72.5,100,69.7,78.0,75.0
20160611143000,820.0,821.64,100.2,66,72.5,100,69.7,78.0,75.0
20160611144500,820.0,821.64,100.2,66,70.5,100,69.8,78.0,75.0
20160611150000,820.0,821.64,100.2,66,67.3,100,69.8,78.0,75.0
20160611151500,820.0,821.64,100.2,66,77.7,100,69.8,78.0,75.0
20160611153000,820.0,808.52,98.6,66,70.6,100,69.8,78.0,75.0
20160611154500,820.0,821.64,100.2,66,70.6,100,69.8,78.0,75.0
20160611160000,820.0,808.52,98.6,66,72.4,100,69.9,78.0,75.0
20160611161500,820.0,833.12,101.6,66,73.5,100,69.9,78.0,75.0
20160611163000,820.0,808.52,98.6,66,74.4,100,70.0,78.0,75.0
20160611164500,820.0,821.64,100.2,66,74.4,100,70.0,78.0,75.0
20160611170000,820.0,821.64,100.2,66,74.4,100,70.0,78.0,75.0
20160611171500,820.0,821.64,100.2,66,74.4,100,70.1,78.0,75.0
20160611173000,820.0,821.64,100.2,66,74.4,100,70.2,78.0,75.0
20160611174500,820.0,821.64,100.2,66,74.4,100,70.2,78.0,75.0
20160611180000,820.0,808.52,98.6,66,74.4,100,70.2,78.0,75.0
20160611181500,820.0,821.64,100.2,66,74.4,100,70.3,78.0,75.0
20160611183000,820.0,821.64,100.2,66,74.4,100,70.3,78.0,75.0
20160611184500,820.0,821.64,100.2,66,74.4,100,70.4,78.0,75.0
20160611190000,820.0,833.12,101.6,66,74.4,100,70.4,78.0,75.0
20160611191500,820.0,821.64,100.2,66,74.4,100,70.5,78.0,75.0
20160611193000,820.0,821.64,100.2,66,74.4,100,70.5,78.0,75.0
20160611194500,820.0,821.64,100.2,66,74.4,100,70.5,78.0,75.0
20160611200000,820.0,833.12,101.6,66,74.4,100,70.5,78.0,75.0
20160611201500,820.0,821.64,100.2,65,74.4,100,70.5,78.0,75.0
20160611203000,820.0,833.12,101.6,65,74.4,100,70.5,78.0,75.0
20160611204500,820.0,833.12,101.6,65,74.4,100,70.5,78.0,75.0
20160611210000,820.0,833.12,101.6,65,74.4,100,70.5,78.0,75.0
20160611211500,820.0,821.64,100.2,65,74.4,100,70.5,78.0,75.0
20160611213000,820.0,833.12,101.6,65,74.4,100,70.5,78.0,75.0
20160611214500,820.0,821.64,100.2,65,74.4,100,70.5,78.0,75.0
20160611220000,820.0,833.12,101.6,65,74.4,100,70.4,78.0,75.0
20160611221500,820.0,833.12,101.6,65,74.4,100,70.4,78.0,75.0
20160611223000,820.0,833.12,101.6,65,74.4,100,70.4,78.0,75.0
20160611224500,820.0,833.12,101.6,65,74.4,100,70.4,78.0,75.0
20160611230000,820.0,833.12,101.6,65,74.4,100,70.4,78.0,75.0
20160611231500,820.0,833.12,101.6,65,74.4,100,70.3,78.0,75.0
20160611233000,820.0,833.12,101.6,65,74.4,100,70.3,78.0,75.0
20160611234500,820.0,833.12,101.6,65,74.4,100,70.3,78.0,75.0
20160612000000,820.0,821.64,100.2,65,74.4,100,70.3,78.0,75.0
20160612001500,820.0,821.64,100.2,65,74.4,100,70.3,78.0,75.0
20160612003000,820.0,821.64,100.2,65,74.4,100,70.3,78.0,75.0
20160612004500,820.0,833.12,101.6,65,74.4,100,70.3,78.0,75.0
20160612010000,820.0,833.12,101.6,65,74.4,100,70.2,78.0,75.0
20160612011500,820.0,833.12,101.6,65,74.4,100,70.2,78.0,75.0
20160612013000,820.0,833.12,101.6,65,74.4,100,70.2,78.0,75.0
20160612014500,820.0,833.12,101.6,65,74.4,100,70.2,78.0,75.0
20160612020000,820.0,833.12,101.6,65,74.4,100,70.2,78.0,75.0
20160612021500,820.0,821.64,100.2,65,74.4,100,70.1,78.0,75.0
20160612023000,820.0,821.64,100.2,65,74.4,100,70.1,78.0,75.0
20160612024500,820.0,808.52,98.6,65,74.4,100,70.1,78.0,75.0
20160612030000,820.0,833.12,101.6,65,74.4,100,70.0,78.0,75.0
20160612031500,820.0,833.12,101.6,65,74.4,100,70.1,78.0,75.0
20160612033000,820.0,821.64,100.2,65,74.4,100,70.0,78.0,75.0
20160612034500,820.0,821.64,100.2,65,74.4,100,70.0,78.0,75.0
20160612040000,820.0,833.12,101.6,65,74.4,100,70.0,78.0,75.0
20160612041500,820.0,821.64,100.2,65,74.4,100,70.0,78.0,75.0
20160612043000,820.0,821.64,100.2,65,74.4,100,70.0,78.0,75.0
20160612044500,820.0,821.64,100.2,65,74.4,100,70.0,78.0,75.0
20160612050000,820.0,821.64,100.2,65,74.4,100,70.0,78.0,75.0
20160612051500,820.0,833.12,101.6,65,74.4,100,69.9,78.0,75.0
20160612053000,820.0,821.64,100.2,65,74.4,100,69.9,78.0,75.0
20160612054500,820.0,821.64,100.2,65,74.4,100,69.9,78.0,75.0
20160612060000,820.0,821.64,100.2,65,74.4,100,69.9,78.0,75.0
20160612061500,820.0,821.64,100.2,65,74.4,100,69.9,78.0,75.0
20160612063000,820.0,821.64,100.2,65,74.4,100,69.9,78.0,75.0
20160612064500,820.0,833.12,101.6,65,74.4,100,69.9,78.0,75.0
20160612070000,820.0,821.64,100.2,65,74.4,100,69.9,78.0,75.0
20160612071500,820.0,833.12,101.6,65,74.4,100,69.9,78.0,75.0
20160612073000,820.0,821.64,100.2,65,74.4,100,69.9,78.0,75.0
20160612074500,820.0,821.64,100.2,65,74.4,100,69.9,78.0,75.0
20160612080000,820.0,833.12,101.6,65,74.4,100,69.9,78.0,75.0
20160612081500,820.0,821.64,100.2,65,74.4,100,69.9,78.0,75.0
20160612083000,820.0,833.12,101.6,65,74.4,100,69.9,78.0,75.0
20160612084500,820.0,833.12,101.6,65,74.4,100,69.9,78.0,75.0
20160612090000,820.0,833.12,101.6,65,73.4,100,69.9,78.0,75.0
20160612091500,820.0,821.64,100.2,65,74.5,100,69.9,78.0,75.0
20160612093000,820.0,833.12,101.6,65,74.5,100,69.8,78.0,75.0
20160612094500,820.0,833.12,101.6,65,74.5,100,69.8,78.0,75.0
20160612100000,820.0,821.64,100.2,65,74.5,100,69.9,78.0,75.0
20160612101500,820.0,833.12,101.6,65,71.6,100,69.8,78.0,75.0
20160612103000,820.0,833.12,101.6,65,72.5,100,69.8,78.0,75.0
20160612104500,820.0,833.12,101.6,65,69.7,100,69.8,78.0,75.0
20160612110000,820.0,821.64,100.2,65,72.1,100,69.8,78.0,75.0
20160612111500,820.0,833.12,101.6,65,70.6,100,69.8,78.0,75.0
20160612113000,820.0,821.64,100.2,65,74.4,100,69.8,78.0,75.0
20160612114500,820.0,833.12,101.6,65,71.1,100,69.8,78.0,75.0
20160612120000,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160612121500,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160612123000,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612124500,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160612130000,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612131500,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612133000,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160612134500,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612140000,820.0,846.24,103.2,65,74.0,100,69.8,78.0,75.0
20160612141500,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160612143000,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612144500,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612150000,820.0,833.12,101.6,65,74.8,100,69.8,78.0,75.0
20160612151500,820.0,821.64,100.2,65,74.8,100,69.8,78.0,75.0
20160612153000,820.0,821.64,100.2,65,74.8,100,69.8,78.0,75.0
20160612154500,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612160000,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160612161500,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160612163000,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612164500,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612170000,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612171500,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612173000,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612174500,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160612180000,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612181500,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612183000,820.0,821.64,100.2,65,74.0,100,69.7,78.0,75.0
20160612184500,820.0,833.12,101.6,65,74.0,100,69.7,78.0,75.0
20160612190000,820.0,808.52,98.6,65,74.0,100,69.7,78.0,75.0
20160612191500,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612193000,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612194500,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160612200000,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160612201500,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160612203000,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160612204500,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612210000,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612211500,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612213000,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612214500,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160612220000,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612221500,820.0,821.64,100.2,65,74.0,100,69.9,78.0,75.0
20160612223000,820.0,821.64,100.2,65,74.0,100,69.9,78.0,75.0
20160612224500,820.0,821.64,100.2,65,74.8,100,69.8,78.0,75.0
20160612230000,820.0,833.12,101.6,65,74.0,100,69.8,78.0,75.0
20160612231500,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160612233000,820.0,821.64,100.2,65,74.0,100,69.7,78.0,75.0
20160612234500,820.0,821.64,100.2,65,74.8,100,69.7,78.0,75.0
20160613000000,820.0,833.12,101.6,65,74.8,100,69.8,78.0,75.0
20160613001500,820.0,833.12,101.6,65,74.8,100,69.8,78.0,75.0
20160613003000,820.0,821.64,100.2,65,73.9,100,69.8,78.0,75.0
20160613004500,820.0,833.12,101.6,65,73.9,100,69.7,78.0,75.0
20160613010000,820.0,821.64,100.2,65,73.9,100,69.7,78.0,75.0
20160613011500,820.0,833.12,101.6,65,73.9,100,69.7,78.0,75.0
20160613013000,820.0,821.64,100.2,65,73.9,100,69.7,78.0,75.0
20160613014500,820.0,833.12,101.6,65,74.8,100,69.7,78.0,75.0
20160613020000,820.0,821.64,100.2,65,74.8,100,69.7,78.0,75.0
20160613021500,820.0,833.12,101.6,65,74.0,100,69.7,78.0,75.0
20160613023000,820.0,821.64,100.2,65,74.8,100,69.7,78.0,75.0
20160613024500,820.0,821.64,100.2,65,74.0,100,69.7,78.0,75.0
20160613030000,820.0,808.52,98.6,65,74.9,100,69.8,78.0,75.0
20160613031500,820.0,808.52,98.6,65,74.9,100,69.8,78.0,75.0
20160613033000,820.0,808.52,98.6,65,74.9,100,69.8,78.0,75.0
20160613034500,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160613040000,820.0,795.4,97.0,65,75.3,100,69.8,78.0,75.0
20160613041500,820.0,808.52,98.6,65,74.0,100,69.8,78.0,75.0
20160613043000,820.0,808.52,98.6,65,74.0,100,69.8,78.0,75.0
20160613044500,820.0,808.52,98.6,65,74.0,100,69.8,78.0,75.0
20160613050000,820.0,808.52,98.6,65,74.8,100,69.8,78.0,75.0
20160613051500,820.0,808.52,98.6,65,74.0,100,69.8,78.0,75.0
20160613053000,820.0,808.52,98.6,65,74.0,100,69.8,78.0,75.0
20160613054500,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160613060000,820.0,808.52,98.6,66,74.0,100,69.7,78.0,75.0
20160613061500,820.0,821.64,100.2,66,74.8,100,69.7,78.0,75.0
20160613063000,820.0,821.64,100.2,66,74.0,100,69.7,78.0,75.0
20160613064500,820.0,821.64,100.2,66,74.0,100,69.7,78.0,75.0
20160613070000,820.0,821.64,100.2,66,74.0,100,69.6,78.0,75.0
20160613071500,820.0,808.52,98.6,66,74.0,100,69.6,78.0,75.0
20160613073000,820.0,808.52,98.6,66,74.0,100,69.6,78.0,75.0
20160613074500,820.0,821.64,100.2,66,74.0,100,69.6,78.0,75.0
20160613080000,820.0,833.12,101.6,66,74.0,100,69.6,78.0,75.0
20160613081500,820.0,821.64,100.2,66,74.0,100,69.6,78.0,75.0
20160613083000,820.0,808.52,98.6,66,74.0,100,69.6,78.0,75.0
20160613084500,820.0,821.64,100.2,66,74.0,100,69.6,78.0,75.0
20160613090000,820.0,808.52,98.6,66,74.0,100,69.6,78.0,75.0
20160613091500,820.0,821.64,100.2,66,70.1,100,69.6,78.0,75.0
20160613093000,820.0,833.12,101.6,66,70.1,100,69.7,78.0,75.0
20160613094500,820.0,821.64,100.2,66,67.7,100,69.7,78.0,75.0
20160613100000,820.0,808.52,98.6,66,70.6,100,69.7,78.0,75.0
20160613101500,820.0,808.52,98.6,66,68.1,100,69.7,78.0,75.0
20160613103000,820.0,821.64,100.2,66,70.6,100,69.7,78.0,75.0
20160613104500,820.0,821.64,100.2,66,70.6,100,69.7,78.0,75.0
20160613110000,820.0,833.12,101.6,65,67.7,100,69.7,78.0,75.0
20160613111500,820.0,833.12,101.6,65,72.5,100,69.7,78.0,75.0
20160613113000,820.0,821.64,100.2,65,72.5,100,69.7,78.0,75.0
20160613114500,820.0,833.12,101.6,65,72.5,100,69.7,78.0,75.0
20160613120000,820.0,846.24,103.2,65,74.0,100,69.7,78.0,75.0
20160613121500,820.0,833.12,101.6,65,73.0,100,69.7,78.0,75.0
20160613123000,820.0,833.12,101.6,65,74.0,100,69.7,78.0,75.0
20160613124500,820.0,821.64,100.2,65,74.0,100,69.7,78.0,75.0
20160613130000,820.0,833.12,101.6,65,74.0,100,69.7,78.0,75.0
20160613131500,820.0,833.12,101.6,65,74.0,100,69.7,78.0,75.0
20160613133000,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160613134500,820.0,821.64,100.2,65,74.8,100,69.7,78.0,75.0
20160613140000,820.0,833.12,101.6,65,74.8,100,69.7,78.0,75.0
20160613141500,820.0,833.12,101.6,65,72.5,100,69.7,78.0,75.0
