PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160613143000,820.0,821.64,100.2,65,72.5,100,69.8,78.0,75.0
20160613144500,820.0,821.64,100.2,65,79.2,100,69.7,78.0,75.0
20160613150000,820.0,821.64,100.2,65,69.7,100,69.7,78.0,75.0
20160613151500,820.0,833.12,101.6,65,72.0,100,69.7,78.0,75.0
20160613153000,820.0,833.12,101.6,65,68.7,100,69.7,78.0,75.0
20160613154500,820.0,833.12,101.6,65,79.7,100,69.7,78.0,75.0
20160613160000,820.0,833.12,101.6,65,70.5,100,69.7,78.0,75.0
20160613161500,820.0,833.12,101.6,65,76.7,100,69.6,78.0,75.0
20160613163000,820.0,833.12,101.6,65,71.3,100,69.6,78.0,75.0
20160613164500,820.0,821.64,100.2,65,67.7,100,69.6,78.0,75.0
20160613170000,820.0,833.12,101.6,65,72.5,100,69.6,78.0,75.0
20160613171500,820.0,833.12,101.6,65,69.7,100,69.6,78.0,75.0
20160613173000,820.0,821.64,100.2,65,79.6,100,69.6,78.0,75.0
20160613174500,820.0,821.64,100.2,65,70.6,100,69.6,78.0,75.0
20160613180000,820.0,821.64,100.2,65,76.8,100,69.6,78.0,75.0
20160613181500,820.0,833.12,101.6,65,71.1,100,69.5,78.0,75.0
20160613183000,820.0,821.64,100.2,65,69.4,100,69.4,78.0,75.0
20160613184500,820.0,821.64,100.2,65,71.1,100,69.4,78.0,75.0
20160613190000,820.0,821.64,100.2,65,79.6,100,69.3,78.0,75.0
20160613191500,820.0,821.64,100.2,65,72.0,100,69.4,78.0,75.0
20160613193000,820.0,821.64,100.2,65,74.4,100,69.4,78.0,75.0
20160613194500,820.0,833.12,101.6,65,71.6,100,69.4,78.0,75.0
20160613200000,820.0,821.64,100.2,65,79.2,100,69.4,78.0,75.0
20160613201500,820.0,821.64,100.2,65,70.1,100,69.5,78.0,75.0
20160613203000,820.0,821.64,100.2,65,73.5,100,69.5,78.0,75.0
20160613204500,820.0,808.52,98.6,65,74.9,100,69.5,78.0,75.0
20160613210000,820.0,833.12,101.6,65,72.5,100,69.6,78.0,75.0
20160613211500,820.0,821.64,100.2,65,74.9,100,69.6,78.0,75.0
20160613213000,820.0,821.64,100.2,65,74.9,100,69.6,78.0,75.0
20160613214500,820.0,833.12,101.6,65,74.9,100,69.7,78.0,75.0
20160613220000,820.0,821.64,100.2,65,74.9,100,69.7,78.0,75.0
20160613221500,820.0,821.64,100.2,65,74.9,100,69.7,78.0,75.0
20160613223000,820.0,833.12,101.6,65,74.9,100,69.8,78.0,75.0
20160613224500,820.0,821.64,100.2,65,74.9,100,69.8,78.0,75.0
20160613230000,820.0,821.64,100.2,65,74.9,100,69.8,78.0,75.0
20160613231500,820.0,821.64,100.2,65,74.9,100,69.8,78.0,75.0
20160613233000,820.0,821.64,100.2,65,74.9,100,69.8,78.0,75.0
20160613234500,820.0,821.64,100.2,65,74.9,100,69.8,78.0,75.0
20160614000000,820.0,821.64,100.2,65,74.9,100,69.8,78.0,75.0
20160614001500,820.0,821.64,100.2,65,74.9,100,69.8,78.0,75.0
20160614003000,820.0,821.64,100.2,65,74.9,100,69.7,78.0,75.0
20160614004500,820.0,833.12,101.6,65,74.9,100,69.8,78.0,75.0
20160614010000,820.0,833.12,101.6,65,74.9,100,69.8,78.0,75.0
20160614011500,820.0,833.12,101.6,65,74.9,100,69.8,78.0,75.0
20160614013000,820.0,821.64,100.2,65,73.5,100,69.8,78.0,75.0
20160614014500,820.0,821.64,100.2,65,73.5,100,69.8,78.0,75.0
20160614020000,820.0,833.12,101.6,65,74.4,100,69.8,78.0,75.0
20160614021500,820.0,821.64,100.2,65,74.4,100,69.8,78.0,75.0
20160614023000,820.0,821.64,100.2,65,73.6,100,69.8,78.0,75.0
20160614024500,820.0,833.12,101.6,65,74.5,100,69.8,78.0,75.0
20160614030000,820.0,821.64,100.2,65,74.5,100,69.8,78.0,75.0
20160614031500,820.0,833.12,101.6,65,74.5,100,69.8,78.0,75.0
20160614033000,820.0,821.64,100.2,65,74.5,100,69.8,78.0,75.0
20160614034500,820.0,821.64,100.2,65,74.5,100,69.8,78.0,75.0
20160614040000,820.0,821.64,100.2,65,74.5,100,69.8,78.0,75.0
20160614041500,820.0,821.64,100.2,65,74.5,100,69.8,78.0,75.0
20160614043000,820.0,821.64,100.2,65,74.5,100,69.8,78.0,75.0
20160614044500,820.0,821.64,100.2,65,74.5,100,69.8,78.0,75.0
20160614050000,820.0,821.64,100.2,65,74.5,100,69.8,78.0,75.0
20160614051500,820.0,821.64,100.2,65,74.5,100,69.8,78.0,75.0
20160614053000,820.0,833.12,101.6,65,73.5,100,69.8,78.0,75.0
20160614054500,820.0,821.64,100.2,65,73.5,100,69.8,78.0,75.0
20160614060000,820.0,833.12,101.6,65,73.5,100,69.8,78.0,75.0
20160614061500,820.0,821.64,100.2,65,74.8,100,69.8,78.0,75.0
20160614063000,820.0,833.12,101.6,65,74.8,100,69.8,78.0,75.0
20160614064500,820.0,833.12,101.6,65,74.8,100,69.8,78.0,75.0
20160614070000,820.0,821.64,100.2,65,74.8,100,69.8,78.0,75.0
20160614071500,820.0,808.52,98.6,65,74.8,100,69.7,78.0,75.0
20160614073000,820.0,833.12,101.6,65,74.8,100,69.8,78.0,75.0
20160614074500,820.0,821.64,100.2,65,73.9,100,69.8,78.0,75.0
20160614080000,820.0,821.64,100.2,65,77.7,100,69.9,78.0,75.0
20160614081500,820.0,821.64,100.2,65,69.7,100,69.8,78.0,75.0
20160614083000,820.0,821.64,100.2,65,70.6,100,69.8,78.0,75.0
20160614084500,820.0,821.64,100.2,65,80.1,100,69.8,78.0,75.0
20160614090000,820.0,833.12,101.6,65,77.3,100,69.8,78.0,75.0
20160614091500,820.0,833.12,101.6,65,73.5,100,69.9,78.0,75.0
20160614093000,820.0,821.64,100.2,65,74.8,100,69.8,78.0,75.0
20160614094500,820.0,821.64,100.2,65,74.8,100,69.9,78.0,75.0
20160614100000,820.0,821.64,100.2,65,74.8,100,69.8,78.0,75.0
20160614101500,820.0,833.12,101.6,65,73.0,100,69.9,78.0,75.0
20160614103000,820.0,795.4,97.0,65,76.8,100,69.9,78.0,75.0
20160614104500,820.0,821.64,100.2,66,71.1,100,70.0,78.0,75.0
20160614110000,820.0,833.12,101.6,65,74.1,100,70.0,78.0,75.0
20160614111500,820.0,795.4,97.0,66,72.8,100,69.9,78.0,75.0
20160614113000,820.0,846.24,103.2,63,71.6,100,69.9,78.0,75.0
20160614114500,820.0,833.12,101.6,62,79.6,100,69.9,78.0,75.0
20160614120000,820.0,821.64,100.2,62,75.9,100,69.9,78.0,75.0
20160614121500,820.0,795.4,97.0,64,72.0,100,69.9,78.0,75.0
20160614123000,820.0,808.52,98.6,65,77.4,100,69.8,78.0,75.0
20160614124500,820.0,808.52,98.6,65,72.0,100,69.8,78.0,75.0
20160614130000,820.0,808.52,98.6,65,77.2,100,69.9,78.0,75.0
20160614131500,820.0,808.52,98.6,65,74.0,100,69.8,78.0,75.0
20160614133000,820.0,795.4,97.0,65,74.0,100,69.9,78.0,75.0
20160614134500,820.0,808.52,98.6,65,72.0,100,69.9,78.0,75.0
20160614140000,820.0,833.12,101.6,66,69.7,100,69.9,78.0,75.0
20160614141500,820.0,821.64,100.2,66,70.9,100,69.9,78.0,75.0
20160614143000,820.0,833.12,101.6,66,70.1,100,70.0,78.0,75.0
20160614144500,820.0,833.12,101.6,66,67.7,100,69.9,78.0,75.0
20160614150000,820.0,833.12,101.6,66,75.3,100,69.9,78.0,75.0
20160614151500,820.0,821.64,100.2,66,73.0,100,69.9,78.0,75.0
20160614153000,820.0,833.12,101.6,66,76.8,100,69.9,78.0,75.0
20160614154500,820.0,821.64,100.2,66,71.5,100,70.0,78.0,75.0
20160614160000,820.0,821.64,100.2,65,72.5,100,70.0,78.0,75.0
20160614161500,820.0,833.12,101.6,65,72.5,100,70.0,78.0,75.0
20160614163000,820.0,833.12,101.6,65,72.5,100,70.0,78.0,75.0
20160614164500,820.0,821.64,100.2,65,78.2,100,69.9,78.0,75.0
20160614170000,820.0,821.64,100.2,65,78.2,100,69.9,78.0,75.0
20160614171500,820.0,833.12,101.6,65,78.2,100,70.0,78.0,75.0
20160614173000,820.0,821.64,100.2,65,77.2,100,70.0,78.0,75.0
20160614174500,820.0,833.12,101.6,65,78.7,100,70.0,78.0,75.0
20160614180000,820.0,833.12,101.6,65,76.6,100,70.0,78.0,75.0
20160614181500,820.0,833.12,101.6,65,78.3,100,70.0,78.0,75.0
20160614183000,820.0,833.12,101.6,65,74.0,100,70.0,78.0,75.0
20160614184500,820.0,833.12,101.6,65,74.0,100,70.1,78.0,75.0
20160614190000,820.0,833.12,101.6,65,74.0,100,70.1,78.0,75.0
20160614191500,820.0,833.12,101.6,65,74.0,100,70.2,78.0,75.0
20160614193000,820.0,833.12,101.6,65,74.0,100,70.2,78.0,75.0
20160614194500,820.0,821.64,100.2,65,73.0,100,70.1,78.0,75.0
20160614200000,820.0,821.64,100.2,65,73.0,100,70.2,78.0,75.0
20160614201500,820.0,833.12,101.6,65,78.2,100,70.2,78.0,75.0
20160614203000,820.0,808.52,98.6,64,77.0,100,70.1,78.0,75.0
20160614204500,820.0,808.52,98.6,64,74.0,100,70.2,78.0,75.0
20160614210000,820.0,821.64,100.2,64,74.0,100,70.2,78.0,75.0
20160614211500,820.0,808.52,98.6,64,77.7,100,70.2,78.0,75.0
20160614213000,820.0,821.64,100.2,64,79.6,100,70.2,78.0,75.0
20160614214500,820.0,808.52,98.6,64,76.8,100,70.2,78.0,75.0
20160614220000,820.0,821.64,100.2,64,74.4,100,70.2,78.0,75.0
20160614221500,820.0,821.64,100.2,64,74.4,100,70.2,78.0,75.0
20160614223000,820.0,808.52,98.6,64,75.8,100,70.2,78.0,75.0
20160614224500,820.0,821.64,100.2,64,79.5,100,70.1,78.0,75.0
20160614230000,820.0,821.64,100.2,64,75.9,100,70.2,78.0,75.0
20160614231500,820.0,833.12,101.6,64,73.5,100,70.1,78.0,75.0
20160614233000,820.0,808.52,98.6,64,75.3,100,70.1,78.0,75.0
20160614234500,820.0,808.52,98.6,64,79.2,100,70.1,78.0,75.0
20160615000000,820.0,808.52,98.6,64,76.3,100,70.1,78.0,75.0
20160615001500,820.0,821.64,100.2,64,74.0,100,70.1,78.0,75.0
20160615003000,820.0,821.64,100.2,64,74.0,100,70.1,78.0,75.0
20160615004500,820.0,808.52,98.6,64,79.1,100,70.1,78.0,75.0
20160615010000,820.0,821.64,100.2,64,74.4,100,70.0,78.0,75.0
20160615011500,820.0,808.52,98.6,67,71.0,100,70.0,78.0,75.0
20160615013000,820.0,808.52,98.6,66,74.5,100,70.0,78.0,75.0
20160615014500,820.0,821.64,100.2,67,77.5,100,70.0,78.0,75.0
20160615020000,820.0,821.64,100.2,67,78.7,100,70.0,78.0,75.0
20160615021500,820.0,808.52,98.6,67,75.7,100,70.0,78.0,75.0
20160615023000,820.0,808.52,98.6,67,73.0,100,70.0,78.0,75.0
20160615024500,820.0,821.64,100.2,67,78.1,100,70.0,78.0,75.0
20160615030000,820.0,808.52,98.6,67,75.9,100,70.0,78.0,75.0
20160615031500,820.0,808.52,98.6,67,73.0,100,70.0,78.0,75.0
20160615033000,820.0,821.64,100.2,67,76.6,100,70.0,78.0,75.0
20160615034500,820.0,808.52,98.6,67,78.3,100,70.0,78.0,75.0
20160615040000,820.0,821.64,100.2,67,74.0,100,70.0,78.0,75.0
20160615041500,820.0,821.64,100.2,67,74.0,100,70.1,78.0,75.0
20160615043000,820.0,808.52,98.6,67,78.8,100,70.0,78.0,75.0
20160615044500,820.0,821.64,100.2,67,73.6,100,70.0,78.0,75.0
20160615050000,820.0,821.64,100.2,67,76.2,100,70.1,78.0,75.0
20160615051500,820.0,821.64,100.2,67,77.3,100,70.0,78.0,75.0
20160615053000,820.0,821.64,100.2,67,74.0,100,70.0,78.0,75.0
20160615054500,820.0,808.52,98.6,67,76.2,100,70.0,78.0,75.0
20160615060000,820.0,808.52,98.6,67,77.8,100,70.0,78.0,75.0
20160615061500,820.0,821.64,100.2,67,73.5,100,70.1,78.0,75.0
20160615063000,820.0,808.52,98.6,67,78.7,100,70.1,78.0,75.0
20160615064500,820.0,821.64,100.2,67,76.3,100,70.2,78.0,75.0
20160615070000,820.0,821.64,100.2,67,74.0,100,70.2,78.0,75.0
20160615071500,820.0,821.64,100.2,67,77.2,100,70.3,78.0,75.0
20160615073000,820.0,821.64,100.2,67,79.3,100,70.3,78.0,75.0
20160615074500,820.0,821.64,100.2,67,75.9,100,70.3,78.0,75.0
20160615080000,820.0,821.64,100.2,67,75.9,100,70.3,78.0,75.0
20160615081500,820.0,821.64,100.2,67,74.4,100,70.3,78.0,75.0
20160615083000,820.0,821.64,100.2,67,73.0,100,70.3,78.0,75.0
20160615084500,820.0,821.64,100.2,67,73.0,100,70.3,78.0,75.0
20160615090000,820.0,821.64,100.2,67,77.7,100,70.3,78.0,75.0
20160615091500,820.0,833.12,101.6,67,73.4,100,70.3,78.0,75.0
20160615093000,820.0,821.64,100.2,67,73.4,100,70.3,78.0,75.0
20160615094500,820.0,821.64,100.2,67,73.4,100,70.3,78.0,75.0
20160615100000,820.0,821.64,100.2,67,73.4,100,70.3,78.0,75.0
20160615101500,820.0,821.64,100.2,67,73.4,100,70.3,78.0,75.0
20160615103000,820.0,833.12,101.6,67,77.3,100,70.4,78.0,75.0
20160615104500,820.0,821.64,100.2,67,72.5,100,70.4,78.0,75.0
20160615110000,820.0,808.52,98.6,67,79.1,100,70.4,78.0,75.0
20160615111500,820.0,821.64,100.2,67,79.1,100,70.4,78.0,75.0
20160615113000,820.0,821.64,100.2,67,73.0,100,70.3,78.0,75.0
20160615114500,820.0,808.52,98.6,67,74.4,100,70.3,78.0,75.0
20160615120000,820.0,808.52,98.6,67,74.4,100,70.3,78.0,75.0
20160615121500,820.0,821.64,100.2,67,73.5,100,70.3,78.0,75.0
20160615123000,820.0,821.64,100.2,67,76.1,100,70.2,78.0,75.0
20160615124500,820.0,821.64,100.2,67,73.0,100,70.3,78.0,75.0
20160615130000,820.0,821.64,100.2,67,73.0,100,70.2,78.0,75.0
20160615131500,820.0,833.12,101.6,67,71.6,100,70.2,78.0,75.0
20160615133000,820.0,821.64,100.2,67,68.7,100,70.2,78.0,75.0
20160615134500,820.0,821.64,100.2,67,74.3,100,70.1,78.0,75.0
20160615140000,820.0,833.12,101.6,67,68.2,100,70.1,78.0,75.0
20160615141500,820.0,833.12,101.6,67,66.2,100,70.0,78.0,75.0
20160615143000,820.0,821.64,100.2,67,73.8,100,70.0,78.0,75.0
20160615144500,820.0,821.64,100.2,67,75.6,100,69.9,78.0,75.0
20160615150000,820.0,821.64,100.2,67,73.4,100,69.9,78.0,75.0
20160615151500,820.0,833.12,101.6,67,78.4,100,69.9,78.0,75.0
20160615153000,820.0,821.64,100.2,67,73.5,100,70.0,78.0,75.0
20160615154500,820.0,821.64,100.2,67,73.5,100,70.0,78.0,75.0
20160615160000,820.0,821.64,100.2,67,78.3,100,70.0,78.0,75.0
20160615161500,820.0,821.64,100.2,67,73.0,100,70.1,78.0,75.0
20160615163000,820.0,833.12,101.6,67,73.0,100,70.1,78.0,75.0
20160615164500,820.0,821.64,100.2,67,75.4,100,70.0,78.0,75.0
20160615170000,820.0,833.12,101.6,67,78.7,100,70.0,78.0,75.0
20160615171500,820.0,833.12,101.6,67,72.6,100,70.1,78.0,75.0
20160615173000,820.0,833.12,101.6,67,72.6,100,70.1,78.0,75.0
20160615174500,820.0,821.64,100.2,67,74.4,100,70.1,78.0,75.0
20160615180000,820.0,846.24,103.2,67,73.0,100,70.2,78.0,75.0
20160615181500,820.0,833.12,101.6,67,73.0,100,70.2,78.0,75.0
20160615183000,820.0,846.24,103.2,67,78.0,100,70.2,78.0,75.0
20160615184500,820.0,833.12,101.6,67,73.0,100,70.2,78.0,75.0
20160615190000,820.0,846.24,103.2,67,73.0,100,70.3,78.0,75.0
20160615191500,820.0,833.12,101.6,67,75.9,100,70.3,78.0,75.0
20160615193000,820.0,846.24,103.2,67,78.7,100,70.3,78.0,75.0
20160615194500,820.0,833.12,101.6,67,74.8,100,70.3,78.0,75.0
20160615200000,820.0,833.12,101.6,67,77.4,100,70.3,78.0,75.0
20160615201500,820.0,833.12,101.6,67,78.7,100,70.3,78.0,75.0
20160615203000,820.0,833.12,101.6,67,78.7,100,70.3,78.0,75.0
20160615204500,820.0,833.12,101.6,67,75.7,100,70.3,78.0,75.0
20160615210000,820.0,833.12,101.6,67,73.0,100,70.3,78.0,75.0
20160615211500,820.0,833.12,101.6,67,74.0,100,70.3,78.0,75.0
20160615213000,820.0,846.24,103.2,67,78.7,100,70.4,78.0,75.0
20160615214500,820.0,821.64,100.2,67,76.8,100,70.3,78.0,75.0
20160615220000,820.0,821.64,100.2,67,72.5,100,70.4,78.0,75.0
20160615221500,820.0,833.12,101.6,67,72.5,100,70.3,78.0,75.0
20160615223000,820.0,821.64,100.2,67,79.1,100,70.3,78.0,75.0
20160615224500,820.0,833.12,101.6,67,79.1,100,70.3,78.0,75.0
20160615230000,820.0,846.24,103.2,67,74.0,100,70.3,78.0,75.0
20160615231500,820.0,833.12,101.6,66,72.5,100,70.3,78.0,75.0
20160615233000,820.0,833.12,101.6,66,76.2,100,70.3,78.0,75.0
20160615234500,820.0,821.64,100.2,66,78.3,100,70.2,78.0,75.0
20160616000000,820.0,833.12,101.6,66,74.0,100,70.2,78.0,75.0
20160616001500,820.0,821.64,100.2,66,73.0,100,70.2,78.0,75.0
20160616003000,820.0,833.12,101.6,66,73.0,100,70.2,78.0,75.0
20160616004500,820.0,846.24,103.2,66,76.2,100,70.2,78.0,75.0
20160616010000,820.0,833.12,101.6,66,76.2,100,70.2,78.0,75.0
20160616011500,820.0,821.64,100.2,66,73.0,100,70.2,78.0,75.0
20160616013000,820.0,846.24,103.2,66,76.1,100,70.2,78.0,75.0
20160616014500,820.0,833.12,101.6,66,77.2,100,70.2,78.0,75.0
20160616020000,820.0,821.64,100.2,66,72.5,100,70.2,78.0,75.0
20160616021500,820.0,833.12,101.6,66,78.2,100,70.2,78.0,75.0
20160616023000,820.0,833.12,101.6,66,74.0,100,70.1,78.0,75.0
20160616024500,820.0,833.12,101.6,66,74.0,100,70.1,78.0,75.0
20160616030000,820.0,821.64,100.2,66,78.7,100,70.1,78.0,75.0
20160616031500,820.0,821.64,100.2,66,73.0,100,70.1,78.0,75.0
20160616033000,820.0,821.64,100.2,66,78.7,100,70.0,78.0,75.0
20160616034500,820.0,821.64,100.2,66,74.0,100,70.0,78.0,75.0
20160616040000,820.0,821.64,100.2,66,75.6,100,70.0,78.0,75.0
20160616041500,820.0,833.12,101.6,66,76.7,100,70.0,78.0,75.0
20160616043000,820.0,821.64,100.2,66,73.5,100,70.0,78.0,75.0
20160616044500,820.0,821.64,100.2,66,76.6,100,70.0,78.0,75.0
20160616050000,820.0,833.12,101.6,66,75.4,100,70.0,78.0,75.0
20160616051500,820.0,833.12,101.6,66,73.9,100,70.0,78.0,75.0
20160616053000,820.0,821.64,100.2,66,76.4,100,70.0,78.0,75.0
20160616054500,820.0,795.4,97.0,66,73.4,100,69.9,78.0,75.0
20160616060000,820.0,808.52,98.6,66,79.2,100,69.9,78.0,75.0
20160616061500,820.0,821.64,100.2,66,73.0,100,70.0,78.0,75.0
20160616063000,820.0,833.12,101.6,66,77.8,100,70.0,78.0,75.0
20160616064500,820.0,833.12,101.6,66,73.6,100,70.0,78.0,75.0
20160616070000,820.0,833.12,101.6,66,73.6,100,70.1,78.0,75.0
20160616071500,820.0,821.64,100.2,66,79.1,100,70.1,78.0,75.0
20160616073000,820.0,808.52,98.6,66,77.1,100,70.2,78.0,75.0
20160616074500,820.0,795.4,97.0,66,75.2,100,70.2,78.0,75.0
20160616080000,820.0,821.64,100.2,66,73.0,100,70.2,78.0,75.0
20160616081500,820.0,795.4,97.0,67,77.1,100,70.2,78.0,75.0
20160616083000,820.0,833.12,101.6,67,72.5,100,70.2,78.0,75.0
20160616084500,820.0,821.64,100.2,67,70.6,100,70.1,78.0,75.0
20160616090000,820.0,821.64,100.2,67,76.8,100,70.1,78.0,75.0
20160616091500,820.0,821.64,100.2,67,72.0,100,70.0,78.0,75.0
20160616093000,820.0,821.64,100.2,67,77.3,100,69.9,78.0,75.0
20160616094500,820.0,821.64,100.2,67,70.6,100,69.9,78.0,75.0
20160616100000,820.0,808.52,98.6,67,74.4,100,69.9,78.0,75.0
20160616101500,820.0,821.64,100.2,67,73.0,100,69.9,78.0,75.0
20160616103000,820.0,821.64,100.2,67,73.0,100,69.9,78.0,75.0
20160616104500,820.0,821.64,100.2,67,73.0,100,69.9,78.0,75.0
20160616110000,820.0,821.64,100.2,67,69.7,100,69.9,78.0,75.0
20160616111500,820.0,821.64,100.2,67,71.3,100,69.9,78.0,75.0
20160616113000,820.0,821.64,100.2,67,69.1,100,69.8,78.0,75.0
20160616114500,820.0,821.64,100.2,67,75.3,100,69.8,78.0,75.0
20160616120000,820.0,833.12,101.6,67,72.9,100,69.7,78.0,75.0
20160616121500,820.0,821.64,100.2,67,69.7,100,69.7,78.0,75.0
20160616123000,820.0,821.64,100.2,67,66.8,100,69.7,78.0,75.0
20160616124500,820.0,833.12,101.6,67,71.1,100,69.6,78.0,75.0
20160616130000,820.0,821.64,100.2,67,67.6,100,69.6,78.0,75.0
20160616131500,820.0,821.64,100.2,67,69.1,100,69.6,78.0,75.0
20160616133000,820.0,821.64,100.2,67,69.1,100,69.6,78.0,75.0
20160616134500,820.0,821.64,100.2,67,70.1,100,69.6,78.0,75.0
20160616140000,820.0,821.64,100.2,67,71.0,100,69.6,78.0,75.0
20160616141500,820.0,821.64,100.2,67,71.0,100,69.6,78.0,75.0
20160616143000,820.0,821.64,100.2,67,68.2,100,69.6,78.0,75.0
20160616144500,820.0,821.64,100.2,67,69.6,100,69.6,78.0,75.0
20160616150000,820.0,833.12,101.6,67,73.0,100,69.6,78.0,75.0
20160616151500,820.0,808.52,98.6,67,69.7,100,69.7,78.0,75.0
20160616153000,820.0,821.64,100.2,67,73.8,100,69.7,78.0,75.0
20160616154500,820.0,808.52,98.6,67,72.5,100,69.7,78.0,75.0
20160616160000,820.0,821.64,100.2,67,76.8,100,69.7,78.0,75.0
20160616161500,820.0,821.64,100.2,67,73.9,100,69.7,78.0,75.0
20160616163000,820.0,821.64,100.2,67,72.5,100,69.7,78.0,75.0
20160616164500,820.0,833.12,101.6,67,73.6,100,69.7,78.0,75.0
20160616170000,820.0,833.12,101.6,67,79.1,100,69.7,78.0,75.0
20160616171500,820.0,833.12,101.6,67,72.0,100,69.8,78.0,75.0
20160616173000,820.0,833.12,101.6,66,74.4,100,69.8,78.0,75.0
20160616174500,820.0,833.12,101.6,66,72.0,100,69.8,78.0,75.0
20160616180000,820.0,833.12,101.6,66,75.7,100,69.9,78.0,75.0
20160616181500,820.0,833.12,101.6,66,73.1,100,69.9,78.0,75.0
20160616183000,820.0,833.12,101.6,66,78.7,100,70.0,78.0,75.0
20160616184500,820.0,833.12,101.6,66,73.9,100,70.0,78.0,75.0
20160616190000,820.0,808.52,98.6,66,73.9,100,70.1,78.0,75.0
20160616191500,820.0,821.64,100.2,66,77.6,100,70.1,78.0,75.0
20160616193000,820.0,821.64,100.2,66,74.0,100,70.1,78.0,75.0
20160616194500,820.0,833.12,101.6,66,79.2,100,70.2,78.0,75.0
20160616200000,820.0,821.64,100.2,66,73.0,100,70.2,78.0,75.0
20160616201500,820.0,821.64,100.2,66,73.0,100,70.3,78.0,75.0
20160616203000,820.0,821.64,100.2,66,79.1,100,70.3,78.0,75.0
20160616204500,820.0,821.64,100.2,66,73.5,100,70.3,78.0,75.0
20160616210000,820.0,808.52,98.6,66,74.3,100,70.3,78.0,75.0
20160616211500,820.0,808.52,98.6,66,79.1,100,70.3,78.0,75.0
20160616213000,820.0,833.12,101.6,66,73.0,100,70.3,78.0,75.0
20160616214500,820.0,808.52,98.6,66,73.0,100,70.3,78.0,75.0
20160616220000,820.0,808.52,98.6,66,74.5,100,70.3,78.0,75.0
20160616221500,820.0,821.64,100.2,66,79.1,100,70.3,78.0,75.0
20160616223000,820.0,821.64,100.2,66,73.5,100,70.3,78.0,75.0
20160616224500,820.0,821.64,100.2,66,74.4,100,70.3,78.0,75.0
20160616230000,820.0,808.52,98.6,66,79.5,100,70.3,78.0,75.0
20160616231500,820.0,808.52,98.6,66,73.4,100,70.3,78.0,75.0
20160616233000,820.0,808.52,98.6,66,73.4,100,70.3,78.0,75.0
20160616234500,820.0,821.64,100.2,66,77.8,100,70.3,78.0,75.0
20160617000000,820.0,821.64,100.2,66,73.9,100,70.2,78.0,75.0
20160617001500,820.0,821.64,100.2,66,73.9,100,70.2,78.0,75.0
20160617003000,820.0,821.64,100.2,66,74.9,100,70.2,78.0,75.0
20160617004500,820.0,821.64,100.2,66,80.1,100,70.2,78.0,75.0
20160617010000,820.0,821.64,100.2,66,73.7,100,70.2,78.0,75.0
20160617011500,820.0,808.52,98.6,66,73.7,100,70.2,78.0,75.0
20160617013000,820.0,795.4,97.0,66,74.9,100,70.2,78.0,75.0
20160617014500,820.0,808.52,98.6,66,79.2,100,70.2,78.0,75.0
20160617020000,820.0,821.64,100.2,66,74.8,100,70.2,78.0,75.0
20160617021500,820.0,821.64,100.2,66,73.5,100,70.2,78.0,75.0
20160617023000,820.0,821.64,100.2,66,73.5,100,70.1,78.0,75.0
20160617024500,820.0,808.52,98.6,66,79.0,100,70.1,78.0,75.0
20160617030000,820.0,821.64,100.2,66,74.4,100,70.1,78.0,75.0
20160617031500,820.0,808.52,98.6,66,73.5,100,70.1,78.0,75.0
20160617033000,820.0,821.64,100.2,66,73.5,100,70.0,78.0,75.0
20160617034500,820.0,808.52,98.6,66,78.3,100,70.0,78.0,75.0
20160617040000,820.0,808.52,98.6,66,77.0,100,70.0,78.0,75.0
20160617041500,820.0,821.64,100.2,66,73.0,100,70.0,78.0,75.0
20160617043000,820.0,833.12,101.6,66,74.0,100,70.0,78.0,75.0
20160617044500,820.0,833.12,101.6,66,77.4,100,70.0,78.0,75.0
20160617050000,820.0,833.12,101.6,66,77.4,100,70.0,78.0,75.0
20160617051500,820.0,833.12,101.6,66,73.0,100,70.0,78.0,75.0
20160617053000,820.0,833.12,101.6,66,73.0,100,70.0,78.0,75.0
20160617054500,820.0,833.12,101.6,66,75.3,100,70.0,78.0,75.0
20160617060000,820.0,833.12,101.6,66,78.9,100,70.0,78.0,75.0
20160617061500,820.0,846.24,103.2,66,73.0,100,70.0,78.0,75.0
20160617063000,820.0,833.12,101.6,66,73.0,100,70.0,78.0,75.0
20160617064500,820.0,821.64,100.2,66,75.9,100,69.9,78.0,75.0
20160617070000,820.0,833.12,101.6,66,77.1,100,69.9,78.0,75.0
20160617071500,820.0,808.52,98.6,66,74.0,100,70.0,78.0,75.0
20160617073000,820.0,795.4,97.0,66,74.8,100,69.9,78.0,75.0
20160617074500,820.0,808.52,98.6,66,78.7,100,69.9,78.0,75.0
20160617080000,820.0,821.64,100.2,66,73.4,100,69.9,78.0,75.0
20160617081500,820.0,808.52,98.6,67,77.3,100,69.9,78.0,75.0
20160617083000,820.0,808.52,98.6,67,73.0,100,69.9,78.0,75.0
20160617084500,820.0,808.52,98.6,67,77.1,100,69.9,78.0,75.0
20160617090000,820.0,808.52,98.6,67,73.5,100,69.8,78.0,75.0
20160617091500,820.0,821.64,100.2,67,78.0,100,69.8,78.0,75.0
20160617093000,820.0,821.64,100.2,67,73.5,100,69.8,78.0,75.0
20160617094500,820.0,808.52,98.6,67,75.3,100,69.8,78.0,75.0
20160617100000,820.0,808.52,98.6,67,78.3,100,69.7,78.0,75.0
20160617101500,820.0,795.4,97.0,67,72.3,100,69.7,78.0,75.0
20160617103000,820.0,808.52,98.6,67,78.3,100,69.7,78.0,75.0
20160617104500,820.0,808.52,98.6,67,73.0,100,69.7,78.0,75.0
20160617110000,820.0,795.4,97.0,67,70.6,100,69.7,78.0,75.0
20160617111500,820.0,808.52,98.6,67,71.7,100,69.6,78.0,75.0
20160617113000,820.0,795.4,97.0,67,71.7,100,69.6,78.0,75.0
20160617114500,820.0,808.52,98.6,67,78.7,100,69.6,78.0,75.0
20160617120000,820.0,795.4,97.0,67,73.0,100,69.6,78.0,75.0
20160617121500,820.0,808.52,98.6,67,69.7,100,69.6,78.0,75.0
20160617123000,820.0,821.64,100.2,67,71.1,100,69.6,78.0,75.0
20160617124500,820.0,808.52,98.6,67,69.2,100,69.6,78.0,75.0
20160617130000,820.0,808.52,98.6,67,71.6,100,69.6,78.0,75.0
20160617131500,820.0,821.64,100.2,67,68.7,100,69.6,78.0,75.0
20160617133000,820.0,808.52,98.6,67,71.0,100,69.6,78.0,75.0
20160617134500,820.0,808.52,98.6,67,71.0,100,69.7,78.0,75.0
20160617140000,820.0,808.52,98.6,67,71.9,100,69.7,78.0,75.0
20160617141500,820.0,808.52,98.6,67,71.9,100,69.7,78.0,75.0
20160617143000,820.0,821.64,100.2,67,69.2,100,69.8,78.0,75.0
20160617144500,820.0,808.52,98.6,67,70.6,100,69.8,78.0,75.0
20160617150000,820.0,808.52,98.6,67,72.0,100,69.8,78.0,75.0
20160617151500,820.0,808.52,98.6,67,69.8,100,69.8,78.0,75.0
20160617153000,820.0,808.52,98.6,67,76.2,100,69.8,78.0,75.0
20160617154500,820.0,821.64,100.2,67,73.0,100,69.8,78.0,75.0
20160617160000,820.0,821.64,100.2,67,72.0,100,69.9,78.0,75.0
20160617161500,820.0,821.64,100.2,67,72.0,100,69.9,78.0,75.0
20160617163000,820.0,833.12,101.6,67,73.8,100,69.9,78.0,75.0
20160617164500,820.0,846.24,103.2,67,72.1,100,70.0,78.0,75.0
20160617170000,820.0,821.64,100.2,66,72.1,100,70.0,78.0,75.0
20160617171500,820.0,846.24,103.2,66,73.5,100,69.9,78.0,75.0
20160617173000,820.0,846.24,103.2,66,78.4,100,70.0,78.0,75.0
20160617174500,820.0,833.12,101.6,66,73.5,100,70.0,78.0,75.0
20160617180000,820.0,833.12,101.6,66,79.2,100,70.0,78.0,75.0
20160617181500,820.0,833.12,101.6,66,73.4,100,70.2,78.0,75.0
20160617183000,820.0,833.12,101.6,66,74.4,100,70.2,78.0,75.0
20160617184500,820.0,833.12,101.6,66,79.1,100,70.2,78.0,75.0
20160617190000,820.0,833.12,101.6,66,73.0,100,70.3,78.0,75.0
20160617191500,820.0,833.12,101.6,66,74.0,100,70.3,78.0,75.0
20160617193000,820.0,833.12,101.6,66,76.9,100,70.3,78.0,75.0
20160617194500,820.0,833.12,101.6,66,73.9,100,70.3,78.0,75.0
20160617200000,820.0,833.12,101.6,66,73.9,100,70.4,78.0,75.0
20160617201500,820.0,821.64,100.2,66,78.0,100,70.4,78.0,75.0
20160617203000,820.0,833.12,101.6,66,76.8,100,70.4,78.0,75.0
20160617204500,820.0,821.64,100.2,66,73.5,100,70.4,78.0,75.0
20160617210000,820.0,821.64,100.2,66,73.5,100,70.4,78.0,75.0
20160617211500,820.0,833.12,101.6,66,73.5,100,70.4,78.0,75.0
20160617213000,820.0,846.24,103.2,66,76.4,100,70.5,78.0,75.0
20160617214500,820.0,821.64,100.2,66,78.9,100,70.5,78.0,75.0
20160617220000,820.0,821.64,100.2,66,78.9,100,70.5,78.0,75.0
20160617221500,820.0,821.64,100.2,66,74.9,100,70.5,78.0,75.0
20160617223000,820.0,833.12,101.6,66,73.5,100,70.5,78.0,75.0
20160617224500,820.0,821.64,100.2,66,73.5,100,70.5,78.0,75.0
20160617230000,820.0,821.64,100.2,66,73.5,100,70.5,78.0,75.0
20160617231500,820.0,833.12,101.6,66,76.8,100,70.5,78.0,75.0
20160617233000,820.0,821.64,100.2,66,75.3,100,70.4,78.0,75.0
20160617234500,820.0,833.12,101.6,66,75.3,100,70.4,78.0,75.0
20160618000000,820.0,821.64,100.2,66,75.3,100,70.4,78.0,75.0
20160618001500,820.0,821.64,100.2,66,75.3,100,70.4,78.0,75.0
20160618003000,820.0,833.12,101.6,66,74.3,100,70.4,78.0,75.0
20160618004500,820.0,821.64,100.2,66,73.5,100,70.4,78.0,75.0
20160618010000,820.0,821.64,100.2,66,73.5,100,70.4,78.0,75.0
20160618011500,820.0,833.12,101.6,67,61.5,100,70.4,78.0,75.0
20160618013000,820.0,808.52,98.6,67,79.7,100,70.3,78.0,75.0
20160618014500,820.0,808.52,98.6,67,74.8,100,70.2,78.0,75.0
20160618020000,820.0,808.52,98.6,67,73.5,100,70.2,78.0,75.0
20160618021500,820.0,821.64,100.2,67,73.5,100,70.2,78.0,75.0
20160618023000,820.0,846.24,103.2,67,73.5,100,70.2,78.0,75.0
20160618024500,820.0,833.12,101.6,66,78.6,100,70.2,78.0,75.0
20160618030000,820.0,846.24,103.2,66,74.5,100,70.2,78.0,75.0
20160618031500,820.0,821.64,100.2,66,72.9,100,70.2,78.0,75.0
20160618033000,820.0,833.12,101.6,66,79.1,100,70.2,78.0,75.0
20160618034500,820.0,833.12,101.6,66,79.1,100,70.2,78.0,75.0
20160618040000,820.0,821.64,100.2,66,76.7,100,70.2,78.0,75.0
20160618041500,820.0,833.12,101.6,66,76.7,100,70.2,78.0,75.0
20160618043000,820.0,833.12,101.6,66,76.7,100,70.2,78.0,75.0
20160618044500,820.0,833.12,101.6,66,78.1,100,70.2,78.0,75.0
20160618050000,820.0,821.64,100.2,66,74.0,100,70.2,78.0,75.0
20160618051500,820.0,833.12,101.6,66,74.0,100,70.2,78.0,75.0
20160618053000,820.0,833.12,101.6,66,74.0,100,70.2,78.0,75.0
20160618054500,820.0,821.64,100.2,66,78.9,100,70.2,78.0,75.0
20160618060000,820.0,833.12,101.6,66,73.5,100,70.2,78.0,75.0
20160618061500,820.0,833.12,101.6,66,73.5,100,70.2,78.0,75.0
20160618063000,820.0,833.12,101.6,66,78.7,100,70.2,78.0,75.0
20160618064500,820.0,821.64,100.2,66,74.7,100,70.2,78.0,75.0
20160618070000,820.0,821.64,100.2,66,74.7,100,70.2,78.0,75.0
20160618071500,820.0,833.12,101.6,66,78.7,100,70.1,78.0,75.0
20160618073000,820.0,833.12,101.6,66,78.7,100,70.1,78.0,75.0
20160618074500,820.0,833.12,101.6,66,75.3,100,70.1,78.0,75.0
20160618080000,820.0,833.12,101.6,66,77.1,100,70.1,78.0,75.0
20160618081500,820.0,833.12,101.6,66,73.9,100,70.1,78.0,75.0
20160618083000,820.0,833.12,101.6,66,73.9,100,70.1,78.0,75.0
20160618084500,820.0,821.64,100.2,66,73.0,100,70.0,78.0,75.0
20160618090000,820.0,821.64,100.2,66,73.0,100,70.0,78.0,75.0
20160618091500,820.0,833.12,101.6,66,73.0,100,70.0,78.0,75.0
20160618093000,820.0,833.12,101.6,66,77.3,100,70.0,78.0,75.0
20160618094500,820.0,833.12,101.6,66,74.0,100,70.0,78.0,75.0
20160618100000,820.0,821.64,100.2,66,78.2,100,70.0,78.0,75.0
20160618101500,820.0,846.24,103.2,66,73.0,100,70.0,78.0,75.0
20160618103000,820.0,833.12,101.6,66,73.0,100,70.0,78.0,75.0
20160618104500,820.0,833.12,101.6,66,73.0,100,69.9,78.0,75.0
20160618110000,820.0,833.12,101.6,66,77.6,100,69.9,78.0,75.0
20160618111500,820.0,833.12,101.6,66,73.5,100,69.9,78.0,75.0
20160618113000,820.0,821.64,100.2,66,79.1,100,69.9,78.0,75.0
20160618114500,820.0,833.12,101.6,66,70.6,100,70.0,78.0,75.0
20160618120000,820.0,833.12,101.6,66,79.0,100,69.9,78.0,75.0
20160618121500,820.0,821.64,100.2,66,79.0,100,69.9,78.0,75.0
20160618123000,820.0,833.12,101.6,66,77.2,100,69.9,78.0,75.0
20160618124500,820.0,846.24,103.2,66,79.6,100,69.9,78.0,75.0
20160618130000,820.0,821.64,100.2,65,78.3,100,69.9,78.0,75.0
20160618131500,820.0,821.64,100.2,65,78.3,100,69.9,78.0,75.0
20160618133000,820.0,833.12,101.6,65,74.4,100,69.9,78.0,75.0
20160618134500,820.0,821.64,100.2,65,74.4,100,69.9,78.0,75.0
20160618140000,820.0,821.64,100.2,65,77.1,100,70.0,78.0,75.0
20160618141500,820.0,821.64,100.2,65,79.1,100,70.0,78.0,75.0
20160618143000,820.0,821.64,100.2,65,77.8,100,70.0,78.0,75.0
20160618144500,820.0,808.52,98.6,65,73.5,100,70.0,78.0,75.0
20160618150000,820.0,833.12,101.6,65,73.5,100,70.0,78.0,75.0
20160618151500,820.0,821.64,100.2,65,74.9,100,70.0,78.0,75.0
20160618153000,820.0,821.64,100.2,65,79.7,100,70.0,78.0,75.0
20160618154500,820.0,821.64,100.2,65,74.8,100,70.0,78.0,75.0
20160618160000,820.0,821.64,100.2,65,73.5,100,70.0,78.0,75.0
20160618161500,820.0,821.64,100.2,65,73.5,100,70.0,78.0,75.0
20160618163000,820.0,821.64,100.2,65,76.2,100,70.0,78.0,75.0
20160618164500,820.0,821.64,100.2,65,73.9,100,70.0,78.0,75.0
20160618170000,820.0,821.64,100.2,65,76.9,100,70.0,78.0,75.0
20160618171500,820.0,821.64,100.2,65,76.9,100,70.0,78.0,75.0
20160618173000,820.0,821.64,100.2,65,74.0,100,70.0,78.0,75.0
20160618174500,820.0,821.64,100.2,65,74.9,100,70.0,78.0,75.0
20160618180000,820.0,821.64,100.2,65,78.7,100,70.0,78.0,75.0
20160618181500,820.0,833.12,101.6,65,75.8,100,70.0,78.0,75.0
20160618183000,820.0,821.64,100.2,65,73.5,100,70.0,78.0,75.0
20160618184500,820.0,821.64,100.2,65,73.5,100,70.0,78.0,75.0
20160618190000,820.0,821.64,100.2,65,73.5,100,70.0,78.0,75.0
20160618191500,820.0,821.64,100.2,65,74.4,100,70.0,78.0,75.0
20160618193000,820.0,821.64,100.2,65,76.8,100,70.0,78.0,75.0
20160618194500,820.0,821.64,100.2,65,78.6,100,70.0,78.0,75.0
20160618200000,820.0,821.64,100.2,65,73.5,100,70.0,78.0,75.0
20160618201500,820.0,833.12,101.6,65,73.5,100,70.0,78.0,75.0
20160618203000,820.0,821.64,100.2,65,77.3,100,70.0,78.0,75.0
20160618204500,820.0,808.52,98.6,65,79.6,100,70.0,78.0,75.0
20160618210000,820.0,821.64,100.2,65,79.6,100,70.0,78.0,75.0
20160618211500,820.0,821.64,100.2,65,77.6,100,70.0,78.0,75.0
20160618213000,820.0,821.64,100.2,65,74.8,100,69.9,78.0,75.0
20160618214500,820.0,821.64,100.2,65,73.0,100,69.9,78.0,75.0
20160618220000,820.0,821.64,100.2,65,73.0,100,69.9,78.0,75.0
20160618221500,820.0,808.52,98.6,65,74.9,100,69.9,78.0,75.0
20160618223000,820.0,821.64,100.2,65,79.2,100,69.9,78.0,75.0
20160618224500,820.0,821.64,100.2,65,79.2,100,69.9,78.0,75.0
20160618230000,820.0,833.12,101.6,65,79.2,100,69.8,78.0,75.0
20160618231500,820.0,821.64,100.2,65,75.7,100,69.8,78.0,75.0
20160618233000,820.0,833.12,101.6,65,74.1,100,69.8,78.0,75.0
20160618234500,820.0,821.64,100.2,65,74.1,100,69.8,78.0,75.0
20160619000000,820.0,821.64,100.2,65,74.1,100,69.8,78.0,75.0
20160619001500,820.0,821.64,100.2,65,74.1,100,69.8,78.0,75.0
20160619003000,820.0,833.12,101.6,65,74.1,100,69.8,78.0,75.0
20160619004500,820.0,821.64,100.2,65,74.1,100,69.8,78.0,75.0
20160619010000,820.0,821.64,100.2,65,75.9,100,69.8,78.0,75.0
20160619011500,820.0,821.64,100.2,65,80.1,100,69.8,78.0,75.0
20160619013000,820.0,821.64,100.2,65,77.3,100,69.8,78.0,75.0
20160619014500,820.0,821.64,100.2,65,74.3,100,69.9,78.0,75.0
20160619020000,820.0,821.64,100.2,65,73.5,100,69.9,78.0,75.0
20160619021500,820.0,833.12,101.6,65,73.5,100,69.9,78.0,75.0
20160619023000,820.0,833.12,101.6,65,76.8,100,69.8,78.0,75.0
20160619024500,820.0,821.64,100.2,65,79.6,100,69.8,78.0,75.0
20160619030000,820.0,821.64,100.2,65,78.3,100,69.8,78.0,75.0
20160619031500,820.0,821.64,100.2,65,74.4,100,69.8,78.0,75.0
20160619033000,820.0,833.12,101.6,65,73.5,100,69.8,78.0,75.0
20160619034500,820.0,833.12,101.6,65,72.5,100,69.8,78.0,75.0
20160619040000,820.0,821.64,100.2,65,72.5,100,69.7,78.0,75.0
20160619041500,820.0,821.64,100.2,65,73.7,100,69.7,78.0,75.0
20160619043000,820.0,821.64,100.2,65,75.1,100,69.7,78.0,75.0
20160619044500,820.0,821.64,100.2,65,75.1,100,69.7,78.0,75.0
20160619050000,820.0,833.12,101.6,65,73.9,100,69.7,78.0,75.0
20160619051500,820.0,821.64,100.2,65,73.9,100,69.7,78.0,75.0
20160619053000,820.0,821.64,100.2,65,73.9,100,69.7,78.0,75.0
20160619054500,820.0,833.12,101.6,65,73.0,100,69.7,78.0,75.0
20160619060000,820.0,808.52,98.6,65,73.0,100,69.7,78.0,75.0
20160619061500,820.0,833.12,101.6,65,73.0,100,69.7,78.0,75.0
20160619063000,820.0,821.64,100.2,65,73.0,100,69.7,78.0,75.0
20160619064500,820.0,821.64,100.2,65,73.0,100,69.7,78.0,75.0
20160619070000,820.0,821.64,100.2,65,73.0,100,69.7,78.0,75.0
20160619071500,820.0,821.64,100.2,65,73.0,100,69.8,78.0,75.0
20160619073000,820.0,821.64,100.2,65,73.0,100,69.7,78.0,75.0
20160619074500,820.0,821.64,100.2,65,74.4,100,69.7,78.0,75.0
20160619080000,820.0,833.12,101.6,65,78.7,100,69.7,78.0,75.0
20160619081500,820.0,821.64,100.2,65,78.7,100,69.7,78.0,75.0
20160619083000,820.0,821.64,100.2,65,74.5,100,69.7,78.0,75.0
20160619084500,820.0,821.64,100.2,65,73.5,100,69.7,78.0,75.0
20160619090000,820.0,821.64,100.2,65,73.5,100,69.7,78.0,75.0
20160619091500,820.0,833.12,101.6,65,75.4,100,69.7,78.0,75.0
20160619093000,820.0,821.64,100.2,65,73.0,100,69.7,78.0,75.0
20160619094500,820.0,833.12,101.6,65,73.0,100,69.7,78.0,75.0
20160619100000,820.0,833.12,101.6,65,74.4,100,69.7,78.0,75.0
20160619101500,820.0,821.64,100.2,65,74.4,100,69.7,78.0,75.0
20160619103000,820.0,821.64,100.2,65,72.5,100,69.6,78.0,75.0
20160619104500,820.0,833.12,101.6,65,77.8,100,69.6,78.0,75.0
20160619110000,820.0,821.64,100.2,65,71.6,100,69.6,78.0,75.0
20160619111500,820.0,833.12,101.6,65,75.4,100,69.6,78.0,75.0
20160619113000,820.0,821.64,100.2,65,69.7,100,69.6,78.0,75.0
20160619114500,820.0,821.64,100.2,65,77.7,100,69.6,78.0,75.0
20160619120000,820.0,833.12,101.6,65,76.7,100,69.6,78.0,75.0
20160619121500,820.0,821.64,100.2,65,72.5,100,69.6,78.0,75.0
20160619123000,820.0,833.12,101.6,65,79.1,100,69.6,78.0,75.0
20160619124500,820.0,821.64,100.2,65,73.4,100,69.6,78.0,75.0
20160619130000,820.0,821.64,100.2,65,76.4,100,69.6,78.0,75.0
20160619131500,820.0,833.12,101.6,65,78.6,100,69.6,78.0,75.0
20160619133000,820.0,808.52,98.6,65,72.9,100,69.6,78.0,75.0
20160619134500,820.0,821.64,100.2,65,78.3,100,69.6,78.0,75.0
20160619140000,820.0,821.64,100.2,65,69.7,100,69.7,78.0,75.0
20160619141500,820.0,821.64,100.2,65,70.6,100,69.6,78.0,75.0
20160619143000,820.0,821.64,100.2,65,73.7,100,69.6,78.0,75.0
20160619144500,820.0,821.64,100.2,65,69.2,100,69.6,78.0,75.0
20160619150000,820.0,833.12,101.6,65,74.0,100,69.7,78.0,75.0
20160619151500,820.0,808.52,98.6,65,78.1,100,69.6,78.0,75.0
20160619153000,820.0,821.64,100.2,65,73.5,100,69.6,78.0,75.0
20160619154500,820.0,821.64,100.2,65,71.6,100,69.7,78.0,75.0
20160619160000,820.0,821.64,100.2,65,74.9,100,69.7,78.0,75.0
20160619161500,820.0,821.64,100.2,65,79.1,100,69.7,78.0,75.0
20160619163000,820.0,821.64,100.2,65,74.8,100,69.7,78.0,75.0
20160619164500,820.0,821.64,100.2,65,74.8,100,69.8,78.0,75.0
20160619170000,820.0,821.64,100.2,65,73.0,100,69.8,78.0,75.0
20160619171500,820.0,821.64,100.2,65,73.0,100,69.8,78.0,75.0
20160619173000,820.0,821.64,100.2,65,73.0,100,69.8,78.0,75.0
20160619174500,820.0,821.64,100.2,65,74.0,100,69.9,78.0,75.0
20160619180000,820.0,833.12,101.6,65,74.0,100,69.9,78.0,75.0
20160619181500,820.0,833.12,101.6,65,74.0,100,69.9,78.0,75.0
20160619183000,820.0,821.64,100.2,65,75.4,100,70.0,78.0,75.0
20160619184500,820.0,821.64,100.2,65,76.9,100,70.0,78.0,75.0
20160619190000,820.0,821.64,100.2,65,74.0,100,70.0,78.0,75.0
20160619191500,820.0,833.12,101.6,65,74.0,100,70.0,78.0,75.0
20160619193000,820.0,833.12,101.6,65,74.0,100,70.0,78.0,75.0
20160619194500,820.0,821.64,100.2,65,75.4,100,70.0,78.0,75.0
20160619200000,820.0,833.12,101.6,65,76.8,100,70.1,78.0,75.0
20160619201500,820.0,821.64,100.2,65,73.5,100,70.1,78.0,75.0
20160619203000,820.0,833.12,101.6,65,77.0,100,70.1,78.0,75.0
20160619204500,820.0,821.64,100.2,65,78.7,100,70.1,78.0,75.0
20160619210000,820.0,833.12,101.6,65,74.0,100,70.1,78.0,75.0
20160619211500,820.0,821.64,100.2,65,74.9,100,70.1,78.0,75.0
20160619213000,820.0,833.12,101.6,65,78.1,100,70.1,78.0,75.0
20160619214500,820.0,821.64,100.2,65,73.0,100,70.1,78.0,75.0
20160619220000,820.0,821.64,100.2,65,79.6,100,70.1,78.0,75.0
20160619221500,820.0,833.12,101.6,65,73.8,100,70.1,78.0,75.0
20160619223000,820.0,821.64,100.2,65,77.6,100,70.1,78.0,75.0
20160619224500,820.0,821.64,100.2,65,74.4,100,70.1,78.0,75.0
20160619230000,820.0,821.64,100.2,65,74.4,100,70.0,78.0,75.0
20160619231500,820.0,821.64,100.2,65,79.7,100,70.1,78.0,75.0
20160619233000,820.0,833.12,101.6,65,75.0,100,70.0,78.0,75.0
20160619234500,820.0,821.64,100.2,65,76.1,100,70.0,78.0,75.0
20160620000000,820.0,821.64,100.2,65,76.1,100,70.0,78.0,75.0
20160620001500,820.0,821.64,100.2,65,76.1,100,70.0,78.0,75.0
20160620003000,820.0,808.52,98.6,65,76.1,100,70.0,78.0,75.0
20160620004500,820.0,808.52,98.6,65,74.0,100,70.0,78.0,75.0
20160620010000,820.0,833.12,101.6,65,74.0,100,70.0,78.0,75.0
20160620011500,820.0,821.64,100.2,65,75.7,100,70.0,78.0,75.0
20160620013000,820.0,808.52,98.6,65,77.8,100,70.0,78.0,75.0
20160620014500,820.0,821.64,100.2,65,73.5,100,69.9,78.0,75.0
20160620020000,820.0,821.64,100.2,65,78.5,100,69.9,78.0,75.0
20160620021500,820.0,808.52,98.6,65,73.5,100,69.9,78.0,75.0
20160620023000,820.0,821.64,100.2,65,79.2,100,69.9,78.0,75.0
20160620024500,820.0,808.52,98.6,65,73.5,100,69.9,78.0,75.0
20160620030000,820.0,808.52,98.6,65,80.1,100,69.9,78.0,75.0
20160620031500,820.0,808.52,98.6,65,74.1,100,69.8,78.0,75.0
20160620033000,820.0,821.64,100.2,65,77.0,100,69.8,78.0,75.0
20160620034500,820.0,808.52,98.6,65,74.3,100,69.8,78.0,75.0
20160620040000,820.0,821.64,100.2,65,79.6,100,69.8,78.0,75.0
20160620041500,820.0,821.64,100.2,65,74.0,100,69.9,78.0,75.0
20160620043000,820.0,821.64,100.2,65,78.0,100,69.9,78.0,75.0
20160620044500,820.0,821.64,100.2,65,73.6,100,69.9,78.0,75.0
20160620050000,820.0,808.52,98.6,65,78.1,100,69.9,78.0,75.0
20160620051500,820.0,808.52,98.6,65,74.5,100,69.9,78.0,75.0
20160620053000,820.0,821.64,100.2,65,75.5,100,69.9,78.0,75.0
20160620054500,820.0,821.64,100.2,65,78.4,100,69.9,78.0,75.0
20160620060000,820.0,821.64,100.2,65,73.5,100,69.9,78.0,75.0
20160620061500,820.0,808.52,98.6,65,80.0,100,69.9,78.0,75.0
20160620063000,820.0,821.64,100.2,65,74.0,100,69.8,78.0,75.0
20160620064500,820.0,821.64,100.2,65,78.6,100,69.8,78.0,75.0
20160620070000,820.0,821.64,100.2,65,74.5,100,69.8,78.0,75.0
20160620071500,820.0,821.64,100.2,65,74.5,100,69.8,78.0,75.0
20160620073000,820.0,808.52,98.6,65,79.1,100,69.8,78.0,75.0
20160620074500,820.0,808.52,98.6,65,75.2,100,69.8,78.0,75.0
20160620080000,820.0,795.4,97.0,65,76.2,100,69.8,78.0,75.0
20160620081500,820.0,808.52,98.6,66,78.1,100,69.7,78.0,75.0
20160620083000,820.0,821.64,100.2,66,79.6,100,69.7,78.0,75.0
20160620084500,820.0,808.52,98.6,66,77.0,100,69.7,78.0,75.0
20160620090000,820.0,821.64,100.2,67,78.0,100,69.7,78.0,75.0
20160620091500,820.0,821.64,100.2,67,73.5,100,69.7,78.0,75.0
20160620093000,820.0,808.52,98.6,67,77.5,100,69.7,78.0,75.0
20160620094500,820.0,808.52,98.6,67,73.9,100,69.7,78.0,75.0
20160620100000,820.0,808.52,98.6,67,73.0,100,69.6,78.0,75.0
20160620101500,820.0,821.64,100.2,67,73.0,100,69.6,78.0,75.0
20160620103000,820.0,808.52,98.6,67,78.1,100,69.6,78.0,75.0
20160620104500,820.0,808.52,98.6,67,72.7,100,69.6,78.0,75.0
20160620110000,820.0,821.64,100.2,67,79.1,100,69.6,78.0,75.0
20160620111500,820.0,808.52,98.6,67,79.1,100,69.6,78.0,75.0
20160620113000,820.0,821.64,100.2,67,72.0,100,69.6,78.0,75.0
20160620114500,820.0,808.52,98.6,67,72.0,100,69.7,78.0,75.0
20160620120000,820.0,808.52,98.6,67,72.0,100,69.7,78.0,75.0
20160620121500,820.0,821.64,100.2,67,72.0,100,69.7,78.0,75.0
20160620123000,820.0,821.64,100.2,67,75.9,100,69.7,78.0,75.0
20160620124500,820.0,821.64,100.2,67,78.7,100,69.7,78.0,75.0
20160620130000,820.0,808.52,98.6,67,73.0,100,69.8,78.0,75.0
20160620131500,820.0,821.64,100.2,67,73.0,100,69.8,78.0,75.0
20160620133000,820.0,808.52,98.6,67,76.6,100,69.8,78.0,75.0
20160620134500,820.0,821.64,100.2,67,72.3,100,69.9,78.0,75.0
20160620140000,820.0,808.52,98.6,67,79.2,100,69.9,78.0,75.0
20160620141500,820.0,808.52,98.6,67,72.6,100,70.0,78.0,75.0
20160620143000,820.0,821.64,100.2,67,78.2,100,70.0,78.0,75.0
20160620144500,820.0,821.64,100.2,67,72.5,100,70.1,78.0,75.0
20160620150000,820.0,808.52,98.6,67,78.7,100,70.1,78.0,75.0
20160620151500,820.0,821.64,100.2,67,73.4,100,70.1,78.0,75.0
20160620153000,820.0,833.12,101.6,67,73.4,100,70.1,78.0,75.0
20160620154500,820.0,833.12,101.6,67,71.9,100,70.1,78.0,75.0
20160620160000,820.0,808.52,98.6,67,74.4,100,70.1,78.0,75.0
20160620161500,820.0,821.64,100.2,67,73.0,100,70.1,78.0,75.0
20160620163000,820.0,821.64,100.2,67,78.4,100,70.1,78.0,75.0
20160620164500,820.0,821.64,100.2,67,72.5,100,70.1,78.0,75.0
20160620170000,820.0,821.64,100.2,67,74.4,100,70.0,78.0,75.0
20160620171500,820.0,833.12,101.6,67,74.4,100,70.0,78.0,75.0
20160620173000,820.0,833.12,101.6,66,73.5,100,70.0,78.0,75.0
20160620174500,820.0,833.12,101.6,66,72.5,100,70.0,78.0,75.0
20160620180000,820.0,846.24,103.2,66,74.4,100,70.1,78.0,75.0
20160620181500,820.0,833.12,101.6,66,73.3,100,70.1,78.0,75.0
20160620183000,820.0,821.64,100.2,66,73.3,100,70.1,78.0,75.0
20160620184500,820.0,821.64,100.2,66,77.8,100,70.1,78.0,75.0
20160620190000,820.0,833.12,101.6,66,74.8,100,70.1,78.0,75.0
20160620191500,820.0,821.64,100.2,66,73.5,100,70.1,78.0,75.0
20160620193000,820.0,821.64,100.2,66,75.0,100,70.1,78.0,75.0
20160620194500,820.0,821.64,100.2,66,78.0,100,70.0,78.0,75.0
20160620200000,820.0,821.64,100.2,66,73.5,100,70.1,78.0,75.0
20160620201500,820.0,833.12,101.6,66,74.8,100,70.1,78.0,75.0
20160620203000,820.0,821.64,100.2,66,77.4,100,70.2,78.0,75.0
20160620204500,820.0,821.64,100.2,66,73.5,100,70.2,78.0,75.0
20160620210000,820.0,808.52,98.6,66,74.8,100,70.2,78.0,75.0
20160620211500,820.0,821.64,100.2,66,79.1,100,70.2,78.0,75.0
20160620213000,820.0,821.64,100.2,66,73.5,100,70.2,78.0,75.0
20160620214500,820.0,833.12,101.6,66,73.5,100,70.2,78.0,75.0
20160620220000,820.0,821.64,100.2,66,75.4,100,70.2,78.0,75.0
20160620221500,820.0,833.12,101.6,66,73.5,100,70.2,78.0,75.0
20160620223000,820.0,821.64,100.2,66,75.9,100,70.2,78.0,75.0
20160620224500,820.0,821.64,100.2,66,79.6,100,70.2,78.0,75.0
20160620230000,820.0,821.64,100.2,66,73.9,100,70.2,78.0,75.0
20160620231500,820.0,833.12,101.6,66,73.9,100,70.2,78.0,75.0
20160620233000,820.0,808.52,98.6,66,73.9,100,70.2,78.0,75.0
20160620234500,820.0,821.64,100.2,66,78.3,100,70.2,78.0,75.0
20160621000000,820.0,833.12,101.6,66,77.2,100,70.2,78.0,75.0
20160621001500,820.0,833.12,101.6,66,73.0,100,70.2,78.0,75.0
20160621003000,820.0,833.12,101.6,66,73.0,100,70.2,78.0,75.0
20160621004500,820.0,821.64,100.2,65,74.0,100,70.2,78.0,75.0
20160621010000,820.0,808.52,98.6,65,76.8,100,70.2,78.0,75.0
20160621011500,820.0,808.52,98.6,65,77.7,100,70.1,78.0,75.0
20160621013000,820.0,821.64,100.2,65,74.0,100,70.1,78.0,75.0
20160621014500,820.0,808.52,98.6,65,74.0,100,70.1,78.0,75.0
20160621020000,820.0,808.52,98.6,65,76.6,100,70.1,78.0,75.0
20160621021500,820.0,821.64,100.2,65,79.4,100,70.1,78.0,75.0
20160621023000,820.0,808.52,98.6,65,79.4,100,70.0,78.0,75.0
20160621024500,820.0,808.52,98.6,65,76.5,100,70.0,78.0,75.0
20160621030000,820.0,808.52,98.6,65,73.5,100,70.0,78.0,75.0
20160621031500,820.0,808.52,98.6,65,73.5,100,70.0,78.0,75.0
20160621033000,820.0,808.52,98.6,65,74.4,100,70.0,78.0,75.0
20160621034500,820.0,808.52,98.6,65,80.3,100,70.0,78.0,75.0
20160621040000,820.0,808.52,98.6,65,73.0,100,70.0,78.0,75.0
20160621041500,820.0,821.64,100.2,65,73.0,100,70.0,78.0,75.0
20160621043000,820.0,808.52,98.6,65,75.4,100,69.9,78.0,75.0
20160621044500,820.0,821.64,100.2,65,79.7,100,69.9,78.0,75.0
20160621050000,820.0,821.64,100.2,65,76.7,100,69.9,78.0,75.0
20160621051500,820.0,821.64,100.2,65,73.5,100,69.9,78.0,75.0
20160621053000,820.0,821.64,100.2,65,73.5,100,69.8,78.0,75.0
20160621054500,820.0,821.64,100.2,65,73.5,100,69.8,78.0,75.0
20160621060000,820.0,808.52,98.6,65,74.4,100,69.8,78.0,75.0
20160621061500,820.0,821.64,100.2,65,75.4,100,69.7,78.0,75.0
20160621063000,820.0,821.64,100.2,65,80.1,100,69.7,78.0,75.0
20160621064500,820.0,833.12,101.6,65,74.2,100,69.8,78.0,75.0
20160621070000,820.0,821.64,100.2,65,74.2,100,69.8,78.0,75.0
20160621071500,820.0,808.52,98.6,65,74.2,100,69.8,78.0,75.0
20160621073000,820.0,808.52,98.6,65,74.2,100,69.8,78.0,75.0
20160621074500,820.0,808.52,98.6,66,74.2,100,69.9,78.0,75.0
20160621080000,820.0,808.52,98.6,66,78.2,100,69.9,78.0,75.0
20160621081500,820.0,808.52,98.6,66,73.5,100,69.9,78.0,75.0
20160621083000,820.0,808.52,98.6,66,77.3,100,70.0,78.0,75.0
20160621084500,820.0,795.4,97.0,66,73.5,100,69.9,78.0,75.0
20160621090000,820.0,795.4,97.0,66,69.7,100,69.9,78.0,75.0
20160621091500,820.0,808.52,98.6,66,66.8,100,69.9,78.0,75.0
20160621093000,820.0,808.52,98.6,66,64.4,100,69.8,78.0,75.0
20160621094500,820.0,821.64,100.2,66,62.8,100,69.7,78.0,75.0
20160621100000,820.0,808.52,98.6,66,61.2,100,69.6,78.0,75.0
20160621101500,820.0,808.52,98.6,66,60.0,100,69.4,78.0,75.0
20160621103000,820.0,821.64,100.2,66,59.2,100,69.2,78.0,75.0
20160621104500,820.0,821.64,100.2,66,58.4,100,69.1,78.0,75.0
20160621110000,820.0,821.64,100.2,66,57.6,100,68.8,78.0,75.0
20160621111500,820.0,821.64,100.2,66,56.8,100,68.6,78.0,75.0
20160621113000,820.0,808.52,98.6,66,56.8,100,68.4,78.0,75.0
20160621114500,820.0,821.64,100.2,66,56.8,100,68.2,78.0,75.0
20160621120000,820.0,833.12,101.6,66,56.8,100,68.1,78.0,75.0
20160621121500,820.0,821.64,100.2,66,55.6,100,67.9,78.0,75.0
20160621123000,820.0,846.24,103.2,66,67.7,100,67.9,78.0,75.0
20160621124500,820.0,833.12,101.6,66,69.2,100,68.0,78.0,75.0
20160621130000,820.0,846.24,103.2,66,66.3,100,68.1,78.0,75.0
20160621131500,820.0,821.64,100.2,66,75.3,100,68.3,78.0,75.0
20160621133000,820.0,833.12,101.6,66,71.6,100,68.4,78.0,75.0
20160621134500,820.0,821.64,100.2,66,72.9,100,68.6,78.0,75.0
20160621140000,820.0,821.64,100.2,66,72.9,100,68.7,78.0,75.0
20160621141500,820.0,833.12,101.6,66,74.3,100,68.8,78.0,75.0
20160621143000,820.0,833.12,101.6,66,74.3,100,69.0,78.0,75.0
20160621144500,820.0,846.24,103.2,66,72.0,100,69.1,78.0,75.0
20160621150000,820.0,833.12,101.6,66,71.1,100,69.2,78.0,75.0
20160621151500,820.0,833.12,101.6,66,71.1,100,69.2,78.0,75.0
20160621153000,820.0,833.12,101.6,66,68.9,100,69.2,78.0,75.0
20160621154500,820.0,833.12,101.6,66,72.6,100,69.3,78.0,75.0
20160621160000,820.0,833.12,101.6,66,76.7,100,69.3,78.0,75.0
20160621161500,820.0,808.52,98.6,66,71.6,100,69.3,78.0,75.0
20160621163000,820.0,821.64,100.2,66,75.9,100,69.3,78.0,75.0
20160621164500,820.0,821.64,100.2,66,71.6,100,69.3,78.0,75.0
20160621170000,820.0,821.64,100.2,66,71.6,100,69.4,78.0,75.0
20160621171500,820.0,833.12,101.6,66,76.7,100,69.3,78.0,75.0
20160621173000,820.0,821.64,100.2,66,72.5,100,69.3,78.0,75.0
20160621174500,820.0,833.12,101.6,66,72.5,100,69.3,78.0,75.0
20160621180000,820.0,833.12,101.6,66,75.4,100,69.4,78.0,75.0
20160621181500,820.0,833.12,101.6,66,71.6,100,69.5,78.0,75.0
20160621183000,820.0,833.12,101.6,66,71.6,100,69.5,78.0,75.0
20160621184500,820.0,833.12,101.6,66,73.2,100,69.6,78.0,75.0
20160621190000,820.0,821.64,100.2,66,72.2,100,69.6,78.0,75.0
20160621191500,820.0,833.12,101.6,66,72.2,100,69.6,78.0,75.0
20160621193000,820.0,821.64,100.2,66,75.4,100,69.7,78.0,75.0
