PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160621194500,820.0,833.12,101.6,66,75.4,100,69.7,78.0,75.0
20160621200000,820.0,821.64,100.2,66,72.0,100,69.7,78.0,75.0
20160621201500,820.0,821.64,100.2,66,72.0,100,69.7,78.0,75.0
20160621203000,820.0,821.64,100.2,66,72.0,100,69.7,78.0,75.0
20160621204500,820.0,833.12,101.6,66,72.0,100,69.7,78.0,75.0
20160621210000,820.0,833.12,101.6,66,73.2,100,69.7,78.0,75.0
20160621211500,820.0,833.12,101.6,66,74.8,100,69.7,78.0,75.0
20160621213000,820.0,833.12,101.6,66,77.2,100,69.7,78.0,75.0
20160621214500,820.0,833.12,101.6,66,77.2,100,69.7,78.0,75.0
20160621220000,820.0,833.12,101.6,66,77.2,100,69.7,78.0,75.0
20160621221500,820.0,846.24,103.2,66,75.6,100,69.8,78.0,75.0
20160621223000,820.0,833.12,101.6,66,72.0,100,69.8,78.0,75.0
20160621224500,820.0,821.64,100.2,66,72.0,100,69.7,78.0,75.0
20160621230000,820.0,821.64,100.2,66,72.0,100,69.7,78.0,75.0
20160621231500,820.0,833.12,101.6,66,72.9,100,69.7,78.0,75.0
20160621233000,820.0,833.12,101.6,66,74.2,100,69.7,78.0,75.0
20160621234500,820.0,833.12,101.6,66,75.2,100,69.7,78.0,75.0
20160622000000,820.0,821.64,100.2,66,72.4,100,69.7,78.0,75.0
20160622001500,820.0,833.12,101.6,66,72.4,100,69.7,78.0,75.0
20160622003000,820.0,821.64,100.2,66,72.4,100,69.7,78.0,75.0
20160622004500,820.0,846.24,103.2,66,72.4,100,69.7,78.0,75.0
20160622010000,820.0,833.12,101.6,66,72.4,100,69.7,78.0,75.0
20160622011500,820.0,833.12,101.6,66,73.2,100,69.7,78.0,75.0
20160622013000,820.0,795.4,97.0,66,75.1,100,69.7,78.0,75.0
20160622014500,820.0,808.52,98.6,66,73.9,100,69.7,78.0,75.0
20160622020000,820.0,821.64,100.2,66,75.3,100,69.7,78.0,75.0
20160622021500,820.0,833.12,101.6,66,75.3,100,69.7,78.0,75.0
20160622023000,820.0,833.12,101.6,66,78.2,100,69.7,78.0,75.0
20160622024500,820.0,821.64,100.2,65,79.1,100,69.7,78.0,75.0
20160622030000,820.0,821.64,100.2,65,76.4,100,69.7,78.0,75.0
20160622031500,820.0,833.12,101.6,65,74.4,100,69.7,78.0,75.0
20160622033000,820.0,821.64,100.2,65,73.0,100,69.7,78.0,75.0
20160622034500,820.0,821.64,100.2,65,78.1,100,69.7,78.0,75.0
20160622040000,820.0,808.52,98.6,65,78.1,100,69.7,78.0,75.0
20160622041500,820.0,821.64,100.2,65,75.9,100,69.7,78.0,75.0
20160622043000,820.0,821.64,100.2,65,73.0,100,69.7,78.0,75.0
20160622044500,820.0,833.12,101.6,65,73.0,100,69.7,78.0,75.0
20160622050000,820.0,821.64,100.2,65,78.4,100,69.7,78.0,75.0
20160622051500,820.0,808.52,98.6,65,78.4,100,69.7,78.0,75.0
20160622053000,820.0,821.64,100.2,65,77.6,100,69.7,78.0,75.0
20160622054500,820.0,821.64,100.2,65,74.4,100,69.7,78.0,75.0
20160622060000,820.0,833.12,101.6,65,73.2,100,69.7,78.0,75.0
20160622061500,820.0,821.64,100.2,65,73.2,100,69.7,78.0,75.0
20160622063000,820.0,821.64,100.2,65,78.4,100,69.8,78.0,75.0
20160622064500,820.0,833.12,101.6,65,79.2,100,69.8,78.0,75.0
20160622070000,820.0,821.64,100.2,65,77.3,100,69.8,78.0,75.0
20160622071500,820.0,833.12,101.6,65,75.4,100,69.9,78.0,75.0
20160622073000,820.0,808.52,98.6,65,73.5,100,70.0,78.0,75.0
20160622074500,820.0,821.64,100.2,65,73.5,100,70.0,78.0,75.0
20160622080000,820.0,795.4,97.0,65,73.5,100,70.0,78.0,75.0
20160622081500,820.0,808.52,98.6,66,73.5,100,70.0,78.0,75.0
20160622083000,820.0,808.52,98.6,66,78.3,100,70.0,78.0,75.0
20160622084500,820.0,808.52,98.6,66,73.5,100,70.0,78.0,75.0
20160622090000,820.0,808.52,98.6,66,76.2,100,70.0,78.0,75.0
20160622091500,820.0,821.64,100.2,66,73.0,100,69.9,78.0,75.0
20160622093000,820.0,821.64,100.2,66,74.0,100,69.9,78.0,75.0
20160622094500,820.0,795.4,97.0,66,74.0,100,69.8,78.0,75.0
20160622100000,820.0,808.52,98.6,66,74.0,100,69.8,78.0,75.0
20160622101500,820.0,821.64,100.2,66,79.1,100,69.8,78.0,75.0
20160622103000,820.0,808.52,98.6,66,74.0,100,69.8,78.0,75.0
20160622104500,820.0,808.52,98.6,66,70.6,100,69.8,78.0,75.0
20160622110000,820.0,821.64,100.2,66,74.0,100,69.8,78.0,75.0
20160622111500,820.0,821.64,100.2,66,72.0,100,69.8,78.0,75.0
20160622113000,820.0,821.64,100.2,66,70.1,100,69.8,78.0,75.0
20160622114500,820.0,821.64,100.2,66,66.8,100,69.7,78.0,75.0
20160622120000,820.0,821.64,100.2,66,75.2,100,69.6,78.0,75.0
20160622121500,820.0,808.52,98.6,66,72.0,100,69.6,78.0,75.0
20160622123000,820.0,833.12,101.6,66,78.7,100,69.5,78.0,75.0
20160622124500,820.0,833.12,101.6,66,69.7,100,69.6,78.0,75.0
20160622130000,820.0,833.12,101.6,66,71.1,100,69.5,78.0,75.0
20160622131500,820.0,833.12,101.6,66,77.9,100,69.6,78.0,75.0
20160622133000,820.0,846.24,103.2,66,70.6,100,69.6,78.0,75.0
20160622134500,820.0,833.12,101.6,66,70.6,100,69.6,78.0,75.0
20160622140000,820.0,821.64,100.2,66,78.7,100,69.7,78.0,75.0
20160622141500,820.0,808.52,98.6,66,73.0,100,69.7,78.0,75.0
20160622143000,820.0,821.64,100.2,66,76.1,100,69.7,78.0,75.0
20160622144500,820.0,821.64,100.2,66,72.0,100,69.7,78.0,75.0
20160622150000,820.0,821.64,100.2,66,73.9,100,69.7,78.0,75.0
20160622151500,820.0,821.64,100.2,66,72.9,100,69.8,78.0,75.0
20160622153000,820.0,821.64,100.2,66,71.9,100,69.8,78.0,75.0
20160622154500,820.0,808.52,98.6,66,73.0,100,69.8,78.0,75.0
20160622160000,820.0,821.64,100.2,66,75.3,100,69.8,78.0,75.0
20160622161500,820.0,833.12,101.6,66,73.5,100,69.8,78.0,75.0
20160622163000,820.0,821.64,100.2,66,73.5,100,69.9,78.0,75.0
20160622164500,820.0,821.64,100.2,66,73.5,100,69.9,78.0,75.0
20160622170000,820.0,821.64,100.2,66,75.4,100,69.9,78.0,75.0
20160622171500,820.0,821.64,100.2,66,75.4,100,69.9,78.0,75.0
20160622173000,820.0,821.64,100.2,66,73.5,100,69.9,78.0,75.0
20160622174500,820.0,821.64,100.2,66,78.1,100,70.0,78.0,75.0
20160622180000,820.0,821.64,100.2,66,73.0,100,70.0,78.0,75.0
20160622181500,820.0,808.52,98.6,66,74.1,100,70.0,78.0,75.0
20160622183000,820.0,821.64,100.2,66,78.0,100,70.0,78.0,75.0
20160622184500,820.0,808.52,98.6,66,72.5,100,70.1,78.0,75.0
20160622190000,820.0,821.64,100.2,66,74.4,100,70.1,78.0,75.0
20160622191500,820.0,808.52,98.6,66,78.6,100,70.2,78.0,75.0
20160622193000,820.0,821.64,100.2,66,73.5,100,70.2,78.0,75.0
20160622194500,820.0,821.64,100.2,66,74.9,100,70.2,78.0,75.0
20160622200000,820.0,833.12,101.6,66,73.4,100,70.2,78.0,75.0
20160622201500,820.0,833.12,101.6,66,73.4,100,70.2,78.0,75.0
20160622203000,820.0,833.12,101.6,66,78.8,100,70.2,78.0,75.0
20160622204500,820.0,833.12,101.6,66,72.5,100,70.2,78.0,75.0
20160622210000,820.0,833.12,101.6,66,73.5,100,70.2,78.0,75.0
20160622211500,820.0,821.64,100.2,65,78.7,100,70.2,78.0,75.0
20160622213000,820.0,821.64,100.2,65,73.0,100,70.2,78.0,75.0
20160622214500,820.0,821.64,100.2,65,74.4,100,70.2,78.0,75.0
20160622220000,820.0,821.64,100.2,65,78.7,100,70.2,78.0,75.0
20160622221500,820.0,833.12,101.6,65,73.0,100,70.2,78.0,75.0
20160622223000,820.0,821.64,100.2,65,74.0,100,70.2,78.0,75.0
20160622224500,820.0,821.64,100.2,65,78.4,100,70.2,78.0,75.0
20160622230000,820.0,821.64,100.2,65,75.3,100,70.2,78.0,75.0
20160622231500,820.0,833.12,101.6,65,73.0,100,70.2,78.0,75.0
20160622233000,820.0,808.52,98.6,65,74.4,100,70.2,78.0,75.0
20160622234500,820.0,821.64,100.2,65,79.1,100,70.1,78.0,75.0
20160623000000,820.0,821.64,100.2,65,74.7,100,70.1,78.0,75.0
20160623001500,820.0,821.64,100.2,65,73.0,100,70.1,78.0,75.0
20160623003000,820.0,821.64,100.2,65,73.0,100,70.1,78.0,75.0
20160623004500,820.0,821.64,100.2,65,76.7,100,70.1,78.0,75.0
20160623010000,820.0,833.12,101.6,65,76.7,100,70.1,78.0,75.0
20160623011500,820.0,833.12,101.6,65,73.0,100,70.0,78.0,75.0
20160623013000,820.0,833.12,101.6,65,74.0,100,70.0,78.0,75.0
20160623014500,820.0,833.12,101.6,65,76.5,100,70.0,78.0,75.0
20160623020000,820.0,833.12,101.6,65,78.5,100,70.0,78.0,75.0
20160623021500,820.0,833.12,101.6,65,74.3,100,70.0,78.0,75.0
20160623023000,820.0,833.12,101.6,65,73.0,100,70.0,78.0,75.0
20160623024500,820.0,833.12,101.6,65,73.0,100,70.0,78.0,75.0
20160623030000,820.0,846.24,103.2,65,76.4,100,70.0,78.0,75.0
20160623031500,820.0,821.64,100.2,65,78.7,100,70.0,78.0,75.0
20160623033000,820.0,833.12,101.6,65,75.8,100,69.9,78.0,75.0
20160623034500,820.0,833.12,101.6,65,73.0,100,69.9,78.0,75.0
20160623040000,820.0,821.64,100.2,65,73.0,100,69.9,78.0,75.0
20160623041500,820.0,821.64,100.2,65,74.0,100,69.9,78.0,75.0
20160623043000,820.0,833.12,101.6,65,76.4,100,69.9,78.0,75.0
20160623044500,820.0,833.12,101.6,65,79.1,100,69.9,78.0,75.0
20160623050000,820.0,821.64,100.2,65,75.2,100,69.9,78.0,75.0
20160623051500,820.0,833.12,101.6,65,72.5,100,69.9,78.0,75.0
20160623053000,820.0,833.12,101.6,65,72.5,100,69.9,78.0,75.0
20160623054500,820.0,833.12,101.6,65,74.0,100,69.9,78.0,75.0
20160623060000,820.0,833.12,101.6,65,76.6,100,69.9,78.0,75.0
20160623061500,820.0,833.12,101.6,65,78.7,100,69.9,78.0,75.0
20160623063000,820.0,833.12,101.6,65,78.7,100,69.8,78.0,75.0
20160623064500,820.0,833.12,101.6,65,74.4,100,69.9,78.0,75.0
20160623070000,820.0,821.64,100.2,65,72.5,100,69.9,78.0,75.0
20160623071500,820.0,833.12,101.6,65,73.5,100,69.8,78.0,75.0
20160623073000,820.0,821.64,100.2,65,76.0,100,69.8,78.0,75.0
20160623074500,820.0,833.12,101.6,65,73.0,100,69.8,78.0,75.0
20160623080000,820.0,795.4,97.0,65,74.9,100,69.8,78.0,75.0
20160623081500,820.0,808.52,98.6,66,72.4,100,69.8,78.0,75.0
20160623083000,820.0,795.4,97.0,66,74.9,100,69.8,78.0,75.0
20160623084500,820.0,821.64,100.2,66,72.5,100,69.8,78.0,75.0
20160623090000,820.0,808.52,98.6,66,72.5,100,69.8,78.0,75.0
20160623091500,820.0,795.4,97.0,66,72.5,100,69.7,78.0,75.0
20160623093000,820.0,821.64,100.2,66,72.5,100,69.8,78.0,75.0
20160623094500,820.0,808.52,98.6,66,78.7,100,69.8,78.0,75.0
20160623100000,820.0,808.52,98.6,66,73.0,100,69.8,78.0,75.0
20160623101500,820.0,808.52,98.6,66,74.4,100,69.8,78.0,75.0
20160623103000,820.0,808.52,98.6,66,72.0,100,69.8,78.0,75.0
20160623104500,820.0,821.64,100.2,66,72.0,100,69.8,78.0,75.0
20160623110000,820.0,808.52,98.6,66,76.4,100,69.8,78.0,75.0
20160623111500,820.0,795.4,97.0,66,78.2,100,69.8,78.0,75.0
20160623113000,820.0,808.52,98.6,66,73.0,100,69.8,78.0,75.0
20160623114500,820.0,808.52,98.6,66,71.6,100,69.8,78.0,75.0
20160623120000,820.0,821.64,100.2,66,71.6,100,69.8,78.0,75.0
20160623121500,820.0,821.64,100.2,66,78.7,100,69.8,78.0,75.0
20160623123000,820.0,808.52,98.6,66,72.4,100,69.8,78.0,75.0
20160623124500,820.0,821.64,100.2,66,71.1,100,69.8,78.0,75.0
20160623130000,820.0,808.52,98.6,66,73.0,100,69.8,78.0,75.0
20160623131500,820.0,808.52,98.6,66,73.0,100,69.8,78.0,75.0
20160623133000,820.0,808.52,98.6,66,72.0,100,69.8,78.0,75.0
20160623134500,820.0,808.52,98.6,66,72.0,100,69.8,78.0,75.0
20160623140000,820.0,821.64,100.2,66,80.6,100,69.9,78.0,75.0
20160623141500,820.0,808.52,98.6,66,71.1,100,69.9,78.0,75.0
20160623143000,820.0,821.64,100.2,66,71.1,100,69.9,78.0,75.0
20160623144500,820.0,808.52,98.6,66,71.1,100,69.9,78.0,75.0
20160623150000,820.0,808.52,98.6,66,71.1,100,69.9,78.0,75.0
20160623151500,820.0,808.52,98.6,66,71.1,100,69.9,78.0,75.0
20160623153000,820.0,833.12,101.6,65,72.0,100,69.9,78.0,75.0
20160623154500,820.0,833.12,101.6,65,78.7,100,69.9,78.0,75.0
20160623160000,820.0,833.12,101.6,65,71.4,100,69.9,78.0,75.0
20160623161500,820.0,833.12,101.6,65,71.4,100,69.9,78.0,75.0
20160623163000,820.0,821.64,100.2,65,71.4,100,69.8,78.0,75.0
20160623164500,820.0,833.12,101.6,65,68.2,100,69.7,78.0,75.0
20160623170000,820.0,833.12,101.6,65,78.2,100,69.7,78.0,75.0
20160623171500,820.0,821.64,100.2,65,73.5,100,69.7,78.0,75.0
20160623173000,820.0,821.64,100.2,65,73.5,100,69.7,78.0,75.0
20160623174500,820.0,833.12,101.6,65,73.5,100,69.7,78.0,75.0
20160623180000,820.0,833.12,101.6,65,73.5,100,69.8,78.0,75.0
20160623181500,820.0,821.64,100.2,65,74.4,100,69.8,78.0,75.0
20160623183000,820.0,833.12,101.6,65,75.9,100,69.9,78.0,75.0
20160623184500,820.0,821.64,100.2,65,75.9,100,69.9,78.0,75.0
20160623190000,820.0,821.64,100.2,65,79.6,100,70.0,78.0,75.0
20160623191500,820.0,821.64,100.2,65,75.5,100,70.0,78.0,75.0
20160623193000,820.0,833.12,101.6,65,73.9,100,70.0,78.0,75.0
20160623194500,820.0,821.64,100.2,65,73.9,100,70.1,78.0,75.0
20160623200000,820.0,833.12,101.6,65,73.9,100,70.1,78.0,75.0
20160623201500,820.0,833.12,101.6,65,76.4,100,70.1,78.0,75.0
20160623203000,820.0,821.64,100.2,65,78.0,100,70.2,78.0,75.0
20160623204500,820.0,833.12,101.6,65,73.9,100,70.2,78.0,75.0
20160623210000,820.0,846.24,103.2,65,73.9,100,70.2,78.0,75.0
20160623211500,820.0,833.12,101.6,65,77.2,100,70.2,78.0,75.0
20160623213000,820.0,821.64,100.2,65,77.2,100,70.2,78.0,75.0
20160623214500,820.0,821.64,100.2,65,74.4,100,70.2,78.0,75.0
20160623220000,820.0,833.12,101.6,65,73.5,100,70.2,78.0,75.0
20160623221500,820.0,821.64,100.2,65,73.5,100,70.2,78.0,75.0
20160623223000,820.0,833.12,101.6,65,73.5,100,70.2,78.0,75.0
20160623224500,820.0,833.12,101.6,65,73.5,100,70.2,78.0,75.0
20160623230000,820.0,833.12,101.6,65,75.3,100,70.2,78.0,75.0
20160623231500,820.0,833.12,101.6,65,75.3,100,70.2,78.0,75.0
20160623233000,820.0,821.64,100.2,65,75.3,100,70.2,78.0,75.0
20160623234500,820.0,833.12,101.6,65,73.9,100,70.2,78.0,75.0
20160624000000,820.0,833.12,101.6,65,76.3,100,70.2,78.0,75.0
20160624001500,820.0,821.64,100.2,65,79.2,100,70.2,78.0,75.0
20160624003000,820.0,821.64,100.2,65,74.4,100,70.2,78.0,75.0
20160624004500,820.0,821.64,100.2,65,73.5,100,70.2,78.0,75.0
20160624010000,820.0,821.64,100.2,65,74.8,100,70.1,78.0,75.0
20160624011500,820.0,808.52,98.6,65,76.2,100,70.1,78.0,75.0
20160624013000,820.0,821.64,100.2,65,78.2,100,70.1,78.0,75.0
20160624014500,820.0,821.64,100.2,65,78.2,100,70.1,78.0,75.0
20160624020000,820.0,821.64,100.2,65,79.6,100,70.1,78.0,75.0
20160624021500,820.0,833.12,101.6,65,75.9,100,70.1,78.0,75.0
20160624023000,820.0,833.12,101.6,65,74.4,100,70.0,78.0,75.0
20160624024500,820.0,821.64,100.2,65,74.4,100,70.0,78.0,75.0
20160624030000,820.0,821.64,100.2,65,78.3,100,70.0,78.0,75.0
20160624031500,820.0,821.64,100.2,65,73.6,100,70.0,78.0,75.0
20160624033000,820.0,808.52,98.6,65,73.6,100,70.0,78.0,75.0
20160624034500,820.0,821.64,100.2,65,79.6,100,70.0,78.0,75.0
20160624040000,820.0,821.64,100.2,65,75.9,100,70.0,78.0,75.0
20160624041500,820.0,821.64,100.2,65,73.3,100,70.0,78.0,75.0
20160624043000,820.0,833.12,101.6,65,75.3,100,69.9,78.0,75.0
20160624044500,820.0,821.64,100.2,65,76.4,100,69.9,78.0,75.0
20160624050000,820.0,821.64,100.2,65,73.4,100,69.9,78.0,75.0
20160624051500,820.0,833.12,101.6,65,78.3,100,69.9,78.0,75.0
20160624053000,820.0,833.12,101.6,65,74.4,100,69.9,78.0,75.0
20160624054500,820.0,821.64,100.2,65,74.4,100,69.9,78.0,75.0
20160624060000,820.0,808.52,98.6,65,80.1,100,69.8,78.0,75.0
20160624061500,820.0,821.64,100.2,65,74.2,100,69.8,78.0,75.0
20160624063000,820.0,821.64,100.2,65,74.2,100,69.8,78.0,75.0
20160624064500,820.0,821.64,100.2,65,79.7,100,69.8,78.0,75.0
20160624070000,820.0,821.64,100.2,65,76.2,100,69.8,78.0,75.0
20160624071500,820.0,821.64,100.2,65,79.6,100,69.8,78.0,75.0
20160624073000,820.0,808.52,98.6,65,79.6,100,69.8,78.0,75.0
20160624074500,820.0,821.64,100.2,65,79.6,100,69.8,78.0,75.0
20160624080000,820.0,795.4,97.0,65,78.7,100,69.8,78.0,75.0
20160624081500,820.0,795.4,97.0,65,73.5,100,69.8,78.0,75.0
20160624083000,820.0,808.52,98.6,66,73.5,100,69.8,78.0,75.0
20160624084500,820.0,821.64,100.2,66,78.2,100,69.8,78.0,75.0
20160624090000,820.0,821.64,100.2,66,72.5,100,69.7,78.0,75.0
20160624091500,820.0,821.64,100.2,66,72.5,100,69.8,78.0,75.0
20160624093000,820.0,821.64,100.2,66,75.4,100,69.7,78.0,75.0
20160624094500,820.0,833.12,101.6,66,74.3,100,69.7,78.0,75.0
20160624100000,820.0,821.64,100.2,66,73.5,100,69.7,78.0,75.0
20160624101500,820.0,821.64,100.2,66,76.9,100,69.7,78.0,75.0
20160624103000,820.0,821.64,100.2,66,73.5,100,69.7,78.0,75.0
20160624104500,820.0,821.64,100.2,66,75.4,100,69.7,78.0,75.0
20160624110000,820.0,833.12,101.6,66,73.0,100,69.8,78.0,75.0
20160624111500,820.0,821.64,100.2,66,69.7,100,69.8,78.0,75.0
20160624113000,820.0,833.12,101.6,66,73.3,100,69.8,78.0,75.0
20160624114500,820.0,833.12,101.6,66,73.3,100,69.8,78.0,75.0
20160624120000,820.0,821.64,100.2,66,78.2,100,69.8,78.0,75.0
20160624121500,820.0,821.64,100.2,66,72.8,100,69.7,78.0,75.0
20160624123000,820.0,821.64,100.2,66,76.9,100,69.7,78.0,75.0
20160624124500,820.0,821.64,100.2,66,72.5,100,69.7,78.0,75.0
20160624130000,820.0,821.64,100.2,66,79.1,100,69.7,78.0,75.0
20160624131500,820.0,821.64,100.2,66,73.0,100,69.7,78.0,75.0
20160624133000,820.0,833.12,101.6,66,78.1,100,69.7,78.0,75.0
20160624134500,820.0,821.64,100.2,66,74.7,100,69.7,78.0,75.0
20160624140000,820.0,833.12,101.6,66,73.0,100,69.7,78.0,75.0
20160624141500,820.0,821.64,100.2,66,75.4,100,69.8,78.0,75.0
20160624143000,820.0,821.64,100.2,66,72.5,100,69.8,78.0,75.0
20160624144500,820.0,833.12,101.6,66,77.8,100,69.9,78.0,75.0
20160624150000,820.0,821.64,100.2,66,72.5,100,69.9,78.0,75.0
20160624151500,820.0,821.64,100.2,66,74.1,100,70.0,78.0,75.0
20160624153000,820.0,821.64,100.2,66,71.1,100,70.0,78.0,75.0
20160624154500,820.0,821.64,100.2,66,71.1,100,69.9,78.0,75.0
20160624160000,820.0,821.64,100.2,66,78.2,100,69.9,78.0,75.0
20160624161500,820.0,833.12,101.6,66,73.0,100,69.9,78.0,75.0
20160624163000,820.0,821.64,100.2,66,77.9,100,69.9,78.0,75.0
20160624164500,820.0,821.64,100.2,66,73.5,100,70.0,78.0,75.0
20160624170000,820.0,821.64,100.2,66,78.6,100,70.0,78.0,75.0
20160624171500,820.0,821.64,100.2,66,73.0,100,70.0,78.0,75.0
20160624173000,820.0,821.64,100.2,66,79.7,100,70.1,78.0,75.0
20160624174500,820.0,833.12,101.6,66,71.1,100,70.1,78.0,75.0
20160624180000,820.0,821.64,100.2,66,72.7,100,70.2,78.0,75.0
20160624181500,820.0,846.24,103.2,66,72.7,100,70.1,78.0,75.0
20160624183000,820.0,833.12,101.6,66,72.7,100,70.1,78.0,75.0
20160624184500,820.0,833.12,101.6,66,77.2,100,70.2,78.0,75.0
20160624190000,820.0,846.24,103.2,66,73.0,100,70.2,78.0,75.0
20160624191500,820.0,833.12,101.6,65,74.0,100,70.2,78.0,75.0
20160624193000,820.0,833.12,101.6,65,77.8,100,70.2,78.0,75.0
20160624194500,820.0,833.12,101.6,65,73.9,100,70.2,78.0,75.0
20160624200000,820.0,833.12,101.6,65,73.0,100,70.2,78.0,75.0
20160624201500,820.0,846.24,103.2,65,74.0,100,70.3,78.0,75.0
20160624203000,820.0,833.12,101.6,65,78.8,100,70.3,78.0,75.0
20160624204500,820.0,821.64,100.2,65,73.2,100,70.3,78.0,75.0
20160624210000,820.0,821.64,100.2,65,73.2,100,70.3,78.0,75.0
20160624211500,820.0,821.64,100.2,65,77.8,100,70.3,78.0,75.0
20160624213000,820.0,808.52,98.6,65,75.9,100,70.3,78.0,75.0
20160624214500,820.0,821.64,100.2,65,74.0,100,70.3,78.0,75.0
20160624220000,820.0,821.64,100.2,65,74.9,100,70.3,78.0,75.0
20160624221500,820.0,821.64,100.2,65,79.6,100,70.3,78.0,75.0
20160624223000,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160624224500,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160624230000,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160624231500,820.0,821.64,100.2,65,79.7,100,70.3,78.0,75.0
20160624233000,820.0,821.64,100.2,65,73.6,100,70.3,78.0,75.0
20160624234500,820.0,821.64,100.2,65,74.4,100,70.3,78.0,75.0
20160625000000,820.0,808.52,98.6,65,75.3,100,70.3,78.0,75.0
20160625001500,820.0,821.64,100.2,65,79.6,100,70.3,78.0,75.0
20160625003000,820.0,821.64,100.2,65,76.8,100,70.3,78.0,75.0
20160625004500,820.0,808.52,98.6,65,74.7,100,70.3,78.0,75.0
20160625010000,820.0,821.64,100.2,65,74.7,100,70.2,78.0,75.0
20160625011500,820.0,808.52,98.6,66,74.7,100,70.2,78.0,75.0
20160625013000,820.0,808.52,98.6,67,73.5,100,70.2,78.0,75.0
20160625014500,820.0,821.64,100.2,67,73.5,100,70.2,78.0,75.0
20160625020000,820.0,821.64,100.2,67,75.6,100,70.1,78.0,75.0
20160625021500,820.0,833.12,101.6,67,77.7,100,70.1,78.0,75.0
20160625023000,820.0,821.64,100.2,67,72.5,100,70.1,78.0,75.0
20160625024500,820.0,833.12,101.6,67,72.5,100,70.1,78.0,75.0
20160625030000,820.0,833.12,101.6,66,73.7,100,70.1,78.0,75.0
20160625031500,820.0,846.24,103.2,66,77.3,100,70.1,78.0,75.0
20160625033000,820.0,846.24,103.2,66,77.3,100,70.1,78.0,75.0
20160625034500,820.0,833.12,101.6,66,73.0,100,70.1,78.0,75.0
20160625040000,820.0,846.24,103.2,66,73.0,100,70.1,78.0,75.0
20160625041500,820.0,846.24,103.2,66,73.0,100,70.1,78.0,75.0
20160625043000,820.0,833.12,101.6,66,77.8,100,70.1,78.0,75.0
20160625044500,820.0,833.12,101.6,66,76.8,100,70.1,78.0,75.0
20160625050000,820.0,833.12,101.6,66,72.9,100,70.1,78.0,75.0
20160625051500,820.0,833.12,101.6,66,72.9,100,70.1,78.0,75.0
20160625053000,820.0,833.12,101.6,66,72.9,100,70.0,78.0,75.0
20160625054500,820.0,821.64,100.2,65,74.4,100,70.0,78.0,75.0
20160625060000,820.0,821.64,100.2,65,79.2,100,70.1,78.0,75.0
20160625061500,820.0,808.52,98.6,65,77.8,100,70.0,78.0,75.0
20160625063000,820.0,821.64,100.2,65,73.9,100,70.0,78.0,75.0
20160625064500,820.0,821.64,100.2,65,73.0,100,70.1,78.0,75.0
20160625070000,820.0,821.64,100.2,65,74.0,100,70.1,78.0,75.0
20160625071500,820.0,821.64,100.2,65,76.2,100,70.0,78.0,75.0
20160625073000,820.0,821.64,100.2,65,79.2,100,70.0,78.0,75.0
20160625074500,820.0,821.64,100.2,65,71.6,100,70.0,78.0,75.0
20160625080000,820.0,821.64,100.2,65,73.5,100,70.0,78.0,75.0
20160625081500,820.0,821.64,100.2,65,76.0,100,69.9,78.0,75.0
20160625083000,820.0,821.64,100.2,65,73.0,100,69.9,78.0,75.0
20160625084500,820.0,833.12,101.6,65,77.1,100,69.9,78.0,75.0
20160625090000,820.0,821.64,100.2,65,76.2,100,69.9,78.0,75.0
20160625091500,820.0,808.52,98.6,65,73.5,100,69.9,78.0,75.0
20160625093000,820.0,833.12,101.6,65,75.4,100,69.9,78.0,75.0
20160625094500,820.0,808.52,98.6,65,72.4,100,69.9,78.0,75.0
20160625100000,820.0,821.64,100.2,65,75.9,100,69.9,78.0,75.0
20160625101500,820.0,833.12,101.6,65,73.0,100,69.9,78.0,75.0
20160625103000,820.0,821.64,100.2,65,76.4,100,69.9,78.0,75.0
20160625104500,820.0,821.64,100.2,65,70.1,100,69.9,78.0,75.0
20160625110000,820.0,821.64,100.2,65,72.4,100,69.8,78.0,75.0
20160625111500,820.0,821.64,100.2,65,73.5,100,69.8,78.0,75.0
20160625113000,820.0,821.64,100.2,65,69.7,100,69.8,78.0,75.0
20160625114500,820.0,821.64,100.2,65,66.8,100,69.8,78.0,75.0
20160625120000,820.0,821.64,100.2,65,71.1,100,69.7,78.0,75.0
20160625121500,820.0,821.64,100.2,65,67.7,100,69.7,78.0,75.0
20160625123000,820.0,821.64,100.2,65,72.0,100,69.7,78.0,75.0
20160625124500,820.0,821.64,100.2,65,72.0,100,69.6,78.0,75.0
20160625130000,820.0,833.12,101.6,65,68.0,100,69.6,78.0,75.0
20160625131500,820.0,821.64,100.2,65,71.6,100,69.6,78.0,75.0
20160625133000,820.0,833.12,101.6,65,73.0,100,69.6,78.0,75.0
20160625134500,820.0,821.64,100.2,65,74.8,100,69.6,78.0,75.0
20160625140000,820.0,821.64,100.2,65,76.6,100,69.7,78.0,75.0
20160625141500,820.0,821.64,100.2,65,73.0,100,69.7,78.0,75.0
20160625143000,820.0,821.64,100.2,65,73.0,100,69.8,78.0,75.0
20160625144500,820.0,821.64,100.2,65,73.0,100,69.8,78.0,75.0
20160625150000,820.0,821.64,100.2,65,78.3,100,69.8,78.0,75.0
20160625151500,820.0,821.64,100.2,65,75.9,100,69.9,78.0,75.0
20160625153000,820.0,821.64,100.2,65,74.0,100,69.9,78.0,75.0
20160625154500,820.0,821.64,100.2,65,74.0,100,69.9,78.0,75.0
20160625160000,820.0,833.12,101.6,65,74.0,100,70.0,78.0,75.0
20160625161500,820.0,821.64,100.2,65,74.9,100,70.0,78.0,75.0
20160625163000,820.0,821.64,100.2,65,76.4,100,70.0,78.0,75.0
20160625164500,820.0,821.64,100.2,65,75.0,100,70.0,78.0,75.0
20160625170000,820.0,808.52,98.6,65,75.0,100,70.2,78.0,75.0
20160625171500,820.0,808.52,98.6,65,74.0,100,70.2,78.0,75.0
20160625173000,820.0,808.52,98.6,65,74.0,100,70.2,78.0,75.0
20160625174500,820.0,808.52,98.6,65,74.0,100,70.2,78.0,75.0
20160625180000,820.0,808.52,98.6,65,76.6,100,70.2,78.0,75.0
20160625181500,820.0,821.64,100.2,65,79.5,100,70.2,78.0,75.0
20160625183000,820.0,808.52,98.6,65,76.2,100,70.3,78.0,75.0
20160625184500,820.0,808.52,98.6,65,73.5,100,70.3,78.0,75.0
20160625190000,820.0,808.52,98.6,65,73.5,100,70.3,78.0,75.0
20160625191500,820.0,821.64,100.2,66,73.5,100,70.3,78.0,75.0
20160625193000,820.0,821.64,100.2,66,73.5,100,70.2,78.0,75.0
20160625194500,820.0,821.64,100.2,66,74.4,100,70.3,78.0,75.0
20160625200000,820.0,821.64,100.2,66,79.1,100,70.3,78.0,75.0
20160625201500,820.0,821.64,100.2,66,79.1,100,70.3,78.0,75.0
20160625203000,820.0,821.64,100.2,66,79.1,100,70.3,78.0,75.0
20160625204500,820.0,808.52,98.6,66,77.8,100,70.3,78.0,75.0
20160625210000,820.0,821.64,100.2,66,77.8,100,70.3,78.0,75.0
20160625211500,820.0,808.52,98.6,66,77.8,100,70.3,78.0,75.0
20160625213000,820.0,808.52,98.6,66,75.4,100,70.3,78.0,75.0
20160625214500,820.0,808.52,98.6,66,75.4,100,70.3,78.0,75.0
20160625220000,820.0,808.52,98.6,66,79.6,100,70.3,78.0,75.0
20160625221500,820.0,808.52,98.6,66,73.9,100,70.3,78.0,75.0
20160625223000,820.0,808.52,98.6,66,75.6,100,70.3,78.0,75.0
20160625224500,820.0,808.52,98.6,66,79.6,100,70.3,78.0,75.0
20160625230000,820.0,821.64,100.2,66,77.3,100,70.3,78.0,75.0
20160625231500,820.0,808.52,98.6,66,75.4,100,70.2,78.0,75.0
20160625233000,820.0,821.64,100.2,66,74.0,100,70.2,78.0,75.0
20160625234500,820.0,833.12,101.6,66,74.0,100,70.2,78.0,75.0
20160626000000,820.0,821.64,100.2,66,74.0,100,70.2,78.0,75.0
20160626001500,820.0,808.52,98.6,66,75.8,100,70.2,78.0,75.0
20160626003000,820.0,808.52,98.6,66,78.9,100,70.2,78.0,75.0
20160626004500,820.0,821.64,100.2,66,76.8,100,70.2,78.0,75.0
20160626010000,820.0,821.64,100.2,66,74.0,100,70.2,78.0,75.0
20160626011500,820.0,808.52,98.6,66,74.0,100,70.2,78.0,75.0
20160626013000,820.0,821.64,100.2,66,79.6,100,70.2,78.0,75.0
20160626014500,820.0,821.64,100.2,66,74.6,100,70.2,78.0,75.0
20160626020000,820.0,821.64,100.2,66,73.2,100,70.1,78.0,75.0
20160626021500,820.0,808.52,98.6,66,73.2,100,70.1,78.0,75.0
20160626023000,820.0,821.64,100.2,66,73.2,100,70.0,78.0,75.0
20160626024500,820.0,821.64,100.2,66,78.9,100,70.0,78.0,75.0
20160626030000,820.0,821.64,100.2,66,76.1,100,70.0,78.0,75.0
20160626031500,820.0,846.24,103.2,66,73.0,100,70.0,78.0,75.0
20160626033000,820.0,833.12,101.6,66,78.7,100,70.0,78.0,75.0
20160626034500,820.0,833.12,101.6,66,74.9,100,70.0,78.0,75.0
20160626040000,820.0,821.64,100.2,66,73.0,100,70.0,78.0,75.0
20160626041500,820.0,833.12,101.6,66,73.0,100,69.9,78.0,75.0
20160626043000,820.0,821.64,100.2,66,79.6,100,69.9,78.0,75.0
20160626044500,820.0,821.64,100.2,66,74.0,100,69.9,78.0,75.0
20160626050000,820.0,846.24,103.2,66,74.0,100,69.9,78.0,75.0
20160626051500,820.0,833.12,101.6,66,79.1,100,69.9,78.0,75.0
20160626053000,820.0,833.12,101.6,66,73.5,100,69.9,78.0,75.0
20160626054500,820.0,833.12,101.6,66,75.8,100,69.9,78.0,75.0
20160626060000,820.0,833.12,101.6,66,77.4,100,69.9,78.0,75.0
20160626061500,820.0,821.64,100.2,66,73.0,100,69.9,78.0,75.0
20160626063000,820.0,833.12,101.6,66,78.7,100,69.9,78.0,75.0
20160626064500,820.0,833.12,101.6,66,74.0,100,69.9,78.0,75.0
20160626070000,820.0,857.72,104.6,66,73.0,100,69.9,78.0,75.0
20160626071500,820.0,833.12,101.6,66,79.6,100,69.9,78.0,75.0
20160626073000,820.0,821.64,100.2,66,74.4,100,69.9,78.0,75.0
20160626074500,820.0,846.24,103.2,66,73.5,100,69.9,78.0,75.0
20160626080000,820.0,833.12,101.6,66,79.6,100,70.0,78.0,75.0
20160626081500,820.0,833.12,101.6,66,76.3,100,70.0,78.0,75.0
20160626083000,820.0,833.12,101.6,66,73.5,100,70.0,78.0,75.0
20160626084500,820.0,833.12,101.6,66,73.5,100,70.0,78.0,75.0
20160626090000,820.0,846.24,103.2,66,73.5,100,70.0,78.0,75.0
20160626091500,820.0,833.12,101.6,66,71.5,100,70.0,78.0,75.0
20160626093000,820.0,833.12,101.6,66,73.2,100,70.0,78.0,75.0
20160626094500,820.0,846.24,103.2,66,75.1,100,70.0,78.0,75.0
20160626100000,820.0,833.12,101.6,66,73.0,100,70.0,78.0,75.0
20160626101500,820.0,833.12,101.6,66,78.7,100,70.0,78.0,75.0
20160626103000,820.0,833.12,101.6,66,78.7,100,69.9,78.0,75.0
20160626104500,820.0,833.12,101.6,66,73.5,100,70.0,78.0,75.0
20160626110000,820.0,833.12,101.6,66,77.5,100,69.9,78.0,75.0
20160626111500,820.0,821.64,100.2,65,70.1,100,69.9,78.0,75.0
20160626113000,820.0,821.64,100.2,65,69.2,100,69.9,78.0,75.0
20160626114500,820.0,821.64,100.2,65,71.1,100,69.8,78.0,75.0
20160626120000,820.0,821.64,100.2,65,68.7,100,69.8,78.0,75.0
20160626121500,820.0,833.12,101.6,65,72.2,100,69.8,78.0,75.0
20160626123000,820.0,821.64,100.2,65,72.2,100,69.8,78.0,75.0
20160626124500,820.0,821.64,100.2,65,77.7,100,69.7,78.0,75.0
20160626130000,820.0,821.64,100.2,65,77.7,100,69.7,78.0,75.0
20160626131500,820.0,821.64,100.2,65,74.1,100,69.7,78.0,75.0
20160626133000,820.0,833.12,101.6,65,76.8,100,69.7,78.0,75.0
20160626134500,820.0,833.12,101.6,65,78.4,100,69.7,78.0,75.0
20160626140000,820.0,821.64,100.2,65,73.5,100,69.8,78.0,75.0
20160626141500,820.0,821.64,100.2,65,75.9,100,69.8,78.0,75.0
20160626143000,820.0,833.12,101.6,65,73.8,100,69.8,78.0,75.0
20160626144500,820.0,833.12,101.6,65,72.2,100,69.8,78.0,75.0
20160626150000,820.0,833.12,101.6,65,78.1,100,69.8,78.0,75.0
20160626151500,820.0,833.12,101.6,65,69.7,100,69.8,78.0,75.0
20160626153000,820.0,833.12,101.6,65,73.5,100,69.8,78.0,75.0
20160626154500,820.0,821.64,100.2,65,69.7,100,69.9,78.0,75.0
20160626160000,820.0,833.12,101.6,65,77.8,100,69.9,78.0,75.0
20160626161500,820.0,833.12,101.6,65,74.0,100,69.9,78.0,75.0
20160626163000,820.0,821.64,100.2,65,73.0,100,69.9,78.0,75.0
20160626164500,820.0,821.64,100.2,65,76.7,100,70.0,78.0,75.0
20160626170000,820.0,821.64,100.2,65,76.7,100,70.0,78.0,75.0
20160626171500,820.0,821.64,100.2,65,74.0,100,70.0,78.0,75.0
20160626173000,820.0,821.64,100.2,65,72.9,100,70.1,78.0,75.0
20160626174500,820.0,795.4,97.0,65,77.6,100,70.2,78.0,75.0
20160626180000,820.0,821.64,100.2,66,77.6,100,70.2,78.0,75.0
20160626181500,820.0,808.52,98.6,66,73.5,100,70.3,78.0,75.0
20160626183000,820.0,795.4,97.0,66,77.2,100,70.3,78.0,75.0
20160626184500,820.0,808.52,98.6,66,74.4,100,70.3,78.0,75.0
20160626190000,820.0,795.4,97.0,66,77.8,100,70.3,78.0,75.0
20160626191500,820.0,795.4,97.0,66,74.8,100,70.4,78.0,75.0
20160626193000,820.0,795.4,97.0,66,78.5,100,70.4,78.0,75.0
20160626194500,820.0,808.52,98.6,66,73.9,100,70.4,78.0,75.0
20160626200000,820.0,808.52,98.6,67,73.9,100,70.4,78.0,75.0
20160626201500,820.0,808.52,98.6,67,73.9,100,70.4,78.0,75.0
20160626203000,820.0,821.64,100.2,67,73.0,100,70.4,78.0,75.0
20160626204500,820.0,808.52,98.6,67,73.0,100,70.5,78.0,75.0
20160626210000,820.0,808.52,98.6,67,77.3,100,70.5,78.0,75.0
20160626211500,820.0,808.52,98.6,67,74.8,100,70.5,78.0,75.0
20160626213000,820.0,808.52,98.6,67,73.5,100,70.4,78.0,75.0
20160626214500,820.0,808.52,98.6,67,75.0,100,70.4,78.0,75.0
20160626220000,820.0,821.64,100.2,67,78.7,100,70.4,78.0,75.0
20160626221500,820.0,808.52,98.6,67,73.5,100,70.4,78.0,75.0
20160626223000,820.0,808.52,98.6,67,74.5,100,70.4,78.0,75.0
20160626224500,820.0,821.64,100.2,67,76.4,100,70.4,78.0,75.0
20160626230000,820.0,808.52,98.6,67,73.5,100,70.4,78.0,75.0
20160626231500,820.0,808.52,98.6,67,74.9,100,70.4,78.0,75.0
20160626233000,820.0,821.64,100.2,67,78.8,100,70.4,78.0,75.0
20160626234500,820.0,808.52,98.6,67,77.0,100,70.4,78.0,75.0
20160627000000,820.0,808.52,98.6,67,73.0,100,70.3,78.0,75.0
20160627001500,820.0,808.52,98.6,67,73.0,100,70.4,78.0,75.0
20160627003000,820.0,821.64,100.2,67,74.9,100,70.3,78.0,75.0
20160627004500,820.0,821.64,100.2,67,79.4,100,70.3,78.0,75.0
20160627010000,820.0,821.64,100.2,67,73.0,100,70.3,78.0,75.0
20160627011500,820.0,808.52,98.6,67,73.0,100,70.3,78.0,75.0
20160627013000,820.0,808.52,98.6,67,76.0,100,70.3,78.0,75.0
20160627014500,820.0,808.52,98.6,67,73.2,100,70.3,78.0,75.0
20160627020000,820.0,821.64,100.2,67,73.2,100,70.3,78.0,75.0
20160627021500,820.0,821.64,100.2,67,75.3,100,70.2,78.0,75.0
20160627023000,820.0,821.64,100.2,67,73.0,100,70.2,78.0,75.0
20160627024500,820.0,821.64,100.2,67,79.3,100,70.2,78.0,75.0
20160627030000,820.0,821.64,100.2,67,77.4,100,70.2,78.0,75.0
20160627031500,820.0,833.12,101.6,67,78.3,100,70.2,78.0,75.0
20160627033000,820.0,833.12,101.6,67,72.9,100,70.2,78.0,75.0
20160627034500,820.0,833.12,101.6,67,72.9,100,70.2,78.0,75.0
20160627040000,820.0,821.64,100.2,67,77.4,100,70.2,78.0,75.0
20160627041500,820.0,821.64,100.2,67,78.7,100,70.1,78.0,75.0
20160627043000,820.0,833.12,101.6,67,72.5,100,70.1,78.0,75.0
20160627044500,820.0,833.12,101.6,66,74.4,100,70.1,78.0,75.0
20160627050000,820.0,833.12,101.6,66,77.6,100,70.1,78.0,75.0
20160627051500,820.0,821.64,100.2,66,72.5,100,70.0,78.0,75.0
20160627053000,820.0,833.12,101.6,66,73.5,100,70.0,78.0,75.0
20160627054500,820.0,821.64,100.2,66,75.9,100,70.0,78.0,75.0
20160627060000,820.0,833.12,101.6,66,78.3,100,70.0,78.0,75.0
20160627061500,820.0,821.64,100.2,66,79.1,100,70.0,78.0,75.0
20160627063000,820.0,821.64,100.2,66,77.2,100,70.0,78.0,75.0
20160627064500,820.0,808.52,98.6,66,73.0,100,70.0,78.0,75.0
20160627070000,820.0,833.12,101.6,66,73.8,100,70.0,78.0,75.0
20160627071500,820.0,821.64,100.2,66,76.4,100,70.0,78.0,75.0
20160627073000,820.0,821.64,100.2,66,78.1,100,69.9,78.0,75.0
20160627074500,820.0,808.52,98.6,66,73.9,100,69.9,78.0,75.0
20160627080000,820.0,821.64,100.2,67,73.9,100,69.9,78.0,75.0
20160627081500,820.0,808.52,98.6,67,75.9,100,69.9,78.0,75.0
20160627083000,820.0,808.52,98.6,67,72.5,100,69.8,78.0,75.0
20160627084500,820.0,833.12,101.6,67,79.5,100,69.8,78.0,75.0
20160627090000,820.0,821.64,100.2,67,73.5,100,69.8,78.0,75.0
20160627091500,820.0,821.64,100.2,67,72.5,100,69.8,78.0,75.0
20160627093000,820.0,808.52,98.6,67,73.8,100,69.8,78.0,75.0
20160627094500,820.0,808.52,98.6,67,73.0,100,69.8,78.0,75.0
20160627100000,820.0,821.64,100.2,67,74.3,100,69.7,78.0,75.0
20160627101500,820.0,821.64,100.2,67,72.5,100,69.7,78.0,75.0
20160627103000,820.0,821.64,100.2,67,73.8,100,69.7,78.0,75.0
20160627104500,820.0,821.64,100.2,67,77.8,100,69.7,78.0,75.0
20160627110000,820.0,808.52,98.6,67,73.0,100,69.7,78.0,75.0
20160627111500,820.0,821.64,100.2,67,73.0,100,69.7,78.0,75.0
20160627113000,820.0,821.64,100.2,67,73.0,100,69.7,78.0,75.0
20160627114500,820.0,808.52,98.6,67,73.0,100,69.8,78.0,75.0
20160627120000,820.0,821.64,100.2,67,78.1,100,69.8,78.0,75.0
20160627121500,820.0,821.64,100.2,67,78.1,100,69.8,78.0,75.0
20160627123000,820.0,821.64,100.2,67,73.5,100,69.8,78.0,75.0
20160627124500,820.0,833.12,101.6,67,72.0,100,69.9,78.0,75.0
20160627130000,820.0,821.64,100.2,67,74.5,100,69.9,78.0,75.0
20160627131500,820.0,833.12,101.6,67,78.2,100,69.8,78.0,75.0
20160627133000,820.0,821.64,100.2,67,73.0,100,69.8,78.0,75.0
20160627134500,820.0,808.52,98.6,67,72.0,100,69.8,78.0,75.0
20160627140000,820.0,821.64,100.2,67,79.1,100,69.9,78.0,75.0
20160627141500,820.0,821.64,100.2,67,78.2,100,69.9,78.0,75.0
20160627143000,820.0,821.64,100.2,67,75.1,100,69.9,78.0,75.0
20160627144500,820.0,808.52,98.6,67,71.1,100,70.0,78.0,75.0
20160627150000,820.0,821.64,100.2,67,77.2,100,70.0,78.0,75.0
20160627151500,820.0,821.64,100.2,67,73.5,100,70.0,78.0,75.0
20160627153000,820.0,821.64,100.2,67,72.0,100,70.0,78.0,75.0
20160627154500,820.0,821.64,100.2,67,73.1,100,70.0,78.0,75.0
20160627160000,820.0,821.64,100.2,67,70.1,100,70.0,78.0,75.0
20160627161500,820.0,833.12,101.6,67,75.8,100,70.0,78.0,75.0
20160627163000,820.0,846.24,103.2,67,74.4,100,70.0,78.0,75.0
20160627164500,820.0,833.12,101.6,67,73.0,100,70.1,78.0,75.0
20160627170000,820.0,833.12,101.6,67,78.3,100,70.1,78.0,75.0
20160627171500,820.0,833.12,101.6,67,73.0,100,70.1,78.0,75.0
20160627173000,820.0,821.64,100.2,66,77.3,100,70.2,78.0,75.0
20160627174500,820.0,821.64,100.2,66,73.5,100,70.2,78.0,75.0
20160627180000,820.0,821.64,100.2,66,73.5,100,70.3,78.0,75.0
20160627181500,820.0,833.12,101.6,66,76.4,100,70.3,78.0,75.0
20160627183000,820.0,821.64,100.2,65,76.4,100,70.4,78.0,75.0
20160627184500,820.0,808.52,98.6,65,74.4,100,70.4,78.0,75.0
20160627190000,820.0,808.52,98.6,65,76.4,100,70.4,78.0,75.0
20160627191500,820.0,821.64,100.2,65,76.4,100,70.4,78.0,75.0
20160627193000,820.0,808.52,98.6,65,74.0,100,70.4,78.0,75.0
20160627194500,820.0,808.52,98.6,65,74.9,100,70.4,78.0,75.0
20160627200000,820.0,821.64,100.2,65,79.6,100,70.4,78.0,75.0
20160627201500,820.0,808.52,98.6,65,73.9,100,70.4,78.0,75.0
20160627203000,820.0,821.64,100.2,65,73.9,100,70.4,78.0,75.0
20160627204500,820.0,821.64,100.2,65,73.9,100,70.4,78.0,75.0
20160627210000,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160627211500,820.0,821.64,100.2,65,73.9,100,70.3,78.0,75.0
20160627213000,820.0,821.64,100.2,65,74.9,100,70.3,78.0,75.0
20160627214500,820.0,833.12,101.6,65,74.9,100,70.3,78.0,75.0
20160627220000,820.0,821.64,100.2,65,74.0,100,70.3,78.0,75.0
20160627221500,820.0,833.12,101.6,65,74.0,100,70.3,78.0,75.0
20160627223000,820.0,808.52,98.6,65,74.0,100,70.3,78.0,75.0
20160627224500,820.0,821.64,100.2,65,79.2,100,70.3,78.0,75.0
20160627230000,820.0,821.64,100.2,65,76.0,100,70.3,78.0,75.0
20160627231500,820.0,821.64,100.2,65,74.0,100,70.3,78.0,75.0
20160627233000,820.0,821.64,100.2,65,74.0,100,70.3,78.0,75.0
20160627234500,820.0,821.64,100.2,65,74.0,100,70.3,78.0,75.0
20160628000000,820.0,821.64,100.2,65,77.7,100,70.3,78.0,75.0
20160628001500,820.0,821.64,100.2,65,77.7,100,70.2,78.0,75.0
20160628003000,820.0,833.12,101.6,65,76.9,100,70.2,78.0,75.0
20160628004500,820.0,833.12,101.6,65,79.6,100,70.2,78.0,75.0
20160628010000,820.0,833.12,101.6,65,76.4,100,70.2,78.0,75.0
20160628011500,820.0,821.64,100.2,65,74.0,100,70.2,78.0,75.0
20160628013000,820.0,821.64,100.2,65,74.0,100,70.2,78.0,75.0
20160628014500,820.0,821.64,100.2,65,73.0,100,70.1,78.0,75.0
20160628020000,820.0,833.12,101.6,65,73.0,100,70.0,78.0,75.0
20160628021500,820.0,833.12,101.6,65,74.9,100,70.0,78.0,75.0
20160628023000,820.0,833.12,101.6,65,77.1,100,70.0,78.0,75.0
20160628024500,820.0,833.12,101.6,65,79.2,100,70.0,78.0,75.0
20160628030000,820.0,833.12,101.6,65,76.7,100,70.0,78.0,75.0
20160628031500,820.0,833.12,101.6,65,74.0,100,70.0,78.0,75.0
20160628033000,820.0,833.12,101.6,65,74.0,100,70.1,78.0,75.0
20160628034500,820.0,833.12,101.6,65,77.0,100,70.1,78.0,75.0
20160628040000,820.0,833.12,101.6,65,77.0,100,70.1,78.0,75.0
20160628041500,820.0,846.24,103.2,65,73.5,100,70.1,78.0,75.0
20160628043000,820.0,821.64,100.2,65,77.7,100,70.1,78.0,75.0
20160628044500,820.0,833.12,101.6,65,77.7,100,70.1,78.0,75.0
20160628050000,820.0,833.12,101.6,65,74.4,100,70.1,78.0,75.0
20160628051500,820.0,846.24,103.2,65,74.4,100,70.1,78.0,75.0
20160628053000,820.0,833.12,101.6,65,76.1,100,70.1,78.0,75.0
20160628054500,820.0,833.12,101.6,65,79.2,100,70.1,78.0,75.0
20160628060000,820.0,833.12,101.6,65,74.4,100,70.1,78.0,75.0
20160628061500,820.0,833.12,101.6,65,74.4,100,70.0,78.0,75.0
20160628063000,820.0,833.12,101.6,65,74.4,100,70.0,78.0,75.0
20160628064500,820.0,833.12,101.6,65,74.4,100,70.0,78.0,75.0
20160628070000,820.0,821.64,100.2,65,76.4,100,69.9,78.0,75.0
20160628071500,820.0,821.64,100.2,65,78.5,100,70.0,78.0,75.0
20160628073000,820.0,833.12,101.6,65,74.4,100,69.9,78.0,75.0
20160628074500,820.0,821.64,100.2,65,74.4,100,69.9,78.0,75.0
20160628080000,820.0,808.52,98.6,65,76.6,100,69.9,78.0,75.0
20160628081500,820.0,808.52,98.6,66,75.2,100,69.8,78.0,75.0
20160628083000,820.0,808.52,98.6,66,77.3,100,69.8,78.0,75.0
20160628084500,820.0,808.52,98.6,66,73.5,100,69.8,78.0,75.0
20160628090000,820.0,808.52,98.6,66,73.5,100,69.8,78.0,75.0
20160628091500,820.0,821.64,100.2,66,79.1,100,69.9,78.0,75.0
20160628093000,820.0,795.4,97.0,66,74.7,100,69.9,78.0,75.0
20160628094500,820.0,821.64,100.2,67,76.8,100,69.9,78.0,75.0
20160628100000,820.0,821.64,100.2,67,73.0,100,69.9,78.0,75.0
20160628101500,820.0,808.52,98.6,67,74.0,100,69.8,78.0,75.0
20160628103000,820.0,821.64,100.2,67,74.0,100,69.8,78.0,75.0
20160628104500,820.0,808.52,98.6,67,77.9,100,69.7,78.0,75.0
20160628110000,820.0,821.64,100.2,67,72.5,100,69.8,78.0,75.0
20160628111500,820.0,808.52,98.6,67,77.8,100,69.7,78.0,75.0
20160628113000,820.0,808.52,98.6,67,73.0,100,69.7,78.0,75.0
20160628114500,820.0,821.64,100.2,67,73.0,100,69.8,78.0,75.0
20160628120000,820.0,808.52,98.6,67,71.6,100,69.7,78.0,75.0
20160628121500,820.0,821.64,100.2,67,69.2,100,69.7,78.0,75.0
20160628123000,820.0,821.64,100.2,67,66.8,100,69.7,78.0,75.0
20160628124500,820.0,821.64,100.2,67,64.6,100,69.6,78.0,75.0
20160628130000,820.0,808.52,98.6,67,67.1,100,69.6,78.0,75.0
20160628131500,820.0,808.52,98.6,67,72.4,100,69.4,78.0,75.0
20160628133000,820.0,821.64,100.2,67,74.9,100,69.4,78.0,75.0
20160628134500,820.0,821.64,100.2,67,77.2,100,69.5,78.0,75.0
20160628140000,820.0,808.52,98.6,67,72.5,100,69.6,78.0,75.0
20160628141500,820.0,808.52,98.6,67,74.4,100,69.7,78.0,75.0
20160628143000,820.0,821.64,100.2,67,78.7,100,69.7,78.0,75.0
20160628144500,820.0,795.4,97.0,67,75.8,100,69.7,78.0,75.0
20160628150000,820.0,821.64,100.2,67,73.0,100,69.8,78.0,75.0
20160628151500,820.0,808.52,98.6,67,74.0,100,69.8,78.0,75.0
20160628153000,820.0,808.52,98.6,67,76.4,100,69.8,78.0,75.0
20160628154500,820.0,808.52,98.6,67,77.4,100,69.9,78.0,75.0
20160628160000,820.0,821.64,100.2,67,73.0,100,69.9,78.0,75.0
20160628161500,820.0,821.64,100.2,67,73.0,100,69.9,78.0,75.0
20160628163000,820.0,833.12,101.6,66,79.1,100,69.9,78.0,75.0
20160628164500,820.0,833.12,101.6,66,73.0,100,69.8,78.0,75.0
20160628170000,820.0,833.12,101.6,66,73.0,100,69.8,78.0,75.0
20160628171500,820.0,821.64,100.2,65,79.2,100,69.8,78.0,75.0
20160628173000,820.0,833.12,101.6,65,73.0,100,69.9,78.0,75.0
20160628174500,820.0,821.64,100.2,65,73.0,100,69.9,78.0,75.0
20160628180000,820.0,821.64,100.2,65,77.8,100,69.9,78.0,75.0
20160628181500,820.0,833.12,101.6,65,74.1,100,69.9,78.0,75.0
20160628183000,820.0,821.64,100.2,65,73.0,100,70.0,78.0,75.0
20160628184500,820.0,833.12,101.6,65,73.0,100,69.9,78.0,75.0
20160628190000,820.0,821.64,100.2,65,76.0,100,69.9,78.0,75.0
20160628191500,820.0,833.12,101.6,65,79.1,100,70.0,78.0,75.0
20160628193000,820.0,821.64,100.2,65,78.0,100,70.0,78.0,75.0
20160628194500,820.0,821.64,100.2,65,74.3,100,69.9,78.0,75.0
20160628200000,820.0,833.12,101.6,65,74.3,100,70.0,78.0,75.0
20160628201500,820.0,833.12,101.6,65,72.5,100,70.0,78.0,75.0
20160628203000,820.0,846.24,103.2,65,72.5,100,69.9,78.0,75.0
20160628204500,820.0,833.12,101.6,65,79.7,100,69.9,78.0,75.0
20160628210000,820.0,833.12,101.6,65,72.9,100,69.9,78.0,75.0
20160628211500,820.0,833.12,101.6,65,72.9,100,69.9,78.0,75.0
20160628213000,820.0,833.12,101.6,65,72.9,100,69.9,78.0,75.0
20160628214500,820.0,821.64,100.2,65,75.4,100,69.9,78.0,75.0
20160628220000,820.0,833.12,101.6,65,79.1,100,69.9,78.0,75.0
20160628221500,820.0,833.12,101.6,65,76.2,100,69.8,78.0,75.0
20160628223000,820.0,833.12,101.6,65,76.2,100,69.8,78.0,75.0
20160628224500,820.0,833.12,101.6,65,75.3,100,69.9,78.0,75.0
20160628230000,820.0,821.64,100.2,65,73.5,100,69.8,78.0,75.0
20160628231500,820.0,833.12,101.6,65,78.6,100,69.8,78.0,75.0
20160628233000,820.0,846.24,103.2,65,72.6,100,69.8,78.0,75.0
20160628234500,820.0,833.12,101.6,65,72.6,100,69.8,78.0,75.0
20160629000000,820.0,833.12,101.6,65,72.6,100,69.8,78.0,75.0
20160629001500,820.0,821.64,100.2,65,74.4,100,69.8,78.0,75.0
20160629003000,820.0,833.12,101.6,65,77.0,100,69.8,78.0,75.0
20160629004500,820.0,821.64,100.2,65,79.6,100,69.8,78.0,75.0
20160629010000,820.0,833.12,101.6,65,76.3,100,69.8,78.0,75.0
20160629011500,820.0,833.12,101.6,67,72.4,100,69.9,78.0,75.0
20160629013000,820.0,821.64,100.2,68,72.4,100,69.8,78.0,75.0
20160629014500,820.0,821.64,100.2,66,74.4,100,69.8,78.0,75.0
20160629020000,820.0,846.24,103.2,66,78.3,100,69.8,78.0,75.0
20160629021500,820.0,846.24,103.2,66,78.3,100,69.8,78.0,75.0
20160629023000,820.0,833.12,101.6,66,72.5,100,69.8,78.0,75.0
20160629024500,820.0,821.64,100.2,66,73.5,100,69.7,78.0,75.0
20160629030000,820.0,821.64,100.2,66,74.4,100,69.7,78.0,75.0
20160629031500,820.0,833.12,101.6,66,73.5,100,69.7,78.0,75.0
20160629033000,820.0,821.64,100.2,65,74.4,100,69.7,78.0,75.0
20160629034500,820.0,821.64,100.2,65,76.4,100,69.7,78.0,75.0
20160629040000,820.0,821.64,100.2,65,79.2,100,69.7,78.0,75.0
20160629041500,820.0,821.64,100.2,65,79.2,100,69.7,78.0,75.0
20160629043000,820.0,821.64,100.2,65,76.2,100,69.7,78.0,75.0
20160629044500,820.0,821.64,100.2,65,73.0,100,69.8,78.0,75.0
20160629050000,820.0,821.64,100.2,65,73.0,100,69.8,78.0,75.0
20160629051500,820.0,821.64,100.2,65,73.0,100,69.8,78.0,75.0
20160629053000,820.0,821.64,100.2,65,73.0,100,69.8,78.0,75.0
20160629054500,820.0,821.64,100.2,65,73.0,100,69.8,78.0,75.0
20160629060000,820.0,821.64,100.2,65,73.0,100,69.8,78.0,75.0
20160629061500,820.0,821.64,100.2,65,73.0,100,69.8,78.0,75.0
20160629063000,820.0,821.64,100.2,65,71.5,100,69.8,78.0,75.0
20160629064500,820.0,821.64,100.2,65,72.4,100,69.8,78.0,75.0
20160629070000,820.0,808.52,98.6,65,73.4,100,69.7,78.0,75.0
20160629071500,820.0,821.64,100.2,65,73.4,100,69.7,78.0,75.0
20160629073000,820.0,821.64,100.2,65,72.4,100,69.6,78.0,75.0
20160629074500,820.0,821.64,100.2,65,72.4,100,69.6,78.0,75.0
20160629080000,820.0,821.64,100.2,65,72.4,100,69.6,78.0,75.0
20160629081500,820.0,821.64,100.2,65,72.4,100,69.5,78.0,75.0
20160629083000,820.0,808.52,98.6,65,72.4,100,69.4,78.0,75.0
20160629084500,820.0,821.64,100.2,65,72.4,100,69.3,78.0,75.0
20160629090000,820.0,808.52,98.6,65,72.4,100,69.4,78.0,75.0
20160629091500,820.0,821.64,100.2,65,72.4,100,69.3,78.0,75.0
20160629093000,820.0,808.52,98.6,65,72.4,100,69.3,78.0,75.0
20160629094500,820.0,808.52,98.6,65,71.5,100,69.4,78.0,75.0
20160629100000,820.0,808.52,98.6,66,71.5,100,69.4,78.0,75.0
20160629101500,820.0,795.4,97.0,66,71.5,100,69.4,78.0,75.0
20160629103000,820.0,795.4,97.0,66,70.6,100,69.3,78.0,75.0
20160629104500,820.0,808.52,98.6,66,69.7,100,69.3,78.0,75.0
20160629110000,820.0,808.52,98.6,66,68.6,100,69.3,78.0,75.0
20160629111500,820.0,795.4,97.0,66,68.6,100,69.2,78.0,75.0
20160629113000,820.0,808.52,98.6,66,68.6,100,69.1,78.0,75.0
20160629114500,820.0,821.64,100.2,67,68.6,100,69.1,78.0,75.0
20160629120000,820.0,821.64,100.2,67,69.6,100,69.1,78.0,75.0
20160629121500,820.0,821.64,100.2,67,69.6,100,69.1,78.0,75.0
20160629123000,820.0,808.52,98.6,67,67.7,100,69.1,78.0,75.0
20160629124500,820.0,808.52,98.6,67,69.2,100,69.1,78.0,75.0
20160629130000,820.0,821.64,100.2,67,69.2,100,69.1,78.0,75.0
20160629131500,820.0,821.64,100.2,67,69.2,100,69.1,78.0,75.0
20160629133000,820.0,808.52,98.6,67,69.2,100,69.1,78.0,75.0
20160629134500,820.0,833.12,101.6,67,69.2,100,69.1,78.0,75.0
20160629140000,820.0,833.12,101.6,67,69.2,100,69.1,78.0,75.0
20160629141500,820.0,821.64,100.2,67,69.2,100,69.1,78.0,75.0
20160629143000,820.0,833.12,101.6,67,69.2,100,69.1,78.0,75.0
20160629144500,820.0,821.64,100.2,67,69.2,100,69.1,78.0,75.0
20160629150000,820.0,821.64,100.2,67,68.2,100,69.1,78.0,75.0
20160629151500,820.0,821.64,100.2,67,69.6,100,69.1,78.0,75.0
20160629153000,820.0,833.12,101.6,66,69.6,100,69.1,78.0,75.0
20160629154500,820.0,821.64,100.2,66,69.6,100,69.1,78.0,75.0
20160629160000,820.0,833.12,101.6,66,69.6,100,69.1,78.0,75.0
20160629161500,820.0,821.64,100.2,66,69.6,100,69.1,78.0,75.0
20160629163000,820.0,833.12,101.6,66,69.6,100,69.1,78.0,75.0
20160629164500,820.0,821.64,100.2,66,69.6,100,69.0,78.0,75.0
20160629170000,820.0,833.12,101.6,66,69.6,100,69.1,78.0,75.0
20160629171500,820.0,821.64,100.2,66,70.5,100,69.1,78.0,75.0
20160629173000,820.0,821.64,100.2,66,70.5,100,69.1,78.0,75.0
20160629174500,820.0,821.64,100.2,66,70.5,100,69.2,78.0,75.0
20160629180000,820.0,833.12,101.6,66,70.5,100,69.2,78.0,75.0
20160629181500,820.0,833.12,101.6,66,70.5,100,69.2,78.0,75.0
20160629183000,820.0,808.52,98.6,66,70.5,100,69.3,78.0,75.0
20160629184500,820.0,821.64,100.2,66,70.5,100,69.3,78.0,75.0
20160629190000,820.0,821.64,100.2,66,70.5,100,69.4,78.0,75.0
20160629191500,820.0,821.64,100.2,66,70.5,100,69.4,78.0,75.0
20160629193000,820.0,821.64,100.2,66,70.5,100,69.4,78.0,75.0
20160629194500,820.0,833.12,101.6,66,70.5,100,69.4,78.0,75.0
20160629200000,820.0,833.12,101.6,66,70.5,100,69.4,78.0,75.0
20160629201500,820.0,833.12,101.6,66,70.5,100,69.4,78.0,75.0
20160629203000,820.0,833.12,101.6,66,70.5,100,69.4,78.0,75.0
20160629204500,820.0,833.12,101.6,66,71.5,100,69.4,78.0,75.0
20160629210000,820.0,821.64,100.2,66,71.5,100,69.5,78.0,75.0
20160629211500,820.0,833.12,101.6,66,71.5,100,69.5,78.0,75.0
20160629213000,820.0,821.64,100.2,66,71.5,100,69.5,78.0,75.0
20160629214500,820.0,821.64,100.2,66,70.6,100,69.5,78.0,75.0
20160629220000,820.0,821.64,100.2,66,71.5,100,69.5,78.0,75.0
20160629221500,820.0,821.64,100.2,66,71.5,100,69.5,78.0,75.0
20160629223000,820.0,821.64,100.2,66,68.7,100,69.5,78.0,75.0
20160629224500,820.0,833.12,101.6,66,66.2,100,69.4,78.0,75.0
20160629230000,820.0,821.64,100.2,66,65.3,100,69.4,78.0,75.0
20160629231500,820.0,821.64,100.2,66,64.4,100,69.3,78.0,75.0
20160629233000,820.0,833.12,101.6,66,64.4,100,69.2,78.0,75.0
20160629234500,820.0,808.52,98.6,66,63.6,100,69.1,78.0,75.0
20160630000000,820.0,821.64,100.2,66,63.6,100,68.9,78.0,75.0
20160630001500,820.0,833.12,101.6,66,63.6,100,68.9,78.0,75.0
20160630003000,820.0,833.12,101.6,66,63.6,100,68.8,78.0,75.0
20160630004500,820.0,833.12,101.6,66,63.6,100,68.7,78.0,75.0
