PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160630010000,820.0,833.12,101.6,66,63.6,100,68.6,78.0,75.0
20160630011500,820.0,821.64,100.2,66,63.6,100,68.5,78.0,75.0
20160630013000,820.0,833.12,101.6,66,62.8,100,68.4,78.0,75.0
20160630014500,820.0,833.12,101.6,66,62.8,100,68.4,78.0,75.0
20160630020000,820.0,821.64,100.2,66,62.8,100,68.3,78.0,75.0
20160630021500,820.0,833.12,101.6,66,62.8,100,68.3,78.0,75.0
20160630023000,820.0,833.12,101.6,66,63.6,100,68.2,78.0,75.0
20160630024500,820.0,833.12,101.6,66,63.6,100,68.2,78.0,75.0
20160630030000,820.0,833.12,101.6,66,62.8,100,68.2,78.0,75.0
20160630031500,820.0,833.12,101.6,66,62.8,100,68.2,78.0,75.0
20160630033000,820.0,833.12,101.6,66,62.8,100,68.1,78.0,75.0
20160630034500,820.0,833.12,101.6,66,62.8,100,68.1,78.0,75.0
20160630040000,820.0,833.12,101.6,66,62.8,100,68.1,78.0,75.0
20160630041500,820.0,833.12,101.6,66,62.8,100,68.0,78.0,75.0
20160630043000,820.0,833.12,101.6,66,62.8,100,68.0,78.0,75.0
20160630044500,820.0,833.12,101.6,66,62.8,100,68.0,78.0,75.0
20160630050000,820.0,846.24,103.2,66,62.8,100,67.9,78.0,75.0
20160630051500,820.0,833.12,101.6,66,62.8,100,67.9,78.0,75.0
20160630053000,820.0,833.12,101.6,66,62.8,100,67.9,78.0,75.0
20160630054500,820.0,833.12,101.6,66,62.8,100,67.9,78.0,75.0
20160630060000,820.0,833.12,101.6,66,62.8,100,67.9,78.0,75.0
20160630061500,820.0,846.24,103.2,66,74.4,100,67.9,78.0,75.0
20160630063000,820.0,833.12,101.6,66,76.8,100,68.1,78.0,75.0
20160630064500,820.0,833.12,101.6,66,74.9,100,68.2,78.0,75.0
20160630070000,820.0,833.12,101.6,66,73.5,100,68.3,78.0,75.0
20160630071500,820.0,821.64,100.2,66,73.5,100,68.5,78.0,75.0
20160630073000,820.0,821.64,100.2,66,73.5,100,68.7,78.3,75.3
20160630074500,820.0,821.64,100.2,66,79.2,100,68.7,78.2,75.2
20160630080000,820.0,833.12,101.6,66,73.9,100,68.8,78.1,75.1
20160630081500,820.0,846.24,103.2,66,73.9,100,68.9,78.1,75.1
20160630083000,820.0,821.64,100.2,66,73.9,100,68.9,78.1,75.1
20160630084500,820.0,833.12,101.6,66,73.9,100,69.0,78.1,75.1
20160630090000,820.0,833.12,101.6,66,73.9,100,69.1,78.1,75.1
20160630091500,820.0,821.64,100.2,66,77.3,100,69.1,78.1,75.1
20160630093000,820.0,833.12,101.6,66,74.4,100,69.1,78.1,75.1
20160630094500,820.0,833.12,101.6,66,78.3,100,69.1,78.1,75.1
20160630100000,820.0,821.64,100.2,66,74.8,100,69.2,78.1,75.1
20160630101500,820.0,808.52,98.6,66,73.4,100,69.3,78.1,75.1
20160630103000,820.0,833.12,101.6,66,73.4,100,69.3,78.1,75.1
20160630104500,820.0,821.64,100.2,66,73.4,100,69.3,78.1,75.1
20160630110000,820.0,808.52,98.6,66,77.8,100,69.4,78.1,75.1
20160630111500,820.0,821.64,100.2,66,73.7,100,69.5,78.1,75.1
20160630113000,820.0,808.52,98.6,66,73.7,100,69.4,78.1,75.1
20160630114500,820.0,795.4,97.0,66,76.5,100,69.4,78.1,75.1
20160630120000,820.0,808.52,98.6,66,78.5,100,69.4,78.1,75.1
20160630121500,820.0,808.52,98.6,66,74.0,100,69.4,78.1,75.1
20160630123000,820.0,808.52,98.6,66,76.9,100,69.4,78.1,75.1
20160630124500,820.0,808.52,98.6,66,73.0,100,69.5,78.1,75.1
20160630130000,820.0,808.52,98.6,66,74.0,100,69.4,78.1,75.1
20160630131500,820.0,808.52,98.6,66,75.3,100,69.3,78.1,75.1
20160630133000,820.0,808.52,98.6,66,73.5,100,69.4,78.1,75.1
20160630134500,820.0,808.52,98.6,66,76.0,100,69.6,78.1,75.1
20160630140000,820.0,808.52,98.6,66,76.0,100,69.7,78.1,75.1
20160630141500,820.0,821.64,100.2,66,74.0,100,69.7,78.1,75.1
20160630143000,820.0,808.52,98.6,66,76.9,100,69.7,78.1,75.1
20160630144500,820.0,808.52,98.6,66,73.9,100,69.8,78.1,75.1
20160630150000,820.0,808.52,98.6,66,73.9,100,69.8,78.1,75.1
20160630151500,820.0,808.52,98.6,66,75.1,100,69.8,78.1,75.1
20160630153000,820.0,808.52,98.6,66,75.1,100,69.9,78.1,75.1
20160630154500,820.0,808.52,98.6,66,73.8,100,69.8,78.1,75.1
20160630160000,820.0,795.4,97.0,66,77.8,100,70.0,78.1,75.1
20160630161500,820.0,821.64,100.2,67,73.0,100,70.0,78.1,75.1
20160630163000,820.0,821.64,100.2,67,74.6,100,70.1,78.1,75.1
20160630164500,820.0,833.12,101.6,67,75.4,100,69.9,78.1,75.1
20160630170000,820.0,808.52,98.6,67,76.6,100,69.9,78.1,75.1
20160630171500,820.0,821.64,100.2,67,76.6,100,70.0,78.1,75.1
20160630173000,820.0,846.24,103.2,67,73.5,100,70.0,78.1,75.1
20160630174500,820.0,833.12,101.6,67,73.5,100,70.0,78.1,75.1
20160630180000,820.0,846.24,103.2,67,78.5,100,70.0,78.1,75.1
20160630181500,820.0,846.24,103.2,67,73.0,100,70.1,78.1,75.1
20160630183000,820.0,821.64,100.2,66,74.4,100,70.1,78.1,75.1
20160630184500,820.0,833.12,101.6,66,77.4,100,70.1,78.1,75.1
20160630190000,820.0,833.12,101.6,66,73.4,100,70.1,78.1,75.1
20160630191500,820.0,821.64,100.2,66,74.5,100,70.2,78.1,75.1
20160630193000,820.0,808.52,98.6,66,73.1,100,70.2,78.1,75.1
20160630194500,820.0,821.64,100.2,66,73.1,100,70.2,78.1,75.1
20160630200000,820.0,833.12,101.6,66,77.3,100,70.2,78.1,75.1
20160630201500,820.0,821.64,100.2,66,78.7,100,70.2,78.1,75.1
20160630203000,820.0,846.24,103.2,66,75.8,100,70.2,78.1,75.1
20160630204500,820.0,833.12,101.6,66,73.5,100,70.2,78.1,75.1
20160630210000,820.0,821.64,100.2,66,76.4,100,70.3,78.1,75.1
20160630211500,820.0,821.64,100.2,66,78.2,100,70.2,78.1,75.1
20160630213000,820.0,821.64,100.2,66,73.4,100,70.2,78.1,75.1
20160630214500,820.0,833.12,101.6,66,77.7,100,70.2,78.1,75.1
20160630220000,820.0,833.12,101.6,66,79.1,100,70.2,78.1,75.1
20160630221500,820.0,833.12,101.6,66,76.3,100,70.2,78.1,75.1
20160630223000,820.0,833.12,101.6,66,73.5,100,70.2,78.1,75.1
20160630224500,820.0,833.12,101.6,66,75.4,100,70.2,78.1,75.1
20160630230000,820.0,846.24,103.2,66,78.1,100,70.2,78.1,75.1
20160630231500,820.0,821.64,100.2,66,73.6,100,70.2,78.1,75.1
20160630233000,820.0,821.64,100.2,66,77.3,100,70.2,78.1,75.1
20160630234500,820.0,821.64,100.2,66,78.7,100,70.2,78.1,75.1
20160701000000,820.0,821.64,100.2,66,78.7,100,70.1,78.1,75.1
20160701001500,820.0,821.64,100.2,66,75.0,100,70.2,78.1,75.1
20160701003000,820.0,833.12,101.6,66,79.2,100,70.1,78.1,75.1
20160701004500,820.0,808.52,98.6,66,78.1,100,70.1,78.1,75.1
20160701010000,820.0,821.64,100.2,66,78.1,100,70.1,78.1,75.1
20160701011500,820.0,821.64,100.2,66,74.4,100,70.1,78.1,75.1
20160701013000,820.0,821.64,100.2,66,73.4,100,70.1,78.1,75.1
20160701014500,820.0,821.64,100.2,66,74.4,100,70.1,78.1,75.1
20160701020000,820.0,833.12,101.6,66,77.0,100,70.1,78.1,75.1
20160701021500,820.0,821.64,100.2,66,76.2,100,70.1,78.1,75.1
20160701023000,820.0,821.64,100.2,66,79.2,100,70.0,78.1,75.1
20160701024500,820.0,821.64,100.2,66,75.4,100,70.0,78.1,75.1
20160701030000,820.0,833.12,101.6,66,74.4,100,70.0,78.1,75.1
20160701031500,820.0,833.12,101.6,66,73.4,100,70.0,78.1,75.1
20160701033000,820.0,821.64,100.2,66,73.4,100,70.0,78.1,75.1
20160701034500,820.0,821.64,100.2,66,78.6,100,70.0,78.1,75.1
20160701040000,820.0,833.12,101.6,66,79.6,100,70.0,78.1,75.1
20160701041500,820.0,821.64,100.2,66,77.8,100,70.0,78.1,75.1
20160701043000,820.0,833.12,101.6,66,74.9,100,70.0,78.1,75.1
20160701044500,820.0,833.12,101.6,66,74.9,100,70.0,78.1,75.1
20160701050000,820.0,833.12,101.6,66,74.9,100,70.0,78.1,75.1
20160701051500,820.0,833.12,101.6,66,73.0,100,70.0,78.1,75.1
20160701053000,820.0,821.64,100.2,66,78.0,100,70.0,78.1,75.1
20160701054500,820.0,821.64,100.2,66,78.0,100,70.0,78.1,75.1
20160701060000,820.0,833.12,101.6,66,74.0,100,69.9,78.1,75.1
20160701061500,820.0,821.64,100.2,66,79.1,100,69.9,78.1,75.1
20160701063000,820.0,821.64,100.2,66,74.0,100,70.0,78.1,75.1
20160701064500,820.0,833.12,101.6,66,72.8,100,69.9,78.1,75.1
20160701070000,820.0,821.64,100.2,66,71.1,100,69.9,78.1,75.1
20160701071500,820.0,833.12,101.6,66,80.6,100,69.8,78.1,75.1
20160701073000,820.0,808.52,98.6,66,74.4,100,69.8,78.1,75.1
20160701074500,820.0,808.52,98.6,66,73.0,100,69.8,78.1,75.1
20160701080000,820.0,808.52,98.6,66,76.2,100,69.8,78.1,75.1
20160701081500,820.0,808.52,98.6,66,76.2,100,69.8,78.1,75.1
20160701083000,820.0,821.64,100.2,67,73.0,100,69.8,78.1,75.1
20160701084500,820.0,808.52,98.6,67,73.0,100,69.7,78.1,75.1
20160701090000,820.0,795.4,97.0,67,79.1,100,69.6,78.1,75.1
20160701091500,820.0,795.4,97.0,67,73.5,100,69.6,78.1,75.1
20160701093000,820.0,808.52,98.6,67,72.0,100,69.6,78.1,75.1
20160701094500,820.0,808.52,98.6,67,79.1,100,69.6,78.1,75.1
20160701100000,820.0,808.52,98.6,67,75.6,100,69.6,78.1,75.1
20160701101500,820.0,821.64,100.2,67,74.4,100,69.7,78.1,75.1
20160701103000,820.0,821.64,100.2,67,72.9,100,69.7,78.1,75.1
20160701104500,820.0,821.64,100.2,67,72.9,100,69.7,78.1,75.1
20160701110000,820.0,808.52,98.6,67,77.5,100,69.7,78.1,75.1
20160701111500,820.0,808.52,98.6,67,72.5,100,69.8,78.1,75.1
20160701113000,820.0,821.64,100.2,67,76.3,100,69.7,78.1,75.1
20160701114500,820.0,821.64,100.2,67,70.1,100,69.8,78.1,75.1
20160701120000,820.0,821.64,100.2,67,75.2,100,69.8,78.1,75.1
20160701121500,820.0,833.12,101.6,67,73.0,100,69.7,78.1,75.1
20160701123000,820.0,846.24,103.2,67,69.2,100,69.7,78.1,75.1
20160701124500,820.0,833.12,101.6,67,75.3,100,69.7,78.1,75.1
20160701130000,820.0,846.24,103.2,67,69.7,100,69.7,78.1,75.1
20160701131500,820.0,833.12,101.6,66,68.7,100,69.7,78.1,75.1
20160701133000,820.0,821.64,100.2,66,68.7,100,69.7,78.1,75.1
20160701134500,820.0,833.12,101.6,66,78.1,100,69.7,78.1,75.1
20160701140000,820.0,833.12,101.6,66,74.4,100,69.7,78.1,75.1
20160701141500,820.0,846.24,103.2,66,79.6,100,69.7,78.1,75.1
20160701143000,820.0,833.12,101.6,66,74.0,100,69.7,78.1,75.1
20160701144500,820.0,846.24,103.2,66,72.5,100,69.7,78.1,75.1
20160701150000,820.0,833.12,101.6,66,71.6,100,69.8,78.1,75.1
20160701151500,820.0,821.64,100.2,65,77.2,100,69.8,78.1,75.1
20160701153000,820.0,833.12,101.6,65,74.4,100,69.8,78.1,75.1
20160701154500,820.0,821.64,100.2,65,73.3,100,69.9,78.1,75.1
20160701160000,820.0,821.64,100.2,65,73.3,100,69.9,78.1,75.1
20160701161500,820.0,833.12,101.6,65,80.0,100,70.0,78.1,75.1
20160701163000,820.0,821.64,100.2,65,74.8,100,70.0,78.1,75.1
20160701164500,820.0,833.12,101.6,65,73.0,100,70.1,78.1,75.1
20160701170000,820.0,808.52,98.6,65,73.0,100,70.1,78.1,75.1
20160701171500,820.0,821.64,100.2,65,77.0,100,70.2,78.1,75.1
20160701173000,820.0,821.64,100.2,65,78.9,100,70.2,78.1,75.1
20160701174500,820.0,821.64,100.2,65,74.2,100,70.2,78.1,75.1
20160701180000,820.0,833.12,101.6,65,74.2,100,70.2,78.1,75.1
20160701181500,820.0,821.64,100.2,65,76.8,100,70.3,78.1,75.1
20160701183000,820.0,821.64,100.2,65,78.8,100,70.3,78.1,75.1
20160701184500,820.0,833.12,101.6,65,74.0,100,70.3,78.1,75.1
20160701190000,820.0,833.12,101.6,65,73.0,100,70.2,78.1,75.1
20160701191500,820.0,821.64,100.2,65,73.0,100,70.3,78.1,75.1
20160701193000,820.0,821.64,100.2,65,79.4,100,70.3,78.1,75.1
20160701194500,820.0,821.64,100.2,65,74.4,100,70.3,78.1,75.1
20160701200000,820.0,808.52,98.6,65,73.5,100,70.4,78.1,75.1
20160701201500,820.0,808.52,98.6,65,73.5,100,70.4,78.1,75.1
20160701203000,820.0,808.52,98.6,65,80.4,100,70.4,78.1,75.1
20160701204500,820.0,808.52,98.6,66,74.0,100,70.4,78.1,75.1
20160701210000,820.0,821.64,100.2,66,73.0,100,70.5,78.1,75.1
20160701211500,820.0,808.52,98.6,66,73.0,100,70.5,78.1,75.1
20160701213000,820.0,795.4,97.0,66,78.6,100,70.5,78.1,75.1
20160701214500,820.0,808.52,98.6,66,73.5,100,70.5,78.1,75.1
20160701220000,820.0,808.52,98.6,66,72.5,100,70.5,78.1,75.1
20160701221500,820.0,808.52,98.6,66,73.4,100,70.5,78.1,75.1
20160701223000,820.0,808.52,98.6,66,78.4,100,70.5,78.1,75.1
20160701224500,820.0,808.52,98.6,66,74.0,100,70.5,78.1,75.1
20160701230000,820.0,821.64,100.2,66,73.0,100,70.5,78.1,75.1
20160701231500,820.0,808.52,98.6,66,76.7,100,70.5,78.1,75.1
20160701233000,820.0,808.52,98.6,66,80.2,100,70.5,78.1,75.1
20160701234500,820.0,808.52,98.6,66,73.9,100,70.4,78.1,75.1
20160702000000,820.0,808.52,98.6,66,73.0,100,70.4,78.1,75.1
20160702001500,820.0,821.64,100.2,66,73.0,100,70.4,78.1,75.1
20160702003000,820.0,821.64,100.2,66,76.5,100,70.3,78.1,75.1
20160702004500,820.0,808.52,98.6,66,73.5,100,70.3,78.1,75.1
20160702010000,820.0,808.52,98.6,66,73.5,100,70.3,78.1,75.1
20160702011500,820.0,821.64,100.2,66,73.5,100,70.3,78.0,75.0
20160702013000,820.0,808.52,98.6,67,73.5,100,70.3,78.0,75.0
20160702014500,820.0,821.64,100.2,67,72.0,100,70.2,78.0,75.0
20160702020000,820.0,821.64,100.2,67,78.5,100,70.2,78.0,75.0
20160702021500,820.0,821.64,100.2,67,72.5,100,70.2,78.0,75.0
20160702023000,820.0,857.72,104.6,67,71.1,100,70.2,78.0,75.0
20160702024500,820.0,846.24,103.2,66,76.6,100,70.2,78.0,75.0
20160702030000,820.0,833.12,101.6,66,76.6,100,70.2,78.0,75.0
20160702031500,820.0,833.12,101.6,65,72.5,100,70.2,78.0,75.0
20160702033000,820.0,833.12,101.6,65,71.6,100,70.2,78.0,75.0
20160702034500,820.0,833.12,101.6,65,78.5,100,70.2,78.0,75.0
20160702040000,820.0,821.64,100.2,65,74.9,100,70.2,78.0,75.0
20160702041500,820.0,833.12,101.6,65,72.5,100,70.2,78.0,75.0
20160702043000,820.0,833.12,101.6,65,72.5,100,70.2,78.0,75.0
20160702044500,820.0,833.12,101.6,65,77.2,100,70.2,78.0,75.0
20160702050000,820.0,833.12,101.6,65,74.4,100,70.1,78.0,75.0
20160702051500,820.0,821.64,100.2,65,73.0,100,70.1,78.0,75.0
20160702053000,820.0,821.64,100.2,65,71.6,100,70.1,78.0,75.0
20160702054500,820.0,821.64,100.2,65,78.0,100,70.1,78.0,75.0
20160702060000,820.0,821.64,100.2,65,73.5,100,70.1,78.0,75.0
20160702061500,820.0,821.64,100.2,65,76.3,100,70.1,78.0,75.0
20160702063000,820.0,821.64,100.2,65,74.9,100,70.1,78.0,75.0
20160702064500,820.0,821.64,100.2,65,73.4,100,70.1,78.0,75.0
20160702070000,820.0,833.12,101.6,65,78.7,100,70.1,78.0,75.0
20160702071500,820.0,833.12,101.6,65,77.5,100,70.0,78.0,75.0
20160702073000,820.0,833.12,101.6,65,79.4,100,70.1,78.0,75.0
20160702074500,820.0,833.12,101.6,65,76.4,100,70.0,78.0,75.0
20160702080000,820.0,833.12,101.6,65,73.9,100,70.0,78.0,75.0
20160702081500,820.0,821.64,100.2,65,73.9,100,70.1,78.0,75.0
20160702083000,820.0,821.64,100.2,65,76.4,100,70.0,78.0,75.0
20160702084500,820.0,846.24,103.2,65,79.6,100,70.0,78.0,75.0
20160702090000,820.0,821.64,100.2,65,76.9,100,70.0,78.0,75.0
20160702091500,820.0,833.12,101.6,65,73.0,100,70.1,78.0,75.0
20160702093000,820.0,833.12,101.6,65,71.6,100,70.0,78.0,75.0
20160702094500,820.0,833.12,101.6,65,74.8,100,70.0,78.0,75.0
20160702100000,820.0,821.64,100.2,65,78.3,100,70.0,78.0,75.0
20160702101500,820.0,821.64,100.2,65,70.1,100,70.0,78.0,75.0
20160702103000,820.0,821.64,100.2,65,70.1,100,70.0,78.0,75.0
20160702104500,820.0,821.64,100.2,65,79.2,100,69.9,78.0,75.0
20160702110000,820.0,833.12,101.6,65,72.5,100,69.8,78.0,75.0
20160702111500,820.0,833.12,101.6,65,77.2,100,69.8,78.0,75.0
20160702113000,820.0,821.64,100.2,65,75.9,100,69.8,78.0,75.0
20160702114500,820.0,821.64,100.2,65,75.9,100,69.8,78.0,75.0
20160702120000,820.0,821.64,100.2,65,73.0,100,69.8,78.0,75.0
20160702121500,820.0,833.12,101.6,65,73.0,100,69.9,78.0,75.0
20160702123000,820.0,833.12,101.6,65,73.0,100,69.9,78.0,75.0
20160702124500,820.0,821.64,100.2,65,73.0,100,69.9,78.0,75.0
20160702130000,820.0,833.12,101.6,65,71.6,100,69.9,78.0,75.0
20160702131500,820.0,821.64,100.2,65,71.6,100,69.9,78.0,75.0
20160702133000,820.0,833.12,101.6,65,75.9,100,69.9,78.0,75.0
20160702134500,820.0,833.12,101.6,65,72.0,100,69.9,78.0,75.0
20160702140000,820.0,833.12,101.6,65,73.5,100,69.9,78.0,75.0
20160702141500,820.0,808.52,98.6,65,70.1,100,69.9,78.0,75.0
20160702143000,820.0,821.64,100.2,65,70.1,100,69.9,78.0,75.0
20160702144500,820.0,833.12,101.6,65,77.8,100,69.9,78.0,75.0
20160702150000,820.0,821.64,100.2,65,69.7,100,69.9,78.0,75.0
20160702151500,820.0,808.52,98.6,65,74.9,100,69.8,78.0,75.0
20160702153000,820.0,821.64,100.2,65,68.6,100,69.8,78.0,75.0
20160702154500,820.0,821.64,100.2,65,71.1,100,69.8,78.0,75.0
20160702160000,820.0,821.64,100.2,65,72.4,100,69.8,78.0,75.0
20160702161500,820.0,821.64,100.2,65,74.2,100,69.8,78.0,75.0
20160702163000,820.0,833.12,101.6,65,80.1,100,69.8,78.0,75.0
20160702164500,820.0,833.12,101.6,65,74.4,100,69.8,78.0,75.0
20160702170000,820.0,821.64,100.2,65,73.0,100,69.9,78.0,75.0
20160702171500,820.0,821.64,100.2,65,69.7,100,70.0,78.0,75.0
20160702173000,820.0,833.12,101.6,65,73.1,100,70.0,77.9,74.9
20160702174500,820.0,833.12,101.6,65,73.1,100,70.0,77.9,74.9
20160702180000,820.0,821.64,100.2,65,74.4,100,70.1,77.9,74.9
20160702181500,820.0,821.64,100.2,65,74.4,100,70.2,77.9,74.9
20160702183000,820.0,833.12,101.6,65,74.4,100,70.2,77.9,74.9
20160702184500,820.0,833.12,101.6,65,73.5,100,70.2,77.9,74.9
20160702190000,820.0,821.64,100.2,65,77.1,100,70.3,77.9,74.9
20160702191500,820.0,821.64,100.2,65,78.1,100,70.3,77.9,74.9
20160702193000,820.0,833.12,101.6,65,79.6,100,70.4,77.9,74.9
20160702194500,820.0,833.12,101.6,65,73.9,100,70.4,77.9,74.9
20160702200000,820.0,821.64,100.2,65,73.9,100,70.4,77.8,74.8
20160702201500,820.0,821.64,100.2,65,79.2,100,70.4,77.9,74.9
20160702203000,820.0,808.52,98.6,65,73.5,100,70.5,77.8,74.8
20160702204500,820.0,808.52,98.6,65,77.3,100,70.5,77.8,74.8
20160702210000,820.0,808.52,98.6,65,78.8,100,70.5,77.8,74.8
20160702211500,820.0,808.52,98.6,65,79.7,100,70.5,77.8,74.8
20160702213000,820.0,808.52,98.6,65,76.2,100,70.5,77.9,74.9
20160702214500,820.0,808.52,98.6,65,74.4,100,70.5,77.8,74.8
20160702220000,820.0,808.52,98.6,65,74.4,100,70.5,77.8,74.8
20160702221500,820.0,795.4,97.0,65,74.4,100,70.5,77.8,74.8
20160702223000,820.0,808.52,98.6,65,74.4,100,70.5,77.8,74.8
20160702224500,820.0,821.64,100.2,66,76.8,100,70.5,77.8,74.8
20160702230000,820.0,808.52,98.6,66,75.3,100,70.5,77.8,74.8
20160702231500,820.0,821.64,100.2,66,79.2,100,70.4,77.8,74.8
20160702233000,820.0,808.52,98.6,66,79.2,100,70.4,77.8,74.8
20160702234500,820.0,821.64,100.2,66,79.2,100,70.4,77.8,74.8
20160703000000,820.0,821.64,100.2,66,75.9,100,70.4,77.8,74.8
20160703001500,820.0,821.64,100.2,66,79.0,100,70.4,77.8,74.8
20160703003000,820.0,821.64,100.2,66,79.0,100,70.4,77.8,74.8
20160703004500,820.0,808.52,98.6,66,77.7,100,70.4,77.8,74.8
20160703010000,820.0,821.64,100.2,66,79.6,100,70.4,77.8,74.8
20160703011500,820.0,821.64,100.2,66,79.6,100,70.4,77.8,74.8
20160703013000,820.0,821.64,100.2,66,73.5,100,70.3,77.8,74.8
20160703014500,820.0,808.52,98.6,66,75.3,100,70.3,77.8,74.8
20160703020000,820.0,833.12,101.6,66,79.1,100,70.3,77.8,74.8
20160703021500,820.0,821.64,100.2,66,75.4,100,70.3,77.8,74.8
20160703023000,820.0,821.64,100.2,66,73.5,100,70.3,77.8,74.8
20160703024500,820.0,808.52,98.6,66,75.0,100,70.3,77.8,74.8
20160703030000,820.0,821.64,100.2,66,79.4,100,70.3,77.8,74.8
20160703031500,820.0,821.64,100.2,66,77.4,100,70.3,77.8,74.8
20160703033000,820.0,821.64,100.2,66,74.8,100,70.2,77.8,74.8
20160703034500,820.0,821.64,100.2,66,73.5,100,70.2,77.8,74.8
20160703040000,820.0,833.12,101.6,66,76.0,100,70.2,77.8,74.8
20160703041500,820.0,821.64,100.2,66,77.7,100,70.2,77.8,74.8
20160703043000,820.0,833.12,101.6,66,73.0,100,70.2,77.8,74.8
20160703044500,820.0,833.12,101.6,66,75.7,100,70.2,77.8,74.8
20160703050000,820.0,821.64,100.2,66,76.5,100,70.2,77.8,74.8
20160703051500,820.0,833.12,101.6,66,78.7,100,70.2,77.8,74.8
20160703053000,820.0,821.64,100.2,66,73.7,100,70.2,77.8,74.8
20160703054500,820.0,833.12,101.6,66,73.7,100,70.2,77.8,74.8
20160703060000,820.0,821.64,100.2,66,79.1,100,70.1,77.8,74.8
20160703061500,820.0,833.12,101.6,66,74.4,100,70.1,77.8,74.8
20160703063000,820.0,821.64,100.2,66,72.0,100,70.1,77.8,74.8
20160703064500,820.0,821.64,100.2,66,73.4,100,70.1,77.8,74.8
20160703070000,820.0,821.64,100.2,66,79.4,100,70.1,77.8,74.8
20160703071500,820.0,833.12,101.6,66,72.5,100,70.0,77.8,74.8
20160703073000,820.0,821.64,100.2,66,71.6,100,70.1,77.8,74.8
20160703074500,820.0,833.12,101.6,66,73.9,100,70.0,77.8,74.8
20160703080000,820.0,833.12,101.6,66,75.9,100,70.0,77.8,74.8
20160703081500,820.0,833.12,101.6,66,73.0,100,69.9,77.8,74.8
20160703083000,820.0,821.64,100.2,66,72.0,100,69.9,77.8,74.8
20160703084500,820.0,821.64,100.2,66,72.0,100,69.9,77.8,74.8
20160703090000,820.0,821.64,100.2,66,79.1,100,69.9,77.8,74.8
20160703091500,820.0,846.24,103.2,66,75.0,100,69.9,77.8,74.8
20160703093000,820.0,821.64,100.2,66,72.5,100,69.9,77.8,74.8
20160703094500,820.0,833.12,101.6,66,71.6,100,69.9,77.8,74.8
20160703100000,820.0,833.12,101.6,66,71.6,100,69.9,77.8,74.8
20160703101500,820.0,833.12,101.6,66,70.7,100,69.8,77.8,74.8
20160703103000,820.0,821.64,100.2,66,70.7,100,69.8,77.8,74.8
20160703104500,820.0,833.12,101.6,66,77.6,100,69.8,77.8,74.8
20160703110000,820.0,833.12,101.6,66,73.5,100,69.8,77.8,74.8
20160703111500,820.0,833.12,101.6,66,72.5,100,69.8,77.8,74.8
20160703113000,820.0,833.12,101.6,66,74.8,100,69.8,77.8,74.8
20160703114500,820.0,833.12,101.6,66,70.1,100,69.8,77.8,74.8
20160703120000,820.0,833.12,101.6,66,67.3,100,69.7,77.8,74.8
20160703121500,820.0,833.12,101.6,66,77.4,100,69.7,77.8,74.8
20160703123000,820.0,833.12,101.6,66,71.6,100,69.7,77.8,74.8
20160703124500,820.0,821.64,100.2,66,71.6,100,69.7,77.8,74.8
20160703130000,820.0,833.12,101.6,66,71.6,100,69.7,77.8,74.8
20160703131500,820.0,833.12,101.6,66,79.6,100,69.7,77.8,74.8
20160703133000,820.0,833.12,101.6,66,73.0,100,69.7,77.8,74.8
20160703134500,820.0,821.64,100.2,66,73.0,100,69.8,77.8,74.8
20160703140000,820.0,833.12,101.6,66,71.6,100,69.8,77.8,74.8
20160703141500,820.0,821.64,100.2,66,76.2,100,69.8,77.8,74.8
20160703143000,820.0,833.12,101.6,66,79.2,100,69.8,77.8,74.8
20160703144500,820.0,833.12,101.6,66,73.0,100,69.9,77.8,74.8
20160703150000,820.0,833.12,101.6,66,72.0,100,69.9,77.8,74.8
20160703151500,820.0,833.12,101.6,66,72.0,100,69.9,77.8,74.8
20160703153000,820.0,833.12,101.6,66,79.0,100,69.9,77.8,74.8
20160703154500,820.0,833.12,101.6,66,73.9,100,70.0,77.8,74.8
20160703160000,820.0,833.12,101.6,66,78.1,100,70.0,77.8,74.8
20160703161500,820.0,833.12,101.6,66,72.6,100,70.0,77.8,74.8
20160703163000,820.0,821.64,100.2,66,72.6,100,70.1,77.8,74.8
20160703164500,820.0,833.12,101.6,66,72.6,100,70.1,77.8,74.8
20160703170000,820.0,833.12,101.6,66,79.2,100,70.1,77.8,74.8
20160703171500,820.0,833.12,101.6,66,79.2,100,70.1,77.8,74.8
20160703173000,820.0,833.12,101.6,66,74.4,100,70.1,77.8,74.8
20160703174500,820.0,833.12,101.6,66,73.0,100,70.2,77.8,74.8
20160703180000,820.0,833.12,101.6,66,75.7,100,70.2,77.8,74.8
20160703181500,820.0,833.12,101.6,66,73.0,100,70.2,77.8,74.8
20160703183000,820.0,833.12,101.6,66,72.0,100,70.2,77.8,74.8
20160703184500,820.0,833.12,101.6,66,72.0,100,70.2,77.8,74.8
20160703190000,820.0,821.64,100.2,66,75.0,100,70.2,77.8,74.8
20160703191500,820.0,833.12,101.6,66,73.0,100,70.3,77.8,74.8
20160703193000,820.0,833.12,101.6,66,73.0,100,70.3,77.8,74.8
20160703194500,820.0,846.24,103.2,66,78.3,100,70.3,77.8,74.8
20160703200000,820.0,833.12,101.6,66,73.5,100,70.3,77.8,74.8
20160703201500,820.0,833.12,101.6,66,72.0,100,70.3,77.8,74.8
20160703203000,820.0,846.24,103.2,66,72.0,100,70.3,77.8,74.8
20160703204500,820.0,833.12,101.6,66,79.1,100,70.3,77.8,74.8
20160703210000,820.0,833.12,101.6,66,76.3,100,70.3,77.8,74.8
20160703211500,820.0,821.64,100.2,66,73.0,100,70.3,77.8,74.8
20160703213000,820.0,821.64,100.2,66,72.0,100,70.3,77.8,74.8
20160703214500,820.0,808.52,98.6,66,76.8,100,70.3,77.8,74.8
20160703220000,820.0,821.64,100.2,66,73.5,100,70.3,77.8,74.8
20160703221500,820.0,821.64,100.2,66,72.5,100,70.3,77.8,74.8
20160703223000,820.0,821.64,100.2,66,74.7,100,70.3,77.8,74.8
20160703224500,820.0,821.64,100.2,66,79.2,100,70.3,77.8,74.8
20160703230000,820.0,833.12,101.6,66,73.5,100,70.3,77.8,74.8
20160703231500,820.0,821.64,100.2,66,72.5,100,70.3,77.8,74.8
20160703233000,820.0,821.64,100.2,66,79.8,100,70.3,77.8,74.8
20160703234500,820.0,821.64,100.2,66,74.4,100,70.3,77.8,74.8
20160704000000,820.0,833.12,101.6,66,73.0,100,70.3,77.8,74.8
20160704001500,820.0,821.64,100.2,66,73.0,100,70.3,77.8,74.8
20160704003000,820.0,821.64,100.2,66,73.0,100,70.3,77.8,74.8
20160704004500,820.0,833.12,101.6,66,78.9,100,70.3,77.8,74.8
20160704010000,820.0,833.12,101.6,66,73.0,100,70.3,77.8,74.8
20160704011500,820.0,833.12,101.6,66,72.0,100,70.3,77.8,74.8
20160704013000,820.0,833.12,101.6,66,74.8,100,70.3,77.8,74.8
20160704014500,820.0,833.12,101.6,66,78.9,100,70.3,77.8,74.8
20160704020000,820.0,821.64,100.2,66,73.5,100,70.2,77.8,74.8
20160704021500,820.0,833.12,101.6,66,72.5,100,70.2,77.8,74.8
20160704023000,820.0,833.12,101.6,66,72.5,100,70.2,77.8,74.8
20160704024500,820.0,821.64,100.2,66,79.6,100,70.2,77.8,74.8
20160704030000,820.0,833.12,101.6,66,74.0,100,70.2,77.8,74.8
20160704031500,820.0,833.12,101.6,66,73.0,100,70.1,77.8,74.8
20160704033000,820.0,821.64,100.2,66,72.0,100,70.1,77.8,74.8
20160704034500,820.0,821.64,100.2,66,77.9,100,70.1,77.8,74.8
20160704040000,820.0,821.64,100.2,66,76.4,100,70.1,77.8,74.8
20160704041500,820.0,821.64,100.2,66,73.0,100,70.1,77.8,74.8
20160704043000,820.0,821.64,100.2,66,72.1,100,70.1,77.8,74.8
20160704044500,820.0,821.64,100.2,66,74.0,100,70.1,77.8,74.8
20160704050000,820.0,833.12,101.6,66,78.8,100,70.0,77.8,74.8
20160704051500,820.0,833.12,101.6,66,73.0,100,70.1,77.8,74.8
20160704053000,820.0,833.12,101.6,66,71.6,100,70.0,77.8,74.8
20160704054500,820.0,821.64,100.2,66,75.7,100,70.0,77.8,74.8
20160704060000,820.0,821.64,100.2,66,75.7,100,70.0,77.8,74.8
20160704061500,820.0,833.12,101.6,66,73.5,100,70.0,77.8,74.8
20160704063000,820.0,821.64,100.2,66,73.5,100,70.0,77.8,74.8
20160704064500,820.0,833.12,101.6,66,79.1,100,70.0,77.8,74.8
20160704070000,820.0,821.64,100.2,66,79.1,100,70.0,77.8,74.8
20160704071500,820.0,821.64,100.2,66,75.0,100,70.0,77.8,74.8
20160704073000,820.0,833.12,101.6,66,73.5,100,70.0,77.8,74.8
20160704074500,820.0,833.12,101.6,66,73.5,100,70.0,77.8,74.8
20160704080000,820.0,821.64,100.2,66,73.5,100,70.1,77.8,74.8
20160704081500,820.0,833.12,101.6,66,73.5,100,70.0,77.8,74.8
20160704083000,820.0,833.12,101.6,66,76.4,100,70.0,77.8,74.8
20160704084500,820.0,821.64,100.2,66,77.3,100,70.0,77.8,74.8
20160704090000,820.0,821.64,100.2,66,78.4,100,70.0,77.8,74.8
20160704091500,820.0,833.12,101.6,66,77.2,100,70.0,77.8,74.8
20160704093000,820.0,821.64,100.2,66,74.8,100,70.0,77.8,74.8
20160704094500,820.0,821.64,100.2,66,72.5,100,70.0,77.8,74.8
20160704100000,820.0,833.12,101.6,66,71.6,100,70.0,77.8,74.8
20160704101500,820.0,821.64,100.2,66,71.6,100,70.0,77.8,74.8
20160704103000,820.0,833.12,101.6,66,73.1,100,69.9,77.8,74.8
20160704104500,820.0,833.12,101.6,66,79.1,100,69.9,77.8,74.8
20160704110000,820.0,833.12,101.6,66,70.1,100,69.9,77.8,74.8
20160704111500,820.0,833.12,101.6,66,74.9,100,69.9,77.8,74.8
20160704113000,820.0,833.12,101.6,66,72.5,100,69.9,77.8,74.8
20160704114500,820.0,833.12,101.6,66,71.1,100,69.8,77.8,74.8
20160704120000,820.0,821.64,100.2,66,76.2,100,69.8,77.8,74.8
20160704121500,820.0,821.64,100.2,66,69.2,100,69.8,77.8,74.8
20160704123000,820.0,821.64,100.2,66,79.6,100,69.8,77.8,74.8
20160704124500,820.0,833.12,101.6,66,70.6,100,69.8,77.8,74.8
20160704130000,820.0,833.12,101.6,66,72.5,100,69.8,77.8,74.8
20160704131500,820.0,833.12,101.6,66,75.2,100,69.8,77.8,74.8
20160704133000,820.0,833.12,101.6,66,73.0,100,69.8,77.8,74.8
20160704134500,820.0,821.64,100.2,66,73.0,100,69.9,77.8,74.8
20160704140000,820.0,821.64,100.2,66,72.0,100,69.9,77.8,74.8
20160704141500,820.0,833.12,101.6,66,72.0,100,69.9,77.8,74.8
20160704143000,820.0,821.64,100.2,66,72.0,100,69.9,77.8,74.8
20160704144500,820.0,821.64,100.2,66,79.6,100,69.9,77.8,74.8
20160704150000,820.0,833.12,101.6,66,77.6,100,69.9,77.8,74.8
20160704151500,820.0,821.64,100.2,66,75.8,100,70.0,77.8,74.8
20160704153000,820.0,846.24,103.2,66,73.5,100,70.0,77.8,74.8
20160704154500,820.0,833.12,101.6,66,72.0,100,70.0,77.8,74.8
20160704160000,820.0,833.12,101.6,66,72.0,100,70.0,77.8,74.8
20160704161500,820.0,821.64,100.2,66,74.3,100,70.1,77.8,74.8
20160704163000,820.0,821.64,100.2,66,78.3,100,70.1,77.8,74.8
20160704164500,820.0,821.64,100.2,66,74.3,100,70.1,77.8,74.8
20160704170000,820.0,833.12,101.6,66,73.5,100,70.1,77.8,74.8
20160704171500,820.0,833.12,101.6,66,75.4,100,70.2,77.8,74.8
20160704173000,820.0,821.64,100.2,66,75.4,100,70.2,77.8,74.8
20160704174500,820.0,821.64,100.2,66,73.5,100,70.2,77.8,74.8
20160704180000,820.0,821.64,100.2,66,73.5,100,70.2,77.8,74.8
20160704181500,820.0,846.24,103.2,66,76.4,100,70.2,77.8,74.8
20160704183000,820.0,833.12,101.6,66,77.7,100,70.2,77.8,74.8
20160704184500,820.0,833.12,101.6,66,73.0,100,70.2,77.8,74.8
20160704190000,820.0,833.12,101.6,66,73.0,100,70.3,77.8,74.8
20160704191500,820.0,833.12,101.6,66,77.8,100,70.2,77.8,74.8
20160704193000,820.0,833.12,101.6,66,73.6,100,70.3,77.8,74.8
20160704194500,820.0,821.64,100.2,66,73.6,100,70.3,77.8,74.8
20160704200000,820.0,821.64,100.2,66,79.1,100,70.3,77.8,74.8
20160704201500,820.0,833.12,101.6,66,73.9,100,70.3,77.8,74.8
20160704203000,820.0,833.12,101.6,66,73.9,100,70.3,77.8,74.8
20160704204500,820.0,833.12,101.6,66,73.9,100,70.3,77.8,74.8
20160704210000,820.0,833.12,101.6,66,77.8,100,70.3,77.8,74.8
20160704211500,820.0,833.12,101.6,66,76.8,100,70.3,77.8,74.8
20160704213000,820.0,821.64,100.2,66,77.8,100,70.3,77.8,74.8
20160704214500,820.0,821.64,100.2,66,74.4,100,70.3,77.8,74.8
20160704220000,820.0,833.12,101.6,66,73.5,100,70.3,77.8,74.8
20160704221500,820.0,821.64,100.2,66,75.9,100,70.3,77.8,74.8
20160704223000,820.0,833.12,101.6,66,79.1,100,70.3,77.8,74.8
20160704224500,820.0,833.12,101.6,66,78.2,100,70.3,77.8,74.8
20160704230000,820.0,821.64,100.2,66,77.0,100,70.3,77.8,74.8
20160704231500,820.0,821.64,100.2,66,77.0,100,70.3,77.8,74.8
20160704233000,820.0,833.12,101.6,66,79.1,100,70.2,77.8,74.8
20160704234500,820.0,821.64,100.2,66,79.1,100,70.2,77.8,74.8
20160705000000,820.0,833.12,101.6,66,73.1,100,70.3,77.8,74.8
20160705001500,820.0,821.64,100.2,66,73.1,100,70.2,77.8,74.8
20160705003000,820.0,833.12,101.6,66,73.9,100,70.2,77.8,74.8
20160705004500,820.0,821.64,100.2,66,73.9,100,70.2,77.8,74.8
20160705010000,820.0,821.64,100.2,66,76.6,100,70.2,77.8,74.8
20160705011500,820.0,833.12,101.6,66,73.9,100,70.2,77.8,74.8
20160705013000,820.0,833.12,101.6,66,73.9,100,70.2,77.8,74.8
20160705014500,820.0,821.64,100.2,66,75.8,100,70.2,77.8,74.8
20160705020000,820.0,821.64,100.2,66,73.9,100,70.2,77.8,74.8
20160705021500,820.0,821.64,100.2,66,76.1,100,70.2,77.8,74.8
20160705023000,820.0,821.64,100.2,66,78.2,100,70.2,77.8,74.8
20160705024500,820.0,821.64,100.2,66,73.5,100,70.2,77.8,74.8
20160705030000,820.0,821.64,100.2,66,73.5,100,70.2,77.8,74.8
20160705031500,820.0,821.64,100.2,66,73.5,100,70.1,77.8,74.8
20160705033000,820.0,821.64,100.2,66,75.1,100,70.1,77.8,74.8
20160705034500,820.0,833.12,101.6,66,79.4,100,70.1,77.8,74.8
20160705040000,820.0,833.12,101.6,66,79.4,100,70.1,77.8,74.8
20160705041500,820.0,833.12,101.6,66,78.3,100,70.1,77.8,74.8
20160705043000,820.0,821.64,100.2,66,79.2,100,70.1,77.8,74.8
20160705044500,820.0,821.64,100.2,66,76.7,100,70.0,77.8,74.8
20160705050000,820.0,833.12,101.6,66,73.5,100,70.0,77.8,74.8
20160705051500,820.0,821.64,100.2,66,73.5,100,70.1,77.8,74.8
20160705053000,820.0,821.64,100.2,66,79.1,100,70.1,77.8,74.8
20160705054500,820.0,833.12,101.6,66,79.1,100,70.0,77.8,74.8
20160705060000,820.0,808.52,98.6,66,75.6,100,70.0,77.8,74.8
20160705061500,820.0,821.64,100.2,66,76.8,100,70.1,77.8,74.8
20160705063000,820.0,833.12,101.6,66,72.9,100,70.1,77.8,74.8
20160705064500,820.0,833.12,101.6,66,80.1,100,70.0,77.8,74.8
20160705070000,820.0,833.12,101.6,66,74.0,100,70.0,77.8,74.8
20160705071500,820.0,833.12,101.6,66,72.9,100,70.0,77.8,74.8
20160705073000,820.0,821.64,100.2,66,72.9,100,69.9,77.8,74.8
20160705074500,820.0,821.64,100.2,66,78.4,100,69.9,77.8,74.8
20160705080000,820.0,821.64,100.2,66,73.6,100,69.9,77.8,74.8
20160705081500,820.0,808.52,98.6,66,73.6,100,69.9,77.8,74.8
20160705083000,820.0,795.4,97.0,66,78.7,100,69.8,77.8,74.8
20160705084500,820.0,821.64,100.2,67,74.4,100,69.9,77.8,74.8
20160705090000,820.0,808.52,98.6,67,73.0,100,69.8,77.8,74.8
20160705091500,820.0,795.4,97.0,67,73.0,100,69.8,77.8,74.8
20160705093000,820.0,808.52,98.6,67,71.3,100,69.8,77.8,74.8
20160705094500,820.0,833.12,101.6,67,70.1,100,69.8,77.8,74.8
20160705100000,820.0,808.52,98.6,67,72.9,100,69.8,77.8,74.8
20160705101500,820.0,821.64,100.2,67,72.0,100,69.8,77.8,74.8
20160705103000,820.0,808.52,98.6,67,72.0,100,69.8,77.8,74.8
20160705104500,820.0,821.64,100.2,67,69.2,100,69.7,77.8,74.8
20160705110000,820.0,821.64,100.2,67,78.7,100,69.7,77.8,74.8
20160705111500,820.0,821.64,100.2,67,70.1,100,69.6,77.8,74.8
20160705113000,820.0,821.64,100.2,67,67.7,100,69.6,77.8,74.8
20160705114500,820.0,821.64,100.2,67,79.2,100,69.6,77.8,74.8
20160705120000,820.0,808.52,98.6,67,70.6,100,69.6,77.8,74.8
20160705121500,820.0,808.52,98.6,67,70.6,100,69.7,77.8,74.8
20160705123000,820.0,821.64,100.2,67,72.0,100,69.7,77.8,74.8
20160705124500,820.0,821.64,100.2,67,70.7,100,69.7,77.8,74.8
20160705130000,820.0,821.64,100.2,67,70.7,100,69.7,77.8,74.8
20160705131500,820.0,821.64,100.2,67,78.4,100,69.7,77.8,74.8
20160705133000,820.0,821.64,100.2,67,73.0,100,69.7,77.8,74.8
20160705134500,820.0,821.64,100.2,67,73.0,100,69.7,77.8,74.8
20160705140000,820.0,821.64,100.2,67,70.5,100,69.7,77.8,74.8
20160705141500,820.0,808.52,98.6,67,70.5,100,69.8,77.8,74.8
20160705143000,820.0,808.52,98.6,67,75.3,100,69.7,77.8,74.8
20160705144500,820.0,821.64,100.2,67,78.2,100,69.8,77.8,74.8
20160705150000,820.0,808.52,98.6,67,70.7,100,69.8,77.8,74.8
20160705151500,820.0,821.64,100.2,67,72.0,100,69.8,77.8,74.8
20160705153000,820.0,808.52,98.6,67,72.0,100,69.8,77.8,74.8
20160705154500,820.0,821.64,100.2,67,72.0,100,70.0,77.8,74.8
20160705160000,820.0,808.52,98.6,67,73.2,100,70.0,77.8,74.8
20160705161500,820.0,821.64,100.2,67,75.9,100,70.0,77.8,74.8
20160705163000,820.0,821.64,100.2,67,73.0,100,70.1,77.8,74.8
20160705164500,820.0,846.24,103.2,67,72.0,100,70.0,77.8,74.8
20160705170000,820.0,833.12,101.6,67,74.4,100,70.1,77.8,74.8
20160705171500,820.0,833.12,101.6,67,74.4,100,70.2,77.8,74.8
20160705173000,820.0,833.12,101.6,67,73.5,100,70.2,77.8,74.8
20160705174500,820.0,833.12,101.6,67,73.5,100,70.2,77.8,74.8
20160705180000,820.0,833.12,101.6,67,73.5,100,70.3,77.8,74.8
20160705181500,820.0,833.12,101.6,66,76.4,100,70.3,77.8,74.8
20160705183000,820.0,821.64,100.2,66,74.0,100,70.3,77.8,74.8
20160705184500,820.0,833.12,101.6,66,72.5,100,70.3,77.8,74.8
20160705190000,820.0,833.12,101.6,66,78.3,100,70.4,77.8,74.8
20160705191500,820.0,833.12,101.6,66,73.5,100,70.4,77.8,74.8
20160705193000,820.0,833.12,101.6,66,73.5,100,70.4,77.8,74.8
20160705194500,820.0,833.12,101.6,66,79.1,100,70.4,77.8,74.8
20160705200000,820.0,833.12,101.6,66,74.4,100,70.4,77.8,74.8
20160705201500,820.0,833.12,101.6,66,73.0,100,70.4,77.8,74.8
20160705203000,820.0,821.64,100.2,66,79.1,100,70.3,77.8,74.8
20160705204500,820.0,821.64,100.2,66,74.0,100,70.3,77.8,74.8
20160705210000,820.0,821.64,100.2,66,72.5,100,70.3,77.8,74.8
20160705211500,820.0,808.52,98.6,66,79.2,100,70.3,77.8,74.8
20160705213000,820.0,846.24,103.2,66,74.0,100,70.3,77.8,74.8
20160705214500,820.0,821.64,100.2,66,73.0,100,70.4,77.8,74.8
20160705220000,820.0,821.64,100.2,66,73.0,100,70.4,77.8,74.8
20160705221500,820.0,821.64,100.2,66,76.4,100,70.4,77.8,74.8
20160705223000,820.0,821.64,100.2,66,73.0,100,70.4,77.8,74.8
20160705224500,820.0,821.64,100.2,66,78.7,100,70.4,77.8,74.8
20160705230000,820.0,833.12,101.6,66,74.0,100,70.3,77.8,74.8
20160705231500,820.0,833.12,101.6,66,72.5,100,70.4,77.8,74.8
20160705233000,820.0,821.64,100.2,66,75.8,100,70.3,77.8,74.8
20160705234500,820.0,833.12,101.6,66,75.8,100,70.3,77.8,74.8
20160706000000,820.0,821.64,100.2,66,73.5,100,70.3,77.8,74.8
20160706001500,820.0,833.12,101.6,66,73.5,100,70.3,77.8,74.8
20160706003000,820.0,833.12,101.6,66,79.6,100,70.3,77.8,74.8
20160706004500,820.0,821.64,100.2,66,74.0,100,70.3,77.8,74.8
20160706010000,820.0,833.12,101.6,66,72.5,100,70.3,77.8,74.8
20160706011500,820.0,833.12,101.6,66,64.3,100,70.3,77.8,74.8
20160706013000,820.0,795.4,97.0,66,79.6,100,70.2,77.8,74.8
20160706014500,820.0,808.52,98.6,67,73.5,100,70.2,77.8,74.8
20160706020000,820.0,833.12,101.6,67,73.5,100,70.2,77.8,74.8
20160706021500,820.0,833.12,101.6,67,76.9,100,70.2,77.8,74.8
20160706023000,820.0,833.12,101.6,67,72.8,100,70.2,77.8,74.8
20160706024500,820.0,833.12,101.6,66,72.0,100,70.2,77.8,74.8
20160706030000,820.0,846.24,103.2,66,73.4,100,70.2,77.8,74.8
20160706031500,820.0,846.24,103.2,66,79.6,100,70.2,77.8,74.8
20160706033000,820.0,821.64,100.2,66,73.1,100,70.2,77.8,74.8
20160706034500,820.0,821.64,100.2,66,73.1,100,70.2,77.8,74.8
20160706040000,820.0,833.12,101.6,66,72.0,100,70.2,77.8,74.8
20160706041500,820.0,821.64,100.2,66,72.0,100,70.2,77.8,74.8
20160706043000,820.0,808.52,98.6,66,78.6,100,70.2,77.8,74.8
20160706044500,820.0,821.64,100.2,48,77.7,100,70.2,77.8,74.8
20160706050000,820.0,821.64,100.2,65,68.2,100,70.3,77.8,74.8
20160706051500,820.0,795.4,97.0,64,78.3,100,70.3,77.8,74.8
20160706053000,820.0,833.12,101.6,68,72.9,100,70.4,77.8,74.8
20160706054500,820.0,846.24,103.2,68,74.5,100,70.5,77.8,74.8
20160706060000,820.0,846.24,103.2,67,73.0,100,70.5,77.8,74.8
20160706061500,820.0,833.12,101.6,67,73.0,100,70.4,77.8,74.8
20160706063000,820.0,833.12,101.6,66,78.1,100,70.3,77.8,74.8
20160706064500,820.0,833.12,101.6,66,80.1,100,70.2,77.8,74.8
20160706070000,820.0,833.12,101.6,66,74.0,100,70.2,77.8,74.8
20160706071500,820.0,833.12,101.6,66,74.9,100,70.2,77.8,74.8
20160706073000,820.0,821.64,100.2,66,79.6,100,70.1,77.8,74.8
20160706074500,820.0,808.52,98.6,66,79.6,100,70.0,77.8,74.8
20160706080000,820.0,808.52,98.6,66,79.6,100,70.0,77.8,74.8
20160706081500,820.0,821.64,100.2,66,79.6,100,69.8,77.8,74.8
20160706083000,820.0,821.64,100.2,66,72.0,100,69.9,77.8,74.8
20160706084500,820.0,821.64,100.2,66,72.0,100,69.8,77.8,74.8
20160706090000,820.0,808.52,98.6,66,77.2,100,69.8,77.8,74.8
20160706091500,820.0,821.64,100.2,66,71.1,100,69.7,77.8,74.8
20160706093000,820.0,808.52,98.6,66,74.2,100,69.7,77.8,74.8
20160706094500,820.0,821.64,100.2,66,70.1,100,69.7,77.8,74.8
20160706100000,820.0,821.64,100.2,66,70.1,100,69.5,77.8,74.8
20160706101500,820.0,821.64,100.2,66,79.1,100,69.5,77.8,74.8
20160706103000,820.0,808.52,98.6,66,71.6,100,69.5,77.8,74.8
20160706104500,820.0,808.52,98.6,66,69.2,100,69.5,77.8,74.8
20160706110000,820.0,795.4,97.0,66,78.7,100,69.6,77.8,74.8
20160706111500,820.0,808.52,98.6,66,70.1,100,69.6,77.8,74.8
20160706113000,820.0,821.64,100.2,66,67.7,100,69.6,77.8,74.8
20160706114500,820.0,808.52,98.6,66,72.0,100,69.5,77.8,74.8
20160706120000,820.0,808.52,98.6,66,69.7,100,69.5,77.8,74.8
20160706121500,820.0,808.52,98.6,66,74.6,100,69.6,77.8,74.8
20160706123000,820.0,808.52,98.6,66,69.7,100,69.5,77.8,74.8
20160706124500,820.0,821.64,100.2,66,70.6,100,69.4,77.8,74.8
20160706130000,820.0,808.52,98.6,66,68.4,100,69.4,77.8,74.8
20160706131500,820.0,833.12,101.6,66,70.6,100,69.4,77.8,74.8
20160706133000,820.0,833.12,101.6,66,68.7,100,69.4,77.8,74.8
20160706134500,820.0,821.64,100.2,66,67.3,100,69.3,77.8,74.8
20160706140000,820.0,821.64,100.2,66,69.8,100,69.4,77.8,74.8
20160706141500,820.0,821.64,100.2,66,68.2,100,69.3,77.8,74.8
20160706143000,820.0,833.12,101.6,66,65.8,100,69.4,77.8,74.8
20160706144500,820.0,821.64,100.2,66,71.1,100,69.4,77.8,74.8
20160706150000,820.0,821.64,100.2,66,69.2,100,69.4,77.8,74.8
20160706151500,820.0,821.64,100.2,66,67.3,100,69.4,77.8,74.8
20160706153000,820.0,821.64,100.2,66,70.1,100,69.3,77.8,74.8
20160706154500,820.0,821.64,100.2,66,70.1,100,69.3,77.8,74.8
20160706160000,820.0,833.12,101.6,66,68.0,100,69.3,77.8,74.8
20160706161500,820.0,846.24,103.2,66,75.4,100,69.3,77.8,74.8
20160706163000,820.0,833.12,101.6,66,73.0,100,69.3,77.8,74.8
20160706164500,820.0,833.12,101.6,66,70.6,100,69.3,77.8,74.8
20160706170000,820.0,833.12,101.6,66,76.8,100,69.4,77.8,74.8
20160706171500,820.0,833.12,101.6,66,74.8,100,69.5,77.8,74.8
20160706173000,820.0,833.12,101.6,66,73.5,100,69.6,77.8,74.8
20160706174500,820.0,833.12,101.6,66,79.6,100,69.6,77.8,74.8
20160706180000,820.0,833.12,101.6,66,74.0,100,69.7,77.8,74.8
20160706181500,820.0,833.12,101.6,66,75.9,100,69.8,77.8,74.8
20160706183000,820.0,833.12,101.6,66,73.9,100,69.9,77.8,74.8
20160706184500,820.0,833.12,101.6,66,73.9,100,69.9,77.8,74.8
20160706190000,820.0,846.24,103.2,66,79.2,100,70.0,77.8,74.8
20160706191500,820.0,833.12,101.6,66,73.5,100,70.0,77.8,74.8
20160706193000,820.0,821.64,100.2,66,73.5,100,70.1,77.8,74.8
20160706194500,820.0,833.12,101.6,66,73.5,100,70.2,77.8,74.8
20160706200000,820.0,833.12,101.6,66,79.1,100,70.2,77.8,74.8
20160706201500,820.0,821.64,100.2,66,73.5,100,70.2,77.8,74.8
20160706203000,820.0,833.12,101.6,66,73.5,100,70.2,77.8,74.8
20160706204500,820.0,846.24,103.2,66,74.9,100,70.2,77.8,74.8
20160706210000,820.0,833.12,101.6,66,77.2,100,70.2,77.8,74.8
20160706211500,820.0,833.12,101.6,66,78.7,100,70.2,77.8,74.8
20160706213000,820.0,833.12,101.6,66,74.8,100,70.3,77.8,74.8
20160706214500,820.0,833.12,101.6,66,74.0,100,70.3,77.8,74.8
20160706220000,820.0,833.12,101.6,66,74.0,100,70.3,77.8,74.8
20160706221500,820.0,833.12,101.6,66,74.9,100,70.3,77.8,74.8
20160706223000,820.0,833.12,101.6,66,76.4,100,70.3,77.8,74.8
20160706224500,820.0,833.12,101.6,66,79.6,100,70.3,77.8,74.8
20160706230000,820.0,821.64,100.2,66,79.6,100,70.3,77.8,74.8
20160706231500,820.0,846.24,103.2,66,79.6,100,70.3,77.8,74.8
20160706233000,820.0,821.64,100.2,66,79.6,100,70.3,77.8,74.8
20160706234500,820.0,821.64,100.2,66,78.3,100,70.3,77.8,74.8
20160707000000,820.0,833.12,101.6,66,75.7,100,70.3,77.8,74.8
20160707001500,820.0,821.64,100.2,66,77.3,100,70.2,77.8,74.8
20160707003000,820.0,821.64,100.2,66,77.3,100,70.3,77.8,74.8
20160707004500,820.0,833.12,101.6,66,75.4,100,70.2,77.8,74.8
20160707010000,820.0,833.12,101.6,66,76.4,100,70.2,77.8,74.8
20160707011500,820.0,833.12,101.6,66,79.2,100,70.2,77.8,74.8
20160707013000,820.0,833.12,101.6,66,75.8,100,70.2,77.8,74.8
20160707014500,820.0,821.64,100.2,66,74.4,100,70.2,77.8,74.8
20160707020000,820.0,833.12,101.6,66,74.4,100,70.2,77.8,74.8
20160707021500,820.0,833.12,101.6,66,76.0,100,70.2,77.8,74.8
20160707023000,820.0,821.64,100.2,66,76.8,100,70.2,77.8,74.8
20160707024500,820.0,821.64,100.2,66,75.9,100,70.2,77.8,74.8
20160707030000,820.0,833.12,101.6,66,75.9,100,70.2,77.8,74.8
20160707031500,820.0,821.64,100.2,66,74.4,100,70.2,77.8,74.8
20160707033000,820.0,821.64,100.2,66,73.5,100,70.2,77.8,74.8
20160707034500,820.0,833.12,101.6,66,73.5,100,70.1,77.8,74.8
20160707040000,820.0,833.12,101.6,66,73.5,100,70.1,77.8,74.8
20160707041500,820.0,833.12,101.6,66,79.6,100,70.1,77.8,74.8
20160707043000,820.0,833.12,101.6,66,75.5,100,70.1,77.8,74.8
20160707044500,820.0,833.12,101.6,66,74.0,100,70.1,77.8,74.8
20160707050000,820.0,821.64,100.2,66,72.4,100,70.1,77.8,74.8
20160707051500,820.0,833.12,101.6,66,80.0,100,70.0,77.8,74.8
20160707053000,820.0,833.12,101.6,66,74.0,100,70.0,77.8,74.8
20160707054500,820.0,821.64,100.2,66,72.5,100,70.0,77.8,74.8
20160707060000,820.0,833.12,101.6,66,72.5,100,70.1,77.8,74.8
20160707061500,820.0,833.12,101.6,66,80.6,100,70.0,77.8,74.8
20160707063000,820.0,833.12,101.6,66,74.4,100,69.9,77.8,74.8
20160707064500,820.0,821.64,100.2,66,73.0,100,70.0,77.8,74.8
20160707070000,820.0,833.12,101.6,66,73.0,100,69.8,77.8,74.8
20160707071500,820.0,833.12,101.6,66,75.8,100,69.8,77.8,74.8
20160707073000,820.0,821.64,100.2,66,76.7,100,69.8,77.8,74.8
20160707074500,820.0,833.12,101.6,66,74.0,100,69.8,77.8,74.8
20160707080000,820.0,808.52,98.6,66,78.7,100,69.7,77.8,74.8
20160707081500,820.0,808.52,98.6,66,76.3,100,69.7,77.8,74.8
20160707083000,820.0,808.52,98.6,66,74.9,100,69.7,77.8,74.8
20160707084500,820.0,795.4,97.0,66,73.9,100,69.8,77.8,74.8
20160707090000,820.0,808.52,98.6,66,75.3,100,69.8,77.8,74.8
20160707091500,820.0,795.4,97.0,66,76.4,100,69.8,77.8,74.8
20160707093000,820.0,821.64,100.2,67,73.5,100,69.9,77.8,74.8
20160707094500,820.0,808.52,98.6,67,73.5,100,69.9,77.8,74.8
20160707100000,820.0,808.52,98.6,67,76.8,100,70.0,77.8,74.8
20160707101500,820.0,821.64,100.2,67,72.5,100,70.0,77.8,74.8
20160707103000,820.0,808.52,98.6,67,70.1,100,69.9,77.8,74.8
20160707104500,820.0,821.64,100.2,67,67.7,100,69.9,77.8,74.8
20160707110000,820.0,808.52,98.6,67,71.1,100,69.8,77.8,74.8
20160707111500,820.0,808.52,98.6,67,69.2,100,69.8,77.8,74.8
20160707113000,820.0,808.52,98.6,67,66.8,100,69.7,77.8,74.8
20160707114500,820.0,821.64,100.2,67,64.9,100,69.7,77.8,74.8
20160707120000,820.0,821.64,100.2,67,76.8,100,69.6,77.8,74.8
20160707121500,820.0,833.12,101.6,67,71.0,100,69.5,77.8,74.8
20160707123000,820.0,821.64,100.2,67,68.2,100,69.4,77.8,74.8
20160707124500,820.0,821.64,100.2,67,66.3,100,69.4,77.8,74.8
20160707130000,820.0,821.64,100.2,67,64.4,100,69.3,77.8,74.8
20160707131500,820.0,821.64,100.2,67,69.7,100,69.3,77.8,74.8
20160707133000,820.0,833.12,101.6,67,68.2,100,69.3,77.8,74.8
20160707134500,820.0,833.12,101.6,67,70.6,100,69.3,77.8,74.8
20160707140000,820.0,821.64,100.2,67,68.7,100,69.4,77.8,74.8
20160707141500,820.0,821.64,100.2,67,66.8,100,69.4,77.8,74.8
20160707143000,820.0,821.64,100.2,67,64.9,100,69.3,77.8,74.8
20160707144500,820.0,821.64,100.2,67,63.6,100,69.3,77.8,74.8
20160707150000,820.0,821.64,100.2,67,76.8,100,69.2,77.8,74.8
20160707151500,820.0,821.64,100.2,67,70.1,100,69.2,77.8,74.8
20160707153000,820.0,833.12,101.6,67,67.5,100,69.2,77.8,74.8
20160707154500,820.0,833.12,101.6,67,65.3,100,69.2,77.8,74.8
20160707160000,820.0,821.64,100.2,67,79.1,100,69.3,77.8,74.8
20160707161500,820.0,833.12,101.6,66,75.4,100,69.3,77.8,74.8
20160707163000,820.0,833.12,101.6,66,76.7,100,69.4,77.8,74.8
20160707164500,820.0,821.64,100.2,66,76.7,100,69.4,77.8,74.8
20160707170000,820.0,833.12,101.6,66,74.0,100,69.5,77.8,74.8
20160707171500,820.0,821.64,100.2,66,73.0,100,69.6,77.8,74.8
20160707173000,820.0,833.12,101.6,66,74.7,100,69.6,77.8,74.8
20160707174500,820.0,833.12,101.6,66,77.3,100,69.7,77.8,74.8
20160707180000,820.0,833.12,101.6,66,74.0,100,69.8,77.8,74.8
20160707181500,820.0,833.12,101.6,66,73.0,100,69.8,77.8,74.8
20160707183000,820.0,846.24,103.2,66,74.2,100,69.8,77.8,74.8
20160707184500,820.0,833.12,101.6,66,77.8,100,69.9,77.8,74.8
20160707190000,820.0,833.12,101.6,66,72.0,100,70.0,77.8,74.8
20160707191500,820.0,833.12,101.6,66,72.0,100,70.0,77.8,74.8
20160707193000,820.0,846.24,103.2,66,79.4,100,70.0,77.8,74.8
20160707194500,820.0,821.64,100.2,65,74.5,100,70.0,77.8,74.8
20160707200000,820.0,808.52,98.6,65,73.5,100,70.1,77.8,74.8
20160707201500,820.0,821.64,100.2,65,73.5,100,70.1,77.8,74.8
20160707203000,820.0,808.52,98.6,65,80.1,100,70.1,77.8,74.8
20160707204500,820.0,808.52,98.6,65,74.9,100,70.2,77.8,74.8
20160707210000,820.0,808.52,98.6,65,73.1,100,70.2,77.8,74.8
20160707211500,820.0,808.52,98.6,65,73.1,100,70.2,77.8,74.8
20160707213000,820.0,808.52,98.6,65,79.1,100,70.2,77.8,74.8
20160707214500,820.0,821.64,100.2,65,74.4,100,70.2,77.8,74.8
20160707220000,820.0,808.52,98.6,65,73.5,100,70.2,77.8,74.8
20160707221500,820.0,808.52,98.6,65,75.9,100,70.2,77.8,74.8
20160707223000,820.0,821.64,100.2,65,75.9,100,70.2,77.8,74.8
20160707224500,820.0,808.52,98.6,65,73.1,100,70.2,77.8,74.8
20160707230000,820.0,808.52,98.6,65,80.1,100,70.2,77.8,74.8
20160707231500,820.0,821.64,100.2,65,74.4,100,70.2,77.8,74.8
20160707233000,820.0,821.64,100.2,65,73.5,100,70.2,77.8,74.8
20160707234500,820.0,808.52,98.6,65,73.5,100,70.2,77.8,74.8
20160708000000,820.0,808.52,98.6,65,80.6,100,70.2,77.8,74.8
20160708001500,820.0,821.64,100.2,65,74.4,100,70.2,77.8,74.8
20160708003000,820.0,808.52,98.6,65,73.5,100,70.2,77.8,74.8
20160708004500,820.0,808.52,98.6,65,80.6,100,70.2,77.8,74.8
20160708010000,820.0,821.64,100.2,65,74.9,100,70.1,77.8,74.8
20160708011500,820.0,808.52,98.6,65,73.5,100,70.1,77.8,74.8
20160708013000,820.0,808.52,98.6,65,73.5,100,70.1,77.8,74.8
20160708014500,820.0,808.52,98.6,65,80.7,100,70.1,77.8,74.8
20160708020000,820.0,821.64,100.2,65,74.9,100,70.1,77.8,74.8
20160708021500,820.0,808.52,98.6,65,73.5,100,70.1,77.8,74.8
20160708023000,820.0,821.64,100.2,65,77.3,100,70.1,77.8,74.8
20160708024500,820.0,808.52,98.6,65,73.0,100,70.1,77.8,74.8
20160708030000,820.0,808.52,98.6,65,73.0,100,70.0,77.8,74.8
20160708031500,820.0,808.52,98.6,65,79.2,100,70.0,77.8,74.8
20160708033000,820.0,821.64,100.2,65,74.0,100,70.0,77.8,74.8
20160708034500,820.0,821.64,100.2,65,73.0,100,70.0,77.8,74.8
20160708040000,820.0,808.52,98.6,65,78.3,100,70.0,77.8,74.8
20160708041500,820.0,821.64,100.2,65,78.3,100,69.9,77.8,74.8
20160708043000,820.0,808.52,98.6,65,74.0,100,69.9,77.8,74.8
20160708044500,820.0,821.64,100.2,65,74.0,100,69.9,77.8,74.8
20160708050000,820.0,821.64,100.2,65,80.1,100,69.9,77.8,74.8
20160708051500,820.0,808.52,98.6,65,79.1,100,69.9,77.8,74.8
20160708053000,820.0,808.52,98.6,65,80.6,100,69.9,77.8,74.8
20160708054500,820.0,808.52,98.6,65,80.6,100,69.9,77.8,74.8
20160708060000,820.0,808.52,98.6,65,80.6,100,69.8,77.8,74.8
