PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160708061500,820.0,808.52,98.6,65,80.6,100,69.8,77.8,74.8
20160708063000,820.0,808.52,98.6,65,77.8,100,69.8,77.8,74.8
20160708064500,820.0,808.52,98.6,65,76.8,100,69.7,77.8,74.8
20160708070000,820.0,795.4,97.0,65,80.6,100,69.7,77.8,74.8
20160708071500,820.0,821.64,100.2,65,75.3,100,69.7,77.8,74.8
20160708073000,820.0,821.64,100.2,65,75.3,100,69.8,77.8,74.8
20160708074500,820.0,808.52,98.6,65,80.6,100,69.8,77.8,74.8
20160708080000,820.0,808.52,98.6,65,74.9,100,69.8,77.8,74.8
20160708081500,820.0,808.52,98.6,65,78.0,100,69.8,77.8,74.8
20160708083000,820.0,808.52,98.6,66,74.0,100,69.7,77.8,74.8
20160708084500,820.0,808.52,98.6,66,74.0,100,69.7,77.8,74.8
20160708090000,820.0,808.52,98.6,66,79.1,100,69.7,77.8,74.8
20160708091500,820.0,821.64,100.2,67,73.5,100,69.7,77.8,74.8
20160708093000,820.0,808.52,98.6,67,78.7,100,69.7,77.8,74.8
20160708094500,820.0,795.4,97.0,67,71.6,100,69.7,77.8,74.8
20160708100000,820.0,821.64,100.2,67,71.6,100,69.7,77.8,74.8
20160708101500,820.0,821.64,100.2,67,74.0,100,69.6,77.8,74.8
20160708103000,820.0,821.64,100.2,67,74.0,100,69.6,77.8,74.8
20160708104500,820.0,821.64,100.2,67,74.0,100,69.6,77.8,74.8
20160708110000,820.0,821.64,100.2,67,77.0,100,69.6,77.8,74.8
20160708111500,820.0,821.64,100.2,67,73.5,100,69.6,77.8,74.8
20160708113000,820.0,821.64,100.2,67,70.6,100,69.6,77.8,74.8
20160708114500,820.0,821.64,100.2,67,68.2,100,69.6,77.8,74.8
20160708120000,820.0,821.64,100.2,67,74.8,100,69.5,77.8,74.8
20160708121500,820.0,808.52,98.6,67,69.2,100,69.5,77.8,74.8
20160708123000,820.0,833.12,101.6,67,68.0,100,69.4,77.8,74.8
20160708124500,820.0,833.12,101.6,67,66.1,100,69.3,77.8,74.8
20160708130000,820.0,821.64,100.2,67,64.4,100,69.3,77.8,74.8
20160708131500,820.0,808.52,98.6,67,62.8,100,69.2,77.8,74.8
20160708133000,820.0,808.52,98.6,67,77.8,100,69.2,77.8,74.8
20160708134500,820.0,821.64,100.2,67,73.0,100,69.2,77.8,74.8
20160708140000,820.0,833.12,101.6,67,74.8,100,69.3,77.8,74.8
20160708141500,820.0,821.64,100.2,67,71.6,100,69.4,77.8,74.8
20160708143000,820.0,808.52,98.6,67,69.2,100,69.4,77.8,74.8
20160708144500,820.0,821.64,100.2,67,71.6,100,69.6,77.8,74.8
20160708150000,820.0,821.64,100.2,67,68.8,100,69.6,77.8,74.8
20160708151500,820.0,821.64,100.2,67,69.7,100,69.6,77.8,74.8
20160708153000,820.0,833.12,101.6,67,67.7,100,69.6,77.8,74.8
20160708154500,820.0,821.64,100.2,67,70.6,100,69.5,77.8,74.8
20160708160000,820.0,833.12,101.6,67,72.4,100,69.5,77.8,74.8
20160708161500,820.0,821.64,100.2,67,72.4,100,69.6,77.8,74.8
20160708163000,820.0,821.64,100.2,67,78.7,100,69.6,77.8,74.8
20160708164500,820.0,833.12,101.6,67,77.9,100,69.6,77.8,74.8
20160708170000,820.0,833.12,101.6,67,73.5,100,69.6,77.8,74.8
20160708171500,820.0,846.24,103.2,67,79.1,100,69.7,77.8,74.8
20160708173000,820.0,833.12,101.6,67,74.0,100,69.8,77.8,74.8
20160708174500,820.0,833.12,101.6,66,78.7,100,69.9,77.8,74.8
20160708180000,820.0,833.12,101.6,66,73.5,100,70.0,77.8,74.8
20160708181500,820.0,821.64,100.2,66,72.3,100,70.0,77.8,74.8
20160708183000,820.0,833.12,101.6,66,77.4,100,70.1,77.8,74.8
20160708184500,820.0,821.64,100.2,66,74.0,100,70.2,77.8,74.8
20160708190000,820.0,833.12,101.6,66,74.0,100,70.2,77.8,74.8
20160708191500,820.0,821.64,100.2,66,74.0,100,70.3,77.8,74.8
20160708193000,820.0,821.64,100.2,66,76.5,100,70.3,77.8,74.8
20160708194500,820.0,821.64,100.2,66,74.4,100,70.3,77.8,74.8
20160708200000,820.0,821.64,100.2,66,74.4,100,70.3,77.8,74.8
20160708201500,820.0,833.12,101.6,66,78.3,100,70.3,77.8,74.8
20160708203000,820.0,821.64,100.2,66,75.7,100,70.4,77.8,74.8
20160708204500,820.0,821.64,100.2,66,74.0,100,70.4,77.8,74.8
20160708210000,820.0,821.64,100.2,66,74.0,100,70.4,77.8,74.8
20160708211500,820.0,821.64,100.2,66,75.4,100,70.4,77.8,74.8
20160708213000,820.0,821.64,100.2,66,78.7,100,70.4,77.8,74.8
20160708214500,820.0,821.64,100.2,66,74.0,100,70.4,77.8,74.8
20160708220000,820.0,821.64,100.2,66,74.0,100,70.4,77.8,74.8
20160708221500,820.0,821.64,100.2,66,76.6,100,70.4,77.8,74.8
20160708223000,820.0,808.52,98.6,66,74.9,100,70.4,77.8,74.8
20160708224500,820.0,821.64,100.2,66,79.6,100,70.4,77.8,74.8
20160708230000,820.0,821.64,100.2,66,79.6,100,70.4,77.8,74.8
20160708231500,820.0,808.52,98.6,66,78.7,100,70.4,77.8,74.8
20160708233000,820.0,821.64,100.2,66,74.0,100,70.4,77.8,74.8
20160708234500,820.0,821.64,100.2,66,74.8,100,70.4,77.8,74.8
20160709000000,820.0,808.52,98.6,66,74.8,100,70.4,77.8,74.8
20160709001500,820.0,821.64,100.2,66,74.8,100,70.4,77.8,74.8
20160709003000,820.0,821.64,100.2,66,74.8,100,70.3,77.8,74.8
20160709004500,820.0,821.64,100.2,66,74.8,100,70.3,77.8,74.8
20160709010000,820.0,833.12,101.6,66,74.8,100,70.3,77.8,74.8
20160709011500,820.0,821.64,100.2,66,59.9,100,70.3,77.8,74.8
20160709013000,820.0,795.4,97.0,66,80.1,100,70.2,77.8,74.8
20160709014500,820.0,821.64,100.2,67,73.0,100,70.2,77.8,74.8
20160709020000,820.0,833.12,101.6,67,73.0,100,70.2,77.8,74.8
20160709021500,820.0,846.24,103.2,67,73.0,100,70.2,77.8,74.8
20160709023000,820.0,846.24,103.2,66,73.0,100,70.2,77.8,74.8
20160709024500,820.0,846.24,103.2,66,73.0,100,70.2,77.8,74.8
20160709030000,820.0,846.24,103.2,66,73.0,100,70.2,77.8,74.8
20160709031500,820.0,821.64,100.2,66,74.0,100,70.2,77.8,74.8
20160709033000,820.0,833.12,101.6,66,74.0,100,70.2,77.8,74.8
20160709034500,820.0,821.64,100.2,66,74.0,100,70.2,77.8,74.8
20160709040000,820.0,833.12,101.6,66,76.2,100,70.2,77.8,74.8
20160709041500,820.0,821.64,100.2,66,73.9,100,70.2,77.8,74.8
20160709043000,820.0,808.52,98.6,66,74.7,100,70.2,77.8,74.8
20160709044500,820.0,833.12,101.6,66,74.7,100,70.2,77.8,74.8
20160709050000,820.0,821.64,100.2,66,74.7,100,70.2,77.8,74.8
20160709051500,820.0,821.64,100.2,66,72.5,100,70.2,77.8,74.8
20160709053000,820.0,821.64,100.2,66,72.5,100,70.2,77.8,74.8
20160709054500,820.0,833.12,101.6,66,80.6,100,70.1,77.8,74.8
20160709060000,820.0,833.12,101.6,66,73.6,100,70.1,77.8,74.8
20160709061500,820.0,821.64,100.2,66,72.5,100,70.0,77.8,74.8
20160709063000,820.0,821.64,100.2,66,77.7,100,70.0,77.8,74.8
20160709064500,820.0,833.12,101.6,66,73.5,100,70.1,77.8,74.8
20160709070000,820.0,821.64,100.2,66,72.5,100,70.0,77.8,74.8
20160709071500,820.0,833.12,101.6,66,72.5,100,70.0,77.8,74.8
20160709073000,820.0,821.64,100.2,66,80.6,100,70.0,77.8,74.8
20160709074500,820.0,833.12,101.6,66,74.0,100,70.0,77.8,74.8
20160709080000,820.0,821.64,100.2,66,73.0,100,70.0,77.8,74.8
20160709081500,820.0,833.12,101.6,66,73.0,100,69.9,77.8,74.8
20160709083000,820.0,833.12,101.6,66,80.6,100,69.9,77.8,74.8
20160709084500,820.0,833.12,101.6,66,74.7,100,69.9,77.8,74.8
20160709090000,820.0,833.12,101.6,66,73.0,100,69.9,77.8,74.8
20160709091500,820.0,833.12,101.6,66,73.0,100,69.9,77.8,74.8
20160709093000,820.0,833.12,101.6,66,72.0,100,69.9,77.8,74.8
20160709094500,820.0,821.64,100.2,66,72.0,100,69.8,77.8,74.8
20160709100000,820.0,821.64,100.2,66,72.0,100,69.8,77.8,74.8
20160709101500,820.0,821.64,100.2,66,72.0,100,69.8,77.8,74.8
20160709103000,820.0,833.12,101.6,66,72.0,100,69.8,77.8,74.8
20160709104500,820.0,833.12,101.6,66,72.0,100,69.8,77.8,74.8
20160709110000,820.0,833.12,101.6,66,71.1,100,69.8,77.8,74.8
20160709111500,820.0,833.12,101.6,66,68.2,100,69.7,77.8,74.8
20160709113000,820.0,833.12,101.6,66,65.3,100,69.6,77.8,74.8
20160709114500,820.0,846.24,103.2,66,69.7,100,69.6,77.8,74.8
20160709120000,820.0,821.64,100.2,66,68.2,100,69.6,77.8,74.8
20160709121500,820.0,833.12,101.6,66,79.1,100,69.5,77.8,74.8
20160709123000,820.0,833.12,101.6,66,70.1,100,69.4,77.8,74.8
20160709124500,820.0,833.12,101.6,66,72.0,100,69.5,77.8,74.8
20160709130000,820.0,833.12,101.6,66,72.0,100,69.5,77.8,74.8
20160709131500,820.0,833.12,101.6,66,69.5,100,69.6,77.8,74.8
20160709133000,820.0,846.24,103.2,66,66.8,100,69.5,77.8,74.8
20160709134500,820.0,833.12,101.6,66,71.0,100,69.5,77.8,74.8
20160709140000,820.0,833.12,101.6,66,79.2,100,69.5,77.8,74.8
20160709141500,820.0,833.12,101.6,66,70.1,100,69.5,77.8,74.8
20160709143000,820.0,821.64,100.2,66,71.9,100,69.6,77.8,74.8
20160709144500,820.0,833.12,101.6,66,71.9,100,69.6,77.8,74.8
20160709150000,820.0,833.12,101.6,66,71.9,100,69.6,77.8,74.8
20160709151500,820.0,821.64,100.2,66,72.7,100,69.7,77.8,74.8
20160709153000,820.0,821.64,100.2,66,72.7,100,69.8,77.8,74.8
20160709154500,820.0,833.12,101.6,66,69.7,100,69.8,77.8,74.8
20160709160000,820.0,833.12,101.6,66,75.3,100,69.8,77.8,74.8
20160709161500,820.0,821.64,100.2,66,79.2,100,69.8,77.8,74.8
20160709163000,820.0,846.24,103.2,66,74.0,100,69.9,77.8,74.8
20160709164500,820.0,821.64,100.2,66,79.6,100,69.9,77.8,74.8
20160709170000,820.0,833.12,101.6,66,74.0,100,69.9,77.8,74.8
20160709171500,820.0,833.12,101.6,66,73.0,100,70.0,77.8,74.8
20160709173000,820.0,833.12,101.6,66,73.0,100,70.0,77.8,74.8
20160709174500,820.0,833.12,101.6,66,79.6,100,70.0,77.8,74.8
20160709180000,820.0,821.64,100.2,66,74.4,100,70.0,77.8,74.8
20160709181500,820.0,821.64,100.2,66,73.0,100,70.1,77.8,74.8
20160709183000,820.0,833.12,101.6,66,77.2,100,70.1,77.8,74.8
20160709184500,820.0,821.64,100.2,66,74.6,100,70.2,77.8,74.8
20160709190000,820.0,833.12,101.6,66,73.0,100,70.2,77.8,74.8
20160709191500,820.0,821.64,100.2,65,73.0,100,70.2,77.8,74.8
20160709193000,820.0,821.64,100.2,65,79.7,100,70.2,77.8,74.8
20160709194500,820.0,821.64,100.2,65,74.4,100,70.2,77.8,74.8
20160709200000,820.0,808.52,98.6,65,73.6,100,70.2,77.8,74.8
20160709201500,820.0,808.52,98.6,65,80.6,100,70.2,77.8,74.8
20160709203000,820.0,808.52,98.6,65,74.4,100,70.3,77.8,74.8
20160709204500,820.0,821.64,100.2,65,73.0,100,70.3,77.8,74.8
20160709210000,820.0,821.64,100.2,65,78.0,100,70.3,77.8,74.8
20160709211500,820.0,833.12,101.6,65,75.9,100,70.3,77.8,74.8
20160709213000,820.0,808.52,98.6,65,74.0,100,70.3,77.8,74.8
20160709214500,820.0,821.64,100.2,65,73.0,100,70.3,77.8,74.8
20160709220000,820.0,821.64,100.2,65,81.1,100,70.3,77.8,74.8
20160709221500,820.0,808.52,98.6,65,75.7,100,70.3,77.8,74.8
20160709223000,820.0,821.64,100.2,65,73.4,100,70.3,77.8,74.8
20160709224500,820.0,808.52,98.6,65,73.4,100,70.3,77.8,74.8
20160709230000,820.0,808.52,98.6,65,79.2,100,70.3,77.8,74.8
20160709231500,820.0,821.64,100.2,65,74.4,100,70.2,77.8,74.8
20160709233000,820.0,821.64,100.2,65,73.3,100,70.2,77.8,74.8
20160709234500,820.0,808.52,98.6,65,74.5,100,70.2,77.8,74.8
20160710000000,820.0,808.52,98.6,65,80.2,100,70.2,77.8,74.8
20160710001500,820.0,808.52,98.6,65,74.4,100,70.2,77.8,74.8
20160710003000,820.0,808.52,98.6,65,73.5,100,70.2,77.8,74.8
20160710004500,820.0,821.64,100.2,65,79.1,100,70.2,77.8,74.8
20160710010000,820.0,821.64,100.2,65,78.3,100,70.2,77.8,74.8
20160710011500,820.0,821.64,100.2,65,74.4,100,70.2,77.8,74.8
20160710013000,820.0,821.64,100.2,65,73.0,100,70.2,77.8,74.8
20160710014500,820.0,821.64,100.2,65,73.0,100,70.2,77.8,74.8
20160710020000,820.0,808.52,98.6,65,78.1,100,70.1,77.8,74.8
20160710021500,820.0,808.52,98.6,65,73.9,100,70.1,77.8,74.8
20160710023000,820.0,821.64,100.2,65,72.5,100,70.1,77.8,74.8
20160710024500,820.0,821.64,100.2,65,77.7,100,70.1,77.8,74.8
20160710030000,820.0,808.52,98.6,65,74.8,100,70.0,77.8,74.8
20160710031500,820.0,821.64,100.2,65,72.6,100,70.0,77.8,74.8
20160710033000,820.0,808.52,98.6,65,75.1,100,70.0,77.8,74.8
20160710034500,820.0,808.52,98.6,65,76.1,100,70.0,77.8,74.8
20160710040000,820.0,821.64,100.2,65,73.5,100,70.0,77.8,74.8
20160710041500,820.0,821.64,100.2,65,72.0,100,70.0,77.8,74.8
20160710043000,820.0,808.52,98.6,65,81.1,100,70.0,77.8,74.8
20160710044500,820.0,808.52,98.6,65,73.2,100,69.9,77.8,74.8
20160710050000,820.0,821.64,100.2,65,79.7,100,69.9,77.8,74.8
20160710051500,820.0,808.52,98.6,65,76.1,100,69.9,77.8,74.8
20160710053000,820.0,808.52,98.6,65,76.9,100,69.9,77.8,74.8
20160710054500,820.0,821.64,100.2,65,74.5,100,69.9,77.8,74.8
20160710060000,820.0,833.12,101.6,65,74.5,100,69.9,77.8,74.8
20160710061500,820.0,808.52,98.6,65,79.1,100,69.9,77.8,74.8
20160710063000,820.0,808.52,98.6,65,76.8,100,69.9,77.8,74.8
20160710064500,820.0,821.64,100.2,65,74.0,100,69.9,77.8,74.8
20160710070000,820.0,821.64,100.2,65,75.8,100,69.9,77.8,74.8
20160710071500,820.0,821.64,100.2,65,80.6,100,69.9,77.8,74.8
20160710073000,820.0,808.52,98.6,65,79.4,100,69.9,77.8,74.8
20160710074500,820.0,821.64,100.2,65,77.1,100,69.9,77.8,74.8
20160710080000,820.0,808.52,98.6,65,74.9,100,69.9,77.8,74.8
20160710081500,820.0,808.52,98.6,65,74.9,100,69.9,77.8,74.8
20160710083000,820.0,821.64,100.2,65,80.2,100,69.9,77.8,74.8
20160710084500,820.0,821.64,100.2,65,78.3,100,69.9,77.8,74.8
20160710090000,820.0,821.64,100.2,65,79.6,100,69.9,77.8,74.8
20160710091500,820.0,808.52,98.6,65,79.6,100,69.9,77.8,74.8
20160710093000,820.0,808.52,98.6,65,79.6,100,69.9,77.8,74.8
20160710094500,820.0,808.52,98.6,65,79.6,100,69.9,77.8,74.8
20160710100000,820.0,808.52,98.6,65,78.4,100,69.9,77.8,74.8
20160710101500,820.0,821.64,100.2,65,74.2,100,69.9,77.8,74.8
20160710103000,820.0,821.64,100.2,65,74.2,100,70.0,77.8,74.8
20160710104500,820.0,821.64,100.2,65,80.6,100,70.0,77.8,74.8
20160710110000,820.0,821.64,100.2,65,80.6,100,70.0,77.8,74.8
20160710111500,820.0,821.64,100.2,65,77.6,100,70.0,77.8,74.8
20160710113000,820.0,821.64,100.2,65,74.4,100,70.0,77.8,74.8
20160710114500,820.0,821.64,100.2,65,74.4,100,70.0,77.8,74.8
20160710120000,820.0,821.64,100.2,65,78.1,100,70.0,77.8,74.8
20160710121500,820.0,821.64,100.2,65,78.9,100,70.0,77.8,74.8
20160710123000,820.0,808.52,98.6,65,75.1,100,70.0,77.8,74.8
20160710124500,820.0,821.64,100.2,65,75.9,100,70.0,77.8,74.8
20160710130000,820.0,808.52,98.6,65,77.1,100,70.0,77.8,74.8
20160710131500,820.0,821.64,100.2,65,80.1,100,70.0,77.8,74.8
20160710133000,820.0,808.52,98.6,65,74.4,100,70.0,77.8,74.8
20160710134500,820.0,821.64,100.2,65,74.4,100,70.0,77.8,74.8
20160710140000,820.0,821.64,100.2,65,77.4,100,70.0,77.8,74.8
20160710141500,820.0,808.52,98.6,65,74.4,100,70.0,77.8,74.8
20160710143000,820.0,808.52,98.6,65,77.5,100,70.0,77.8,74.8
20160710144500,820.0,808.52,98.6,65,74.3,100,70.0,77.8,74.8
20160710150000,820.0,821.64,100.2,65,80.7,100,70.0,77.8,74.8
20160710151500,820.0,821.64,100.2,65,76.4,100,70.0,77.8,74.8
20160710153000,820.0,808.52,98.6,65,74.0,100,70.0,77.8,74.8
20160710154500,820.0,821.64,100.2,65,75.3,100,70.0,77.8,74.8
20160710160000,820.0,821.64,100.2,65,74.0,100,70.0,77.8,74.8
20160710161500,820.0,808.52,98.6,65,74.0,100,70.0,77.8,74.8
20160710163000,820.0,821.64,100.2,65,74.0,100,70.0,77.8,74.8
20160710164500,820.0,808.52,98.6,65,74.9,100,70.1,77.8,74.8
20160710170000,820.0,821.64,100.2,65,77.8,100,70.2,77.8,74.8
20160710171500,820.0,821.64,100.2,65,80.1,100,70.1,77.8,74.8
20160710173000,820.0,821.64,100.2,65,74.0,100,70.1,77.8,74.8
20160710174500,820.0,808.52,98.6,65,74.0,100,70.1,77.8,74.8
20160710180000,820.0,808.52,98.6,65,74.9,100,70.1,77.8,74.8
20160710181500,820.0,808.52,98.6,65,76.4,100,70.1,77.8,74.8
20160710183000,820.0,821.64,100.2,65,77.4,100,70.1,77.8,74.8
20160710184500,820.0,821.64,100.2,65,77.4,100,70.2,77.8,74.8
20160710190000,820.0,808.52,98.6,65,75.9,100,70.2,77.8,74.8
20160710191500,820.0,808.52,98.6,65,80.2,100,70.2,77.8,74.8
20160710193000,820.0,808.52,98.6,65,77.4,100,70.2,77.8,74.8
20160710194500,820.0,808.52,98.6,65,74.8,100,70.2,77.8,74.8
20160710200000,820.0,808.52,98.6,65,74.8,100,70.2,77.8,74.8
20160710201500,820.0,808.52,98.6,65,75.8,100,70.2,77.8,74.8
20160710203000,820.0,821.64,100.2,65,77.3,100,70.2,77.8,74.8
20160710204500,820.0,821.64,100.2,65,75.9,100,70.2,77.8,74.8
20160710210000,820.0,808.52,98.6,65,75.9,100,70.2,77.8,74.8
20160710211500,820.0,821.64,100.2,65,79.2,100,70.2,77.8,74.8
20160710213000,820.0,808.52,98.6,65,80.5,100,70.2,77.8,74.8
20160710214500,820.0,808.52,98.6,65,78.4,100,70.2,77.8,74.8
20160710220000,820.0,808.52,98.6,65,78.4,100,70.2,77.8,74.8
20160710221500,820.0,821.64,100.2,65,75.9,100,70.2,77.8,74.8
20160710223000,820.0,821.64,100.2,65,74.0,100,70.2,77.8,74.8
20160710224500,820.0,808.52,98.6,65,74.0,100,70.2,77.8,74.8
20160710230000,820.0,808.52,98.6,65,77.9,100,70.2,77.8,74.8
20160710231500,820.0,808.52,98.6,65,79.1,100,70.1,77.8,74.8
20160710233000,820.0,808.52,98.6,65,74.8,100,70.1,77.8,74.8
20160710234500,820.0,808.52,98.6,65,77.5,100,70.1,77.8,74.8
20160711000000,820.0,808.52,98.6,65,80.5,100,70.1,77.8,74.8
20160711001500,820.0,808.52,98.6,65,77.3,100,70.1,77.8,74.8
20160711003000,820.0,808.52,98.6,65,75.4,100,70.1,77.8,74.8
20160711004500,820.0,808.52,98.6,65,74.4,100,70.1,77.8,74.8
20160711010000,820.0,821.64,100.2,65,74.4,100,70.0,77.8,74.8
20160711011500,820.0,821.64,100.2,65,74.4,100,70.0,77.8,74.8
20160711013000,820.0,808.52,98.6,65,80.1,100,70.0,77.8,74.8
20160711014500,820.0,821.64,100.2,65,77.8,100,70.0,77.8,74.8
20160711020000,820.0,808.52,98.6,65,74.4,100,70.0,77.8,74.8
20160711021500,820.0,821.64,100.2,65,74.4,100,70.0,77.8,74.8
20160711023000,820.0,808.52,98.6,65,74.4,100,70.0,77.8,74.8
20160711024500,820.0,808.52,98.6,65,76.3,100,70.0,77.8,74.8
20160711030000,820.0,808.52,98.6,65,80.6,100,70.0,77.8,74.8
20160711031500,820.0,808.52,98.6,65,77.8,100,70.0,77.8,74.8
20160711033000,820.0,808.52,98.6,65,74.9,100,70.0,77.8,74.8
20160711034500,820.0,808.52,98.6,65,74.0,100,70.0,77.8,74.8
20160711040000,820.0,808.52,98.6,65,80.1,100,69.9,77.8,74.8
20160711041500,820.0,808.52,98.6,65,76.1,100,69.9,77.8,74.8
20160711043000,820.0,808.52,98.6,65,74.4,100,69.9,77.8,74.8
20160711044500,820.0,808.52,98.6,65,80.5,100,69.9,77.8,74.8
20160711050000,820.0,808.52,98.6,65,74.4,100,69.9,77.8,74.8
20160711051500,820.0,821.64,100.2,65,81.0,100,69.9,77.8,74.8
20160711053000,820.0,808.52,98.6,65,74.9,100,69.9,77.8,74.8
20160711054500,820.0,808.52,98.6,65,72.6,100,69.9,77.8,74.8
20160711060000,820.0,795.4,97.0,65,77.0,100,69.8,77.8,74.8
20160711061500,820.0,808.52,98.6,65,75.9,100,69.7,77.8,74.8
20160711063000,820.0,808.52,98.6,65,73.0,100,69.6,77.8,74.8
20160711064500,820.0,795.4,97.0,65,73.0,100,69.6,77.8,74.8
20160711070000,820.0,795.4,97.0,65,81.3,100,69.6,77.8,74.8
20160711071500,820.0,808.52,98.6,65,74.4,100,69.6,77.8,74.8
20160711073000,820.0,795.4,97.0,65,73.3,100,69.6,77.8,74.8
20160711074500,820.0,795.4,97.0,65,73.3,100,69.5,77.8,74.8
20160711080000,820.0,808.52,98.6,66,79.4,100,69.6,77.8,74.8
20160711081500,820.0,821.64,100.2,66,75.4,100,69.6,77.8,74.8
20160711083000,820.0,808.52,98.6,66,73.3,100,69.4,77.8,74.8
20160711084500,820.0,795.4,97.0,66,72.5,100,69.6,77.8,74.8
20160711090000,820.0,808.52,98.6,66,72.5,100,69.4,77.8,74.8
20160711091500,820.0,808.52,98.6,67,79.6,100,69.4,77.8,74.8
20160711093000,820.0,808.52,98.6,67,71.6,100,69.4,77.8,74.8
20160711094500,820.0,821.64,100.2,67,78.8,100,69.4,77.8,74.8
20160711100000,820.0,808.52,98.6,67,75.9,100,69.4,77.8,74.8
20160711101500,820.0,821.64,100.2,67,73.0,100,69.4,77.8,74.8
20160711103000,820.0,795.4,97.0,67,73.0,100,69.5,77.8,74.8
20160711104500,820.0,808.52,98.6,67,72.0,100,69.5,77.8,74.8
20160711110000,820.0,808.52,98.6,67,72.0,100,69.6,77.8,74.8
20160711111500,820.0,808.52,98.6,67,72.0,100,69.7,77.8,74.8
20160711113000,820.0,808.52,98.6,67,69.7,100,69.7,77.8,74.8
20160711114500,820.0,795.4,97.0,67,78.3,100,69.6,77.8,74.8
20160711120000,820.0,808.52,98.6,67,73.0,100,69.5,77.8,74.8
20160711121500,820.0,808.52,98.6,67,70.6,100,69.5,77.8,74.8
20160711123000,820.0,808.52,98.6,67,67.7,100,69.6,77.8,74.8
20160711124500,820.0,821.64,100.2,67,78.2,100,69.5,77.8,74.8
20160711130000,820.0,808.52,98.6,67,70.1,100,69.4,77.8,74.8
20160711131500,820.0,808.52,98.6,67,68.3,100,69.3,77.8,74.8
20160711133000,820.0,808.52,98.6,67,70.6,100,69.3,77.8,74.8
20160711134500,820.0,808.52,98.6,67,68.4,100,69.4,77.8,74.8
20160711140000,820.0,808.52,98.6,67,66.3,100,69.4,77.8,74.8
20160711141500,820.0,808.52002,98.600002,67,70.099998,100,69.400002,77.800003,74.800003
20160711143000,820.0,808.52002,98.600002,67,68.199997,100,69.400002,77.800003,74.800003
20160711144500,820.0,821.640015,100.200002,67,71.0,100,69.400002,77.800003,74.800003
20160711150000,820.0,821.640015,100.200002,67,78.0,100,69.400002,77.800003,74.800003
20160711151500,820.0,821.640015,100.200002,67,73.0,100,69.599998,77.800003,74.800003
20160711153000,820.0,821.640015,100.200002,67,73.0,100,69.599998,77.800003,74.800003
20160711154500,820.0,821.640015,100.200002,67,76.300003,100,69.599998,77.800003,74.800003
20160711160000,820.0,821.640015,100.200002,67,74.0,100,69.599998,77.800003,74.800003
20160711161500,820.0,821.640015,100.200002,67,72.5,100,69.699997,77.800003,74.800003
20160711163000,820.0,821.640015,100.200002,67,72.5,100,69.699997,77.800003,74.800003
20160711164500,820.0,846.23999,103.199999,67,76.800003,100,69.699997,77.800003,74.800003
20160711170000,820.0,846.23999,103.199999,67,73.0,100,69.699997,77.800003,74.800003
20160711171500,820.0,833.119995,101.599999,66,73.0,100,69.800003,77.800003,74.800003
20160711173000,820.0,833.119995,101.599999,66,79.199997,100,69.800003,77.800003,74.800003
20160711174500,820.0,821.640015,100.200002,66,73.5,100,69.900002,77.800003,74.800003
20160711180000,820.0,821.640015,100.200002,66,73.5,100,69.900002,77.800003,74.800003
20160711181500,820.0,833.119995,101.599999,66,73.5,100,70.0,77.800003,74.800003
20160711183000,820.0,833.119995,101.599999,66,80.099998,100,69.900002,77.800003,74.800003
20160711184500,820.0,833.119995,101.599999,66,74.0,100,69.900002,77.800003,74.800003
20160711190000,820.0,821.640015,100.200002,66,73.0,100,69.900002,77.800003,74.800003
20160711191500,820.0,821.640015,100.200002,66,73.0,100,69.900002,77.800003,74.800003
20160711193000,820.0,821.640015,100.200002,66,80.099998,100,69.900002,77.800003,74.800003
20160711194500,820.0,833.119995,101.599999,66,74.0,100,69.900002,77.800003,74.800003
20160711200000,820.0,833.119995,101.599999,66,73.0,100,69.900002,77.800003,74.800003
20160711201500,820.0,821.640015,100.200002,66,73.900002,100,69.900002,77.800003,74.800003
20160711203000,820.0,821.640015,100.200002,66,79.5,100,69.900002,77.800003,74.800003
20160711204500,820.0,833.119995,101.599999,66,73.5,100,69.900002,77.800003,74.800003
20160711210000,820.0,821.640015,100.200002,66,72.199997,100,69.900002,77.800003,74.800003
20160711211500,820.0,833.119995,101.599999,66,75.300003,100,69.900002,77.800003,74.800003
20160711213000,820.0,833.119995,101.599999,66,77.099998,100,69.900002,77.800003,74.800003
20160711214500,820.0,808.52002,98.600002,65,74.400002,100,69.900002,77.800003,74.800003
20160711220000,820.0,808.52002,98.600002,65,72.5,100,69.900002,77.800003,74.800003
20160711221500,820.0,808.52002,98.600002,66,74.300003,100,69.900002,77.800003,74.800003
20160711223000,820.0,821.640015,100.200002,66,80.199997,100,69.900002,77.800003,74.800003
20160711224500,820.0,821.640015,100.200002,66,74.400002,100,69.900002,77.800003,74.800003
20160711230000,820.0,821.640015,100.200002,66,72.599998,100,69.800003,77.800003,74.800003
20160711231500,820.0,808.52002,98.600002,66,72.599998,100,69.800003,77.800003,74.800003
20160711233000,820.0,808.52002,98.600002,66,79.900002,100,69.800003,77.800003,74.800003
20160711234500,820.0,821.640015,100.200002,66,74.0,100,69.800003,77.800003,74.800003
20160712000000,820.0,821.640015,100.200002,66,73.0,100,69.800003,77.800003,74.800003
20160712001500,820.0,821.640015,100.200002,66,73.0,100,69.800003,77.800003,74.800003
20160712003000,820.0,808.52002,98.600002,66,77.300003,100,69.699997,77.800003,74.800003
20160712004500,820.0,808.52002,98.600002,66,73.5,100,69.699997,77.800003,74.800003
20160712010000,820.0,821.640015,100.200002,66,72.0,100,69.699997,77.800003,74.800003
20160712011500,820.0,808.52002,98.600002,66,74.800003,100,69.699997,77.800003,74.800003
20160712013000,820.0,821.640015,100.200002,66,77.900002,100,69.699997,77.800003,74.800003
20160712014500,820.0,821.640015,100.200002,66,73.0,100,69.699997,77.800003,74.800003
20160712020000,820.0,808.52002,98.600002,66,71.599998,100,69.699997,77.800003,74.800003
20160712021500,820.0,808.52002,98.600002,66,78.099998,100,69.699997,77.800003,74.800003
20160712023000,820.0,833.119995,101.599999,66,75.300003,100,69.699997,77.800003,74.800003
20160712024500,820.0,821.640015,100.200002,66,73.0,100,69.699997,77.800003,74.800003
20160712030000,820.0,808.52002,98.600002,66,73.0,100,69.699997,77.800003,74.800003
20160712031500,820.0,821.640015,100.200002,66,80.199997,100,69.599998,77.800003,74.800003
20160712033000,820.0,808.52002,98.600002,66,74.0,100,69.599998,77.800003,74.800003
20160712034500,820.0,808.52002,98.600002,66,73.0,100,69.599998,77.800003,74.800003
20160712040000,820.0,808.52002,98.600002,66,73.0,100,69.599998,77.800003,74.800003
20160712041500,820.0,821.640015,100.200002,66,81.099998,100,69.599998,77.800003,74.800003
20160712043000,820.0,808.52002,98.600002,66,73.0,100,69.599998,77.800003,74.800003
20160712044500,820.0,821.640015,100.200002,66,71.599998,100,69.599998,77.800003,74.800003
20160712050000,820.0,821.640015,100.200002,66,79.300003,100,69.599998,77.800003,74.800003
20160712051500,820.0,821.640015,100.200002,66,74.0,100,69.599998,77.800003,74.800003
20160712053000,820.0,808.52002,98.600002,66,75.699997,100,69.599998,77.800003,74.800003
20160712054500,820.0,821.640015,100.200002,66,79.699997,100,69.5,77.800003,74.800003
20160712060000,820.0,821.640015,100.200002,66,75.5,100,69.5,77.800003,74.800003
20160712061500,820.0,821.640015,100.200002,66,74.0,100,69.5,77.800003,74.800003
20160712063000,820.0,821.640015,100.200002,66,80.099998,100,69.400002,77.800003,74.800003
20160712064500,820.0,821.640015,100.200002,66,75.199997,100,69.5,77.800003,74.800003
20160712070000,820.0,821.640015,100.200002,66,74.400002,100,69.5,77.800003,74.800003
20160712071500,820.0,821.640015,100.200002,66,75.699997,100,69.599998,77.800003,74.800003
20160712073000,820.0,808.52002,98.600002,67,78.900002,100,69.300003,77.800003,74.800003
20160712074500,820.0,821.640015,100.200002,67,78.900002,100,69.300003,77.800003,74.800003
20160712080000,820.0,821.640015,100.200002,67,78.900002,100,69.300003,77.800003,74.800003
20160712081500,820.0,808.52002,98.600002,67,75.400002,100,69.400002,77.800003,74.800003
20160712083000,820.0,808.52002,98.600002,67,78.5,100,69.400002,77.800003,74.800003
20160712084500,820.0,821.640015,100.200002,67,73.0,100,69.400002,77.800003,74.800003
20160712090000,820.0,808.52002,98.600002,67,74.900002,100,69.400002,77.800003,74.800003
20160712091500,820.0,795.400024,97.000003,67,74.099998,100,69.400002,77.800003,74.800003
20160712093000,820.0,821.640015,100.200002,67,77.0,100,69.300003,77.800003,74.800003
20160712094500,820.0,808.52002,98.600002,67,75.300003,100,69.400002,77.800003,74.800003
20160712100000,820.0,808.52002,98.600002,67,73.5,100,69.400002,77.800003,74.800003
20160712101500,820.0,821.640015,100.200002,67,73.5,100,69.5,77.800003,74.800003
20160712103000,820.0,808.52002,98.600002,67,72.0,100,69.5,77.800003,74.800003
20160712104500,820.0,821.640015,100.200002,67,76.400002,100,69.599998,77.800003,74.800003
20160712110000,820.0,821.640015,100.200002,67,70.099998,100,69.5,77.800003,74.800003
20160712111500,820.0,821.640015,100.200002,67,70.099998,100,69.5,77.800003,74.800003
20160712113000,820.0,808.52002,98.600002,67,74.900002,100,69.5,77.800003,74.800003
20160712114500,820.0,821.640015,100.200002,67,74.900002,100,69.400002,77.800003,74.800003
20160712120000,820.0,808.52002,98.600002,67,73.5,100,69.599998,77.800003,74.800003
20160712121500,820.0,808.52002,98.600002,67,76.0,100,69.5,77.800003,74.800003
20160712123000,820.0,795.400024,97.000003,67,73.900002,100,69.599998,77.800003,74.800003
20160712124500,820.0,821.640015,100.200002,67,72.5,100,69.5,77.800003,74.800003
20160712130000,820.0,808.52002,98.600002,67,69.699997,100,69.599998,77.800003,74.800003
20160712131500,820.0,808.52002,98.600002,67,77.199997,100,69.599998,77.800003,74.800003
20160712133000,820.0,808.52002,98.600002,67,69.699997,100,69.599998,77.800003,74.800003
20160712134500,820.0,808.52002,98.600002,67,70.599998,100,69.699997,77.800003,74.800003
20160712140000,820.0,808.52002,98.600002,67,71.599998,100,69.699997,77.800003,74.800003
20160712141500,820.0,808.52002,98.600002,67,68.699997,100,69.699997,77.800003,74.800003
20160712143000,820.0,808.52002,98.600002,67,66.800003,100,69.699997,77.800003,74.800003
20160712144500,820.0,808.52002,98.600002,67,77.199997,100,69.699997,77.800003,74.800003
20160712150000,820.0,808.52002,98.600002,67,70.599998,100,69.699997,77.800003,74.800003
20160712151500,820.0,808.52002,98.600002,67,67.699997,100,69.699997,77.800003,74.800003
20160712153000,820.0,808.52002,98.600002,67,65.300003,100,69.699997,77.800003,74.800003
20160712154500,820.0,821.640015,100.200002,67,63.599998,100,69.599998,77.800003,74.800003
20160712160000,820.0,821.640015,100.200002,67,77.400002,100,69.599998,77.800003,74.800003
20160712161500,820.0,821.640015,100.200002,67,70.599998,100,69.599998,77.800003,74.800003
20160712163000,820.0,808.52002,98.600002,67,68.199997,100,69.5,77.800003,74.800003
20160712164500,820.0,821.640015,100.200002,67,66.300003,100,69.400002,77.800003,74.800003
20160712170000,820.0,821.640015,100.200002,67,78.0,100,69.400002,77.800003,74.800003
20160712171500,820.0,833.119995,101.599999,67,70.099998,100,69.400002,77.800003,74.800003
20160712173000,820.0,821.640015,100.200002,67,77.5,100,69.400002,77.800003,74.800003
20160712174500,820.0,833.119995,101.599999,66,76.300003,100,69.400002,77.800003,74.800003
20160712180000,820.0,833.119995,101.599999,66,72.5,100,69.5,77.800003,74.800003
20160712181500,820.0,833.119995,101.599999,65,74.0,100,69.599998,77.800003,74.800003
20160712183000,820.0,833.119995,101.599999,65,74.0,100,69.699997,77.800003,74.800003
20160712184500,820.0,821.640015,100.200002,65,74.0,100,69.699997,77.800003,74.800003
20160712190000,820.0,821.640015,100.200002,65,80.099998,100,69.800003,77.800003,74.800003
20160712191500,820.0,833.119995,101.599999,65,73.699997,100,69.900002,77.800003,74.800003
20160712193000,820.0,821.640015,100.200002,65,73.699997,100,70.0,77.800003,74.800003
20160712194500,820.0,833.119995,101.599999,65,78.699997,100,70.0,77.800003,74.800003
20160712200000,820.0,833.119995,101.599999,65,74.400002,100,70.099998,77.800003,74.800003
20160712201500,820.0,833.119995,101.599999,65,74.400002,100,70.099998,77.800003,74.800003
20160712203000,820.0,821.640015,100.200002,65,77.400002,100,70.099998,77.800003,74.800003
20160712204500,820.0,833.119995,101.599999,65,73.900002,100,70.199997,77.800003,74.800003
20160712210000,820.0,821.640015,100.200002,65,73.900002,100,70.199997,77.800003,74.800003
20160712211500,820.0,808.52002,98.600002,65,73.900002,100,70.199997,77.800003,74.800003
20160712213000,820.0,808.52002,98.600002,65,75.900002,100,70.199997,77.800003,74.800003
20160712214500,820.0,821.640015,100.200002,65,78.599998,100,70.199997,77.800003,74.800003
20160712220000,820.0,833.119995,101.599999,65,74.400002,100,70.199997,77.800003,74.800003
20160712221500,820.0,833.119995,101.599999,65,74.400002,100,70.199997,77.800003,74.800003
20160712223000,820.0,821.640015,100.200002,65,74.400002,100,70.199997,77.800003,74.800003
20160712224500,820.0,833.119995,101.599999,65,76.599998,100,70.199997,77.800003,74.800003
20160712230000,820.0,833.119995,101.599999,65,74.0,100,70.199997,77.800003,74.800003
20160712231500,820.0,808.52002,98.600002,65,74.0,100,70.199997,77.800003,74.800003
20160712233000,820.0,833.119995,101.599999,65,74.0,100,70.199997,77.800003,74.800003
20160712234500,820.0,821.640015,100.200002,65,76.099998,100,70.199997,77.800003,74.800003
20160713000000,820.0,821.640015,100.200002,65,78.5,100,70.199997,77.800003,74.800003
20160713001500,820.0,821.640015,100.200002,65,74.0,100,70.199997,77.800003,74.800003
20160713003000,820.0,821.640015,100.200002,65,74.0,100,70.199997,77.800003,74.800003
20160713004500,820.0,821.640015,100.200002,65,74.0,100,70.199997,77.800003,74.800003
20160713010000,820.0,808.52002,98.600002,65,74.0,100,70.199997,77.800003,74.800003
20160713011500,820.0,833.119995,101.599999,66,62.099998,100,70.199997,77.800003,74.800003
20160713013000,820.0,821.640015,100.200002,67,74.0,100,70.099998,77.800003,74.800003
20160713014500,820.0,833.119995,101.599999,67,74.0,100,70.099998,77.800003,74.800003
20160713020000,820.0,833.119995,101.599999,67,78.599998,100,70.099998,77.800003,74.800003
20160713021500,820.0,833.119995,101.599999,67,78.599998,100,70.0,77.800003,74.800003
20160713023000,820.0,833.119995,101.599999,66,74.300003,100,70.0,77.800003,74.800003
20160713024500,820.0,833.119995,101.599999,66,73.0,100,70.0,77.800003,74.800003
20160713030000,820.0,821.640015,100.200002,66,79.599998,100,70.0,77.800003,74.800003
20160713031500,820.0,821.640015,100.200002,66,77.900002,100,70.0,77.800003,74.800003
20160713033000,820.0,846.23999,103.199999,66,79.0,100,70.0,77.800003,74.800003
20160713034500,820.0,821.640015,100.200002,66,79.0,100,70.0,77.800003,74.800003
20160713040000,820.0,821.640015,100.200002,66,75.599998,100,70.0,77.800003,74.800003
20160713041500,820.0,821.640015,100.200002,66,74.599998,100,70.0,77.800003,74.800003
20160713043000,820.0,833.119995,101.599999,66,73.5,100,70.0,77.800003,74.800003
20160713044500,820.0,833.119995,101.599999,66,73.5,100,70.0,77.800003,74.800003
20160713050000,820.0,821.640015,100.200002,66,79.599998,100,70.0,77.800003,74.800003
20160713051500,820.0,833.119995,101.599999,66,73.5,100,70.0,77.800003,74.800003
20160713053000,820.0,821.640015,100.200002,66,72.0,100,70.0,77.800003,74.800003
20160713054500,820.0,821.640015,100.200002,66,77.5,100,70.0,77.800003,74.800003
20160713060000,820.0,833.119995,101.599999,66,73.5,100,70.0,77.800003,74.800003
20160713061500,820.0,821.640015,100.200002,66,72.5,100,70.0,77.800003,74.800003
20160713063000,820.0,821.640015,100.200002,66,72.5,100,70.0,77.800003,74.800003
20160713064500,820.0,833.119995,101.599999,66,79.599998,100,69.900002,77.800003,74.800003
20160713070000,820.0,833.119995,101.599999,66,75.900002,100,69.800003,77.800003,74.800003
20160713071500,820.0,821.640015,100.200002,66,73.5,100,69.900002,77.800003,74.800003
20160713073000,820.0,846.23999,103.199999,66,73.5,100,69.900002,77.800003,74.800003
20160713074500,820.0,821.640015,100.200002,66,76.400002,100,69.900002,77.800003,74.800003
20160713080000,820.0,821.640015,100.200002,66,75.400002,100,69.800003,77.800003,74.800003
20160713081500,820.0,808.52002,98.600002,66,73.5,100,69.800003,77.800003,74.800003
20160713083000,820.0,808.52002,98.600002,66,73.5,100,69.699997,77.800003,74.800003
20160713084500,820.0,808.52002,98.600002,66,80.099998,100,69.699997,77.800003,74.800003
20160713090000,820.0,808.52002,98.600002,66,73.900002,100,69.800003,77.800003,74.800003
20160713091500,820.0,808.52002,98.600002,66,79.199997,100,69.699997,77.800003,74.800003
20160713093000,820.0,808.52002,98.600002,66,70.599998,100,69.800003,77.800003,74.800003
20160713094500,820.0,808.52002,98.600002,66,72.5,100,69.800003,77.800003,74.800003
20160713100000,820.0,808.52002,98.600002,66,72.5,100,69.800003,77.800003,74.800003
20160713101500,820.0,821.640015,100.200002,67,70.099998,100,69.699997,77.800003,74.800003
20160713103000,820.0,808.52002,98.600002,67,71.099998,100,69.699997,77.800003,74.800003
20160713104500,820.0,821.640015,100.200002,67,71.099998,100,69.800003,77.800003,74.800003
20160713110000,820.0,821.640015,100.200002,67,67.699997,100,69.800003,77.800003,74.800003
20160713111500,820.0,833.119995,101.599999,66,74.300003,100,69.800003,77.800003,74.800003
20160713113000,820.0,821.640015,100.200002,66,72.0,100,69.800003,77.800003,74.800003
20160713114500,820.0,808.52002,98.600002,66,68.699997,100,69.800003,77.800003,74.800003
20160713120000,820.0,833.119995,101.599999,66,71.099998,100,69.699997,77.800003,74.800003
20160713121500,820.0,821.640015,100.200002,66,72.5,100,69.699997,77.800003,74.800003
20160713123000,820.0,808.52002,98.600002,66,69.5,100,69.800003,77.800003,74.800003
20160713124500,820.0,808.52002,98.600002,66,70.599998,100,69.800003,77.800003,74.800003
20160713130000,820.0,808.52002,98.600002,66,67.699997,100,69.800003,77.800003,74.800003
20160713131500,820.0,808.52002,98.600002,67,71.699997,100,69.699997,77.800003,74.800003
20160713133000,820.0,821.640015,100.200002,67,68.699997,100,69.699997,77.800003,74.800003
20160713134500,820.0,833.119995,101.599999,67,65.800003,100,69.5,77.800003,74.800003
20160713140000,820.0,821.640015,100.200002,67,64.0,100,69.400002,77.800003,74.800003
20160713141500,820.0,821.640015,100.200002,67,62.400002,100,69.300003,77.800003,74.800003
20160713143000,820.0,821.640015,100.200002,67,60.799999,100,69.300003,77.800003,74.800003
20160713144500,820.0,808.52002,98.600002,67,73.300003,100,69.099998,77.800003,74.800003
20160713150000,820.0,808.52002,98.600002,67,72.0,100,69.099998,77.800003,74.800003
20160713151500,820.0,821.640015,100.200002,67,68.699997,100,69.199997,77.800003,74.800003
20160713153000,820.0,821.640015,100.200002,67,65.800003,100,69.099998,77.800003,74.800003
20160713154500,820.0,833.119995,101.599999,67,64.0,100,69.099998,77.800003,74.800003
20160713160000,820.0,833.119995,101.599999,67,72.800003,100,69.099998,77.800003,74.800003
20160713161500,820.0,821.640015,100.200002,66,69.199997,100,69.199997,77.800003,74.800003
20160713163000,820.0,821.640015,100.200002,66,66.800003,100,69.199997,77.800003,74.800003
20160713164500,820.0,833.119995,101.599999,66,78.300003,100,69.099998,77.800003,74.800003
20160713170000,820.0,821.640015,100.200002,66,69.699997,100,69.099998,77.800003,74.800003
20160713171500,820.0,821.640015,100.200002,66,78.300003,100,69.099998,77.800003,74.800003
20160713173000,820.0,821.640015,100.200002,66,73.0,100,69.199997,77.800003,74.800003
20160713174500,820.0,833.119995,101.599999,66,73.0,100,69.300003,77.800003,74.800003
20160713180000,820.0,833.119995,101.599999,66,75.800003,100,69.300003,77.800003,74.800003
20160713181500,820.0,821.640015,100.200002,66,75.800003,100,69.400002,77.800003,74.800003
20160713183000,820.0,821.640015,100.200002,66,73.5,100,69.599998,77.800003,74.800003
20160713184500,820.0,821.640015,100.200002,66,73.5,100,69.599998,77.800003,74.800003
20160713190000,820.0,833.119995,101.599999,66,76.400002,100,69.699997,77.800003,74.800003
20160713191500,820.0,833.119995,101.599999,66,73.5,100,69.699997,77.800003,74.800003
20160713193000,820.0,821.640015,100.200002,66,72.5,100,69.800003,77.800003,74.800003
20160713194500,820.0,833.119995,101.599999,66,72.5,100,69.800003,77.800003,74.800003
20160713200000,820.0,821.640015,100.200002,66,72.5,100,69.800003,77.800003,74.800003
20160713201500,820.0,821.640015,100.200002,66,78.099998,100,69.800003,77.800003,74.800003
20160713203000,820.0,821.640015,100.200002,66,74.099998,100,69.800003,77.800003,74.800003
20160713204500,820.0,821.640015,100.200002,66,79.599998,100,69.800003,77.800003,74.800003
20160713210000,820.0,821.640015,100.200002,66,74.0,100,69.900002,77.800003,74.800003
20160713211500,820.0,821.640015,100.200002,66,73.0,100,69.900002,77.800003,74.800003
20160713213000,820.0,821.640015,100.200002,66,73.0,100,69.900002,77.800003,74.800003
20160713214500,820.0,821.640015,100.200002,66,74.900002,100,69.900002,77.800003,74.800003
20160713220000,820.0,821.640015,100.200002,66,73.0,100,69.900002,77.800003,74.800003
20160713221500,820.0,821.640015,100.200002,66,80.099998,100,70.0,77.800003,74.800003
20160713223000,820.0,821.640015,100.200002,66,74.0,100,70.0,77.800003,74.800003
20160713224500,820.0,821.640015,100.200002,66,73.0,100,70.0,77.800003,74.800003
20160713230000,820.0,821.640015,100.200002,66,75.699997,100,70.0,77.800003,74.800003
20160713231500,820.0,821.640015,100.200002,66,77.800003,100,70.0,77.800003,74.800003
20160713233000,820.0,821.640015,100.200002,66,73.5,100,70.0,77.800003,74.800003
20160713234500,820.0,821.640015,100.200002,66,73.5,100,70.0,77.800003,74.800003
20160714000000,820.0,821.640015,100.200002,66,80.099998,100,70.0,77.800003,74.800003
20160714001500,820.0,821.640015,100.200002,66,73.5,100,70.0,77.800003,74.800003
20160714003000,820.0,821.640015,100.200002,66,72.5,100,70.0,77.800003,74.800003
20160714004500,820.0,821.640015,100.200002,66,71.599998,100,70.0,77.800003,74.800003
20160714010000,820.0,821.640015,100.200002,66,77.199997,100,70.0,77.800003,74.800003
20160714011500,820.0,808.52002,98.600002,66,75.900002,100,69.900002,77.800003,74.800003
20160714013000,820.0,821.640015,100.200002,66,73.300003,100,69.900002,77.800003,74.800003
20160714014500,820.0,821.640015,100.200002,66,72.099998,100,69.900002,77.800003,74.800003
20160714020000,820.0,821.640015,100.200002,66,76.699997,100,69.900002,77.800003,74.800003
20160714021500,820.0,821.640015,100.200002,66,77.900002,100,69.900002,77.800003,74.800003
20160714023000,820.0,821.640015,100.200002,66,73.5,100,69.900002,77.800003,74.800003
20160714024500,820.0,833.119995,101.599999,66,72.5,100,69.900002,77.800003,74.800003
20160714030000,820.0,808.52002,98.600002,66,75.199997,100,69.900002,77.800003,74.800003
20160714031500,820.0,821.640015,100.200002,66,76.800003,100,69.900002,77.800003,74.800003
20160714033000,820.0,821.640015,100.200002,66,72.5,100,69.900002,77.800003,74.800003
20160714034500,820.0,821.640015,100.200002,66,71.599998,100,69.900002,77.800003,74.800003
20160714040000,820.0,808.52002,98.600002,66,79.400002,100,69.800003,77.800003,74.800003
20160714041500,820.0,821.640015,100.200002,66,73.900002,100,69.800003,77.800003,74.800003
20160714043000,820.0,821.640015,100.200002,66,72.5,100,69.800003,77.800003,74.800003
20160714044500,820.0,833.119995,101.599999,66,72.5,100,69.800003,77.800003,74.800003
20160714050000,820.0,833.119995,101.599999,66,79.400002,100,69.800003,77.800003,74.800003
20160714051500,820.0,821.640015,100.200002,66,78.199997,100,69.800003,77.800003,74.800003
20160714053000,820.0,821.640015,100.200002,66,75.400002,100,69.800003,77.800003,74.800003
20160714054500,820.0,808.52002,98.600002,66,74.0,100,69.800003,77.800003,74.800003
20160714060000,820.0,821.640015,100.200002,66,74.900002,100,69.699997,77.800003,74.800003
20160714061500,820.0,821.640015,100.200002,66,76.300003,100,69.699997,77.800003,74.800003
20160714063000,820.0,821.640015,100.200002,66,74.0,100,69.599998,77.800003,74.800003
20160714064500,820.0,833.119995,101.599999,66,74.0,100,69.599998,77.800003,74.800003
20160714070000,820.0,821.640015,100.200002,67,73.0,100,69.599998,77.800003,74.800003
20160714071500,820.0,833.119995,101.599999,67,77.599998,100,69.699997,77.800003,74.800003
20160714073000,820.0,821.640015,100.200002,67,77.599998,100,69.599998,77.800003,74.800003
20160714074500,820.0,808.52002,98.600002,67,74.0,100,69.599998,77.800003,74.800003
20160714080000,820.0,808.52002,98.600002,67,74.0,100,69.599998,77.800003,74.800003
20160714081500,820.0,808.52002,98.600002,67,74.0,100,69.699997,77.800003,74.800003
20160714083000,820.0,808.52002,98.600002,67,74.0,100,69.800003,77.800003,74.800003
20160714084500,820.0,808.52002,98.600002,67,76.400002,100,69.699997,77.800003,74.800003
20160714090000,820.0,808.52002,98.600002,67,79.599998,100,69.699997,77.800003,74.800003
20160714091500,820.0,808.52002,98.600002,67,74.099998,100,69.699997,77.800003,74.800003
20160714093000,820.0,808.52002,98.600002,67,75.699997,100,69.699997,77.800003,74.800003
20160714094500,820.0,821.640015,100.200002,67,73.5,100,69.699997,77.800003,74.800003
20160714100000,820.0,808.52002,98.600002,67,73.5,100,69.699997,77.800003,74.800003
20160714101500,820.0,821.640015,100.200002,67,73.5,100,69.699997,77.800003,74.800003
20160714103000,820.0,808.52002,98.600002,67,72.0,100,69.699997,77.800003,74.800003
20160714104500,820.0,808.52002,98.600002,67,68.699997,100,69.599998,77.800003,74.800003
20160714110000,820.0,808.52002,98.600002,67,78.199997,100,69.5,77.800003,74.800003
20160714111500,820.0,808.52002,98.600002,67,71.0,100,69.599998,77.800003,74.800003
20160714113000,820.0,821.640015,100.200002,67,67.300003,100,69.599998,77.800003,74.800003
20160714114500,820.0,821.640015,100.200002,67,64.599998,100,69.5,77.800003,74.800003
20160714120000,820.0,808.52002,98.600002,67,75.300003,100,69.400002,77.800003,74.800003
20160714121500,820.0,821.640015,100.200002,67,71.5,100,69.400002,77.800003,74.800003
20160714123000,820.0,808.52002,98.600002,67,73.5,100,69.300003,77.800003,74.800003
20160714124500,820.0,808.52002,98.600002,67,72.5,100,69.400002,77.800003,74.800003
20160714130000,820.0,808.52002,98.600002,67,72.5,100,69.400002,77.800003,74.800003
20160714131500,820.0,808.52002,98.600002,67,76.0,100,69.400002,77.800003,74.800003
20160714133000,820.0,808.52002,98.600002,67,73.900002,100,69.599998,77.800003,74.800003
20160714134500,820.0,821.640015,100.200002,67,73.900002,100,69.599998,77.800003,74.800003
20160714140000,820.0,821.640015,100.200002,67,73.900002,100,69.699997,77.800003,74.800003
20160714141500,820.0,821.640015,100.200002,67,78.5,100,69.699997,77.800003,74.800003
20160714143000,820.0,821.640015,100.200002,67,76.800003,100,69.800003,77.800003,74.800003
20160714144500,820.0,821.640015,100.200002,67,73.5,100,69.800003,77.800003,74.800003
20160714150000,820.0,821.640015,100.200002,67,73.5,100,69.800003,77.800003,74.800003
20160714151500,820.0,821.640015,100.200002,67,73.5,100,69.800003,77.800003,74.800003
20160714153000,820.0,821.640015,100.200002,67,73.5,100,69.800003,77.800003,74.800003
20160714154500,820.0,846.23999,103.199999,67,75.900002,100,69.800003,77.800003,74.800003
20160714160000,820.0,833.119995,101.599999,66,79.099998,100,69.800003,77.800003,74.800003
20160714161500,820.0,821.640015,100.200002,65,79.099998,100,69.800003,77.800003,74.800003
20160714163000,820.0,821.640015,100.200002,65,77.800003,100,69.800003,77.800003,74.800003
20160714164500,820.0,821.640015,100.200002,65,79.699997,100,69.699997,77.800003,74.800003
20160714170000,820.0,821.640015,100.200002,65,73.5,100,69.800003,77.800003,74.800003
20160714171500,820.0,821.640015,100.200002,65,73.5,100,69.699997,77.800003,74.800003
20160714173000,820.0,821.640015,100.200002,65,73.5,100,69.800003,77.800003,74.800003
20160714174500,820.0,821.640015,100.200002,65,75.5,100,69.800003,77.800003,74.800003
20160714180000,820.0,833.119995,101.599999,65,74.0,100,69.800003,77.800003,74.800003
20160714181500,820.0,808.52002,98.600002,65,74.0,100,69.800003,77.800003,74.800003
20160714183000,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.800003,74.800003
20160714184500,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.800003,74.800003
20160714190000,820.0,821.640015,100.200002,65,79.099998,100,69.900002,77.800003,74.800003
20160714191500,820.0,808.52002,98.600002,65,78.199997,100,69.900002,77.800003,74.800003
20160714193000,820.0,821.640015,100.200002,65,79.099998,100,69.900002,77.800003,74.800003
20160714194500,820.0,821.640015,100.200002,65,73.599998,100,69.900002,77.800003,74.800003
20160714200000,820.0,833.119995,101.599999,65,73.599998,100,69.900002,77.800003,74.800003
20160714201500,820.0,821.640015,100.200002,65,73.599998,100,69.900002,77.800003,74.800003
20160714203000,820.0,833.119995,101.599999,65,76.300003,100,69.800003,77.800003,74.800003
20160714204500,820.0,808.52002,98.600002,65,74.0,100,69.800003,77.800003,74.800003
20160714210000,820.0,808.52002,98.600002,65,74.0,100,69.800003,77.800003,74.800003
20160714211500,820.0,821.640015,100.200002,65,75.699997,100,69.800003,77.800003,74.800003
20160714213000,820.0,821.640015,100.200002,65,79.699997,100,69.800003,77.800003,74.800003
20160714214500,820.0,821.640015,100.200002,65,76.199997,100,69.800003,77.800003,74.800003
20160714220000,820.0,821.640015,100.200002,65,74.400002,100,69.800003,77.800003,74.800003
20160714221500,820.0,821.640015,100.200002,65,74.400002,100,69.800003,77.800003,74.800003
20160714223000,820.0,833.119995,101.599999,65,73.5,100,69.800003,77.800003,74.800003
20160714224500,820.0,821.640015,100.200002,65,76.699997,100,69.800003,77.800003,74.800003
20160714230000,820.0,821.640015,100.200002,65,80.099998,100,69.800003,77.800003,74.800003
20160714231500,820.0,821.640015,100.200002,65,77.099998,100,69.800003,77.800003,74.800003
20160714233000,820.0,821.640015,100.200002,65,75.400002,100,69.800003,77.800003,74.800003
20160714234500,820.0,821.640015,100.200002,65,74.0,100,69.699997,77.800003,74.800003
20160715000000,820.0,821.640015,100.200002,65,77.099998,100,69.699997,77.800003,74.800003
20160715001500,820.0,821.640015,100.200002,65,78.400002,100,69.699997,77.800003,74.800003
20160715003000,820.0,833.119995,101.599999,65,74.0,100,69.699997,77.800003,74.800003
