PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160715004500,820.0,821.640015,100.200002,65,74.0,100,69.699997,77.800003,74.800003
20160715010000,820.0,821.640015,100.200002,65,74.0,100,69.699997,77.800003,74.800003
20160715011500,820.0,833.119995,101.599999,65,76.400002,100,69.699997,77.800003,74.800003
20160715013000,820.0,821.640015,100.200002,65,79.699997,100,69.699997,77.800003,74.800003
20160715014500,820.0,821.640015,100.200002,65,73.900002,100,69.699997,77.800003,74.800003
20160715020000,820.0,821.640015,100.200002,65,76.599998,100,69.699997,77.800003,74.800003
20160715021500,820.0,833.119995,101.599999,65,77.400002,100,69.699997,77.800003,74.800003
20160715023000,820.0,821.640015,100.200002,65,73.5,100,69.699997,77.800003,74.800003
20160715024500,820.0,808.52002,98.600002,65,78.599998,100,69.699997,77.800003,74.800003
20160715030000,820.0,821.640015,100.200002,65,74.900002,100,69.599998,77.800003,74.800003
20160715031500,820.0,821.640015,100.200002,65,74.900002,100,69.699997,77.800003,74.800003
20160715033000,820.0,821.640015,100.200002,65,78.800003,100,69.699997,77.800003,74.800003
20160715034500,820.0,821.640015,100.200002,65,73.800003,100,69.699997,77.800003,74.800003
20160715040000,820.0,821.640015,100.200002,65,74.800003,100,69.699997,77.800003,74.800003
20160715041500,820.0,821.640015,100.200002,65,79.199997,100,69.699997,77.800003,74.800003
20160715043000,820.0,821.640015,100.200002,65,73.5,100,69.699997,77.800003,74.800003
20160715044500,820.0,821.640015,100.200002,65,77.599998,100,69.800003,77.800003,74.800003
20160715050000,820.0,821.640015,100.200002,65,77.599998,100,69.699997,77.800003,74.800003
20160715051500,820.0,821.640015,100.200002,65,79.900002,100,69.699997,77.800003,74.800003
20160715053000,820.0,833.119995,101.599999,65,76.099998,100,69.699997,77.800003,74.800003
20160715054500,820.0,821.640015,100.200002,65,72.900002,100,69.699997,77.800003,74.800003
20160715060000,820.0,833.119995,101.599999,65,71.599998,100,69.699997,77.800003,74.800003
20160715061500,820.0,821.640015,100.200002,65,80.099998,100,69.699997,77.800003,74.800003
20160715063000,820.0,821.640015,100.200002,65,73.400002,100,69.599998,77.800003,74.800003
20160715064500,820.0,833.119995,101.599999,65,72.5,100,69.5,77.800003,74.800003
20160715070000,820.0,833.119995,101.599999,65,72.5,100,69.400002,77.800003,74.800003
20160715071500,820.0,821.640015,100.200002,65,80.599998,100,69.400002,77.800003,74.800003
20160715073000,820.0,808.52002,98.600002,65,73.5,100,69.400002,77.800003,74.800003
20160715074500,820.0,808.52002,98.600002,65,72.300003,100,69.400002,77.800003,74.800003
20160715080000,820.0,808.52002,98.600002,65,80.199997,100,69.5,77.800003,74.800003
20160715081500,820.0,833.119995,101.599999,65,73.5,100,69.400002,77.800003,74.800003
20160715083000,820.0,821.640015,100.200002,65,72.599998,100,69.400002,77.800003,74.800003
20160715084500,820.0,833.119995,101.599999,65,72.599998,100,69.300003,77.800003,74.800003
20160715090000,820.0,833.119995,101.599999,65,80.300003,100,69.300003,77.800003,74.800003
20160715091500,820.0,808.52002,98.600002,65,74.400002,100,69.400002,77.800003,74.800003
20160715093000,820.0,808.52002,98.600002,65,74.400002,100,69.5,77.800003,74.800003
20160715094500,820.0,808.52002,98.600002,67,79.599998,100,69.599998,77.800003,74.800003
20160715100000,820.0,795.400024,97.000003,67,75.400002,100,69.599998,77.800003,74.800003
20160715101500,820.0,821.640015,100.200002,67,73.0,100,69.699997,77.800003,74.800003
20160715103000,820.0,808.52002,98.600002,67,73.0,100,69.699997,77.800003,74.800003
20160715104500,820.0,808.52002,98.600002,67,73.0,100,69.699997,77.800003,74.800003
20160715110000,820.0,808.52002,98.600002,67,69.699997,100,69.599998,77.800003,74.800003
20160715111500,820.0,808.52002,98.600002,67,79.699997,100,69.599998,77.800003,74.800003
20160715113000,820.0,808.52002,98.600002,67,73.099998,100,69.599998,77.800003,74.800003
20160715114500,820.0,808.52002,98.600002,67,73.099998,100,69.5,77.800003,74.800003
20160715120000,820.0,808.52002,98.600002,67,78.199997,100,69.5,77.800003,74.800003
20160715121500,820.0,808.52002,98.600002,67,76.800003,100,69.599998,77.800003,74.800003
20160715123000,820.0,808.52002,98.600002,67,72.5,100,69.599998,77.800003,74.800003
20160715124500,820.0,808.52002,98.600002,67,78.199997,100,69.599998,77.800003,74.800003
20160715130000,820.0,808.52002,98.600002,67,74.5,100,69.599998,77.800003,74.800003
20160715131500,820.0,821.640015,100.200002,67,72.5,100,69.5,77.800003,74.800003
20160715133000,820.0,808.52002,98.600002,67,79.599998,100,69.5,77.800003,74.800003
20160715134500,820.0,821.640015,100.200002,67,73.5,100,69.599998,77.800003,74.800003
20160715140000,820.0,808.52002,98.600002,67,72.0,100,69.699997,77.800003,74.800003
20160715141500,820.0,808.52002,98.600002,67,72.800003,100,69.699997,77.800003,74.800003
20160715143000,820.0,795.400024,97.000003,67,80.099998,100,69.800003,77.800003,74.800003
20160715144500,820.0,821.640015,100.200002,67,73.5,100,69.699997,77.800003,74.800003
20160715150000,820.0,808.52002,98.600002,67,72.5,100,69.800003,77.800003,74.800003
20160715151500,820.0,808.52002,98.600002,67,72.5,100,69.699997,77.800003,74.800003
20160715153000,820.0,808.52002,98.600002,67,76.400002,100,69.699997,77.800003,74.800003
20160715154500,820.0,833.119995,101.599999,67,72.0,100,69.599998,77.800003,74.800003
20160715160000,820.0,833.119995,101.599999,67,73.800003,100,69.599998,77.800003,74.800003
20160715161500,820.0,833.119995,101.599999,66,78.900002,100,69.599998,77.800003,74.800003
20160715163000,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.800003,74.800003
20160715164500,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.800003,74.800003
20160715170000,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.800003,74.800003
20160715171500,820.0,821.640015,100.200002,65,79.800003,100,69.599998,77.800003,74.800003
20160715173000,820.0,821.640015,100.200002,65,74.099998,100,69.599998,77.800003,74.800003
20160715174500,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.800003,74.800003
20160715180000,820.0,821.640015,100.200002,65,71.599998,100,69.599998,77.800003,74.800003
20160715181500,820.0,821.640015,100.200002,65,80.599998,100,69.5,77.800003,74.800003
20160715183000,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.800003,74.800003
20160715184500,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.800003,74.800003
20160715190000,820.0,821.640015,100.200002,65,72.199997,100,69.599998,77.800003,74.800003
20160715191500,820.0,821.640015,100.200002,65,80.5,100,69.599998,77.800003,74.800003
20160715193000,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.800003,74.800003
20160715194500,820.0,808.52002,98.600002,65,72.0,100,69.599998,77.800003,74.800003
20160715200000,820.0,821.640015,100.200002,65,74.599998,100,69.599998,77.800003,74.800003
20160715201500,820.0,821.640015,100.200002,65,75.599998,100,69.599998,77.800003,74.800003
20160715203000,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.800003,74.800003
20160715204500,820.0,821.640015,100.200002,65,78.400002,100,69.599998,77.800003,74.800003
20160715210000,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.800003,74.800003
20160715211500,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.800003,74.800003
20160715213000,820.0,821.640015,100.200002,65,74.099998,100,69.599998,77.800003,74.800003
20160715214500,820.0,821.640015,100.200002,65,80.199997,100,69.599998,77.800003,74.800003
20160715220000,820.0,821.640015,100.200002,65,74.0,100,69.599998,77.800003,74.800003
20160715221500,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.800003,74.800003
20160715223000,820.0,808.52002,98.600002,65,72.5,100,69.599998,77.800003,74.800003
20160715224500,820.0,821.640015,100.200002,65,80.199997,100,69.599998,77.800003,74.800003
20160715230000,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.800003,74.800003
20160715231500,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.800003,74.800003
20160715233000,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.800003,74.800003
20160715234500,820.0,821.640015,100.200002,65,80.0,100,69.599998,77.800003,74.800003
20160716000000,820.0,821.640015,100.200002,65,74.0,100,69.5,77.800003,74.800003
20160716001500,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.800003,74.800003
20160716003000,820.0,808.52002,98.600002,65,72.5,100,69.599998,77.800003,74.800003
20160716004500,820.0,821.640015,100.200002,65,76.0,100,69.5,77.800003,74.800003
20160716010000,820.0,808.52002,98.600002,65,72.5,100,69.5,77.800003,74.800003
20160716011500,820.0,833.119995,101.599999,67,71.5,100,69.5,77.800003,74.800003
20160716013000,820.0,782.280029,95.400004,66,80.599998,100,69.400002,77.800003,74.800003
20160716014500,820.0,833.119995,101.599999,66,73.5,100,69.400002,77.800003,74.800003
20160716020000,820.0,833.119995,101.599999,66,71.900002,100,69.400002,77.800003,74.800003
20160716021500,820.0,821.640015,100.200002,66,77.699997,100,69.400002,77.800003,74.800003
20160716023000,820.0,821.640015,100.200002,66,76.300003,100,69.400002,77.800003,74.800003
20160716024500,820.0,833.119995,101.599999,66,72.0,100,69.5,77.800003,74.800003
20160716030000,820.0,821.640015,100.200002,66,76.5,100,69.5,77.800003,74.800003
20160716031500,820.0,833.119995,101.599999,66,74.300003,100,69.5,77.800003,74.800003
20160716033000,820.0,833.119995,101.599999,66,72.0,100,69.5,77.800003,74.800003
20160716034500,820.0,821.640015,100.200002,66,78.199997,100,69.5,77.800003,74.800003
20160716040000,820.0,821.640015,100.200002,66,74.0,100,69.5,77.800003,74.800003
20160716041500,820.0,833.119995,101.599999,66,71.599998,100,69.5,77.800003,74.800003
20160716043000,820.0,833.119995,101.599999,66,78.699997,100,69.5,77.800003,74.800003
20160716044500,820.0,833.119995,101.599999,66,73.0,100,69.400002,77.800003,74.800003
20160716050000,820.0,833.119995,101.599999,66,75.5,100,69.400002,77.800003,74.800003
20160716051500,820.0,821.640015,100.200002,66,73.0,100,69.400002,77.800003,74.800003
20160716053000,820.0,833.119995,101.599999,66,77.599998,100,69.400002,77.800003,74.800003
20160716054500,820.0,833.119995,101.599999,66,74.400002,100,69.400002,77.800003,74.800003
20160716060000,820.0,833.119995,101.599999,66,74.400002,100,69.400002,77.800003,74.800003
20160716061500,820.0,821.640015,100.200002,66,79.599998,100,69.400002,77.800003,74.800003
20160716063000,820.0,833.119995,101.599999,66,76.5,100,69.400002,77.800003,74.800003
20160716064500,820.0,833.119995,101.599999,66,73.5,100,69.400002,77.800003,74.800003
20160716070000,820.0,833.119995,101.599999,66,77.199997,100,69.400002,77.800003,74.800003
20160716071500,820.0,833.119995,101.599999,66,77.199997,100,69.400002,77.800003,74.800003
20160716073000,820.0,833.119995,101.599999,66,73.0,100,69.400002,77.800003,74.800003
20160716074500,820.0,821.640015,100.200002,66,79.599998,100,69.400002,77.800003,74.800003
20160716080000,820.0,846.23999,103.199999,66,73.5,100,69.5,77.800003,74.800003
20160716081500,820.0,833.119995,101.599999,66,73.5,100,69.400002,77.800003,74.800003
20160716083000,820.0,846.23999,103.199999,66,79.0,100,69.5,77.800003,74.800003
20160716084500,820.0,833.119995,101.599999,66,80.0,100,69.400002,77.800003,74.800003
20160716090000,820.0,833.119995,101.599999,66,78.400002,100,69.400002,77.800003,74.800003
20160716091500,820.0,833.119995,101.599999,66,72.0,100,69.5,77.800003,74.800003
20160716093000,820.0,821.640015,100.200002,66,79.099998,100,69.400002,77.800003,74.800003
20160716094500,820.0,833.119995,101.599999,66,80.099998,100,69.400002,77.800003,74.800003
20160716100000,820.0,833.119995,101.599999,66,73.800003,100,69.400002,77.800003,74.800003
20160716101500,820.0,833.119995,101.599999,66,72.5,100,69.400002,77.800003,74.800003
20160716103000,820.0,821.640015,100.200002,65,68.699997,100,69.400002,77.800003,74.800003
20160716104500,820.0,821.640015,100.200002,65,71.099998,100,69.400002,77.800003,74.800003
20160716110000,820.0,821.640015,100.200002,65,76.199997,100,69.300003,77.800003,74.800003
20160716111500,820.0,833.119995,101.599999,65,72.900002,100,69.300003,77.800003,74.800003
20160716113000,820.0,808.52002,98.600002,65,77.5,100,69.300003,77.800003,74.800003
20160716114500,820.0,821.640015,100.200002,65,73.5,100,69.300003,77.800003,74.800003
20160716120000,820.0,821.640015,100.200002,65,73.5,100,69.300003,77.800003,74.800003
20160716121500,820.0,808.52002,98.600002,65,74.699997,100,69.400002,77.800003,74.800003
20160716123000,820.0,821.640015,100.200002,65,79.599998,100,69.400002,77.800003,74.800003
20160716124500,820.0,821.640015,100.200002,65,74.0,100,69.400002,77.800003,74.800003
20160716130000,820.0,821.640015,100.200002,65,74.0,100,69.5,77.800003,74.800003
20160716131500,820.0,821.640015,100.200002,65,74.0,100,69.5,77.800003,74.800003
20160716133000,820.0,821.640015,100.200002,65,74.0,100,69.599998,77.800003,74.800003
20160716134500,820.0,821.640015,100.200002,65,77.199997,100,69.599998,77.800003,74.800003
20160716140000,820.0,821.640015,100.200002,65,79.900002,100,69.599998,77.800003,74.800003
20160716141500,820.0,821.640015,100.200002,65,79.900002,100,69.599998,77.800003,74.800003
20160716143000,820.0,821.640015,100.200002,65,74.0,100,69.599998,77.800003,74.800003
20160716144500,820.0,821.640015,100.200002,65,74.0,100,69.599998,77.800003,74.800003
20160716150000,820.0,821.640015,100.200002,65,74.0,100,69.599998,77.800003,74.800003
20160716151500,820.0,821.640015,100.200002,65,78.599998,100,69.599998,77.800003,74.800003
20160716153000,820.0,821.640015,100.200002,65,78.599998,100,69.599998,77.800003,74.800003
20160716154500,820.0,808.52002,98.600002,65,77.800003,100,69.599998,77.800003,74.800003
20160716160000,820.0,808.52002,98.600002,65,79.699997,100,69.599998,77.800003,74.800003
20160716161500,820.0,821.640015,100.200002,65,75.400002,100,69.599998,77.800003,74.800003
20160716163000,820.0,833.119995,101.599999,65,74.300003,100,69.599998,77.800003,74.800003
20160716164500,820.0,821.640015,100.200002,65,76.699997,100,69.699997,77.800003,74.800003
20160716170000,820.0,808.52002,98.600002,65,80.599998,100,69.699997,77.800003,74.800003
20160716171500,820.0,808.52002,98.600002,65,80.599998,100,69.699997,77.800003,74.800003
20160716173000,820.0,821.640015,100.200002,65,76.099998,100,69.699997,77.800003,74.800003
20160716174500,820.0,821.640015,100.200002,65,74.400002,100,69.699997,77.800003,74.800003
20160716180000,820.0,808.52002,98.600002,65,74.400002,100,69.699997,77.800003,74.800003
20160716181500,820.0,808.52002,98.600002,65,73.5,100,69.699997,77.800003,74.800003
20160716183000,820.0,808.52002,98.600002,65,74.400002,100,69.699997,77.800003,74.800003
20160716184500,820.0,808.52002,98.600002,65,74.400002,100,69.699997,77.800003,74.800003
20160716190000,820.0,821.640015,100.200002,65,77.099998,100,69.699997,77.800003,74.800003
20160716191500,820.0,808.52002,98.600002,65,78.0,100,69.699997,77.800003,74.800003
20160716193000,820.0,808.52002,98.600002,65,80.199997,100,69.699997,77.800003,74.800003
20160716194500,820.0,795.400024,97.000003,65,75.400002,100,69.699997,77.800003,74.800003
20160716200000,820.0,808.52002,98.600002,65,74.300003,100,69.699997,77.800003,74.800003
20160716201500,820.0,808.52002,98.600002,65,74.300003,100,69.699997,77.800003,74.800003
20160716203000,820.0,808.52002,98.600002,65,75.300003,100,69.699997,77.800003,74.800003
20160716204500,820.0,808.52002,98.600002,65,79.699997,100,69.699997,77.800003,74.800003
20160716210000,820.0,808.52002,98.600002,65,76.400002,100,69.699997,77.800003,74.800003
20160716211500,820.0,821.640015,100.200002,65,74.400002,100,69.699997,77.800003,74.800003
20160716213000,820.0,808.52002,98.600002,65,74.400002,100,69.699997,77.800003,74.800003
20160716214500,820.0,808.52002,98.600002,65,77.300003,100,69.699997,77.800003,74.800003
20160716220000,820.0,808.52002,98.600002,65,78.400002,100,69.699997,77.800003,74.800003
20160716221500,820.0,821.640015,100.200002,65,74.400002,100,69.699997,77.800003,74.800003
20160716223000,820.0,808.52002,98.600002,65,74.400002,100,69.699997,77.800003,74.800003
20160716224500,820.0,821.640015,100.200002,65,80.599998,100,69.699997,77.800003,74.800003
20160716230000,820.0,808.52002,98.600002,65,75.900002,100,69.699997,77.800003,74.800003
20160716231500,820.0,808.52002,98.600002,65,74.0,100,69.699997,77.800003,74.800003
20160716233000,820.0,808.52002,98.600002,65,77.0,100,69.699997,77.800003,74.800003
20160716234500,820.0,808.52002,98.600002,65,77.0,100,69.699997,77.800003,74.800003
20160717000000,820.0,808.52002,98.600002,65,74.0,100,69.699997,77.800003,74.800003
20160717001500,820.0,821.640015,100.200002,65,79.400002,100,69.599998,77.800003,74.800003
20160717003000,820.0,808.52002,98.600002,65,76.400002,100,69.599998,77.800003,74.800003
20160717004500,820.0,821.640015,100.200002,65,74.400002,100,69.599998,77.800003,74.800003
20160717010000,820.0,808.52002,98.600002,65,80.300003,100,69.599998,77.800003,74.800003
20160717011500,820.0,821.640015,100.200002,65,74.0,100,69.599998,77.800003,74.800003
20160717013000,820.0,808.52002,98.600002,65,80.099998,100,69.599998,77.800003,74.800003
20160717014500,820.0,808.52002,98.600002,65,75.5,100,69.599998,77.800003,74.800003
20160717020000,820.0,808.52002,98.600002,65,75.5,100,69.599998,77.800003,74.800003
20160717021500,820.0,821.640015,100.200002,65,77.800003,100,69.599998,77.800003,74.800003
20160717023000,820.0,821.640015,100.200002,65,74.0,100,69.599998,77.800003,74.800003
20160717024500,820.0,808.52002,98.600002,65,79.400002,100,69.599998,77.800003,74.800003
20160717030000,820.0,808.52002,98.600002,65,75.0,100,69.599998,77.800003,74.800003
20160717031500,820.0,821.640015,100.200002,65,80.099998,100,69.5,77.800003,74.800003
20160717033000,820.0,808.52002,98.600002,65,74.0,100,69.5,77.800003,74.800003
20160717034500,820.0,821.640015,100.200002,65,80.599998,100,69.5,77.800003,74.800003
20160717040000,820.0,795.400024,97.000003,65,73.5,100,69.5,77.800003,74.800003
20160717041500,820.0,808.52002,98.600002,65,80.099998,100,69.5,77.800003,74.800003
20160717043000,820.0,808.52002,98.600002,65,74.0,100,69.400002,77.800003,74.800003
20160717044500,820.0,808.52002,98.600002,65,80.599998,100,69.400002,77.800003,74.800003
20160717050000,820.0,808.52002,98.600002,65,73.5,100,69.400002,77.800003,74.800003
20160717051500,820.0,808.52002,98.600002,65,79.400002,100,69.400002,77.800003,74.800003
20160717053000,820.0,808.52002,98.600002,65,73.0,100,69.400002,77.800003,74.800003
20160717054500,820.0,808.52002,98.600002,65,78.099998,100,69.400002,77.800003,74.800003
20160717060000,820.0,808.52002,98.600002,65,73.0,100,69.400002,77.800003,74.800003
20160717061500,820.0,821.640015,100.200002,65,74.800003,100,69.400002,77.800003,74.800003
20160717063000,820.0,808.52002,98.600002,65,74.800003,100,69.300003,77.800003,74.800003
20160717064500,820.0,808.52002,98.600002,65,72.5,100,69.400002,77.800003,74.800003
20160717070000,820.0,808.52002,98.600002,65,78.5,100,69.300003,77.800003,74.800003
20160717071500,820.0,808.52002,98.600002,65,73.0,100,69.300003,77.800003,74.800003
20160717073000,820.0,808.52002,98.600002,65,73.900002,100,69.300003,77.800003,74.800003
20160717074500,820.0,821.640015,100.200002,65,75.400002,100,69.300003,77.800003,74.800003
20160717080000,820.0,821.640015,100.200002,65,72.5,100,69.300003,77.800003,74.800003
20160717081500,820.0,808.52002,98.600002,65,81.099998,100,69.300003,77.800003,74.800003
20160717083000,820.0,821.640015,100.200002,65,73.5,100,69.300003,77.800003,74.800003
20160717084500,820.0,821.640015,100.200002,65,72.400002,100,69.400002,77.800003,74.800003
20160717090000,820.0,821.640015,100.200002,65,81.099998,100,69.300003,77.800003,74.800003
20160717091500,820.0,821.640015,100.200002,65,74.0,100,69.400002,77.800003,74.800003
20160717093000,820.0,821.640015,100.200002,65,73.0,100,69.400002,77.800003,74.800003
20160717094500,820.0,821.640015,100.200002,65,72.0,100,69.400002,77.800003,74.800003
20160717100000,820.0,808.52002,98.600002,65,79.099998,100,69.400002,77.800003,74.800003
20160717101500,820.0,808.52002,98.600002,65,75.300003,100,69.400002,77.800003,74.800003
20160717103000,820.0,808.52002,98.600002,65,70.599998,100,69.400002,77.800003,74.800003
20160717104500,820.0,821.640015,100.200002,65,77.300003,100,69.300003,77.800003,74.800003
20160717110000,820.0,821.640015,100.200002,65,73.0,100,69.300003,77.800003,74.800003
20160717111500,820.0,808.52002,98.600002,65,73.0,100,69.300003,77.800003,74.800003
20160717113000,820.0,833.119995,101.599999,65,78.300003,100,69.300003,77.800003,74.800003
20160717114500,820.0,808.52002,98.600002,65,74.0,100,69.400002,77.800003,74.800003
20160717120000,820.0,821.640015,100.200002,65,73.0,100,69.400002,77.800003,74.800003
20160717121500,820.0,821.640015,100.200002,65,73.0,100,69.400002,77.800003,74.800003
20160717123000,820.0,808.52002,98.600002,65,81.099998,100,69.400002,77.800003,74.800003
20160717124500,820.0,821.640015,100.200002,65,73.5,100,69.400002,77.800003,74.800003
20160717130000,820.0,821.640015,100.200002,65,72.5,100,69.400002,77.800003,74.800003
20160717131500,820.0,808.52002,98.600002,65,76.300003,100,69.5,77.800003,74.800003
20160717133000,820.0,808.52002,98.600002,65,78.800003,100,69.400002,77.800003,74.800003
20160717134500,820.0,821.640015,100.200002,65,74.0,100,69.400002,77.800003,74.800003
20160717140000,820.0,808.52002,98.600002,65,73.0,100,69.5,77.800003,74.800003
20160717141500,820.0,821.640015,100.200002,65,73.0,100,69.5,77.800003,74.800003
20160717143000,820.0,808.52002,98.600002,65,81.099998,100,69.5,77.800003,74.800003
20160717144500,820.0,808.52002,98.600002,65,73.5,100,69.5,77.800003,74.800003
20160717150000,820.0,808.52002,98.600002,65,72.5,100,69.5,77.800003,74.800003
20160717151500,820.0,808.52002,98.600002,65,74.300003,100,69.5,77.800003,74.800003
20160717153000,820.0,808.52002,98.600002,65,80.099998,100,69.599998,77.800003,74.800003
20160717154500,820.0,808.52002,98.600002,65,74.0,100,69.5,77.800003,74.800003
20160717160000,820.0,795.400024,97.000003,65,74.0,100,69.599998,77.800003,74.800003
20160717161500,820.0,808.52002,98.600002,65,72.699997,100,69.599998,77.800003,74.800003
20160717163000,820.0,808.52002,98.600002,65,72.699997,100,69.599998,77.800003,74.800003
20160717164500,820.0,808.52002,98.600002,65,71.099998,100,69.599998,77.800003,74.800003
20160717170000,820.0,808.52002,98.600002,65,75.300003,100,69.599998,77.800003,74.800003
20160717171500,820.0,808.52002,98.600002,65,70.599998,100,69.599998,77.800003,74.800003
20160717173000,820.0,808.52002,98.600002,65,72.199997,100,69.5,77.800003,74.800003
20160717174500,820.0,808.52002,98.600002,65,80.0,100,69.5,77.800003,74.800003
20160717180000,820.0,808.52002,98.600002,65,79.099998,100,69.5,77.800003,74.800003
20160717181500,820.0,808.52002,98.600002,65,73.400002,100,69.5,77.800003,74.800003
20160717183000,820.0,795.400024,97.000003,65,75.099998,100,69.400002,77.800003,74.800003
20160717184500,820.0,808.52002,98.600002,65,73.0,100,69.400002,77.800003,74.800003
20160717190000,820.0,808.52002,98.600002,65,73.0,100,69.5,77.800003,74.800003
20160717191500,820.0,808.52002,98.600002,65,73.0,100,69.5,77.800003,74.800003
20160717193000,820.0,808.52002,98.600002,65,80.699997,100,69.5,77.800003,74.800003
20160717194500,820.0,821.640015,100.200002,65,74.0,100,69.5,77.800003,74.800003
20160717200000,820.0,808.52002,98.600002,65,73.0,100,69.599998,77.699997,74.699997
20160717201500,820.0,808.52002,98.600002,65,73.0,100,69.599998,77.800003,74.800003
20160717203000,820.0,808.52002,98.600002,65,80.599998,100,69.599998,77.800003,74.800003
20160717204500,820.0,808.52002,98.600002,65,74.900002,100,69.599998,77.800003,74.800003
20160717210000,820.0,808.52002,98.600002,65,73.0,100,69.599998,77.800003,74.800003
20160717211500,820.0,808.52002,98.600002,65,72.099998,100,69.599998,77.800003,74.800003
20160717213000,820.0,808.52002,98.600002,65,80.599998,100,69.599998,77.800003,74.800003
20160717214500,820.0,808.52002,98.600002,65,74.900002,100,69.599998,77.800003,74.800003
20160717220000,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.800003,74.800003
20160717221500,820.0,808.52002,98.600002,65,73.5,100,69.599998,77.800003,74.800003
20160717223000,820.0,808.52002,98.600002,65,80.599998,100,69.599998,77.800003,74.800003
20160717224500,820.0,808.52002,98.600002,65,74.0,100,69.599998,77.800003,74.800003
20160717230000,820.0,808.52002,98.600002,65,73.0,100,69.599998,77.800003,74.800003
20160717231500,820.0,821.640015,100.200002,65,75.099998,100,69.599998,77.800003,74.800003
20160717233000,820.0,808.52002,98.600002,65,80.699997,100,69.599998,77.800003,74.800003
20160717234500,820.0,808.52002,98.600002,65,74.0,100,69.599998,77.800003,74.800003
20160718000000,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.800003,74.800003
20160718001500,820.0,808.52002,98.600002,65,78.0,100,69.599998,77.800003,74.800003
20160718003000,820.0,808.52002,98.600002,65,74.400002,100,69.599998,77.800003,74.800003
20160718004500,820.0,808.52002,98.600002,65,72.0,100,69.599998,77.800003,74.800003
20160718010000,820.0,808.52002,98.600002,65,81.099998,100,69.599998,77.800003,74.800003
20160718011500,820.0,808.52002,98.600002,65,73.5,100,69.599998,77.800003,74.800003
20160718013000,820.0,808.52002,98.600002,65,72.5,100,69.599998,77.800003,74.800003
20160718014500,820.0,808.52002,98.600002,65,75.099998,100,69.599998,77.800003,74.800003
20160718020000,820.0,808.52002,98.600002,65,79.099998,100,69.599998,77.800003,74.800003
20160718021500,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.800003,74.800003
20160718023000,820.0,821.640015,100.200002,65,72.0,100,69.599998,77.800003,74.800003
20160718024500,820.0,808.52002,98.600002,65,81.0,100,69.5,77.800003,74.800003
20160718030000,820.0,808.52002,98.600002,65,73.599998,100,69.5,77.800003,74.800003
20160718031500,820.0,808.52002,98.600002,65,72.5,100,69.5,77.800003,74.800003
20160718033000,820.0,808.52002,98.600002,65,81.099998,100,69.5,77.800003,74.800003
20160718034500,820.0,808.52002,98.600002,65,73.0,100,69.5,77.800003,74.800003
20160718040000,820.0,808.52002,98.600002,65,72.0,100,69.5,77.800003,74.800003
20160718041500,820.0,808.52002,98.600002,65,79.099998,100,69.5,77.800003,74.800003
20160718043000,820.0,821.640015,100.200002,65,76.400002,100,69.400002,77.800003,74.800003
20160718044500,820.0,808.52002,98.600002,65,73.0,100,69.400002,77.800003,74.800003
20160718050000,820.0,808.52002,98.600002,65,74.599998,100,69.400002,77.800003,74.800003
20160718051500,820.0,808.52002,98.600002,65,77.5,100,69.400002,77.800003,74.800003
20160718053000,820.0,821.640015,100.200002,65,73.0,100,69.400002,77.800003,74.800003
20160718054500,820.0,808.52002,98.600002,65,80.099998,100,69.400002,77.800003,74.800003
20160718060000,820.0,821.640015,100.200002,65,74.5,100,69.400002,77.800003,74.800003
20160718061500,820.0,808.52002,98.600002,65,78.199997,100,69.5,77.800003,74.800003
20160718063000,820.0,808.52002,98.600002,65,77.0,100,69.5,77.800003,74.800003
20160718064500,820.0,808.52002,98.600002,65,74.900002,100,69.400002,77.800003,74.800003
20160718070000,820.0,808.52002,98.600002,65,75.900002,100,69.5,77.800003,74.800003
20160718071500,820.0,821.640015,100.200002,65,80.099998,100,69.400002,77.699997,74.699997
20160718073000,820.0,808.52002,98.600002,65,80.099998,100,69.400002,77.800003,74.800003
20160718074500,820.0,808.52002,98.600002,65,77.300003,100,69.400002,77.800003,74.800003
20160718080000,820.0,808.52002,98.600002,65,75.400002,100,69.5,77.800003,74.800003
20160718081500,820.0,795.400024,97.000003,65,79.800003,100,69.5,77.800003,74.800003
20160718083000,820.0,808.52002,98.600002,66,73.5,100,69.5,77.800003,74.800003
20160718084500,820.0,808.52002,98.600002,66,76.699997,100,69.300003,77.800003,74.800003
20160718090000,820.0,808.52002,98.600002,66,79.599998,100,69.300003,77.800003,74.800003
20160718091500,820.0,795.400024,97.000003,66,72.099998,100,69.400002,77.800003,74.800003
20160718093000,820.0,795.400024,97.000003,66,72.099998,100,69.599998,77.800003,74.800003
20160718094500,820.0,808.52002,98.600002,66,77.599998,100,69.599998,77.800003,74.800003
20160718100000,820.0,808.52002,98.600002,66,76.0,100,69.599998,77.800003,74.800003
20160718101500,820.0,821.640015,100.200002,66,72.599998,100,69.599998,77.800003,74.800003
20160718103000,820.0,795.400024,97.000003,66,69.699997,100,69.599998,77.800003,74.800003
20160718104500,820.0,808.52002,98.600002,66,69.699997,100,69.699997,77.800003,74.800003
20160718110000,820.0,821.640015,100.200002,66,71.0,100,69.699997,77.800003,74.800003
20160718111500,820.0,808.52002,98.600002,66,71.0,100,69.699997,77.800003,74.800003
20160718113000,820.0,808.52002,98.600002,66,71.0,100,69.699997,77.800003,74.800003
20160718114500,820.0,808.52002,98.600002,66,76.5,100,69.699997,77.800003,74.800003
20160718120000,820.0,821.640015,100.200002,66,70.199997,100,69.599998,77.800003,74.800003
20160718121500,820.0,808.52002,98.600002,66,67.300003,100,69.5,77.800003,74.800003
20160718123000,820.0,808.52002,98.600002,66,74.400002,100,69.5,77.800003,74.800003
20160718124500,820.0,808.52002,98.600002,66,74.400002,100,69.400002,77.800003,74.800003
20160718130000,820.0,808.52002,98.600002,66,74.400002,100,69.5,77.800003,74.800003
20160718131500,820.0,808.52002,98.600002,66,73.0,100,69.400002,77.800003,74.800003
20160718133000,820.0,808.52002,98.600002,66,75.400002,100,69.5,77.800003,74.800003
20160718134500,820.0,808.52002,98.600002,66,73.900002,100,69.599998,77.800003,74.800003
20160718140000,820.0,808.52002,98.600002,66,74.900002,100,69.599998,77.800003,74.800003
20160718141500,820.0,808.52002,98.600002,66,74.900002,100,69.599998,77.800003,74.800003
20160718143000,820.0,808.52002,98.600002,66,74.900002,100,69.699997,77.800003,74.800003
20160718144500,820.0,808.52002,98.600002,66,74.900002,100,69.599998,77.800003,74.800003
20160718150000,820.0,808.52002,98.600002,66,74.900002,100,69.699997,77.800003,74.800003
20160718151500,820.0,808.52002,98.600002,66,77.0,100,69.699997,77.800003,74.800003
20160718153000,820.0,808.52002,98.600002,66,74.400002,100,69.699997,77.800003,74.800003
20160718154500,820.0,808.52002,98.600002,66,75.199997,100,69.699997,77.800003,74.800003
20160718160000,820.0,808.52002,98.600002,66,79.099998,100,69.800003,77.800003,74.800003
20160718161500,820.0,833.119995,101.599999,66,73.5,100,69.800003,77.800003,74.800003
20160718163000,820.0,833.119995,101.599999,66,73.5,100,69.800003,77.800003,74.800003
20160718164500,820.0,833.119995,101.599999,66,79.599998,100,69.699997,77.800003,74.800003
20160718170000,820.0,846.23999,103.199999,66,73.5,100,69.800003,77.800003,74.800003
20160718171500,820.0,833.119995,101.599999,66,73.5,100,69.900002,77.800003,74.800003
20160718173000,820.0,833.119995,101.599999,66,73.5,100,69.900002,77.800003,74.800003
20160718174500,820.0,833.119995,101.599999,66,74.400002,100,69.900002,77.800003,74.800003
20160718180000,820.0,833.119995,101.599999,66,79.599998,100,69.900002,77.800003,74.800003
20160718181500,820.0,833.119995,101.599999,66,76.099998,100,70.0,77.800003,74.800003
20160718183000,820.0,846.23999,103.199999,66,74.0,100,70.0,77.699997,74.699997
20160718184500,820.0,846.23999,103.199999,66,78.800003,100,70.0,77.800003,74.800003
20160718190000,820.0,833.119995,101.599999,66,73.5,100,70.0,77.800003,74.800003
20160718191500,820.0,833.119995,101.599999,66,73.5,100,69.900002,77.800003,74.800003
20160718193000,820.0,821.640015,100.200002,65,79.800003,100,69.800003,77.800003,74.800003
20160718194500,820.0,821.640015,100.200002,65,74.400002,100,69.800003,77.800003,74.800003
20160718200000,820.0,833.119995,101.599999,65,74.400002,100,69.800003,77.800003,74.800003
20160718201500,820.0,821.640015,100.200002,65,74.400002,100,69.900002,77.800003,74.800003
20160718203000,820.0,821.640015,100.200002,65,74.400002,100,69.800003,77.800003,74.800003
20160718204500,820.0,821.640015,100.200002,65,74.400002,100,69.800003,77.800003,74.800003
20160718210000,820.0,808.52002,98.600002,65,74.400002,100,69.900002,77.800003,74.800003
20160718211500,820.0,821.640015,100.200002,65,74.400002,100,69.900002,77.699997,74.699997
20160718213000,820.0,821.640015,100.200002,65,74.400002,100,69.900002,77.699997,74.699997
20160718214500,820.0,821.640015,100.200002,65,74.400002,100,69.900002,77.699997,74.699997
20160718220000,820.0,833.119995,101.599999,65,75.400002,100,69.900002,77.699997,74.699997
20160718221500,820.0,808.52002,98.600002,65,80.099998,100,69.900002,77.800003,74.800003
20160718223000,820.0,821.640015,100.200002,65,78.699997,100,69.900002,77.699997,74.699997
20160718224500,820.0,821.640015,100.200002,65,78.699997,100,69.900002,77.800003,74.800003
20160718230000,820.0,821.640015,100.200002,65,74.900002,100,69.800003,77.699997,74.699997
20160718231500,820.0,833.119995,101.599999,65,74.0,100,69.800003,77.699997,74.699997
20160718233000,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.699997,74.699997
20160718234500,820.0,821.640015,100.200002,65,76.699997,100,69.800003,77.699997,74.699997
20160719000000,820.0,821.640015,100.200002,65,78.599998,100,69.800003,77.599998,74.599998
20160719001500,820.0,821.640015,100.200002,65,77.800003,100,69.800003,77.699997,74.699997
20160719003000,820.0,833.119995,101.599999,65,74.0,100,69.800003,77.699997,74.699997
20160719004500,820.0,821.640015,100.200002,65,75.5,100,69.800003,77.699997,74.699997
20160719010000,820.0,821.640015,100.200002,65,80.099998,100,69.800003,77.699997,74.699997
20160719011500,820.0,821.640015,100.200002,65,77.900002,100,69.800003,77.699997,74.699997
20160719013000,820.0,821.640015,100.200002,65,77.900002,100,69.800003,77.699997,74.699997
20160719014500,820.0,833.119995,101.599999,65,77.900002,100,69.800003,77.699997,74.699997
20160719020000,820.0,821.640015,100.200002,65,73.599998,100,69.800003,77.599998,74.599998
20160719021500,820.0,821.640015,100.200002,65,76.900002,100,69.800003,77.599998,74.599998
20160719023000,820.0,821.640015,100.200002,65,77.800003,100,69.800003,77.599998,74.599998
20160719024500,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.699997,74.699997
20160719030000,820.0,821.640015,100.200002,65,75.800003,100,69.800003,77.599998,74.599998
20160719031500,820.0,821.640015,100.200002,65,78.0,100,69.800003,77.699997,74.699997
20160719033000,820.0,821.640015,100.200002,65,74.0,100,69.699997,77.800003,74.800003
20160719034500,820.0,821.640015,100.200002,65,74.0,100,69.699997,77.699997,74.699997
20160719040000,820.0,833.119995,101.599999,65,78.599998,100,69.699997,77.699997,74.699997
20160719041500,820.0,833.119995,101.599999,65,80.199997,100,69.699997,77.699997,74.699997
20160719043000,820.0,833.119995,101.599999,65,75.099998,100,69.699997,77.699997,74.699997
20160719044500,820.0,821.640015,100.200002,65,75.099998,100,69.699997,77.699997,74.699997
20160719050000,820.0,833.119995,101.599999,65,78.300003,100,69.699997,77.699997,74.699997
20160719051500,820.0,821.640015,100.200002,65,73.5,100,69.699997,77.699997,74.699997
20160719053000,820.0,821.640015,100.200002,65,73.5,100,69.699997,77.800003,74.800003
20160719054500,820.0,821.640015,100.200002,65,78.900002,100,69.699997,77.699997,74.699997
20160719060000,820.0,821.640015,100.200002,65,76.800003,100,69.699997,77.699997,74.699997
20160719061500,820.0,821.640015,100.200002,65,73.0,100,69.699997,77.599998,74.599998
20160719063000,820.0,821.640015,100.200002,65,73.0,100,69.699997,77.599998,74.599998
20160719064500,820.0,808.52002,98.600002,65,75.699997,100,69.599998,77.599998,74.599998
20160719070000,820.0,821.640015,100.200002,65,80.199997,100,69.599998,77.699997,74.699997
20160719071500,820.0,833.119995,101.599999,65,74.0,100,69.599998,77.699997,74.699997
20160719073000,820.0,808.52002,98.600002,65,74.0,100,69.599998,77.699997,74.699997
20160719074500,820.0,795.400024,97.000003,65,78.199997,100,69.599998,77.699997,74.699997
20160719080000,820.0,808.52002,98.600002,66,75.599998,100,69.599998,77.699997,74.699997
20160719081500,820.0,808.52002,98.600002,66,73.5,100,69.599998,77.699997,74.699997
20160719083000,820.0,808.52002,98.600002,66,73.5,100,69.5,77.699997,74.699997
20160719084500,820.0,808.52002,98.600002,66,72.0,100,69.400002,77.599998,74.599998
20160719090000,820.0,821.640015,100.200002,67,77.300003,100,69.599998,77.599998,74.599998
20160719091500,820.0,808.52002,98.600002,67,73.5,100,69.400002,77.599998,74.599998
20160719093000,820.0,821.640015,100.200002,67,70.599998,100,69.400002,77.699997,74.699997
20160719094500,820.0,821.640015,100.200002,67,70.599998,100,69.400002,77.599998,74.599998
20160719100000,820.0,821.640015,100.200002,67,71.599998,100,69.400002,77.599998,74.599998
20160719101500,820.0,821.640015,100.200002,67,74.199997,100,69.400002,77.599998,74.599998
20160719103000,820.0,821.640015,100.200002,67,71.599998,100,69.5,77.699997,74.699997
20160719104500,820.0,821.640015,100.200002,67,71.599998,100,69.5,77.599998,74.599998
20160719110000,820.0,821.640015,100.200002,67,71.599998,100,69.5,77.599998,74.599998
20160719111500,820.0,821.640015,100.200002,67,69.699997,100,69.599998,77.599998,74.599998
20160719113000,820.0,821.640015,100.200002,67,68.099998,100,69.599998,77.599998,74.599998
20160719114500,820.0,821.640015,100.200002,67,70.099998,100,69.599998,77.599998,74.599998
20160719120000,820.0,821.640015,100.200002,67,72.0,100,69.599998,77.599998,74.599998
20160719121500,820.0,821.640015,100.200002,67,73.0,100,69.5,77.599998,74.599998
20160719123000,820.0,808.52002,98.600002,67,74.400002,100,69.599998,77.599998,74.599998
20160719124500,820.0,821.640015,100.200002,67,72.5,100,69.599998,77.599998,74.599998
20160719130000,820.0,821.640015,100.200002,67,74.900002,100,69.599998,77.599998,74.599998
20160719131500,820.0,808.52002,98.600002,67,73.0,100,69.599998,77.599998,74.599998
20160719133000,820.0,833.119995,101.599999,67,73.0,100,69.599998,77.599998,74.599998
20160719134500,820.0,833.119995,101.599999,67,73.0,100,69.5,77.599998,74.599998
20160719140000,820.0,821.640015,100.200002,67,73.0,100,69.599998,77.599998,74.599998
20160719141500,820.0,821.640015,100.200002,67,77.300003,100,69.5,77.599998,74.599998
20160719143000,820.0,821.640015,100.200002,67,73.5,100,69.599998,77.599998,74.599998
20160719144500,820.0,821.640015,100.200002,67,72.5,100,69.599998,77.599998,74.599998
20160719150000,820.0,821.640015,100.200002,67,76.400002,100,69.699997,77.5,74.5
20160719151500,820.0,833.119995,101.599999,67,75.599998,100,69.800003,77.599998,74.599998
20160719153000,820.0,821.640015,100.200002,67,73.0,100,69.900002,77.5,74.5
20160719154500,820.0,821.640015,100.200002,67,73.0,100,70.0,77.599998,74.599998
20160719160000,820.0,833.119995,101.599999,67,79.199997,100,70.099998,77.599998,74.599998
20160719161500,820.0,833.119995,101.599999,67,74.0,100,70.099998,77.599998,74.599998
20160719163000,820.0,833.119995,101.599999,67,71.699997,100,70.199997,77.599998,74.599998
20160719164500,820.0,833.119995,101.599999,67,74.900002,100,70.199997,77.599998,74.599998
20160719170000,820.0,833.119995,101.599999,67,73.0,100,70.199997,77.599998,74.599998
20160719171500,820.0,833.119995,101.599999,67,73.0,100,70.199997,77.599998,74.599998
20160719173000,820.0,833.119995,101.599999,67,77.599998,100,70.199997,77.5,74.5
20160719174500,820.0,833.119995,101.599999,67,74.900002,100,70.199997,77.599998,74.599998
20160719180000,820.0,846.23999,103.199999,67,73.0,100,70.300003,77.599998,74.599998
20160719181500,820.0,821.640015,100.200002,67,74.599998,100,70.300003,77.5,74.5
20160719183000,820.0,833.119995,101.599999,67,75.800003,100,70.300003,77.599998,74.599998
20160719184500,820.0,846.23999,103.199999,67,73.5,100,70.300003,77.599998,74.599998
20160719190000,820.0,833.119995,101.599999,67,72.5,100,70.300003,77.599998,74.599998
20160719191500,820.0,833.119995,101.599999,66,79.5,100,70.300003,77.5,74.5
20160719193000,820.0,833.119995,101.599999,66,74.0,100,70.300003,77.599998,74.599998
20160719194500,820.0,846.23999,103.199999,66,74.0,100,70.300003,77.5,74.5
20160719200000,820.0,833.119995,101.599999,66,72.900002,100,70.300003,77.599998,74.599998
20160719201500,820.0,846.23999,103.199999,66,78.300003,100,70.300003,77.599998,74.599998
20160719203000,820.0,821.640015,100.200002,65,74.0,100,70.300003,77.599998,74.599998
20160719204500,820.0,821.640015,100.200002,65,73.0,100,70.300003,77.599998,74.599998
20160719210000,820.0,833.119995,101.599999,65,75.800003,100,70.300003,77.599998,74.599998
20160719211500,820.0,833.119995,101.599999,65,78.5,100,70.300003,77.599998,74.599998
20160719213000,820.0,833.119995,101.599999,65,74.099998,100,70.300003,77.599998,74.599998
20160719214500,820.0,833.119995,101.599999,65,73.0,100,70.300003,77.599998,74.599998
20160719220000,820.0,821.640015,100.200002,65,73.0,100,70.300003,77.599998,74.599998
20160719221500,820.0,833.119995,101.599999,65,79.599998,100,70.300003,77.699997,74.699997
20160719223000,820.0,821.640015,100.200002,65,78.300003,100,70.300003,77.599998,74.599998
20160719224500,820.0,833.119995,101.599999,65,74.400002,100,70.300003,77.699997,74.699997
20160719230000,820.0,833.119995,101.599999,65,73.0,100,70.300003,77.599998,74.599998
20160719231500,820.0,833.119995,101.599999,65,78.699997,100,70.300003,77.599998,74.599998
20160719233000,820.0,833.119995,101.599999,65,73.5,100,70.300003,77.699997,74.699997
20160719234500,820.0,833.119995,101.599999,65,72.0,100,70.300003,77.699997,74.699997
20160720000000,820.0,833.119995,101.599999,65,76.199997,100,70.300003,77.699997,74.699997
20160720001500,820.0,821.640015,100.200002,65,79.599998,100,70.300003,77.599998,74.599998
20160720003000,820.0,833.119995,101.599999,65,78.699997,100,70.199997,77.699997,74.699997
20160720004500,820.0,833.119995,101.599999,65,73.300003,100,70.199997,77.599998,74.599998
20160720010000,820.0,821.640015,100.200002,65,79.099998,100,70.199997,77.599998,74.599998
20160720011500,820.0,846.23999,103.199999,66,76.599998,100,70.199997,77.699997,74.699997
20160720013000,820.0,808.52002,98.600002,67,73.0,100,70.199997,77.699997,74.699997
20160720014500,820.0,808.52002,98.600002,67,73.0,100,70.199997,77.599998,74.599998
20160720020000,820.0,821.640015,100.200002,67,79.0,100,70.199997,77.699997,74.699997
20160720021500,820.0,821.640015,100.200002,67,73.0,100,70.099998,77.699997,74.699997
20160720023000,820.0,833.119995,101.599999,66,72.0,100,70.099998,77.699997,74.699997
20160720024500,820.0,833.119995,101.599999,66,79.599998,100,70.0,77.599998,74.599998
20160720030000,820.0,833.119995,101.599999,66,74.900002,100,70.0,77.599998,74.599998
20160720031500,820.0,846.23999,103.199999,66,72.5,100,70.0,77.599998,74.599998
20160720033000,820.0,833.119995,101.599999,66,71.599998,100,70.0,77.599998,74.599998
20160720034500,820.0,846.23999,103.199999,66,79.699997,100,70.0,77.599998,74.599998
20160720040000,820.0,833.119995,101.599999,66,73.199997,100,70.0,77.599998,74.599998
20160720041500,820.0,833.119995,101.599999,66,72.0,100,70.0,77.699997,74.699997
20160720043000,820.0,833.119995,101.599999,66,72.0,100,70.0,77.599998,74.599998
20160720044500,820.0,846.23999,103.199999,66,79.099998,100,69.900002,77.699997,74.699997
20160720050000,820.0,833.119995,101.599999,66,74.0,100,69.900002,77.599998,74.599998
20160720051500,820.0,833.119995,101.599999,66,72.5,100,69.900002,77.699997,74.699997
20160720053000,820.0,833.119995,101.599999,66,74.699997,100,69.900002,77.699997,74.699997
20160720054500,820.0,833.119995,101.599999,66,74.699997,100,69.900002,77.599998,74.599998
20160720060000,820.0,846.23999,103.199999,66,78.5,100,69.900002,77.699997,74.699997
20160720061500,820.0,808.52002,98.600002,65,74.900002,100,69.900002,77.599998,74.599998
20160720063000,820.0,821.640015,100.200002,65,74.900002,100,69.800003,77.599998,74.599998
20160720064500,820.0,833.119995,101.599999,65,79.699997,100,69.800003,77.699997,74.699997
20160720070000,820.0,821.640015,100.200002,65,75.900002,100,69.800003,77.699997,74.699997
20160720071500,820.0,821.640015,100.200002,65,77.800003,100,69.699997,77.599998,74.599998
20160720073000,820.0,821.640015,100.200002,65,77.800003,100,69.699997,77.599998,74.599998
20160720074500,820.0,821.640015,100.200002,65,76.800003,100,69.699997,77.699997,74.699997
20160720080000,820.0,808.52002,98.600002,65,75.900002,100,69.699997,77.599998,74.599998
20160720081500,820.0,808.52002,98.600002,66,79.5,100,69.699997,77.699997,74.699997
20160720083000,820.0,808.52002,98.600002,67,74.0,100,69.699997,77.599998,74.599998
20160720084500,820.0,821.640015,100.200002,67,74.0,100,69.599998,77.699997,74.699997
20160720090000,820.0,821.640015,100.200002,67,74.0,100,69.599998,77.699997,74.699997
20160720091500,820.0,808.52002,98.600002,67,77.300003,100,69.599998,77.699997,74.699997
20160720093000,820.0,808.52002,98.600002,67,73.5,100,69.599998,77.699997,74.699997
20160720094500,820.0,808.52002,98.600002,67,79.5,100,69.599998,77.599998,74.599998
20160720100000,820.0,821.640015,100.200002,67,73.0,100,69.400002,77.699997,74.699997
20160720101500,820.0,808.52002,98.600002,67,74.0,100,69.599998,77.699997,74.699997
20160720103000,820.0,821.640015,100.200002,67,72.5,100,69.599998,77.599998,74.599998
20160720104500,820.0,821.640015,100.200002,67,70.099998,100,69.599998,77.699997,74.699997
20160720110000,820.0,821.640015,100.200002,67,72.5,100,69.5,77.599998,74.599998
20160720111500,820.0,821.640015,100.200002,67,69.199997,100,69.5,77.699997,74.699997
20160720113000,820.0,821.640015,100.200002,67,72.0,100,69.400002,77.699997,74.699997
20160720114500,820.0,821.640015,100.200002,67,68.699997,100,69.400002,77.699997,74.699997
20160720120000,820.0,821.640015,100.200002,67,65.800003,100,69.400002,77.599998,74.599998
20160720121500,820.0,808.52002,98.600002,67,70.599998,100,69.400002,77.699997,74.699997
20160720123000,820.0,808.52002,98.600002,67,69.199997,100,69.400002,77.699997,74.699997
20160720124500,820.0,808.52002,98.600002,67,66.800003,100,69.300003,77.699997,74.699997
20160720130000,820.0,808.52002,98.600002,67,78.699997,100,69.300003,77.699997,74.699997
20160720131500,820.0,821.640015,100.200002,67,72.5,100,69.199997,77.599998,74.599998
20160720133000,820.0,808.52002,98.600002,67,70.099998,100,69.199997,77.599998,74.599998
20160720134500,820.0,808.52002,98.600002,67,68.199997,100,69.199997,77.699997,74.699997
20160720140000,820.0,808.52002,98.600002,67,78.699997,100,69.199997,77.599998,74.599998
20160720141500,820.0,821.640015,100.200002,67,73.400002,100,69.199997,77.599998,74.599998
20160720143000,820.0,821.640015,100.200002,67,73.400002,100,69.199997,77.599998,74.599998
20160720144500,820.0,821.640015,100.200002,67,73.400002,100,69.199997,77.599998,74.599998
20160720150000,820.0,808.52002,98.600002,67,70.099998,100,69.300003,77.599998,74.599998
20160720151500,820.0,808.52002,98.600002,67,71.599998,100,69.400002,77.699997,74.699997
20160720153000,820.0,808.52002,98.600002,67,76.800003,100,69.400002,77.599998,74.599998
20160720154500,820.0,808.52002,98.600002,67,74.0,100,69.5,77.599998,74.599998
20160720160000,820.0,808.52002,98.600002,67,78.599998,100,69.599998,77.699997,74.699997
20160720161500,820.0,808.52002,98.600002,67,73.5,100,69.699997,77.699997,74.699997
20160720163000,820.0,821.640015,100.200002,67,76.199997,100,69.800003,77.699997,74.699997
20160720164500,820.0,821.640015,100.200002,67,74.0,100,69.800003,77.599998,74.599998
20160720170000,820.0,821.640015,100.200002,67,77.800003,100,69.900002,77.599998,74.599998
20160720171500,820.0,821.640015,100.200002,67,74.0,100,69.900002,77.599998,74.599998
20160720173000,820.0,808.52002,98.600002,67,79.099998,100,70.0,77.699997,74.699997
20160720174500,820.0,821.640015,100.200002,67,73.5,100,70.0,77.699997,74.699997
20160720180000,820.0,821.640015,100.200002,67,78.699997,100,70.099998,77.599998,74.599998
20160720181500,820.0,833.119995,101.599999,67,73.0,100,70.099998,77.599998,74.599998
20160720183000,820.0,833.119995,101.599999,67,73.0,100,70.199997,77.599998,74.599998
20160720184500,820.0,833.119995,101.599999,67,72.0,100,70.199997,77.599998,74.599998
20160720190000,820.0,833.119995,101.599999,67,79.599998,100,70.199997,77.599998,74.599998
20160720191500,820.0,833.119995,101.599999,67,72.0,100,70.199997,77.599998,74.599998
20160720193000,820.0,846.23999,103.199999,67,72.0,100,70.199997,77.599998,74.599998
