PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720194500,820.0,821.640015,100.200002,67,69.199997,100,70.199997,77.5,74.5
20160720200000,820.0,833.119995,101.599999,67,76.900002,100,70.199997,77.5,74.5
20160720201500,820.0,821.640015,100.200002,66,76.900002,100,70.199997,77.599998,74.599998
20160720203000,820.0,821.640015,100.200002,66,76.900002,100,70.199997,77.5,74.5
20160720204500,820.0,821.640015,100.200002,66,75.400002,100,70.199997,77.599998,74.599998
20160720210000,820.0,808.52002,98.600002,66,76.599998,100,70.300003,77.599998,74.599998
20160720211500,820.0,821.640015,100.200002,66,73.900002,100,70.300003,77.599998,74.599998
20160720213000,820.0,821.640015,100.200002,66,75.199997,100,70.300003,77.599998,74.599998
20160720214500,820.0,821.640015,100.200002,66,75.199997,100,70.300003,77.599998,74.599998
20160720220000,820.0,821.640015,100.200002,66,76.800003,100,70.300003,77.5,74.5
20160720221500,820.0,821.640015,100.200002,66,73.900002,100,70.300003,77.599998,74.599998
20160720223000,820.0,821.640015,100.200002,66,73.900002,100,70.300003,77.599998,74.599998
20160720224500,820.0,833.119995,101.599999,66,73.900002,100,70.300003,77.599998,74.599998
20160720230000,820.0,821.640015,100.200002,66,74.900002,100,70.300003,77.599998,74.599998
20160720231500,820.0,821.640015,100.200002,66,76.599998,100,70.300003,77.599998,74.599998
20160720233000,820.0,833.119995,101.599999,66,75.599998,100,70.400002,77.599998,74.599998
20160720234500,820.0,808.52002,98.600002,66,74.0,100,70.400002,77.599998,74.599998
20160721000000,820.0,821.640015,100.200002,66,74.0,100,70.400002,77.599998,74.599998
20160721001500,820.0,821.640015,100.200002,66,74.0,100,70.400002,77.599998,74.599998
20160721003000,820.0,808.52002,98.600002,66,74.0,100,70.300003,77.599998,74.599998
20160721004500,820.0,821.640015,100.200002,66,74.0,100,70.400002,77.599998,74.599998
20160721010000,820.0,821.640015,100.200002,66,74.0,100,70.300003,77.599998,74.599998
20160721011500,820.0,833.119995,101.599999,66,74.0,100,70.300003,77.599998,74.599998
20160721013000,820.0,821.640015,100.200002,66,75.900002,100,70.300003,77.599998,74.599998
20160721014500,820.0,821.640015,100.200002,66,79.599998,100,70.300003,77.599998,74.599998
20160721020000,820.0,808.52002,98.600002,66,76.699997,100,70.300003,77.599998,74.599998
20160721021500,820.0,808.52002,98.600002,66,74.0,100,70.300003,77.599998,74.599998
20160721023000,820.0,821.640015,100.200002,66,74.0,100,70.300003,77.599998,74.599998
20160721024500,820.0,821.640015,100.200002,66,74.0,100,70.300003,77.599998,74.599998
20160721030000,820.0,821.640015,100.200002,66,74.0,100,70.300003,77.599998,74.599998
20160721031500,820.0,821.640015,100.200002,66,76.199997,100,70.300003,77.599998,74.599998
20160721033000,820.0,808.52002,98.600002,66,78.800003,100,70.300003,77.599998,74.599998
20160721034500,820.0,808.52002,98.600002,66,80.099998,100,70.300003,77.599998,74.599998
20160721040000,820.0,821.640015,100.200002,66,80.099998,100,70.199997,77.599998,74.599998
20160721041500,820.0,821.640015,100.200002,66,79.199997,100,70.199997,77.5,74.5
20160721043000,820.0,833.119995,101.599999,66,75.800003,100,70.199997,77.599998,74.599998
20160721044500,820.0,821.640015,100.200002,66,75.800003,100,70.199997,77.599998,74.599998
20160721050000,820.0,821.640015,100.200002,66,79.199997,100,70.199997,77.599998,74.599998
20160721051500,820.0,833.119995,101.599999,66,76.400002,100,70.199997,77.599998,74.599998
20160721053000,820.0,833.119995,101.599999,66,73.900002,100,70.199997,77.599998,74.599998
20160721054500,820.0,821.640015,100.200002,66,78.900002,100,70.199997,77.599998,74.599998
20160721060000,820.0,833.119995,101.599999,66,74.5,100,70.199997,77.5,74.5
20160721061500,820.0,821.640015,100.200002,66,73.0,100,70.199997,77.5,74.5
20160721063000,820.0,833.119995,101.599999,66,73.0,100,70.099998,77.5,74.5
20160721064500,820.0,833.119995,101.599999,66,77.900002,100,70.0,77.5,74.5
20160721070000,820.0,821.640015,100.200002,66,72.5,100,70.0,77.599998,74.599998
20160721071500,820.0,821.640015,100.200002,66,75.599998,100,69.900002,77.5,74.5
20160721073000,820.0,821.640015,100.200002,66,73.5,100,70.0,77.599998,74.599998
20160721074500,820.0,808.52002,98.600002,66,76.300003,100,69.900002,77.5,74.5
20160721080000,820.0,808.52002,98.600002,66,76.300003,100,69.900002,77.5,74.5
20160721081500,820.0,808.52002,98.600002,67,75.199997,100,69.900002,77.5,74.5
20160721083000,820.0,808.52002,98.600002,67,75.199997,100,69.800003,77.599998,74.599998
20160721084500,820.0,808.52002,98.600002,67,78.599998,100,69.800003,77.5,74.5
20160721090000,820.0,795.400024,97.000003,67,74.400002,100,69.699997,77.5,74.5
20160721091500,820.0,808.52002,98.600002,67,78.300003,100,69.699997,77.5,74.5
20160721093000,820.0,808.52002,98.600002,67,73.5,100,69.699997,77.5,74.5
20160721094500,820.0,808.52002,98.600002,67,74.400002,100,69.699997,77.5,74.5
20160721100000,820.0,821.640015,100.200002,67,74.400002,100,69.699997,77.5,74.5
20160721101500,820.0,808.52002,98.600002,67,74.400002,100,69.800003,77.5,74.5
20160721103000,820.0,821.640015,100.200002,67,72.0,100,69.800003,77.5,74.5
20160721104500,820.0,808.52002,98.600002,67,69.699997,100,69.800003,77.5,74.5
20160721110000,820.0,808.52002,98.600002,67,71.800003,100,69.800003,77.599998,74.599998
20160721111500,820.0,808.52002,98.600002,67,68.699997,100,69.699997,77.599998,74.599998
20160721113000,820.0,808.52002,98.600002,67,78.699997,100,69.699997,77.5,74.5
20160721114500,820.0,808.52002,98.600002,67,70.099998,100,69.599998,77.599998,74.599998
20160721120000,820.0,821.640015,100.200002,67,67.300003,100,69.599998,77.5,74.5
20160721121500,820.0,808.52002,98.600002,67,71.599998,100,69.5,77.5,74.5
20160721123000,820.0,821.640015,100.200002,67,69.699997,100,69.400002,77.5,74.5
20160721124500,820.0,808.52002,98.600002,67,67.699997,100,69.5,77.5,74.5
20160721130000,820.0,821.640015,100.200002,67,65.800003,100,69.5,77.5,74.5
20160721131500,820.0,808.52002,98.600002,67,69.699997,100,69.400002,77.5,74.5
20160721133000,820.0,821.640015,100.200002,67,68.300003,100,69.300003,77.5,74.5
20160721134500,820.0,808.52002,98.600002,67,66.300003,100,69.300003,77.5,74.5
20160721140000,820.0,808.52002,98.600002,67,64.900002,100,69.199997,77.5,74.5
20160721141500,820.0,821.640015,100.200002,67,77.300003,100,69.099998,77.5,74.5
20160721143000,820.0,821.640015,100.200002,67,70.099998,100,69.199997,77.5,74.5
20160721144500,820.0,808.52002,98.600002,67,67.699997,100,69.199997,77.5,74.5
20160721150000,820.0,808.52002,98.600002,67,65.300003,100,69.199997,77.5,74.5
20160721151500,820.0,821.640015,100.200002,67,73.099998,100,69.199997,77.5,74.5
20160721153000,820.0,808.52002,98.600002,67,70.099998,100,69.199997,77.5,74.5
20160721154500,820.0,821.640015,100.200002,67,68.199997,100,69.300003,77.5,74.5
20160721160000,820.0,821.640015,100.200002,67,76.400002,100,69.300003,77.5,74.5
20160721161500,820.0,808.52002,98.600002,67,72.5,100,69.400002,77.5,74.5
20160721163000,820.0,821.640015,100.200002,67,69.699997,100,69.400002,77.5,74.5
20160721164500,820.0,821.640015,100.200002,67,70.599998,100,69.400002,77.5,74.5
20160721170000,820.0,821.640015,100.200002,66,73.0,100,69.599998,77.5,74.5
20160721171500,820.0,833.119995,101.599999,66,74.400002,100,69.599998,77.5,74.5
20160721173000,820.0,846.23999,103.199999,66,76.699997,100,69.599998,77.5,74.5
20160721174500,820.0,821.640015,100.200002,65,73.900002,100,69.699997,77.5,74.5
20160721180000,820.0,821.640015,100.200002,65,77.099998,100,69.800003,77.5,74.5
20160721181500,820.0,833.119995,101.599999,65,75.099998,100,69.800003,77.5,74.5
20160721183000,820.0,821.640015,100.200002,65,75.099998,100,69.900002,77.5,74.5
20160721184500,820.0,821.640015,100.200002,65,76.099998,100,70.0,77.5,74.5
20160721190000,820.0,821.640015,100.200002,65,74.400002,100,70.0,77.5,74.5
20160721191500,820.0,821.640015,100.200002,65,74.400002,100,70.099998,77.5,74.5
20160721193000,820.0,833.119995,101.599999,65,73.599998,100,70.099998,77.5,74.5
20160721194500,820.0,833.119995,101.599999,65,73.599998,100,70.199997,77.5,74.5
20160721200000,820.0,821.640015,100.200002,65,75.900002,100,70.199997,77.5,74.5
20160721201500,820.0,821.640015,100.200002,65,79.699997,100,70.199997,77.5,74.5
20160721203000,820.0,821.640015,100.200002,65,79.699997,100,70.199997,77.5,74.5
20160721204500,820.0,821.640015,100.200002,65,76.699997,100,70.300003,77.5,74.5
20160721210000,820.0,821.640015,100.200002,65,74.400002,100,70.199997,77.5,74.5
20160721211500,820.0,808.52002,98.600002,65,75.400002,100,70.199997,77.5,74.5
20160721213000,820.0,821.640015,100.200002,65,80.400002,100,70.199997,77.5,74.5
20160721214500,820.0,821.640015,100.200002,65,80.400002,100,70.199997,77.5,74.5
20160721220000,820.0,821.640015,100.200002,65,78.800003,100,70.300003,77.5,74.5
20160721221500,820.0,821.640015,100.200002,65,78.800003,100,70.300003,77.5,74.5
20160721223000,820.0,821.640015,100.200002,65,75.400002,100,70.199997,77.5,74.5
20160721224500,820.0,821.640015,100.200002,65,74.0,100,70.300003,77.5,74.5
20160721230000,820.0,821.640015,100.200002,65,74.0,100,70.199997,77.5,74.5
20160721231500,820.0,821.640015,100.200002,65,76.900002,100,70.300003,77.5,74.5
20160721233000,820.0,821.640015,100.200002,65,78.5,100,70.300003,77.5,74.5
20160721234500,820.0,821.640015,100.200002,65,76.800003,100,70.199997,77.5,74.5
20160722000000,820.0,821.640015,100.200002,65,74.0,100,70.199997,77.5,74.5
20160722001500,820.0,833.119995,101.599999,65,74.0,100,70.199997,77.5,74.5
20160722003000,820.0,821.640015,100.200002,65,76.599998,100,70.199997,77.5,74.5
20160722004500,820.0,833.119995,101.599999,65,80.099998,100,70.199997,77.5,74.5
20160722010000,820.0,821.640015,100.200002,65,80.099998,100,70.199997,77.5,74.5
20160722011500,820.0,821.640015,100.200002,65,78.300003,100,70.199997,77.5,74.5
20160722013000,820.0,821.640015,100.200002,65,74.400002,100,70.199997,77.5,74.5
20160722014500,820.0,808.52002,98.600002,65,74.400002,100,70.199997,77.5,74.5
20160722020000,820.0,821.640015,100.200002,65,80.0,100,70.199997,77.5,74.5
20160722021500,820.0,821.640015,100.200002,65,80.0,100,70.099998,77.5,74.5
20160722023000,820.0,821.640015,100.200002,65,78.099998,100,70.099998,77.5,74.5
20160722024500,820.0,821.640015,100.200002,65,74.400002,100,70.099998,77.5,74.5
20160722030000,820.0,821.640015,100.200002,65,74.400002,100,70.099998,77.5,74.5
20160722031500,820.0,821.640015,100.200002,65,78.599998,100,70.0,77.5,74.5
20160722033000,820.0,808.52002,98.600002,65,77.800003,100,70.099998,77.599998,74.599998
20160722034500,820.0,808.52002,98.600002,65,74.400002,100,70.099998,77.5,74.5
20160722040000,820.0,821.640015,100.200002,65,74.400002,100,70.0,77.5,74.5
20160722041500,820.0,821.640015,100.200002,65,74.400002,100,70.0,77.5,74.5
20160722043000,820.0,821.640015,100.200002,65,74.400002,100,70.0,77.5,74.5
20160722044500,820.0,808.52002,98.600002,65,74.400002,100,70.0,77.5,74.5
20160722050000,820.0,821.640015,100.200002,65,78.199997,100,70.0,77.5,74.5
20160722051500,820.0,821.640015,100.200002,65,80.099998,100,70.0,77.5,74.5
20160722053000,820.0,821.640015,100.200002,65,74.900002,100,69.900002,77.5,74.5
20160722054500,820.0,833.119995,101.599999,65,76.199997,100,69.900002,77.5,74.5
20160722060000,820.0,821.640015,100.200002,65,78.800003,100,69.900002,77.5,74.5
20160722061500,820.0,821.640015,100.200002,65,74.0,100,69.900002,77.5,74.5
20160722063000,820.0,833.119995,101.599999,67,74.0,100,69.800003,77.5,74.5
20160722064500,820.0,833.119995,101.599999,66,77.5,100,69.800003,77.5,74.5
20160722070000,820.0,833.119995,101.599999,66,78.900002,100,69.800003,77.5,74.5
20160722071500,820.0,833.119995,101.599999,66,78.900002,100,69.800003,77.5,74.5
20160722073000,820.0,846.23999,103.199999,66,77.300003,100,69.699997,77.5,74.5
20160722074500,820.0,821.640015,100.200002,66,74.099998,100,69.699997,77.5,74.5
20160722080000,820.0,833.119995,101.599999,66,74.099998,100,69.699997,77.5,74.5
20160722081500,820.0,833.119995,101.599999,66,74.099998,100,69.699997,77.5,74.5
20160722083000,820.0,833.119995,101.599999,66,75.400002,100,69.699997,77.5,74.5
20160722084500,820.0,846.23999,103.199999,66,76.599998,100,69.699997,77.5,74.5
20160722090000,820.0,821.640015,100.200002,66,73.5,100,69.599998,77.5,74.5
20160722091500,820.0,808.52002,98.600002,66,77.699997,100,69.699997,77.5,74.5
20160722093000,820.0,795.400024,97.000003,66,74.900002,100,69.699997,77.5,74.5
20160722094500,820.0,808.52002,98.600002,66,74.900002,100,69.699997,77.5,74.5
20160722100000,820.0,795.400024,97.000003,67,73.0,100,69.699997,77.5,74.5
20160722101500,820.0,808.52002,98.600002,67,74.900002,100,69.699997,77.5,74.5
20160722103000,820.0,821.640015,100.200002,67,71.599998,100,69.599998,77.5,74.5
20160722104500,820.0,808.52002,98.600002,67,74.400002,100,69.699997,77.5,74.5
20160722110000,820.0,808.52002,98.600002,67,70.099998,100,69.599998,77.5,74.5
20160722111500,820.0,821.640015,100.200002,67,71.099998,100,69.599998,77.5,74.5
20160722113000,820.0,821.640015,100.200002,67,68.199997,100,69.599998,77.5,74.5
20160722114500,820.0,821.640015,100.200002,67,71.199997,100,69.599998,77.5,74.5
20160722120000,820.0,808.52002,98.600002,67,68.699997,100,69.599998,77.5,74.5
20160722121500,820.0,821.640015,100.200002,67,73.400002,100,69.5,77.5,74.5
20160722123000,820.0,808.52002,98.600002,67,77.400002,100,69.5,77.5,74.5
20160722124500,820.0,808.52002,98.600002,67,73.5,100,69.400002,77.5,74.5
20160722130000,820.0,808.52002,98.600002,67,72.5,100,69.599998,77.5,74.5
20160722131500,820.0,808.52002,98.600002,67,73.5,100,69.5,77.5,74.5
20160722133000,820.0,808.52002,98.600002,67,72.0,100,69.599998,77.5,74.5
20160722134500,820.0,821.640015,100.200002,67,71.099998,100,69.699997,77.5,74.5
20160722140000,820.0,821.640015,100.200002,67,68.699997,100,69.699997,77.5,74.5
20160722141500,820.0,821.640015,100.200002,67,70.099998,100,69.699997,77.5,74.5
20160722143000,820.0,821.640015,100.200002,67,71.099998,100,69.699997,77.5,74.5
20160722144500,820.0,821.640015,100.200002,67,73.0,100,69.699997,77.5,74.5
20160722150000,820.0,795.400024,97.000003,67,72.0,100,69.699997,77.5,74.5
20160722151500,820.0,821.640015,100.200002,67,72.0,100,69.800003,77.5,74.5
20160722153000,820.0,808.52002,98.600002,67,69.699997,100,69.699997,77.5,74.5
20160722154500,820.0,821.640015,100.200002,67,71.099998,100,69.699997,77.5,74.5
20160722160000,820.0,808.52002,98.600002,67,78.0,100,69.699997,77.5,74.5
20160722161500,820.0,808.52002,98.600002,67,77.199997,100,69.699997,77.5,74.5
20160722163000,820.0,833.119995,101.599999,67,74.400002,100,69.699997,77.5,74.5
20160722164500,820.0,821.640015,100.200002,67,72.5,100,69.699997,77.5,74.5
20160722170000,820.0,833.119995,101.599999,67,75.400002,100,69.699997,77.5,74.5
20160722171500,820.0,821.640015,100.200002,66,73.0,100,69.699997,77.5,74.5
20160722173000,820.0,833.119995,101.599999,66,78.699997,100,69.699997,77.5,74.5
20160722174500,820.0,846.23999,103.199999,66,73.599998,100,69.800003,77.5,74.5
20160722180000,820.0,846.23999,103.199999,66,77.599998,100,69.800003,77.5,74.5
20160722181500,820.0,821.640015,100.200002,66,73.5,100,69.800003,77.5,74.5
20160722183000,820.0,821.640015,100.200002,66,74.699997,100,69.900002,77.5,74.5
20160722184500,820.0,821.640015,100.200002,66,73.5,100,69.800003,77.5,74.5
20160722190000,820.0,808.52002,98.600002,66,78.5,100,69.900002,77.5,74.5
20160722191500,820.0,821.640015,100.200002,66,74.400002,100,69.900002,77.5,74.5
20160722193000,820.0,821.640015,100.200002,66,73.300003,100,69.900002,77.5,74.5
20160722194500,820.0,833.119995,101.599999,66,74.699997,100,69.900002,77.5,74.5
20160722200000,820.0,821.640015,100.200002,66,79.900002,100,69.900002,77.5,74.5
20160722201500,820.0,821.640015,100.200002,66,73.900002,100,69.900002,77.5,74.5
20160722203000,820.0,821.640015,100.200002,66,79.5,100,69.900002,77.5,74.5
20160722204500,820.0,821.640015,100.200002,66,73.5,100,69.900002,77.5,74.5
20160722210000,820.0,821.640015,100.200002,66,73.5,100,69.900002,77.5,74.5
20160722211500,820.0,821.640015,100.200002,66,73.5,100,70.0,77.5,74.5
20160722213000,820.0,821.640015,100.200002,66,79.5,100,70.0,77.5,74.5
20160722214500,820.0,821.640015,100.200002,66,73.900002,100,70.0,77.5,74.5
20160722220000,820.0,833.119995,101.599999,66,80.199997,100,70.0,77.5,74.5
20160722221500,820.0,808.52002,98.600002,66,73.5,100,70.0,77.5,74.5
20160722223000,820.0,821.640015,100.200002,66,74.400002,100,70.0,77.5,74.5
20160722224500,820.0,821.640015,100.200002,66,79.199997,100,70.0,77.5,74.5
20160722230000,820.0,833.119995,101.599999,66,74.5,100,70.0,77.5,74.5
20160722231500,820.0,821.640015,100.200002,66,73.5,100,70.0,77.5,74.5
20160722233000,820.0,833.119995,101.599999,66,73.5,100,69.900002,77.5,74.5
20160722234500,820.0,821.640015,100.200002,66,75.400002,100,69.900002,77.5,74.5
20160723000000,820.0,821.640015,100.200002,66,79.099998,100,69.900002,77.599998,74.599998
20160723001500,820.0,821.640015,100.200002,66,76.599998,100,69.900002,77.599998,74.599998
20160723003000,820.0,808.52002,98.600002,66,73.5,100,69.900002,77.5,74.5
20160723004500,820.0,821.640015,100.200002,66,73.5,100,69.900002,77.5,74.5
20160723010000,820.0,821.640015,100.200002,66,74.900002,100,69.900002,77.5,74.5
20160723011500,820.0,821.640015,100.200002,66,74.900002,100,69.900002,77.5,74.5
20160723013000,820.0,821.640015,100.200002,67,79.699997,100,69.800003,77.5,74.5
20160723014500,820.0,833.119995,101.599999,67,75.800003,100,69.800003,77.5,74.5
20160723020000,820.0,846.23999,103.199999,66,73.0,100,69.800003,77.5,74.5
20160723021500,820.0,833.119995,101.599999,65,74.900002,100,69.800003,77.599998,74.599998
20160723023000,820.0,821.640015,100.200002,65,79.900002,100,69.800003,77.5,74.5
20160723024500,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.5,74.5
20160723030000,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.5,74.5
20160723031500,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.5,74.5
20160723033000,820.0,821.640015,100.200002,65,75.5,100,69.800003,77.5,74.5
20160723034500,820.0,821.640015,100.200002,65,78.300003,100,69.800003,77.5,74.5
20160723040000,820.0,833.119995,101.599999,65,80.099998,100,69.800003,77.5,74.5
20160723041500,820.0,821.640015,100.200002,65,78.5,100,69.800003,77.5,74.5
20160723043000,820.0,833.119995,101.599999,65,75.599998,100,69.800003,77.5,74.5
20160723044500,820.0,821.640015,100.200002,65,73.900002,100,69.699997,77.5,74.5
20160723050000,820.0,821.640015,100.200002,65,73.900002,100,69.800003,77.5,74.5
20160723051500,820.0,821.640015,100.200002,65,73.900002,100,69.800003,77.5,74.5
20160723053000,820.0,821.640015,100.200002,65,73.900002,100,69.699997,77.5,74.5
20160723054500,820.0,833.119995,101.599999,65,76.400002,100,69.699997,77.5,74.5
20160723060000,820.0,833.119995,101.599999,65,80.099998,100,69.699997,77.5,74.5
20160723061500,820.0,821.640015,100.200002,65,74.699997,100,69.800003,77.5,74.5
20160723063000,820.0,833.119995,101.599999,65,74.699997,100,69.699997,77.5,74.5
20160723064500,820.0,833.119995,101.599999,65,74.699997,100,69.699997,77.5,74.5
20160723070000,820.0,833.119995,101.599999,65,74.699997,100,69.699997,77.5,74.5
20160723071500,820.0,833.119995,101.599999,65,76.300003,100,69.699997,77.5,74.5
20160723073000,820.0,833.119995,101.599999,65,77.300003,100,69.699997,77.5,74.5
20160723074500,820.0,833.119995,101.599999,65,73.0,100,69.699997,77.5,74.5
20160723080000,820.0,833.119995,101.599999,65,76.800003,100,69.699997,77.5,74.5
20160723081500,820.0,833.119995,101.599999,65,73.0,100,69.699997,77.5,74.5
20160723083000,820.0,808.52002,98.600002,65,76.300003,100,69.699997,77.5,74.5
20160723084500,820.0,821.640015,100.200002,65,73.5,100,69.699997,77.5,74.5
20160723090000,820.0,833.119995,101.599999,65,72.5,100,69.699997,77.5,74.5
20160723091500,820.0,833.119995,101.599999,65,80.599998,100,69.699997,77.5,74.5
20160723093000,820.0,821.640015,100.200002,65,80.599998,100,69.699997,77.5,74.5
20160723094500,820.0,833.119995,101.599999,65,80.599998,100,69.599998,77.5,74.5
20160723100000,820.0,833.119995,101.599999,65,80.599998,100,69.699997,77.5,74.5
20160723101500,820.0,833.119995,101.599999,65,73.5,100,69.599998,77.5,74.5
20160723103000,820.0,821.640015,100.200002,65,72.5,100,69.699997,77.5,74.5
20160723104500,820.0,821.640015,100.200002,65,79.099998,100,69.699997,77.5,74.5
20160723110000,820.0,821.640015,100.200002,65,74.0,100,69.699997,77.5,74.5
20160723111500,820.0,833.119995,101.599999,65,76.900002,100,69.599998,77.5,74.5
20160723113000,820.0,833.119995,101.599999,65,80.199997,100,69.599998,77.5,74.5
20160723114500,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.5,74.5
20160723120000,820.0,808.52002,98.600002,65,74.400002,100,69.599998,77.5,74.5
20160723121500,820.0,833.119995,101.599999,65,74.400002,100,69.599998,77.5,74.5
20160723123000,820.0,833.119995,101.599999,65,78.599998,100,69.699997,77.5,74.5
20160723124500,820.0,833.119995,101.599999,65,77.800003,100,69.699997,77.5,74.5
20160723130000,820.0,821.640015,100.200002,65,78.699997,100,69.699997,77.5,74.5
20160723131500,820.0,821.640015,100.200002,65,78.699997,100,69.699997,77.5,74.5
20160723133000,820.0,821.640015,100.200002,65,76.699997,100,69.800003,77.5,74.5
20160723134500,820.0,821.640015,100.200002,65,74.400002,100,69.699997,77.5,74.5
20160723140000,820.0,846.23999,103.199999,65,74.400002,100,69.699997,77.5,74.5
20160723141500,820.0,821.640015,100.200002,65,75.400002,100,69.800003,77.5,74.5
20160723143000,820.0,833.119995,101.599999,65,79.599998,100,69.800003,77.5,74.5
20160723144500,820.0,833.119995,101.599999,65,74.0,100,69.800003,77.5,74.5
20160723150000,820.0,833.119995,101.599999,65,73.0,100,69.800003,77.5,74.5
20160723151500,820.0,833.119995,101.599999,65,73.0,100,69.800003,77.5,74.5
20160723153000,820.0,833.119995,101.599999,65,72.0,100,69.800003,77.5,74.5
20160723154500,820.0,833.119995,101.599999,65,72.0,100,69.800003,77.5,74.5
20160723160000,820.0,833.119995,101.599999,65,73.0,100,69.800003,77.5,74.5
20160723161500,820.0,821.640015,100.200002,65,76.599998,100,69.800003,77.5,74.5
20160723163000,820.0,833.119995,101.599999,65,70.099998,100,69.699997,77.5,74.5
20160723164500,820.0,821.640015,100.200002,65,67.300003,100,69.699997,77.5,74.5
20160723170000,820.0,821.640015,100.200002,65,77.900002,100,69.599998,77.5,74.5
20160723171500,820.0,833.119995,101.599999,65,70.099998,100,69.599998,77.5,74.5
20160723173000,820.0,821.640015,100.200002,65,67.199997,100,69.599998,77.5,74.5
20160723174500,820.0,833.119995,101.599999,65,71.099998,100,69.5,77.5,74.5
20160723180000,820.0,821.640015,100.200002,65,78.400002,100,69.400002,77.5,74.5
20160723181500,820.0,821.640015,100.200002,65,74.0,100,69.5,77.5,74.5
20160723183000,820.0,821.640015,100.200002,65,74.0,100,69.599998,77.5,74.5
20160723184500,820.0,821.640015,100.200002,65,77.599998,100,69.599998,77.5,74.5
20160723190000,820.0,833.119995,101.599999,65,77.599998,100,69.699997,77.5,74.5
20160723191500,820.0,833.119995,101.599999,65,74.400002,100,69.699997,77.5,74.5
20160723193000,820.0,821.640015,100.200002,65,74.400002,100,69.699997,77.5,74.5
20160723194500,820.0,821.640015,100.200002,65,74.400002,100,69.800003,77.5,74.5
20160723200000,820.0,821.640015,100.200002,65,77.699997,100,69.800003,77.5,74.5
20160723201500,820.0,821.640015,100.200002,65,80.099998,100,69.800003,77.5,74.5
20160723203000,820.0,833.119995,101.599999,65,74.199997,100,69.900002,77.5,74.5
20160723204500,820.0,833.119995,101.599999,65,74.199997,100,69.900002,77.5,74.5
20160723210000,820.0,833.119995,101.599999,65,74.199997,100,69.900002,77.5,74.5
20160723211500,820.0,833.119995,101.599999,65,74.199997,100,69.900002,77.5,74.5
20160723213000,820.0,833.119995,101.599999,65,74.199997,100,70.0,77.5,74.5
20160723214500,820.0,821.640015,100.200002,65,74.199997,100,70.0,77.5,74.5
20160723220000,820.0,833.119995,101.599999,65,74.199997,100,70.0,77.5,74.5
20160723221500,820.0,821.640015,100.200002,65,74.199997,100,70.0,77.5,74.5
20160723223000,820.0,833.119995,101.599999,65,74.199997,100,70.0,77.5,74.5
20160723224500,820.0,821.640015,100.200002,65,78.0,100,70.0,77.5,74.5
20160723230000,820.0,833.119995,101.599999,65,79.0,100,70.0,77.5,74.5
20160723231500,820.0,833.119995,101.599999,65,77.199997,100,70.0,77.5,74.5
20160723233000,820.0,833.119995,101.599999,65,78.699997,100,70.0,77.5,74.5
20160723234500,820.0,821.640015,100.200002,65,74.400002,100,70.0,77.5,74.5
20160724000000,820.0,833.119995,101.599999,65,74.400002,100,70.0,77.5,74.5
20160724001500,820.0,833.119995,101.599999,65,74.400002,100,70.0,77.5,74.5
20160724003000,820.0,833.119995,101.599999,65,74.400002,100,69.900002,77.5,74.5
20160724004500,820.0,833.119995,101.599999,65,74.400002,100,69.900002,77.5,74.5
20160724010000,820.0,833.119995,101.599999,65,74.400002,100,69.900002,77.5,74.5
20160724011500,820.0,833.119995,101.599999,65,74.400002,100,69.900002,77.5,74.5
20160724013000,820.0,833.119995,101.599999,65,74.400002,100,69.900002,77.5,74.5
20160724014500,820.0,821.640015,100.200002,65,74.400002,100,69.900002,77.5,74.5
20160724020000,820.0,821.640015,100.200002,65,79.099998,100,69.900002,77.5,74.5
20160724021500,820.0,821.640015,100.200002,65,79.099998,100,69.900002,77.5,74.5
20160724023000,820.0,821.640015,100.200002,65,75.900002,100,69.900002,77.5,74.5
20160724024500,820.0,821.640015,100.200002,65,74.400002,100,69.900002,77.5,74.5
20160724030000,820.0,833.119995,101.599999,65,74.400002,100,69.900002,77.5,74.5
20160724031500,820.0,821.640015,100.200002,65,74.400002,100,69.900002,77.5,74.5
20160724033000,820.0,833.119995,101.599999,65,74.400002,100,69.900002,77.5,74.5
20160724034500,820.0,821.640015,100.200002,65,75.300003,100,69.900002,77.5,74.5
20160724040000,820.0,821.640015,100.200002,65,79.599998,100,69.900002,77.5,74.5
20160724041500,820.0,821.640015,100.200002,65,77.800003,100,69.800003,77.5,74.5
20160724043000,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.5,74.5
20160724044500,820.0,821.640015,100.200002,65,76.699997,100,69.800003,77.5,74.5
20160724050000,820.0,821.640015,100.200002,65,79.199997,100,69.800003,77.5,74.5
20160724051500,820.0,833.119995,101.599999,65,74.5,100,69.800003,77.5,74.5
20160724053000,820.0,821.640015,100.200002,65,74.5,100,69.800003,77.5,74.5
20160724054500,820.0,821.640015,100.200002,65,80.199997,100,69.800003,77.5,74.5
20160724060000,820.0,833.119995,101.599999,65,76.099998,100,69.800003,77.5,74.5
20160724061500,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.5,74.5
20160724063000,820.0,846.23999,103.199999,65,76.099998,100,69.800003,77.5,74.5
20160724064500,820.0,833.119995,101.599999,65,80.0,100,69.800003,77.5,74.5
20160724070000,820.0,833.119995,101.599999,65,76.400002,100,69.800003,77.5,74.5
20160724071500,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.5,74.5
20160724073000,820.0,833.119995,101.599999,65,76.300003,100,69.699997,77.5,74.5
20160724074500,820.0,821.640015,100.200002,65,79.699997,100,69.699997,77.5,74.5
20160724080000,820.0,821.640015,100.200002,65,74.900002,100,69.699997,77.5,74.5
20160724081500,820.0,833.119995,101.599999,65,73.800003,100,69.699997,77.5,74.5
20160724083000,820.0,833.119995,101.599999,65,80.199997,100,69.699997,77.5,74.5
20160724084500,820.0,833.119995,101.599999,65,73.0,100,69.699997,77.5,74.5
20160724090000,820.0,821.640015,100.200002,65,72.0,100,69.699997,77.5,74.5
20160724091500,820.0,833.119995,101.599999,65,77.5,100,69.699997,77.5,74.5
20160724093000,820.0,833.119995,101.599999,65,78.300003,100,69.599998,77.5,74.5
20160724094500,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.5,74.5
20160724100000,820.0,821.640015,100.200002,65,80.099998,100,69.599998,77.5,74.5
20160724101500,820.0,833.119995,101.599999,65,74.400002,100,69.599998,77.5,74.5
20160724103000,820.0,833.119995,101.599999,65,71.099998,100,69.599998,77.5,74.5
20160724104500,820.0,833.119995,101.599999,65,67.699997,100,69.5,77.5,74.5
20160724110000,820.0,821.640015,100.200002,65,70.099998,100,69.599998,77.5,74.5
20160724111500,820.0,833.119995,101.599999,65,67.699997,100,69.5,77.5,74.5
20160724113000,820.0,833.119995,101.599999,65,78.199997,100,69.400002,77.5,74.5
20160724114500,820.0,821.640015,100.200002,65,70.599998,100,69.400002,77.5,74.5
20160724120000,820.0,833.119995,101.599999,65,72.5,100,69.400002,77.5,74.5
20160724121500,820.0,833.119995,101.599999,65,72.5,100,69.400002,77.5,74.5
20160724123000,820.0,821.640015,100.200002,65,72.5,100,69.400002,77.5,74.5
20160724124500,820.0,833.119995,101.599999,65,69.599998,100,69.400002,77.5,74.5
20160724130000,820.0,833.119995,101.599999,65,70.599998,100,69.400002,77.5,74.5
20160724131500,820.0,833.119995,101.599999,65,67.699997,100,69.400002,77.5,74.5
20160724133000,820.0,833.119995,101.599999,65,79.099998,100,69.300003,77.5,74.5
20160724134500,820.0,846.23999,103.199999,65,70.099998,100,69.400002,77.5,74.5
20160724140000,820.0,821.640015,100.200002,65,66.800003,100,69.300003,77.5,74.5
20160724141500,820.0,833.119995,101.599999,65,76.5,100,69.199997,77.5,74.5
20160724143000,820.0,833.119995,101.599999,65,70.099998,100,69.199997,77.5,74.5
20160724144500,820.0,846.23999,103.199999,65,66.900002,100,69.199997,77.5,74.5
20160724150000,820.0,821.640015,100.200002,65,72.5,100,69.199997,77.5,74.5
20160724151500,820.0,833.119995,101.599999,65,69.699997,100,69.199997,77.5,74.5
20160724153000,820.0,833.119995,101.599999,65,68.699997,100,69.199997,77.5,74.5
20160724154500,820.0,833.119995,101.599999,65,76.800003,100,69.199997,77.5,74.5
20160724160000,820.0,833.119995,101.599999,65,74.400002,100,69.199997,77.5,74.5
20160724161500,820.0,833.119995,101.599999,65,76.599998,100,69.300003,77.5,74.5
20160724163000,820.0,821.640015,100.200002,65,74.400002,100,69.400002,77.5,74.5
20160724164500,820.0,833.119995,101.599999,65,80.099998,100,69.400002,77.5,74.5
20160724170000,820.0,821.640015,100.200002,65,74.900002,100,69.5,77.5,74.5
20160724171500,820.0,833.119995,101.599999,65,80.099998,100,69.599998,77.5,74.5
20160724173000,820.0,833.119995,101.599999,65,76.400002,100,69.599998,77.5,74.5
20160724174500,820.0,833.119995,101.599999,65,76.400002,100,69.699997,77.5,74.5
20160724180000,820.0,833.119995,101.599999,65,74.0,100,69.699997,77.5,74.5
20160724181500,820.0,846.23999,103.199999,65,76.400002,100,69.699997,77.5,74.5
20160724183000,820.0,846.23999,103.199999,65,74.699997,100,69.800003,77.5,74.5
20160724184500,820.0,833.119995,101.599999,65,74.699997,100,69.800003,77.5,74.5
20160724190000,820.0,833.119995,101.599999,65,79.300003,100,69.800003,77.5,74.5
20160724191500,820.0,846.23999,103.199999,65,74.0,100,69.800003,77.5,74.5
20160724193000,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.5,74.5
20160724194500,820.0,833.119995,101.599999,65,78.699997,100,69.800003,77.5,74.5
20160724200000,820.0,833.119995,101.599999,65,73.900002,100,69.800003,77.5,74.5
20160724201500,820.0,833.119995,101.599999,65,74.900002,100,69.800003,77.5,74.5
20160724203000,820.0,821.640015,100.200002,65,73.900002,100,69.800003,77.5,74.5
20160724204500,820.0,833.119995,101.599999,65,73.900002,100,69.800003,77.5,74.5
20160724210000,820.0,833.119995,101.599999,65,79.900002,100,69.800003,77.5,74.5
20160724211500,820.0,821.640015,100.200002,65,75.599998,100,69.900002,77.5,74.5
20160724213000,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.5,74.5
20160724214500,820.0,833.119995,101.599999,65,75.900002,100,69.900002,77.5,74.5
20160724220000,820.0,833.119995,101.599999,65,77.800003,100,69.800003,77.5,74.5
20160724221500,820.0,821.640015,100.200002,65,74.400002,100,69.900002,77.5,74.5
20160724223000,820.0,833.119995,101.599999,65,75.900002,100,69.800003,77.5,74.5
20160724224500,820.0,833.119995,101.599999,65,78.900002,100,69.900002,77.5,74.5
20160724230000,820.0,833.119995,101.599999,65,73.900002,100,69.800003,77.5,74.5
20160724231500,820.0,821.640015,100.200002,65,80.099998,100,69.800003,77.5,74.5
20160724233000,820.0,821.640015,100.200002,65,74.5,100,69.800003,77.5,74.5
20160724234500,820.0,821.640015,100.200002,65,80.099998,100,69.800003,77.5,74.5
20160725000000,820.0,821.640015,100.200002,65,73.900002,100,69.800003,77.5,74.5
20160725001500,820.0,821.640015,100.200002,65,74.900002,100,69.800003,77.5,74.5
20160725003000,820.0,821.640015,100.200002,65,80.599998,100,69.900002,77.5,74.5
20160725004500,820.0,821.640015,100.200002,65,75.300003,100,69.900002,77.5,74.5
20160725010000,820.0,833.119995,101.599999,65,74.0,100,69.800003,77.5,74.5
20160725011500,820.0,821.640015,100.200002,65,77.599998,100,69.800003,77.5,74.5
20160725013000,820.0,821.640015,100.200002,65,74.900002,100,69.800003,77.5,74.5
20160725014500,820.0,833.119995,101.599999,65,80.199997,100,69.800003,77.5,74.5
20160725020000,820.0,821.640015,100.200002,65,77.099998,100,69.699997,77.5,74.5
20160725021500,820.0,833.119995,101.599999,65,74.0,100,69.699997,77.5,74.5
20160725023000,820.0,833.119995,101.599999,65,74.900002,100,69.699997,77.5,74.5
20160725024500,820.0,821.640015,100.200002,65,78.699997,100,69.699997,77.5,74.5
20160725030000,820.0,821.640015,100.200002,65,78.699997,100,69.599998,77.5,74.5
20160725031500,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.5,74.5
20160725033000,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.5,74.5
20160725034500,820.0,833.119995,101.599999,65,73.5,100,69.599998,77.5,74.5
20160725040000,820.0,821.640015,100.200002,65,74.400002,100,69.599998,77.5,74.5
20160725041500,820.0,833.119995,101.599999,65,78.400002,100,69.5,77.5,74.5
20160725043000,820.0,821.640015,100.200002,65,75.800003,100,69.5,77.5,74.5
20160725044500,820.0,833.119995,101.599999,65,74.0,100,69.5,77.5,74.5
20160725050000,820.0,821.640015,100.200002,65,74.0,100,69.5,77.5,74.5
20160725051500,820.0,833.119995,101.599999,65,77.300003,100,69.400002,77.5,74.5
20160725053000,820.0,821.640015,100.200002,65,80.099998,100,69.400002,77.5,74.5
20160725054500,820.0,821.640015,100.200002,65,78.5,100,69.400002,77.5,74.5
20160725060000,820.0,821.640015,100.200002,65,73.0,100,69.400002,77.5,74.5
20160725061500,820.0,833.119995,101.599999,65,77.199997,100,69.300003,77.5,74.5
20160725063000,820.0,833.119995,101.599999,65,74.400002,100,69.300003,77.5,74.5
20160725064500,820.0,821.640015,100.200002,65,74.400002,100,69.300003,77.5,74.5
20160725070000,820.0,821.640015,100.200002,65,78.300003,100,69.199997,77.5,74.5
20160725071500,820.0,833.119995,101.599999,65,75.699997,100,69.199997,77.5,74.5
20160725073000,820.0,833.119995,101.599999,65,79.0,100,69.099998,77.5,74.5
20160725074500,820.0,833.119995,101.599999,65,74.400002,100,69.199997,77.5,74.5
20160725080000,820.0,833.119995,101.599999,65,73.5,100,69.199997,77.5,74.5
20160725081500,820.0,821.640015,100.200002,65,80.599998,100,69.300003,77.5,74.5
20160725083000,820.0,821.640015,100.200002,65,74.0,100,69.300003,77.5,74.5
20160725084500,820.0,821.640015,100.200002,65,74.900002,100,69.300003,77.5,74.5
20160725090000,820.0,821.640015,100.200002,65,74.900002,100,69.300003,77.5,74.5
20160725091500,820.0,808.52002,98.600002,65,74.900002,100,69.400002,77.5,74.5
20160725093000,820.0,808.52002,98.600002,66,76.400002,100,69.300003,77.5,74.5
20160725094500,820.0,808.52002,98.600002,66,80.099998,100,69.400002,77.5,74.5
20160725100000,820.0,808.52002,98.600002,66,73.599998,100,69.400002,77.5,74.5
20160725101500,820.0,795.400024,97.000003,66,76.300003,100,69.400002,77.5,74.5
20160725103000,820.0,808.52002,98.600002,66,73.0,100,69.5,77.5,74.5
20160725104500,820.0,795.400024,97.000003,66,70.699997,100,69.5,77.5,74.5
20160725110000,820.0,795.400024,97.000003,66,70.699997,100,69.400002,77.5,74.5
20160725111500,820.0,808.52002,98.600002,66,79.599998,100,69.5,77.5,74.5
20160725113000,820.0,808.52002,98.600002,66,72.0,100,69.5,77.5,74.5
20160725114500,820.0,821.640015,100.200002,66,69.099998,100,69.400002,77.5,74.5
20160725120000,820.0,795.400024,97.000003,66,74.300003,100,69.5,77.5,74.5
20160725121500,820.0,808.52002,98.600002,66,80.099998,100,69.5,77.5,74.5
20160725123000,820.0,808.52002,98.600002,66,74.400002,100,69.599998,77.5,74.5
20160725124500,820.0,808.52002,98.600002,66,73.5,100,69.599998,77.5,74.5
20160725130000,820.0,821.640015,100.200002,66,71.599998,100,69.699997,77.5,74.5
20160725131500,820.0,808.52002,98.600002,66,68.199997,100,69.599998,77.5,74.5
20160725133000,820.0,808.52002,98.600002,66,65.800003,100,69.599998,77.5,74.5
20160725134500,820.0,821.640015,100.200002,66,64.0,100,69.400002,77.5,74.5
20160725140000,820.0,808.52002,98.600002,66,78.699997,100,69.400002,77.5,74.5
20160725141500,820.0,808.52002,98.600002,66,73.900002,100,69.400002,77.5,74.5
20160725143000,820.0,808.52002,98.600002,66,72.5,100,69.599998,77.5,74.5
20160725144500,820.0,808.52002,98.600002,66,70.099998,100,69.599998,77.5,74.5
20160725150000,820.0,808.52002,98.600002,66,67.699997,100,69.599998,77.5,74.5
20160725151500,820.0,833.119995,101.599999,67,72.0,100,69.599998,77.5,74.5
20160725153000,820.0,833.119995,101.599999,67,75.0,100,69.599998,77.5,74.5
20160725154500,820.0,833.119995,101.599999,67,73.0,100,69.599998,77.5,74.5
20160725160000,820.0,821.640015,100.200002,66,77.300003,100,69.699997,77.5,74.5
20160725161500,820.0,833.119995,101.599999,66,73.5,100,69.699997,77.5,74.5
20160725163000,820.0,833.119995,101.599999,66,74.400002,100,69.800003,77.5,74.5
20160725164500,820.0,833.119995,101.599999,66,71.599998,100,69.800003,77.5,74.5
20160725170000,820.0,833.119995,101.599999,66,73.699997,100,69.800003,77.5,74.5
20160725171500,820.0,833.119995,101.599999,65,77.199997,100,69.800003,77.5,74.5
20160725173000,820.0,833.119995,101.599999,65,74.0,100,69.900002,77.5,74.5
20160725174500,820.0,833.119995,101.599999,65,74.900002,100,69.900002,77.5,74.5
20160725180000,820.0,833.119995,101.599999,65,78.699997,100,70.0,77.5,74.5
20160725181500,820.0,821.640015,100.200002,65,80.099998,100,70.0,77.5,74.5
20160725183000,820.0,833.119995,101.599999,65,74.599998,100,70.0,77.5,74.5
20160725184500,820.0,821.640015,100.200002,65,74.599998,100,70.0,77.5,74.5
20160725190000,820.0,821.640015,100.200002,65,74.599998,100,70.099998,77.5,74.5
20160725191500,820.0,821.640015,100.200002,65,76.800003,100,70.0,77.5,74.5
20160725193000,820.0,821.640015,100.200002,65,79.800003,100,70.099998,77.5,74.5
20160725194500,820.0,833.119995,101.599999,65,79.800003,100,70.099998,77.5,74.5
20160725200000,820.0,833.119995,101.599999,65,79.800003,100,70.199997,77.5,74.5
20160725201500,820.0,821.640015,100.200002,65,79.800003,100,70.199997,77.5,74.5
20160725203000,820.0,833.119995,101.599999,65,78.400002,100,70.199997,77.5,74.5
20160725204500,820.0,821.640015,100.200002,65,76.199997,100,70.199997,77.5,74.5
20160725210000,820.0,833.119995,101.599999,65,74.900002,100,70.199997,77.5,74.5
20160725211500,820.0,833.119995,101.599999,65,74.900002,100,70.199997,77.5,74.5
20160725213000,820.0,833.119995,101.599999,65,75.900002,100,70.199997,77.5,74.5
20160725214500,820.0,821.640015,100.200002,65,75.900002,100,70.199997,77.5,74.5
20160725220000,820.0,833.119995,101.599999,65,75.900002,100,70.199997,77.5,74.5
20160725221500,820.0,821.640015,100.200002,65,74.900002,100,70.199997,77.5,74.5
20160725223000,820.0,833.119995,101.599999,65,77.900002,100,70.199997,77.5,74.5
20160725224500,820.0,821.640015,100.200002,65,77.900002,100,70.199997,77.5,74.5
20160725230000,820.0,821.640015,100.200002,65,74.699997,100,70.199997,77.5,74.5
20160725231500,820.0,821.640015,100.200002,65,79.599998,100,70.099998,77.5,74.5
20160725233000,820.0,821.640015,100.200002,65,78.800003,100,70.099998,77.5,74.5
20160725234500,820.0,821.640015,100.200002,65,74.400002,100,70.099998,77.5,74.5
20160726000000,820.0,833.119995,101.599999,65,74.400002,100,70.099998,77.5,74.5
20160726001500,820.0,821.640015,100.200002,65,78.300003,100,70.099998,77.5,74.5
20160726003000,820.0,821.640015,100.200002,65,79.199997,100,70.0,77.5,74.5
20160726004500,820.0,821.640015,100.200002,65,74.900002,100,70.099998,77.5,74.5
20160726010000,820.0,808.52002,98.600002,65,74.0,100,70.099998,77.5,74.5
20160726011500,820.0,833.119995,101.599999,65,75.599998,100,70.0,77.5,74.5
20160726013000,820.0,833.119995,101.599999,65,80.099998,100,70.099998,77.5,74.5
20160726014500,820.0,821.640015,100.200002,65,76.900002,100,70.099998,77.5,74.5
20160726020000,820.0,833.119995,101.599999,65,74.400002,100,70.0,77.5,74.5
20160726021500,820.0,821.640015,100.200002,65,74.400002,100,70.0,77.5,74.5
20160726023000,820.0,821.640015,100.200002,65,79.599998,100,70.0,77.5,74.5
20160726024500,820.0,821.640015,100.200002,65,77.900002,100,70.0,77.5,74.5
20160726030000,820.0,833.119995,101.599999,65,75.400002,100,70.0,77.5,74.5
20160726031500,820.0,821.640015,100.200002,65,74.0,100,70.0,77.5,74.5
20160726033000,820.0,833.119995,101.599999,65,80.099998,100,69.900002,77.5,74.5
20160726034500,820.0,833.119995,101.599999,65,75.5,100,69.900002,77.5,74.5
20160726040000,820.0,821.640015,100.200002,65,74.300003,100,69.900002,77.5,74.5
20160726041500,820.0,821.640015,100.200002,65,75.900002,100,69.900002,77.5,74.5
20160726043000,820.0,833.119995,101.599999,65,79.599998,100,69.900002,77.5,74.5
20160726044500,820.0,833.119995,101.599999,65,77.099998,100,69.900002,77.5,74.5
20160726050000,820.0,833.119995,101.599999,65,74.900002,100,69.900002,77.5,74.5
20160726051500,820.0,833.119995,101.599999,65,74.0,100,69.900002,77.5,74.5
20160726053000,820.0,833.119995,101.599999,65,74.0,100,69.900002,77.5,74.5
20160726054500,820.0,833.119995,101.599999,65,79.0,100,69.900002,77.5,74.5
20160726060000,820.0,833.119995,101.599999,65,80.099998,100,69.900002,77.5,74.5
20160726061500,820.0,833.119995,101.599999,65,79.199997,100,69.900002,77.5,74.5
20160726063000,820.0,833.119995,101.599999,65,75.900002,100,69.800003,77.5,74.5
20160726064500,820.0,833.119995,101.599999,65,74.900002,100,69.800003,77.5,74.5
20160726070000,820.0,821.640015,100.200002,65,76.800003,100,69.800003,77.5,74.5
20160726071500,820.0,821.640015,100.200002,65,80.199997,100,69.800003,77.5,74.5
20160726073000,820.0,821.640015,100.200002,65,75.800003,100,69.699997,77.5,74.5
20160726074500,820.0,833.119995,101.599999,65,79.199997,100,69.699997,77.5,74.5
20160726080000,820.0,833.119995,101.599999,65,75.800003,100,69.699997,77.5,74.5
20160726081500,820.0,833.119995,101.599999,65,74.400002,100,69.599998,77.5,74.5
20160726083000,820.0,833.119995,101.599999,65,74.400002,100,69.699997,77.5,74.5
20160726084500,820.0,821.640015,100.200002,65,75.400002,100,69.699997,77.5,74.5
20160726090000,820.0,821.640015,100.200002,65,73.800003,100,69.699997,77.5,74.5
20160726091500,820.0,808.52002,98.600002,65,73.800003,100,69.699997,77.5,74.5
20160726093000,820.0,808.52002,98.600002,65,77.099998,100,69.699997,77.5,74.5
20160726094500,820.0,795.400024,97.000003,65,74.400002,100,69.800003,77.5,74.5
20160726100000,820.0,808.52002,98.600002,66,78.699997,100,69.800003,77.5,74.5
20160726101500,820.0,795.400024,97.000003,66,74.400002,100,69.800003,77.5,74.5
20160726103000,820.0,808.52002,98.600002,66,73.400002,100,69.800003,77.5,74.5
20160726104500,820.0,821.640015,100.200002,66,79.099998,100,69.900002,77.5,74.5
20160726110000,820.0,808.52002,98.600002,66,74.0,100,69.800003,77.5,74.5
20160726111500,820.0,808.52002,98.600002,66,78.199997,100,69.800003,77.5,74.5
20160726113000,820.0,808.52002,98.600002,66,72.0,100,69.800003,77.5,74.5
20160726114500,820.0,821.640015,100.200002,66,68.699997,100,69.900002,77.5,74.5
20160726120000,820.0,808.52002,98.600002,66,74.699997,100,69.800003,77.5,74.5
20160726121500,820.0,808.52002,98.600002,67,74.699997,100,69.800003,77.5,74.5
20160726123000,820.0,821.640015,100.200002,67,73.5,100,69.800003,77.5,74.5
20160726124500,820.0,821.640015,100.200002,67,79.099998,100,69.800003,77.5,74.5
20160726130000,820.0,821.640015,100.200002,67,72.0,100,69.800003,77.5,74.5
20160726131500,820.0,821.640015,100.200002,67,76.0,100,69.699997,77.5,74.5
20160726133000,820.0,821.640015,100.200002,67,73.0,100,69.699997,77.5,74.5
20160726134500,820.0,808.52002,98.600002,67,78.5,100,69.800003,77.5,74.5
20160726140000,820.0,833.119995,101.599999,67,73.0,100,69.900002,77.5,74.5
20160726141500,820.0,821.640015,100.200002,67,73.0,100,69.900002,77.5,74.5
20160726143000,820.0,833.119995,101.599999,67,74.0,100,70.0,77.5,74.5
20160726144500,820.0,821.640015,100.200002,67,72.5,100,70.0,77.5,74.5
20160726150000,820.0,833.119995,101.599999,67,71.599998,100,70.099998,77.5,74.5
20160726151500,820.0,821.640015,100.200002,67,71.599998,100,70.0,77.5,74.5
20160726153000,820.0,821.640015,100.200002,67,75.400002,100,70.099998,77.5,74.5
20160726154500,820.0,821.640015,100.200002,67,73.699997,100,70.0,77.5,74.5
20160726160000,820.0,846.23999,103.199999,67,73.699997,100,70.0,77.5,74.5
20160726161500,820.0,846.23999,103.199999,67,78.699997,100,70.0,77.5,74.5
20160726163000,820.0,833.119995,101.599999,66,73.5,100,70.0,77.5,74.5
20160726164500,820.0,833.119995,101.599999,66,72.5,100,70.0,77.5,74.5
20160726170000,820.0,833.119995,101.599999,66,75.0,100,70.0,77.5,74.5
20160726171500,820.0,833.119995,101.599999,66,73.5,100,70.0,77.5,74.5
20160726173000,820.0,846.23999,103.199999,66,73.5,100,70.0,77.5,74.5
20160726174500,820.0,833.119995,101.599999,66,74.5,100,70.0,77.5,74.5
20160726180000,820.0,821.640015,100.200002,65,75.300003,100,70.0,77.5,74.5
20160726181500,820.0,821.640015,100.200002,65,74.0,100,70.0,77.5,74.5
20160726183000,820.0,821.640015,100.200002,65,76.400002,100,70.0,77.5,74.5
20160726184500,820.0,821.640015,100.200002,65,74.0,100,70.0,77.5,74.5
20160726190000,820.0,833.119995,101.599999,65,74.0,100,70.0,77.5,74.5
20160726191500,820.0,833.119995,101.599999,65,79.099998,100,70.0,77.5,74.5
20160726193000,820.0,833.119995,101.599999,65,74.099998,100,70.0,77.5,74.5
20160726194500,820.0,833.119995,101.599999,65,76.800003,100,70.0,77.5,74.5
20160726200000,820.0,821.640015,100.200002,65,74.300003,100,70.0,77.5,74.5
20160726201500,820.0,833.119995,101.599999,65,78.300003,100,70.0,77.5,74.5
20160726203000,820.0,833.119995,101.599999,65,72.5,100,70.0,77.5,74.5
20160726204500,820.0,833.119995,101.599999,65,74.800003,100,70.0,77.5,74.5
20160726210000,820.0,833.119995,101.599999,65,71.099998,100,69.900002,77.5,74.5
20160726211500,820.0,821.640015,100.200002,65,71.099998,100,69.900002,77.5,74.5
20160726213000,820.0,833.119995,101.599999,65,75.099998,100,69.900002,77.5,74.5
20160726214500,820.0,821.640015,100.200002,65,75.099998,100,69.800003,77.5,74.5
20160726220000,820.0,833.119995,101.599999,65,74.0,100,69.800003,77.5,74.5
20160726221500,820.0,821.640015,100.200002,65,75.0,100,69.800003,77.5,74.5
20160726223000,820.0,821.640015,100.200002,65,78.0,100,69.800003,77.5,74.5
20160726224500,820.0,821.640015,100.200002,65,78.0,100,69.800003,77.5,74.5
20160726230000,820.0,833.119995,101.599999,65,73.5,100,69.800003,77.5,74.5
20160726231500,820.0,833.119995,101.599999,65,73.5,100,69.800003,77.5,74.5
20160726233000,820.0,833.119995,101.599999,65,75.400002,100,69.800003,77.5,74.5
20160726234500,820.0,833.119995,101.599999,65,80.099998,100,69.800003,77.5,74.5
20160727000000,820.0,821.640015,100.200002,65,73.099998,100,69.800003,77.5,74.5
20160727001500,820.0,821.640015,100.200002,65,80.5,100,69.800003,77.5,74.5
20160727003000,820.0,821.640015,100.200002,65,73.0,100,69.800003,77.5,74.5
20160727004500,820.0,821.640015,100.200002,65,73.0,100,69.800003,77.5,74.5
20160727010000,820.0,833.119995,101.599999,65,73.0,100,69.699997,77.5,74.5
20160727011500,820.0,821.640015,100.200002,66,73.0,100,69.699997,77.5,74.5
20160727013000,820.0,808.52002,98.600002,66,75.800003,100,69.699997,77.5,74.5
20160727014500,820.0,821.640015,100.200002,67,72.5,100,69.599998,77.5,74.5
20160727020000,820.0,846.23999,103.199999,67,73.5,100,69.599998,77.5,74.5
20160727021500,820.0,833.119995,101.599999,67,75.0,100,69.599998,77.5,74.5
20160727023000,820.0,833.119995,101.599999,67,75.0,100,69.599998,77.5,74.5
20160727024500,820.0,821.640015,100.200002,67,78.699997,100,69.699997,77.5,74.5
20160727030000,820.0,833.119995,101.599999,67,78.699997,100,69.699997,77.5,74.5
20160727031500,820.0,833.119995,101.599999,67,77.699997,100,69.699997,77.5,74.5
20160727033000,820.0,846.23999,103.199999,67,74.199997,100,69.699997,77.5,74.5
20160727034500,820.0,846.23999,103.199999,67,71.699997,100,69.699997,77.5,74.5
20160727040000,820.0,833.119995,101.599999,67,75.5,100,69.699997,77.5,74.5
20160727041500,820.0,833.119995,101.599999,67,76.699997,100,69.699997,77.5,74.5
20160727043000,820.0,833.119995,101.599999,67,72.0,100,69.699997,77.5,74.5
