PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727044500,820.0,833.119995,101.599999,67,72.0,100,69.599998,77.5,74.5
20160727050000,820.0,846.23999,103.199999,67,73.0,100,69.599998,77.5,74.5
20160727051500,820.0,833.119995,101.599999,67,71.599998,100,69.699997,77.5,74.5
20160727053000,820.0,833.119995,101.599999,67,72.400002,100,69.599998,77.5,74.5
20160727054500,820.0,833.119995,101.599999,67,72.400002,100,69.599998,77.5,74.5
20160727060000,820.0,833.119995,101.599999,67,74.300003,100,69.599998,77.5,74.5
20160727061500,820.0,833.119995,101.599999,67,71.099998,100,69.599998,77.5,74.5
20160727063000,820.0,833.119995,101.599999,67,71.099998,100,69.699997,77.5,74.5
20160727064500,820.0,833.119995,101.599999,67,78.5,100,69.699997,77.5,74.5
20160727070000,820.0,833.119995,101.599999,67,72.099998,100,69.699997,77.5,74.5
20160727071500,820.0,821.640015,100.200002,67,72.099998,100,69.699997,77.5,74.5
20160727073000,820.0,833.119995,101.599999,66,72.099998,100,69.699997,77.5,74.5
20160727074500,820.0,821.640015,100.200002,66,74.0,100,69.699997,77.5,74.5
20160727080000,820.0,833.119995,101.599999,66,78.599998,100,69.699997,77.5,74.5
20160727081500,820.0,821.640015,100.200002,66,75.900002,100,69.699997,77.5,74.5
20160727083000,820.0,821.640015,100.200002,66,73.0,100,69.699997,77.5,74.5
20160727084500,820.0,821.640015,100.200002,66,73.0,100,69.599998,77.5,74.5
20160727090000,820.0,808.52002,98.600002,66,74.800003,100,69.400002,77.5,74.5
20160727091500,820.0,808.52002,98.600002,67,73.0,100,69.5,77.5,74.5
20160727093000,820.0,821.640015,100.200002,67,73.0,100,69.5,77.5,74.5
20160727094500,820.0,808.52002,98.600002,67,73.0,100,69.300003,77.5,74.5
20160727100000,820.0,808.52002,98.600002,67,73.0,100,69.300003,77.5,74.5
20160727101500,820.0,808.52002,98.600002,67,73.0,100,69.300003,77.5,74.5
20160727103000,820.0,821.640015,100.200002,67,77.199997,100,69.400002,77.5,74.5
20160727104500,820.0,808.52002,98.600002,67,75.599998,100,69.400002,77.5,74.5
20160727110000,820.0,808.52002,98.600002,67,73.0,100,69.5,77.5,74.5
20160727111500,820.0,808.52002,98.600002,67,75.199997,100,69.599998,77.5,74.5
20160727113000,820.0,808.52002,98.600002,67,77.0,100,69.400002,77.5,74.5
20160727114500,820.0,821.640015,100.200002,67,73.0,100,69.5,77.5,74.5
20160727120000,820.0,821.640015,100.200002,65,75.0,100,69.300003,77.5,74.5
20160727121500,820.0,821.640015,100.200002,65,78.900002,100,69.300003,77.5,74.5
20160727123000,820.0,821.640015,100.200002,65,76.800003,100,69.400002,77.5,74.5
20160727124500,820.0,821.640015,100.200002,65,74.099998,100,69.300003,77.5,74.5
20160727130000,820.0,821.640015,100.200002,65,74.099998,100,69.400002,77.5,74.5
20160727131500,820.0,821.640015,100.200002,65,75.599998,100,69.300003,77.5,74.5
20160727133000,820.0,821.640015,100.200002,65,79.199997,100,69.199997,77.5,74.5
20160727134500,820.0,808.52002,98.600002,65,74.300003,100,69.199997,77.5,74.5
20160727140000,820.0,808.52002,98.600002,65,74.300003,100,69.300003,77.5,74.5
20160727141500,820.0,808.52002,98.600002,65,76.699997,100,69.300003,77.5,74.5
20160727143000,820.0,808.52002,98.600002,65,79.099998,100,69.300003,77.5,74.5
20160727144500,820.0,821.640015,100.200002,65,75.300003,100,69.400002,77.5,74.5
20160727150000,820.0,808.52002,98.600002,65,78.400002,100,69.400002,77.5,74.5
20160727151500,820.0,808.52002,98.600002,65,78.400002,100,69.5,77.5,74.5
20160727153000,820.0,808.52002,98.600002,65,75.199997,100,69.5,77.5,74.5
20160727154500,820.0,808.52002,98.600002,65,75.199997,100,69.599998,77.5,74.5
20160727160000,820.0,821.640015,100.200002,65,79.199997,100,69.599998,77.5,74.5
20160727161500,820.0,808.52002,98.600002,65,74.0,100,69.599998,77.5,74.5
20160727163000,820.0,821.640015,100.200002,65,74.0,100,69.699997,77.5,74.5
20160727164500,820.0,821.640015,100.200002,65,74.0,100,69.699997,77.5,74.5
20160727170000,820.0,808.52002,98.600002,65,76.300003,100,69.699997,77.5,74.5
20160727171500,820.0,821.640015,100.200002,65,76.300003,100,69.699997,77.5,74.5
20160727173000,820.0,808.52002,98.600002,65,73.5,100,69.699997,77.5,74.5
20160727174500,820.0,821.640015,100.200002,65,76.199997,100,69.699997,77.5,74.5
20160727180000,820.0,808.52002,98.600002,65,79.699997,100,69.699997,77.5,74.5
20160727181500,820.0,808.52002,98.600002,65,78.300003,100,69.699997,77.5,74.5
20160727183000,820.0,808.52002,98.600002,65,75.5,100,69.699997,77.5,74.5
20160727184500,820.0,808.52002,98.600002,65,74.400002,100,69.699997,77.5,74.5
20160727190000,820.0,821.640015,100.200002,65,74.400002,100,69.699997,77.5,74.5
20160727191500,820.0,821.640015,100.200002,65,76.800003,100,69.699997,77.5,74.5
20160727193000,820.0,821.640015,100.200002,65,79.199997,100,69.699997,77.5,74.5
20160727194500,820.0,808.52002,98.600002,65,74.300003,100,69.599998,77.5,74.5
20160727200000,820.0,821.640015,100.200002,65,73.5,100,69.699997,77.5,74.5
20160727201500,820.0,808.52002,98.600002,65,74.800003,100,69.699997,77.5,74.5
20160727203000,820.0,821.640015,100.200002,65,79.699997,100,69.599998,77.5,74.5
20160727204500,820.0,821.640015,100.200002,65,76.0,100,69.599998,77.5,74.5
20160727210000,820.0,808.52002,98.600002,65,73.0,100,69.699997,77.5,74.5
20160727211500,820.0,808.52002,98.600002,65,76.5,100,69.599998,77.5,74.5
20160727213000,820.0,821.640015,100.200002,65,79.599998,100,69.599998,77.5,74.5
20160727214500,820.0,808.52002,98.600002,65,75.0,100,69.599998,77.5,74.5
20160727220000,820.0,821.640015,100.200002,65,73.0,100,69.5,77.5,74.5
20160727221500,820.0,821.640015,100.200002,65,77.699997,100,69.400002,77.5,74.5
20160727223000,820.0,821.640015,100.200002,65,77.699997,100,69.300003,77.5,74.5
20160727224500,820.0,821.640015,100.200002,65,73.0,100,69.300003,77.5,74.5
20160727230000,820.0,821.640015,100.200002,65,79.0,100,69.300003,77.5,74.5
20160727231500,820.0,821.640015,100.200002,65,76.5,100,69.300003,77.5,74.5
20160727233000,820.0,821.640015,100.200002,65,73.0,100,69.300003,77.5,74.5
20160727234500,820.0,821.640015,100.200002,65,78.099998,100,69.400002,77.5,74.5
20160728000000,820.0,808.52002,98.600002,65,78.099998,100,69.400002,77.5,74.5
20160728001500,820.0,808.52002,98.600002,65,73.5,100,69.400002,77.5,74.5
20160728003000,820.0,808.52002,98.600002,65,77.099998,100,69.400002,77.5,74.5
20160728004500,820.0,808.52002,98.600002,65,77.099998,100,69.5,77.5,74.5
20160728010000,820.0,821.640015,100.200002,65,73.900002,100,69.599998,77.5,74.5
20160728011500,820.0,808.52002,98.600002,65,80.099998,100,69.599998,77.5,74.5
20160728013000,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.5,74.5
20160728014500,820.0,821.640015,100.200002,65,75.300003,100,69.599998,77.5,74.5
20160728020000,820.0,821.640015,100.200002,65,79.199997,100,69.599998,77.5,74.5
20160728021500,820.0,808.52002,98.600002,65,73.5,100,69.599998,77.5,74.5
20160728023000,820.0,821.640015,100.200002,65,77.800003,100,69.599998,77.5,74.5
20160728024500,820.0,821.640015,100.200002,65,74.900002,100,69.599998,77.5,74.5
20160728030000,820.0,821.640015,100.200002,65,74.900002,100,69.599998,77.5,74.5
20160728031500,820.0,821.640015,100.200002,65,78.400002,100,69.599998,77.5,74.5
20160728033000,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.5,74.5
20160728034500,820.0,808.52002,98.600002,65,79.699997,100,69.5,77.5,74.5
20160728040000,820.0,821.640015,100.200002,65,73.199997,100,69.5,77.5,74.5
20160728041500,820.0,808.52002,98.600002,65,79.5,100,69.5,77.5,74.5
20160728043000,820.0,821.640015,100.200002,65,74.400002,100,69.5,77.5,74.5
20160728044500,820.0,808.52002,98.600002,65,74.400002,100,69.5,77.5,74.5
20160728050000,820.0,821.640015,100.200002,65,77.800003,100,69.5,77.5,74.5
20160728051500,820.0,808.52002,98.600002,65,73.0,100,69.599998,77.5,74.5
20160728053000,820.0,808.52002,98.600002,65,80.099998,100,69.599998,77.5,74.5
20160728054500,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.5,74.5
20160728060000,820.0,821.640015,100.200002,65,76.900002,100,69.599998,77.5,74.5
20160728061500,820.0,821.640015,100.200002,65,76.900002,100,69.5,77.5,74.5
20160728063000,820.0,821.640015,100.200002,65,73.0,100,69.400002,77.5,74.5
20160728064500,820.0,821.640015,100.200002,65,80.099998,100,69.400002,77.5,74.5
20160728070000,820.0,821.640015,100.200002,65,74.699997,100,69.400002,77.5,74.5
20160728071500,820.0,795.400024,97.000003,66,74.699997,100,69.5,77.5,74.5
20160728073000,820.0,808.52002,98.600002,66,78.300003,100,69.5,77.5,74.5
20160728074500,820.0,808.52002,98.600002,66,73.0,100,69.400002,77.5,74.5
20160728080000,820.0,808.52002,98.600002,66,73.0,100,69.300003,77.5,74.5
20160728081500,820.0,808.52002,98.600002,66,73.0,100,69.400002,77.5,74.5
20160728083000,820.0,808.52002,98.600002,66,73.0,100,69.400002,77.5,74.5
20160728084500,820.0,808.52002,98.600002,66,74.400002,100,69.400002,77.5,74.5
20160728090000,820.0,808.52002,98.600002,66,73.300003,100,69.300003,77.5,74.5
20160728091500,820.0,808.52002,98.600002,66,70.599998,100,69.300003,77.5,74.5
20160728093000,820.0,808.52002,98.600002,66,73.0,100,69.300003,77.5,74.5
20160728094500,820.0,808.52002,98.600002,66,76.300003,100,69.300003,77.5,74.5
20160728100000,820.0,808.52002,98.600002,66,73.5,100,69.400002,77.5,74.5
20160728101500,820.0,808.52002,98.600002,66,72.5,100,69.5,77.5,74.5
20160728103000,820.0,808.52002,98.600002,66,69.699997,100,69.599998,77.5,74.5
20160728104500,820.0,808.52002,98.600002,66,67.300003,100,69.5,77.5,74.5
20160728110000,820.0,808.52002,98.600002,66,70.599998,100,69.5,77.5,74.5
20160728111500,820.0,795.400024,97.000003,66,68.199997,100,69.5,77.5,74.5
20160728113000,820.0,821.640015,100.200002,67,65.400002,100,69.300003,77.5,74.5
20160728114500,820.0,795.400024,97.000003,67,79.099998,100,69.300003,77.5,74.5
20160728120000,820.0,821.640015,100.200002,67,74.0,100,69.199997,77.5,74.5
20160728121500,820.0,821.640015,100.200002,68,72.5,100,69.300003,77.5,74.5
20160728123000,820.0,821.640015,100.200002,68,70.099998,100,69.400002,77.5,74.5
20160728124500,820.0,821.640015,100.200002,68,67.699997,100,69.400002,77.5,74.5
20160728130000,820.0,821.640015,100.200002,68,65.300003,100,69.400002,77.5,74.5
20160728131500,820.0,821.640015,100.200002,68,63.200001,100,69.300003,77.5,74.5
20160728133000,820.0,821.640015,100.200002,68,63.200001,100,69.199997,77.5,74.5
20160728134500,820.0,808.52002,98.600002,68,75.099998,100,69.099998,77.5,74.5
20160728140000,820.0,821.640015,100.200002,68,70.199997,100,69.099998,77.5,74.5
20160728141500,820.0,821.640015,100.200002,68,67.699997,100,69.0,77.5,74.5
20160728143000,820.0,821.640015,100.200002,68,65.800003,100,69.099998,77.5,74.5
20160728144500,820.0,821.640015,100.200002,68,64.900002,100,69.0,77.5,74.5
20160728150000,820.0,821.640015,100.200002,68,63.599998,100,68.900002,77.5,74.5
20160728151500,820.0,821.640015,100.200002,68,62.799999,100,68.800003,77.5,74.5
20160728153000,820.0,833.119995,101.599999,68,66.199997,100,68.800003,77.5,74.5
20160728154500,820.0,808.52002,98.600002,68,71.599998,100,68.800003,77.5,74.5
20160728160000,820.0,821.640015,100.200002,68,79.199997,100,68.900002,77.5,74.5
20160728161500,820.0,821.640015,100.200002,68,74.0,100,69.099998,77.5,74.5
20160728163000,820.0,821.640015,100.200002,68,73.0,100,69.199997,77.5,74.5
20160728164500,820.0,846.23999,103.199999,68,74.900002,100,69.300003,77.5,74.5
20160728170000,820.0,833.119995,101.599999,68,74.900002,100,69.400002,77.5,74.5
20160728171500,820.0,833.119995,101.599999,67,73.0,100,69.5,77.5,74.5
20160728173000,820.0,846.23999,103.199999,67,73.0,100,69.599998,77.5,74.5
20160728174500,820.0,857.719971,104.599996,67,78.699997,100,69.599998,77.5,74.5
20160728180000,820.0,833.119995,101.599999,66,72.5,100,69.599998,77.5,74.5
20160728181500,820.0,821.640015,100.200002,66,78.199997,100,69.699997,77.5,74.5
20160728183000,820.0,821.640015,100.200002,66,73.0,100,69.699997,77.5,74.5
20160728184500,820.0,821.640015,100.200002,66,76.199997,100,69.699997,77.5,74.5
20160728190000,820.0,833.119995,101.599999,66,72.699997,100,69.699997,77.5,74.5
20160728191500,820.0,833.119995,101.599999,66,74.900002,100,69.800003,77.5,74.5
20160728193000,820.0,833.119995,101.599999,66,73.0,100,69.800003,77.5,74.5
20160728194500,820.0,821.640015,100.200002,66,77.099998,100,69.800003,77.5,74.5
20160728200000,820.0,846.23999,103.199999,66,73.0,100,69.800003,77.5,74.5
20160728201500,820.0,846.23999,103.199999,66,78.699997,100,69.800003,77.5,74.5
20160728203000,820.0,821.640015,100.200002,66,73.0,100,69.800003,77.5,74.5
20160728204500,820.0,821.640015,100.200002,66,74.0,100,69.800003,77.5,74.5
20160728210000,820.0,833.119995,101.599999,66,75.900002,100,69.800003,77.5,74.5
20160728211500,820.0,833.119995,101.599999,66,73.0,100,69.800003,77.5,74.5
20160728213000,820.0,833.119995,101.599999,66,73.0,100,69.800003,77.5,74.5
20160728214500,820.0,833.119995,101.599999,66,79.099998,100,69.900002,77.5,74.5
20160728220000,820.0,833.119995,101.599999,66,73.0,100,69.800003,77.5,74.5
20160728221500,820.0,833.119995,101.599999,66,75.5,100,69.800003,77.5,74.5
20160728223000,820.0,833.119995,101.599999,66,73.5,100,69.800003,77.5,74.5
20160728224500,820.0,833.119995,101.599999,66,74.900002,100,69.800003,77.5,74.5
20160728230000,820.0,833.119995,101.599999,66,78.599998,100,69.900002,77.5,74.5
20160728231500,820.0,833.119995,101.599999,66,73.0,100,69.900002,77.5,74.5
20160728233000,820.0,833.119995,101.599999,66,73.0,100,69.800003,77.5,74.5
20160728234500,820.0,846.23999,103.199999,66,74.0,100,69.800003,77.5,74.5
20160729000000,820.0,833.119995,101.599999,66,79.099998,100,69.800003,77.5,74.5
20160729001500,820.0,833.119995,101.599999,66,73.400002,100,69.800003,77.5,74.5
20160729003000,820.0,833.119995,101.599999,66,73.400002,100,69.800003,77.5,74.5
20160729004500,820.0,821.640015,100.200002,66,73.400002,100,69.800003,77.5,74.5
20160729010000,820.0,833.119995,101.599999,66,75.0,100,69.800003,77.5,74.5
20160729011500,820.0,846.23999,103.199999,66,79.099998,100,69.800003,77.5,74.5
20160729013000,820.0,821.640015,100.200002,66,75.800003,100,69.800003,77.5,74.5
20160729014500,820.0,821.640015,100.200002,66,72.900002,100,69.800003,77.5,74.5
20160729020000,820.0,833.119995,101.599999,66,72.900002,100,69.800003,77.5,74.5
20160729021500,820.0,833.119995,101.599999,66,72.900002,100,69.699997,77.5,74.5
20160729023000,820.0,833.119995,101.599999,66,72.900002,100,69.699997,77.5,74.5
20160729024500,820.0,821.640015,100.200002,66,72.900002,100,69.699997,77.5,74.5
20160729030000,820.0,846.23999,103.199999,66,72.900002,100,69.699997,77.5,74.5
20160729031500,820.0,833.119995,101.599999,66,72.900002,100,69.699997,77.5,74.5
20160729033000,820.0,821.640015,100.200002,66,77.800003,100,69.699997,77.5,74.5
20160729034500,820.0,833.119995,101.599999,66,78.699997,100,69.699997,77.5,74.5
20160729040000,820.0,821.640015,100.200002,65,77.199997,100,69.699997,77.5,74.5
20160729041500,820.0,821.640015,100.200002,65,73.900002,100,69.699997,77.5,74.5
20160729043000,820.0,808.52002,98.600002,65,73.0,100,69.699997,77.5,74.5
20160729044500,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.5,74.5
20160729050000,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.5,74.5
20160729051500,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.5,74.5
20160729053000,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.5,74.5
20160729054500,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.5,74.5
20160729060000,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.5,74.5
20160729061500,820.0,821.640015,100.200002,65,74.0,100,69.599998,77.5,74.5
20160729063000,820.0,821.640015,100.200002,65,80.099998,100,69.599998,77.5,74.5
20160729064500,820.0,821.640015,100.200002,65,74.699997,100,69.599998,77.5,74.5
20160729070000,820.0,808.52002,98.600002,65,73.400002,100,69.599998,77.5,74.5
20160729071500,820.0,821.640015,100.200002,65,74.400002,100,69.599998,77.5,74.5
20160729073000,820.0,808.52002,98.600002,65,73.5,100,69.5,77.5,74.5
20160729074500,820.0,808.52002,98.600002,65,77.0,100,69.5,77.5,74.5
20160729080000,820.0,821.640015,100.200002,66,73.900002,100,69.5,77.5,74.5
20160729081500,820.0,808.52002,98.600002,66,76.699997,100,69.400002,77.5,74.5
20160729083000,820.0,821.640015,100.200002,66,74.400002,100,69.400002,77.5,74.5
20160729084500,820.0,808.52002,98.600002,66,78.300003,100,69.300003,77.5,74.5
20160729090000,820.0,808.52002,98.600002,66,73.5,100,69.300003,77.5,74.5
20160729091500,820.0,808.52002,98.600002,66,78.199997,100,69.300003,77.5,74.5
20160729093000,820.0,808.52002,98.600002,66,73.599998,100,69.300003,77.5,74.5
20160729094500,820.0,808.52002,98.600002,66,73.599998,100,69.300003,77.5,74.5
20160729100000,820.0,808.52002,98.600002,66,75.400002,100,69.300003,77.5,74.5
20160729101500,820.0,808.52002,98.600002,67,73.5,100,69.400002,77.5,74.5
20160729103000,820.0,808.52002,98.600002,67,74.900002,100,69.599998,77.5,74.5
20160729104500,820.0,808.52002,98.600002,67,73.300003,100,69.5,77.5,74.5
20160729110000,820.0,821.640015,100.200002,67,71.099998,100,69.5,77.5,74.5
20160729111500,820.0,833.119995,101.599999,67,68.699997,100,69.400002,77.5,74.5
20160729113000,820.0,821.640015,100.200002,67,66.300003,100,69.400002,77.5,74.5
20160729114500,820.0,821.640015,100.200002,67,70.099998,100,69.300003,77.5,74.5
20160729120000,820.0,808.52002,98.600002,67,68.699997,100,69.300003,77.5,74.5
20160729121500,820.0,808.52002,98.600002,67,71.0,100,69.199997,77.5,74.5
20160729123000,820.0,808.52002,98.600002,67,68.699997,100,69.199997,77.5,74.5
20160729124500,820.0,808.52002,98.600002,67,67.300003,100,69.199997,77.5,74.5
20160729130000,820.0,821.640015,100.200002,67,65.800003,100,69.099998,77.5,74.5
20160729131500,820.0,821.640015,100.200002,67,73.5,100,68.900002,77.5,74.5
20160729133000,820.0,833.119995,101.599999,67,77.5,100,68.900002,77.5,74.5
20160729134500,820.0,808.52002,98.600002,67,71.5,100,69.099998,77.5,74.5
20160729140000,820.0,833.119995,101.599999,67,69.199997,100,69.099998,77.5,74.5
20160729141500,820.0,821.640015,100.200002,67,67.699997,100,69.099998,77.5,74.5
20160729143000,820.0,821.640015,100.200002,67,65.300003,100,69.099998,77.5,74.5
20160729144500,820.0,821.640015,100.200002,67,76.800003,100,69.0,77.5,74.5
20160729150000,820.0,833.119995,101.599999,67,69.199997,100,69.099998,77.5,74.5
20160729151500,820.0,821.640015,100.200002,67,74.0,100,69.099998,77.5,74.5
20160729153000,820.0,821.640015,100.200002,67,74.0,100,69.099998,77.5,74.5
20160729154500,820.0,808.52002,98.600002,67,79.099998,100,69.199997,77.5,74.5
20160729160000,820.0,821.640015,100.200002,67,73.5,100,69.300003,77.5,74.5
20160729161500,820.0,821.640015,100.200002,67,73.5,100,69.400002,77.5,74.5
20160729163000,820.0,821.640015,100.200002,67,73.5,100,69.5,77.5,74.5
20160729164500,820.0,821.640015,100.200002,67,73.5,100,69.599998,77.5,74.5
20160729170000,820.0,833.119995,101.599999,67,78.300003,100,69.599998,77.5,74.5
20160729171500,820.0,833.119995,101.599999,67,73.0,100,69.699997,77.5,74.5
20160729173000,820.0,833.119995,101.599999,66,77.800003,100,69.699997,77.5,74.5
20160729174500,820.0,833.119995,101.599999,66,74.400002,100,69.800003,77.5,74.5
20160729180000,820.0,821.640015,100.200002,66,74.400002,100,69.800003,77.5,74.5
20160729181500,820.0,833.119995,101.599999,66,74.400002,100,69.900002,77.5,74.5
20160729183000,820.0,833.119995,101.599999,66,73.0,100,69.900002,77.5,74.5
20160729184500,820.0,833.119995,101.599999,66,73.0,100,70.0,77.5,74.5
20160729190000,820.0,821.640015,100.200002,65,77.199997,100,70.0,77.5,74.5
20160729191500,820.0,821.640015,100.200002,65,74.0,100,70.0,77.5,74.5
20160729193000,820.0,821.640015,100.200002,65,75.800003,100,70.099998,77.5,74.5
20160729194500,820.0,833.119995,101.599999,65,75.800003,100,70.0,77.5,74.5
20160729200000,820.0,821.640015,100.200002,65,74.0,100,70.0,77.5,74.5
20160729201500,820.0,821.640015,100.200002,65,77.800003,100,70.0,77.5,74.5
20160729203000,820.0,821.640015,100.200002,65,75.199997,100,70.099998,77.5,74.5
20160729204500,820.0,833.119995,101.599999,65,73.5,100,70.099998,77.5,74.5
20160729210000,820.0,821.640015,100.200002,65,73.5,100,70.099998,77.5,74.5
20160729211500,820.0,821.640015,100.200002,65,76.300003,100,70.099998,77.5,74.5
20160729213000,820.0,833.119995,101.599999,65,79.099998,100,70.099998,77.5,74.5
20160729214500,820.0,821.640015,100.200002,65,73.5,100,70.099998,77.5,74.5
20160729220000,820.0,821.640015,100.200002,65,73.5,100,70.099998,77.5,74.5
20160729221500,820.0,821.640015,100.200002,65,75.400002,100,70.099998,77.5,74.5
20160729223000,820.0,846.23999,103.199999,65,78.300003,100,70.099998,77.5,74.5
20160729224500,820.0,821.640015,100.200002,65,80.099998,100,70.099998,77.5,74.5
20160729230000,820.0,833.119995,101.599999,65,78.199997,100,70.099998,77.5,74.5
20160729231500,820.0,821.640015,100.200002,65,74.0,100,70.099998,77.5,74.5
20160729233000,820.0,821.640015,100.200002,65,74.0,100,70.099998,77.5,74.5
20160729234500,820.0,821.640015,100.200002,65,78.599998,100,70.099998,77.5,74.5
20160730000000,820.0,821.640015,100.200002,65,78.599998,100,70.099998,77.5,74.5
20160730001500,820.0,821.640015,100.200002,65,74.400002,100,70.099998,77.5,74.5
20160730003000,820.0,833.119995,101.599999,65,73.5,100,70.099998,77.5,74.5
20160730004500,820.0,821.640015,100.200002,65,73.5,100,70.0,77.5,74.5
20160730010000,820.0,821.640015,100.200002,65,74.599998,100,70.099998,77.5,74.5
20160730011500,820.0,821.640015,100.200002,66,63.700001,100,70.0,77.400002,74.400002
20160730013000,820.0,782.280029,95.400004,66,79.599998,100,69.900002,77.400002,74.400002
20160730014500,820.0,808.52002,98.600002,67,72.699997,100,69.900002,77.400002,74.400002
20160730020000,820.0,833.119995,101.599999,67,72.699997,100,69.900002,77.5,74.5
20160730021500,820.0,833.119995,101.599999,66,72.699997,100,69.900002,77.5,74.5
20160730023000,820.0,846.23999,103.199999,66,72.699997,100,69.800003,77.5,74.5
20160730024500,820.0,833.119995,101.599999,66,73.5,100,69.800003,77.5,74.5
20160730030000,820.0,833.119995,101.599999,66,73.5,100,69.800003,77.5,74.5
20160730031500,820.0,833.119995,101.599999,66,73.5,100,69.800003,77.5,74.5
20160730033000,820.0,833.119995,101.599999,65,73.5,100,69.800003,77.5,74.5
20160730034500,820.0,821.640015,100.200002,65,73.5,100,69.800003,77.5,74.5
20160730040000,820.0,821.640015,100.200002,65,73.5,100,69.800003,77.5,74.5
20160730041500,820.0,821.640015,100.200002,65,78.800003,100,69.800003,77.5,74.5
20160730043000,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.5,74.5
20160730044500,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.5,74.5
20160730050000,820.0,821.640015,100.200002,65,76.699997,100,69.800003,77.5,74.5
20160730051500,820.0,808.52002,98.600002,65,80.099998,100,69.800003,77.5,74.5
20160730053000,820.0,821.640015,100.200002,65,77.0,100,69.800003,77.5,74.5
20160730054500,820.0,833.119995,101.599999,65,75.199997,100,69.800003,77.5,74.5
20160730060000,820.0,821.640015,100.200002,65,73.5,100,69.800003,77.5,74.5
20160730061500,820.0,821.640015,100.200002,65,73.5,100,69.800003,77.5,74.5
20160730063000,820.0,833.119995,101.599999,65,78.599998,100,69.800003,77.5,74.5
20160730064500,820.0,833.119995,101.599999,65,78.599998,100,69.800003,77.5,74.5
20160730070000,820.0,821.640015,100.200002,65,75.300003,100,69.800003,77.5,74.5
20160730071500,820.0,821.640015,100.200002,65,73.5,100,69.800003,77.5,74.5
20160730073000,820.0,821.640015,100.200002,65,74.800003,100,69.800003,77.5,74.5
20160730074500,820.0,808.52002,98.600002,65,80.099998,100,69.800003,77.5,74.5
20160730080000,820.0,821.640015,100.200002,65,76.800003,100,69.699997,77.5,74.5
20160730081500,820.0,821.640015,100.200002,65,78.300003,100,69.800003,77.5,74.5
20160730083000,820.0,821.640015,100.200002,65,79.599998,100,69.699997,77.5,74.5
20160730084500,820.0,821.640015,100.200002,65,76.800003,100,69.699997,77.5,74.5
20160730090000,820.0,821.640015,100.200002,65,73.0,100,69.699997,77.5,74.5
20160730091500,820.0,821.640015,100.200002,65,76.800003,100,69.699997,77.5,74.5
20160730093000,820.0,821.640015,100.200002,65,71.099998,100,69.699997,77.5,74.5
20160730094500,820.0,821.640015,100.200002,65,70.099998,100,69.599998,77.5,74.5
20160730100000,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.5,74.5
20160730101500,820.0,808.52002,98.600002,65,73.5,100,69.599998,77.5,74.5
20160730103000,820.0,821.640015,100.200002,65,72.0,100,69.599998,77.5,74.5
20160730104500,820.0,821.640015,100.200002,65,69.199997,100,69.599998,77.5,74.5
20160730110000,820.0,821.640015,100.200002,65,77.0,100,69.5,77.5,74.5
20160730111500,820.0,821.640015,100.200002,65,69.699997,100,69.400002,77.5,74.5
20160730113000,820.0,808.52002,98.600002,65,73.0,100,69.400002,77.5,74.5
20160730114500,820.0,821.640015,100.200002,65,74.800003,100,69.400002,77.5,74.5
20160730120000,820.0,821.640015,100.200002,65,76.800003,100,69.400002,77.5,74.5
20160730121500,820.0,808.52002,98.600002,65,74.400002,100,69.400002,77.5,74.5
20160730123000,820.0,821.640015,100.200002,65,70.599998,100,69.400002,77.5,74.5
20160730124500,820.0,821.640015,100.200002,65,67.699997,100,69.400002,77.5,74.5
20160730130000,820.0,821.640015,100.200002,65,78.300003,100,69.300003,77.5,74.5
20160730131500,820.0,821.640015,100.200002,65,69.599998,100,69.300003,77.5,74.5
20160730133000,820.0,821.640015,100.200002,65,66.300003,100,69.300003,77.5,74.5
20160730134500,820.0,808.52002,98.600002,65,77.699997,100,69.199997,77.5,74.5
20160730140000,820.0,821.640015,100.200002,65,71.099998,100,69.199997,77.5,74.5
20160730141500,820.0,821.640015,100.200002,65,67.699997,100,69.199997,77.5,74.5
20160730143000,820.0,821.640015,100.200002,65,65.300003,100,69.199997,77.5,74.5
20160730144500,820.0,821.640015,100.200002,65,63.200001,100,69.099998,77.5,74.5
20160730150000,820.0,833.119995,101.599999,65,73.400002,100,68.900002,77.5,74.5
20160730151500,820.0,808.52002,98.600002,65,71.599998,100,69.0,77.5,74.5
20160730153000,820.0,821.640015,100.200002,65,68.699997,100,69.0,77.5,74.5
20160730154500,820.0,821.640015,100.200002,65,71.400002,100,69.099998,77.5,74.5
20160730160000,820.0,808.52002,98.600002,65,75.900002,100,69.099998,77.5,74.5
20160730161500,820.0,821.640015,100.200002,65,73.5,100,69.199997,77.5,74.5
20160730163000,820.0,808.52002,98.600002,65,75.599998,100,69.300003,77.5,74.5
20160730164500,820.0,808.52002,98.600002,65,73.5,100,69.400002,77.5,74.5
20160730170000,820.0,808.52002,98.600002,65,74.400002,100,69.400002,77.5,74.5
20160730171500,820.0,821.640015,100.200002,65,74.400002,100,69.5,77.5,74.5
20160730173000,820.0,808.52002,98.600002,65,76.800003,100,69.599998,77.5,74.5
20160730174500,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.5,74.5
20160730180000,820.0,821.640015,100.200002,65,74.900002,100,69.699997,77.5,74.5
20160730181500,820.0,821.640015,100.200002,65,74.900002,100,69.699997,77.5,74.5
20160730183000,820.0,821.640015,100.200002,65,75.900002,100,69.699997,77.5,74.5
20160730184500,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.5,74.5
20160730190000,820.0,821.640015,100.200002,65,78.400002,100,69.800003,77.5,74.5
20160730191500,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.5,74.5
20160730193000,820.0,821.640015,100.200002,65,74.800003,100,69.800003,77.5,74.5
20160730194500,820.0,808.52002,98.600002,65,73.5,100,69.800003,77.5,74.5
20160730200000,820.0,808.52002,98.600002,65,77.699997,100,69.900002,77.5,74.5
20160730201500,820.0,821.640015,100.200002,65,74.400002,100,69.800003,77.5,74.5
20160730203000,820.0,808.52002,98.600002,65,73.5,100,69.800003,77.5,74.5
20160730204500,820.0,821.640015,100.200002,65,75.699997,100,69.800003,77.5,74.5
20160730210000,820.0,821.640015,100.200002,65,73.5,100,69.800003,77.5,74.5
20160730211500,820.0,821.640015,100.200002,65,73.5,100,69.800003,77.5,74.5
20160730213000,820.0,821.640015,100.200002,65,74.400002,100,69.800003,77.5,74.5
20160730214500,820.0,808.52002,98.600002,65,78.099998,100,69.800003,77.5,74.5
20160730220000,820.0,821.640015,100.200002,65,74.0,100,69.800003,77.5,74.5
20160730221500,820.0,808.52002,98.600002,65,75.800003,100,69.800003,77.5,74.5
20160730223000,820.0,808.52002,98.600002,65,79.900002,100,69.800003,77.5,74.5
20160730224500,820.0,808.52002,98.600002,65,73.900002,100,69.800003,77.5,74.5
20160730230000,820.0,808.52002,98.600002,65,77.699997,100,69.800003,77.5,74.5
20160730231500,820.0,808.52002,98.600002,65,74.800003,100,69.800003,77.5,74.5
20160730233000,820.0,821.640015,100.200002,65,73.5,100,69.800003,77.5,74.5
20160730234500,820.0,808.52002,98.600002,65,74.300003,100,69.800003,77.5,74.5
20160731000000,820.0,821.640015,100.200002,65,77.800003,100,69.800003,77.5,74.5
20160731001500,820.0,808.52002,98.600002,65,79.599998,100,69.800003,77.5,74.5
20160731003000,820.0,808.52002,98.600002,65,73.5,100,69.699997,77.5,74.5
20160731004500,820.0,808.52002,98.600002,65,78.599998,100,69.699997,77.5,74.5
20160731010000,820.0,821.640015,100.200002,65,78.599998,100,69.699997,77.5,74.5
20160731011500,820.0,808.52002,98.600002,65,73.900002,100,69.699997,77.5,74.5
20160731013000,820.0,808.52002,98.600002,65,73.900002,100,69.699997,77.5,74.5
20160731014500,820.0,808.52002,98.600002,65,73.900002,100,69.699997,77.5,74.5
20160731020000,820.0,808.52002,98.600002,65,73.900002,100,69.699997,77.5,74.5
20160731021500,820.0,808.52002,98.600002,65,80.099998,100,69.699997,77.5,74.5
20160731023000,820.0,808.52002,98.600002,65,73.800003,100,69.699997,77.5,74.5
20160731024500,820.0,821.640015,100.200002,65,73.0,100,69.699997,77.5,74.5
20160731030000,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.5,74.5
20160731031500,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.5,74.5
20160731033000,820.0,821.640015,100.200002,65,74.400002,100,69.599998,77.5,74.5
20160731034500,820.0,821.640015,100.200002,65,76.599998,100,69.599998,77.5,74.5
20160731040000,820.0,821.640015,100.200002,65,77.699997,100,69.599998,77.5,74.5
20160731041500,820.0,821.640015,100.200002,65,72.900002,100,69.599998,77.5,74.5
20160731043000,820.0,821.640015,100.200002,65,73.900002,100,69.599998,77.5,74.5
20160731044500,820.0,821.640015,100.200002,65,73.900002,100,69.599998,77.5,74.5
20160731050000,820.0,821.640015,100.200002,65,78.300003,100,69.599998,77.5,74.5
20160731051500,820.0,808.52002,98.600002,65,75.900002,100,69.599998,77.5,74.5
20160731053000,820.0,808.52002,98.600002,65,73.0,100,69.599998,77.5,74.5
20160731054500,820.0,821.640015,100.200002,65,75.900002,100,69.5,77.5,74.5
20160731060000,820.0,808.52002,98.600002,65,79.300003,100,69.599998,77.5,74.5
20160731061500,820.0,821.640015,100.200002,65,79.300003,100,69.599998,77.5,74.5
20160731063000,820.0,795.400024,97.000003,65,76.699997,100,69.599998,77.5,74.5
20160731064500,820.0,821.640015,100.200002,65,74.400002,100,69.599998,77.5,74.5
20160731070000,820.0,808.52002,98.600002,65,74.400002,100,69.599998,77.5,74.5
20160731071500,820.0,808.52002,98.600002,65,73.5,100,69.599998,77.5,74.5
20160731073000,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.5,74.5
20160731074500,820.0,833.119995,101.599999,65,75.900002,100,69.599998,77.5,74.5
20160731080000,820.0,821.640015,100.200002,65,77.300003,100,69.599998,77.5,74.5
20160731081500,820.0,821.640015,100.200002,65,75.900002,100,69.599998,77.5,74.5
20160731083000,820.0,795.400024,97.000003,65,79.199997,100,69.599998,77.5,74.5
20160731084500,820.0,821.640015,100.200002,65,74.199997,100,69.599998,77.5,74.5
20160731090000,820.0,808.52002,98.600002,65,77.400002,100,69.599998,77.5,74.5
20160731091500,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.5,74.5
20160731093000,820.0,821.640015,100.200002,65,78.599998,100,69.599998,77.5,74.5
20160731094500,820.0,821.640015,100.200002,65,76.199997,100,69.599998,77.5,74.5
20160731100000,820.0,808.52002,98.600002,65,79.199997,100,69.5,77.5,74.5
20160731101500,820.0,808.52002,98.600002,65,76.800003,100,69.599998,77.5,74.5
20160731103000,820.0,821.640015,100.200002,65,72.400002,100,69.599998,77.5,74.5
20160731104500,820.0,808.52002,98.600002,65,68.699997,100,69.5,77.5,74.5
20160731110000,820.0,808.52002,98.600002,65,70.5,100,69.400002,77.5,74.5
20160731111500,820.0,821.640015,100.200002,65,70.5,100,69.400002,77.5,74.5
20160731113000,820.0,808.52002,98.600002,65,67.699997,100,69.300003,77.5,74.5
20160731114500,820.0,821.640015,100.200002,65,65.300003,100,69.300003,77.5,74.5
20160731120000,820.0,808.52002,98.600002,65,68.199997,100,69.199997,77.5,74.5
20160731121500,820.0,821.640015,100.200002,65,71.599998,100,69.099998,77.5,74.5
20160731123000,820.0,808.52002,98.600002,65,69.199997,100,69.099998,77.5,74.5
20160731124500,820.0,808.52002,98.600002,65,73.199997,100,69.099998,77.5,74.5
20160731130000,820.0,808.52002,98.600002,65,69.400002,100,69.099998,77.5,74.5
20160731131500,820.0,808.52002,98.600002,65,73.5,100,69.099998,77.5,74.5
20160731133000,820.0,808.52002,98.600002,65,72.0,100,69.099998,77.5,74.5
20160731134500,820.0,821.640015,100.200002,65,78.599998,100,69.099998,77.5,74.5
20160731140000,820.0,808.52002,98.600002,65,76.599998,100,69.199997,77.5,74.5
20160731141500,820.0,808.52002,98.600002,65,80.099998,100,69.199997,77.5,74.5
20160731143000,820.0,808.52002,98.600002,65,80.099998,100,69.300003,77.5,74.5
20160731144500,820.0,808.52002,98.600002,65,75.699997,100,69.300003,77.5,74.5
20160731150000,820.0,808.52002,98.600002,65,79.599998,100,69.400002,77.5,74.5
20160731151500,820.0,821.640015,100.200002,65,76.800003,100,69.400002,77.5,74.5
20160731153000,820.0,808.52002,98.600002,65,74.900002,100,69.400002,77.5,74.5
20160731154500,820.0,808.52002,98.600002,65,74.0,100,69.5,77.5,74.5
20160731160000,820.0,808.52002,98.600002,65,74.0,100,69.5,77.5,74.5
20160731161500,820.0,821.640015,100.200002,65,74.0,100,69.599998,77.5,74.5
20160731163000,820.0,821.640015,100.200002,65,77.099998,100,69.599998,77.5,74.5
20160731164500,820.0,821.640015,100.200002,65,77.099998,100,69.599998,77.5,74.5
20160731170000,820.0,808.52002,98.600002,65,74.0,100,69.599998,77.5,74.5
20160731171500,820.0,808.52002,98.600002,65,74.0,100,69.599998,77.5,74.5
20160731173000,820.0,821.640015,100.200002,65,74.0,100,69.599998,77.5,74.5
20160731174500,820.0,808.52002,98.600002,65,74.0,100,69.599998,77.5,74.5
20160731180000,820.0,821.640015,100.200002,65,76.099998,100,69.599998,77.5,74.5
20160731181500,820.0,808.52002,98.600002,65,78.599998,100,69.599998,77.5,74.5
20160731183000,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.5,74.5
20160731184500,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.5,74.5
20160731190000,820.0,821.640015,100.200002,65,80.099998,100,69.699997,77.5,74.5
20160731191500,820.0,808.52002,98.600002,65,76.099998,100,69.599998,77.5,74.5
20160731193000,820.0,821.640015,100.200002,66,76.099998,100,69.599998,77.5,74.5
20160731194500,820.0,833.119995,101.599999,66,76.099998,100,69.599998,77.5,74.5
20160731200000,820.0,833.119995,101.599999,66,77.300003,100,69.699997,77.5,74.5
20160731201500,820.0,821.640015,100.200002,66,74.400002,100,69.599998,77.5,74.5
20160731203000,820.0,821.640015,100.200002,66,73.400002,100,69.599998,77.5,74.5
20160731204500,820.0,821.640015,100.200002,66,79.199997,100,69.599998,77.5,74.5
20160731210000,820.0,833.119995,101.599999,66,74.400002,100,69.599998,77.5,74.5
20160731211500,820.0,821.640015,100.200002,66,73.0,100,69.599998,77.5,74.5
20160731213000,820.0,821.640015,100.200002,66,76.400002,100,69.599998,77.5,74.5
20160731214500,820.0,821.640015,100.200002,66,79.599998,100,69.599998,77.5,74.5
20160731220000,820.0,821.640015,100.200002,66,79.599998,100,69.599998,77.5,74.5
20160731221500,820.0,821.640015,100.200002,66,79.599998,100,69.599998,77.5,74.5
20160731223000,820.0,821.640015,100.200002,66,77.300003,100,69.599998,77.5,74.5
20160731224500,820.0,821.640015,100.200002,66,74.5,100,69.599998,77.5,74.5
20160731230000,820.0,821.640015,100.200002,66,73.0,100,69.599998,77.5,74.5
20160731231500,820.0,833.119995,101.599999,66,78.5,100,69.599998,77.5,74.5
20160731233000,820.0,821.640015,100.200002,66,75.400002,100,69.599998,77.5,74.5
20160731234500,820.0,833.119995,101.599999,66,73.5,100,69.599998,77.5,74.5
20160801000000,820.0,833.119995,101.599999,66,75.900002,100,69.599998,77.5,74.5
20160801001500,820.0,833.119995,101.599999,66,78.699997,100,69.599998,77.5,74.5
20160801003000,820.0,833.119995,101.599999,66,73.5,100,69.599998,77.5,74.5
20160801004500,820.0,833.119995,101.599999,66,74.800003,100,69.599998,77.5,74.5
20160801010000,820.0,833.119995,101.599999,66,79.599998,100,69.599998,77.5,74.5
20160801011500,820.0,833.119995,101.599999,66,76.300003,100,69.599998,77.5,74.5
20160801013000,820.0,821.640015,100.200002,66,73.5,100,69.599998,77.5,74.5
20160801014500,820.0,821.640015,100.200002,66,73.5,100,69.599998,77.5,74.5
20160801020000,820.0,821.640015,100.200002,66,79.599998,100,69.599998,77.5,74.5
20160801021500,820.0,821.640015,100.200002,66,74.400002,100,69.599998,77.5,74.5
20160801023000,820.0,833.119995,101.599999,66,73.0,100,69.599998,77.5,74.5
20160801024500,820.0,833.119995,101.599999,66,78.400002,100,69.599998,77.5,74.5
20160801030000,820.0,821.640015,100.200002,66,75.900002,100,69.599998,77.5,74.5
20160801031500,820.0,821.640015,100.200002,66,73.0,100,69.699997,77.5,74.5
20160801033000,820.0,833.119995,101.599999,66,73.0,100,69.599998,77.5,74.5
20160801034500,820.0,821.640015,100.200002,66,79.099998,100,69.599998,77.5,74.5
20160801040000,820.0,833.119995,101.599999,66,76.900002,100,69.599998,77.5,74.5
20160801041500,820.0,833.119995,101.599999,66,73.0,100,69.599998,77.5,74.5
20160801043000,820.0,821.640015,100.200002,66,79.599998,100,69.599998,77.5,74.5
20160801044500,820.0,833.119995,101.599999,66,73.5,100,69.599998,77.5,74.5
20160801050000,820.0,833.119995,101.599999,66,77.900002,100,69.599998,77.5,74.5
20160801051500,820.0,821.640015,100.200002,66,75.400002,100,69.5,77.5,74.5
20160801053000,820.0,821.640015,100.200002,66,73.0,100,69.5,77.5,74.5
20160801054500,820.0,833.119995,101.599999,66,75.699997,100,69.5,77.5,74.5
20160801060000,820.0,833.119995,101.599999,66,78.699997,100,69.5,77.5,74.5
20160801061500,820.0,821.640015,100.200002,66,76.400002,100,69.599998,77.5,74.5
20160801063000,820.0,833.119995,101.599999,66,73.0,100,69.5,77.5,74.5
20160801064500,820.0,833.119995,101.599999,66,79.599998,100,69.400002,77.5,74.5
20160801070000,820.0,833.119995,101.599999,66,77.699997,100,69.400002,77.5,74.5
20160801071500,820.0,821.640015,100.200002,66,75.400002,100,69.5,77.5,74.5
20160801073000,820.0,821.640015,100.200002,66,80.099998,100,69.5,77.5,74.5
20160801074500,820.0,821.640015,100.200002,66,80.099998,100,69.400002,77.5,74.5
20160801080000,820.0,821.640015,100.200002,66,78.199997,100,69.5,77.5,74.5
20160801081500,820.0,821.640015,100.200002,66,79.5,100,69.400002,77.5,74.5
20160801083000,820.0,808.52002,98.600002,66,76.699997,100,69.400002,77.5,74.5
20160801084500,820.0,795.400024,97.000003,66,79.5,100,69.400002,77.5,74.5
20160801090000,820.0,795.400024,97.000003,66,73.5,100,69.400002,77.5,74.5
20160801091500,820.0,795.400024,97.000003,66,73.5,100,69.300003,77.5,74.5
20160801093000,820.0,821.640015,100.200002,66,74.900002,100,69.400002,77.5,74.5
20160801094500,820.0,821.640015,100.200002,66,71.5,100,69.400002,77.5,74.5
20160801100000,820.0,821.640015,100.200002,66,75.0,100,69.300003,77.5,74.5
20160801101500,820.0,808.52002,98.600002,66,73.0,100,69.400002,77.5,74.5
20160801103000,820.0,795.400024,97.000003,66,74.199997,100,69.5,77.5,74.5
20160801104500,820.0,821.640015,100.200002,67,76.800003,100,69.400002,77.5,74.5
20160801110000,820.0,808.52002,98.600002,67,73.5,100,69.400002,77.5,74.5
20160801111500,820.0,795.400024,97.000003,67,75.900002,100,69.400002,77.5,74.5
20160801113000,820.0,833.119995,101.599999,68,72.5,100,69.400002,77.5,74.5
20160801114500,820.0,808.52002,98.600002,68,76.5,100,69.400002,77.5,74.5
20160801120000,820.0,821.640015,100.200002,68,72.5,100,69.5,77.5,74.5
20160801121500,820.0,821.640015,100.200002,68,75.400002,100,69.5,77.5,74.5
20160801123000,820.0,833.119995,101.599999,68,72.5,100,69.5,77.5,74.5
20160801124500,820.0,833.119995,101.599999,68,76.699997,100,69.400002,77.5,74.5
20160801130000,820.0,821.640015,100.200002,68,73.0,100,69.5,77.5,74.5
20160801131500,820.0,821.640015,100.200002,68,73.0,100,69.5,77.5,74.5
20160801133000,820.0,808.52002,98.600002,68,73.0,100,69.400002,77.5,74.5
20160801134500,820.0,821.640015,100.200002,68,73.0,100,69.599998,77.5,74.5
20160801140000,820.0,833.119995,101.599999,68,76.400002,100,69.5,77.5,74.5
20160801141500,820.0,821.640015,100.200002,68,72.0,100,69.699997,77.5,74.5
20160801143000,820.0,833.119995,101.599999,68,77.300003,100,69.699997,77.5,74.5
20160801144500,820.0,833.119995,101.599999,68,70.5,100,69.699997,77.5,74.5
20160801150000,820.0,833.119995,101.599999,68,67.300003,100,69.699997,77.5,74.5
20160801151500,820.0,833.119995,101.599999,66,77.699997,100,69.599998,77.5,74.5
20160801153000,820.0,846.23999,103.199999,66,69.699997,100,69.599998,77.5,74.5
20160801154500,820.0,846.23999,103.199999,66,67.300003,100,69.5,77.5,74.5
20160801160000,820.0,833.119995,101.599999,66,71.199997,100,69.400002,77.5,74.5
20160801161500,820.0,821.640015,100.200002,66,78.099998,100,69.5,77.5,74.5
20160801163000,820.0,833.119995,101.599999,66,72.599998,100,69.5,77.5,74.5
20160801164500,820.0,833.119995,101.599999,66,72.599998,100,69.5,77.5,74.5
20160801170000,820.0,833.119995,101.599999,66,73.5,100,69.5,77.5,74.5
20160801171500,820.0,833.119995,101.599999,66,78.0,100,69.5,77.5,74.5
20160801173000,820.0,833.119995,101.599999,66,72.0,100,69.5,77.5,74.5
20160801174500,820.0,821.640015,100.200002,66,69.199997,100,69.599998,77.5,74.5
20160801180000,820.0,833.119995,101.599999,66,75.400002,100,69.5,77.5,74.5
20160801181500,820.0,821.640015,100.200002,66,72.0,100,69.599998,77.5,74.5
20160801183000,820.0,833.119995,101.599999,66,78.699997,100,69.599998,77.5,74.5
20160801184500,820.0,833.119995,101.599999,66,74.0,100,69.599998,77.5,74.5
20160801190000,820.0,833.119995,101.599999,66,75.800003,100,69.599998,77.5,74.5
20160801191500,820.0,833.119995,101.599999,66,74.0,100,69.699997,77.5,74.5
20160801193000,820.0,821.640015,100.200002,66,72.5,100,69.699997,77.5,74.5
20160801194500,820.0,821.640015,100.200002,66,77.699997,100,69.699997,77.5,74.5
20160801200000,820.0,833.119995,101.599999,66,73.5,100,69.699997,77.5,74.5
20160801201500,820.0,833.119995,101.599999,66,76.400002,100,69.699997,77.5,74.5
20160801203000,820.0,833.119995,101.599999,66,72.0,100,69.800003,77.5,74.5
20160801204500,820.0,833.119995,101.599999,66,75.900002,100,69.800003,77.5,74.5
20160801210000,820.0,821.640015,100.200002,66,77.699997,100,69.800003,77.5,74.5
20160801211500,820.0,846.23999,103.199999,66,72.5,100,69.800003,77.5,74.5
20160801213000,820.0,833.119995,101.599999,66,73.5,100,69.800003,77.5,74.5
20160801214500,820.0,833.119995,101.599999,66,75.900002,100,69.800003,77.5,74.5
20160801220000,820.0,833.119995,101.599999,66,73.400002,100,69.800003,77.5,74.5
20160801221500,820.0,821.640015,100.200002,66,75.400002,100,69.800003,77.5,74.5
20160801223000,820.0,846.23999,103.199999,66,76.5,100,69.800003,77.5,74.5
20160801224500,820.0,821.640015,100.200002,66,73.0,100,69.800003,77.5,74.5
20160801230000,820.0,833.119995,101.599999,66,73.0,100,69.800003,77.5,74.5
20160801231500,820.0,833.119995,101.599999,66,78.199997,100,69.800003,77.5,74.5
20160801233000,820.0,821.640015,100.200002,66,78.199997,100,69.800003,77.5,74.5
20160801234500,820.0,821.640015,100.200002,66,73.800003,100,69.800003,77.5,74.5
20160802000000,820.0,833.119995,101.599999,66,73.800003,100,69.800003,77.5,74.5
20160802001500,820.0,833.119995,101.599999,66,75.900002,100,69.800003,77.5,74.5
20160802003000,820.0,821.640015,100.200002,66,78.199997,100,69.800003,77.5,74.5
20160802004500,820.0,821.640015,100.200002,66,78.199997,100,69.800003,77.5,74.5
20160802010000,820.0,821.640015,100.200002,66,74.400002,100,69.800003,77.5,74.5
20160802011500,820.0,821.640015,100.200002,66,72.5,100,69.800003,77.5,74.5
20160802013000,820.0,821.640015,100.200002,66,72.5,100,69.800003,77.5,74.5
20160802014500,820.0,833.119995,101.599999,66,72.5,100,69.800003,77.5,74.5
20160802020000,820.0,833.119995,101.599999,66,73.5,100,69.699997,77.5,74.5
20160802021500,820.0,821.640015,100.200002,66,75.900002,100,69.699997,77.5,74.5
20160802023000,820.0,821.640015,100.200002,66,78.199997,100,69.699997,77.5,74.5
20160802024500,820.0,833.119995,101.599999,66,75.300003,100,69.699997,77.5,74.5
20160802030000,820.0,821.640015,100.200002,66,72.900002,100,69.699997,77.5,74.5
20160802031500,820.0,846.23999,103.199999,66,72.900002,100,69.699997,77.5,74.5
20160802033000,820.0,821.640015,100.200002,66,72.900002,100,69.699997,77.5,74.5
20160802034500,820.0,821.640015,100.200002,66,72.900002,100,69.699997,77.5,74.5
20160802040000,820.0,821.640015,100.200002,66,72.900002,100,69.699997,77.5,74.5
20160802041500,820.0,833.119995,101.599999,66,77.900002,100,69.699997,77.5,74.5
20160802043000,820.0,821.640015,100.200002,66,77.900002,100,69.699997,77.5,74.5
20160802044500,820.0,821.640015,100.200002,66,74.800003,100,69.699997,77.5,74.5
20160802050000,820.0,833.119995,101.599999,66,72.5,100,69.699997,77.5,74.5
20160802051500,820.0,833.119995,101.599999,66,74.0,100,69.599998,77.5,74.5
20160802053000,820.0,821.640015,100.200002,66,78.199997,100,69.599998,77.5,74.5
20160802054500,820.0,821.640015,100.200002,66,72.5,100,69.699997,77.5,74.5
20160802060000,820.0,833.119995,101.599999,66,73.5,100,69.599998,77.5,74.5
20160802061500,820.0,821.640015,100.200002,66,77.800003,100,69.599998,77.5,74.5
20160802063000,820.0,833.119995,101.599999,66,72.900002,100,69.599998,77.5,74.5
20160802064500,820.0,833.119995,101.599999,66,72.900002,100,69.5,77.5,74.5
20160802070000,820.0,833.119995,101.599999,66,78.699997,100,69.400002,77.5,74.5
20160802071500,820.0,833.119995,101.599999,66,80.099998,100,69.5,77.5,74.5
20160802073000,820.0,833.119995,101.599999,66,74.0,100,69.5,77.5,74.5
20160802074500,820.0,808.52002,98.600002,66,78.300003,100,69.599998,77.5,74.5
20160802080000,820.0,833.119995,101.599999,66,73.099998,100,69.599998,77.5,74.5
20160802081500,820.0,833.119995,101.599999,66,77.800003,100,69.599998,77.5,74.5
20160802083000,820.0,833.119995,101.599999,66,74.0,100,69.699997,77.5,74.5
20160802084500,820.0,833.119995,101.599999,66,72.5,100,69.699997,77.5,74.5
20160802090000,820.0,821.640015,100.200002,66,75.900002,100,69.699997,77.5,74.5
20160802091500,820.0,833.119995,101.599999,66,74.0,100,69.699997,77.5,74.5
20160802093000,820.0,821.640015,100.200002,66,74.0,100,69.800003,77.5,74.5
20160802094500,820.0,808.52002,98.600002,66,71.599998,100,69.699997,77.5,74.5
20160802100000,820.0,808.52002,98.600002,66,78.199997,100,69.699997,77.5,74.5
20160802101500,820.0,821.640015,100.200002,66,76.199997,100,69.699997,77.5,74.5
20160802103000,820.0,795.400024,97.000003,66,78.699997,100,69.599998,77.5,74.5
20160802104500,820.0,808.52002,98.600002,66,74.599998,100,69.599998,77.5,74.5
20160802110000,820.0,795.400024,97.000003,66,72.0,100,69.699997,77.5,74.5
20160802111500,820.0,808.52002,98.600002,66,72.0,100,69.699997,77.5,74.5
20160802113000,820.0,808.52002,98.600002,66,70.099998,100,69.599998,77.5,74.5
20160802114500,820.0,808.52002,98.600002,66,68.199997,100,69.599998,77.5,74.5
20160802120000,820.0,808.52002,98.600002,66,66.800003,100,69.599998,77.5,74.5
20160802121500,820.0,808.52002,98.600002,66,79.599998,100,69.5,77.5,74.5
20160802123000,820.0,782.280029,95.400004,66,71.599998,100,69.599998,77.5,74.5
20160802124500,820.0,795.400024,97.000003,67,79.599998,100,69.599998,77.5,74.5
20160802130000,820.0,795.400024,97.000003,67,71.599998,100,69.599998,77.5,74.5
20160802131500,820.0,808.52002,98.600002,68,73.0,100,69.599998,77.5,74.5
20160802133000,820.0,821.640015,100.200002,68,70.599998,100,69.699997,77.5,74.5
20160802134500,820.0,808.52002,98.600002,68,68.199997,100,69.699997,77.5,74.5
20160802140000,820.0,821.640015,100.200002,68,66.800003,100,69.599998,77.5,74.5
20160802141500,820.0,833.119995,101.599999,68,71.599998,100,69.599998,77.5,74.5
20160802143000,820.0,833.119995,101.599999,68,78.699997,100,69.699997,77.5,74.5
20160802144500,820.0,833.119995,101.599999,68,74.099998,100,69.699997,77.5,74.5
20160802150000,820.0,833.119995,101.599999,68,78.300003,100,69.800003,77.5,74.5
20160802151500,820.0,833.119995,101.599999,68,75.300003,100,69.800003,77.5,74.5
20160802153000,820.0,833.119995,101.599999,68,74.400002,100,69.800003,77.5,74.5
20160802154500,820.0,833.119995,101.599999,68,78.099998,100,69.900002,77.5,74.5
20160802160000,820.0,821.640015,100.200002,67,78.099998,100,70.0,77.5,74.5
