PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160802161500,820.0,833.119995,101.599999,67,75.900002,100,70.199997,77.5,74.5
20160802163000,820.0,833.119995,101.599999,67,74.900002,100,70.199997,77.5,74.5
20160802164500,820.0,821.640015,100.200002,66,77.300003,100,70.199997,77.5,74.5
20160802170000,820.0,821.640015,100.200002,66,75.199997,100,70.099998,77.5,74.5
20160802171500,820.0,833.119995,101.599999,66,80.099998,100,70.199997,77.5,74.5
20160802173000,820.0,821.640015,100.200002,66,75.900002,100,70.199997,77.5,74.5
20160802174500,820.0,833.119995,101.599999,66,75.900002,100,70.300003,77.5,74.5
20160802180000,820.0,821.640015,100.200002,65,75.900002,100,70.300003,77.5,74.5
20160802181500,820.0,821.640015,100.200002,65,74.900002,100,70.300003,77.5,74.5
20160802183000,820.0,821.640015,100.200002,65,75.900002,100,70.300003,77.5,74.5
20160802184500,820.0,821.640015,100.200002,65,74.599998,100,70.300003,77.5,74.5
20160802190000,820.0,808.52002,98.600002,65,74.599998,100,70.300003,77.5,74.5
20160802191500,820.0,808.52002,98.600002,65,78.699997,100,70.300003,77.5,74.5
20160802193000,820.0,821.640015,100.200002,65,73.5,100,70.300003,77.5,74.5
20160802194500,820.0,821.640015,100.200002,65,75.900002,100,70.300003,77.5,74.5
20160802200000,820.0,821.640015,100.200002,65,75.900002,100,70.199997,77.5,74.5
20160802201500,820.0,821.640015,100.200002,65,74.0,100,70.199997,77.5,74.5
20160802203000,820.0,821.640015,100.200002,65,78.800003,100,70.199997,77.5,74.5
20160802204500,820.0,808.52002,98.600002,65,73.599998,100,70.199997,77.5,74.5
20160802210000,820.0,833.119995,101.599999,65,73.599998,100,70.199997,77.5,74.5
20160802211500,820.0,821.640015,100.200002,65,74.400002,100,70.199997,77.5,74.5
20160802213000,820.0,821.640015,100.200002,65,78.699997,100,70.199997,77.5,74.5
20160802214500,820.0,808.52002,98.600002,65,73.900002,100,70.199997,77.5,74.5
20160802220000,820.0,821.640015,100.200002,65,73.900002,100,70.199997,77.5,74.5
20160802221500,820.0,808.52002,98.600002,65,73.900002,100,70.199997,77.5,74.5
20160802223000,820.0,821.640015,100.200002,65,76.400002,100,70.199997,77.5,74.5
20160802224500,820.0,821.640015,100.200002,65,79.099998,100,70.199997,77.5,74.5
20160802230000,820.0,808.52002,98.600002,65,74.0,100,70.199997,77.5,74.5
20160802231500,820.0,821.640015,100.200002,65,75.400002,100,70.199997,77.5,74.5
20160802233000,820.0,821.640015,100.200002,65,79.5,100,70.099998,77.5,74.5
20160802234500,820.0,821.640015,100.200002,65,78.699997,100,70.099998,77.5,74.5
20160803000000,820.0,808.52002,98.600002,65,79.699997,100,70.099998,77.5,74.5
20160803001500,820.0,821.640015,100.200002,65,74.0,100,70.099998,77.5,74.5
20160803003000,820.0,821.640015,100.200002,65,74.0,100,70.099998,77.5,74.5
20160803004500,820.0,821.640015,100.200002,65,74.0,100,70.099998,77.5,74.5
20160803010000,820.0,808.52002,98.600002,65,74.0,100,70.099998,77.5,74.5
20160803011500,820.0,833.119995,101.599999,66,61.700001,100,70.0,77.400002,74.400002
20160803013000,820.0,808.52002,98.600002,66,78.699997,100,70.0,77.400002,74.400002
20160803014500,820.0,821.640015,100.200002,66,73.5,100,69.900002,77.400002,74.400002
20160803020000,820.0,833.119995,101.599999,66,73.5,100,69.900002,77.400002,74.400002
20160803021500,820.0,833.119995,101.599999,66,78.699997,100,69.900002,77.400002,74.400002
20160803023000,820.0,833.119995,101.599999,66,78.699997,100,69.900002,77.400002,74.400002
20160803024500,820.0,821.640015,100.200002,66,77.400002,100,69.900002,77.400002,74.400002
20160803030000,820.0,833.119995,101.599999,66,75.400002,100,69.900002,77.400002,74.400002
20160803031500,820.0,833.119995,101.599999,66,73.199997,100,69.900002,77.400002,74.400002
20160803033000,820.0,833.119995,101.599999,66,73.199997,100,69.900002,77.400002,74.400002
20160803034500,820.0,833.119995,101.599999,66,73.199997,100,69.900002,77.400002,74.400002
20160803040000,820.0,833.119995,101.599999,66,73.199997,100,69.900002,77.400002,74.400002
20160803041500,820.0,821.640015,100.200002,66,75.800003,100,69.900002,77.400002,74.400002
20160803043000,820.0,833.119995,101.599999,66,78.599998,100,69.900002,77.5,74.5
20160803044500,820.0,833.119995,101.599999,66,78.599998,100,69.900002,77.5,74.5
20160803050000,820.0,833.119995,101.599999,66,78.599998,100,69.900002,77.5,74.5
20160803051500,820.0,833.119995,101.599999,66,76.900002,100,69.800003,77.5,74.5
20160803053000,820.0,821.640015,100.200002,66,76.0,100,69.800003,77.5,74.5
20160803054500,820.0,833.119995,101.599999,66,75.0,100,69.800003,77.5,74.5
20160803060000,820.0,833.119995,101.599999,66,73.5,100,69.800003,77.5,74.5
20160803061500,820.0,833.119995,101.599999,66,73.5,100,69.900002,77.5,74.5
20160803063000,820.0,833.119995,101.599999,66,73.5,100,69.900002,77.5,74.5
20160803064500,820.0,833.119995,101.599999,66,74.900002,100,69.900002,77.5,74.5
20160803070000,820.0,833.119995,101.599999,66,78.699997,100,69.900002,77.5,74.5
20160803071500,820.0,833.119995,101.599999,66,78.699997,100,70.0,77.5,74.5
20160803073000,820.0,833.119995,101.599999,66,74.0,100,69.900002,77.5,74.5
20160803074500,820.0,821.640015,100.200002,66,74.900002,100,70.0,77.5,74.5
20160803080000,820.0,808.52002,98.600002,66,79.099998,100,70.0,77.5,74.5
20160803081500,820.0,795.400024,97.000003,66,74.400002,100,70.0,77.5,74.5
20160803083000,820.0,808.52002,98.600002,66,75.400002,100,70.0,77.5,74.5
20160803084500,820.0,795.400024,97.000003,66,77.800003,100,70.099998,77.5,74.5
20160803090000,820.0,808.52002,98.600002,66,74.400002,100,70.0,77.5,74.5
20160803091500,820.0,808.52002,98.600002,66,76.800003,100,70.099998,77.5,74.5
20160803093000,820.0,808.52002,98.600002,66,78.900002,100,70.099998,77.5,74.5
20160803094500,820.0,795.400024,97.000003,66,75.400002,100,70.099998,77.5,74.5
20160803100000,820.0,808.52002,98.600002,66,80.099998,100,70.099998,77.5,74.5
20160803101500,820.0,808.52002,98.600002,66,74.400002,100,70.199997,77.5,74.5
20160803103000,820.0,808.52002,98.600002,66,76.199997,100,70.199997,77.5,74.5
20160803104500,820.0,808.52002,98.600002,66,74.400002,100,70.199997,77.5,74.5
20160803110000,820.0,808.52002,98.600002,66,77.199997,100,70.199997,77.5,74.5
20160803111500,820.0,821.640015,100.200002,67,73.0,100,70.0,77.5,74.5
20160803113000,820.0,821.640015,100.200002,67,74.099998,100,70.099998,77.5,74.5
20160803114500,820.0,821.640015,100.200002,67,75.400002,100,70.0,77.5,74.5
20160803120000,820.0,821.640015,100.200002,67,79.300003,100,70.099998,77.5,74.5
20160803121500,820.0,808.52002,98.600002,67,73.5,100,70.0,77.5,74.5
20160803123000,820.0,808.52002,98.600002,67,73.5,100,70.0,77.5,74.5
20160803124500,820.0,821.640015,100.200002,67,74.599998,100,69.900002,77.5,74.5
20160803130000,820.0,795.400024,97.000003,67,80.099998,100,69.900002,77.5,74.5
20160803131500,820.0,821.640015,100.200002,67,76.400002,100,69.800003,77.5,74.5
20160803133000,820.0,833.119995,101.599999,67,75.400002,100,69.900002,77.5,74.5
20160803134500,820.0,833.119995,101.599999,67,72.0,100,70.0,77.5,74.5
20160803140000,820.0,833.119995,101.599999,67,72.0,100,70.099998,77.5,74.5
20160803141500,820.0,821.640015,100.200002,67,72.0,100,70.0,77.5,74.5
20160803143000,820.0,821.640015,100.200002,67,72.0,100,70.099998,77.5,74.5
20160803144500,820.0,821.640015,100.200002,67,71.099998,100,70.0,77.5,74.5
20160803150000,820.0,821.640015,100.200002,67,71.099998,100,70.0,77.5,74.5
20160803151500,820.0,821.640015,100.200002,67,71.099998,100,69.900002,77.5,74.5
20160803153000,820.0,821.640015,100.200002,67,71.099998,100,69.800003,77.5,74.5
20160803154500,820.0,846.23999,103.199999,67,71.099998,100,69.800003,77.5,74.5
20160803160000,820.0,846.23999,103.199999,66,72.400002,100,69.800003,77.5,74.5
20160803161500,820.0,846.23999,103.199999,66,78.300003,100,69.699997,77.5,74.5
20160803163000,820.0,821.640015,100.200002,65,72.5,100,69.699997,77.5,74.5
20160803164500,820.0,821.640015,100.200002,65,71.599998,100,69.699997,77.5,74.5
20160803170000,820.0,833.119995,101.599999,65,71.599998,100,69.599998,77.5,74.5
20160803171500,820.0,821.640015,100.200002,65,79.099998,100,69.599998,77.5,74.5
20160803173000,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.5,74.5
20160803174500,820.0,846.23999,103.199999,65,71.5,100,69.599998,77.5,74.5
20160803180000,820.0,821.640015,100.200002,65,71.5,100,69.599998,77.5,74.5
20160803181500,820.0,821.640015,100.200002,65,78.800003,100,69.599998,77.5,74.5
20160803183000,820.0,821.640015,100.200002,65,76.199997,100,69.599998,77.5,74.5
20160803184500,820.0,833.119995,101.599999,65,72.800003,100,69.699997,77.5,74.5
20160803190000,820.0,821.640015,100.200002,65,71.800003,100,69.699997,77.5,74.5
20160803191500,820.0,833.119995,101.599999,65,71.800003,100,69.699997,77.5,74.5
20160803193000,820.0,833.119995,101.599999,65,73.300003,100,69.699997,77.5,74.5
20160803194500,820.0,821.640015,100.200002,65,79.099998,100,69.699997,77.5,74.5
20160803200000,820.0,821.640015,100.200002,65,73.900002,100,69.699997,77.5,74.5
20160803201500,820.0,821.640015,100.200002,65,71.5,100,69.699997,77.5,74.5
20160803203000,820.0,821.640015,100.200002,65,75.300003,100,69.699997,77.5,74.5
20160803204500,820.0,821.640015,100.200002,65,76.800003,100,69.699997,77.5,74.5
20160803210000,820.0,833.119995,101.599999,65,71.800003,100,69.699997,77.5,74.5
20160803211500,820.0,821.640015,100.200002,65,71.800003,100,69.699997,77.5,74.5
20160803213000,820.0,833.119995,101.599999,65,75.599998,100,69.699997,77.5,74.5
20160803214500,820.0,833.119995,101.599999,65,79.099998,100,69.699997,77.5,74.5
20160803220000,820.0,821.640015,100.200002,65,75.900002,100,69.699997,77.5,74.5
20160803221500,820.0,821.640015,100.200002,65,73.0,100,69.699997,77.5,74.5
20160803223000,820.0,833.119995,101.599999,65,71.599998,100,69.699997,77.5,74.5
20160803224500,820.0,821.640015,100.200002,65,74.0,100,69.699997,77.5,74.5
20160803230000,820.0,821.640015,100.200002,65,74.900002,100,69.699997,77.5,74.5
20160803231500,820.0,833.119995,101.599999,65,71.099998,100,69.699997,77.5,74.5
20160803233000,820.0,833.119995,101.599999,65,71.099998,100,69.699997,77.5,74.5
20160803234500,820.0,821.640015,100.200002,65,74.599998,100,69.699997,77.5,74.5
20160804000000,820.0,833.119995,101.599999,65,75.400002,100,69.699997,77.5,74.5
20160804001500,820.0,821.640015,100.200002,65,72.5,100,69.699997,77.5,74.5
20160804003000,820.0,821.640015,100.200002,65,71.099998,100,69.699997,77.5,74.5
20160804004500,820.0,833.119995,101.599999,65,78.699997,100,69.699997,77.5,74.5
20160804010000,820.0,833.119995,101.599999,65,73.0,100,69.699997,77.5,74.5
20160804011500,820.0,833.119995,101.599999,65,71.099998,100,69.699997,77.5,74.5
20160804013000,820.0,821.640015,100.200002,65,79.199997,100,69.699997,77.5,74.5
20160804014500,820.0,821.640015,100.200002,65,72.0,100,69.699997,77.5,74.5
20160804020000,820.0,821.640015,100.200002,65,76.800003,100,69.699997,77.5,74.5
20160804021500,820.0,821.640015,100.200002,65,72.599998,100,69.599998,77.5,74.5
20160804023000,820.0,833.119995,101.599999,65,71.5,100,69.599998,77.5,74.5
20160804024500,820.0,833.119995,101.599999,65,79.199997,100,69.599998,77.5,74.5
20160804030000,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.5,74.5
20160804031500,820.0,821.640015,100.200002,65,71.099998,100,69.599998,77.5,74.5
20160804033000,820.0,821.640015,100.200002,65,78.599998,100,69.599998,77.5,74.5
20160804034500,820.0,821.640015,100.200002,65,71.599998,100,69.599998,77.5,74.5
20160804040000,820.0,821.640015,100.200002,65,79.599998,100,69.599998,77.5,74.5
20160804041500,820.0,833.119995,101.599999,65,72.099998,100,69.599998,77.5,74.5
20160804043000,820.0,833.119995,101.599999,65,76.800003,100,69.5,77.5,74.5
20160804044500,820.0,808.52002,98.600002,65,72.5,100,69.400002,77.5,74.5
20160804050000,820.0,821.640015,100.200002,65,74.400002,100,69.400002,77.5,74.5
20160804051500,820.0,833.119995,101.599999,65,72.900002,100,69.300003,77.5,74.5
20160804053000,820.0,833.119995,101.599999,65,71.699997,100,69.300003,77.5,74.5
20160804054500,820.0,833.119995,101.599999,65,78.900002,100,69.300003,77.5,74.5
20160804060000,820.0,821.640015,100.200002,65,73.699997,100,69.199997,77.5,74.5
20160804061500,820.0,833.119995,101.599999,65,72.5,100,69.199997,77.5,74.5
20160804063000,820.0,808.52002,98.600002,65,72.5,100,69.199997,77.5,74.5
20160804064500,820.0,821.640015,100.200002,65,78.699997,100,69.199997,77.5,74.5
20160804070000,820.0,821.640015,100.200002,65,72.800003,100,69.300003,77.5,74.5
20160804071500,820.0,821.640015,100.200002,65,75.199997,100,69.300003,77.5,74.5
20160804073000,820.0,808.52002,98.600002,65,74.199997,100,69.300003,77.5,74.5
20160804074500,820.0,833.119995,101.599999,65,71.699997,100,69.400002,77.5,74.5
20160804080000,820.0,833.119995,101.599999,65,71.699997,100,69.400002,77.5,74.5
20160804081500,820.0,821.640015,100.200002,65,79.099998,100,69.400002,77.5,74.5
20160804083000,820.0,821.640015,100.200002,65,74.5,100,69.300003,77.5,74.5
20160804084500,820.0,833.119995,101.599999,65,72.5,100,69.400002,77.5,74.5
20160804090000,820.0,821.640015,100.200002,65,72.5,100,69.400002,77.5,74.5
20160804091500,820.0,821.640015,100.200002,65,71.599998,100,69.400002,77.5,74.5
20160804093000,820.0,808.52002,98.600002,65,71.599998,100,69.400002,77.5,74.5
20160804094500,820.0,795.400024,97.000003,65,71.599998,100,69.5,77.5,74.5
20160804100000,820.0,808.52002,98.600002,66,71.599998,100,69.5,77.5,74.5
20160804101500,820.0,821.640015,100.200002,66,71.599998,100,69.5,77.5,74.5
20160804103000,820.0,808.52002,98.600002,66,71.599998,100,69.400002,77.5,74.5
20160804104500,820.0,808.52002,98.600002,66,71.599998,100,69.400002,77.5,74.5
20160804110000,820.0,795.400024,97.000003,66,71.599998,100,69.400002,77.5,74.5
20160804111500,820.0,795.400024,97.000003,66,69.300003,100,69.300003,77.5,74.5
20160804113000,820.0,795.400024,97.000003,66,77.699997,100,69.300003,77.5,74.5
20160804114500,820.0,808.52002,98.600002,66,71.099998,100,69.300003,77.5,74.5
20160804120000,820.0,808.52002,98.600002,66,71.099998,100,69.199997,77.5,74.5
20160804121500,820.0,808.52002,98.600002,66,69.199997,100,69.199997,77.5,74.5
20160804123000,820.0,795.400024,97.000003,66,72.400002,100,69.199997,77.5,74.5
20160804124500,820.0,821.640015,100.200002,67,78.099998,100,69.099998,77.5,74.5
20160804130000,820.0,821.640015,100.200002,67,70.099998,100,69.099998,77.5,74.5
20160804131500,820.0,821.640015,100.200002,67,67.300003,100,69.099998,77.5,74.5
20160804133000,820.0,808.52002,98.600002,67,68.900002,100,68.900002,77.5,74.5
20160804134500,820.0,808.52002,98.600002,67,78.900002,100,68.900002,77.5,74.5
20160804140000,820.0,821.640015,100.200002,67,70.5,100,68.900002,77.5,74.5
20160804141500,820.0,808.52002,98.600002,67,68.199997,100,68.900002,77.5,74.5
20160804143000,820.0,821.640015,100.200002,67,70.599998,100,69.0,77.5,74.5
20160804144500,820.0,821.640015,100.200002,67,68.900002,100,69.0,77.5,74.5
20160804150000,820.0,846.23999,103.199999,67,66.800003,100,69.0,77.5,74.5
20160804151500,820.0,833.119995,101.599999,66,64.900002,100,69.0,77.5,74.5
20160804153000,820.0,821.640015,100.200002,66,77.699997,100,69.0,77.5,74.5
20160804154500,820.0,833.119995,101.599999,66,70.099998,100,69.0,77.5,74.5
20160804160000,820.0,833.119995,101.599999,66,70.099998,100,69.099998,77.5,74.5
20160804161500,820.0,833.119995,101.599999,66,71.5,100,69.099998,77.5,74.5
20160804163000,820.0,846.23999,103.199999,66,71.5,100,69.300003,77.5,74.5
20160804164500,820.0,821.640015,100.200002,66,71.5,100,69.400002,77.5,74.5
20160804170000,820.0,833.119995,101.599999,66,73.0,100,69.400002,77.5,74.5
20160804171500,820.0,833.119995,101.599999,66,70.099998,100,69.400002,77.5,74.5
20160804173000,820.0,821.640015,100.200002,66,71.099998,100,69.400002,77.5,74.5
20160804174500,820.0,821.640015,100.200002,66,72.0,100,69.5,77.5,74.5
20160804180000,820.0,808.52002,98.600002,66,72.0,100,69.5,77.5,74.5
20160804181500,820.0,833.119995,101.599999,66,72.0,100,69.599998,77.5,74.5
20160804183000,820.0,846.23999,103.199999,66,73.5,100,69.599998,77.5,74.5
20160804184500,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.5,74.5
20160804190000,820.0,821.640015,100.200002,65,71.900002,100,69.599998,77.5,74.5
20160804191500,820.0,846.23999,103.199999,65,71.099998,100,69.599998,77.5,74.5
20160804193000,820.0,821.640015,100.200002,65,71.099998,100,69.599998,77.5,74.5
20160804194500,820.0,821.640015,100.200002,65,71.099998,100,69.599998,77.5,74.5
20160804200000,820.0,821.640015,100.200002,65,71.099998,100,69.599998,77.5,74.5
20160804201500,820.0,833.119995,101.599999,65,76.300003,100,69.599998,77.5,74.5
20160804203000,820.0,846.23999,103.199999,65,71.5,100,69.599998,77.5,74.5
20160804204500,820.0,833.119995,101.599999,65,79.099998,100,69.599998,77.5,74.5
20160804210000,820.0,821.640015,100.200002,65,79.099998,100,69.599998,77.5,74.5
20160804211500,820.0,821.640015,100.200002,65,76.400002,100,69.599998,77.5,74.5
20160804213000,820.0,833.119995,101.599999,65,75.5,100,69.599998,77.5,74.5
20160804214500,820.0,833.119995,101.599999,65,75.5,100,69.599998,77.5,74.5
20160804220000,820.0,833.119995,101.599999,65,73.0,100,69.599998,77.5,74.5
20160804221500,820.0,833.119995,101.599999,65,73.0,100,69.599998,77.5,74.5
20160804223000,820.0,833.119995,101.599999,65,72.0,100,69.599998,77.5,74.5
20160804224500,820.0,833.119995,101.599999,65,71.099998,100,69.599998,77.5,74.5
20160804230000,820.0,833.119995,101.599999,65,71.099998,100,69.699997,77.5,74.5
20160804231500,820.0,846.23999,103.199999,65,76.0,100,69.699997,77.5,74.5
20160804233000,820.0,821.640015,100.200002,65,77.599998,100,69.699997,77.5,74.5
20160804234500,820.0,833.119995,101.599999,65,78.699997,100,69.699997,77.5,74.5
20160805000000,820.0,833.119995,101.599999,65,74.400002,100,69.699997,77.5,74.5
20160805001500,820.0,821.640015,100.200002,65,73.0,100,69.699997,77.5,74.5
20160805003000,820.0,821.640015,100.200002,65,71.900002,100,69.699997,77.5,74.5
20160805004500,820.0,833.119995,101.599999,65,71.099998,100,69.699997,77.5,74.5
20160805010000,820.0,821.640015,100.200002,65,79.5,100,69.699997,77.5,74.5
20160805011500,820.0,821.640015,100.200002,65,75.300003,100,69.699997,77.5,74.5
20160805013000,820.0,821.640015,100.200002,65,72.5,100,69.699997,77.5,74.5
20160805014500,820.0,821.640015,100.200002,65,71.099998,100,69.699997,77.5,74.5
20160805020000,820.0,821.640015,100.200002,65,76.5,100,69.699997,77.5,74.5
20160805021500,820.0,821.640015,100.200002,65,79.199997,100,69.699997,77.5,74.5
20160805023000,820.0,833.119995,101.599999,65,73.0,100,69.699997,77.5,74.5
20160805024500,820.0,821.640015,100.200002,65,71.400002,100,69.599998,77.5,74.5
20160805030000,820.0,833.119995,101.599999,65,72.400002,100,69.599998,77.5,74.5
20160805031500,820.0,821.640015,100.200002,65,79.199997,100,69.599998,77.5,74.5
20160805033000,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.5,74.5
20160805034500,820.0,833.119995,101.599999,65,71.099998,100,69.599998,77.5,74.5
20160805040000,820.0,833.119995,101.599999,65,77.599998,100,69.599998,77.5,74.5
20160805041500,820.0,833.119995,101.599999,65,72.0,100,69.599998,77.5,74.5
20160805043000,820.0,833.119995,101.599999,65,72.0,100,69.5,77.5,74.5
20160805044500,820.0,821.640015,100.200002,65,79.199997,100,69.5,77.5,74.5
20160805050000,820.0,821.640015,100.200002,65,72.0,100,69.5,77.5,74.5
20160805051500,820.0,821.640015,100.200002,65,72.0,100,69.5,77.5,74.5
20160805053000,820.0,821.640015,100.200002,65,79.699997,100,69.5,77.5,74.5
20160805054500,820.0,833.119995,101.599999,65,72.5,100,69.400002,77.5,74.5
20160805060000,820.0,821.640015,100.200002,65,71.5,100,69.400002,77.5,74.5
20160805061500,820.0,833.119995,101.599999,65,71.5,100,69.400002,77.5,74.5
20160805063000,820.0,833.119995,101.599999,65,72.400002,100,69.400002,77.5,74.5
20160805064500,820.0,821.640015,100.200002,65,75.400002,100,69.5,77.5,74.5
20160805070000,820.0,833.119995,101.599999,65,72.0,100,69.5,77.5,74.5
20160805071500,820.0,833.119995,101.599999,65,71.099998,100,69.5,77.5,74.5
20160805073000,820.0,833.119995,101.599999,65,77.900002,100,69.400002,77.5,74.5
20160805074500,820.0,833.119995,101.599999,65,75.900002,100,69.400002,77.5,74.5
20160805080000,820.0,821.640015,100.200002,65,74.400002,100,69.300003,77.5,74.5
20160805081500,820.0,821.640015,100.200002,65,73.5,100,69.300003,77.5,74.5
20160805083000,820.0,833.119995,101.599999,65,73.5,100,69.300003,77.5,74.5
20160805084500,820.0,821.640015,100.200002,65,73.5,100,69.199997,77.5,74.5
20160805090000,820.0,821.640015,100.200002,65,77.300003,100,69.199997,77.5,74.5
20160805091500,820.0,833.119995,101.599999,65,78.900002,100,69.300003,77.5,74.5
20160805093000,820.0,833.119995,101.599999,65,80.0,100,69.300003,77.5,74.5
20160805094500,820.0,833.119995,101.599999,65,71.099998,100,69.400002,77.5,74.5
20160805100000,820.0,833.119995,101.599999,65,71.099998,100,69.300003,77.5,74.5
20160805101500,820.0,821.640015,100.200002,65,71.099998,100,69.300003,77.5,74.5
20160805103000,820.0,821.640015,100.200002,65,71.099998,100,69.300003,77.5,74.5
20160805104500,820.0,808.52002,98.600002,65,72.5,100,69.300003,77.5,74.5
20160805110000,820.0,808.52002,98.600002,65,72.5,100,69.300003,77.5,74.5
20160805111500,820.0,808.52002,98.600002,65,72.5,100,69.300003,77.5,74.5
20160805113000,820.0,808.52002,98.600002,65,73.5,100,69.300003,77.5,74.5
20160805114500,820.0,808.52002,98.600002,65,70.599998,100,69.300003,77.5,74.5
20160805120000,820.0,808.52002,98.600002,65,67.300003,100,69.300003,77.5,74.5
20160805121500,820.0,808.52002,98.600002,65,65.300003,100,69.199997,77.5,74.5
20160805123000,820.0,808.52002,98.600002,66,80.099998,100,69.199997,77.5,74.5
20160805124500,820.0,808.52002,98.600002,66,67.699997,100,69.099998,77.5,74.5
20160805130000,820.0,821.640015,100.200002,66,64.900002,100,69.099998,77.5,74.5
20160805131500,820.0,821.640015,100.200002,66,63.200001,100,68.900002,77.5,74.5
20160805133000,820.0,833.119995,101.599999,66,69.699997,100,68.800003,77.5,74.5
20160805134500,820.0,833.119995,101.599999,66,66.800003,100,68.800003,77.5,74.5
20160805140000,820.0,821.640015,100.200002,65,74.800003,100,68.699997,77.5,74.5
20160805141500,820.0,821.640015,100.200002,65,72.400002,100,68.800003,77.5,74.5
20160805143000,820.0,821.640015,100.200002,65,78.699997,100,68.800003,77.5,74.5
20160805144500,820.0,821.640015,100.200002,65,74.099998,100,68.900002,77.5,74.5
20160805150000,820.0,821.640015,100.200002,65,77.400002,100,69.0,77.5,74.5
20160805151500,820.0,833.119995,101.599999,65,74.0,100,69.099998,77.5,74.5
20160805153000,820.0,821.640015,100.200002,65,69.699997,100,69.099998,77.5,74.5
20160805154500,820.0,821.640015,100.200002,65,66.800003,100,69.099998,77.5,74.5
20160805160000,820.0,821.640015,100.200002,65,79.099998,100,69.099998,77.5,74.5
20160805161500,820.0,833.119995,101.599999,65,73.5,100,69.199997,77.5,74.5
20160805173000,820.0,808.52002,98.600002,64,76.599998,100,69.599998,77.5,74.5
20160805174500,820.0,821.640015,100.200002,64,74.0,100,69.699997,77.5,74.5
20160805180000,820.0,808.52002,98.600002,64,72.5,100,69.699997,77.5,74.5
20160805181500,820.0,808.52002,98.600002,64,80.099998,100,69.699997,77.5,74.5
20160805183000,820.0,808.52002,98.600002,64,73.5,100,69.699997,77.5,74.5
20160805184500,820.0,808.52002,98.600002,64,72.0,100,69.699997,77.5,74.5
20160805190000,820.0,808.52002,98.600002,64,78.0,100,69.699997,77.5,74.5
20160805191500,820.0,808.52002,98.600002,64,72.0,100,69.699997,77.5,74.5
20160805193000,820.0,808.52002,98.600002,64,79.0,100,69.699997,77.5,74.5
20160805194500,820.0,821.640015,100.200002,64,74.900002,100,69.599998,77.5,74.5
20160805200000,820.0,808.52002,98.600002,64,72.0,100,69.599998,77.5,74.5
20160805201500,820.0,808.52002,98.600002,64,77.5,100,69.599998,77.5,74.5
20160805203000,820.0,821.640015,100.200002,64,74.599998,100,69.599998,77.5,74.5
20160805204500,820.0,808.52002,98.600002,64,71.599998,100,69.599998,77.5,74.5
20160805210000,820.0,795.400024,97.000003,64,79.699997,100,69.599998,77.5,74.5
20160805211500,820.0,808.52002,98.600002,64,71.599998,100,69.599998,77.5,74.5
20160805213000,820.0,795.400024,97.000003,64,77.800003,100,69.5,77.5,74.5
20160805214500,820.0,808.52002,98.600002,64,72.0,100,69.599998,77.5,74.5
20160805220000,820.0,821.640015,100.200002,64,77.800003,100,69.599998,77.5,74.5
20160805221500,820.0,795.400024,97.000003,64,72.0,100,69.599998,77.5,74.5
20160805223000,820.0,808.52002,98.600002,64,74.800003,100,69.599998,77.5,74.5
20160805224500,820.0,808.52002,98.600002,64,72.400002,100,69.599998,77.5,74.5
20160805230000,820.0,795.400024,97.000003,64,75.0,100,69.599998,77.5,74.5
20160805231500,820.0,808.52002,98.600002,64,72.699997,100,69.599998,77.5,74.5
20160805233000,820.0,821.640015,100.200002,65,73.5,100,69.5,77.5,74.5
20160805234500,820.0,821.640015,100.200002,65,76.900002,100,69.5,77.5,74.5
20160806000000,820.0,821.640015,100.200002,65,72.0,100,69.5,77.5,74.5
20160806001500,820.0,821.640015,100.200002,65,80.099998,100,69.5,77.5,74.5
20160806003000,820.0,821.640015,100.200002,65,71.599998,100,69.5,77.5,74.5
20160806004500,820.0,821.640015,100.200002,65,77.0,100,69.5,77.5,74.5
20160806010000,820.0,821.640015,100.200002,65,71.5,100,69.5,77.5,74.5
20160806011500,820.0,833.119995,101.599999,67,71.5,100,69.400002,77.400002,74.400002
20160806013000,820.0,821.640015,100.200002,67,71.5,100,69.400002,77.400002,74.400002
20160806014500,820.0,833.119995,101.599999,67,75.900002,100,69.300003,77.400002,74.400002
20160806020000,820.0,821.640015,100.200002,66,70.599998,100,69.300003,77.400002,74.400002
20160806021500,820.0,833.119995,101.599999,66,78.300003,100,69.300003,77.400002,74.400002
20160806023000,820.0,846.23999,103.199999,66,70.599998,100,69.300003,77.400002,74.400002
20160806024500,820.0,833.119995,101.599999,66,73.599998,100,69.300003,77.400002,74.400002
20160806030000,820.0,821.640015,100.200002,66,76.699997,100,69.300003,77.400002,74.400002
20160806031500,820.0,833.119995,101.599999,66,71.099998,100,69.300003,77.400002,74.400002
20160806033000,820.0,833.119995,101.599999,66,75.300003,100,69.300003,77.400002,74.400002
20160806034500,820.0,833.119995,101.599999,66,75.300003,100,69.300003,77.400002,74.400002
20160806040000,820.0,821.640015,100.200002,66,72.0,100,69.300003,77.400002,74.400002
20160806041500,820.0,821.640015,100.200002,66,79.099998,100,69.300003,77.400002,74.400002
20160806043000,820.0,821.640015,100.200002,66,71.599998,100,69.300003,77.400002,74.400002
20160806044500,820.0,821.640015,100.200002,66,78.300003,100,69.300003,77.400002,74.400002
20160806050000,820.0,821.640015,100.200002,66,71.5,100,69.300003,77.400002,74.400002
20160806051500,820.0,808.52002,98.600002,66,72.5,100,69.300003,77.400002,74.400002
20160806053000,820.0,821.640015,100.200002,66,79.199997,100,69.300003,77.400002,74.400002
20160806054500,820.0,833.119995,101.599999,66,72.800003,100,69.300003,77.400002,74.400002
20160806060000,820.0,821.640015,100.200002,66,72.0,100,69.300003,77.400002,74.400002
20160806061500,820.0,833.119995,101.599999,66,79.0,100,69.300003,77.400002,74.400002
20160806063000,820.0,833.119995,101.599999,66,71.599998,100,69.300003,77.400002,74.400002
20160806064500,820.0,833.119995,101.599999,66,78.300003,100,69.300003,77.400002,74.400002
20160806070000,820.0,821.640015,100.200002,66,72.599998,100,69.300003,77.400002,74.400002
20160806071500,820.0,833.119995,101.599999,66,72.599998,100,69.300003,77.400002,74.400002
20160806073000,820.0,833.119995,101.599999,66,78.199997,100,69.400002,77.400002,74.400002
20160806074500,820.0,821.640015,100.200002,66,72.5,100,69.300003,77.400002,74.400002
20160806080000,820.0,821.640015,100.200002,66,72.5,100,69.300003,77.400002,74.400002
20160806081500,820.0,821.640015,100.200002,66,74.0,100,69.300003,77.400002,74.400002
20160806083000,820.0,821.640015,100.200002,66,71.599998,100,69.300003,77.400002,74.400002
20160806084500,820.0,821.640015,100.200002,66,79.5,100,69.400002,77.400002,74.400002
20160806090000,820.0,833.119995,101.599999,66,71.599998,100,69.300003,77.400002,74.400002
20160806091500,820.0,808.52002,98.600002,66,75.099998,100,69.300003,77.400002,74.400002
20160806093000,820.0,821.640015,100.200002,66,79.599998,100,69.300003,77.400002,74.400002
20160806094500,820.0,821.640015,100.200002,66,72.599998,100,69.300003,77.400002,74.400002
20160806100000,820.0,821.640015,100.200002,66,70.599998,100,69.300003,77.400002,74.400002
20160806101500,820.0,808.52002,98.600002,66,70.599998,100,69.300003,77.400002,74.400002
20160806103000,820.0,821.640015,100.200002,66,70.599998,100,69.300003,77.400002,74.400002
20160806104500,820.0,821.640015,100.200002,66,70.599998,100,69.199997,77.400002,74.400002
20160806110000,820.0,808.52002,98.600002,66,67.300003,100,69.199997,77.400002,74.400002
20160806111500,820.0,808.52002,98.600002,66,79.199997,100,69.199997,77.400002,74.400002
20160806113000,820.0,808.52002,98.600002,66,70.099998,100,69.199997,77.400002,74.400002
20160806114500,820.0,821.640015,100.200002,66,71.5,100,69.199997,77.400002,74.400002
20160806120000,820.0,808.52002,98.600002,66,76.300003,100,69.199997,77.400002,74.400002
20160806121500,820.0,821.640015,100.200002,66,72.0,100,69.199997,77.400002,74.400002
20160806123000,820.0,808.52002,98.600002,66,68.900002,100,69.199997,77.400002,74.400002
20160806124500,820.0,821.640015,100.200002,66,65.800003,100,69.199997,77.400002,74.400002
20160806130000,820.0,821.640015,100.200002,66,71.800003,100,69.099998,77.400002,74.400002
20160806131500,820.0,808.52002,98.600002,66,71.800003,100,69.099998,77.400002,74.400002
20160806133000,820.0,821.640015,100.200002,66,68.699997,100,69.099998,77.400002,74.400002
20160806134500,820.0,821.640015,100.200002,66,65.800003,100,69.099998,77.400002,74.400002
20160806140000,820.0,833.119995,101.599999,66,63.599998,100,69.0,77.400002,74.400002
20160806141500,820.0,821.640015,100.200002,66,78.699997,100,68.900002,77.400002,74.400002
20160806143000,820.0,821.640015,100.200002,66,70.900002,100,69.0,77.400002,74.400002
20160806144500,820.0,821.640015,100.200002,66,67.5,100,69.0,77.400002,74.400002
20160806150000,820.0,833.119995,101.599999,66,69.5,100,69.0,77.400002,74.400002
20160806151500,820.0,808.52002,98.600002,66,71.099998,100,69.0,77.400002,74.400002
20160806153000,820.0,808.52002,98.600002,66,68.699997,100,69.099998,77.400002,74.400002
20160806154500,820.0,821.640015,100.200002,66,65.800003,100,69.099998,77.400002,74.400002
20160806160000,820.0,821.640015,100.200002,66,68.199997,100,69.099998,77.400002,74.400002
20160806161500,820.0,821.640015,100.200002,66,66.199997,100,69.099998,77.400002,74.400002
20160806163000,820.0,821.640015,100.200002,66,71.599998,100,69.099998,77.400002,74.400002
20160806164500,820.0,821.640015,100.200002,66,70.099998,100,69.199997,77.400002,74.400002
20160806170000,820.0,833.119995,101.599999,66,67.300003,100,69.199997,77.400002,74.400002
20160806171500,820.0,808.52002,98.600002,66,64.900002,100,69.099998,77.400002,74.400002
20160806173000,820.0,821.640015,100.200002,66,76.0,100,69.099998,77.400002,74.400002
20160806174500,820.0,821.640015,100.200002,66,69.699997,100,69.199997,77.5,74.5
20160806180000,820.0,808.52002,98.600002,66,78.5,100,69.199997,77.5,74.5
20160806181500,820.0,821.640015,100.200002,66,74.699997,100,69.199997,77.5,74.5
20160806183000,820.0,821.640015,100.200002,66,77.699997,100,69.300003,77.5,74.5
20160806184500,820.0,833.119995,101.599999,66,71.099998,100,69.400002,77.5,74.5
20160806190000,820.0,821.640015,100.200002,66,71.099998,100,69.400002,77.5,74.5
20160806191500,820.0,821.640015,100.200002,66,71.099998,100,69.5,77.5,74.5
20160806193000,820.0,821.640015,100.200002,66,71.099998,100,69.599998,77.5,74.5
20160806194500,820.0,833.119995,101.599999,66,71.099998,100,69.599998,77.5,74.5
20160806200000,820.0,808.52002,98.600002,66,71.099998,100,69.599998,77.5,74.5
20160806201500,820.0,821.640015,100.200002,66,71.099998,100,69.599998,77.5,74.5
20160806203000,820.0,821.640015,100.200002,66,71.099998,100,69.599998,77.5,74.5
20160806204500,820.0,821.640015,100.200002,66,71.099998,100,69.699997,77.5,74.5
20160806210000,820.0,833.119995,101.599999,66,71.099998,100,69.699997,77.5,74.5
20160806211500,820.0,821.640015,100.200002,66,71.099998,100,69.699997,77.5,74.5
20160806213000,820.0,821.640015,100.200002,66,71.099998,100,69.699997,77.5,74.5
20160806214500,820.0,821.640015,100.200002,66,71.099998,100,69.699997,77.5,74.5
20160806220000,820.0,821.640015,100.200002,66,71.099998,100,69.699997,77.5,74.5
20160806221500,820.0,833.119995,101.599999,66,71.099998,100,69.699997,77.5,74.5
20160806223000,820.0,821.640015,100.200002,66,70.300003,100,69.699997,77.5,74.5
20160806224500,820.0,821.640015,100.200002,66,70.300003,100,69.699997,77.5,74.5
20160806230000,820.0,821.640015,100.200002,66,79.099998,100,69.699997,77.5,74.5
20160806231500,820.0,821.640015,100.200002,66,73.5,100,69.699997,77.5,74.5
20160806233000,820.0,833.119995,101.599999,66,71.5,100,69.699997,77.5,74.5
20160806234500,820.0,833.119995,101.599999,66,70.599998,100,69.699997,77.5,74.5
20160807000000,820.0,833.119995,101.599999,66,70.599998,100,69.699997,77.5,74.5
20160807001500,820.0,821.640015,100.200002,66,76.800003,100,69.699997,77.5,74.5
20160807003000,820.0,821.640015,100.200002,66,76.800003,100,69.699997,77.5,74.5
20160807004500,820.0,821.640015,100.200002,66,72.5,100,69.599998,77.5,74.5
20160807010000,820.0,821.640015,100.200002,66,71.599998,100,69.599998,77.5,74.5
20160807011500,820.0,821.640015,100.200002,66,71.599998,100,69.699997,77.5,74.5
20160807013000,820.0,821.640015,100.200002,66,74.400002,100,69.699997,77.5,74.5
20160807014500,820.0,833.119995,101.599999,66,74.400002,100,69.599998,77.5,74.5
20160807020000,820.0,833.119995,101.599999,66,71.099998,100,69.599998,77.5,74.5
20160807021500,820.0,821.640015,100.200002,66,71.099998,100,69.599998,77.5,74.5
20160807023000,820.0,821.640015,100.200002,66,78.800003,100,69.599998,77.5,74.5
20160807024500,820.0,833.119995,101.599999,66,71.599998,100,69.599998,77.5,74.5
20160807030000,820.0,821.640015,100.200002,66,71.599998,100,69.599998,77.5,74.5
20160807031500,820.0,821.640015,100.200002,66,79.400002,100,69.599998,77.5,74.5
20160807033000,820.0,833.119995,101.599999,66,73.5,100,69.599998,77.5,74.5
20160807034500,820.0,821.640015,100.200002,66,71.099998,100,69.599998,77.5,74.5
20160807040000,820.0,821.640015,100.200002,66,77.199997,100,69.599998,77.5,74.5
20160807041500,820.0,808.52002,98.600002,66,73.0,100,69.599998,77.5,74.5
20160807043000,820.0,821.640015,100.200002,66,71.099998,100,69.599998,77.5,74.5
20160807044500,820.0,821.640015,100.200002,66,79.599998,100,69.599998,77.5,74.5
20160807050000,820.0,821.640015,100.200002,66,73.0,100,69.5,77.5,74.5
20160807051500,820.0,833.119995,101.599999,66,71.5,100,69.5,77.5,74.5
20160807053000,820.0,821.640015,100.200002,66,71.5,100,69.5,77.5,74.5
20160807054500,820.0,821.640015,100.200002,66,77.300003,100,69.5,77.5,74.5
20160807060000,820.0,821.640015,100.200002,66,71.099998,100,69.5,77.5,74.5
20160807061500,820.0,821.640015,100.200002,66,77.199997,100,69.5,77.5,74.5
20160807063000,820.0,821.640015,100.200002,66,74.400002,100,69.400002,77.5,74.5
20160807064500,820.0,833.119995,101.599999,66,71.599998,100,69.400002,77.5,74.5
20160807070000,820.0,821.640015,100.200002,66,71.599998,100,69.400002,77.5,74.5
20160807071500,820.0,808.52002,98.600002,66,78.900002,100,69.400002,77.5,74.5
20160807073000,820.0,821.640015,100.200002,66,74.900002,100,69.400002,77.5,74.5
20160807074500,820.0,821.640015,100.200002,66,77.400002,100,69.300003,77.5,74.5
20160807080000,820.0,833.119995,101.599999,66,72.0,100,69.300003,77.5,74.5
20160807081500,820.0,821.640015,100.200002,66,72.0,100,69.300003,77.5,74.5
20160807083000,820.0,808.52002,98.600002,66,72.0,100,69.300003,77.5,74.5
20160807084500,820.0,821.640015,100.200002,66,71.099998,100,69.300003,77.5,74.5
20160807090000,820.0,833.119995,101.599999,66,71.099998,100,69.300003,77.5,74.5
20160807091500,820.0,821.640015,100.200002,66,71.099998,100,69.300003,77.5,74.5
20160807093000,820.0,821.640015,100.200002,66,71.099998,100,69.300003,77.5,74.5
20160807094500,820.0,808.52002,98.600002,66,69.199997,100,69.300003,77.5,74.5
20160807100000,820.0,821.640015,100.200002,66,72.0,100,69.300003,77.5,74.5
20160807101500,820.0,833.119995,101.599999,66,70.599998,100,69.300003,77.5,74.5
20160807103000,820.0,821.640015,100.200002,66,70.599998,100,69.300003,77.5,74.5
20160807104500,820.0,808.52002,98.600002,66,79.300003,100,69.199997,77.5,74.5
20160807110000,820.0,821.640015,100.200002,66,72.0,100,69.199997,77.5,74.5
20160807111500,820.0,821.640015,100.200002,66,68.699997,100,69.199997,77.5,74.5
20160807113000,820.0,821.640015,100.200002,66,65.800003,100,69.099998,77.5,74.5
20160807114500,820.0,821.640015,100.200002,66,78.400002,100,69.099998,77.5,74.5
20160807120000,820.0,821.640015,100.200002,66,79.599998,100,69.099998,77.5,74.5
20160807121500,820.0,821.640015,100.200002,66,71.099998,100,69.099998,77.5,74.5
20160807123000,820.0,821.640015,100.200002,66,71.099998,100,69.099998,77.5,74.5
20160807124500,820.0,821.640015,100.200002,66,71.099998,100,69.099998,77.5,74.5
20160807130000,820.0,821.640015,100.200002,66,71.099998,100,69.199997,77.5,74.5
20160807131500,820.0,821.640015,100.200002,66,71.099998,100,69.199997,77.5,74.5
20160807133000,820.0,821.640015,100.200002,66,71.099998,100,69.199997,77.5,74.5
20160807134500,820.0,821.640015,100.200002,66,71.099998,100,69.199997,77.5,74.5
20160807140000,820.0,821.640015,100.200002,66,71.099998,100,69.199997,77.5,74.5
20160807141500,820.0,821.640015,100.200002,66,71.099998,100,69.300003,77.5,74.5
20160807143000,820.0,808.52002,98.600002,66,71.099998,100,69.300003,77.5,74.5
20160807144500,820.0,821.640015,100.200002,66,76.699997,100,69.300003,77.5,74.5
20160807150000,820.0,821.640015,100.200002,66,78.0,100,69.300003,77.5,74.5
20160807151500,820.0,821.640015,100.200002,66,76.800003,100,69.300003,77.5,74.5
20160807153000,820.0,821.640015,100.200002,66,71.599998,100,69.400002,77.5,74.5
20160807154500,820.0,808.52002,98.600002,66,71.599998,100,69.400002,77.5,74.5
20160807160000,820.0,808.52002,98.600002,66,77.099998,100,69.400002,77.5,74.5
20160807161500,820.0,821.640015,100.200002,66,73.5,100,69.400002,77.5,74.5
20160807163000,820.0,808.52002,98.600002,66,72.199997,100,69.400002,77.5,74.5
20160807164500,820.0,821.640015,100.200002,66,71.099998,100,69.400002,77.5,74.5
20160807170000,820.0,833.119995,101.599999,66,79.099998,100,69.400002,77.5,74.5
20160807171500,820.0,821.640015,100.200002,66,72.0,100,69.400002,77.5,74.5
20160807173000,820.0,821.640015,100.200002,66,72.0,100,69.400002,77.5,74.5
20160807174500,820.0,808.52002,98.600002,66,76.400002,100,69.400002,77.5,74.5
20160807180000,820.0,821.640015,100.200002,66,71.5,100,69.400002,77.5,74.5
20160807181500,820.0,808.52002,98.600002,66,79.699997,100,69.400002,77.5,74.5
20160807183000,820.0,821.640015,100.200002,66,72.400002,100,69.400002,77.5,74.5
20160807184500,820.0,821.640015,100.200002,66,71.099998,100,69.400002,77.5,74.5
20160807190000,820.0,821.640015,100.200002,66,78.0,100,69.400002,77.5,74.5
20160807191500,820.0,821.640015,100.200002,66,71.599998,100,69.5,77.5,74.5
20160807193000,820.0,821.640015,100.200002,66,78.699997,100,69.5,77.5,74.5
20160807194500,820.0,821.640015,100.200002,66,72.5,100,69.5,77.5,74.5
20160807200000,820.0,821.640015,100.200002,66,71.099998,100,69.5,77.5,74.5
20160807201500,820.0,821.640015,100.200002,66,78.900002,100,69.5,77.5,74.5
20160807203000,820.0,808.52002,98.600002,66,72.400002,100,69.400002,77.5,74.5
20160807204500,820.0,808.52002,98.600002,66,71.099998,100,69.400002,77.5,74.5
20160807210000,820.0,821.640015,100.200002,66,78.699997,100,69.400002,77.5,74.5
20160807211500,820.0,821.640015,100.200002,66,71.599998,100,69.400002,77.5,74.5
20160807213000,820.0,821.640015,100.200002,66,79.199997,100,69.400002,77.5,74.5
20160807214500,820.0,808.52002,98.600002,66,72.0,100,69.400002,77.5,74.5
20160807220000,820.0,808.52002,98.600002,66,76.699997,100,69.400002,77.5,74.5
20160807221500,820.0,808.52002,98.600002,66,72.5,100,69.300003,77.5,74.5
20160807223000,820.0,821.640015,100.200002,66,71.099998,100,69.300003,77.5,74.5
20160807224500,820.0,821.640015,100.200002,66,79.199997,100,69.300003,77.5,74.5
20160807230000,820.0,821.640015,100.200002,66,72.199997,100,69.300003,77.5,74.5
20160807231500,820.0,833.119995,101.599999,66,75.800003,100,69.300003,77.5,74.5
20160807233000,820.0,821.640015,100.200002,66,73.099998,100,69.300003,77.5,74.5
20160807234500,820.0,808.52002,98.600002,66,73.099998,100,69.300003,77.5,74.5
20160808000000,820.0,821.640015,100.200002,66,73.099998,100,69.300003,77.5,74.5
20160808001500,820.0,821.640015,100.200002,66,76.800003,100,69.300003,77.5,74.5
20160808003000,820.0,821.640015,100.200002,66,72.0,100,69.300003,77.5,74.5
20160808004500,820.0,808.52002,98.600002,66,77.400002,100,69.300003,77.5,74.5
20160808010000,820.0,821.640015,100.200002,66,71.599998,100,69.300003,77.5,74.5
20160808011500,820.0,808.52002,98.600002,66,78.300003,100,69.300003,77.5,74.5
20160808013000,820.0,821.640015,100.200002,66,71.099998,100,69.300003,77.5,74.5
20160808014500,820.0,821.640015,100.200002,66,78.300003,100,69.300003,77.5,74.5
20160808020000,820.0,821.640015,100.200002,66,71.599998,100,69.300003,77.5,74.5
20160808021500,820.0,821.640015,100.200002,66,79.599998,100,69.400002,77.5,74.5
20160808023000,820.0,821.640015,100.200002,66,72.0,100,69.300003,77.5,74.5
20160808024500,820.0,821.640015,100.200002,66,77.199997,100,69.300003,77.5,74.5
20160808030000,820.0,833.119995,101.599999,66,71.599998,100,69.300003,77.5,74.5
20160808031500,820.0,808.52002,98.600002,66,78.0,100,69.300003,77.5,74.5
20160808033000,820.0,821.640015,100.200002,66,71.400002,100,69.300003,77.5,74.5
20160808034500,820.0,821.640015,100.200002,66,73.0,100,69.300003,77.5,74.5
20160808040000,820.0,821.640015,100.200002,66,75.599998,100,69.300003,77.5,74.5
20160808041500,820.0,821.640015,100.200002,66,71.599998,100,69.199997,77.5,74.5
20160808043000,820.0,821.640015,100.200002,66,79.599998,100,69.199997,77.5,74.5
20160808044500,820.0,821.640015,100.200002,66,71.599998,100,69.199997,77.5,74.5
20160808050000,820.0,808.52002,98.600002,66,79.199997,100,69.199997,77.5,74.5
20160808051500,820.0,808.52002,98.600002,66,71.599998,100,69.199997,77.5,74.5
20160808053000,820.0,821.640015,100.200002,66,78.699997,100,69.199997,77.5,74.5
20160808054500,820.0,808.52002,98.600002,66,71.199997,100,69.199997,77.5,74.5
20160808060000,820.0,821.640015,100.200002,66,73.5,100,69.199997,77.5,74.5
20160808061500,820.0,821.640015,100.200002,66,71.599998,100,69.199997,77.5,74.5
20160808063000,820.0,821.640015,100.200002,66,76.800003,100,69.199997,77.5,74.5
20160808064500,820.0,821.640015,100.200002,66,72.0,100,69.199997,77.5,74.5
20160808070000,820.0,808.52002,98.600002,66,73.900002,100,69.199997,77.5,74.5
20160808071500,820.0,808.52002,98.600002,66,71.599998,100,69.199997,77.5,74.5
20160808073000,820.0,821.640015,100.200002,66,78.699997,100,69.300003,77.5,74.5
20160808074500,820.0,808.52002,98.600002,66,72.0,100,69.199997,77.5,74.5
20160808080000,820.0,821.640015,100.200002,66,72.0,100,69.300003,77.5,74.5
20160808081500,820.0,821.640015,100.200002,66,75.0,100,69.199997,77.5,74.5
20160808083000,820.0,821.640015,100.200002,66,72.0,100,69.199997,77.5,74.5
20160808084500,820.0,808.52002,98.600002,66,72.0,100,69.199997,77.5,74.5
20160808090000,820.0,821.640015,100.200002,66,72.0,100,69.199997,77.5,74.5
20160808091500,820.0,821.640015,100.200002,66,72.0,100,69.199997,77.5,74.5
20160808093000,820.0,795.400024,97.000003,66,74.800003,100,69.199997,77.5,74.5
20160808094500,820.0,808.52002,98.600002,66,78.699997,100,69.099998,77.5,74.5
20160808100000,820.0,821.640015,100.200002,67,74.400002,100,69.199997,77.5,74.5
20160808101500,820.0,821.640015,100.200002,67,72.5,100,69.099998,77.5,74.5
20160808103000,820.0,821.640015,100.200002,67,71.599998,100,69.199997,77.5,74.5
20160808104500,820.0,808.52002,98.600002,67,71.599998,100,69.099998,77.5,74.5
20160808110000,820.0,821.640015,100.200002,67,71.599998,100,69.199997,77.5,74.5
20160808111500,820.0,821.640015,100.200002,67,71.599998,100,69.199997,77.5,74.5
20160808113000,820.0,808.52002,98.600002,67,70.599998,100,69.199997,77.5,74.5
20160808114500,820.0,821.640015,100.200002,65,70.599998,100,69.300003,77.5,74.5
20160808120000,820.0,808.52002,98.600002,67,70.599998,100,69.199997,77.5,74.5
20160808121500,820.0,821.640015,100.200002,67,72.699997,100,69.300003,77.5,74.5
20160808123000,820.0,821.640015,100.200002,67,71.0,100,69.300003,77.5,74.5
20160808124500,820.0,821.640015,100.200002,67,78.099998,100,69.300003,77.5,74.5
20160808130000,820.0,821.640015,100.200002,67,70.099998,100,69.199997,77.5,74.5
20160808131500,820.0,808.52002,98.600002,67,67.300003,100,69.199997,77.5,74.5
20160808133000,820.0,821.640015,100.200002,67,64.900002,100,69.199997,77.5,74.5
20160808134500,820.0,821.640015,100.200002,67,63.0,100,69.099998,77.5,74.5
20160808140000,820.0,808.52002,98.600002,67,77.699997,100,69.0,77.5,74.5
20160808141500,820.0,821.640015,100.200002,67,74.0,100,69.099998,77.5,74.5
20160808143000,820.0,821.640015,100.200002,67,69.199997,100,69.099998,77.5,74.5
20160808144500,820.0,808.52002,98.600002,67,66.300003,100,69.099998,77.5,74.5
20160808150000,820.0,821.640015,100.200002,67,64.099998,100,69.099998,77.5,74.5
20160808151500,820.0,808.52002,98.600002,67,70.099998,100,68.900002,77.5,74.5
20160808153000,820.0,833.119995,101.599999,67,71.099998,100,68.900002,77.5,74.5
20160808154500,820.0,846.23999,103.199999,67,68.699997,100,68.900002,77.5,74.5
20160808160000,820.0,846.23999,103.199999,66,77.800003,100,68.900002,77.5,74.5
20160808161500,820.0,833.119995,101.599999,66,74.5,100,68.900002,77.5,74.5
20160808163000,820.0,833.119995,101.599999,66,70.099998,100,69.0,77.5,74.5
20160808164500,820.0,821.640015,100.200002,66,78.199997,100,69.0,77.5,74.5
20160808170000,820.0,833.119995,101.599999,66,70.099998,100,69.099998,77.5,74.5
20160808171500,820.0,833.119995,101.599999,66,78.599998,100,69.099998,77.5,74.5
20160808173000,820.0,833.119995,101.599999,66,77.800003,100,69.099998,77.5,74.5
20160808174500,820.0,833.119995,101.599999,66,72.0,100,69.199997,77.5,74.5
20160808180000,820.0,833.119995,101.599999,66,72.0,100,69.199997,77.5,74.5
20160808181500,820.0,833.119995,101.599999,66,73.400002,100,69.300003,77.5,74.5
20160808183000,820.0,833.119995,101.599999,66,73.400002,100,69.300003,77.5,74.5
20160808184500,820.0,833.119995,101.599999,66,71.800003,100,69.300003,77.5,74.5
20160808190000,820.0,821.640015,100.200002,65,75.300003,100,69.400002,77.5,74.5
20160808191500,820.0,821.640015,100.200002,65,71.5,100,69.400002,77.5,74.5
20160808193000,820.0,833.119995,101.599999,65,71.5,100,69.400002,77.5,74.5
20160808194500,820.0,821.640015,100.200002,65,71.5,100,69.5,77.5,74.5
20160808200000,820.0,833.119995,101.599999,65,73.199997,100,69.5,77.5,74.5
20160808201500,820.0,808.52002,98.600002,65,75.099998,100,69.5,77.5,74.5
20160808203000,820.0,821.640015,100.200002,65,75.099998,100,69.599998,77.5,74.5
20160808204500,820.0,821.640015,100.200002,65,78.599998,100,69.599998,77.5,74.5
20160808210000,820.0,821.640015,100.200002,65,76.800003,100,69.599998,77.5,74.5
20160808211500,820.0,821.640015,100.200002,65,74.0,100,69.599998,77.5,74.5
20160808213000,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.5,74.5
20160808214500,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.5,74.5
20160808220000,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.5,74.5
20160808221500,820.0,808.52002,98.600002,65,71.599998,100,69.599998,77.5,74.5
20160808223000,820.0,821.640015,100.200002,65,71.599998,100,69.599998,77.5,74.5
20160808224500,820.0,821.640015,100.200002,65,79.599998,100,69.599998,77.5,74.5
20160808230000,820.0,821.640015,100.200002,65,74.0,100,69.599998,77.5,74.5
20160808231500,820.0,821.640015,100.200002,65,74.0,100,69.599998,77.5,74.5
20160808233000,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.5,74.5
20160808234500,820.0,808.52002,98.600002,65,72.0,100,69.599998,77.5,74.5
20160809000000,820.0,821.640015,100.200002,65,72.0,100,69.599998,77.5,74.5
20160809001500,820.0,821.640015,100.200002,65,72.0,100,69.599998,77.5,74.5
20160809003000,820.0,821.640015,100.200002,65,78.699997,100,69.599998,77.5,74.5
20160809004500,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.5,74.5
20160809010000,820.0,821.640015,100.200002,65,71.599998,100,69.5,77.5,74.5
