PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160809011500,820.0,808.52002,98.600002,65,73.699997,100,69.599998,77.5,74.5
20160809013000,820.0,821.640015,100.200002,65,75.0,100,69.599998,77.5,74.5
20160809014500,820.0,808.52002,98.600002,65,72.5,100,69.599998,77.5,74.5
20160809020000,820.0,808.52002,98.600002,65,71.599998,100,69.599998,77.5,74.5
20160809021500,820.0,821.640015,100.200002,65,76.599998,100,69.5,77.5,74.5
20160809023000,820.0,821.640015,100.200002,65,75.800003,100,69.5,77.5,74.5
20160809024500,820.0,821.640015,100.200002,65,72.5,100,69.5,77.5,74.5
20160809030000,820.0,821.640015,100.200002,65,71.199997,100,69.5,77.5,74.5
20160809031500,820.0,808.52002,98.600002,65,79.599998,100,69.400002,77.5,74.5
20160809033000,820.0,808.52002,98.600002,65,73.0,100,69.400002,77.5,74.5
20160809034500,820.0,821.640015,100.200002,65,71.400002,100,69.400002,77.5,74.5
20160809040000,820.0,821.640015,100.200002,65,70.599998,100,69.400002,77.5,74.5
20160809041500,820.0,808.52002,98.600002,65,70.599998,100,69.400002,77.5,74.5
20160809043000,820.0,808.52002,98.600002,65,73.400002,100,69.300003,77.5,74.5
20160809044500,820.0,808.52002,98.600002,65,78.300003,100,69.300003,77.5,74.5
20160809050000,820.0,821.640015,100.200002,65,72.5,100,69.300003,77.5,74.5
20160809051500,820.0,821.640015,100.200002,65,71.099998,100,69.300003,77.5,74.5
20160809053000,820.0,821.640015,100.200002,65,80.099998,100,69.300003,77.5,74.5
20160809054500,820.0,821.640015,100.200002,65,76.400002,100,69.199997,77.5,74.5
20160809060000,820.0,833.119995,101.599999,65,71.599998,100,69.199997,77.5,74.5
20160809061500,820.0,821.640015,100.200002,65,71.599998,100,69.099998,77.5,74.5
20160809063000,820.0,821.640015,100.200002,65,71.599998,100,69.099998,77.5,74.5
20160809064500,820.0,821.640015,100.200002,65,74.699997,100,69.099998,77.5,74.5
20160809070000,820.0,821.640015,100.200002,65,79.599998,100,69.099998,77.5,74.5
20160809071500,820.0,821.640015,100.200002,65,73.900002,100,69.099998,77.5,74.5
20160809073000,820.0,821.640015,100.200002,65,73.900002,100,69.099998,77.5,74.5
20160809074500,820.0,821.640015,100.200002,65,72.0,100,69.0,77.5,74.5
20160809080000,820.0,821.640015,100.200002,65,72.0,100,69.099998,77.5,74.5
20160809081500,820.0,821.640015,100.200002,65,72.0,100,69.099998,77.5,74.5
20160809083000,820.0,821.640015,100.200002,65,71.099998,100,69.099998,77.5,74.5
20160809084500,820.0,833.119995,101.599999,65,71.099998,100,69.099998,77.5,74.5
20160809090000,820.0,833.119995,101.599999,65,71.099998,100,69.0,77.5,74.5
20160809091500,820.0,833.119995,101.599999,65,72.5,100,69.099998,77.5,74.5
20160809093000,820.0,821.640015,100.200002,65,76.0,100,69.099998,77.5,74.5
20160809094500,820.0,821.640015,100.200002,65,75.0,100,69.0,77.5,74.5
20160809100000,820.0,808.52002,98.600002,65,75.0,100,69.099998,77.5,74.5
20160809101500,820.0,808.52002,98.600002,65,71.800003,100,69.099998,77.5,74.5
20160809103000,820.0,795.400024,97.000003,65,71.800003,100,69.099998,77.5,74.5
20160809104500,820.0,795.400024,97.000003,65,69.699997,100,69.199997,77.5,74.5
20160809110000,820.0,821.640015,100.200002,66,78.699997,100,69.099998,77.5,74.5
20160809111500,820.0,808.52002,98.600002,66,74.199997,100,69.099998,77.5,74.5
20160809113000,820.0,821.640015,100.200002,66,71.099998,100,69.099998,77.5,74.5
20160809114500,820.0,795.400024,97.000003,66,68.699997,100,69.099998,77.5,74.5
20160809120000,820.0,808.52002,98.600002,66,77.699997,100,69.199997,77.5,74.5
20160809121500,820.0,821.640015,100.200002,67,77.699997,100,69.199997,77.5,74.5
20160809123000,820.0,821.640015,100.200002,67,70.599998,100,69.199997,77.5,74.5
20160809124500,820.0,821.640015,100.200002,67,68.199997,100,69.199997,77.5,74.5
20160809130000,820.0,808.52002,98.600002,67,70.599998,100,69.199997,77.5,74.5
20160809131500,820.0,808.52002,98.600002,67,70.599998,100,69.199997,77.5,74.5
20160809133000,820.0,808.52002,98.600002,67,69.699997,100,69.199997,77.5,74.5
20160809134500,820.0,808.52002,98.600002,67,67.699997,100,69.199997,77.5,74.5
20160809140000,820.0,808.52002,98.600002,67,65.300003,100,69.099998,77.5,74.5
20160809141500,820.0,821.640015,100.200002,67,76.400002,100,69.099998,77.5,74.5
20160809143000,820.0,808.52002,98.600002,67,70.599998,100,69.099998,77.5,74.5
20160809144500,820.0,821.640015,100.200002,67,71.599998,100,69.099998,77.5,74.5
20160809150000,820.0,821.640015,100.200002,67,71.599998,100,69.099998,77.5,74.5
20160809151500,820.0,808.52002,98.600002,67,76.800003,100,69.099998,77.5,74.5
20160809153000,820.0,808.52002,98.600002,67,70.599998,100,69.199997,77.5,74.5
20160809154500,820.0,833.119995,101.599999,67,70.599998,100,69.199997,77.5,74.5
20160809160000,820.0,833.119995,101.599999,67,70.599998,100,69.199997,77.5,74.5
20160809161500,820.0,821.640015,100.200002,66,70.599998,100,69.199997,77.5,74.5
20160809163000,820.0,821.640015,100.200002,66,78.300003,100,69.300003,77.5,74.5
20160809164500,820.0,821.640015,100.200002,65,71.5,100,69.300003,77.5,74.5
20160809170000,820.0,833.119995,101.599999,65,70.599998,100,69.300003,77.5,74.5
20160809171500,820.0,821.640015,100.200002,65,72.400002,100,69.300003,77.5,74.5
20160809173000,820.0,821.640015,100.200002,65,71.599998,100,69.300003,77.5,74.5
20160809174500,820.0,821.640015,100.200002,65,71.599998,100,69.400002,77.5,74.5
20160809180000,820.0,846.23999,103.199999,65,71.599998,100,69.400002,77.5,74.5
20160809181500,820.0,821.640015,100.200002,65,72.699997,100,69.400002,77.5,74.5
20160809183000,820.0,833.119995,101.599999,65,73.699997,100,69.5,77.5,74.5
20160809184500,820.0,821.640015,100.200002,65,75.5,100,69.400002,77.5,74.5
20160809190000,820.0,833.119995,101.599999,65,75.5,100,69.5,77.5,74.5
20160809191500,820.0,821.640015,100.200002,65,73.0,100,69.5,77.5,74.5
20160809193000,820.0,821.640015,100.200002,65,72.0,100,69.5,77.5,74.5
20160809194500,820.0,821.640015,100.200002,65,71.099998,100,69.5,77.5,74.5
20160809200000,820.0,833.119995,101.599999,65,71.099998,100,69.599998,77.5,74.5
20160809201500,820.0,833.119995,101.599999,65,71.099998,100,69.599998,77.5,74.5
20160809203000,820.0,833.119995,101.599999,65,73.099998,100,69.599998,77.5,74.5
20160809204500,820.0,833.119995,101.599999,65,77.199997,100,69.5,77.5,74.5
20160809210000,820.0,821.640015,100.200002,65,76.400002,100,69.599998,77.5,74.5
20160809211500,820.0,808.52002,98.600002,65,72.5,100,69.599998,77.5,74.5
20160809213000,820.0,821.640015,100.200002,65,71.5,100,69.599998,77.5,74.5
20160809214500,820.0,833.119995,101.599999,65,71.5,100,69.599998,77.5,74.5
20160809220000,820.0,821.640015,100.200002,65,71.5,100,69.599998,77.5,74.5
20160809221500,820.0,821.640015,100.200002,65,71.5,100,69.5,77.5,74.5
20160809223000,820.0,833.119995,101.599999,65,78.199997,100,69.5,77.5,74.5
20160809224500,820.0,821.640015,100.200002,65,73.5,100,69.5,77.5,74.5
20160809230000,820.0,833.119995,101.599999,65,72.0,100,69.5,77.5,74.5
20160809231500,820.0,821.640015,100.200002,65,71.099998,100,69.5,77.5,74.5
20160809233000,820.0,821.640015,100.200002,65,71.099998,100,69.5,77.5,74.5
20160809234500,820.0,808.52002,98.600002,65,78.5,100,69.5,77.5,74.5
20160810000000,820.0,821.640015,100.200002,65,73.800003,100,69.400002,77.5,74.5
20160810001500,820.0,821.640015,100.200002,65,72.0,100,69.5,77.5,74.5
20160810003000,820.0,821.640015,100.200002,65,72.0,100,69.400002,77.5,74.5
20160810004500,820.0,833.119995,101.599999,65,73.900002,100,69.400002,77.5,74.5
20160810010000,820.0,821.640015,100.200002,65,78.699997,100,69.400002,77.5,74.5
20160810011500,820.0,833.119995,101.599999,68,72.0,100,69.400002,77.400002,74.400002
20160810013000,820.0,808.52002,98.600002,67,72.0,100,69.400002,77.400002,74.400002
20160810014500,820.0,833.119995,101.599999,67,70.599998,100,69.300003,77.400002,74.400002
20160810020000,820.0,821.640015,100.200002,67,70.599998,100,69.300003,77.400002,74.400002
20160810021500,820.0,821.640015,100.200002,67,72.699997,100,69.300003,77.400002,74.400002
20160810023000,820.0,821.640015,100.200002,67,77.099998,100,69.300003,77.400002,74.400002
20160810024500,820.0,821.640015,100.200002,67,71.599998,100,69.300003,77.400002,74.400002
20160810030000,820.0,821.640015,100.200002,67,70.599998,100,69.300003,77.400002,74.400002
20160810031500,820.0,821.640015,100.200002,67,75.0,100,69.300003,77.400002,74.400002
20160810033000,820.0,821.640015,100.200002,67,71.099998,100,69.300003,77.400002,74.400002
20160810034500,820.0,821.640015,100.200002,67,74.800003,100,69.300003,77.400002,74.400002
20160810040000,820.0,833.119995,101.599999,67,74.800003,100,69.300003,77.400002,74.400002
20160810041500,820.0,821.640015,100.200002,67,71.599998,100,69.300003,77.400002,74.400002
20160810054500,820.0,821.640015,100.200002,67,77.199997,100,69.5,77.400002,74.400002
20160810060000,820.0,833.119995,101.599999,67,72.699997,100,69.400002,77.400002,74.400002
20160810061500,820.0,833.119995,101.599999,67,69.199997,100,69.300003,77.400002,74.400002
20160810063000,820.0,833.119995,101.599999,67,73.699997,100,69.300003,77.400002,74.400002
20160810064500,820.0,833.119995,101.599999,67,69.699997,100,69.199997,77.400002,74.400002
20160810070000,820.0,833.119995,101.599999,66,68.199997,100,69.099998,77.400002,74.400002
20160810071500,820.0,821.640015,100.200002,66,76.800003,100,69.099998,77.400002,74.400002
20160810073000,820.0,821.640015,100.200002,66,74.099998,100,69.099998,77.400002,74.400002
20160810074500,820.0,833.119995,101.599999,66,70.599998,100,69.099998,77.400002,74.400002
20160810080000,820.0,821.640015,100.200002,66,68.699997,100,69.099998,77.400002,74.400002
20160810081500,820.0,833.119995,101.599999,66,68.699997,100,69.099998,77.400002,74.400002
20160810083000,820.0,833.119995,101.599999,66,68.699997,100,69.0,77.400002,74.400002
20160810084500,820.0,821.640015,100.200002,66,74.800003,100,68.900002,77.400002,74.400002
20160810090000,820.0,821.640015,100.200002,66,68.699997,100,68.800003,77.400002,74.400002
20160810091500,820.0,833.119995,101.599999,66,68.699997,100,68.699997,77.400002,74.400002
20160810093000,820.0,833.119995,101.599999,66,68.699997,100,68.699997,77.400002,74.400002
20160810094500,820.0,833.119995,101.599999,66,68.699997,100,68.699997,77.400002,74.400002
20160810100000,820.0,821.640015,100.200002,66,68.699997,100,68.699997,77.400002,74.400002
20160810101500,820.0,821.640015,100.200002,66,68.699997,100,68.599998,77.400002,74.400002
20160810103000,820.0,821.640015,100.200002,66,69.699997,100,68.699997,77.400002,74.400002
20160810104500,820.0,821.640015,100.200002,66,67.300003,100,68.599998,77.400002,74.400002
20160810110000,820.0,821.640015,100.200002,66,64.0,100,68.599998,77.400002,74.400002
20160810111500,820.0,833.119995,101.599999,66,69.099998,100,68.599998,77.400002,74.400002
20160810113000,820.0,833.119995,101.599999,66,77.099998,100,68.5,77.400002,74.400002
20160810114500,820.0,821.640015,100.200002,66,69.199997,100,68.5,77.400002,74.400002
20160810120000,820.0,833.119995,101.599999,66,69.199997,100,68.599998,77.400002,74.400002
20160810121500,820.0,808.52002,98.600002,66,69.199997,100,68.599998,77.400002,74.400002
20160810123000,820.0,821.640015,100.200002,66,69.199997,100,68.599998,77.400002,74.400002
20160810124500,820.0,821.640015,100.200002,66,69.199997,100,68.599998,77.400002,74.400002
20160810130000,820.0,833.119995,101.599999,66,69.199997,100,68.699997,77.400002,74.400002
20160810131500,820.0,821.640015,100.200002,66,75.800003,100,68.599998,77.400002,74.400002
20160810133000,820.0,808.52002,98.600002,66,71.099998,100,68.599998,77.400002,74.400002
20160810134500,820.0,821.640015,100.200002,66,69.900002,100,68.699997,77.400002,74.400002
20160810140000,820.0,821.640015,100.200002,66,68.699997,100,68.5,77.400002,74.400002
20160810141500,820.0,821.640015,100.200002,66,68.699997,100,68.599998,77.400002,74.400002
20160810143000,820.0,821.640015,100.200002,66,71.0,100,68.599998,77.400002,74.400002
20160810144500,820.0,821.640015,100.200002,66,76.300003,100,68.5,77.400002,74.400002
20160810150000,820.0,833.119995,101.599999,66,73.0,100,68.5,77.400002,74.400002
20160810151500,820.0,821.640015,100.200002,66,70.099998,100,68.599998,77.400002,74.400002
20160810153000,820.0,821.640015,100.200002,66,70.099998,100,68.599998,77.400002,74.400002
20160810154500,820.0,821.640015,100.200002,66,68.699997,100,68.599998,77.400002,74.400002
20160810160000,820.0,821.640015,100.200002,66,69.599998,100,68.599998,77.400002,74.400002
20160810161500,820.0,821.640015,100.200002,66,76.699997,100,68.699997,77.400002,74.400002
20160810163000,820.0,821.640015,100.200002,66,71.599998,100,68.800003,77.400002,74.400002
20160810164500,820.0,821.640015,100.200002,66,70.099998,100,68.699997,77.400002,74.400002
20160810170000,820.0,821.640015,100.200002,66,69.099998,100,68.699997,77.400002,74.400002
20160810171500,820.0,833.119995,101.599999,66,69.099998,100,68.699997,77.400002,74.400002
20160810173000,820.0,821.640015,100.200002,66,76.300003,100,68.699997,77.400002,74.400002
20160810174500,820.0,821.640015,100.200002,66,70.099998,100,68.699997,77.400002,74.400002
20160810180000,820.0,821.640015,100.200002,66,68.5,100,68.699997,77.400002,74.400002
20160810181500,820.0,821.640015,100.200002,66,75.300003,100,68.699997,77.400002,74.400002
20160810183000,820.0,821.640015,100.200002,66,70.099998,100,68.699997,77.400002,74.400002
20160810184500,820.0,833.119995,101.599999,66,68.900002,100,68.699997,77.400002,74.400002
20160810190000,820.0,833.119995,101.599999,66,74.900002,100,68.699997,77.400002,74.400002
20160810191500,820.0,833.119995,101.599999,66,69.699997,100,68.699997,77.400002,74.400002
20160810193000,820.0,833.119995,101.599999,66,68.699997,100,68.699997,77.400002,74.400002
20160810194500,820.0,821.640015,100.200002,66,71.599998,100,68.699997,77.400002,74.400002
20160810200000,820.0,833.119995,101.599999,66,74.400002,100,68.599998,77.400002,74.400002
20160810201500,820.0,821.640015,100.200002,66,70.599998,100,68.599998,77.400002,74.400002
20160810203000,820.0,833.119995,101.599999,66,68.699997,100,68.599998,77.400002,74.400002
20160810204500,820.0,833.119995,101.599999,66,75.300003,100,68.599998,77.400002,74.400002
20160810210000,820.0,833.119995,101.599999,66,70.599998,100,68.599998,77.400002,74.400002
20160810211500,820.0,846.23999,103.199999,66,68.699997,100,68.599998,77.400002,74.400002
20160810213000,820.0,833.119995,101.599999,66,74.199997,100,68.599998,77.400002,74.400002
20160810214500,820.0,833.119995,101.599999,66,69.699997,100,68.599998,77.400002,74.400002
20160810220000,820.0,821.640015,100.200002,66,71.900002,100,68.599998,77.400002,74.400002
20160810221500,820.0,833.119995,101.599999,66,71.099998,100,68.599998,77.400002,74.400002
20160810223000,820.0,833.119995,101.599999,66,68.699997,100,68.599998,77.400002,74.400002
20160810224500,820.0,821.640015,100.200002,66,75.400002,100,68.599998,77.400002,74.400002
20160810230000,820.0,833.119995,101.599999,66,69.199997,100,68.599998,77.400002,74.400002
20160810231500,820.0,821.640015,100.200002,66,75.800003,100,68.599998,77.400002,74.400002
20160810233000,820.0,833.119995,101.599999,66,70.099998,100,68.599998,77.400002,74.400002
20160810234500,820.0,833.119995,101.599999,66,68.599998,100,68.599998,77.400002,74.400002
20160811000000,820.0,821.640015,100.200002,66,75.900002,100,68.5,77.400002,74.400002
20160811001500,820.0,833.119995,101.599999,66,69.699997,100,68.5,77.400002,74.400002
20160811003000,820.0,846.23999,103.199999,66,70.5,100,68.5,77.400002,74.400002
20160811004500,820.0,821.640015,100.200002,66,70.5,100,68.5,77.400002,74.400002
20160811010000,820.0,821.640015,100.200002,66,68.400002,100,68.5,77.400002,74.400002
20160811011500,820.0,833.119995,101.599999,66,71.099998,100,68.5,77.400002,74.400002
20160811013000,820.0,833.119995,101.599999,66,68.199997,100,68.5,77.400002,74.400002
20160811014500,820.0,833.119995,101.599999,66,73.0,100,68.400002,77.400002,74.400002
20160811020000,820.0,833.119995,101.599999,66,69.099998,100,68.400002,77.400002,74.400002
20160811021500,820.0,821.640015,100.200002,66,70.599998,100,68.400002,77.400002,74.400002
20160811023000,820.0,833.119995,101.599999,66,68.599998,100,68.400002,77.400002,74.400002
20160811024500,820.0,821.640015,100.200002,65,74.400002,100,68.400002,77.400002,74.400002
20160811030000,820.0,808.52002,98.600002,65,69.699997,100,68.400002,77.400002,74.400002
20160811031500,820.0,808.52002,98.600002,65,75.800003,100,68.400002,77.400002,74.400002
20160811033000,820.0,833.119995,101.599999,65,70.099998,100,68.400002,77.400002,74.400002
20160811034500,820.0,821.640015,100.200002,65,71.400002,100,68.400002,77.400002,74.400002
20160811040000,820.0,821.640015,100.200002,65,70.599998,100,68.400002,77.400002,74.400002
20160811041500,820.0,821.640015,100.200002,65,69.300003,100,68.400002,77.400002,74.400002
20160811043000,820.0,833.119995,101.599999,65,72.5,100,68.400002,77.400002,74.400002
20160811044500,820.0,833.119995,101.599999,65,68.699997,100,68.400002,77.400002,74.400002
20160811050000,820.0,821.640015,100.200002,65,76.300003,100,68.400002,77.400002,74.400002
20160811051500,820.0,821.640015,100.200002,65,71.599998,100,68.400002,77.400002,74.400002
20160811053000,820.0,821.640015,100.200002,65,69.699997,100,68.400002,77.400002,74.400002
20160811054500,820.0,833.119995,101.599999,65,72.0,100,68.400002,77.400002,74.400002
20160811060000,820.0,833.119995,101.599999,65,74.800003,100,68.400002,77.400002,74.400002
20160811061500,820.0,833.119995,101.599999,65,74.800003,100,68.400002,77.400002,74.400002
20160811063000,820.0,821.640015,100.200002,65,70.599998,100,68.400002,77.400002,74.400002
20160811064500,820.0,821.640015,100.200002,65,70.599998,100,68.400002,77.400002,74.400002
20160811070000,820.0,833.119995,101.599999,65,69.699997,100,68.400002,77.400002,74.400002
20160811071500,820.0,833.119995,101.599999,65,68.699997,100,68.400002,77.400002,74.400002
20160811073000,820.0,833.119995,101.599999,65,68.699997,100,68.400002,77.400002,74.400002
20160811074500,820.0,833.119995,101.599999,65,68.699997,100,68.400002,77.400002,74.400002
20160811080000,820.0,846.23999,103.199999,65,73.199997,100,68.300003,77.400002,74.400002
20160811081500,820.0,833.119995,101.599999,65,69.800003,100,68.300003,77.400002,74.400002
20160811083000,820.0,833.119995,101.599999,65,73.900002,100,68.300003,77.400002,74.400002
20160811084500,820.0,833.119995,101.599999,65,76.800003,100,68.300003,77.400002,74.400002
20160811090000,820.0,833.119995,101.599999,65,71.900002,100,68.300003,77.400002,74.400002
20160811091500,820.0,833.119995,101.599999,65,69.099998,100,68.300003,77.400002,74.400002
20160811093000,820.0,833.119995,101.599999,65,69.099998,100,68.300003,77.400002,74.400002
20160811094500,820.0,846.23999,103.199999,65,69.099998,100,68.300003,77.400002,74.400002
20160811100000,820.0,833.119995,101.599999,65,69.099998,100,68.199997,77.400002,74.400002
20160811101500,820.0,833.119995,101.599999,65,70.5,100,68.300003,77.400002,74.400002
20160811103000,820.0,833.119995,101.599999,65,68.699997,100,68.300003,77.400002,74.400002
20160811104500,820.0,821.640015,100.200002,65,68.699997,100,68.199997,77.400002,74.400002
20160811110000,820.0,821.640015,100.200002,65,73.099998,100,68.199997,77.400002,74.400002
20160811111500,820.0,821.640015,100.200002,65,73.099998,100,68.199997,77.400002,74.400002
20160811113000,820.0,833.119995,101.599999,65,68.699997,100,68.199997,77.400002,74.400002
20160811114500,820.0,833.119995,101.599999,65,68.699997,100,68.300003,77.400002,74.400002
20160811120000,820.0,821.640015,100.200002,65,68.699997,100,68.300003,77.400002,74.400002
20160811121500,820.0,821.640015,100.200002,65,72.199997,100,68.300003,77.400002,74.400002
20160811123000,820.0,821.640015,100.200002,65,76.599998,100,68.400002,77.400002,74.400002
20160811124500,820.0,833.119995,101.599999,65,72.199997,100,68.400002,77.400002,74.400002
20160811130000,820.0,833.119995,101.599999,65,75.199997,100,68.5,77.400002,74.400002
20160811131500,820.0,821.640015,100.200002,65,71.699997,100,68.400002,77.400002,74.400002
20160811133000,820.0,833.119995,101.599999,65,69.199997,100,68.5,77.400002,74.400002
20160811134500,820.0,821.640015,100.200002,65,69.199997,100,68.5,77.400002,74.400002
20160811140000,820.0,821.640015,100.200002,65,73.400002,100,68.5,77.400002,74.400002
20160811141500,820.0,821.640015,100.200002,65,74.800003,100,68.5,77.400002,74.400002
20160811143000,820.0,833.119995,101.599999,65,69.699997,100,68.5,77.400002,74.400002
20160811144500,820.0,833.119995,101.599999,65,68.699997,100,68.5,77.400002,74.400002
20160811150000,820.0,833.119995,101.599999,65,76.800003,100,68.400002,77.400002,74.400002
20160811151500,820.0,833.119995,101.599999,65,71.599998,100,68.400002,77.400002,74.400002
20160811153000,820.0,821.640015,100.200002,65,69.199997,100,68.400002,77.400002,74.400002
20160811154500,820.0,821.640015,100.200002,65,69.199997,100,68.400002,77.400002,74.400002
20160811160000,820.0,833.119995,101.599999,65,69.199997,100,68.300003,77.400002,74.400002
20160811161500,820.0,821.640015,100.200002,65,76.0,100,68.400002,77.400002,74.400002
20160811163000,820.0,821.640015,100.200002,65,72.199997,100,68.400002,77.400002,74.400002
20160811164500,820.0,808.52002,98.600002,65,72.199997,100,68.300003,77.400002,74.400002
20160811170000,820.0,833.119995,101.599999,65,72.199997,100,68.300003,77.400002,74.400002
20160811171500,820.0,821.640015,100.200002,65,76.800003,100,68.300003,77.400002,74.400002
20160811173000,820.0,821.640015,100.200002,65,76.800003,100,68.300003,77.400002,74.400002
20160811174500,820.0,821.640015,100.200002,65,68.400002,100,68.300003,77.400002,74.400002
20160811180000,820.0,833.119995,101.599999,65,76.300003,100,68.300003,77.400002,74.400002
20160811181500,820.0,833.119995,101.599999,65,69.199997,100,68.300003,77.400002,74.400002
20160811183000,820.0,833.119995,101.599999,65,68.199997,100,68.300003,77.400002,74.400002
20160811184500,820.0,833.119995,101.599999,65,76.400002,100,68.199997,77.400002,74.400002
20160811190000,820.0,821.640015,100.200002,65,69.199997,100,68.199997,77.400002,74.400002
20160811191500,820.0,821.640015,100.200002,65,73.400002,100,68.199997,77.400002,74.400002
20160811193000,820.0,821.640015,100.200002,65,68.699997,100,68.199997,77.400002,74.400002
20160811194500,820.0,833.119995,101.599999,65,68.699997,100,68.199997,77.400002,74.400002
20160811200000,820.0,821.640015,100.200002,65,76.199997,100,68.300003,77.400002,74.400002
20160811201500,820.0,821.640015,100.200002,65,73.599998,100,68.300003,77.5,74.5
20160811203000,820.0,821.640015,100.200002,65,76.800003,100,68.300003,77.5,74.5
20160811204500,820.0,833.119995,101.599999,65,70.099998,100,68.300003,77.5,74.5
20160811210000,820.0,833.119995,101.599999,65,70.099998,100,68.300003,77.5,74.5
20160811211500,820.0,833.119995,101.599999,65,70.099998,100,68.300003,77.5,74.5
20160811213000,820.0,821.640015,100.200002,65,69.099998,100,68.300003,77.5,74.5
20160811214500,820.0,833.119995,101.599999,65,69.099998,100,68.300003,77.5,74.5
20160811220000,820.0,821.640015,100.200002,65,68.199997,100,68.300003,77.5,74.5
20160811221500,820.0,821.640015,100.200002,65,68.199997,100,68.300003,77.5,74.5
20160811223000,820.0,821.640015,100.200002,65,68.199997,100,68.300003,77.5,74.5
20160811224500,820.0,821.640015,100.200002,65,68.199997,100,68.300003,77.5,74.5
20160811230000,820.0,833.119995,101.599999,65,68.199997,100,68.300003,77.5,74.5
20160811231500,820.0,821.640015,100.200002,65,73.400002,100,68.300003,77.5,74.5
20160811233000,820.0,833.119995,101.599999,65,73.400002,100,68.300003,77.5,74.5
20160811234500,820.0,833.119995,101.599999,65,73.400002,100,68.300003,77.5,74.5
20160812000000,820.0,821.640015,100.200002,65,73.400002,100,68.300003,77.5,74.5
20160812001500,820.0,821.640015,100.200002,65,68.099998,100,68.300003,77.5,74.5
20160812003000,820.0,833.119995,101.599999,65,68.099998,100,68.300003,77.5,74.5
20160812004500,820.0,821.640015,100.200002,65,72.099998,100,68.300003,77.5,74.5
20160812010000,820.0,833.119995,101.599999,65,69.699997,100,68.300003,77.5,74.5
20160812011500,820.0,821.640015,100.200002,65,69.699997,100,68.300003,77.5,74.5
20160812013000,820.0,833.119995,101.599999,65,68.199997,100,68.300003,77.5,74.5
20160812014500,820.0,821.640015,100.200002,65,68.199997,100,68.300003,77.5,74.5
20160812020000,820.0,821.640015,100.200002,65,74.699997,100,68.300003,77.5,74.5
20160812021500,820.0,821.640015,100.200002,65,77.699997,100,68.300003,77.5,74.5
20160812023000,820.0,821.640015,100.200002,65,76.800003,100,68.400002,77.5,74.5
20160812024500,820.0,821.640015,100.200002,65,69.199997,100,68.400002,77.5,74.5
20160812030000,820.0,821.640015,100.200002,65,69.199997,100,68.300003,77.5,74.5
20160812031500,820.0,833.119995,101.599999,65,73.300003,100,68.300003,77.5,74.5
20160812033000,820.0,821.640015,100.200002,65,70.800003,100,68.400002,77.5,74.5
20160812034500,820.0,821.640015,100.200002,65,70.800003,100,68.400002,77.5,74.5
20160812040000,820.0,821.640015,100.200002,65,69.199997,100,68.300003,77.5,74.5
20160812041500,820.0,808.52002,98.600002,65,69.199997,100,68.300003,77.5,74.5
20160812043000,820.0,821.640015,100.200002,65,69.199997,100,68.300003,77.5,74.5
20160812044500,820.0,821.640015,100.200002,65,69.199997,100,68.300003,77.5,74.5
20160812050000,820.0,821.640015,100.200002,65,70.300003,100,68.300003,77.5,74.5
20160812051500,820.0,833.119995,101.599999,65,70.300003,100,68.300003,77.5,74.5
20160812053000,820.0,821.640015,100.200002,65,71.099998,100,68.300003,77.5,74.5
20160812054500,820.0,821.640015,100.200002,65,68.599998,100,68.300003,77.5,74.5
20160812060000,820.0,833.119995,101.599999,65,71.599998,100,68.400002,77.5,74.5
20160812061500,820.0,821.640015,100.200002,65,69.599998,100,68.300003,77.5,74.5
20160812063000,820.0,833.119995,101.599999,65,68.599998,100,68.300003,77.5,74.5
20160812064500,820.0,821.640015,100.200002,65,76.800003,100,68.300003,77.5,74.5
20160812070000,820.0,833.119995,101.599999,65,70.199997,100,68.300003,77.5,74.5
20160812071500,820.0,833.119995,101.599999,65,73.900002,100,68.300003,77.5,74.5
20160812073000,820.0,821.640015,100.200002,65,78.0,100,68.300003,77.5,74.5
20160812074500,820.0,821.640015,100.200002,65,73.699997,100,68.300003,77.5,74.5
20160812080000,820.0,846.23999,103.199999,65,68.599998,100,68.300003,77.5,74.5
20160812081500,820.0,821.640015,100.200002,65,74.099998,100,68.300003,77.5,74.5
20160812083000,820.0,833.119995,101.599999,65,68.699997,100,68.199997,77.5,74.5
20160812084500,820.0,846.23999,103.199999,65,75.5,100,68.099998,77.5,74.5
20160812090000,820.0,846.23999,103.199999,65,68.699997,100,68.099998,77.5,74.5
20160812091500,820.0,833.119995,101.599999,65,73.699997,100,68.099998,77.5,74.5
20160812093000,820.0,833.119995,101.599999,65,73.699997,100,68.199997,77.5,74.5
20160812094500,820.0,833.119995,101.599999,65,69.699997,100,68.199997,77.5,74.5
20160812100000,820.0,833.119995,101.599999,65,76.099998,100,68.199997,77.5,74.5
20160812101500,820.0,821.640015,100.200002,65,69.699997,100,68.199997,77.5,74.5
20160812103000,820.0,833.119995,101.599999,65,68.699997,100,68.199997,77.5,74.5
20160812104500,820.0,821.640015,100.200002,65,71.599998,100,68.099998,77.5,74.5
20160812110000,820.0,821.640015,100.200002,65,68.699997,100,68.199997,77.5,74.5
20160812111500,820.0,833.119995,101.599999,65,74.0,100,68.099998,77.5,74.5
20160812113000,820.0,833.119995,101.599999,65,69.599998,100,68.099998,77.5,74.5
20160812114500,820.0,833.119995,101.599999,65,69.599998,100,68.099998,77.5,74.5
20160812120000,820.0,821.640015,100.200002,65,74.599998,100,68.199997,77.5,74.5
20160812121500,820.0,821.640015,100.200002,65,69.699997,100,68.199997,77.5,74.5
20160812123000,820.0,833.119995,101.599999,65,73.0,100,68.199997,77.5,74.5
20160812124500,820.0,833.119995,101.599999,65,70.599998,100,68.300003,77.5,74.5
20160812130000,820.0,833.119995,101.599999,65,70.599998,100,68.199997,77.5,74.5
20160812131500,820.0,833.119995,101.599999,65,70.599998,100,68.199997,77.5,74.5
20160812133000,820.0,833.119995,101.599999,65,71.900002,100,68.199997,77.5,74.5
20160812134500,820.0,833.119995,101.599999,65,69.199997,100,68.199997,77.5,74.5
20160812140000,820.0,821.640015,100.200002,65,76.300003,100,68.199997,77.5,74.5
20160812141500,820.0,821.640015,100.200002,65,68.699997,100,68.199997,77.5,74.5
20160812143000,820.0,833.119995,101.599999,65,72.699997,100,68.300003,77.5,74.5
20160812144500,820.0,833.119995,101.599999,65,73.800003,100,68.300003,77.5,74.5
20160812150000,820.0,833.119995,101.599999,65,69.199997,100,68.300003,77.5,74.5
20160812151500,820.0,833.119995,101.599999,65,75.400002,100,68.300003,77.5,74.5
20160812153000,820.0,833.119995,101.599999,65,68.699997,100,68.300003,77.5,74.5
20160812154500,820.0,833.119995,101.599999,65,71.099998,100,68.199997,77.5,74.5
20160812160000,820.0,833.119995,101.599999,65,71.099998,100,68.199997,77.5,74.5
20160812161500,820.0,821.640015,100.200002,65,70.099998,100,68.199997,77.5,74.5
20160812163000,820.0,833.119995,101.599999,65,74.099998,100,68.199997,77.5,74.5
20160812164500,820.0,833.119995,101.599999,65,69.199997,100,68.199997,77.5,74.5
20160812170000,820.0,833.119995,101.599999,65,75.599998,100,68.199997,77.5,74.5
20160812171500,820.0,833.119995,101.599999,65,69.900002,100,68.199997,77.5,74.5
20160812173000,820.0,833.119995,101.599999,65,69.900002,100,68.199997,77.5,74.5
20160812174500,820.0,833.119995,101.599999,65,76.400002,100,68.199997,77.5,74.5
20160812180000,820.0,833.119995,101.599999,65,70.599998,100,68.199997,77.5,74.5
20160812181500,820.0,833.119995,101.599999,65,69.300003,100,68.199997,77.5,74.5
20160812183000,820.0,833.119995,101.599999,65,76.5,100,68.199997,77.5,74.5
20160812184500,820.0,833.119995,101.599999,65,69.300003,100,68.199997,77.5,74.5
20160812190000,820.0,833.119995,101.599999,65,69.300003,100,68.199997,77.5,74.5
20160812191500,820.0,833.119995,101.599999,65,77.300003,100,68.199997,77.5,74.5
20160812193000,820.0,833.119995,101.599999,65,69.300003,100,68.199997,77.5,74.5
20160812194500,820.0,833.119995,101.599999,65,70.199997,100,68.199997,77.5,74.5
20160812200000,820.0,833.119995,101.599999,65,73.900002,100,68.199997,77.5,74.5
20160812201500,820.0,833.119995,101.599999,65,70.599998,100,68.199997,77.5,74.5
20160812203000,820.0,821.640015,100.200002,65,77.699997,100,68.199997,77.5,74.5
20160812204500,820.0,833.119995,101.599999,65,67.699997,100,68.300003,77.5,74.5
20160812210000,820.0,821.640015,100.200002,65,71.099998,100,68.300003,77.5,74.5
20160812211500,820.0,833.119995,101.599999,65,76.699997,100,68.300003,77.5,74.5
20160812213000,820.0,821.640015,100.200002,65,70.099998,100,68.300003,77.5,74.5
20160812214500,820.0,833.119995,101.599999,65,71.800003,100,68.300003,77.5,74.5
20160812220000,820.0,833.119995,101.599999,65,71.800003,100,68.300003,77.5,74.5
20160812221500,820.0,833.119995,101.599999,65,69.199997,100,68.300003,77.5,74.5
20160812223000,820.0,821.640015,100.200002,65,77.5,100,68.300003,77.5,74.5
20160812224500,820.0,821.640015,100.200002,65,70.099998,100,68.400002,77.5,74.5
20160812230000,820.0,833.119995,101.599999,65,70.099998,100,68.400002,77.5,74.5
20160812231500,820.0,833.119995,101.599999,65,75.300003,100,68.400002,77.5,74.5
20160812233000,820.0,821.640015,100.200002,65,68.699997,100,68.400002,77.5,74.5
20160812234500,820.0,821.640015,100.200002,65,75.400002,100,68.400002,77.5,74.5
20160813000000,820.0,821.640015,100.200002,65,73.300003,100,68.400002,77.5,74.5
20160813001500,820.0,821.640015,100.200002,65,69.199997,100,68.400002,77.5,74.5
20160813003000,820.0,846.23999,103.199999,65,77.199997,100,68.400002,77.5,74.5
20160813004500,820.0,821.640015,100.200002,65,68.699997,100,68.400002,77.5,74.5
20160813010000,820.0,846.23999,103.199999,65,75.099998,100,68.400002,77.5,74.5
20160813011500,820.0,846.23999,103.199999,66,67.699997,100,68.400002,77.400002,74.400002
20160813013000,820.0,795.400024,97.000003,66,75.900002,100,68.400002,77.400002,74.400002
20160813014500,820.0,821.640015,100.200002,67,69.199997,100,68.400002,77.400002,74.400002
20160813020000,820.0,808.52002,98.600002,67,71.0,100,68.300003,77.400002,74.400002
20160813021500,820.0,808.52002,98.600002,67,68.699997,100,68.300003,77.400002,74.400002
20160813023000,820.0,821.640015,100.200002,67,74.900002,100,68.300003,77.400002,74.400002
20160813024500,820.0,808.52002,98.600002,67,69.599998,100,68.300003,77.400002,74.400002
20160813030000,820.0,808.52002,98.600002,67,69.599998,100,68.300003,77.400002,74.400002
20160813031500,820.0,821.640015,100.200002,67,74.300003,100,68.300003,77.400002,74.400002
20160813033000,820.0,808.52002,98.600002,67,68.699997,100,68.300003,77.400002,74.400002
20160813034500,820.0,808.52002,98.600002,67,76.400002,100,68.300003,77.400002,74.400002
20160813040000,820.0,808.52002,98.600002,67,68.199997,100,68.300003,77.400002,74.400002
20160813041500,820.0,808.52002,98.600002,67,69.699997,100,68.300003,77.400002,74.400002
20160813043000,820.0,821.640015,100.200002,67,76.300003,100,68.300003,77.400002,74.400002
20160813044500,820.0,821.640015,100.200002,67,67.699997,100,68.300003,77.400002,74.400002
20160813050000,820.0,808.52002,98.600002,67,71.400002,100,68.400002,77.400002,74.400002
20160813051500,820.0,821.640015,100.200002,67,77.900002,100,68.400002,77.400002,74.400002
20160813053000,820.0,808.52002,98.600002,67,72.800003,100,68.300003,77.400002,74.400002
20160813054500,820.0,808.52002,98.600002,67,69.699997,100,68.300003,77.400002,74.400002
20160813060000,820.0,808.52002,98.600002,67,68.099998,100,68.300003,77.400002,74.400002
20160813061500,820.0,821.640015,100.200002,67,68.099998,100,68.300003,77.400002,74.400002
20160813063000,820.0,808.52002,98.600002,67,68.099998,100,68.300003,77.400002,74.400002
20160813064500,820.0,821.640015,100.200002,67,71.099998,100,68.300003,77.400002,74.400002
20160813070000,820.0,808.52002,98.600002,67,73.0,100,68.300003,77.400002,74.400002
20160813071500,820.0,808.52002,98.600002,67,71.099998,100,68.300003,77.400002,74.400002
20160813073000,820.0,795.400024,97.000003,67,76.300003,100,68.300003,77.400002,74.400002
20160813074500,820.0,821.640015,100.200002,67,68.199997,100,68.300003,77.400002,74.400002
20160813080000,820.0,808.52002,98.600002,67,67.300003,100,68.199997,77.400002,74.400002
20160813081500,820.0,808.52002,98.600002,67,72.0,100,68.199997,77.400002,74.400002
20160813083000,820.0,808.52002,98.600002,67,77.599998,100,68.199997,77.400002,74.400002
20160813084500,820.0,821.640015,100.200002,67,77.599998,100,68.199997,77.400002,74.400002
20160813090000,820.0,821.640015,100.200002,67,73.5,100,68.199997,77.400002,74.400002
20160813091500,820.0,808.52002,98.600002,67,76.300003,100,68.199997,77.400002,74.400002
20160813093000,820.0,821.640015,100.200002,67,68.699997,100,68.199997,77.400002,74.400002
20160813094500,820.0,833.119995,101.599999,67,68.699997,100,68.199997,77.400002,74.400002
20160813100000,820.0,821.640015,100.200002,67,67.5,100,68.199997,77.400002,74.400002
20160813101500,820.0,821.640015,100.200002,67,67.5,100,68.199997,77.400002,74.400002
20160813103000,820.0,821.640015,100.200002,67,75.199997,100,68.199997,77.400002,74.400002
20160813104500,820.0,833.119995,101.599999,67,74.300003,100,68.199997,77.400002,74.400002
20160813110000,820.0,821.640015,100.200002,67,71.5,100,68.199997,77.400002,74.400002
20160813111500,820.0,808.52002,98.600002,67,71.5,100,68.199997,77.400002,74.400002
20160813113000,820.0,821.640015,100.200002,67,75.699997,100,68.199997,77.400002,74.400002
20160813114500,820.0,808.52002,98.600002,67,71.0,100,68.199997,77.400002,74.400002
20160813120000,820.0,821.640015,100.200002,67,73.0,100,68.199997,77.400002,74.400002
20160813121500,820.0,821.640015,100.200002,67,69.699997,100,68.199997,77.400002,74.400002
20160813123000,820.0,821.640015,100.200002,67,68.199997,100,68.199997,77.400002,74.400002
20160813124500,820.0,821.640015,100.200002,67,68.199997,100,68.199997,77.400002,74.400002
20160813130000,820.0,808.52002,98.600002,67,73.699997,100,68.199997,77.400002,74.400002
20160813131500,820.0,821.640015,100.200002,67,75.800003,100,68.099998,77.400002,74.400002
20160813133000,820.0,833.119995,101.599999,67,68.199997,100,68.099998,77.400002,74.400002
20160813134500,820.0,821.640015,100.200002,67,67.199997,100,68.099998,77.400002,74.400002
20160813140000,820.0,833.119995,101.599999,67,77.599998,100,68.099998,77.400002,74.400002
20160813141500,820.0,821.640015,100.200002,67,71.199997,100,68.099998,77.400002,74.400002
20160813143000,820.0,833.119995,101.599999,67,68.199997,100,68.199997,77.400002,74.400002
20160813144500,820.0,808.52002,98.600002,67,67.300003,100,68.199997,77.400002,74.400002
20160813150000,820.0,821.640015,100.200002,67,67.300003,100,68.199997,77.400002,74.400002
20160813151500,820.0,821.640015,100.200002,67,68.900002,100,68.099998,77.400002,74.400002
20160813153000,820.0,821.640015,100.200002,67,72.599998,100,68.099998,77.400002,74.400002
20160813154500,820.0,808.52002,98.600002,67,70.599998,100,68.099998,77.400002,74.400002
20160813160000,820.0,821.640015,100.200002,67,67.699997,100,68.099998,77.400002,74.400002
20160813161500,820.0,821.640015,100.200002,67,67.699997,100,68.099998,77.400002,74.400002
20160813163000,820.0,821.640015,100.200002,67,67.699997,100,68.099998,77.400002,74.400002
20160813164500,820.0,833.119995,101.599999,67,67.699997,100,68.099998,77.400002,74.400002
20160813170000,820.0,821.640015,100.200002,67,67.699997,100,68.199997,77.400002,74.400002
20160813171500,820.0,808.52002,98.600002,67,68.5,100,68.199997,77.400002,74.400002
20160813173000,820.0,821.640015,100.200002,67,73.800003,100,68.099998,77.400002,74.400002
20160813174500,820.0,821.640015,100.200002,67,74.800003,100,68.099998,77.400002,74.400002
20160813180000,820.0,821.640015,100.200002,67,67.699997,100,68.099998,77.400002,74.400002
20160813181500,820.0,821.640015,100.200002,67,67.699997,100,68.099998,77.400002,74.400002
20160813183000,820.0,808.52002,98.600002,67,67.699997,100,68.099998,77.400002,74.400002
20160813184500,820.0,808.52002,98.600002,67,72.400002,100,68.099998,77.400002,74.400002
20160813190000,820.0,808.52002,98.600002,67,77.599998,100,68.099998,77.400002,74.400002
20160813191500,820.0,821.640015,100.200002,67,77.599998,100,68.199997,77.400002,74.400002
20160813193000,820.0,821.640015,100.200002,67,72.0,100,68.099998,77.400002,74.400002
20160813194500,820.0,821.640015,100.200002,67,69.699997,100,68.099998,77.400002,74.400002
20160813200000,820.0,821.640015,100.200002,67,68.199997,100,68.099998,77.400002,74.400002
20160813201500,820.0,821.640015,100.200002,67,69.599998,100,68.099998,77.400002,74.400002
20160813203000,820.0,808.52002,98.600002,67,68.099998,100,68.099998,77.400002,74.400002
20160813204500,820.0,821.640015,100.200002,67,68.800003,100,68.099998,77.400002,74.400002
20160813210000,820.0,808.52002,98.600002,67,71.5,100,68.099998,77.400002,74.400002
20160813211500,820.0,821.640015,100.200002,67,74.400002,100,68.099998,77.400002,74.400002
20160813213000,820.0,821.640015,100.200002,67,76.599998,100,68.099998,77.400002,74.400002
20160813214500,820.0,821.640015,100.200002,67,70.599998,100,68.199997,77.400002,74.400002
20160813220000,820.0,821.640015,100.200002,67,68.300003,100,68.199997,77.400002,74.400002
20160813221500,820.0,821.640015,100.200002,67,68.300003,100,68.199997,77.400002,74.400002
20160813223000,820.0,821.640015,100.200002,67,67.300003,100,68.099998,77.400002,74.400002
20160813224500,820.0,821.640015,100.200002,67,67.300003,100,68.099998,77.400002,74.400002
20160813230000,820.0,808.52002,98.600002,67,74.099998,100,68.099998,77.400002,74.400002
20160813231500,820.0,821.640015,100.200002,67,76.400002,100,68.099998,77.400002,74.400002
20160813233000,820.0,833.119995,101.599999,67,71.699997,100,68.099998,77.400002,74.400002
20160813234500,820.0,808.52002,98.600002,67,69.199997,100,68.099998,77.400002,74.400002
20160814000000,820.0,808.52002,98.600002,67,67.699997,100,68.099998,77.400002,74.400002
20160814001500,820.0,821.640015,100.200002,67,67.699997,100,68.099998,77.400002,74.400002
20160814003000,820.0,821.640015,100.200002,67,69.0,100,68.0,77.400002,74.400002
20160814004500,820.0,821.640015,100.200002,67,76.699997,100,68.0,77.400002,74.400002
20160814010000,820.0,821.640015,100.200002,67,74.300003,100,68.0,77.400002,74.400002
20160814011500,820.0,808.52002,98.600002,67,69.699997,100,68.0,77.400002,74.400002
20160814013000,820.0,821.640015,100.200002,67,68.699997,100,68.0,77.400002,74.400002
20160814014500,820.0,821.640015,100.200002,67,67.699997,100,68.0,77.400002,74.400002
20160814020000,820.0,821.640015,100.200002,67,67.699997,100,68.0,77.400002,74.400002
20160814021500,820.0,821.640015,100.200002,67,71.5,100,67.900002,77.400002,74.400002
20160814023000,820.0,821.640015,100.200002,67,77.699997,100,67.900002,77.400002,74.400002
20160814024500,820.0,821.640015,100.200002,67,69.699997,100,67.900002,77.400002,74.400002
20160814030000,820.0,821.640015,100.200002,67,67.699997,100,67.900002,77.400002,74.400002
20160814031500,820.0,821.640015,100.200002,67,67.699997,100,67.900002,77.400002,74.400002
20160814033000,820.0,821.640015,100.200002,67,67.699997,100,67.900002,77.400002,74.400002
20160814034500,820.0,821.640015,100.200002,67,72.5,100,67.900002,77.400002,74.400002
20160814040000,820.0,821.640015,100.200002,67,69.199997,100,68.0,77.400002,74.400002
20160814041500,820.0,808.52002,98.600002,67,67.900002,100,67.900002,77.400002,74.400002
20160814043000,820.0,833.119995,101.599999,67,67.900002,100,67.900002,77.400002,74.400002
20160814044500,820.0,821.640015,100.200002,67,68.699997,100,67.900002,77.400002,74.400002
20160814050000,820.0,821.640015,100.200002,67,78.099998,100,67.900002,77.400002,74.400002
20160814051500,820.0,833.119995,101.599999,67,70.199997,100,67.900002,77.400002,74.400002
20160814053000,820.0,821.640015,100.200002,67,67.699997,100,67.900002,77.400002,74.400002
20160814054500,820.0,833.119995,101.599999,67,71.900002,100,67.900002,77.400002,74.400002
20160814060000,820.0,821.640015,100.200002,67,72.800003,100,67.900002,77.400002,74.400002
20160814061500,820.0,833.119995,101.599999,67,69.300003,100,68.0,77.400002,74.400002
20160814063000,820.0,821.640015,100.200002,67,69.300003,100,68.0,77.400002,74.400002
20160814064500,820.0,821.640015,100.200002,67,69.300003,100,67.900002,77.400002,74.400002
20160814070000,820.0,821.640015,100.200002,67,75.900002,100,67.900002,77.400002,74.400002
20160814071500,820.0,821.640015,100.200002,67,68.599998,100,67.900002,77.400002,74.400002
20160814073000,820.0,833.119995,101.599999,67,72.199997,100,67.900002,77.400002,74.400002
20160814074500,820.0,833.119995,101.599999,67,68.199997,100,67.900002,77.400002,74.400002
20160814080000,820.0,821.640015,100.200002,67,68.199997,100,67.900002,77.400002,74.400002
20160814081500,820.0,821.640015,100.200002,67,68.199997,100,67.900002,77.400002,74.400002
20160814083000,820.0,821.640015,100.200002,67,70.099998,100,68.0,77.400002,74.400002
20160814084500,820.0,821.640015,100.200002,67,73.800003,100,67.900002,77.400002,74.400002
20160814090000,820.0,821.640015,100.200002,67,68.199997,100,68.0,77.400002,74.400002
20160814091500,820.0,821.640015,100.200002,67,73.800003,100,67.900002,77.400002,74.400002
20160814093000,820.0,821.640015,100.200002,67,68.900002,100,67.900002,77.400002,74.400002
20160814094500,820.0,808.52002,98.600002,67,68.900002,100,67.900002,77.400002,74.400002
20160814100000,820.0,833.119995,101.599999,67,76.199997,100,67.900002,77.400002,74.400002
20160814101500,820.0,808.52002,98.600002,67,68.199997,100,67.900002,77.400002,74.400002
20160814103000,820.0,821.640015,100.200002,67,73.0,100,67.900002,77.400002,74.400002
20160814104500,820.0,821.640015,100.200002,67,68.199997,100,67.900002,77.5,74.5
20160814110000,820.0,821.640015,100.200002,67,72.800003,100,67.900002,77.5,74.5
20160814111500,820.0,821.640015,100.200002,67,67.699997,100,67.900002,77.5,74.5
20160814113000,820.0,833.119995,101.599999,67,69.0,100,67.900002,77.5,74.5
20160814114500,820.0,821.640015,100.200002,67,75.800003,100,67.900002,77.5,74.5
20160814120000,820.0,821.640015,100.200002,67,68.099998,100,67.900002,77.5,74.5
20160814121500,820.0,808.52002,98.600002,67,69.199997,100,67.900002,77.5,74.5
20160814123000,820.0,808.52002,98.600002,67,70.5,100,67.900002,77.5,74.5
20160814124500,820.0,833.119995,101.599999,67,70.5,100,67.900002,77.5,74.5
20160814130000,820.0,821.640015,100.200002,67,68.099998,100,67.900002,77.5,74.5
20160814131500,820.0,821.640015,100.200002,67,68.900002,100,67.900002,77.5,74.5
20160814133000,820.0,833.119995,101.599999,67,75.900002,100,67.900002,77.5,74.5
20160814134500,820.0,821.640015,100.200002,67,68.099998,100,68.0,77.5,74.5
20160814140000,820.0,821.640015,100.200002,67,73.400002,100,68.0,77.5,74.5
20160814141500,820.0,821.640015,100.200002,67,67.599998,100,68.0,77.5,74.5
20160814143000,820.0,821.640015,100.200002,67,73.800003,100,68.0,77.5,74.5
20160814144500,820.0,821.640015,100.200002,67,67.699997,100,68.0,77.5,74.5
20160814150000,820.0,821.640015,100.200002,67,71.300003,100,68.0,77.5,74.5
20160814151500,820.0,821.640015,100.200002,67,72.199997,100,68.0,77.5,74.5
20160814153000,820.0,808.52002,98.600002,67,67.699997,100,68.0,77.5,74.5
20160814154500,820.0,821.640015,100.200002,67,67.699997,100,68.0,77.5,74.5
20160814160000,820.0,821.640015,100.200002,67,73.0,100,68.0,77.5,74.5
20160814161500,820.0,821.640015,100.200002,67,68.699997,100,68.0,77.5,74.5
20160814163000,820.0,821.640015,100.200002,67,72.400002,100,68.0,77.5,74.5
20160814164500,820.0,821.640015,100.200002,67,69.400002,100,68.0,77.5,74.5
20160814170000,820.0,821.640015,100.200002,67,69.400002,100,68.099998,77.5,74.5
20160814171500,820.0,808.52002,98.600002,67,72.0,100,68.0,77.5,74.5
20160814173000,820.0,808.52002,98.600002,67,67.699997,100,68.099998,77.5,74.5
20160814174500,820.0,821.640015,100.200002,67,74.300003,100,68.099998,77.5,74.5
20160814180000,820.0,821.640015,100.200002,67,67.699997,100,68.099998,77.5,74.5
20160814181500,820.0,833.119995,101.599999,67,74.300003,100,68.099998,77.5,74.5
20160814183000,820.0,821.640015,100.200002,67,67.699997,100,68.099998,77.5,74.5
20160814184500,820.0,821.640015,100.200002,67,75.800003,100,68.099998,77.5,74.5
20160814190000,820.0,821.640015,100.200002,67,68.0,100,68.099998,77.5,74.5
20160814191500,820.0,808.52002,98.600002,67,76.300003,100,68.099998,77.5,74.5
20160814193000,820.0,808.52002,98.600002,67,68.699997,100,68.099998,77.5,74.5
20160814194500,820.0,821.640015,100.200002,67,73.800003,100,68.099998,77.5,74.5
20160814200000,820.0,833.119995,101.599999,67,68.599998,100,68.099998,77.5,74.5
20160814201500,820.0,821.640015,100.200002,67,75.800003,100,68.099998,77.5,74.5
20160814203000,820.0,821.640015,100.200002,67,67.699997,100,68.099998,77.5,74.5
20160814204500,820.0,821.640015,100.200002,67,69.699997,100,68.199997,77.5,74.5
20160814210000,820.0,821.640015,100.200002,67,74.699997,100,68.199997,77.5,74.5
20160814211500,820.0,821.640015,100.200002,67,68.300003,100,68.199997,77.5,74.5
20160814213000,820.0,821.640015,100.200002,67,74.400002,100,68.199997,77.5,74.5
20160814214500,820.0,821.640015,100.200002,67,69.0,100,68.199997,77.5,74.5
20160814220000,820.0,821.640015,100.200002,67,69.0,100,68.199997,77.5,74.5
20160814221500,820.0,821.640015,100.200002,67,75.800003,100,68.199997,77.5,74.5
20160814223000,820.0,808.52002,98.600002,67,67.699997,100,68.199997,77.5,74.5
20160814224500,820.0,821.640015,100.200002,67,72.900002,100,68.199997,77.5,74.5
20160814230000,820.0,808.52002,98.600002,67,67.699997,100,68.199997,77.5,74.5
20160814231500,820.0,821.640015,100.200002,67,69.800003,100,68.199997,77.5,74.5
20160814233000,820.0,821.640015,100.200002,67,74.199997,100,68.199997,77.5,74.5
20160814234500,820.0,808.52002,98.600002,67,68.199997,100,68.199997,77.5,74.5
20160815000000,820.0,808.52002,98.600002,67,74.400002,100,68.199997,77.5,74.5
20160815001500,820.0,821.640015,100.200002,67,67.699997,100,68.199997,77.5,74.5
20160815003000,820.0,808.52002,98.600002,67,75.900002,100,68.199997,77.5,74.5
20160815004500,820.0,808.52002,98.600002,67,67.699997,100,68.199997,77.5,74.5
20160815010000,820.0,821.640015,100.200002,67,69.699997,100,68.199997,77.5,74.5
20160815011500,820.0,821.640015,100.200002,67,75.800003,100,68.199997,77.5,74.5
20160815013000,820.0,821.640015,100.200002,67,74.900002,100,68.199997,77.5,74.5
