PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160815014500,820.0,821.640015,100.200002,67,68.699997,100,68.199997,77.5,74.5
20160815020000,820.0,808.52002,98.600002,67,72.800003,100,68.199997,77.5,74.5
20160815021500,820.0,821.640015,100.200002,67,69.099998,100,68.199997,77.5,74.5
20160815023000,820.0,821.640015,100.200002,67,69.099998,100,68.199997,77.5,74.5
20160815024500,820.0,821.640015,100.200002,67,76.0,100,68.199997,77.5,74.5
20160815030000,820.0,821.640015,100.200002,67,70.5,100,68.199997,77.5,74.5
20160815031500,820.0,821.640015,100.200002,67,68.699997,100,68.199997,77.5,74.5
20160815033000,820.0,808.52002,98.600002,67,73.800003,100,68.199997,77.5,74.5
20160815034500,820.0,821.640015,100.200002,67,68.199997,100,68.199997,77.5,74.5
20160815040000,820.0,795.400024,97.000003,67,73.400002,100,68.199997,77.5,74.5
20160815041500,820.0,821.640015,100.200002,67,70.099998,100,68.199997,77.5,74.5
20160815043000,820.0,821.640015,100.200002,67,69.199997,100,68.199997,77.5,74.5
20160815044500,820.0,808.52002,98.600002,67,75.800003,100,68.199997,77.5,74.5
20160815050000,820.0,808.52002,98.600002,67,68.699997,100,68.199997,77.5,74.5
20160815051500,820.0,821.640015,100.200002,67,68.699997,100,68.199997,77.5,74.5
20160815053000,820.0,833.119995,101.599999,67,68.699997,100,68.199997,77.5,74.5
20160815054500,820.0,821.640015,100.200002,67,66.699997,100,68.199997,77.5,74.5
20160815060000,820.0,821.640015,100.200002,67,70.599998,100,68.199997,77.5,74.5
20160815061500,820.0,821.640015,100.200002,67,70.599998,100,68.099998,77.5,74.5
20160815063000,820.0,821.640015,100.200002,67,68.199997,100,68.099998,77.5,74.5
20160815064500,820.0,821.640015,100.200002,67,68.199997,100,68.099998,77.5,74.5
20160815070000,820.0,821.640015,100.200002,67,67.300003,100,68.0,77.5,74.5
20160815071500,820.0,833.119995,101.599999,67,67.300003,100,67.900002,77.5,74.5
20160815073000,820.0,821.640015,100.200002,67,69.099998,100,67.900002,77.5,74.5
20160815074500,820.0,821.640015,100.200002,67,67.400002,100,68.0,77.5,74.5
20160815080000,820.0,821.640015,100.200002,67,67.400002,100,68.0,77.5,74.5
20160815081500,820.0,821.640015,100.200002,67,72.800003,100,68.0,77.5,74.5
20160815083000,820.0,821.640015,100.200002,67,76.800003,100,68.0,77.5,74.5
20160815084500,820.0,821.640015,100.200002,67,72.800003,100,67.900002,77.5,74.5
20160815090000,820.0,808.52002,98.600002,67,70.0,100,67.900002,77.5,74.5
20160815091500,820.0,808.52002,98.600002,67,70.900002,100,67.900002,77.5,74.5
20160815093000,820.0,821.640015,100.200002,67,68.599998,100,68.0,77.5,74.5
20160815094500,820.0,808.52002,98.600002,67,67.300003,100,68.0,77.5,74.5
20160815100000,820.0,821.640015,100.200002,67,68.199997,100,68.0,77.5,74.5
20160815101500,820.0,808.52002,98.600002,67,68.199997,100,68.0,77.5,74.5
20160815103000,820.0,808.52002,98.600002,67,68.199997,100,68.0,77.5,74.5
20160815104500,820.0,808.52002,98.600002,67,68.199997,100,68.0,77.5,74.5
20160815110000,820.0,821.640015,100.200002,67,68.199997,100,68.0,77.5,74.5
20160815111500,820.0,808.52002,98.600002,67,68.199997,100,68.0,77.5,74.5
20160815113000,820.0,808.52002,98.600002,67,65.800003,100,68.0,77.5,74.5
20160815114500,820.0,821.640015,100.200002,67,72.400002,100,67.900002,77.5,74.5
20160815120000,820.0,808.52002,98.600002,67,67.699997,100,67.900002,77.5,74.5
20160815121500,820.0,808.52002,98.600002,67,64.0,100,67.900002,77.5,74.5
20160815123000,820.0,808.52002,98.600002,67,75.699997,100,67.900002,77.5,74.5
20160815124500,820.0,795.400024,97.000003,67,69.199997,100,67.900002,77.5,74.5
20160815130000,820.0,808.52002,98.600002,67,69.199997,100,67.900002,77.5,74.5
20160815131500,820.0,821.640015,100.200002,67,70.199997,100,67.900002,77.5,74.5
20160815133000,820.0,808.52002,98.600002,67,75.400002,100,68.0,77.5,74.5
20160815134500,820.0,821.640015,100.200002,67,73.5,100,68.099998,77.5,74.5
20160815140000,820.0,808.52002,98.600002,67,75.800003,100,68.099998,77.5,74.5
20160815141500,820.0,821.640015,100.200002,67,67.699997,100,68.199997,77.5,74.5
20160815143000,820.0,808.52002,98.600002,67,67.699997,100,68.199997,77.5,74.5
20160815144500,820.0,808.52002,98.600002,67,67.699997,100,68.199997,77.5,74.5
20160815150000,820.0,808.52002,98.600002,67,67.699997,100,68.300003,77.5,74.5
20160815151500,820.0,821.640015,100.200002,67,69.699997,100,68.300003,77.5,74.5
20160815153000,820.0,821.640015,100.200002,67,69.699997,100,68.400002,77.5,74.5
20160815154500,820.0,821.640015,100.200002,67,71.099998,100,68.300003,77.5,74.5
20160815160000,820.0,808.52002,98.600002,67,71.099998,100,68.300003,77.5,74.5
20160815161500,820.0,808.52002,98.600002,67,74.900002,100,68.300003,77.5,74.5
20160815163000,820.0,808.52002,98.600002,67,71.099998,100,68.300003,77.5,74.5
20160815164500,820.0,808.52002,98.600002,67,69.199997,100,68.300003,77.5,74.5
20160815170000,820.0,808.52002,98.600002,67,69.199997,100,68.300003,77.5,74.5
20160815171500,820.0,821.640015,100.200002,67,68.199997,100,68.400002,77.5,74.5
20160815173000,820.0,821.640015,100.200002,67,68.199997,100,68.400002,77.5,74.5
20160815174500,820.0,821.640015,100.200002,67,68.199997,100,68.400002,77.5,74.5
20160815180000,820.0,808.52002,98.600002,67,75.800003,100,68.400002,77.5,74.5
20160815181500,820.0,808.52002,98.600002,67,73.800003,100,68.400002,77.5,74.5
20160815183000,820.0,808.52002,98.600002,67,71.199997,100,68.400002,77.5,74.5
20160815184500,820.0,808.52002,98.600002,67,69.699997,100,68.400002,77.5,74.5
20160815190000,820.0,808.52002,98.600002,67,68.300003,100,68.400002,77.5,74.5
20160815191500,820.0,795.400024,97.000003,67,68.300003,100,68.400002,77.5,74.5
20160815193000,820.0,821.640015,100.200002,67,68.300003,100,68.400002,77.5,74.5
20160815194500,820.0,821.640015,100.200002,67,69.599998,100,68.400002,77.5,74.5
20160815200000,820.0,821.640015,100.200002,67,71.5,100,68.400002,77.5,74.5
20160815201500,820.0,808.52002,98.600002,67,76.400002,100,68.400002,77.5,74.5
20160815203000,820.0,821.640015,100.200002,67,72.099998,100,68.300003,77.5,74.5
20160815204500,820.0,821.640015,100.200002,67,68.199997,100,68.400002,77.5,74.5
20160815210000,820.0,821.640015,100.200002,67,68.199997,100,68.300003,77.5,74.5
20160815211500,820.0,808.52002,98.600002,67,68.199997,100,68.300003,77.5,74.5
20160815213000,820.0,808.52002,98.600002,67,66.800003,100,68.300003,77.5,74.5
20160815214500,820.0,821.640015,100.200002,67,66.800003,100,68.300003,77.5,74.5
20160815220000,820.0,821.640015,100.200002,67,75.800003,100,68.300003,77.5,74.5
20160815221500,820.0,808.52002,98.600002,67,68.699997,100,68.300003,77.5,74.5
20160815223000,820.0,821.640015,100.200002,67,71.5,100,68.300003,77.5,74.5
20160815224500,820.0,808.52002,98.600002,67,69.699997,100,68.300003,77.5,74.5
20160815230000,820.0,821.640015,100.200002,67,68.199997,100,68.300003,77.5,74.5
20160815231500,820.0,808.52002,98.600002,67,70.5,100,68.300003,77.5,74.5
20160815233000,820.0,821.640015,100.200002,67,72.400002,100,68.300003,77.5,74.5
20160815234500,820.0,821.640015,100.200002,67,75.599998,100,68.300003,77.5,74.5
20160816000000,820.0,821.640015,100.200002,67,75.599998,100,68.300003,77.5,74.5
20160816001500,820.0,821.640015,100.200002,67,69.699997,100,68.300003,77.5,74.5
20160816003000,820.0,821.640015,100.200002,67,67.300003,100,68.300003,77.5,74.5
20160816004500,820.0,808.52002,98.600002,67,67.300003,100,68.300003,77.5,74.5
20160816010000,820.0,821.640015,100.200002,67,77.699997,100,68.300003,77.5,74.5
20160816011500,820.0,821.640015,100.200002,67,77.699997,100,68.300003,77.5,74.5
20160816013000,820.0,821.640015,100.200002,67,76.400002,100,68.300003,77.5,74.5
20160816014500,820.0,821.640015,100.200002,67,71.900002,100,68.300003,77.5,74.5
20160816020000,820.0,808.52002,98.600002,67,70.099998,100,68.300003,77.5,74.5
20160816021500,820.0,821.640015,100.200002,67,68.199997,100,68.300003,77.5,74.5
20160816023000,820.0,821.640015,100.200002,67,67.300003,100,68.300003,77.5,74.5
20160816024500,820.0,821.640015,100.200002,67,67.300003,100,68.300003,77.5,74.5
20160816030000,820.0,808.52002,98.600002,67,69.0,100,68.199997,77.5,74.5
20160816031500,820.0,821.640015,100.200002,67,72.0,100,68.199997,77.5,74.5
20160816033000,820.0,821.640015,100.200002,67,76.900002,100,68.199997,77.5,74.5
20160816034500,820.0,821.640015,100.200002,67,73.599998,100,68.199997,77.5,74.5
20160816040000,820.0,808.52002,98.600002,67,70.099998,100,68.199997,77.5,74.5
20160816041500,820.0,808.52002,98.600002,67,68.199997,100,68.199997,77.5,74.5
20160816043000,820.0,808.52002,98.600002,67,67.300003,100,68.199997,77.5,74.5
20160816044500,820.0,821.640015,100.200002,67,68.199997,100,68.199997,77.5,74.5
20160816050000,820.0,821.640015,100.200002,67,72.900002,100,68.199997,77.5,74.5
20160816051500,820.0,821.640015,100.200002,67,69.699997,100,68.199997,77.5,74.5
20160816053000,820.0,808.52002,98.600002,67,69.699997,100,68.199997,77.5,74.5
20160816054500,820.0,808.52002,98.600002,67,73.900002,100,68.199997,77.5,74.5
20160816060000,820.0,821.640015,100.200002,67,69.199997,100,68.199997,77.5,74.5
20160816061500,820.0,808.52002,98.600002,67,66.800003,100,68.199997,77.5,74.5
20160816063000,820.0,846.23999,103.199999,66,78.599998,100,68.300003,77.5,74.5
20160816064500,820.0,821.640015,100.200002,67,77.800003,100,68.300003,77.5,74.5
20160816070000,820.0,821.640015,100.200002,67,70.800003,100,68.400002,77.5,74.5
20160816071500,820.0,821.640015,100.200002,67,78.199997,100,68.400002,77.5,74.5
20160816073000,820.0,808.52002,98.600002,67,73.0,100,68.5,77.5,74.5
20160816074500,820.0,808.52002,98.600002,67,71.099998,100,68.400002,77.5,74.5
20160816080000,820.0,821.640015,100.200002,67,74.199997,100,68.400002,77.5,74.5
20160816081500,820.0,821.640015,100.200002,67,73.099998,100,68.400002,77.5,74.5
20160816083000,820.0,821.640015,100.200002,67,70.699997,100,68.5,77.5,74.5
20160816084500,820.0,795.400024,97.000003,67,74.699997,100,68.5,77.5,74.5
20160816090000,820.0,808.52002,98.600002,67,78.5,100,68.599998,77.5,74.5
20160816091500,820.0,795.400024,97.000003,67,76.599998,100,68.599998,77.5,74.5
20160816093000,820.0,808.52002,98.600002,67,74.599998,100,68.599998,77.5,74.5
20160816094500,820.0,808.52002,98.600002,67,76.5,100,68.699997,77.5,74.5
20160816100000,820.0,795.400024,97.000003,67,77.599998,100,68.599998,77.5,74.5
20160816101500,820.0,808.52002,98.600002,67,72.699997,100,68.599998,77.5,74.5
20160816103000,820.0,808.52002,98.600002,67,72.699997,100,68.699997,77.5,74.5
20160816104500,820.0,821.640015,100.200002,67,70.599998,100,68.699997,77.5,74.5
20160816110000,820.0,821.640015,100.200002,67,69.699997,100,68.699997,77.5,74.5
20160816111500,820.0,821.640015,100.200002,67,70.599998,100,68.699997,77.5,74.5
20160816113000,820.0,833.119995,101.599999,67,69.699997,100,68.699997,77.5,74.5
20160816114500,820.0,821.640015,100.200002,67,73.599998,100,68.699997,77.5,74.5
20160816120000,820.0,821.640015,100.200002,67,76.099998,100,68.699997,77.5,74.5
20160816121500,820.0,808.52002,98.600002,67,72.5,100,68.800003,77.5,74.5
20160816123000,820.0,808.52002,98.600002,67,71.599998,100,68.900002,77.5,74.5
20160816124500,820.0,821.640015,100.200002,67,71.599998,100,68.900002,77.5,74.5
20160816130000,820.0,808.52002,98.600002,67,77.699997,100,69.0,77.5,74.5
20160816131500,820.0,808.52002,98.600002,67,71.099998,100,69.099998,77.5,74.5
20160816133000,820.0,808.52002,98.600002,67,72.0,100,69.099998,77.5,74.5
20160816134500,820.0,808.52002,98.600002,67,76.400002,100,69.099998,77.5,74.5
20160816140000,820.0,795.400024,97.000003,67,71.599998,100,69.099998,77.5,74.5
20160816141500,820.0,795.400024,97.000003,67,70.099998,100,69.300003,77.5,74.5
20160816143000,820.0,808.52002,98.600002,68,77.199997,100,69.199997,77.5,74.5
20160816144500,820.0,821.640015,100.200002,68,74.0,100,69.300003,77.5,74.5
20160816150000,820.0,821.640015,100.200002,68,72.0,100,69.300003,77.5,74.5
20160816151500,820.0,821.640015,100.200002,68,70.599998,100,69.300003,77.5,74.5
20160816153000,820.0,821.640015,100.200002,68,70.599998,100,69.300003,77.5,74.5
20160816154500,820.0,857.719971,104.599996,68,72.400002,100,69.199997,77.5,74.5
20160816160000,820.0,833.119995,101.599999,67,70.199997,100,69.099998,77.5,74.5
20160816161500,820.0,833.119995,101.599999,66,78.199997,100,69.099998,77.5,74.5
20160816163000,820.0,833.119995,101.599999,66,75.0,100,69.099998,77.5,74.5
20160816164500,820.0,833.119995,101.599999,66,78.300003,100,69.099998,77.5,74.5
20160816170000,820.0,821.640015,100.200002,66,72.099998,100,69.099998,77.5,74.5
20160816171500,820.0,821.640015,100.200002,66,71.099998,100,69.099998,77.5,74.5
20160816173000,820.0,833.119995,101.599999,66,71.099998,100,69.099998,77.5,74.5
20160816174500,820.0,821.640015,100.200002,66,78.199997,100,69.099998,77.5,74.5
20160816180000,820.0,821.640015,100.200002,66,72.5,100,69.099998,77.5,74.5
20160816181500,820.0,821.640015,100.200002,66,70.599998,100,69.199997,77.5,74.5
20160816183000,820.0,821.640015,100.200002,66,70.599998,100,69.199997,77.5,74.5
20160816184500,820.0,821.640015,100.200002,66,77.199997,100,69.199997,77.5,74.5
20160816190000,820.0,833.119995,101.599999,66,71.599998,100,69.199997,77.5,74.5
20160816191500,820.0,808.52002,98.600002,66,73.099998,100,69.199997,77.5,74.5
20160816193000,820.0,833.119995,101.599999,66,76.400002,100,69.199997,77.5,74.5
20160816194500,820.0,833.119995,101.599999,66,71.099998,100,69.199997,77.5,74.5
20160816200000,820.0,846.23999,103.199999,66,70.199997,100,69.199997,77.5,74.5
20160816201500,820.0,833.119995,101.599999,66,78.699997,100,69.199997,77.5,74.5
20160816203000,820.0,821.640015,100.200002,66,72.300003,100,69.199997,77.5,74.5
20160816204500,820.0,846.23999,103.199999,66,71.099998,100,69.199997,77.5,74.5
20160816210000,820.0,833.119995,101.599999,66,71.099998,100,69.199997,77.5,74.5
20160816211500,820.0,833.119995,101.599999,66,75.5,100,69.199997,77.5,74.5
20160816213000,820.0,833.119995,101.599999,66,71.099998,100,69.199997,77.5,74.5
20160816214500,820.0,833.119995,101.599999,66,72.400002,100,69.199997,77.5,74.5
20160816220000,820.0,821.640015,100.200002,66,74.099998,100,69.199997,77.5,74.5
20160816221500,820.0,833.119995,101.599999,66,70.599998,100,69.199997,77.5,74.5
20160816223000,820.0,821.640015,100.200002,66,78.199997,100,69.199997,77.5,74.5
20160816224500,820.0,833.119995,101.599999,66,71.599998,100,69.199997,77.5,74.5
20160816230000,820.0,821.640015,100.200002,66,78.699997,100,69.199997,77.5,74.5
20160816231500,820.0,821.640015,100.200002,66,70.800003,100,69.199997,77.5,74.5
20160816233000,820.0,833.119995,101.599999,66,75.400002,100,69.199997,77.5,74.5
20160816234500,820.0,833.119995,101.599999,66,70.599998,100,69.199997,77.5,74.5
20160817000000,820.0,821.640015,100.200002,66,73.5,100,69.199997,77.5,74.5
20160817001500,820.0,833.119995,101.599999,66,71.0,100,69.199997,77.5,74.5
20160817003000,820.0,821.640015,100.200002,66,78.0,100,69.199997,77.5,74.5
20160817004500,820.0,821.640015,100.200002,66,71.300003,100,69.199997,77.5,74.5
20160817010000,820.0,833.119995,101.599999,66,76.5,100,69.199997,77.5,74.5
20160817011500,820.0,833.119995,101.599999,68,70.5,100,69.199997,77.400002,74.400002
20160817013000,820.0,821.640015,100.200002,68,70.5,100,69.099998,77.400002,74.400002
20160817014500,820.0,833.119995,101.599999,68,74.199997,100,69.099998,77.400002,74.400002
20160817020000,820.0,833.119995,101.599999,68,74.199997,100,69.099998,77.400002,74.400002
20160817021500,820.0,833.119995,101.599999,68,70.099998,100,69.099998,77.400002,74.400002
20160817023000,820.0,846.23999,103.199999,68,74.0,100,69.099998,77.400002,74.400002
20160817024500,820.0,821.640015,100.200002,67,74.0,100,69.099998,77.400002,74.400002
20160817030000,820.0,833.119995,101.599999,67,71.199997,100,69.099998,77.400002,74.400002
20160817031500,820.0,821.640015,100.200002,67,78.699997,100,69.099998,77.400002,74.400002
20160817033000,820.0,808.52002,98.600002,67,70.599998,100,69.099998,77.400002,74.400002
20160817034500,820.0,821.640015,100.200002,67,78.699997,100,69.099998,77.400002,74.400002
20160817040000,820.0,821.640015,100.200002,67,70.099998,100,69.099998,77.400002,74.400002
20160817041500,820.0,821.640015,100.200002,67,76.5,100,69.099998,77.400002,74.400002
20160817043000,820.0,821.640015,100.200002,67,70.599998,100,69.099998,77.400002,74.400002
20160817044500,820.0,808.52002,98.600002,67,78.199997,100,69.099998,77.400002,74.400002
20160817050000,820.0,821.640015,100.200002,67,70.099998,100,69.099998,77.400002,74.400002
20160817051500,820.0,821.640015,100.200002,67,70.099998,100,69.099998,77.400002,74.400002
20160817053000,820.0,821.640015,100.200002,67,75.900002,100,69.099998,77.400002,74.400002
20160817054500,820.0,833.119995,101.599999,67,70.099998,100,69.099998,77.400002,74.400002
20160817060000,820.0,833.119995,101.599999,67,69.199997,100,69.099998,77.400002,74.400002
20160817061500,820.0,846.23999,103.199999,68,69.199997,100,69.099998,77.400002,74.400002
20160817063000,820.0,833.119995,101.599999,66,69.199997,100,69.099998,77.400002,74.400002
20160817064500,820.0,846.23999,103.199999,66,70.099998,100,69.099998,77.400002,74.400002
20160817070000,820.0,846.23999,103.199999,66,70.099998,100,69.099998,77.400002,74.400002
20160817071500,820.0,821.640015,100.200002,66,70.099998,100,69.0,77.400002,74.400002
20160817073000,820.0,833.119995,101.599999,66,71.099998,100,69.099998,77.400002,74.400002
20160817074500,820.0,833.119995,101.599999,66,73.400002,100,69.099998,77.400002,74.400002
20160817080000,820.0,821.640015,100.200002,66,73.400002,100,69.099998,77.400002,74.400002
20160817081500,820.0,821.640015,100.200002,66,76.199997,100,69.0,77.400002,74.400002
20160817083000,820.0,821.640015,100.200002,66,77.699997,100,69.0,77.400002,74.400002
20160817084500,820.0,821.640015,100.200002,66,77.699997,100,69.0,77.400002,74.400002
20160817090000,820.0,833.119995,101.599999,66,77.699997,100,68.900002,77.400002,74.400002
20160817091500,820.0,833.119995,101.599999,66,75.300003,100,68.900002,77.400002,74.400002
20160817093000,820.0,808.52002,98.600002,66,71.099998,100,68.900002,77.400002,74.400002
20160817094500,820.0,808.52002,98.600002,66,72.5,100,68.900002,77.400002,74.400002
20160817100000,820.0,795.400024,97.000003,66,77.699997,100,68.900002,77.400002,74.400002
20160817101500,820.0,821.640015,100.200002,66,74.0,100,69.0,77.400002,74.400002
20160817103000,820.0,821.640015,100.200002,66,79.099998,100,69.099998,77.400002,74.400002
20160817104500,820.0,808.52002,98.600002,66,70.599998,100,69.199997,77.400002,74.400002
20160817110000,820.0,808.52002,98.600002,66,67.300003,100,69.099998,77.400002,74.400002
20160817111500,820.0,821.640015,100.200002,66,69.699997,100,69.099998,77.400002,74.400002
20160817113000,820.0,821.640015,100.200002,66,74.5,100,69.099998,77.400002,74.400002
20160817114500,820.0,795.400024,97.000003,66,70.599998,100,69.099998,77.400002,74.400002
20160817120000,820.0,795.400024,97.000003,66,70.599998,100,69.099998,77.400002,74.400002
20160817121500,820.0,808.52002,98.600002,66,72.0,100,69.099998,77.400002,74.400002
20160817123000,820.0,808.52002,98.600002,66,76.900002,100,69.099998,77.400002,74.400002
20160817124500,820.0,808.52002,98.600002,66,78.699997,100,69.099998,77.400002,74.400002
20160817130000,820.0,821.640015,100.200002,66,71.0,100,69.199997,77.400002,74.400002
20160817131500,820.0,808.52002,98.600002,66,71.0,100,69.099998,77.400002,74.400002
20160817133000,820.0,808.52002,98.600002,66,71.0,100,69.099998,77.400002,74.400002
20160817134500,820.0,808.52002,98.600002,66,72.5,100,69.199997,77.400002,74.400002
20160817140000,820.0,821.640015,100.200002,67,72.5,100,69.199997,77.400002,74.400002
20160817141500,820.0,808.52002,98.600002,67,74.900002,100,69.199997,77.400002,74.400002
20160817143000,820.0,808.52002,98.600002,67,73.0,100,69.300003,77.400002,74.400002
20160817144500,820.0,821.640015,100.200002,68,72.0,100,69.300003,77.400002,74.400002
20160817150000,820.0,821.640015,100.200002,68,73.0,100,69.300003,77.400002,74.400002
20160817151500,820.0,808.52002,98.600002,68,77.0,100,69.400002,77.400002,74.400002
20160817153000,820.0,821.640015,100.200002,68,73.0,100,69.5,77.400002,74.400002
20160817154500,820.0,833.119995,101.599999,68,73.0,100,69.400002,77.400002,74.400002
20160817160000,820.0,857.719971,104.599996,67,71.099998,100,69.300003,77.400002,74.400002
20160817161500,820.0,846.23999,103.199999,67,71.099998,100,69.400002,77.400002,74.400002
20160817163000,820.0,833.119995,101.599999,66,71.099998,100,69.400002,77.400002,74.400002
20160817164500,820.0,833.119995,101.599999,66,73.400002,100,69.400002,77.400002,74.400002
20160817170000,820.0,833.119995,101.599999,66,77.900002,100,69.5,77.400002,74.400002
20160817171500,820.0,833.119995,101.599999,66,79.099998,100,69.5,77.400002,74.400002
20160817173000,820.0,846.23999,103.199999,66,77.300003,100,69.5,77.400002,74.400002
20160817174500,820.0,821.640015,100.200002,66,79.5,100,69.599998,77.400002,74.400002
20160817180000,820.0,833.119995,101.599999,66,79.5,100,69.599998,77.400002,74.400002
20160817181500,820.0,833.119995,101.599999,66,75.699997,100,69.599998,77.400002,74.400002
20160817183000,820.0,833.119995,101.599999,66,72.0,100,69.599998,77.400002,74.400002
20160817184500,820.0,846.23999,103.199999,66,71.099998,100,69.599998,77.400002,74.400002
20160817190000,820.0,833.119995,101.599999,66,72.099998,100,69.599998,77.400002,74.400002
20160817191500,820.0,833.119995,101.599999,66,78.300003,100,69.599998,77.400002,74.400002
20160817193000,820.0,821.640015,100.200002,66,73.5,100,69.599998,77.400002,74.400002
20160817194500,820.0,821.640015,100.200002,66,72.0,100,69.599998,77.400002,74.400002
20160817200000,820.0,821.640015,100.200002,66,72.0,100,69.599998,77.400002,74.400002
20160817201500,820.0,821.640015,100.200002,66,72.0,100,69.599998,77.400002,74.400002
20160817203000,820.0,821.640015,100.200002,66,79.0,100,69.599998,77.400002,74.400002
20160817204500,820.0,821.640015,100.200002,66,73.0,100,69.599998,77.400002,74.400002
20160817210000,820.0,821.640015,100.200002,66,71.599998,100,69.599998,77.400002,74.400002
20160817211500,820.0,821.640015,100.200002,66,79.099998,100,69.599998,77.400002,74.400002
20160817213000,820.0,821.640015,100.200002,66,73.0,100,69.599998,77.400002,74.400002
20160817214500,820.0,821.640015,100.200002,66,73.0,100,69.599998,77.400002,74.400002
20160817220000,820.0,821.640015,100.200002,66,72.0,100,69.599998,77.400002,74.400002
20160817221500,820.0,821.640015,100.200002,66,73.300003,100,69.599998,77.400002,74.400002
20160817223000,820.0,833.119995,101.599999,66,76.400002,100,69.599998,77.400002,74.400002
20160817224500,820.0,821.640015,100.200002,66,72.0,100,69.599998,77.400002,74.400002
20160817230000,820.0,821.640015,100.200002,66,77.699997,100,69.599998,77.400002,74.400002
20160817231500,820.0,833.119995,101.599999,66,73.5,100,69.599998,77.400002,74.400002
20160817233000,820.0,821.640015,100.200002,66,72.400002,100,69.599998,77.400002,74.400002
20160817234500,820.0,821.640015,100.200002,66,78.300003,100,69.599998,77.400002,74.400002
20160818000000,820.0,833.119995,101.599999,66,73.0,100,69.599998,77.400002,74.400002
20160818001500,820.0,821.640015,100.200002,66,71.599998,100,69.599998,77.400002,74.400002
20160818003000,820.0,821.640015,100.200002,66,78.900002,100,69.599998,77.400002,74.400002
20160818004500,820.0,833.119995,101.599999,66,71.599998,100,69.599998,77.400002,74.400002
20160818010000,820.0,808.52002,98.600002,66,78.699997,100,69.599998,77.400002,74.400002
20160818011500,820.0,821.640015,100.200002,66,72.5,100,69.599998,77.400002,74.400002
20160818013000,820.0,821.640015,100.200002,66,75.5,100,69.599998,77.400002,74.400002
20160818014500,820.0,821.640015,100.200002,66,74.400002,100,69.5,77.400002,74.400002
20160818020000,820.0,821.640015,100.200002,66,71.599998,100,69.5,77.400002,74.400002
20160818021500,820.0,833.119995,101.599999,66,78.099998,100,69.5,77.400002,74.400002
20160818023000,820.0,821.640015,100.200002,66,73.0,100,69.5,77.400002,74.400002
20160818024500,820.0,821.640015,100.200002,66,71.900002,100,69.400002,77.400002,74.400002
20160818030000,820.0,821.640015,100.200002,66,76.400002,100,69.400002,77.400002,74.400002
20160818031500,820.0,833.119995,101.599999,66,71.599998,100,69.400002,77.400002,74.400002
20160818033000,820.0,821.640015,100.200002,66,80.099998,100,69.400002,77.400002,74.400002
20160818034500,820.0,821.640015,100.200002,66,73.0,100,69.400002,77.400002,74.400002
20160818040000,820.0,833.119995,101.599999,66,75.300003,100,69.400002,77.400002,74.400002
20160818041500,820.0,821.640015,100.200002,66,75.300003,100,69.400002,77.400002,74.400002
20160818043000,820.0,821.640015,100.200002,66,72.5,100,69.400002,77.400002,74.400002
20160818044500,820.0,821.640015,100.200002,66,73.599998,100,69.400002,77.400002,74.400002
20160818050000,820.0,821.640015,100.200002,66,79.099998,100,69.400002,77.400002,74.400002
20160818051500,820.0,833.119995,101.599999,66,71.599998,100,69.400002,77.400002,74.400002
20160818053000,820.0,821.640015,100.200002,66,77.300003,100,69.400002,77.400002,74.400002
20160818054500,820.0,821.640015,100.200002,66,72.0,100,69.400002,77.400002,74.400002
20160818060000,820.0,821.640015,100.200002,66,74.099998,100,69.400002,77.400002,74.400002
20160818061500,820.0,821.640015,100.200002,66,72.599998,100,69.400002,77.400002,74.400002
20160818063000,820.0,821.640015,100.200002,66,74.800003,100,69.400002,77.400002,74.400002
20160818064500,820.0,821.640015,100.200002,66,73.099998,100,69.400002,77.400002,74.400002
20160818070000,820.0,821.640015,100.200002,66,74.400002,100,69.300003,77.400002,74.400002
20160818071500,820.0,833.119995,101.599999,66,72.400002,100,69.300003,77.400002,74.400002
20160818073000,820.0,821.640015,100.200002,66,78.300003,100,69.300003,77.400002,74.400002
20160818074500,820.0,821.640015,100.200002,66,72.5,100,69.300003,77.400002,74.400002
20160818080000,820.0,821.640015,100.200002,66,73.800003,100,69.199997,77.400002,74.400002
20160818081500,820.0,821.640015,100.200002,66,75.5,100,69.300003,77.400002,74.400002
20160818083000,820.0,808.52002,98.600002,66,72.5,100,69.300003,77.400002,74.400002
20160818084500,820.0,808.52002,98.600002,66,72.5,100,69.300003,77.400002,74.400002
20160818090000,820.0,795.400024,97.000003,66,78.699997,100,69.199997,77.400002,74.400002
20160818091500,820.0,795.400024,97.000003,66,72.0,100,69.199997,77.400002,74.400002
20160818093000,820.0,808.52002,98.600002,68,71.099998,100,69.300003,77.400002,74.400002
20160818094500,820.0,808.52002,98.600002,68,71.099998,100,69.300003,77.400002,74.400002
20160818100000,820.0,808.52002,98.600002,68,71.099998,100,69.300003,77.400002,74.400002
20160818101500,820.0,821.640015,100.200002,68,71.099998,100,69.199997,77.400002,74.400002
20160818103000,820.0,821.640015,100.200002,68,71.099998,100,69.199997,77.400002,74.400002
20160818104500,820.0,821.640015,100.200002,68,71.099998,100,69.199997,77.400002,74.400002
20160818110000,820.0,808.52002,98.600002,68,71.099998,100,69.300003,77.400002,74.400002
20160818111500,820.0,833.119995,101.599999,68,71.099998,100,69.199997,77.400002,74.400002
20160818113000,820.0,821.640015,100.200002,68,73.800003,100,69.199997,77.400002,74.400002
20160818114500,820.0,821.640015,100.200002,68,70.699997,100,69.300003,77.400002,74.400002
20160818120000,820.0,821.640015,100.200002,68,74.900002,100,69.300003,77.400002,74.400002
20160818121500,820.0,808.52002,98.600002,68,76.300003,100,69.400002,77.400002,74.400002
20160818123000,820.0,808.52002,98.600002,68,71.099998,100,69.5,77.400002,74.400002
20160818124500,820.0,808.52002,98.600002,68,76.599998,100,69.5,77.400002,74.400002
20160818130000,820.0,821.640015,100.200002,68,71.5,100,69.599998,77.400002,74.400002
20160818131500,820.0,821.640015,100.200002,68,75.900002,100,69.599998,77.400002,74.400002
20160818133000,820.0,821.640015,100.200002,68,72.0,100,69.599998,77.400002,74.400002
20160818134500,820.0,808.52002,98.600002,68,71.0,100,69.599998,77.400002,74.400002
20160818140000,820.0,846.23999,103.199999,67,78.199997,100,69.599998,77.400002,74.400002
20160818141500,820.0,833.119995,101.599999,66,78.199997,100,69.599998,77.400002,74.400002
20160818143000,820.0,821.640015,100.200002,66,77.199997,100,69.699997,77.400002,74.400002
20160818144500,820.0,833.119995,101.599999,66,73.0,100,69.699997,77.400002,74.400002
20160818150000,820.0,833.119995,101.599999,66,71.599998,100,69.599998,77.400002,74.400002
20160818151500,820.0,821.640015,100.200002,66,77.199997,100,69.699997,77.400002,74.400002
20160818153000,820.0,833.119995,101.599999,66,73.900002,100,69.699997,77.400002,74.400002
20160818154500,820.0,821.640015,100.200002,66,71.900002,100,69.699997,77.400002,74.400002
20160818160000,820.0,833.119995,101.599999,66,75.800003,100,69.699997,77.400002,74.400002
20160818161500,820.0,833.119995,101.599999,66,75.800003,100,69.599998,77.400002,74.400002
20160818163000,820.0,821.640015,100.200002,66,72.0,100,69.599998,77.400002,74.400002
20160818164500,820.0,833.119995,101.599999,66,75.900002,100,69.599998,77.400002,74.400002
20160818170000,820.0,833.119995,101.599999,66,73.5,100,69.400002,77.400002,74.400002
20160818171500,820.0,833.119995,101.599999,66,71.599998,100,69.400002,77.400002,74.400002
20160818173000,820.0,833.119995,101.599999,66,79.099998,100,69.400002,77.400002,74.400002
20160818174500,820.0,846.23999,103.199999,66,72.5,100,69.400002,77.400002,74.400002
20160818180000,820.0,833.119995,101.599999,66,72.5,100,69.5,77.400002,74.400002
20160818181500,820.0,833.119995,101.599999,66,78.300003,100,69.5,77.400002,74.400002
20160818183000,820.0,833.119995,101.599999,66,72.0,100,69.5,77.400002,74.400002
20160818184500,820.0,821.640015,100.200002,66,77.199997,100,69.599998,77.400002,74.400002
20160818190000,820.0,833.119995,101.599999,66,73.5,100,69.599998,77.400002,74.400002
20160818191500,820.0,833.119995,101.599999,66,71.599998,100,69.599998,77.400002,74.400002
20160818193000,820.0,833.119995,101.599999,66,78.0,100,69.599998,77.400002,74.400002
20160818194500,820.0,821.640015,100.200002,66,72.0,100,69.599998,77.400002,74.400002
20160818200000,820.0,808.52002,98.600002,66,80.099998,100,69.599998,77.400002,74.400002
20160818201500,820.0,833.119995,101.599999,66,72.5,100,69.599998,77.400002,74.400002
20160818203000,820.0,821.640015,100.200002,66,80.099998,100,69.599998,77.400002,74.400002
20160818204500,820.0,808.52002,98.600002,66,72.0,100,69.599998,77.400002,74.400002
20160818210000,820.0,821.640015,100.200002,66,80.099998,100,69.599998,77.400002,74.400002
20160818211500,820.0,821.640015,100.200002,66,72.5,100,69.599998,77.400002,74.400002
20160818213000,820.0,808.52002,98.600002,66,79.199997,100,69.599998,77.400002,74.400002
20160818214500,820.0,821.640015,100.200002,66,71.900002,100,69.599998,77.400002,74.400002
20160818220000,820.0,808.52002,98.600002,66,74.800003,100,69.599998,77.400002,74.400002
20160818221500,820.0,821.640015,100.200002,66,72.800003,100,69.599998,77.400002,74.400002
20160818223000,820.0,821.640015,100.200002,66,74.0,100,69.599998,77.400002,74.400002
20160818224500,820.0,821.640015,100.200002,66,74.0,100,69.599998,77.400002,74.400002
20160818230000,820.0,808.52002,98.600002,66,72.599998,100,69.599998,77.400002,74.400002
20160818231500,820.0,808.52002,98.600002,66,80.099998,100,69.599998,77.400002,74.400002
20160818233000,820.0,821.640015,100.200002,66,72.0,100,69.5,77.400002,74.400002
20160818234500,820.0,821.640015,100.200002,66,76.900002,100,69.5,77.400002,74.400002
20160819000000,820.0,808.52002,98.600002,66,72.800003,100,69.5,77.400002,74.400002
20160819001500,820.0,808.52002,98.600002,66,72.800003,100,69.5,77.400002,74.400002
20160819003000,820.0,808.52002,98.600002,66,74.699997,100,69.5,77.400002,74.400002
20160819004500,820.0,808.52002,98.600002,66,73.199997,100,69.5,77.400002,74.400002
20160819010000,820.0,821.640015,100.200002,66,74.300003,100,69.5,77.400002,74.400002
20160819011500,820.0,833.119995,101.599999,66,73.0,100,69.5,77.400002,74.400002
20160819013000,820.0,821.640015,100.200002,66,78.800003,100,69.5,77.400002,74.400002
20160819014500,820.0,821.640015,100.200002,66,72.0,100,69.400002,77.400002,74.400002
20160819020000,820.0,808.52002,98.600002,66,77.599998,100,69.400002,77.400002,74.400002
20160819021500,820.0,821.640015,100.200002,66,72.0,100,69.400002,77.400002,74.400002
20160819023000,820.0,808.52002,98.600002,66,73.5,100,69.400002,77.400002,74.400002
20160819024500,820.0,821.640015,100.200002,66,76.699997,100,69.400002,77.400002,74.400002
20160819030000,820.0,808.52002,98.600002,66,73.0,100,69.400002,77.400002,74.400002
20160819031500,820.0,821.640015,100.200002,66,80.099998,100,69.400002,77.400002,74.400002
20160819033000,820.0,808.52002,98.600002,66,72.0,100,69.400002,77.400002,74.400002
20160819034500,820.0,808.52002,98.600002,66,75.900002,100,69.400002,77.400002,74.400002
20160819040000,820.0,821.640015,100.200002,66,75.900002,100,69.400002,77.400002,74.400002
20160819041500,820.0,821.640015,100.200002,66,72.599998,100,69.400002,77.400002,74.400002
20160819043000,820.0,821.640015,100.200002,66,78.699997,100,69.400002,77.400002,74.400002
20160819044500,820.0,821.640015,100.200002,66,72.0,100,69.300003,77.400002,74.400002
20160819050000,820.0,821.640015,100.200002,66,78.300003,100,69.400002,77.400002,74.400002
20160819051500,820.0,808.52002,98.600002,66,78.300003,100,69.300003,77.400002,74.400002
20160819053000,820.0,821.640015,100.200002,66,74.0,100,69.300003,77.400002,74.400002
20160819054500,820.0,821.640015,100.200002,66,73.0,100,69.300003,77.400002,74.400002
20160819060000,820.0,808.52002,98.600002,66,73.0,100,69.300003,77.400002,74.400002
20160819061500,820.0,821.640015,100.200002,66,71.599998,100,69.300003,77.400002,74.400002
20160819063000,820.0,821.640015,100.200002,66,71.599998,100,69.199997,77.400002,74.400002
20160819064500,820.0,821.640015,100.200002,66,75.300003,100,69.199997,77.400002,74.400002
20160819070000,820.0,808.52002,98.600002,66,79.599998,100,69.199997,77.400002,74.400002
20160819071500,820.0,821.640015,100.200002,66,79.599998,100,69.199997,77.400002,74.400002
20160819073000,820.0,808.52002,98.600002,66,72.5,100,69.199997,77.400002,74.400002
20160819074500,820.0,808.52002,98.600002,66,72.5,100,69.199997,77.400002,74.400002
20160819080000,820.0,808.52002,98.600002,66,71.199997,100,69.199997,77.400002,74.400002
20160819081500,820.0,808.52002,98.600002,66,71.199997,100,69.199997,77.400002,74.400002
20160819083000,820.0,821.640015,100.200002,66,71.199997,100,69.199997,77.400002,74.400002
20160819084500,820.0,821.640015,100.200002,66,71.199997,100,69.199997,77.400002,74.400002
20160819090000,820.0,808.52002,98.600002,66,71.199997,100,69.199997,77.400002,74.400002
20160819091500,820.0,821.640015,100.200002,66,68.199997,100,69.199997,77.400002,74.400002
20160819093000,820.0,821.640015,100.200002,66,65.300003,100,69.099998,77.400002,74.400002
20160819094500,820.0,808.52002,98.600002,66,63.200001,100,69.0,77.400002,74.400002
20160819100000,820.0,821.640015,100.200002,66,61.599998,100,68.900002,77.400002,74.400002
20160819101500,820.0,808.52002,98.600002,66,60.0,100,68.699997,77.400002,74.400002
20160819103000,820.0,821.640015,100.200002,66,58.799999,100,68.599998,77.400002,74.400002
20160819104500,820.0,833.119995,101.599999,66,58.799999,100,68.400002,77.400002,74.400002
20160819110000,820.0,821.640015,100.200002,66,57.599998,100,68.199997,77.400002,74.400002
20160819111500,820.0,821.640015,100.200002,66,57.599998,100,68.099998,77.400002,74.400002
20160819113000,820.0,821.640015,100.200002,66,69.699997,100,67.900002,77.400002,74.400002
20160819114500,820.0,821.640015,100.200002,66,75.300003,100,67.900002,77.400002,74.400002
20160819120000,820.0,821.640015,100.200002,66,73.0,100,68.099998,77.400002,74.400002
20160819121500,820.0,808.52002,98.600002,66,72.0,100,68.199997,77.400002,74.400002
20160819123000,820.0,821.640015,100.200002,66,72.0,100,68.300003,77.400002,74.400002
20160819124500,820.0,808.52002,98.600002,66,73.199997,100,68.5,77.400002,74.400002
20160819130000,820.0,821.640015,100.200002,66,70.099998,100,68.599998,77.400002,74.400002
20160819131500,820.0,821.640015,100.200002,67,74.699997,100,68.699997,77.400002,74.400002
20160819133000,820.0,808.52002,98.600002,67,71.0,100,68.800003,77.400002,74.400002
20160819134500,820.0,808.52002,98.600002,67,68.199997,100,68.800003,77.400002,74.400002
20160819140000,820.0,808.52002,98.600002,67,78.699997,100,68.900002,77.400002,74.400002
20160819141500,820.0,808.52002,98.600002,67,72.0,100,68.900002,77.400002,74.400002
20160819143000,820.0,808.52002,98.600002,67,73.0,100,69.099998,77.400002,74.400002
20160819144500,820.0,808.52002,98.600002,67,78.699997,100,69.099998,77.400002,74.400002
20160819150000,820.0,808.52002,98.600002,67,73.900002,100,69.199997,77.400002,74.400002
20160819151500,820.0,821.640015,100.200002,67,79.099998,100,69.199997,77.400002,74.400002
20160819153000,820.0,808.52002,98.600002,67,73.199997,100,69.199997,77.400002,74.400002
20160819154500,820.0,821.640015,100.200002,67,73.199997,100,69.300003,77.400002,74.400002
20160819160000,820.0,833.119995,101.599999,67,77.099998,100,69.300003,77.400002,74.400002
20160819161500,820.0,846.23999,103.199999,67,78.599998,100,69.300003,77.400002,74.400002
20160819163000,820.0,833.119995,101.599999,66,78.599998,100,69.300003,77.400002,74.400002
20160819164500,820.0,846.23999,103.199999,66,78.599998,100,69.300003,77.400002,74.400002
20160819170000,820.0,833.119995,101.599999,66,76.400002,100,69.300003,77.400002,74.400002
20160819171500,820.0,833.119995,101.599999,66,74.199997,100,69.300003,77.400002,74.400002
20160819173000,820.0,833.119995,101.599999,66,77.400002,100,69.400002,77.400002,74.400002
20160819174500,820.0,833.119995,101.599999,66,79.099998,100,69.300003,77.400002,74.400002
20160819180000,820.0,821.640015,100.200002,66,77.800003,100,69.300003,77.400002,74.400002
20160819181500,820.0,821.640015,100.200002,66,76.400002,100,69.400002,77.400002,74.400002
20160819183000,820.0,821.640015,100.200002,66,80.599998,100,69.400002,77.400002,74.400002
20160819184500,820.0,821.640015,100.200002,66,79.599998,100,69.400002,77.400002,74.400002
20160819190000,820.0,821.640015,100.200002,66,79.599998,100,69.5,77.400002,74.400002
20160819191500,820.0,821.640015,100.200002,66,75.199997,100,69.5,77.400002,74.400002
20160819193000,820.0,821.640015,100.200002,66,73.0,100,69.5,77.400002,74.400002
20160819194500,820.0,821.640015,100.200002,66,71.599998,100,69.599998,77.400002,74.400002
20160819200000,820.0,821.640015,100.200002,66,71.599998,100,69.599998,77.400002,74.400002
20160819201500,820.0,821.640015,100.200002,66,71.599998,100,69.599998,77.400002,74.400002
20160819203000,820.0,821.640015,100.200002,66,79.199997,100,69.599998,77.400002,74.400002
20160819204500,820.0,821.640015,100.200002,66,75.900002,100,69.599998,77.400002,74.400002
20160819210000,820.0,833.119995,101.599999,66,73.5,100,69.599998,77.400002,74.400002
20160819211500,820.0,821.640015,100.200002,66,72.5,100,69.599998,77.400002,74.400002
20160819213000,820.0,833.119995,101.599999,66,72.5,100,69.599998,77.400002,74.400002
20160819214500,820.0,821.640015,100.200002,66,71.5,100,69.699997,77.400002,74.400002
20160819220000,820.0,833.119995,101.599999,66,76.199997,100,69.699997,77.400002,74.400002
20160819221500,820.0,821.640015,100.200002,66,80.099998,100,69.699997,77.400002,74.400002
20160819223000,820.0,808.52002,98.600002,66,73.0,100,69.599998,77.400002,74.400002
20160819224500,820.0,808.52002,98.600002,66,71.599998,100,69.599998,77.400002,74.400002
20160819230000,820.0,821.640015,100.200002,66,79.599998,100,69.599998,77.400002,74.400002
20160819231500,820.0,821.640015,100.200002,66,73.0,100,69.599998,77.400002,74.400002
20160819233000,820.0,821.640015,100.200002,66,71.900002,100,69.599998,77.400002,74.400002
20160819234500,820.0,808.52002,98.600002,66,78.699997,100,69.599998,77.400002,74.400002
20160820000000,820.0,833.119995,101.599999,66,72.5,100,69.599998,77.400002,74.400002
20160820001500,820.0,833.119995,101.599999,66,71.099998,100,69.599998,77.400002,74.400002
20160820003000,820.0,833.119995,101.599999,66,79.199997,100,69.599998,77.400002,74.400002
20160820004500,820.0,821.640015,100.200002,66,73.0,100,69.599998,77.400002,74.400002
20160820010000,820.0,821.640015,100.200002,66,72.0,100,69.599998,77.400002,74.400002
20160820011500,820.0,833.119995,101.599999,66,73.400002,100,69.599998,77.400002,74.400002
20160820013000,820.0,808.52002,98.600002,66,75.900002,100,69.5,77.400002,74.400002
20160820014500,820.0,821.640015,100.200002,66,72.5,100,69.5,77.400002,74.400002
20160820020000,820.0,833.119995,101.599999,66,71.599998,100,69.5,77.400002,74.400002
20160820021500,820.0,821.640015,100.200002,66,71.599998,100,69.5,77.400002,74.400002
20160820023000,820.0,821.640015,100.200002,66,79.199997,100,69.5,77.400002,74.400002
20160820024500,820.0,821.640015,100.200002,66,72.0,100,69.5,77.400002,74.400002
20160820030000,820.0,833.119995,101.599999,66,78.699997,100,69.5,77.400002,74.400002
20160820031500,820.0,833.119995,101.599999,66,72.5,100,69.5,77.400002,74.400002
20160820033000,820.0,821.640015,100.200002,66,74.800003,100,69.5,77.400002,74.400002
20160820034500,820.0,821.640015,100.200002,66,74.800003,100,69.5,77.400002,74.400002
20160820040000,820.0,846.23999,103.199999,66,71.599998,100,69.5,77.400002,74.400002
20160820041500,820.0,821.640015,100.200002,66,78.699997,100,69.5,77.400002,74.400002
20160820043000,820.0,833.119995,101.599999,66,73.5,100,69.5,77.400002,74.400002
20160820044500,820.0,821.640015,100.200002,66,73.5,100,69.5,77.400002,74.400002
20160820050000,820.0,821.640015,100.200002,66,76.400002,100,69.5,77.400002,74.400002
20160820051500,820.0,821.640015,100.200002,66,71.099998,100,69.5,77.400002,74.400002
20160820053000,820.0,833.119995,101.599999,66,76.800003,100,69.5,77.400002,74.400002
20160820054500,820.0,808.52002,98.600002,66,71.5,100,69.5,77.400002,74.400002
20160820060000,820.0,833.119995,101.599999,66,75.900002,100,69.400002,77.400002,74.400002
20160820061500,820.0,821.640015,100.200002,66,72.0,100,69.400002,77.400002,74.400002
20160820063000,820.0,821.640015,100.200002,66,74.900002,100,69.400002,77.400002,74.400002
20160820064500,820.0,833.119995,101.599999,66,73.199997,100,69.400002,77.400002,74.400002
20160820070000,820.0,821.640015,100.200002,66,73.199997,100,69.400002,77.400002,74.400002
20160820071500,820.0,821.640015,100.200002,66,77.599998,100,69.400002,77.400002,74.400002
20160820073000,820.0,833.119995,101.599999,66,72.5,100,69.400002,77.400002,74.400002
20160820074500,820.0,821.640015,100.200002,66,79.199997,100,69.400002,77.400002,74.400002
20160820080000,820.0,821.640015,100.200002,66,73.400002,100,69.400002,77.400002,74.400002
20160820081500,820.0,833.119995,101.599999,66,73.400002,100,69.400002,77.400002,74.400002
20160820083000,820.0,833.119995,101.599999,66,73.400002,100,69.400002,77.400002,74.400002
20160820084500,820.0,821.640015,100.200002,66,77.300003,100,69.400002,77.400002,74.400002
20160820090000,820.0,821.640015,100.200002,66,72.0,100,69.400002,77.400002,74.400002
20160820091500,820.0,821.640015,100.200002,66,79.099998,100,69.400002,77.400002,74.400002
20160820093000,820.0,821.640015,100.200002,66,74.400002,100,69.300003,77.400002,74.400002
20160820094500,820.0,821.640015,100.200002,66,72.0,100,69.300003,77.400002,74.400002
20160820100000,820.0,821.640015,100.200002,66,74.199997,100,69.300003,77.400002,74.400002
20160820101500,820.0,821.640015,100.200002,66,79.099998,100,69.300003,77.400002,74.400002
20160820103000,820.0,833.119995,101.599999,66,76.400002,100,69.300003,77.400002,74.400002
20160820104500,820.0,821.640015,100.200002,66,72.0,100,69.300003,77.400002,74.400002
20160820110000,820.0,808.52002,98.600002,66,72.0,100,69.300003,77.400002,74.400002
20160820111500,820.0,821.640015,100.200002,66,72.0,100,69.300003,77.400002,74.400002
20160820113000,820.0,833.119995,101.599999,66,68.199997,100,69.300003,77.400002,74.400002
20160820114500,820.0,833.119995,101.599999,66,64.900002,100,69.199997,77.400002,74.400002
20160820120000,820.0,833.119995,101.599999,66,71.300003,100,69.199997,77.400002,74.400002
20160820121500,820.0,833.119995,101.599999,66,76.5,100,69.099998,77.400002,74.400002
20160820123000,820.0,821.640015,100.200002,66,69.699997,100,69.199997,77.400002,74.400002
20160820124500,820.0,833.119995,101.599999,66,66.300003,100,69.099998,77.400002,74.400002
20160820130000,820.0,833.119995,101.599999,66,75.900002,100,69.099998,77.400002,74.400002
20160820131500,820.0,821.640015,100.200002,66,72.0,100,69.099998,77.400002,74.400002
20160820133000,820.0,833.119995,101.599999,66,68.800003,100,69.099998,77.400002,74.400002
20160820134500,820.0,821.640015,100.200002,66,65.800003,100,69.0,77.400002,74.400002
20160820140000,820.0,821.640015,100.200002,66,70.099998,100,69.0,77.400002,74.400002
20160820141500,820.0,833.119995,101.599999,66,67.300003,100,68.900002,77.400002,74.400002
20160820143000,820.0,821.640015,100.200002,66,79.599998,100,68.900002,77.400002,74.400002
20160820144500,820.0,821.640015,100.200002,66,71.099998,100,69.0,77.400002,74.400002
20160820150000,820.0,821.640015,100.200002,66,73.199997,100,69.099998,77.400002,74.400002
20160820151500,820.0,821.640015,100.200002,66,78.5,100,69.099998,77.400002,74.400002
20160820153000,820.0,821.640015,100.200002,66,74.0,100,69.099998,77.400002,74.400002
20160820154500,820.0,833.119995,101.599999,66,72.5,100,69.199997,77.400002,74.400002
20160820160000,820.0,821.640015,100.200002,66,71.599998,100,69.300003,77.400002,74.400002
20160820161500,820.0,821.640015,100.200002,66,71.599998,100,69.300003,77.400002,74.400002
20160820163000,820.0,833.119995,101.599999,66,78.300003,100,69.400002,77.400002,74.400002
20160820164500,820.0,808.52002,98.600002,66,73.0,100,69.400002,77.400002,74.400002
20160820170000,820.0,821.640015,100.200002,66,72.0,100,69.5,77.400002,74.400002
20160820171500,820.0,821.640015,100.200002,66,72.0,100,69.5,77.400002,74.400002
20160820173000,820.0,821.640015,100.200002,66,78.699997,100,69.599998,77.400002,74.400002
20160820174500,820.0,833.119995,101.599999,66,75.400002,100,69.599998,77.400002,74.400002
20160820180000,820.0,821.640015,100.200002,66,72.5,100,69.599998,77.400002,74.400002
20160820181500,820.0,821.640015,100.200002,66,72.5,100,69.599998,77.400002,74.400002
20160820183000,820.0,833.119995,101.599999,66,79.599998,100,69.699997,77.400002,74.400002
20160820184500,820.0,833.119995,101.599999,66,77.099998,100,69.699997,77.400002,74.400002
20160820190000,820.0,821.640015,100.200002,66,72.5,100,69.699997,77.400002,74.400002
20160820191500,820.0,833.119995,101.599999,66,71.599998,100,69.699997,77.400002,74.400002
20160820193000,820.0,821.640015,100.200002,66,77.300003,100,69.699997,77.400002,74.400002
20160820194500,820.0,821.640015,100.200002,66,77.300003,100,69.699997,77.400002,74.400002
20160820200000,820.0,821.640015,100.200002,66,73.0,100,69.699997,77.400002,74.400002
20160820201500,820.0,821.640015,100.200002,66,72.0,100,69.699997,77.400002,74.400002
20160820203000,820.0,821.640015,100.200002,66,72.0,100,69.800003,77.400002,74.400002
20160820204500,820.0,833.119995,101.599999,66,79.599998,100,69.800003,77.400002,74.400002
20160820210000,820.0,833.119995,101.599999,66,73.0,100,69.800003,77.400002,74.400002
20160820211500,820.0,808.52002,98.600002,66,72.0,100,69.800003,77.400002,74.400002
20160820213000,820.0,821.640015,100.200002,66,75.900002,100,69.800003,77.400002,74.400002
20160820214500,820.0,808.52002,98.600002,66,72.5,100,69.800003,77.400002,74.400002
20160820220000,820.0,821.640015,100.200002,66,71.599998,100,69.800003,77.400002,74.400002
20160820221500,820.0,821.640015,100.200002,66,75.199997,100,69.800003,77.400002,74.400002
20160820223000,820.0,808.52002,98.600002,66,77.400002,100,69.800003,77.400002,74.400002
20160820224500,820.0,821.640015,100.200002,66,73.0,100,69.800003,77.400002,74.400002
20160820230000,820.0,808.52002,98.600002,66,73.0,100,69.800003,77.400002,74.400002
20160820231500,820.0,821.640015,100.200002,66,76.400002,100,69.800003,77.400002,74.400002
20160820233000,820.0,821.640015,100.200002,66,72.5,100,69.800003,77.400002,74.400002
20160820234500,820.0,808.52002,98.600002,66,76.699997,100,69.800003,77.400002,74.400002
20160821000000,820.0,821.640015,100.200002,66,74.0,100,69.699997,77.400002,74.400002
