PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821001500,820.0,808.52002,98.600002,66,72.0,100,69.699997,77.400002,74.400002
20160821003000,820.0,808.52002,98.600002,66,75.400002,100,69.699997,77.400002,74.400002
20160821004500,820.0,821.640015,100.200002,66,72.0,100,69.699997,77.400002,74.400002
20160821010000,820.0,821.640015,100.200002,66,79.5,100,69.699997,77.400002,74.400002
20160821011500,820.0,833.119995,101.599999,66,73.0,100,69.699997,77.400002,74.400002
20160821013000,820.0,821.640015,100.200002,66,73.0,100,69.699997,77.400002,74.400002
20160821014500,820.0,821.640015,100.200002,66,74.0,100,69.699997,77.400002,74.400002
20160821020000,820.0,808.52002,98.600002,66,72.0,100,69.699997,77.400002,74.400002
20160821021500,820.0,808.52002,98.600002,66,75.900002,100,69.699997,77.400002,74.400002
20160821023000,820.0,821.640015,100.200002,66,71.699997,100,69.699997,77.400002,74.400002
20160821024500,820.0,821.640015,100.200002,66,79.199997,100,69.599998,77.400002,74.400002
20160821030000,820.0,821.640015,100.200002,66,72.0,100,69.599998,77.400002,74.400002
20160821031500,820.0,821.640015,100.200002,66,79.599998,100,69.599998,77.400002,74.400002
20160821033000,820.0,808.52002,98.600002,66,72.099998,100,69.599998,77.400002,74.400002
20160821034500,820.0,821.640015,100.200002,66,78.099998,100,69.599998,77.400002,74.400002
20160821040000,820.0,821.640015,100.200002,66,72.5,100,69.599998,77.400002,74.400002
20160821041500,820.0,821.640015,100.200002,66,76.300003,100,69.599998,77.400002,74.400002
20160821043000,820.0,821.640015,100.200002,66,72.5,100,69.599998,77.400002,74.400002
20160821044500,820.0,821.640015,100.200002,66,75.099998,100,69.599998,77.400002,74.400002
20160821050000,820.0,808.52002,98.600002,66,73.300003,100,69.5,77.400002,74.400002
20160821051500,820.0,821.640015,100.200002,66,71.099998,100,69.5,77.400002,74.400002
20160821053000,820.0,821.640015,100.200002,66,78.300003,100,69.5,77.400002,74.400002
20160821054500,820.0,808.52002,98.600002,66,73.0,100,69.400002,77.400002,74.400002
20160821060000,820.0,821.640015,100.200002,66,72.0,100,69.400002,77.400002,74.400002
20160821061500,820.0,821.640015,100.200002,66,79.300003,100,69.400002,77.400002,74.400002
20160821063000,820.0,833.119995,101.599999,66,73.0,100,69.400002,77.400002,74.400002
20160821064500,820.0,821.640015,100.200002,66,71.599998,100,69.400002,77.400002,74.400002
20160821070000,820.0,821.640015,100.200002,66,77.300003,100,69.400002,77.400002,74.400002
20160821071500,820.0,821.640015,100.200002,66,73.5,100,69.400002,77.400002,74.400002
20160821073000,820.0,821.640015,100.200002,66,71.599998,100,69.400002,77.400002,74.400002
20160821074500,820.0,808.52002,98.600002,66,78.699997,100,69.400002,77.400002,74.400002
20160821080000,820.0,821.640015,100.200002,66,76.300003,100,69.400002,77.400002,74.400002
20160821081500,820.0,821.640015,100.200002,66,72.800003,100,69.400002,77.400002,74.400002
20160821083000,820.0,821.640015,100.200002,66,71.099998,100,69.400002,77.400002,74.400002
20160821084500,820.0,808.52002,98.600002,66,71.099998,100,69.300003,77.400002,74.400002
20160821090000,820.0,821.640015,100.200002,66,71.099998,100,69.300003,77.400002,74.400002
20160821091500,820.0,833.119995,101.599999,66,71.099998,100,69.300003,77.400002,74.400002
20160821093000,820.0,808.52002,98.600002,66,77.5,100,69.300003,77.400002,74.400002
20160821094500,820.0,821.640015,100.200002,66,74.400002,100,69.300003,77.400002,74.400002
20160821100000,820.0,821.640015,100.200002,66,72.099998,100,69.300003,77.400002,74.400002
20160821101500,820.0,821.640015,100.200002,66,72.099998,100,69.300003,77.400002,74.400002
20160821103000,820.0,821.640015,100.200002,66,72.099998,100,69.300003,77.400002,74.400002
20160821104500,820.0,821.640015,100.200002,66,69.199997,100,69.300003,77.400002,74.400002
20160821110000,820.0,821.640015,100.200002,66,70.099998,100,69.300003,77.400002,74.400002
20160821111500,820.0,833.119995,101.599999,66,70.099998,100,69.199997,77.400002,74.400002
20160821113000,820.0,821.640015,100.200002,66,71.0,100,69.199997,77.400002,74.400002
20160821114500,820.0,821.640015,100.200002,66,71.0,100,69.199997,77.400002,74.400002
20160821120000,820.0,821.640015,100.200002,66,71.0,100,69.199997,77.400002,74.400002
20160821121500,820.0,821.640015,100.200002,66,71.0,100,69.199997,77.400002,74.400002
20160821123000,820.0,821.640015,100.200002,66,71.0,100,69.199997,77.400002,74.400002
20160821124500,820.0,821.640015,100.200002,66,79.199997,100,69.199997,77.400002,74.400002
20160821130000,820.0,833.119995,101.599999,66,70.099998,100,69.199997,77.400002,74.400002
20160821131500,820.0,821.640015,100.200002,66,77.599998,100,69.199997,77.400002,74.400002
20160821133000,820.0,821.640015,100.200002,66,70.099998,100,69.199997,77.400002,74.400002
20160821134500,820.0,821.640015,100.200002,66,66.300003,100,69.199997,77.400002,74.400002
20160821140000,820.0,821.640015,100.200002,66,73.0,100,69.099998,77.400002,74.400002
20160821141500,820.0,833.119995,101.599999,66,77.5,100,69.099998,77.400002,74.400002
20160821143000,820.0,821.640015,100.200002,66,70.599998,100,69.099998,77.400002,74.400002
20160821144500,820.0,821.640015,100.200002,66,67.300003,100,69.099998,77.400002,74.400002
20160821150000,820.0,833.119995,101.599999,66,70.099998,100,69.099998,77.400002,74.400002
20160821151500,820.0,821.640015,100.200002,66,70.099998,100,69.099998,77.400002,74.400002
20160821153000,820.0,821.640015,100.200002,66,71.599998,100,69.199997,77.400002,74.400002
20160821154500,820.0,821.640015,100.200002,66,71.599998,100,69.199997,77.400002,74.400002
20160821160000,820.0,821.640015,100.200002,66,75.199997,100,69.300003,77.400002,74.400002
20160821161500,820.0,821.640015,100.200002,66,79.099998,100,69.300003,77.400002,74.400002
20160821163000,820.0,821.640015,100.200002,66,75.599998,100,69.300003,77.400002,74.400002
20160821164500,820.0,821.640015,100.200002,66,73.5,100,69.400002,77.400002,74.400002
20160821170000,820.0,833.119995,101.599999,66,71.599998,100,69.400002,77.400002,74.400002
20160821171500,820.0,833.119995,101.599999,66,77.699997,100,69.5,77.400002,74.400002
20160821173000,820.0,821.640015,100.200002,66,77.699997,100,69.599998,77.400002,74.400002
20160821174500,820.0,821.640015,100.200002,66,79.599998,100,69.599998,77.400002,74.400002
20160821180000,820.0,821.640015,100.200002,66,77.400002,100,69.599998,77.400002,74.400002
20160821181500,820.0,821.640015,100.200002,66,74.400002,100,69.599998,77.400002,74.400002
20160821183000,820.0,821.640015,100.200002,66,73.0,100,69.599998,77.400002,74.400002
20160821184500,820.0,821.640015,100.200002,66,72.0,100,69.599998,77.400002,74.400002
20160821190000,820.0,821.640015,100.200002,66,72.0,100,69.599998,77.400002,74.400002
20160821191500,820.0,821.640015,100.200002,66,72.0,100,69.699997,77.400002,74.400002
20160821193000,820.0,846.23999,103.199999,66,72.0,100,69.699997,77.400002,74.400002
20160821194500,820.0,833.119995,101.599999,66,75.300003,100,69.699997,77.400002,74.400002
20160821200000,820.0,833.119995,101.599999,66,78.800003,100,69.699997,77.400002,74.400002
20160821201500,820.0,821.640015,100.200002,66,74.0,100,69.699997,77.400002,74.400002
20160821203000,820.0,808.52002,98.600002,66,73.0,100,69.699997,77.400002,74.400002
20160821204500,820.0,833.119995,101.599999,66,72.0,100,69.699997,77.400002,74.400002
20160821210000,820.0,821.640015,100.200002,66,72.0,100,69.699997,77.400002,74.400002
20160821211500,820.0,821.640015,100.200002,66,74.300003,100,69.699997,77.400002,74.400002
20160821213000,820.0,833.119995,101.599999,66,79.599998,100,69.699997,77.400002,74.400002
20160821214500,820.0,821.640015,100.200002,66,74.0,100,69.699997,77.400002,74.400002
20160821220000,820.0,821.640015,100.200002,66,71.699997,100,69.699997,77.400002,74.400002
20160821221500,820.0,808.52002,98.600002,66,71.699997,100,69.699997,77.400002,74.400002
20160821223000,820.0,821.640015,100.200002,66,71.699997,100,69.699997,77.400002,74.400002
20160821224500,820.0,833.119995,101.599999,66,70.599998,100,69.699997,77.400002,74.400002
20160821230000,820.0,833.119995,101.599999,66,78.699997,100,69.699997,77.400002,74.400002
20160821231500,820.0,821.640015,100.200002,66,71.599998,100,69.599998,77.400002,74.400002
20160821233000,820.0,821.640015,100.200002,66,71.599998,100,69.599998,77.400002,74.400002
20160821234500,820.0,821.640015,100.200002,66,78.199997,100,69.599998,77.400002,74.400002
20160822000000,820.0,808.52002,98.600002,66,73.599998,100,69.599998,77.400002,74.400002
20160822001500,820.0,833.119995,101.599999,66,72.199997,100,69.599998,77.400002,74.400002
20160822003000,820.0,821.640015,100.200002,66,72.199997,100,69.599998,77.400002,74.400002
20160822004500,820.0,833.119995,101.599999,66,80.099998,100,69.599998,77.400002,74.400002
20160822010000,820.0,821.640015,100.200002,66,73.5,100,69.599998,77.400002,74.400002
20160822011500,820.0,821.640015,100.200002,66,71.599998,100,69.599998,77.400002,74.400002
20160822013000,820.0,821.640015,100.200002,66,79.199997,100,69.599998,77.400002,74.400002
20160822014500,820.0,808.52002,98.600002,66,72.5,100,69.599998,77.400002,74.400002
20160822020000,820.0,821.640015,100.200002,66,77.900002,100,69.599998,77.400002,74.400002
20160822021500,820.0,821.640015,100.200002,66,74.400002,100,69.599998,77.400002,74.400002
20160822023000,820.0,821.640015,100.200002,66,71.599998,100,69.599998,77.400002,74.400002
20160822024500,820.0,821.640015,100.200002,66,72.900002,100,69.599998,77.400002,74.400002
20160822030000,820.0,821.640015,100.200002,66,73.900002,100,69.5,77.400002,74.400002
20160822031500,820.0,821.640015,100.200002,66,71.900002,100,69.5,77.400002,74.400002
20160822033000,820.0,808.52002,98.600002,66,76.0,100,69.5,77.400002,74.400002
20160822034500,820.0,821.640015,100.200002,66,71.599998,100,69.5,77.400002,74.400002
20160822040000,820.0,821.640015,100.200002,66,71.599998,100,69.5,77.400002,74.400002
20160822041500,820.0,821.640015,100.200002,66,79.199997,100,69.5,77.400002,74.400002
20160822043000,820.0,821.640015,100.200002,66,72.0,100,69.400002,77.400002,74.400002
20160822044500,820.0,821.640015,100.200002,66,77.900002,100,69.400002,77.400002,74.400002
20160822050000,820.0,821.640015,100.200002,66,75.400002,100,69.400002,77.400002,74.400002
20160822051500,820.0,833.119995,101.599999,66,74.5,100,69.400002,77.400002,74.400002
20160822053000,820.0,821.640015,100.200002,66,71.900002,100,69.400002,77.400002,74.400002
20160822054500,820.0,821.640015,100.200002,66,73.599998,100,69.400002,77.400002,74.400002
20160822060000,820.0,808.52002,98.600002,66,71.599998,100,69.300003,77.400002,74.400002
20160822061500,820.0,821.640015,100.200002,66,78.400002,100,69.300003,77.400002,74.400002
20160822063000,820.0,833.119995,101.599999,66,72.0,100,69.199997,77.400002,74.400002
20160822064500,820.0,821.640015,100.200002,66,77.699997,100,69.199997,77.400002,74.400002
20160822070000,820.0,821.640015,100.200002,66,73.0,100,69.199997,77.400002,74.400002
20160822071500,820.0,808.52002,98.600002,66,78.199997,100,69.199997,77.400002,74.400002
20160822073000,820.0,833.119995,101.599999,66,73.400002,100,69.199997,77.400002,74.400002
20160822074500,820.0,821.640015,100.200002,66,72.400002,100,69.099998,77.400002,74.400002
20160822080000,820.0,821.640015,100.200002,66,74.900002,100,69.199997,77.400002,74.400002
20160822081500,820.0,821.640015,100.200002,66,71.599998,100,69.199997,77.400002,74.400002
20160822083000,820.0,821.640015,100.200002,66,77.300003,100,69.199997,77.400002,74.400002
20160822084500,820.0,808.52002,98.600002,66,74.900002,100,69.199997,77.400002,74.400002
20160822090000,820.0,821.640015,100.200002,66,73.0,100,69.199997,77.400002,74.400002
20160822091500,820.0,808.52002,98.600002,66,71.599998,100,69.199997,77.400002,74.400002
20160822093000,820.0,808.52002,98.600002,66,74.300003,100,69.199997,77.400002,74.400002
20160822094500,820.0,821.640015,100.200002,66,75.699997,100,69.300003,77.400002,74.400002
20160822100000,820.0,833.119995,101.599999,66,72.0,100,69.300003,77.400002,74.400002
20160822101500,820.0,821.640015,100.200002,66,72.0,100,69.400002,77.400002,74.400002
20160822103000,820.0,821.640015,100.200002,66,72.0,100,69.400002,77.400002,74.400002
20160822104500,820.0,821.640015,100.200002,66,74.400002,100,69.400002,77.400002,74.400002
20160822110000,820.0,821.640015,100.200002,66,79.099998,100,69.400002,77.400002,74.400002
20160822111500,820.0,821.640015,100.200002,66,75.400002,100,69.400002,77.400002,74.400002
20160822113000,820.0,808.52002,98.600002,66,72.5,100,69.400002,77.400002,74.400002
20160822114500,820.0,808.52002,98.600002,66,72.5,100,69.400002,77.400002,74.400002
20160822120000,820.0,821.640015,100.200002,66,71.599998,100,69.5,77.400002,74.400002
20160822121500,820.0,808.52002,98.600002,66,78.699997,100,69.400002,77.400002,74.400002
20160822123000,820.0,821.640015,100.200002,66,76.400002,100,69.5,77.400002,74.400002
20160822124500,820.0,821.640015,100.200002,66,73.0,100,69.5,77.400002,74.400002
20160822130000,820.0,808.52002,98.600002,66,73.0,100,69.5,77.400002,74.400002
20160822131500,820.0,821.640015,100.200002,66,71.599998,100,69.599998,77.400002,74.400002
20160822133000,820.0,821.640015,100.200002,66,74.800003,100,69.5,77.400002,74.400002
20160822134500,820.0,821.640015,100.200002,66,77.0,100,69.599998,77.400002,74.400002
20160822140000,820.0,808.52002,98.600002,66,72.5,100,69.599998,77.400002,74.400002
20160822141500,820.0,808.52002,98.600002,66,72.5,100,69.699997,77.400002,74.400002
20160822143000,820.0,808.52002,98.600002,66,79.199997,100,69.800003,77.400002,74.400002
20160822144500,820.0,821.640015,100.200002,66,72.5,100,69.800003,77.400002,74.400002
20160822150000,820.0,821.640015,100.200002,66,73.400002,100,69.800003,77.400002,74.400002
20160822151500,820.0,808.52002,98.600002,66,75.900002,100,69.800003,77.400002,74.400002
20160822153000,820.0,808.52002,98.600002,66,72.5,100,69.900002,77.400002,74.400002
20160822154500,820.0,821.640015,100.200002,66,72.5,100,69.800003,77.400002,74.400002
20160822160000,820.0,821.640015,100.200002,66,79.300003,100,69.800003,77.400002,74.400002
20160822161500,820.0,821.640015,100.200002,66,73.0,100,69.800003,77.400002,74.400002
20160822163000,820.0,821.640015,100.200002,66,71.599998,100,69.900002,77.400002,74.400002
20160822164500,820.0,808.52002,98.600002,66,71.599998,100,69.900002,77.400002,74.400002
20160822170000,820.0,808.52002,98.600002,66,76.900002,100,69.900002,77.400002,74.400002
20160822171500,820.0,821.640015,100.200002,66,72.0,100,69.800003,77.400002,74.400002
20160822173000,820.0,821.640015,100.200002,66,72.0,100,69.900002,77.400002,74.400002
20160822174500,820.0,833.119995,101.599999,66,78.099998,100,69.800003,77.400002,74.400002
20160822180000,820.0,833.119995,101.599999,66,74.0,100,69.800003,77.400002,74.400002
20160822181500,820.0,808.52002,98.600002,66,71.900002,100,69.800003,77.400002,74.400002
20160822183000,820.0,821.640015,100.200002,66,71.900002,100,69.900002,77.400002,74.400002
20160822184500,820.0,821.640015,100.200002,66,79.400002,100,69.900002,77.400002,74.400002
20160822190000,820.0,808.52002,98.600002,66,73.0,100,69.900002,77.400002,74.400002
20160822191500,820.0,821.640015,100.200002,66,71.599998,100,69.900002,77.400002,74.400002
20160822193000,820.0,821.640015,100.200002,66,79.599998,100,69.900002,77.400002,74.400002
20160822194500,820.0,821.640015,100.200002,66,73.0,100,69.900002,77.400002,74.400002
20160822200000,820.0,821.640015,100.200002,66,71.599998,100,69.900002,77.400002,74.400002
20160822201500,820.0,821.640015,100.200002,66,79.099998,100,69.900002,77.400002,74.400002
20160822203000,820.0,821.640015,100.200002,66,71.599998,100,69.900002,77.400002,74.400002
20160822204500,820.0,821.640015,100.200002,66,79.199997,100,69.900002,77.400002,74.400002
20160822210000,820.0,821.640015,100.200002,66,72.0,100,69.900002,77.400002,74.400002
20160822211500,820.0,821.640015,100.200002,66,78.199997,100,69.900002,77.400002,74.400002
20160822213000,820.0,808.52002,98.600002,66,72.5,100,69.900002,77.400002,74.400002
20160822214500,820.0,821.640015,100.200002,66,76.099998,100,70.0,77.400002,74.400002
20160822220000,820.0,821.640015,100.200002,66,72.0,100,70.0,77.400002,74.400002
20160822221500,820.0,821.640015,100.200002,66,80.099998,100,70.0,77.400002,74.400002
20160822223000,820.0,821.640015,100.200002,66,71.599998,100,70.0,77.400002,74.400002
20160822224500,820.0,808.52002,98.600002,66,76.800003,100,70.0,77.400002,74.400002
20160822230000,820.0,821.640015,100.200002,66,71.599998,100,70.0,77.400002,74.400002
20160822231500,820.0,808.52002,98.600002,66,77.400002,100,69.900002,77.400002,74.400002
20160822233000,820.0,821.640015,100.200002,66,72.0,100,69.900002,77.400002,74.400002
20160822234500,820.0,808.52002,98.600002,66,77.300003,100,69.900002,77.400002,74.400002
20160823000000,820.0,808.52002,98.600002,66,71.599998,100,69.900002,77.400002,74.400002
20160823001500,820.0,821.640015,100.200002,66,75.900002,100,69.800003,77.400002,74.400002
20160823003000,820.0,821.640015,100.200002,66,71.599998,100,69.800003,77.400002,74.400002
20160823004500,820.0,821.640015,100.200002,66,75.400002,100,69.800003,77.400002,74.400002
20160823010000,820.0,833.119995,101.599999,66,71.5,100,69.800003,77.400002,74.400002
20160823011500,820.0,808.52002,98.600002,66,75.599998,100,69.800003,77.400002,74.400002
20160823013000,820.0,821.640015,100.200002,66,72.099998,100,69.800003,77.400002,74.400002
20160823014500,820.0,821.640015,100.200002,66,74.699997,100,69.800003,77.400002,74.400002
20160823020000,820.0,821.640015,100.200002,66,71.599998,100,69.800003,77.400002,74.400002
20160823021500,820.0,808.52002,98.600002,66,73.099998,100,69.800003,77.400002,74.400002
20160823023000,820.0,808.52002,98.600002,66,76.699997,100,69.800003,77.400002,74.400002
20160823024500,820.0,821.640015,100.200002,66,72.5,100,69.800003,77.400002,74.400002
20160823030000,820.0,821.640015,100.200002,66,80.099998,100,69.900002,77.400002,74.400002
20160823031500,820.0,821.640015,100.200002,66,72.0,100,69.900002,77.400002,74.400002
20160823033000,820.0,821.640015,100.200002,66,79.599998,100,69.900002,77.400002,74.400002
20160823034500,820.0,821.640015,100.200002,66,72.0,100,69.900002,77.400002,74.400002
20160823040000,820.0,821.640015,100.200002,66,73.5,100,69.900002,77.400002,74.400002
20160823041500,820.0,821.640015,100.200002,66,80.099998,100,69.800003,77.400002,74.400002
20160823043000,820.0,821.640015,100.200002,66,72.0,100,69.800003,77.400002,74.400002
20160823044500,820.0,821.640015,100.200002,66,79.400002,100,69.800003,77.400002,74.400002
20160823050000,820.0,821.640015,100.200002,66,71.599998,100,69.800003,77.400002,74.400002
20160823051500,820.0,821.640015,100.200002,66,80.099998,100,69.800003,77.400002,74.400002
20160823053000,820.0,821.640015,100.200002,66,71.199997,100,69.699997,77.400002,74.400002
20160823054500,820.0,821.640015,100.200002,66,71.199997,100,69.699997,77.400002,74.400002
20160823060000,820.0,821.640015,100.200002,66,81.599998,100,69.699997,77.400002,74.400002
20160823061500,820.0,808.52002,98.600002,66,74.5,100,69.599998,77.400002,74.400002
20160823063000,820.0,821.640015,100.200002,66,72.0,100,69.599998,77.400002,74.400002
20160823064500,820.0,821.640015,100.200002,66,72.0,100,69.599998,77.400002,74.400002
20160823070000,820.0,821.640015,100.200002,66,72.0,100,69.599998,77.400002,74.400002
20160823071500,820.0,833.119995,101.599999,67,71.099998,100,69.699997,77.400002,74.400002
20160823073000,820.0,808.52002,98.600002,67,71.099998,100,69.599998,77.400002,74.400002
20160823074500,820.0,821.640015,100.200002,67,71.099998,100,69.699997,77.400002,74.400002
20160823080000,820.0,808.52002,98.600002,67,72.0,100,69.699997,77.400002,74.400002
20160823081500,820.0,821.640015,100.200002,67,72.0,100,69.599998,77.400002,74.400002
20160823083000,820.0,821.640015,100.200002,66,76.300003,100,69.5,77.400002,74.400002
20160823084500,820.0,808.52002,98.600002,66,76.300003,100,69.599998,77.400002,74.400002
20160823090000,820.0,795.400024,97.000003,67,76.300003,100,69.800003,77.400002,74.400002
20160823091500,820.0,795.400024,97.000003,67,72.0,100,69.800003,77.400002,74.400002
20160823093000,820.0,821.640015,100.200002,67,72.0,100,69.900002,77.400002,74.400002
20160823094500,820.0,821.640015,100.200002,67,71.099998,100,69.800003,77.400002,74.400002
20160823100000,820.0,808.52002,98.600002,67,71.099998,100,69.699997,77.400002,74.400002
20160823101500,820.0,795.400024,97.000003,67,71.099998,100,69.699997,77.400002,74.400002
20160823103000,820.0,808.52002,98.600002,67,72.0,100,69.599998,77.400002,74.400002
20160823104500,820.0,808.52002,98.600002,67,78.300003,100,69.599998,77.400002,74.400002
20160823110000,820.0,821.640015,100.200002,67,74.900002,100,69.599998,77.400002,74.400002
20160823111500,820.0,808.52002,98.600002,67,77.800003,100,69.599998,77.400002,74.400002
20160823113000,820.0,821.640015,100.200002,67,74.0,100,69.599998,77.400002,74.400002
20160823114500,820.0,821.640015,100.200002,67,72.5,100,69.599998,77.400002,74.400002
20160823120000,820.0,821.640015,100.200002,67,72.5,100,69.599998,77.400002,74.400002
20160823121500,820.0,821.640015,100.200002,67,71.099998,100,69.599998,77.400002,74.400002
20160823123000,820.0,821.640015,100.200002,67,71.099998,100,69.5,77.400002,74.400002
20160823124500,820.0,833.119995,101.599999,67,71.099998,100,69.599998,77.400002,74.400002
20160823130000,820.0,821.640015,100.200002,67,71.099998,100,69.599998,77.400002,74.400002
20160823131500,820.0,821.640015,100.200002,67,71.900002,100,69.599998,77.400002,74.400002
20160823133000,820.0,808.52002,98.600002,67,71.900002,100,69.599998,77.400002,74.400002
20160823134500,820.0,821.640015,100.200002,67,75.400002,100,69.699997,77.400002,74.400002
20160823140000,820.0,821.640015,100.200002,67,72.5,100,69.599998,77.400002,74.400002
20160823141500,820.0,821.640015,100.200002,67,72.5,100,69.699997,77.400002,74.400002
20160823143000,820.0,808.52002,98.600002,67,71.400002,100,69.599998,77.400002,74.400002
20160823144500,820.0,821.640015,100.200002,67,71.400002,100,69.699997,77.400002,74.400002
20160823150000,820.0,821.640015,100.200002,67,79.099998,100,69.599998,77.400002,74.400002
20160823151500,820.0,821.640015,100.200002,67,71.599998,100,69.699997,77.400002,74.400002
20160823153000,820.0,821.640015,100.200002,67,75.800003,100,69.699997,77.400002,74.400002
20160823154500,820.0,833.119995,101.599999,67,74.300003,100,69.699997,77.400002,74.400002
20160823160000,820.0,833.119995,101.599999,67,76.300003,100,69.699997,77.400002,74.400002
20160823161500,820.0,833.119995,101.599999,67,76.300003,100,69.699997,77.400002,74.400002
20160823163000,820.0,821.640015,100.200002,66,74.099998,100,69.800003,77.400002,74.400002
20160823164500,820.0,833.119995,101.599999,66,78.199997,100,69.800003,77.400002,74.400002
20160823170000,820.0,821.640015,100.200002,65,79.099998,100,69.800003,77.400002,74.400002
20160823171500,820.0,821.640015,100.200002,65,79.099998,100,69.800003,77.400002,74.400002
20160823173000,820.0,833.119995,101.599999,65,79.099998,100,69.800003,77.400002,74.400002
20160823174500,820.0,833.119995,101.599999,65,79.099998,100,69.900002,77.400002,74.400002
20160823180000,820.0,833.119995,101.599999,65,79.099998,100,69.900002,77.400002,74.400002
20160823181500,820.0,821.640015,100.200002,65,74.900002,100,70.0,77.400002,74.400002
20160823183000,820.0,833.119995,101.599999,65,74.900002,100,70.0,77.400002,74.400002
20160823184500,820.0,833.119995,101.599999,65,74.0,100,70.0,77.400002,74.400002
20160823190000,820.0,846.23999,103.199999,65,72.5,100,70.0,77.400002,74.400002
20160823191500,820.0,833.119995,101.599999,65,72.5,100,70.0,77.400002,74.400002
20160823193000,820.0,846.23999,103.199999,65,71.599998,100,70.0,77.400002,74.400002
20160823194500,820.0,821.640015,100.200002,65,71.599998,100,70.0,77.400002,74.400002
20160823200000,820.0,821.640015,100.200002,65,70.599998,100,70.0,77.400002,74.400002
20160823201500,820.0,833.119995,101.599999,65,78.800003,100,70.0,77.400002,74.400002
20160823203000,820.0,808.52002,98.600002,65,74.0,100,70.0,77.400002,74.400002
20160823204500,820.0,833.119995,101.599999,65,72.900002,100,70.0,77.400002,74.400002
20160823210000,820.0,833.119995,101.599999,65,72.0,100,70.0,77.400002,74.400002
20160823211500,820.0,821.640015,100.200002,65,72.0,100,70.099998,77.400002,74.400002
20160823213000,820.0,821.640015,100.200002,65,77.599998,100,70.0,77.400002,74.400002
20160823214500,820.0,808.52002,98.600002,65,79.599998,100,70.099998,77.400002,74.400002
20160823220000,820.0,821.640015,100.200002,65,75.900002,100,70.099998,77.400002,74.400002
20160823221500,820.0,833.119995,101.599999,65,73.0,100,70.099998,77.400002,74.400002
20160823223000,820.0,833.119995,101.599999,65,72.0,100,70.099998,77.400002,74.400002
20160823224500,820.0,833.119995,101.599999,65,72.0,100,70.099998,77.400002,74.400002
20160823230000,820.0,833.119995,101.599999,65,76.300003,100,70.0,77.400002,74.400002
20160823231500,820.0,833.119995,101.599999,65,74.0,100,70.0,77.400002,74.400002
20160823233000,820.0,821.640015,100.200002,65,72.5,100,70.0,77.400002,74.400002
20160823234500,820.0,821.640015,100.200002,65,71.599998,100,70.0,77.400002,74.400002
20160824000000,820.0,833.119995,101.599999,65,71.599998,100,70.0,77.400002,74.400002
20160824001500,820.0,821.640015,100.200002,65,71.099998,100,69.900002,77.400002,74.400002
20160824003000,820.0,833.119995,101.599999,65,73.400002,100,69.900002,77.400002,74.400002
20160824004500,820.0,833.119995,101.599999,65,76.699997,100,69.900002,77.400002,74.400002
20160824010000,820.0,833.119995,101.599999,65,72.0,100,69.900002,77.400002,74.400002
20160824011500,820.0,833.119995,101.599999,66,68.699997,100,69.900002,77.400002,74.400002
20160824013000,820.0,821.640015,100.200002,67,77.699997,100,69.800003,77.400002,74.400002
20160824014500,820.0,808.52002,98.600002,67,77.699997,100,69.800003,77.400002,74.400002
20160824020000,820.0,846.23999,103.199999,67,72.300003,100,69.800003,77.400002,74.400002
20160824021500,820.0,833.119995,101.599999,67,70.599998,100,69.800003,77.400002,74.400002
20160824023000,820.0,833.119995,101.599999,66,77.699997,100,69.800003,77.400002,74.400002
20160824024500,820.0,846.23999,103.199999,66,73.0,100,69.699997,77.400002,74.400002
20160824030000,820.0,821.640015,100.200002,66,70.599998,100,69.699997,77.400002,74.400002
20160824031500,820.0,833.119995,101.599999,66,80.599998,100,69.699997,77.400002,74.400002
20160824033000,820.0,833.119995,101.599999,66,78.300003,100,69.699997,77.400002,74.400002
20160824034500,820.0,846.23999,103.199999,66,72.0,100,69.699997,77.400002,74.400002
20160824040000,820.0,821.640015,100.200002,66,74.199997,100,69.699997,77.400002,74.400002
20160824041500,820.0,821.640015,100.200002,66,75.199997,100,69.699997,77.400002,74.400002
20160824043000,820.0,833.119995,101.599999,66,71.599998,100,69.800003,77.400002,74.400002
20160824044500,820.0,821.640015,100.200002,66,77.199997,100,69.699997,77.400002,74.400002
20160824050000,820.0,833.119995,101.599999,66,73.5,100,69.699997,77.400002,74.400002
20160824051500,820.0,833.119995,101.599999,66,74.400002,100,69.699997,77.400002,74.400002
20160824053000,820.0,821.640015,100.200002,66,70.900002,100,69.699997,77.400002,74.400002
20160824054500,820.0,833.119995,101.599999,66,74.199997,100,69.699997,77.400002,74.400002
20160824060000,820.0,833.119995,101.599999,66,72.0,100,69.599998,77.400002,74.400002
20160824061500,820.0,833.119995,101.599999,66,77.300003,100,69.599998,77.400002,74.400002
20160824063000,820.0,821.640015,100.200002,66,71.099998,100,69.599998,77.400002,74.400002
20160824064500,820.0,833.119995,101.599999,66,77.300003,100,69.599998,77.400002,74.400002
20160824070000,820.0,833.119995,101.599999,66,71.599998,100,69.599998,77.400002,74.400002
20160824071500,820.0,821.640015,100.200002,66,76.800003,100,69.5,77.400002,74.400002
20160824073000,820.0,821.640015,100.200002,66,72.0,100,69.5,77.400002,74.400002
20160824074500,820.0,821.640015,100.200002,66,77.199997,100,69.400002,77.400002,74.400002
20160824080000,820.0,808.52002,98.600002,66,74.5,100,69.400002,77.400002,74.400002
20160824081500,820.0,808.52002,98.600002,66,72.0,100,69.5,77.400002,74.400002
20160824083000,820.0,808.52002,98.600002,67,72.0,100,69.400002,77.400002,74.400002
20160824084500,820.0,808.52002,98.600002,67,76.199997,100,69.400002,77.400002,74.400002
20160824090000,820.0,808.52002,98.600002,67,71.099998,100,69.5,77.400002,74.400002
20160824091500,820.0,795.400024,97.000003,67,75.5,100,69.400002,77.400002,74.400002
20160824093000,820.0,808.52002,98.600002,67,72.199997,100,69.5,77.400002,74.400002
20160824094500,820.0,808.52002,98.600002,67,71.099998,100,69.5,77.400002,74.400002
20160824100000,820.0,808.52002,98.600002,67,71.099998,100,69.5,77.400002,74.400002
20160824101500,820.0,808.52002,98.600002,67,78.199997,100,69.5,77.400002,74.400002
20160824103000,820.0,795.400024,97.000003,67,74.0,100,69.599998,77.400002,74.400002
20160824104500,820.0,821.640015,100.200002,67,71.599998,100,69.599998,77.400002,74.400002
20160824110000,820.0,808.52002,98.600002,67,71.599998,100,69.599998,77.400002,74.400002
20160824111500,820.0,808.52002,98.600002,67,75.300003,100,69.599998,77.400002,74.400002
20160824113000,820.0,795.400024,97.000003,67,77.800003,100,69.599998,77.400002,74.400002
20160824114500,820.0,821.640015,100.200002,67,72.5,100,69.5,77.400002,74.400002
20160824120000,820.0,808.52002,98.600002,67,71.099998,100,69.599998,77.400002,74.400002
20160824121500,820.0,808.52002,98.600002,67,71.099998,100,69.599998,77.400002,74.400002
20160824123000,820.0,821.640015,100.200002,67,71.099998,100,69.599998,77.400002,74.400002
20160824124500,820.0,821.640015,100.200002,67,77.800003,100,69.599998,77.400002,74.400002
20160824130000,820.0,821.640015,100.200002,67,74.5,100,69.599998,77.400002,74.400002
20160824131500,820.0,833.119995,101.599999,67,72.0,100,69.599998,77.400002,74.400002
20160824133000,820.0,833.119995,101.599999,67,71.099998,100,69.599998,77.400002,74.400002
20160824134500,820.0,821.640015,100.200002,67,71.099998,100,69.699997,77.400002,74.400002
20160824140000,820.0,821.640015,100.200002,67,72.400002,100,69.599998,77.400002,74.400002
20160824141500,820.0,821.640015,100.200002,67,78.199997,100,69.599998,77.400002,74.400002
20160824143000,820.0,821.640015,100.200002,67,75.400002,100,69.699997,77.400002,74.400002
20160824144500,820.0,808.52002,98.600002,67,73.199997,100,69.699997,77.400002,74.400002
20160824150000,820.0,821.640015,100.200002,67,72.400002,100,69.699997,77.400002,74.400002
20160824151500,820.0,821.640015,100.200002,67,71.599998,100,69.699997,77.400002,74.400002
20160824153000,820.0,821.640015,100.200002,67,71.599998,100,69.699997,77.400002,74.400002
20160824154500,820.0,808.52002,98.600002,67,71.599998,100,69.699997,77.400002,74.400002
20160824160000,820.0,821.640015,100.200002,67,78.199997,100,69.800003,77.400002,74.400002
20160824161500,820.0,833.119995,101.599999,67,74.400002,100,69.800003,77.400002,74.400002
20160824163000,820.0,846.23999,103.199999,67,72.900002,100,69.800003,77.400002,74.400002
20160824164500,820.0,821.640015,100.200002,67,72.0,100,69.800003,77.400002,74.400002
20160824170000,820.0,833.119995,101.599999,67,70.599998,100,69.800003,77.400002,74.400002
20160824171500,820.0,833.119995,101.599999,66,70.599998,100,69.800003,77.400002,74.400002
20160824173000,820.0,821.640015,100.200002,66,78.699997,100,69.800003,77.400002,74.400002
20160824174500,820.0,821.640015,100.200002,66,73.5,100,69.900002,77.400002,74.400002
20160824180000,820.0,833.119995,101.599999,66,72.0,100,69.900002,77.400002,74.400002
20160824181500,820.0,821.640015,100.200002,66,72.0,100,69.900002,77.400002,74.400002
20160824183000,820.0,821.640015,100.200002,66,73.900002,100,69.900002,77.400002,74.400002
20160824184500,820.0,833.119995,101.599999,66,77.800003,100,69.900002,77.400002,74.400002
20160824190000,820.0,821.640015,100.200002,66,73.5,100,70.0,77.400002,74.400002
20160824191500,820.0,821.640015,100.200002,66,72.5,100,70.0,77.400002,74.400002
20160824193000,820.0,821.640015,100.200002,66,71.599998,100,70.0,77.400002,74.400002
20160824194500,820.0,821.640015,100.200002,66,73.400002,100,70.099998,77.400002,74.400002
20160824200000,820.0,821.640015,100.200002,66,77.300003,100,70.0,77.400002,74.400002
20160824201500,820.0,821.640015,100.200002,66,72.0,100,70.099998,77.400002,74.400002
20160824203000,820.0,833.119995,101.599999,66,72.800003,100,70.0,77.400002,74.400002
20160824204500,820.0,821.640015,100.200002,66,78.300003,100,70.0,77.400002,74.400002
20160824210000,820.0,833.119995,101.599999,66,74.099998,100,70.099998,77.400002,74.400002
20160824211500,820.0,821.640015,100.200002,66,72.5,100,70.099998,77.400002,74.400002
20160824213000,820.0,821.640015,100.200002,66,72.5,100,70.099998,77.400002,74.400002
20160824214500,820.0,833.119995,101.599999,66,75.199997,100,70.099998,77.400002,74.400002
20160824220000,820.0,821.640015,100.200002,66,72.0,100,70.099998,77.400002,74.400002
20160824221500,820.0,821.640015,100.200002,66,79.099998,100,70.099998,77.400002,74.400002
20160824223000,820.0,821.640015,100.200002,66,73.0,100,70.099998,77.400002,74.400002
20160824224500,820.0,833.119995,101.599999,66,72.0,100,70.199997,77.400002,74.400002
20160824230000,820.0,821.640015,100.200002,66,73.599998,100,70.099998,77.400002,74.400002
20160824231500,820.0,833.119995,101.599999,66,75.699997,100,70.099998,77.400002,74.400002
20160824233000,820.0,833.119995,101.599999,66,72.5,100,70.099998,77.400002,74.400002
20160824234500,820.0,821.640015,100.200002,66,76.099998,100,70.099998,77.400002,74.400002
20160825000000,820.0,821.640015,100.200002,66,74.400002,100,70.099998,77.400002,74.400002
20160825001500,820.0,808.52002,98.600002,66,71.599998,100,70.099998,77.400002,74.400002
20160825003000,820.0,821.640015,100.200002,66,79.099998,100,70.099998,77.400002,74.400002
20160825004500,820.0,821.640015,100.200002,66,72.0,100,70.0,77.400002,74.400002
20160825010000,820.0,821.640015,100.200002,66,78.199997,100,70.099998,77.400002,74.400002
20160825011500,820.0,821.640015,100.200002,66,72.5,100,70.0,77.400002,74.400002
20160825013000,820.0,821.640015,100.200002,66,77.699997,100,70.099998,77.400002,74.400002
20160825014500,820.0,821.640015,100.200002,66,72.900002,100,70.0,77.400002,74.400002
20160825020000,820.0,808.52002,98.600002,66,77.199997,100,70.0,77.400002,74.400002
20160825021500,820.0,833.119995,101.599999,66,73.0,100,70.0,77.400002,74.400002
20160825023000,820.0,821.640015,100.200002,66,72.0,100,70.0,77.400002,74.400002
20160825024500,820.0,821.640015,100.200002,66,75.900002,100,70.0,77.400002,74.400002
20160825030000,820.0,821.640015,100.200002,66,71.599998,100,70.0,77.400002,74.400002
20160825031500,820.0,833.119995,101.599999,66,76.900002,100,70.0,77.400002,74.400002
20160825033000,820.0,821.640015,100.200002,66,71.800003,100,70.0,77.400002,74.400002
20160825034500,820.0,821.640015,100.200002,66,78.099998,100,70.0,77.400002,74.400002
20160825040000,820.0,808.52002,98.600002,66,72.0,100,70.0,77.400002,74.400002
20160825041500,820.0,821.640015,100.200002,66,75.900002,100,69.900002,77.400002,74.400002
20160825043000,820.0,821.640015,100.200002,66,71.800003,100,69.900002,77.400002,74.400002
20160825044500,820.0,808.52002,98.600002,66,74.0,100,69.900002,77.400002,74.400002
20160825050000,820.0,833.119995,101.599999,66,73.0,100,69.900002,77.400002,74.400002
20160825051500,820.0,821.640015,100.200002,66,77.199997,100,69.900002,77.400002,74.400002
20160825053000,820.0,821.640015,100.200002,66,72.5,100,69.900002,77.400002,74.400002
20160825054500,820.0,833.119995,101.599999,66,70.699997,100,69.900002,77.400002,74.400002
20160825060000,820.0,821.640015,100.200002,66,81.099998,100,69.800003,77.400002,74.400002
20160825061500,820.0,833.119995,101.599999,67,78.199997,100,69.800003,77.400002,74.400002
20160825063000,820.0,857.719971,104.599996,67,74.900002,100,69.800003,77.400002,74.400002
20160825064500,820.0,833.119995,101.599999,66,71.699997,100,69.800003,77.400002,74.400002
20160825070000,820.0,833.119995,101.599999,66,71.699997,100,69.800003,77.400002,74.400002
20160825071500,820.0,821.640015,100.200002,66,71.699997,100,69.900002,77.400002,74.400002
20160825073000,820.0,821.640015,100.200002,66,78.0,100,69.900002,77.400002,74.400002
20160825074500,820.0,808.52002,98.600002,66,72.0,100,69.900002,77.400002,74.400002
20160825080000,820.0,808.52002,98.600002,67,72.0,100,69.900002,77.400002,74.400002
20160825081500,820.0,808.52002,98.600002,67,71.099998,100,69.900002,77.400002,74.400002
20160825083000,820.0,795.400024,97.000003,67,78.300003,100,69.900002,77.400002,74.400002
20160825084500,820.0,808.52002,98.600002,67,73.0,100,69.900002,77.400002,74.400002
20160825090000,820.0,795.400024,97.000003,67,73.0,100,69.900002,77.400002,74.400002
20160825091500,820.0,821.640015,100.200002,67,78.199997,100,69.900002,77.400002,74.400002
20160825093000,820.0,808.52002,98.600002,67,73.0,100,69.800003,77.400002,74.400002
20160825094500,820.0,808.52002,98.600002,67,72.0,100,69.800003,77.400002,74.400002
20160825100000,820.0,808.52002,98.600002,67,72.0,100,69.800003,77.400002,74.400002
20160825101500,820.0,833.119995,101.599999,68,72.0,100,69.800003,77.400002,74.400002
20160825103000,820.0,808.52002,98.600002,68,75.599998,100,69.800003,77.400002,74.400002
20160825104500,820.0,821.640015,100.200002,68,71.5,100,69.800003,77.400002,74.400002
20160825110000,820.0,821.640015,100.200002,68,70.5,100,69.800003,77.400002,74.400002
20160825111500,820.0,821.640015,100.200002,68,70.5,100,69.800003,77.400002,74.400002
20160825113000,820.0,808.52002,98.600002,68,71.599998,100,69.699997,77.400002,74.400002
20160825114500,820.0,808.52002,98.600002,68,69.699997,100,69.800003,77.400002,74.400002
20160825120000,820.0,821.640015,100.200002,68,72.0,100,69.699997,77.400002,74.400002
20160825121500,820.0,821.640015,100.200002,68,72.0,100,69.699997,77.400002,74.400002
20160825123000,820.0,833.119995,101.599999,68,77.800003,100,69.800003,77.400002,74.400002
20160825124500,820.0,846.23999,103.199999,68,75.5,100,69.699997,77.400002,74.400002
20160825130000,820.0,833.119995,101.599999,68,77.800003,100,69.699997,77.400002,74.400002
20160825131500,820.0,846.23999,103.199999,68,75.199997,100,69.599998,77.400002,74.400002
20160825133000,820.0,833.119995,101.599999,68,72.5,100,69.599998,77.400002,74.400002
20160825134500,820.0,833.119995,101.599999,68,71.599998,100,69.599998,77.400002,74.400002
20160825140000,820.0,821.640015,100.200002,67,71.599998,100,69.699997,77.400002,74.400002
20160825141500,820.0,821.640015,100.200002,67,71.599998,100,69.699997,77.400002,74.400002
20160825143000,820.0,821.640015,100.200002,67,70.599998,100,69.699997,77.400002,74.400002
20160825144500,820.0,821.640015,100.200002,67,75.0,100,69.800003,77.400002,74.400002
20160825150000,820.0,821.640015,100.200002,67,78.199997,100,69.699997,77.400002,74.400002
20160825151500,820.0,821.640015,100.200002,67,74.900002,100,69.699997,77.400002,74.400002
20160825153000,820.0,833.119995,101.599999,67,73.0,100,69.699997,77.400002,74.400002
20160825154500,820.0,833.119995,101.599999,67,71.5,100,69.699997,77.400002,74.400002
20160825160000,820.0,846.23999,103.199999,67,70.599998,100,69.699997,77.400002,74.400002
20160825161500,820.0,846.23999,103.199999,67,76.5,100,69.699997,77.400002,74.400002
20160825163000,820.0,821.640015,100.200002,67,75.400002,100,69.699997,77.400002,74.400002
20160825164500,820.0,833.119995,101.599999,67,71.699997,100,69.699997,77.400002,74.400002
20160825170000,820.0,846.23999,103.199999,66,71.699997,100,69.699997,77.400002,74.400002
20160825171500,820.0,833.119995,101.599999,66,78.5,100,69.699997,77.400002,74.400002
20160825173000,820.0,833.119995,101.599999,66,73.0,100,69.699997,77.400002,74.400002
20160825174500,820.0,833.119995,101.599999,66,71.599998,100,69.699997,77.400002,74.400002
20160825180000,820.0,833.119995,101.599999,66,71.599998,100,69.699997,77.400002,74.400002
20160825181500,820.0,846.23999,103.199999,66,76.599998,100,69.699997,77.400002,74.400002
20160825183000,820.0,808.52002,98.600002,66,76.599998,100,69.699997,77.400002,74.400002
20160825184500,820.0,821.640015,100.200002,66,72.5,100,69.699997,77.400002,74.400002
20160825190000,820.0,846.23999,103.199999,66,71.0,100,69.699997,77.400002,74.400002
20160825191500,820.0,833.119995,101.599999,66,77.800003,100,69.699997,77.400002,74.400002
20160825193000,820.0,833.119995,101.599999,66,72.0,100,69.699997,77.400002,74.400002
20160825194500,820.0,833.119995,101.599999,66,73.0,100,69.699997,77.400002,74.400002
20160825200000,820.0,833.119995,101.599999,66,78.699997,100,69.699997,77.400002,74.400002
20160825201500,820.0,833.119995,101.599999,66,74.0,100,69.699997,77.400002,74.400002
20160825203000,820.0,821.640015,100.200002,66,71.599998,100,69.699997,77.400002,74.400002
20160825204500,820.0,833.119995,101.599999,66,74.099998,100,69.699997,77.400002,74.400002
20160825210000,820.0,833.119995,101.599999,66,72.800003,100,69.699997,77.400002,74.400002
20160825211500,820.0,846.23999,103.199999,66,70.599998,100,69.699997,77.400002,74.400002
20160825213000,820.0,833.119995,101.599999,66,78.199997,100,69.699997,77.400002,74.400002
20160825214500,820.0,833.119995,101.599999,66,73.0,100,69.699997,77.400002,74.400002
20160825220000,820.0,821.640015,100.200002,66,71.0,100,69.699997,77.400002,74.400002
20160825221500,820.0,833.119995,101.599999,66,78.0,100,69.599998,77.400002,74.400002
20160825223000,820.0,833.119995,101.599999,66,71.5,100,69.599998,77.400002,74.400002
20160825224500,820.0,833.119995,101.599999,66,77.0,100,69.599998,77.400002,74.400002
20160825230000,820.0,833.119995,101.599999,66,72.5,100,69.599998,77.400002,74.400002
20160825231500,820.0,821.640015,100.200002,66,71.5,100,69.599998,77.400002,74.400002
20160825233000,820.0,821.640015,100.200002,66,75.599998,100,69.599998,77.400002,74.400002
20160825234500,820.0,833.119995,101.599999,66,71.099998,100,69.599998,77.400002,74.400002
20160826000000,820.0,821.640015,100.200002,66,79.599998,100,69.599998,77.400002,74.400002
20160826001500,820.0,821.640015,100.200002,66,72.5,100,69.599998,77.400002,74.400002
20160826003000,820.0,821.640015,100.200002,66,77.199997,100,69.599998,77.400002,74.400002
20160826004500,820.0,821.640015,100.200002,66,73.5,100,69.599998,77.400002,74.400002
20160826010000,820.0,821.640015,100.200002,66,71.599998,100,69.599998,77.400002,74.400002
20160826011500,820.0,833.119995,101.599999,66,79.199997,100,69.599998,77.400002,74.400002
20160826013000,820.0,821.640015,100.200002,66,72.5,100,69.599998,77.400002,74.400002
20160826014500,820.0,833.119995,101.599999,66,74.599998,100,69.599998,77.400002,74.400002
20160826020000,820.0,821.640015,100.200002,66,75.400002,100,69.5,77.400002,74.400002
20160826021500,820.0,821.640015,100.200002,66,72.0,100,69.5,77.400002,74.400002
20160826023000,820.0,833.119995,101.599999,66,79.599998,100,69.599998,77.400002,74.400002
20160826024500,820.0,821.640015,100.200002,66,71.099998,100,69.599998,77.400002,74.400002
20160826030000,820.0,821.640015,100.200002,66,72.400002,100,69.599998,77.400002,74.400002
20160826031500,820.0,821.640015,100.200002,66,73.5,100,69.5,77.400002,74.400002
20160826033000,820.0,833.119995,101.599999,66,71.599998,100,69.5,77.400002,74.400002
20160826034500,820.0,821.640015,100.200002,66,76.199997,100,69.5,77.400002,74.400002
20160826040000,820.0,821.640015,100.200002,66,74.900002,100,69.5,77.400002,74.400002
20160826041500,820.0,821.640015,100.200002,66,72.0,100,69.5,77.400002,74.400002
20160826043000,820.0,833.119995,101.599999,66,74.599998,100,69.5,77.400002,74.400002
20160826044500,820.0,833.119995,101.599999,66,74.599998,100,69.400002,77.400002,74.400002
20160826050000,820.0,821.640015,100.200002,66,71.599998,100,69.5,77.400002,74.400002
20160826051500,820.0,821.640015,100.200002,66,71.599998,100,69.5,77.400002,74.400002
20160826053000,820.0,808.52002,98.600002,66,71.599998,100,69.400002,77.400002,74.400002
20160826054500,820.0,821.640015,100.200002,66,79.400002,100,69.400002,77.400002,74.400002
20160826060000,820.0,821.640015,100.200002,66,69.699997,100,69.5,77.400002,74.400002
20160826061500,820.0,821.640015,100.200002,66,76.5,100,69.5,77.400002,74.400002
20160826063000,820.0,808.52002,98.600002,66,72.0,100,69.5,77.400002,74.400002
20160826064500,820.0,821.640015,100.200002,66,77.800003,100,69.400002,77.400002,74.400002
20160826070000,820.0,821.640015,100.200002,66,73.0,100,69.400002,77.400002,74.400002
20160826071500,820.0,808.52002,98.600002,66,76.699997,100,69.400002,77.400002,74.400002
20160826073000,820.0,821.640015,100.200002,66,73.0,100,69.400002,77.400002,74.400002
20160826074500,820.0,821.640015,100.200002,66,73.0,100,69.400002,77.400002,74.400002
20160826080000,820.0,821.640015,100.200002,66,77.5,100,69.300003,77.400002,74.400002
20160826081500,820.0,821.640015,100.200002,66,72.099998,100,69.300003,77.400002,74.400002
20160826083000,820.0,808.52002,98.600002,66,73.400002,100,69.300003,77.400002,74.400002
20160826084500,820.0,821.640015,100.200002,66,77.0,100,69.300003,77.400002,74.400002
20160826090000,820.0,808.52002,98.600002,66,72.699997,100,69.300003,77.400002,74.400002
20160826091500,820.0,808.52002,98.600002,66,72.699997,100,69.300003,77.400002,74.400002
20160826093000,820.0,808.52002,98.600002,66,77.5,100,69.400002,77.400002,74.400002
20160826094500,820.0,795.400024,97.000003,66,72.800003,100,69.400002,77.400002,74.400002
20160826100000,820.0,808.52002,98.600002,67,71.099998,100,69.400002,77.400002,74.400002
20160826101500,820.0,808.52002,98.600002,67,74.5,100,69.400002,77.400002,74.400002
20160826103000,820.0,808.52002,98.600002,67,76.400002,100,69.5,77.400002,74.400002
20160826104500,820.0,808.52002,98.600002,67,72.5,100,69.400002,77.400002,74.400002
20160826110000,820.0,821.640015,100.200002,67,71.099998,100,69.400002,77.400002,74.400002
20160826111500,820.0,808.52002,98.600002,67,76.599998,100,69.5,77.400002,74.400002
20160826113000,820.0,821.640015,100.200002,67,74.400002,100,69.5,77.400002,74.400002
20160826114500,820.0,821.640015,100.200002,67,71.400002,100,69.599998,77.400002,74.400002
20160826120000,820.0,808.52002,98.600002,67,71.400002,100,69.599998,77.400002,74.400002
20160826121500,820.0,821.640015,100.200002,67,71.400002,100,69.5,77.400002,74.400002
20160826123000,820.0,808.52002,98.600002,67,71.400002,100,69.599998,77.400002,74.400002
20160826124500,820.0,808.52002,98.600002,67,77.800003,100,69.599998,77.400002,74.400002
20160826130000,820.0,808.52002,98.600002,67,71.599998,100,69.599998,77.400002,74.400002
20160826131500,820.0,808.52002,98.600002,67,71.599998,100,69.5,77.400002,74.400002
20160826133000,820.0,821.640015,100.200002,67,75.599998,100,69.599998,77.400002,74.400002
20160826134500,820.0,808.52002,98.600002,67,71.599998,100,69.599998,77.400002,74.400002
20160826140000,820.0,782.280029,95.400004,67,73.400002,100,69.599998,77.400002,74.400002
20160826141500,820.0,795.400024,97.000003,67,76.599998,100,69.599998,77.400002,74.400002
20160826143000,820.0,808.52002,98.600002,67,72.0,100,69.599998,77.400002,74.400002
20160826144500,820.0,833.119995,101.599999,67,71.099998,100,69.599998,77.400002,74.400002
20160826150000,820.0,833.119995,101.599999,67,71.099998,100,69.599998,77.400002,74.400002
20160826151500,820.0,846.23999,103.199999,67,75.800003,100,69.5,77.400002,74.400002
20160826153000,820.0,821.640015,100.200002,66,74.800003,100,69.599998,77.400002,74.400002
20160826154500,820.0,821.640015,100.200002,66,71.300003,100,69.599998,77.400002,74.400002
20160826160000,820.0,821.640015,100.200002,66,71.300003,100,69.599998,77.400002,74.400002
20160826161500,820.0,833.119995,101.599999,66,78.699997,100,69.599998,77.400002,74.400002
20160826163000,820.0,833.119995,101.599999,66,77.400002,100,69.699997,77.400002,74.400002
20160826164500,820.0,833.119995,101.599999,66,70.099998,100,69.699997,77.400002,74.400002
20160826170000,820.0,833.119995,101.599999,66,70.900002,100,69.699997,77.400002,74.400002
20160826171500,820.0,833.119995,101.599999,66,70.900002,100,69.599998,77.400002,74.400002
20160826173000,820.0,821.640015,100.200002,66,71.900002,100,69.599998,77.400002,74.400002
