PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160826174500,820.0,846.23999,103.199999,66,73.800003,100,69.599998,77.400002,74.400002
20160826180000,820.0,821.640015,100.200002,66,78.699997,100,69.599998,77.400002,74.400002
20160826181500,820.0,833.119995,101.599999,66,72.0,100,69.599998,77.400002,74.400002
20160826183000,820.0,833.119995,101.599999,66,71.0,100,69.699997,77.400002,74.400002
20160826184500,820.0,833.119995,101.599999,66,78.099998,100,69.699997,77.400002,74.400002
20160826190000,820.0,821.640015,100.200002,66,72.5,100,69.699997,77.400002,74.400002
20160826191500,820.0,833.119995,101.599999,66,71.599998,100,69.699997,77.400002,74.400002
20160826193000,820.0,833.119995,101.599999,66,76.800003,100,69.800003,77.400002,74.400002
20160826194500,820.0,833.119995,101.599999,66,71.599998,100,69.800003,77.400002,74.400002
20160826200000,820.0,833.119995,101.599999,66,71.599998,100,69.800003,77.400002,74.400002
20160826201500,820.0,833.119995,101.599999,66,77.800003,100,69.800003,77.400002,74.400002
20160826203000,820.0,821.640015,100.200002,66,73.0,100,69.800003,77.400002,74.400002
20160826204500,820.0,808.52002,98.600002,66,71.599998,100,69.900002,77.400002,74.400002
20160826210000,820.0,808.52002,98.600002,66,79.599998,100,69.900002,77.400002,74.400002
20160826211500,820.0,821.640015,100.200002,66,73.5,100,69.900002,77.400002,74.400002
20160826213000,820.0,821.640015,100.200002,66,71.599998,100,69.900002,77.400002,74.400002
20160826214500,820.0,821.640015,100.200002,66,79.599998,100,69.900002,77.400002,74.400002
20160826220000,820.0,821.640015,100.200002,66,73.0,100,69.900002,77.400002,74.400002
20160826221500,820.0,833.119995,101.599999,66,72.0,100,69.900002,77.400002,74.400002
20160826223000,820.0,821.640015,100.200002,66,77.800003,100,69.900002,77.400002,74.400002
20160826224500,820.0,808.52002,98.600002,66,72.300003,100,69.900002,77.400002,74.400002
20160826230000,820.0,808.52002,98.600002,66,78.199997,100,69.900002,77.400002,74.400002
20160826231500,820.0,808.52002,98.600002,66,73.0,100,69.900002,77.400002,74.400002
20160826233000,820.0,808.52002,98.600002,66,74.599998,100,69.900002,77.400002,74.400002
20160826234500,820.0,821.640015,100.200002,66,74.599998,100,69.900002,77.400002,74.400002
20160827000000,820.0,821.640015,100.200002,66,72.0,100,69.900002,77.400002,74.400002
20160827001500,820.0,808.52002,98.600002,66,77.0,100,69.900002,77.400002,74.400002
20160827003000,820.0,821.640015,100.200002,66,72.0,100,69.900002,77.400002,74.400002
20160827004500,820.0,808.52002,98.600002,66,78.699997,100,69.900002,77.400002,74.400002
20160827010000,820.0,821.640015,100.200002,66,72.0,100,69.900002,77.400002,74.400002
20160827011500,820.0,833.119995,101.599999,66,68.5,100,69.900002,77.400002,74.400002
20160827013000,820.0,795.400024,97.000003,66,74.400002,100,69.800003,77.400002,74.400002
20160827014500,820.0,821.640015,100.200002,67,71.099998,100,69.800003,77.400002,74.400002
20160827020000,820.0,821.640015,100.200002,67,78.699997,100,69.699997,77.400002,74.400002
20160827021500,820.0,833.119995,101.599999,66,72.0,100,69.699997,77.400002,74.400002
20160827023000,820.0,833.119995,101.599999,66,76.699997,100,69.699997,77.400002,74.400002
20160827024500,820.0,833.119995,101.599999,66,72.800003,100,69.699997,77.400002,74.400002
20160827030000,820.0,833.119995,101.599999,66,79.099998,100,69.699997,77.400002,74.400002
20160827031500,820.0,833.119995,101.599999,66,72.0,100,69.699997,77.400002,74.400002
20160827033000,820.0,833.119995,101.599999,66,75.800003,100,69.699997,77.400002,74.400002
20160827034500,820.0,833.119995,101.599999,66,72.0,100,69.699997,77.400002,74.400002
20160827040000,820.0,846.23999,103.199999,66,73.5,100,69.699997,77.400002,74.400002
20160827041500,820.0,833.119995,101.599999,66,73.5,100,69.699997,77.400002,74.400002
20160827043000,820.0,833.119995,101.599999,66,75.099998,100,69.699997,77.400002,74.400002
20160827044500,820.0,846.23999,103.199999,66,72.0,100,69.699997,77.400002,74.400002
20160827050000,820.0,846.23999,103.199999,66,74.0,100,69.699997,77.400002,74.400002
20160827051500,820.0,846.23999,103.199999,66,72.0,100,69.800003,77.400002,74.400002
20160827053000,820.0,821.640015,100.200002,66,79.300003,100,69.699997,77.400002,74.400002
20160827054500,820.0,846.23999,103.199999,66,72.5,100,69.699997,77.400002,74.400002
20160827060000,820.0,833.119995,101.599999,66,72.5,100,69.699997,77.400002,74.400002
20160827061500,820.0,833.119995,101.599999,66,71.5,100,69.699997,77.400002,74.400002
20160827063000,820.0,833.119995,101.599999,66,80.599998,100,69.699997,77.400002,74.400002
20160827064500,820.0,833.119995,101.599999,66,75.900002,100,69.699997,77.400002,74.400002
20160827070000,820.0,833.119995,101.599999,66,71.599998,100,69.699997,77.400002,74.400002
20160827071500,820.0,833.119995,101.599999,66,79.099998,100,69.699997,77.400002,74.400002
20160827073000,820.0,833.119995,101.599999,66,73.0,100,69.699997,77.400002,74.400002
20160827074500,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.400002,74.400002
20160827080000,820.0,821.640015,100.200002,65,77.800003,100,69.599998,77.400002,74.400002
20160827081500,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.400002,74.400002
20160827083000,820.0,821.640015,100.200002,65,71.599998,100,69.599998,77.400002,74.400002
20160827084500,820.0,833.119995,101.599999,65,71.599998,100,69.599998,77.400002,74.400002
20160827090000,820.0,833.119995,101.599999,65,77.199997,100,69.599998,77.400002,74.400002
20160827091500,820.0,833.119995,101.599999,65,81.099998,100,69.599998,77.400002,74.400002
20160827093000,820.0,808.52002,98.600002,65,80.099998,100,69.5,77.400002,74.400002
20160827094500,820.0,808.52002,98.600002,65,75.400002,100,69.5,77.400002,74.400002
20160827100000,820.0,821.640015,100.200002,65,72.5,100,69.5,77.400002,74.400002
20160827101500,820.0,808.52002,98.600002,65,77.400002,100,69.5,77.400002,74.400002
20160827103000,820.0,833.119995,101.599999,65,80.099998,100,69.5,77.400002,74.400002
20160827104500,820.0,821.640015,100.200002,65,79.199997,100,69.400002,77.400002,74.400002
20160827110000,820.0,821.640015,100.200002,65,71.599998,100,69.400002,77.400002,74.400002
20160827111500,820.0,821.640015,100.200002,65,71.599998,100,69.400002,77.400002,74.400002
20160827113000,820.0,821.640015,100.200002,65,70.599998,100,69.400002,77.400002,74.400002
20160827114500,820.0,821.640015,100.200002,65,76.199997,100,69.400002,77.400002,74.400002
20160827120000,820.0,833.119995,101.599999,65,79.099998,100,69.400002,77.400002,74.400002
20160827121500,820.0,808.52002,98.600002,65,80.099998,100,69.400002,77.400002,74.400002
20160827123000,820.0,808.52002,98.600002,65,73.5,100,69.400002,77.400002,74.400002
20160827124500,820.0,833.119995,101.599999,65,72.5,100,69.400002,77.400002,74.400002
20160827130000,820.0,833.119995,101.599999,65,72.5,100,69.400002,77.400002,74.400002
20160827131500,820.0,808.52002,98.600002,65,76.099998,100,69.400002,77.400002,74.400002
20160827133000,820.0,821.640015,100.200002,65,71.699997,100,69.400002,77.400002,74.400002
20160827134500,820.0,808.52002,98.600002,65,78.699997,100,69.400002,77.400002,74.400002
20160827140000,820.0,821.640015,100.200002,65,75.099998,100,69.400002,77.400002,74.400002
20160827141500,820.0,808.52002,98.600002,65,72.0,100,69.5,77.400002,74.400002
20160827143000,820.0,821.640015,100.200002,65,72.0,100,69.400002,77.400002,74.400002
20160827144500,820.0,821.640015,100.200002,65,72.0,100,69.400002,77.400002,74.400002
20160827150000,820.0,821.640015,100.200002,65,75.800003,100,69.400002,77.400002,74.400002
20160827151500,820.0,821.640015,100.200002,65,77.0,100,69.400002,77.400002,74.400002
20160827153000,820.0,821.640015,100.200002,65,77.0,100,69.400002,77.400002,74.400002
20160827154500,820.0,808.52002,98.600002,65,74.0,100,69.400002,77.400002,74.400002
20160827160000,820.0,808.52002,98.600002,65,78.5,100,69.400002,77.400002,74.400002
20160827161500,820.0,821.640015,100.200002,65,73.099998,100,69.400002,77.400002,74.400002
20160827163000,820.0,821.640015,100.200002,65,72.300003,100,69.5,77.400002,74.400002
20160827164500,820.0,808.52002,98.600002,65,72.300003,100,69.5,77.400002,74.400002
20160827170000,820.0,821.640015,100.200002,65,73.099998,100,69.5,77.400002,74.400002
20160827171500,820.0,808.52002,98.600002,65,73.099998,100,69.5,77.400002,74.400002
20160827173000,820.0,821.640015,100.200002,65,72.0,100,69.5,77.400002,74.400002
20160827174500,820.0,821.640015,100.200002,65,72.0,100,69.5,77.400002,74.400002
20160827180000,820.0,821.640015,100.200002,65,72.0,100,69.599998,77.400002,74.400002
20160827181500,820.0,821.640015,100.200002,65,72.0,100,69.599998,77.400002,74.400002
20160827183000,820.0,833.119995,101.599999,65,72.0,100,69.599998,77.400002,74.400002
20160827184500,820.0,821.640015,100.200002,65,72.0,100,69.599998,77.400002,74.400002
20160827190000,820.0,821.640015,100.200002,65,75.400002,100,69.599998,77.400002,74.400002
20160827191500,820.0,808.52002,98.600002,65,72.099998,100,69.599998,77.400002,74.400002
20160827193000,820.0,821.640015,100.200002,65,74.800003,100,69.599998,77.400002,74.400002
20160827194500,820.0,808.52002,98.600002,65,76.099998,100,69.599998,77.400002,74.400002
20160827200000,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.400002,74.400002
20160827201500,820.0,808.52002,98.600002,65,73.0,100,69.599998,77.400002,74.400002
20160827203000,820.0,808.52002,98.600002,65,80.099998,100,69.699997,77.400002,74.400002
20160827204500,820.0,821.640015,100.200002,65,74.699997,100,69.599998,77.400002,74.400002
20160827210000,820.0,821.640015,100.200002,65,73.5,100,69.599998,77.400002,74.400002
20160827211500,820.0,821.640015,100.200002,65,72.0,100,69.599998,77.400002,74.400002
20160827213000,820.0,821.640015,100.200002,65,72.0,100,69.599998,77.400002,74.400002
20160827214500,820.0,833.119995,101.599999,65,73.300003,100,69.599998,77.400002,74.400002
20160827220000,820.0,821.640015,100.200002,65,74.800003,100,69.599998,77.400002,74.400002
20160827221500,820.0,821.640015,100.200002,65,79.699997,100,69.599998,77.400002,74.400002
20160827223000,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.400002,74.400002
20160827224500,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.400002,74.400002
20160827230000,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.400002,74.400002
20160827231500,820.0,821.640015,100.200002,65,76.800003,100,69.5,77.400002,74.400002
20160827233000,820.0,821.640015,100.200002,65,72.5,100,69.5,77.400002,74.400002
20160827234500,820.0,821.640015,100.200002,65,81.0,100,69.5,77.400002,74.400002
20160828000000,820.0,821.640015,100.200002,65,79.300003,100,69.5,77.400002,74.400002
20160828001500,820.0,821.640015,100.200002,65,71.0,100,69.5,77.400002,74.400002
20160828003000,820.0,821.640015,100.200002,65,74.699997,100,69.5,77.400002,74.400002
20160828004500,820.0,821.640015,100.200002,65,77.800003,100,69.5,77.400002,74.400002
20160828010000,820.0,808.52002,98.600002,65,74.400002,100,69.5,77.400002,74.400002
20160828011500,820.0,821.640015,100.200002,65,70.599998,100,69.5,77.400002,74.400002
20160828013000,820.0,821.640015,100.200002,65,72.699997,100,69.5,77.400002,74.400002
20160828014500,820.0,821.640015,100.200002,65,79.0,100,69.5,77.400002,74.400002
20160828020000,820.0,821.640015,100.200002,65,79.0,100,69.400002,77.400002,74.400002
20160828021500,820.0,821.640015,100.200002,65,74.0,100,69.400002,77.400002,74.400002
20160828023000,820.0,821.640015,100.200002,65,72.400002,100,69.400002,77.400002,74.400002
20160828024500,820.0,821.640015,100.200002,65,72.400002,100,69.400002,77.400002,74.400002
20160828030000,820.0,833.119995,101.599999,65,77.800003,100,69.400002,77.400002,74.400002
20160828031500,820.0,808.52002,98.600002,65,76.900002,100,69.400002,77.400002,74.400002
20160828033000,820.0,821.640015,100.200002,65,72.0,100,69.400002,77.400002,74.400002
20160828034500,820.0,821.640015,100.200002,65,79.300003,100,69.400002,77.400002,74.400002
20160828040000,820.0,808.52002,98.600002,65,72.0,100,69.400002,77.400002,74.400002
20160828041500,820.0,821.640015,100.200002,65,72.0,100,69.400002,77.400002,74.400002
20160828043000,820.0,808.52002,98.600002,65,73.0,100,69.400002,77.400002,74.400002
20160828044500,820.0,821.640015,100.200002,65,80.099998,100,69.400002,77.400002,74.400002
20160828050000,820.0,808.52002,98.600002,65,73.0,100,69.5,77.400002,74.400002
20160828051500,820.0,808.52002,98.600002,65,74.199997,100,69.400002,77.400002,74.400002
20160828053000,820.0,821.640015,100.200002,65,72.0,100,69.400002,77.400002,74.400002
20160828054500,820.0,833.119995,101.599999,65,80.099998,100,69.400002,77.400002,74.400002
20160828060000,820.0,821.640015,100.200002,65,71.800003,100,69.400002,77.400002,74.400002
20160828061500,820.0,821.640015,100.200002,65,76.400002,100,69.400002,77.400002,74.400002
20160828063000,820.0,821.640015,100.200002,65,77.300003,100,69.400002,77.400002,74.400002
20160828064500,820.0,821.640015,100.200002,65,73.0,100,69.400002,77.400002,74.400002
20160828070000,820.0,821.640015,100.200002,65,79.699997,100,69.400002,77.400002,74.400002
20160828071500,820.0,821.640015,100.200002,65,72.0,100,69.400002,77.400002,74.400002
20160828073000,820.0,821.640015,100.200002,65,74.5,100,69.400002,77.400002,74.400002
20160828074500,820.0,821.640015,100.200002,65,77.199997,100,69.400002,77.400002,74.400002
20160828080000,820.0,821.640015,100.200002,65,72.5,100,69.300003,77.400002,74.400002
20160828081500,820.0,808.52002,98.600002,65,80.199997,100,69.300003,77.400002,74.400002
20160828083000,820.0,808.52002,98.600002,65,72.0,100,69.300003,77.400002,74.400002
20160828084500,820.0,821.640015,100.200002,65,76.400002,100,69.300003,77.400002,74.400002
20160828090000,820.0,808.52002,98.600002,65,72.900002,100,69.300003,77.400002,74.400002
20160828091500,820.0,821.640015,100.200002,65,72.900002,100,69.300003,77.400002,74.400002
20160828093000,820.0,821.640015,100.200002,65,77.199997,100,69.400002,77.400002,74.400002
20160828094500,820.0,821.640015,100.200002,65,72.099998,100,69.400002,77.400002,74.400002
20160828100000,820.0,808.52002,98.600002,65,80.099998,100,69.400002,77.400002,74.400002
20160828101500,820.0,821.640015,100.200002,65,72.5,100,69.400002,77.400002,74.400002
20160828103000,820.0,808.52002,98.600002,65,71.599998,100,69.400002,77.400002,74.400002
20160828104500,820.0,821.640015,100.200002,65,71.599998,100,69.400002,77.400002,74.400002
20160828110000,820.0,808.52002,98.600002,65,78.800003,100,69.400002,77.400002,74.400002
20160828111500,820.0,821.640015,100.200002,65,71.099998,100,69.300003,77.400002,74.400002
20160828113000,820.0,821.640015,100.200002,65,76.400002,100,69.300003,77.400002,74.400002
20160828114500,820.0,821.640015,100.200002,65,69.699997,100,69.300003,77.400002,74.400002
20160828120000,820.0,821.640015,100.200002,65,79.099998,100,69.300003,77.400002,74.400002
20160828121500,820.0,821.640015,100.200002,65,71.599998,100,69.300003,77.400002,74.400002
20160828123000,820.0,833.119995,101.599999,65,71.599998,100,69.300003,77.400002,74.400002
20160828124500,820.0,821.640015,100.200002,65,79.699997,100,69.199997,77.400002,74.400002
20160828130000,820.0,821.640015,100.200002,65,70.599998,100,69.199997,77.400002,74.400002
20160828131500,820.0,808.52002,98.600002,65,76.099998,100,69.199997,77.400002,74.400002
20160828133000,820.0,821.640015,100.200002,65,71.699997,100,69.300003,77.400002,74.400002
20160828134500,820.0,821.640015,100.200002,65,71.699997,100,69.199997,77.400002,74.400002
20160828140000,820.0,808.52002,98.600002,65,72.5,100,69.300003,77.400002,74.400002
20160828141500,820.0,821.640015,100.200002,65,75.5,100,69.300003,77.400002,74.400002
20160828143000,820.0,821.640015,100.200002,65,75.5,100,69.300003,77.400002,74.400002
20160828144500,820.0,833.119995,101.599999,65,71.099998,100,69.300003,77.400002,74.400002
20160828150000,820.0,821.640015,100.200002,65,71.099998,100,69.400002,77.400002,74.400002
20160828151500,820.0,821.640015,100.200002,65,73.0,100,69.400002,77.400002,74.400002
20160828153000,820.0,821.640015,100.200002,65,74.099998,100,69.400002,77.400002,74.400002
20160828154500,820.0,821.640015,100.200002,65,75.5,100,69.400002,77.400002,74.400002
20160828160000,820.0,821.640015,100.200002,65,75.5,100,69.400002,77.400002,74.400002
20160828161500,820.0,821.640015,100.200002,65,78.300003,100,69.5,77.400002,74.400002
20160828163000,820.0,821.640015,100.200002,65,71.099998,100,69.5,77.400002,74.400002
20160828164500,820.0,821.640015,100.200002,65,71.099998,100,69.599998,77.400002,74.400002
20160828170000,820.0,821.640015,100.200002,65,72.0,100,69.599998,77.400002,74.400002
20160828171500,820.0,821.640015,100.200002,65,78.699997,100,69.599998,77.400002,74.400002
20160828173000,820.0,808.52002,98.600002,65,73.0,100,69.699997,77.400002,74.400002
20160828174500,820.0,821.640015,100.200002,65,72.0,100,69.699997,77.400002,74.400002
20160828180000,820.0,821.640015,100.200002,65,75.300003,100,69.699997,77.400002,74.400002
20160828181500,820.0,833.119995,101.599999,65,77.300003,100,69.699997,77.400002,74.400002
20160828183000,820.0,821.640015,100.200002,65,73.0,100,69.800003,77.400002,74.400002
20160828184500,820.0,821.640015,100.200002,65,73.0,100,69.800003,77.400002,74.400002
20160828190000,820.0,821.640015,100.200002,65,75.900002,100,69.800003,77.400002,74.400002
20160828191500,820.0,833.119995,101.599999,65,72.900002,100,69.900002,77.400002,74.400002
20160828193000,820.0,821.640015,100.200002,65,72.900002,100,69.900002,77.400002,74.400002
20160828194500,820.0,833.119995,101.599999,65,75.400002,100,69.900002,77.400002,74.400002
20160828200000,820.0,821.640015,100.200002,65,72.0,100,69.900002,77.400002,74.400002
20160828201500,820.0,821.640015,100.200002,65,76.400002,100,69.900002,77.400002,74.400002
20160828203000,820.0,833.119995,101.599999,65,72.0,100,69.900002,77.400002,74.400002
20160828204500,820.0,821.640015,100.200002,65,79.0,100,69.900002,77.400002,74.400002
20160828210000,820.0,833.119995,101.599999,65,75.900002,100,69.900002,77.400002,74.400002
20160828211500,820.0,821.640015,100.200002,65,72.0,100,69.900002,77.400002,74.400002
20160828213000,820.0,821.640015,100.200002,65,79.199997,100,69.900002,77.400002,74.400002
20160828214500,820.0,808.52002,98.600002,65,72.800003,100,69.900002,77.400002,74.400002
20160828220000,820.0,821.640015,100.200002,65,78.099998,100,69.900002,77.400002,74.400002
20160828221500,820.0,821.640015,100.200002,65,73.5,100,69.900002,77.400002,74.400002
20160828223000,820.0,808.52002,98.600002,65,73.5,100,69.900002,77.400002,74.400002
20160828224500,820.0,821.640015,100.200002,65,74.900002,100,69.900002,77.400002,74.400002
20160828230000,820.0,821.640015,100.200002,65,72.0,100,69.900002,77.400002,74.400002
20160828231500,820.0,821.640015,100.200002,65,75.900002,100,69.900002,77.400002,74.400002
20160828233000,820.0,821.640015,100.200002,65,73.300003,100,69.900002,77.400002,74.400002
20160828234500,820.0,821.640015,100.200002,65,73.300003,100,69.900002,77.400002,74.400002
20160829000000,820.0,808.52002,98.600002,65,77.900002,100,69.900002,77.400002,74.400002
20160829001500,820.0,821.640015,100.200002,65,72.5,100,69.800003,77.400002,74.400002
20160829003000,820.0,808.52002,98.600002,65,79.599998,100,69.800003,77.400002,74.400002
20160829004500,820.0,821.640015,100.200002,65,72.5,100,69.800003,77.400002,74.400002
20160829010000,820.0,821.640015,100.200002,65,79.599998,100,69.800003,77.400002,74.400002
20160829011500,820.0,808.52002,98.600002,65,72.0,100,69.800003,77.400002,74.400002
20160829013000,820.0,808.52002,98.600002,65,76.900002,100,69.800003,77.400002,74.400002
20160829014500,820.0,821.640015,100.200002,65,74.400002,100,69.800003,77.400002,74.400002
20160829020000,820.0,808.52002,98.600002,65,73.0,100,69.800003,77.400002,74.400002
20160829021500,820.0,821.640015,100.200002,65,80.099998,100,69.800003,77.400002,74.400002
20160829023000,820.0,808.52002,98.600002,65,72.0,100,69.699997,77.400002,74.400002
20160829024500,820.0,808.52002,98.600002,65,76.800003,100,69.699997,77.400002,74.400002
20160829030000,820.0,821.640015,100.200002,65,74.0,100,69.699997,77.400002,74.400002
20160829031500,820.0,808.52002,98.600002,65,72.599998,100,69.699997,77.400002,74.400002
20160829033000,820.0,821.640015,100.200002,65,79.800003,100,69.699997,77.400002,74.400002
20160829034500,820.0,795.400024,97.000003,65,72.400002,100,69.699997,77.400002,74.400002
20160829040000,820.0,808.52002,98.600002,65,74.0,100,69.699997,77.400002,74.400002
20160829041500,820.0,821.640015,100.200002,65,76.199997,100,69.699997,77.400002,74.400002
20160829043000,820.0,821.640015,100.200002,65,72.5,100,69.699997,77.400002,74.400002
20160829044500,820.0,821.640015,100.200002,65,79.900002,100,69.699997,77.400002,74.400002
20160829050000,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.400002,74.400002
20160829051500,820.0,821.640015,100.200002,65,75.400002,100,69.599998,77.400002,74.400002
20160829053000,820.0,808.52002,98.600002,65,72.5,100,69.599998,77.400002,74.400002
20160829054500,820.0,808.52002,98.600002,65,72.5,100,69.599998,77.400002,74.400002
20160829060000,820.0,821.640015,100.200002,65,71.599998,100,69.599998,77.400002,74.400002
20160829061500,820.0,821.640015,100.200002,65,77.199997,100,69.599998,77.400002,74.400002
20160829063000,820.0,808.52002,98.600002,65,72.0,100,69.599998,77.400002,74.400002
20160829064500,820.0,821.640015,100.200002,65,72.0,100,69.5,77.400002,74.400002
20160829070000,820.0,808.52002,98.600002,65,77.300003,100,69.400002,77.400002,74.400002
20160829071500,820.0,821.640015,100.200002,65,72.5,100,69.5,77.400002,74.400002
20160829073000,820.0,808.52002,98.600002,65,72.5,100,69.400002,77.400002,74.400002
20160829074500,820.0,808.52002,98.600002,65,78.199997,100,69.400002,77.400002,74.400002
20160829080000,820.0,821.640015,100.200002,65,75.900002,100,69.400002,77.400002,74.400002
20160829081500,820.0,821.640015,100.200002,65,72.5,100,69.400002,77.400002,74.400002
20160829083000,820.0,808.52002,98.600002,65,72.5,100,69.400002,77.400002,74.400002
20160829084500,820.0,795.400024,97.000003,65,71.599998,100,69.400002,77.400002,74.400002
20160829090000,820.0,808.52002,98.600002,66,71.599998,100,69.400002,77.400002,74.400002
20160829091500,820.0,808.52002,98.600002,66,71.599998,100,69.5,77.400002,74.400002
20160829093000,820.0,808.52002,98.600002,66,72.400002,100,69.5,77.400002,74.400002
20160829094500,820.0,808.52002,98.600002,66,71.599998,100,69.5,77.400002,74.400002
20160829100000,820.0,808.52002,98.600002,66,71.599998,100,69.5,77.400002,74.400002
20160829101500,820.0,808.52002,98.600002,66,72.900002,100,69.400002,77.400002,74.400002
20160829103000,820.0,821.640015,100.200002,66,78.699997,100,69.400002,77.400002,74.400002
20160829104500,820.0,808.52002,98.600002,66,76.400002,100,69.400002,77.400002,74.400002
20160829110000,820.0,808.52002,98.600002,66,73.400002,100,69.300003,77.400002,74.400002
20160829111500,820.0,808.52002,98.600002,66,71.599998,100,69.300003,77.400002,74.400002
20160829113000,820.0,821.640015,100.200002,66,71.599998,100,69.400002,77.400002,74.400002
20160829114500,820.0,808.52002,98.600002,66,72.5,100,69.400002,77.400002,74.400002
20160829120000,820.0,808.52002,98.600002,66,71.599998,100,69.5,77.400002,74.400002
20160829121500,820.0,821.640015,100.200002,66,71.599998,100,69.599998,77.400002,74.400002
20160829123000,820.0,808.52002,98.600002,66,72.5,100,69.599998,77.400002,74.400002
20160829124500,820.0,821.640015,100.200002,66,71.599998,100,69.599998,77.400002,74.400002
20160829130000,820.0,808.52002,98.600002,66,73.699997,100,69.699997,77.400002,74.400002
20160829131500,820.0,821.640015,100.200002,67,78.599998,100,69.699997,77.400002,74.400002
20160829133000,820.0,833.119995,101.599999,67,73.300003,100,69.800003,77.400002,74.400002
20160829134500,820.0,808.52002,98.600002,67,71.599998,100,69.800003,77.400002,74.400002
20160829140000,820.0,808.52002,98.600002,67,71.599998,100,69.800003,77.400002,74.400002
20160829141500,820.0,808.52002,98.600002,67,76.199997,100,69.800003,77.400002,74.400002
20160829143000,820.0,808.52002,98.600002,67,79.199997,100,69.800003,77.400002,74.400002
20160829144500,820.0,821.640015,100.200002,67,73.5,100,69.800003,77.400002,74.400002
20160829150000,820.0,808.52002,98.600002,67,72.0,100,69.800003,77.400002,74.400002
20160829151500,820.0,821.640015,100.200002,67,72.0,100,69.699997,77.400002,74.400002
20160829153000,820.0,795.400024,97.000003,67,77.699997,100,69.699997,77.400002,74.400002
20160829154500,820.0,833.119995,101.599999,67,74.699997,100,69.699997,77.400002,74.400002
20160829160000,820.0,833.119995,101.599999,67,71.599998,100,69.599998,77.400002,74.400002
20160829161500,820.0,833.119995,101.599999,66,71.599998,100,69.599998,77.400002,74.400002
20160829163000,820.0,833.119995,101.599999,66,75.099998,100,69.599998,77.400002,74.400002
20160829164500,820.0,808.52002,98.600002,65,77.5,100,69.599998,77.400002,74.400002
20160829170000,820.0,821.640015,100.200002,65,73.0,100,69.5,77.400002,74.400002
20160829171500,820.0,821.640015,100.200002,65,72.0,100,69.5,77.400002,74.400002
20160829173000,820.0,821.640015,100.200002,65,80.099998,100,69.599998,77.400002,74.400002
20160829174500,820.0,808.52002,98.600002,65,74.400002,100,69.5,77.400002,74.400002
20160829180000,820.0,821.640015,100.200002,65,72.0,100,69.599998,77.400002,74.400002
20160829181500,820.0,821.640015,100.200002,65,74.800003,100,69.599998,77.400002,74.400002
20160829183000,820.0,821.640015,100.200002,65,77.300003,100,69.599998,77.400002,74.400002
20160829184500,820.0,808.52002,98.600002,65,72.0,100,69.599998,77.400002,74.400002
20160829190000,820.0,821.640015,100.200002,65,78.699997,100,69.599998,77.400002,74.400002
20160829191500,820.0,821.640015,100.200002,65,74.099998,100,69.599998,77.400002,74.400002
20160829193000,820.0,808.52002,98.600002,65,72.0,100,69.699997,77.400002,74.400002
20160829194500,820.0,821.640015,100.200002,65,75.300003,100,69.699997,77.400002,74.400002
20160829200000,820.0,821.640015,100.200002,65,78.800003,100,69.599998,77.400002,74.400002
20160829201500,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.400002,74.400002
20160829203000,820.0,808.52002,98.600002,65,74.300003,100,69.599998,77.400002,74.400002
20160829204500,820.0,821.640015,100.200002,65,75.5,100,69.599998,77.400002,74.400002
20160829210000,820.0,833.119995,101.599999,65,72.0,100,69.699997,77.400002,74.400002
20160829211500,820.0,808.52002,98.600002,65,79.599998,100,69.599998,77.400002,74.400002
20160829213000,820.0,821.640015,100.200002,65,72.5,100,69.699997,77.400002,74.400002
20160829214500,820.0,821.640015,100.200002,65,76.800003,100,69.699997,77.400002,74.400002
20160829220000,820.0,821.640015,100.200002,65,74.900002,100,69.599998,77.400002,74.400002
20160829221500,820.0,821.640015,100.200002,65,72.0,100,69.699997,77.400002,74.400002
20160829223000,820.0,808.52002,98.600002,65,80.099998,100,69.699997,77.400002,74.400002
20160829224500,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.400002,74.400002
20160829230000,820.0,821.640015,100.200002,65,79.400002,100,69.599998,77.400002,74.400002
20160829231500,820.0,833.119995,101.599999,65,79.400002,100,69.599998,77.400002,74.400002
20160829233000,820.0,821.640015,100.200002,65,72.0,100,69.599998,77.400002,74.400002
20160829234500,820.0,808.52002,98.600002,65,79.400002,100,69.599998,77.400002,74.400002
20160830000000,820.0,821.640015,100.200002,65,74.0,100,69.599998,77.400002,74.400002
20160830001500,820.0,821.640015,100.200002,65,73.0,100,69.599998,77.400002,74.400002
20160830003000,820.0,821.640015,100.200002,65,72.0,100,69.599998,77.400002,74.400002
20160830004500,820.0,821.640015,100.200002,65,70.099998,100,69.599998,77.400002,74.400002
20160830010000,820.0,808.52002,98.600002,65,74.800003,100,69.599998,77.400002,74.400002
20160830011500,820.0,833.119995,101.599999,65,76.099998,100,69.5,77.400002,74.400002
20160830013000,820.0,821.640015,100.200002,65,72.5,100,69.5,77.400002,74.400002
20160830014500,820.0,808.52002,98.600002,65,72.5,100,69.5,77.400002,74.400002
20160830020000,820.0,821.640015,100.200002,65,72.5,100,69.599998,77.400002,74.400002
20160830021500,820.0,821.640015,100.200002,65,79.599998,100,69.5,77.400002,74.400002
20160830023000,820.0,833.119995,101.599999,65,72.5,100,69.400002,77.400002,74.400002
20160830024500,820.0,833.119995,101.599999,65,75.199997,100,69.5,77.400002,74.400002
20160830030000,820.0,821.640015,100.200002,65,80.599998,100,69.400002,77.400002,74.400002
20160830031500,820.0,821.640015,100.200002,65,74.0,100,69.400002,77.400002,74.400002
20160830033000,820.0,821.640015,100.200002,65,71.599998,100,69.400002,77.400002,74.400002
20160830034500,820.0,833.119995,101.599999,65,71.599998,100,69.400002,77.400002,74.400002
20160830040000,820.0,808.52002,98.600002,65,77.599998,100,69.400002,77.400002,74.400002
20160830041500,820.0,821.640015,100.200002,65,79.599998,100,69.400002,77.400002,74.400002
20160830043000,820.0,821.640015,100.200002,65,73.5,100,69.5,77.400002,74.400002
20160830044500,820.0,833.119995,101.599999,65,71.599998,100,69.5,77.400002,74.400002
20160830050000,820.0,821.640015,100.200002,65,71.599998,100,69.5,77.400002,74.400002
20160830051500,820.0,821.640015,100.200002,65,79.099998,100,69.599998,77.400002,74.400002
20160830053000,820.0,821.640015,100.200002,65,73.0,100,69.5,77.400002,74.400002
20160830054500,820.0,821.640015,100.200002,65,76.199997,100,69.5,77.400002,74.400002
20160830060000,820.0,833.119995,101.599999,65,73.5,100,69.599998,77.400002,74.400002
20160830061500,820.0,833.119995,101.599999,65,75.599998,100,69.599998,77.400002,74.400002
20160830063000,820.0,833.119995,101.599999,65,75.599998,100,69.5,77.400002,74.400002
20160830064500,820.0,808.52002,98.600002,67,72.5,100,69.5,77.400002,74.400002
20160830070000,820.0,795.400024,97.000003,67,78.699997,100,69.400002,77.400002,74.400002
20160830071500,820.0,795.400024,97.000003,67,73.0,100,69.400002,77.400002,74.400002
20160830073000,820.0,795.400024,97.000003,67,72.0,100,69.400002,77.400002,74.400002
20160830074500,820.0,821.640015,100.200002,67,78.300003,100,69.300003,77.400002,74.400002
20160830080000,820.0,821.640015,100.200002,67,73.0,100,69.300003,77.400002,74.400002
20160830081500,820.0,821.640015,100.200002,67,72.0,100,69.300003,77.400002,74.400002
20160830083000,820.0,795.400024,97.000003,67,74.0,100,69.300003,77.400002,74.400002
20160830084500,820.0,795.400024,97.000003,68,74.0,100,69.300003,77.400002,74.400002
20160830090000,820.0,821.640015,100.200002,68,71.599998,100,69.300003,77.400002,74.400002
20160830091500,820.0,808.52002,98.600002,68,71.599998,100,69.300003,77.400002,74.400002
20160830093000,820.0,795.400024,97.000003,68,78.199997,100,69.300003,77.400002,74.400002
20160830094500,820.0,808.52002,98.600002,68,79.599998,100,69.300003,77.400002,74.400002
20160830100000,820.0,808.52002,98.600002,68,78.699997,100,69.400002,77.400002,74.400002
20160830101500,820.0,808.52002,98.600002,68,73.0,100,69.400002,77.400002,74.400002
20160830103000,820.0,821.640015,100.200002,68,74.0,100,69.400002,77.400002,74.400002
20160830104500,820.0,821.640015,100.200002,68,74.0,100,69.300003,77.400002,74.400002
20160830110000,820.0,808.52002,98.600002,68,78.699997,100,69.400002,77.400002,74.400002
20160830111500,820.0,821.640015,100.200002,68,71.099998,100,69.300003,77.400002,74.400002
20160830113000,820.0,821.640015,100.200002,68,71.099998,100,69.300003,77.400002,74.400002
20160830114500,820.0,821.640015,100.200002,68,71.099998,100,69.400002,77.400002,74.400002
20160830120000,820.0,821.640015,100.200002,68,71.099998,100,69.400002,77.400002,74.400002
20160830121500,820.0,833.119995,101.599999,68,71.099998,100,69.300003,77.400002,74.400002
20160830123000,820.0,821.640015,100.200002,68,68.199997,100,69.400002,77.400002,74.400002
20160830124500,820.0,821.640015,100.200002,68,71.099998,100,69.300003,77.400002,74.400002
20160830130000,820.0,821.640015,100.200002,68,69.199997,100,69.400002,77.400002,74.400002
20160830131500,820.0,821.640015,100.200002,68,66.300003,100,69.300003,77.400002,74.400002
20160830133000,820.0,808.52002,98.600002,68,77.199997,100,69.199997,77.400002,74.400002
20160830134500,820.0,821.640015,100.200002,68,71.5,100,69.199997,77.400002,74.400002
20160830140000,820.0,808.52002,98.600002,68,68.699997,100,69.199997,77.400002,74.400002
20160830141500,820.0,808.52002,98.600002,68,66.800003,100,69.300003,77.400002,74.400002
20160830143000,820.0,808.52002,98.600002,68,64.900002,100,69.199997,77.400002,74.400002
20160830144500,820.0,808.52002,98.600002,68,63.599998,100,69.099998,77.400002,74.400002
20160830150000,820.0,821.640015,100.200002,68,76.300003,100,69.099998,77.400002,74.400002
20160830151500,820.0,808.52002,98.600002,68,74.0,100,69.099998,77.400002,74.400002
20160830153000,820.0,808.52002,98.600002,68,71.599998,100,69.099998,77.400002,74.400002
20160830154500,820.0,821.640015,100.200002,68,71.599998,100,69.199997,77.400002,74.400002
20160830160000,820.0,808.52002,98.600002,68,71.599998,100,69.199997,77.400002,74.400002
20160830161500,820.0,808.52002,98.600002,68,71.599998,100,69.300003,77.400002,74.400002
20160830163000,820.0,821.640015,100.200002,68,71.599998,100,69.400002,77.400002,74.400002
20160830164500,820.0,821.640015,100.200002,68,71.599998,100,69.5,77.400002,74.400002
20160830170000,820.0,821.640015,100.200002,68,71.599998,100,69.599998,77.400002,74.400002
20160830171500,820.0,808.52002,98.600002,68,71.599998,100,69.699997,77.400002,74.400002
20160830173000,820.0,821.640015,100.200002,68,71.599998,100,69.699997,77.400002,74.400002
20160830174500,820.0,833.119995,101.599999,68,71.599998,100,69.800003,77.400002,74.400002
20160830180000,820.0,846.23999,103.199999,68,71.599998,100,69.800003,77.400002,74.400002
20160830181500,820.0,846.23999,103.199999,68,71.599998,100,69.900002,77.400002,74.400002
20160830183000,820.0,846.23999,103.199999,68,70.599998,100,69.900002,77.400002,74.400002
20160830184500,820.0,846.23999,103.199999,68,70.599998,100,70.0,77.400002,74.400002
20160830190000,820.0,833.119995,101.599999,68,72.300003,100,70.0,77.400002,74.400002
20160830191500,820.0,833.119995,101.599999,68,71.5,100,70.0,77.400002,74.400002
20160830193000,820.0,833.119995,101.599999,68,78.300003,100,70.0,77.400002,74.400002
20160830194500,820.0,846.23999,103.199999,68,74.0,100,70.0,77.400002,74.400002
20160830200000,820.0,833.119995,101.599999,68,72.0,100,70.099998,77.400002,74.400002
20160830201500,820.0,821.640015,100.200002,67,72.0,100,70.099998,77.400002,74.400002
20160830203000,820.0,821.640015,100.200002,67,72.0,100,70.199997,77.400002,74.400002
20160830204500,820.0,833.119995,101.599999,67,72.0,100,70.199997,77.400002,74.400002
20160830210000,820.0,821.640015,100.200002,67,72.0,100,70.199997,77.400002,74.400002
20160830211500,820.0,833.119995,101.599999,67,73.400002,100,70.199997,77.400002,74.400002
20160830213000,820.0,821.640015,100.200002,67,78.699997,100,70.199997,77.400002,74.400002
20160830214500,820.0,821.640015,100.200002,67,74.0,100,70.199997,77.400002,74.400002
20160830220000,820.0,821.640015,100.200002,67,73.0,100,70.199997,77.400002,74.400002
20160830221500,820.0,821.640015,100.200002,67,71.599998,100,70.199997,77.400002,74.400002
20160830223000,820.0,821.640015,100.200002,67,71.599998,100,70.199997,77.400002,74.400002
20160830224500,820.0,821.640015,100.200002,67,79.099998,100,70.199997,77.400002,74.400002
20160830230000,820.0,821.640015,100.200002,67,77.199997,100,70.199997,77.400002,74.400002
20160830231500,820.0,821.640015,100.200002,67,73.099998,100,70.199997,77.400002,74.400002
20160830233000,820.0,808.52002,98.600002,67,71.599998,100,70.199997,77.400002,74.400002
20160830234500,820.0,821.640015,100.200002,67,71.599998,100,70.199997,77.400002,74.400002
20160831000000,820.0,833.119995,101.599999,67,79.099998,100,70.199997,77.400002,74.400002
20160831001500,820.0,821.640015,100.200002,67,73.0,100,70.199997,77.400002,74.400002
20160831003000,820.0,833.119995,101.599999,67,71.300003,100,70.199997,77.400002,74.400002
20160831004500,820.0,821.640015,100.200002,67,77.400002,100,70.199997,77.400002,74.400002
20160831010000,820.0,0.0,0.0,0,72.0,100,70.199997,77.400002,74.400002
20160831011500,820.0,846.23999,103.199999,70,57.5,100,70.199997,77.400002,74.400002
20160831013000,820.0,808.52002,98.600002,70,72.300003,100,70.099998,77.400002,74.400002
20160831014500,820.0,808.52002,98.600002,70,76.599998,100,70.0,77.400002,74.400002
20160831020000,820.0,808.52002,98.600002,70,71.099998,100,70.0,77.400002,74.400002
20160831021500,820.0,833.119995,101.599999,70,71.099998,100,70.0,77.400002,74.400002
20160831023000,820.0,833.119995,101.599999,70,76.800003,100,70.0,77.400002,74.400002
20160831024500,820.0,833.119995,101.599999,70,72.0,100,70.0,77.400002,74.400002
20160831030000,820.0,833.119995,101.599999,69,72.900002,100,70.0,77.400002,74.400002
20160831031500,820.0,821.640015,100.200002,68,72.900002,100,70.0,77.400002,74.400002
20160831033000,820.0,821.640015,100.200002,68,76.300003,100,70.0,77.400002,74.400002
20160831034500,820.0,808.52002,98.600002,68,72.900002,100,70.0,77.400002,74.400002
20160831040000,820.0,808.52002,98.600002,68,71.099998,100,70.0,77.400002,74.400002
20160831041500,820.0,833.119995,101.599999,68,75.900002,100,70.0,77.400002,74.400002
20160831043000,820.0,821.640015,100.200002,68,71.099998,100,70.0,77.400002,74.400002
20160831044500,820.0,821.640015,100.200002,68,74.400002,100,70.0,77.400002,74.400002
20160831050000,820.0,821.640015,100.200002,68,71.5,100,70.0,77.400002,74.400002
20160831051500,820.0,833.119995,101.599999,68,73.300003,100,70.0,77.400002,74.400002
20160831053000,820.0,821.640015,100.200002,68,72.0,100,70.0,77.400002,74.400002
20160831054500,820.0,821.640015,100.200002,68,72.0,100,70.0,77.400002,74.400002
20160831060000,820.0,821.640015,100.200002,68,76.400002,100,70.0,77.400002,74.400002
20160831061500,820.0,821.640015,100.200002,68,75.0,100,69.900002,77.400002,74.400002
20160831063000,820.0,821.640015,100.200002,68,72.5,100,69.900002,77.400002,74.400002
20160831064500,820.0,808.52002,98.600002,68,71.599998,100,69.800003,77.400002,74.400002
20160831070000,820.0,821.640015,100.200002,68,70.599998,100,69.800003,77.400002,74.400002
20160831071500,820.0,808.52002,98.600002,68,70.599998,100,69.800003,77.400002,74.400002
20160831073000,820.0,808.52002,98.600002,69,78.199997,100,69.800003,77.400002,74.400002
20160831074500,820.0,808.52002,98.600002,70,76.400002,100,69.699997,77.400002,74.400002
20160831080000,820.0,795.400024,97.000003,70,79.099998,100,69.800003,77.400002,74.400002
20160831081500,820.0,795.400024,97.000003,70,76.099998,100,69.800003,77.400002,74.400002
20160831083000,820.0,821.640015,100.200002,71,73.0,100,69.699997,77.400002,74.400002
20160831084500,820.0,821.640015,100.200002,71,73.0,100,69.699997,77.400002,74.400002
20160831090000,820.0,821.640015,100.200002,71,72.0,100,69.699997,77.400002,74.400002
20160831091500,820.0,821.640015,100.200002,71,74.300003,100,69.599998,77.400002,74.400002
20160831093000,820.0,808.52002,98.600002,71,77.800003,100,69.599998,77.400002,74.400002
20160831094500,820.0,821.640015,100.200002,71,77.800003,100,69.599998,77.400002,74.400002
20160831100000,820.0,808.52002,98.600002,71,77.800003,100,69.599998,77.400002,74.400002
20160831101500,820.0,808.52002,98.600002,71,70.599998,100,69.599998,77.400002,74.400002
20160831103000,820.0,821.640015,100.200002,71,70.599998,100,69.599998,77.400002,74.400002
20160831104500,820.0,808.52002,98.600002,71,72.5,100,69.599998,77.400002,74.400002
20160831110000,820.0,821.640015,100.200002,71,68.699997,100,69.599998,77.400002,74.400002
20160831111500,820.0,821.640015,100.200002,71,66.800003,100,69.5,77.400002,74.400002
20160831113000,820.0,821.640015,100.200002,71,77.699997,100,69.400002,77.400002,74.400002
20160831114500,820.0,821.640015,100.200002,71,69.199997,100,69.5,77.400002,74.400002
20160831120000,820.0,821.640015,100.200002,71,66.300003,100,69.5,77.400002,74.400002
20160831121500,820.0,821.640015,100.200002,71,72.0,100,69.599998,77.400002,74.400002
20160831123000,820.0,808.52002,98.600002,71,68.699997,100,69.599998,77.400002,74.400002
20160831124500,820.0,808.52002,98.600002,71,66.5,100,69.5,77.400002,74.400002
20160831130000,820.0,821.640015,100.200002,71,75.599998,100,69.5,77.400002,74.400002
20160831131500,820.0,821.640015,100.200002,71,71.599998,100,69.400002,77.400002,74.400002
20160831133000,820.0,833.119995,101.599999,71,68.599998,100,69.5,77.400002,74.400002
20160831134500,820.0,833.119995,101.599999,71,66.0,100,69.400002,77.400002,74.400002
20160831140000,820.0,833.119995,101.599999,71,64.0,100,69.400002,77.400002,74.400002
20160831141500,820.0,821.640015,100.200002,71,70.599998,100,69.400002,77.400002,74.400002
20160831143000,820.0,833.119995,101.599999,71,68.699997,100,69.400002,77.400002,74.400002
20160831144500,820.0,821.640015,100.200002,71,66.800003,100,69.400002,77.400002,74.400002
20160831150000,820.0,821.640015,100.200002,71,64.0,100,69.400002,77.400002,74.400002
20160831151500,820.0,821.640015,100.200002,71,77.300003,100,69.400002,77.400002,74.400002
20160831153000,820.0,833.119995,101.599999,70,70.599998,100,69.300003,77.400002,74.400002
20160831154500,820.0,846.23999,103.199999,70,67.699997,100,69.300003,77.400002,74.400002
20160831160000,820.0,821.640015,100.200002,69,73.900002,100,69.300003,77.400002,74.400002
20160831161500,820.0,846.23999,103.199999,68,71.0,100,69.400002,77.400002,74.400002
20160831163000,820.0,821.640015,100.200002,68,68.199997,100,69.400002,77.400002,74.400002
20160831164500,820.0,833.119995,101.599999,68,77.300003,100,69.400002,77.400002,74.400002
20160831170000,820.0,821.640015,100.200002,68,73.400002,100,69.599998,77.400002,74.400002
20160831171500,820.0,833.119995,101.599999,68,70.599998,100,69.5,77.400002,74.400002
20160831173000,820.0,833.119995,101.599999,68,78.199997,100,69.5,77.400002,74.400002
20160831174500,820.0,833.119995,101.599999,68,73.699997,100,69.599998,77.400002,74.400002
20160831180000,820.0,821.640015,100.200002,68,71.099998,100,69.599998,77.400002,74.400002
20160831181500,820.0,833.119995,101.599999,68,71.099998,100,69.599998,77.400002,74.400002
20160831183000,820.0,833.119995,101.599999,68,71.099998,100,69.699997,77.400002,74.400002
20160831184500,820.0,821.640015,100.200002,68,72.199997,100,69.699997,77.400002,74.400002
20160831190000,820.0,821.640015,100.200002,68,72.199997,100,69.699997,77.400002,74.400002
20160831191500,820.0,808.52002,98.600002,68,72.199997,100,69.800003,77.400002,74.400002
20160831193000,820.0,821.640015,100.200002,68,72.199997,100,69.900002,77.400002,74.400002
20160831194500,820.0,821.640015,100.200002,68,75.900002,100,70.0,77.400002,74.400002
20160831200000,820.0,808.52002,98.600002,68,70.599998,100,70.0,77.400002,74.400002
20160831201500,820.0,821.640015,100.200002,68,77.300003,100,70.0,77.400002,74.400002
20160831203000,820.0,808.52002,98.600002,68,72.5,100,70.099998,77.400002,74.400002
20160831204500,820.0,808.52002,98.600002,68,71.199997,100,70.099998,77.400002,74.400002
20160831210000,820.0,808.52002,98.600002,68,71.199997,100,70.199997,77.400002,74.400002
20160831211500,820.0,821.640015,100.200002,68,71.199997,100,70.199997,77.400002,74.400002
20160831213000,820.0,821.640015,100.200002,68,71.199997,100,70.199997,77.400002,74.400002
20160831214500,820.0,821.640015,100.200002,68,71.199997,100,70.199997,77.400002,74.400002
20160831220000,820.0,833.119995,101.599999,68,71.199997,100,70.199997,77.400002,74.400002
20160831221500,820.0,821.640015,100.200002,68,70.300003,100,70.199997,77.400002,74.400002
20160831223000,820.0,821.640015,100.200002,68,71.300003,100,70.199997,77.400002,74.400002
20160831224500,820.0,821.640015,100.200002,68,78.5,100,70.199997,77.400002,74.400002
20160831230000,820.0,821.640015,100.200002,68,72.199997,100,70.199997,77.400002,74.400002
20160831231500,820.0,821.640015,100.200002,68,71.099998,100,70.199997,77.400002,74.400002
20160831233000,820.0,821.640015,100.200002,68,71.099998,100,70.199997,77.400002,74.400002
20160831234500,820.0,821.640015,100.200002,68,71.099998,100,70.199997,77.400002,74.400002
20160901000000,820.0,821.640015,100.200002,68,71.099998,100,70.199997,77.400002,74.400002
20160901001500,820.0,833.119995,101.599999,68,71.099998,100,70.199997,77.400002,74.400002
20160901003000,820.0,821.640015,100.200002,68,72.0,100,70.199997,77.400002,74.400002
20160901004500,820.0,833.119995,101.599999,68,75.900002,100,70.199997,77.400002,74.400002
20160901010000,820.0,821.640015,100.200002,68,71.599998,100,70.199997,77.400002,74.400002
20160901011500,820.0,833.119995,101.599999,68,71.599998,100,70.199997,77.400002,74.400002
20160901013000,820.0,821.640015,100.200002,68,70.5,100,70.199997,77.400002,74.400002
20160901014500,820.0,821.640015,100.200002,68,73.800003,100,70.199997,77.400002,74.400002
20160901020000,820.0,821.640015,100.200002,68,73.800003,100,70.199997,77.400002,74.400002
20160901021500,820.0,821.640015,100.200002,68,71.099998,100,70.199997,77.400002,74.400002
20160901023000,820.0,821.640015,100.200002,68,71.099998,100,70.199997,77.400002,74.400002
20160901024500,820.0,833.119995,101.599999,68,78.300003,100,70.199997,77.400002,74.400002
20160901030000,820.0,821.640015,100.200002,68,72.0,100,70.099998,77.400002,74.400002
20160901031500,820.0,833.119995,101.599999,68,70.599998,100,70.099998,77.400002,74.400002
20160901033000,820.0,833.119995,101.599999,68,72.900002,100,70.099998,77.400002,74.400002
20160901034500,820.0,846.23999,103.199999,68,77.800003,100,70.0,77.400002,74.400002
20160901040000,820.0,833.119995,101.599999,68,71.599998,100,70.099998,77.400002,74.400002
20160901041500,820.0,821.640015,100.200002,68,71.599998,100,70.0,77.400002,74.400002
20160901043000,820.0,833.119995,101.599999,68,78.199997,100,70.0,77.400002,74.400002
20160901044500,820.0,821.640015,100.200002,68,71.599998,100,70.0,77.400002,74.400002
20160901050000,820.0,833.119995,101.599999,68,70.099998,100,70.0,77.400002,74.400002
20160901051500,820.0,821.640015,100.200002,68,77.199997,100,70.0,77.400002,74.400002
20160901053000,820.0,821.640015,100.200002,68,78.300003,100,70.0,77.400002,74.400002
20160901054500,820.0,821.640015,100.200002,68,70.599998,100,70.0,77.400002,74.400002
20160901060000,820.0,821.640015,100.200002,68,78.199997,100,69.900002,77.400002,74.400002
20160901061500,820.0,833.119995,101.599999,68,70.599998,100,69.900002,77.400002,74.400002
20160901063000,820.0,833.119995,101.599999,68,70.599998,100,69.900002,77.400002,74.400002
20160901064500,820.0,833.119995,101.599999,68,76.099998,100,69.800003,77.400002,74.400002
20160901070000,820.0,833.119995,101.599999,68,71.099998,100,69.699997,77.400002,74.400002
20160901071500,820.0,821.640015,100.200002,68,75.0,100,69.699997,77.400002,74.400002
20160901073000,820.0,821.640015,100.200002,68,73.5,100,69.699997,77.400002,74.400002
20160901074500,820.0,821.640015,100.200002,68,71.099998,100,69.800003,77.400002,74.400002
20160901080000,820.0,808.52002,98.600002,70,77.699997,100,69.800003,77.400002,74.400002
20160901081500,820.0,795.400024,97.000003,70,73.199997,100,69.800003,77.400002,74.400002
20160901083000,820.0,808.52002,98.600002,70,71.199997,100,69.800003,77.400002,74.400002
20160901084500,820.0,808.52002,98.600002,70,71.199997,100,69.699997,77.400002,74.400002
20160901090000,820.0,808.52002,98.600002,71,74.300003,100,69.599998,77.400002,74.400002
20160901091500,820.0,821.640015,100.200002,71,75.400002,100,69.699997,77.400002,74.400002
20160901093000,820.0,808.52002,98.600002,71,71.599998,100,69.699997,77.400002,74.400002
20160901094500,820.0,821.640015,100.200002,71,71.599998,100,69.599998,77.400002,74.400002
20160901100000,820.0,808.52002,98.600002,71,70.599998,100,69.599998,77.400002,74.400002
20160901101500,820.0,808.52002,98.600002,71,70.599998,100,69.599998,77.400002,74.400002
20160901103000,820.0,821.640015,100.200002,71,70.599998,100,69.699997,77.400002,74.400002
20160901104500,820.0,821.640015,100.200002,71,72.5,100,69.699997,77.400002,74.400002
20160901110000,820.0,808.52002,98.600002,71,77.699997,100,69.800003,77.400002,74.400002
20160901111500,820.0,808.52002,98.600002,71,70.900002,100,69.800003,77.400002,74.400002
