PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901113000,820.0,821.640015,100.200002,71,75.5,100,69.800003,77.400002,74.400002
20160901114500,820.0,808.52002,98.600002,71,71.199997,100,69.800003,77.400002,74.400002
20160901120000,820.0,833.119995,101.599999,71,71.199997,100,69.800003,77.400002,74.400002
20160901121500,820.0,833.119995,101.599999,71,71.199997,100,69.900002,77.400002,74.400002
20160901123000,820.0,821.640015,100.200002,70,69.199997,100,69.800003,77.400002,74.400002
20160901124500,820.0,821.640015,100.200002,70,66.800003,100,69.900002,77.400002,74.400002
20160901130000,820.0,833.119995,101.599999,70,64.400002,100,69.800003,77.400002,74.400002
20160901131500,820.0,821.640015,100.200002,70,62.799999,100,69.699997,77.400002,74.400002
20160901133000,820.0,833.119995,101.599999,70,62.799999,100,69.5,77.400002,74.400002
20160901134500,820.0,833.119995,101.599999,70,73.599998,100,69.400002,77.400002,74.400002
20160901140000,820.0,821.640015,100.200002,70,70.099998,100,69.5,77.400002,74.400002
20160901141500,820.0,821.640015,100.200002,70,70.099998,100,69.599998,77.400002,74.400002
20160901143000,820.0,833.119995,101.599999,70,70.099998,100,69.699997,77.400002,74.400002
20160901144500,820.0,833.119995,101.599999,70,68.699997,100,69.699997,77.400002,74.400002
20160901150000,820.0,833.119995,101.599999,70,66.300003,100,69.699997,77.400002,74.400002
20160901151500,820.0,833.119995,101.599999,70,75.800003,100,69.599998,77.400002,74.400002
20160901153000,820.0,821.640015,100.200002,70,71.0,100,69.599998,77.400002,74.400002
20160901154500,820.0,821.640015,100.200002,70,68.199997,100,69.599998,77.400002,74.400002
20160901160000,820.0,846.23999,103.199999,70,69.0,100,69.5,77.400002,74.400002
20160901161500,820.0,833.119995,101.599999,70,70.5,100,69.599998,77.400002,74.400002
20160901163000,820.0,846.23999,103.199999,70,70.5,100,69.699997,77.400002,74.400002
20160901164500,820.0,833.119995,101.599999,70,67.300003,100,69.699997,77.400002,74.400002
20160901170000,820.0,821.640015,100.200002,69,78.199997,100,69.699997,77.400002,74.400002
20160901171500,820.0,821.640015,100.200002,69,72.5,100,69.699997,77.400002,74.400002
20160901173000,820.0,833.119995,101.599999,69,77.900002,100,69.699997,77.400002,74.400002
20160901174500,820.0,846.23999,103.199999,69,74.400002,100,69.699997,77.400002,74.400002
20160901180000,820.0,833.119995,101.599999,69,74.400002,100,69.800003,77.400002,74.400002
20160901181500,820.0,833.119995,101.599999,69,72.0,100,69.900002,77.400002,74.400002
20160901183000,820.0,833.119995,101.599999,69,76.900002,100,69.900002,77.400002,74.400002
20160901184500,820.0,833.119995,101.599999,69,78.199997,100,70.0,77.400002,74.400002
20160901190000,820.0,833.119995,101.599999,69,72.0,100,70.0,77.400002,74.400002
20160901191500,820.0,833.119995,101.599999,69,71.099998,100,70.099998,77.400002,74.400002
20160901193000,820.0,833.119995,101.599999,69,71.099998,100,70.099998,77.400002,74.400002
20160901194500,820.0,833.119995,101.599999,69,71.099998,100,70.199997,77.400002,74.400002
20160901200000,820.0,833.119995,101.599999,69,68.699997,100,70.199997,77.400002,74.400002
20160901201500,820.0,821.640015,100.200002,69,74.800003,100,70.199997,77.400002,74.400002
20160901203000,820.0,833.119995,101.599999,69,74.800003,100,70.199997,77.400002,74.400002
20160901204500,820.0,833.119995,101.599999,69,71.599998,100,70.199997,77.400002,74.400002
20160901210000,820.0,833.119995,101.599999,69,71.599998,100,70.199997,77.400002,74.400002
20160901211500,820.0,833.119995,101.599999,69,71.599998,100,70.300003,77.400002,74.400002
20160901213000,820.0,833.119995,101.599999,69,74.099998,100,70.199997,77.400002,74.400002
20160901214500,820.0,833.119995,101.599999,69,75.400002,100,70.300003,77.400002,74.400002
20160901220000,820.0,821.640015,100.200002,69,71.099998,100,70.300003,77.400002,74.400002
20160901221500,820.0,821.640015,100.200002,68,71.099998,100,70.300003,77.400002,74.400002
20160901223000,820.0,821.640015,100.200002,68,78.699997,100,70.300003,77.400002,74.400002
20160901224500,820.0,821.640015,100.200002,68,72.400002,100,70.300003,77.400002,74.400002
20160901230000,820.0,833.119995,101.599999,68,71.099998,100,70.300003,77.400002,74.400002
20160901231500,820.0,821.640015,100.200002,68,74.800003,100,70.300003,77.400002,74.400002
20160901233000,820.0,821.640015,100.200002,68,74.800003,100,70.300003,77.400002,74.400002
20160901234500,820.0,821.640015,100.200002,68,71.099998,100,70.300003,77.400002,74.400002
20160902000000,820.0,808.52002,98.600002,68,73.400002,100,70.300003,77.400002,74.400002
20160902001500,820.0,821.640015,100.200002,68,75.300003,100,70.199997,77.400002,74.400002
20160902003000,820.0,833.119995,101.599999,68,71.099998,100,70.199997,77.400002,74.400002
20160902004500,820.0,821.640015,100.200002,68,73.900002,100,70.199997,77.400002,74.400002
20160902010000,820.0,821.640015,100.200002,68,73.900002,100,70.199997,77.400002,74.400002
20160902011500,820.0,833.119995,101.599999,68,70.599998,100,70.199997,77.400002,74.400002
20160902013000,820.0,821.640015,100.200002,68,77.800003,100,70.199997,77.400002,74.400002
20160902014500,820.0,833.119995,101.599999,68,71.599998,100,70.199997,77.400002,74.400002
20160902020000,820.0,821.640015,100.200002,68,74.099998,100,70.199997,77.400002,74.400002
20160902021500,820.0,821.640015,100.200002,68,74.099998,100,70.199997,77.400002,74.400002
20160902023000,820.0,821.640015,100.200002,68,71.099998,100,70.199997,77.400002,74.400002
20160902024500,820.0,821.640015,100.200002,68,77.300003,100,70.199997,77.400002,74.400002
20160902030000,820.0,833.119995,101.599999,68,72.0,100,70.199997,77.400002,74.400002
20160902031500,820.0,821.640015,100.200002,68,72.0,100,70.099998,77.400002,74.400002
20160902033000,820.0,833.119995,101.599999,68,73.5,100,70.099998,77.400002,74.400002
20160902034500,820.0,833.119995,101.599999,68,70.599998,100,70.099998,77.400002,74.400002
20160902040000,820.0,846.23999,103.199999,68,77.699997,100,70.099998,77.400002,74.400002
20160902041500,820.0,821.640015,100.200002,68,70.699997,100,70.099998,77.400002,74.400002
20160902043000,820.0,821.640015,100.200002,68,77.5,100,70.099998,77.400002,74.400002
20160902044500,820.0,833.119995,101.599999,68,71.599998,100,70.0,77.400002,74.400002
20160902050000,820.0,821.640015,100.200002,68,73.300003,100,70.0,77.400002,74.400002
20160902051500,820.0,833.119995,101.599999,68,72.5,100,70.099998,77.400002,74.400002
20160902053000,820.0,833.119995,101.599999,68,70.599998,100,70.0,77.400002,74.400002
20160902054500,820.0,833.119995,101.599999,68,79.199997,100,70.0,77.400002,74.400002
20160902060000,820.0,833.119995,101.599999,68,73.0,100,69.900002,77.400002,74.400002
20160902061500,820.0,821.640015,100.200002,68,71.599998,100,69.800003,77.400002,74.400002
20160902063000,820.0,833.119995,101.599999,68,71.599998,100,69.800003,77.400002,74.400002
20160902064500,820.0,833.119995,101.599999,68,72.5,100,69.800003,77.400002,74.400002
20160902070000,820.0,821.640015,100.200002,68,72.5,100,69.699997,77.400002,74.400002
20160902071500,820.0,808.52002,98.600002,68,71.599998,100,69.800003,77.400002,74.400002
20160902073000,820.0,808.52002,98.600002,68,71.599998,100,69.800003,77.400002,74.400002
20160902074500,820.0,795.400024,97.000003,68,78.699997,100,69.800003,77.400002,74.400002
20160902080000,820.0,808.52002,98.600002,69,72.5,100,69.800003,77.400002,74.400002
20160902081500,820.0,808.52002,98.600002,70,71.099998,100,69.800003,77.400002,74.400002
20160902083000,820.0,808.52002,98.600002,70,71.099998,100,69.800003,77.400002,74.400002
20160902084500,820.0,795.400024,97.000003,70,71.099998,100,69.800003,77.400002,74.400002
20160902090000,820.0,821.640015,100.200002,70,71.099998,100,69.800003,77.400002,74.400002
20160902091500,820.0,795.400024,97.000003,70,71.099998,100,69.800003,77.400002,74.400002
20160902093000,820.0,808.52002,98.600002,70,73.0,100,69.699997,77.400002,74.400002
20160902094500,820.0,795.400024,97.000003,70,72.0,100,69.699997,77.400002,74.400002
20160902100000,820.0,795.400024,97.000003,70,72.0,100,69.699997,77.400002,74.400002
20160902101500,820.0,808.52002,98.600002,71,70.599998,100,69.800003,77.400002,74.400002
20160902103000,820.0,808.52002,98.600002,71,72.0,100,69.699997,77.400002,74.400002
20160902104500,820.0,808.52002,98.600002,71,75.099998,100,69.800003,77.400002,74.400002
20160902110000,820.0,821.640015,100.200002,71,75.099998,100,69.800003,77.400002,74.400002
20160902111500,820.0,808.52002,98.600002,71,70.099998,100,69.699997,77.400002,74.400002
20160902113000,820.0,821.640015,100.200002,71,74.199997,100,69.699997,77.400002,74.400002
20160902114500,820.0,808.52002,98.600002,71,69.199997,100,69.699997,77.400002,74.400002
20160902120000,820.0,808.52002,98.600002,71,70.699997,100,69.699997,77.400002,74.400002
20160902121500,820.0,808.52002,98.600002,71,69.199997,100,69.699997,77.400002,74.400002
20160902123000,820.0,808.52002,98.600002,71,66.800003,100,69.699997,77.400002,74.400002
20160902124500,820.0,808.52002,98.600002,71,75.900002,100,69.699997,77.400002,74.400002
20160902130000,820.0,821.640015,100.200002,71,69.699997,100,69.800003,77.400002,74.400002
20160902131500,820.0,821.640015,100.200002,71,66.300003,100,69.800003,77.400002,74.400002
20160902133000,820.0,821.640015,100.200002,71,64.0,100,69.699997,77.400002,74.400002
20160902134500,820.0,821.640015,100.200002,71,62.799999,100,69.599998,77.400002,74.400002
20160902140000,820.0,821.640015,100.200002,71,73.300003,100,69.5,77.400002,74.400002
20160902141500,820.0,808.52002,98.600002,71,71.599998,100,69.5,77.400002,74.400002
20160902143000,820.0,808.52002,98.600002,71,69.699997,100,69.599998,77.400002,74.400002
20160902144500,820.0,808.52002,98.600002,71,67.300003,100,69.599998,77.400002,74.400002
20160902150000,820.0,808.52002,98.600002,71,65.300003,100,69.599998,77.400002,74.400002
20160902151500,820.0,821.640015,100.200002,71,63.599998,100,69.5,77.400002,74.400002
20160902153000,820.0,808.52002,98.600002,71,62.400002,100,69.400002,77.400002,74.400002
20160902154500,820.0,821.640015,100.200002,71,63.900002,100,69.199997,77.400002,74.400002
20160902160000,820.0,821.640015,100.200002,71,76.0,100,69.199997,77.400002,74.400002
20160902161500,820.0,808.52002,98.600002,71,70.099998,100,69.199997,77.400002,74.400002
20160902163000,820.0,833.119995,101.599999,71,70.099998,100,69.300003,77.400002,74.400002
20160902164500,820.0,833.119995,101.599999,71,70.099998,100,69.400002,77.400002,74.400002
20160902170000,820.0,833.119995,101.599999,70,73.5,100,69.5,77.400002,74.400002
20160902171500,820.0,833.119995,101.599999,70,71.400002,100,69.599998,77.400002,74.400002
20160902173000,820.0,833.119995,101.599999,70,70.5,100,69.699997,77.400002,74.400002
20160902174500,820.0,833.119995,101.599999,70,76.800003,100,69.699997,77.400002,74.400002
20160902180000,820.0,833.119995,101.599999,69,78.699997,100,69.800003,77.400002,74.400002
20160902181500,820.0,833.119995,101.599999,68,78.699997,100,69.900002,77.400002,74.400002
20160902183000,820.0,833.119995,101.599999,68,78.699997,100,70.0,77.400002,74.400002
20160902184500,820.0,833.119995,101.599999,68,74.099998,100,70.099998,77.400002,74.400002
20160902190000,820.0,833.119995,101.599999,68,71.5,100,70.099998,77.400002,74.400002
20160902191500,820.0,833.119995,101.599999,68,75.800003,100,70.099998,77.400002,74.400002
20160902193000,820.0,846.23999,103.199999,68,77.0,100,70.199997,77.400002,74.400002
20160902194500,820.0,846.23999,103.199999,68,72.5,100,70.199997,77.400002,74.400002
20160902200000,820.0,833.119995,101.599999,68,72.5,100,70.199997,77.400002,74.400002
20160902201500,820.0,833.119995,101.599999,68,72.5,100,70.199997,77.400002,74.400002
20160902203000,820.0,808.52002,98.600002,68,71.599998,100,70.300003,77.400002,74.400002
20160902204500,820.0,821.640015,100.200002,68,71.599998,100,70.199997,77.400002,74.400002
20160902210000,820.0,833.119995,101.599999,68,71.599998,100,70.300003,77.400002,74.400002
20160902211500,820.0,846.23999,103.199999,68,71.599998,100,70.300003,77.400002,74.400002
20160902213000,820.0,833.119995,101.599999,68,73.800003,100,70.300003,77.400002,74.400002
20160902214500,820.0,821.640015,100.200002,68,78.199997,100,70.300003,77.400002,74.400002
20160902220000,820.0,833.119995,101.599999,68,75.099998,100,70.300003,77.400002,74.400002
20160902221500,820.0,821.640015,100.200002,68,72.0,100,70.300003,77.400002,74.400002
20160902223000,820.0,821.640015,100.200002,68,71.099998,100,70.300003,77.400002,74.400002
20160902224500,820.0,821.640015,100.200002,68,71.099998,100,70.400002,77.400002,74.400002
20160902230000,820.0,821.640015,100.200002,68,74.199997,100,70.400002,77.400002,74.400002
20160902231500,820.0,821.640015,100.200002,68,78.400002,100,70.300003,77.400002,74.400002
20160902233000,820.0,821.640015,100.200002,68,72.0,100,70.300003,77.400002,74.400002
20160902234500,820.0,821.640015,100.200002,68,71.099998,100,70.300003,77.400002,74.400002
20160903000000,820.0,833.119995,101.599999,68,72.0,100,70.300003,77.400002,74.400002
20160903001500,820.0,821.640015,100.200002,68,78.699997,100,70.300003,77.400002,74.400002
20160903003000,820.0,821.640015,100.200002,68,74.0,100,70.300003,77.400002,74.400002
20160903004500,820.0,821.640015,100.200002,68,71.099998,100,70.300003,77.400002,74.400002
20160903010000,820.0,833.119995,101.599999,68,71.099998,100,70.300003,77.400002,74.400002
20160903011500,820.0,833.119995,101.599999,69,57.099998,100,70.199997,77.400002,74.400002
20160903013000,820.0,808.52002,98.600002,70,71.0,100,70.199997,77.400002,74.400002
20160903014500,820.0,821.640015,100.200002,70,76.400002,100,70.099998,77.400002,74.400002
20160903020000,820.0,821.640015,100.200002,70,74.0,100,70.099998,77.400002,74.400002
20160903021500,820.0,833.119995,101.599999,70,70.599998,100,70.0,77.400002,74.400002
20160903023000,820.0,833.119995,101.599999,70,70.599998,100,70.0,77.400002,74.400002
20160903024500,820.0,833.119995,101.599999,69,72.400002,100,70.0,77.400002,74.400002
20160903030000,820.0,833.119995,101.599999,69,75.400002,100,70.0,77.400002,74.400002
20160903031500,820.0,846.23999,103.199999,69,71.099998,100,70.0,77.400002,74.400002
20160903033000,820.0,821.640015,100.200002,68,72.900002,100,70.0,77.400002,74.400002
20160903034500,820.0,821.640015,100.200002,68,74.0,100,70.0,77.400002,74.400002
20160903040000,820.0,821.640015,100.200002,68,70.599998,100,70.0,77.400002,74.400002
20160903041500,820.0,833.119995,101.599999,68,78.199997,100,70.0,77.400002,74.400002
20160903043000,820.0,821.640015,100.200002,68,77.300003,100,70.0,77.400002,74.400002
20160903044500,820.0,833.119995,101.599999,68,73.099998,100,70.0,77.400002,74.400002
20160903050000,820.0,821.640015,100.200002,68,70.599998,100,70.0,77.400002,74.400002
20160903051500,820.0,833.119995,101.599999,68,75.699997,100,70.0,77.400002,74.400002
20160903053000,820.0,821.640015,100.200002,68,79.099998,100,70.0,77.400002,74.400002
20160903054500,820.0,833.119995,101.599999,68,79.099998,100,70.0,77.400002,74.400002
20160903060000,820.0,833.119995,101.599999,68,71.099998,100,70.0,77.400002,74.400002
20160903061500,820.0,821.640015,100.200002,68,77.300003,100,70.0,77.400002,74.400002
20160903063000,820.0,833.119995,101.599999,68,71.099998,100,70.0,77.400002,74.400002
20160903064500,820.0,833.119995,101.599999,68,77.300003,100,69.900002,77.400002,74.400002
20160903070000,820.0,846.23999,103.199999,68,71.0,100,69.900002,77.400002,74.400002
20160903071500,820.0,833.119995,101.599999,68,73.5,100,69.900002,77.400002,74.400002
20160903073000,820.0,821.640015,100.200002,68,72.699997,100,69.900002,77.400002,74.400002
20160903074500,820.0,821.640015,100.200002,68,72.699997,100,69.900002,77.400002,74.400002
20160903080000,820.0,833.119995,101.599999,68,72.699997,100,69.900002,77.400002,74.400002
20160903081500,820.0,821.640015,100.200002,68,74.0,100,69.900002,77.400002,74.400002
20160903083000,820.0,833.119995,101.599999,68,71.099998,100,69.900002,77.400002,74.400002
20160903084500,820.0,821.640015,100.200002,68,77.699997,100,69.900002,77.400002,74.400002
20160903090000,820.0,821.640015,100.200002,68,71.599998,100,69.800003,77.400002,74.400002
20160903091500,820.0,833.119995,101.599999,68,74.099998,100,69.800003,77.400002,74.400002
20160903093000,820.0,833.119995,101.599999,68,72.0,100,69.800003,77.400002,74.400002
20160903094500,820.0,821.640015,100.200002,68,72.0,100,69.800003,77.400002,74.400002
20160903100000,820.0,833.119995,101.599999,68,76.0,100,69.800003,77.400002,74.400002
20160903101500,820.0,821.640015,100.200002,68,71.599998,100,69.800003,77.400002,74.400002
20160903103000,820.0,846.23999,103.199999,68,70.599998,100,69.800003,77.400002,74.400002
20160903104500,820.0,833.119995,101.599999,68,78.400002,100,69.699997,77.400002,74.400002
20160903110000,820.0,821.640015,100.200002,68,77.300003,100,69.699997,77.400002,74.400002
20160903111500,820.0,833.119995,101.599999,68,69.199997,100,69.699997,77.400002,74.400002
20160903113000,820.0,833.119995,101.599999,68,78.699997,100,69.699997,77.400002,74.400002
20160903114500,820.0,821.640015,100.200002,68,69.900002,100,69.599998,77.400002,74.400002
20160903120000,820.0,821.640015,100.200002,68,79.599998,100,69.5,77.400002,74.400002
20160903121500,820.0,833.119995,101.599999,68,72.0,100,69.5,77.400002,74.400002
20160903123000,820.0,833.119995,101.599999,68,78.699997,100,69.5,77.400002,74.400002
20160903124500,820.0,833.119995,101.599999,68,69.699997,100,69.5,77.400002,74.400002
20160903130000,820.0,821.640015,100.200002,68,76.0,100,69.5,77.400002,74.400002
20160903131500,820.0,821.640015,100.200002,68,71.900002,100,69.599998,77.400002,74.400002
20160903133000,820.0,833.119995,101.599999,68,70.599998,100,69.599998,77.400002,74.400002
20160903134500,820.0,821.640015,100.200002,68,70.599998,100,69.599998,77.400002,74.400002
20160903140000,820.0,821.640015,100.200002,68,70.599998,100,69.599998,77.400002,74.400002
20160903141500,820.0,833.119995,101.599999,68,70.599998,100,69.599998,77.400002,74.400002
20160903143000,820.0,833.119995,101.599999,68,70.599998,100,69.699997,77.400002,74.400002
20160903144500,820.0,821.640015,100.200002,68,68.199997,100,69.699997,77.400002,74.400002
20160903150000,820.0,821.640015,100.200002,68,75.800003,100,69.699997,77.400002,74.400002
20160903151500,820.0,821.640015,100.200002,68,70.300003,100,69.699997,77.400002,74.400002
20160903153000,820.0,821.640015,100.200002,68,67.300003,100,69.599998,77.400002,74.400002
20160903154500,820.0,821.640015,100.200002,68,78.699997,100,69.599998,77.400002,74.400002
20160903160000,820.0,833.119995,101.599999,68,72.599998,100,69.699997,77.400002,74.400002
20160903161500,820.0,821.640015,100.200002,68,77.800003,100,69.699997,77.400002,74.400002
20160903163000,820.0,821.640015,100.200002,68,72.0,100,69.699997,77.400002,74.400002
20160903164500,820.0,821.640015,100.200002,68,70.599998,100,69.800003,77.400002,74.400002
20160903170000,820.0,833.119995,101.599999,68,75.300003,100,69.800003,77.400002,74.400002
20160903171500,820.0,808.52002,98.600002,68,75.300003,100,69.800003,77.400002,74.400002
20160903173000,820.0,808.52002,98.600002,68,72.0,100,69.900002,77.400002,74.400002
20160903174500,820.0,808.52002,98.600002,68,72.0,100,70.0,77.400002,74.400002
20160903180000,820.0,821.640015,100.200002,68,77.300003,100,70.0,77.400002,74.400002
20160903181500,820.0,821.640015,100.200002,68,73.0,100,70.0,77.400002,74.400002
20160903183000,820.0,821.640015,100.200002,68,71.0,100,70.0,77.400002,74.400002
20160903184500,820.0,821.640015,100.200002,68,77.099998,100,70.099998,77.400002,74.400002
20160903190000,820.0,821.640015,100.200002,68,71.300003,100,70.099998,77.400002,74.400002
20160903191500,820.0,808.52002,98.600002,68,71.300003,100,70.099998,77.400002,74.400002
20160903193000,820.0,808.52002,98.600002,68,79.099998,100,70.099998,77.400002,74.400002
20160903194500,820.0,808.52002,98.600002,68,72.0,100,70.099998,77.400002,74.400002
20160903200000,820.0,808.52002,98.600002,68,72.900002,100,70.099998,77.400002,74.400002
20160903201500,820.0,808.52002,98.600002,68,75.400002,100,70.099998,77.400002,74.400002
20160903203000,820.0,808.52002,98.600002,68,71.599998,100,70.099998,77.400002,74.400002
20160903204500,820.0,808.52002,98.600002,68,73.300003,100,70.099998,77.400002,74.400002
20160903210000,820.0,821.640015,100.200002,68,74.699997,100,70.199997,77.400002,74.400002
20160903211500,820.0,808.52002,98.600002,68,71.5,100,70.199997,77.400002,74.400002
20160903213000,820.0,808.52002,98.600002,68,78.699997,100,70.199997,77.400002,74.400002
20160903214500,820.0,821.640015,100.200002,68,71.099998,100,70.099998,77.400002,74.400002
20160903220000,820.0,821.640015,100.200002,68,77.199997,100,70.099998,77.400002,74.400002
20160903221500,820.0,808.52002,98.600002,68,72.0,100,70.099998,77.400002,74.400002
20160903223000,820.0,833.119995,101.599999,68,72.0,100,70.099998,77.400002,74.400002
20160903224500,820.0,821.640015,100.200002,68,78.300003,100,70.099998,77.400002,74.400002
20160903230000,820.0,821.640015,100.200002,68,71.599998,100,70.0,77.400002,74.400002
20160903231500,820.0,808.52002,98.600002,68,77.199997,100,70.099998,77.400002,74.400002
20160903233000,820.0,821.640015,100.200002,68,72.0,100,70.099998,77.400002,74.400002
20160903234500,820.0,821.640015,100.200002,68,72.0,100,70.099998,77.400002,74.400002
20160904000000,820.0,821.640015,100.200002,68,73.599998,100,70.0,77.400002,74.400002
20160904001500,820.0,821.640015,100.200002,68,71.099998,100,70.0,77.400002,74.400002
20160904003000,820.0,821.640015,100.200002,68,76.5,100,70.0,77.400002,74.400002
20160904004500,820.0,821.640015,100.200002,68,71.099998,100,70.0,77.400002,74.400002
20160904010000,820.0,808.52002,98.600002,68,77.800003,100,70.0,77.400002,74.400002
20160904011500,820.0,821.640015,100.200002,68,71.099998,100,70.0,77.400002,74.400002
20160904013000,820.0,833.119995,101.599999,68,76.699997,100,70.0,77.400002,74.400002
20160904014500,820.0,821.640015,100.200002,68,71.099998,100,69.900002,77.400002,74.400002
20160904020000,820.0,821.640015,100.200002,68,73.5,100,69.900002,77.400002,74.400002
20160904021500,820.0,821.640015,100.200002,68,73.5,100,69.900002,77.400002,74.400002
20160904023000,820.0,821.640015,100.200002,68,72.0,100,69.900002,77.400002,74.400002
20160904024500,820.0,821.640015,100.200002,68,77.599998,100,69.900002,77.400002,74.400002
20160904030000,820.0,821.640015,100.200002,68,72.5,100,69.900002,77.400002,74.400002
20160904031500,820.0,808.52002,98.600002,68,75.900002,100,69.900002,77.400002,74.400002
20160904033000,820.0,821.640015,100.200002,68,71.900002,100,69.900002,77.400002,74.400002
20160904034500,820.0,821.640015,100.200002,68,78.5,100,69.900002,77.400002,74.400002
20160904040000,820.0,795.400024,97.000003,68,71.099998,100,69.900002,77.400002,74.400002
20160904041500,820.0,821.640015,100.200002,68,77.800003,100,69.800003,77.400002,74.400002
20160904043000,820.0,833.119995,101.599999,68,70.599998,100,69.800003,77.400002,74.400002
20160904044500,820.0,821.640015,100.200002,68,75.900002,100,69.800003,77.400002,74.400002
20160904050000,820.0,821.640015,100.200002,68,70.599998,100,69.800003,77.400002,74.400002
20160904051500,820.0,821.640015,100.200002,68,73.900002,100,69.800003,77.400002,74.400002
20160904053000,820.0,821.640015,100.200002,68,70.599998,100,69.800003,77.400002,74.400002
20160904054500,820.0,821.640015,100.200002,68,76.300003,100,69.800003,77.400002,74.400002
20160904060000,820.0,821.640015,100.200002,68,72.5,100,69.699997,77.400002,74.400002
20160904061500,820.0,821.640015,100.200002,68,71.099998,100,69.699997,77.400002,74.400002
20160904063000,820.0,821.640015,100.200002,68,71.099998,100,69.699997,77.400002,74.400002
20160904064500,820.0,821.640015,100.200002,68,71.099998,100,69.699997,77.400002,74.400002
20160904070000,820.0,833.119995,101.599999,68,71.099998,100,69.699997,77.400002,74.400002
20160904071500,820.0,821.640015,100.200002,68,77.199997,100,69.699997,77.400002,74.400002
20160904073000,820.0,833.119995,101.599999,68,74.400002,100,69.699997,77.400002,74.400002
20160904074500,820.0,821.640015,100.200002,68,73.0,100,69.599998,77.400002,74.400002
20160904080000,820.0,821.640015,100.200002,68,75.300003,100,69.599998,77.400002,74.400002
20160904081500,820.0,821.640015,100.200002,68,71.099998,100,69.599998,77.400002,74.400002
20160904083000,820.0,808.52002,98.600002,68,71.099998,100,69.599998,77.400002,74.400002
20160904084500,820.0,808.52002,98.600002,68,71.099998,100,69.599998,77.400002,74.400002
20160904090000,820.0,821.640015,100.200002,68,71.099998,100,69.599998,77.400002,74.400002
20160904091500,820.0,808.52002,98.600002,68,71.099998,100,69.599998,77.400002,74.400002
20160904093000,820.0,821.640015,100.200002,68,71.099998,100,69.599998,77.400002,74.400002
20160904094500,820.0,821.640015,100.200002,68,78.5,100,69.599998,77.400002,74.400002
20160904100000,820.0,821.640015,100.200002,68,72.699997,100,69.599998,77.400002,74.400002
20160904101500,820.0,808.52002,98.600002,68,71.099998,100,69.599998,77.400002,74.400002
20160904103000,820.0,821.640015,100.200002,68,71.099998,100,69.599998,77.400002,74.400002
20160904104500,820.0,821.640015,100.200002,68,71.099998,100,69.599998,77.400002,74.400002
20160904110000,820.0,808.52002,98.600002,68,78.099998,100,69.599998,77.400002,74.400002
20160904111500,820.0,821.640015,100.200002,68,75.900002,100,69.5,77.400002,74.400002
20160904113000,820.0,821.640015,100.200002,68,78.699997,100,69.599998,77.400002,74.400002
20160904114500,820.0,821.640015,100.200002,68,69.199997,100,69.5,77.400002,74.400002
20160904120000,820.0,821.640015,100.200002,68,71.599998,100,69.5,77.400002,74.400002
20160904121500,820.0,833.119995,101.599999,68,74.599998,100,69.5,77.400002,74.400002
20160904123000,820.0,833.119995,101.599999,68,71.0,100,69.5,77.400002,74.400002
20160904124500,820.0,808.52002,98.600002,68,71.0,100,69.599998,77.400002,74.400002
20160904130000,820.0,821.640015,100.200002,68,73.699997,100,69.5,77.400002,74.400002
20160904131500,820.0,821.640015,100.200002,68,78.099998,100,69.599998,77.400002,74.400002
20160904133000,820.0,821.640015,100.200002,68,70.099998,100,69.599998,77.400002,74.400002
20160904134500,820.0,821.640015,100.200002,68,70.099998,100,69.599998,77.400002,74.400002
20160904140000,820.0,821.640015,100.200002,68,70.099998,100,69.599998,77.400002,74.400002
20160904141500,820.0,821.640015,100.200002,68,78.099998,100,69.599998,77.400002,74.400002
20160904143000,820.0,821.640015,100.200002,68,69.699997,100,69.5,77.400002,74.400002
20160904144500,820.0,821.640015,100.200002,68,71.599998,100,69.5,77.400002,74.400002
20160904150000,820.0,821.640015,100.200002,68,71.599998,100,69.599998,77.400002,74.400002
20160904151500,820.0,821.640015,100.200002,68,78.699997,100,69.599998,77.400002,74.400002
20160904153000,820.0,821.640015,100.200002,68,72.800003,100,69.599998,77.400002,74.400002
20160904154500,820.0,821.640015,100.200002,68,70.599998,100,69.599998,77.400002,74.400002
20160904160000,820.0,821.640015,100.200002,68,70.599998,100,69.699997,77.400002,74.400002
20160904161500,820.0,821.640015,100.200002,68,71.400002,100,69.699997,77.400002,74.400002
20160904163000,820.0,821.640015,100.200002,68,70.599998,100,69.800003,77.400002,74.400002
20160904164500,820.0,808.52002,98.600002,68,70.599998,100,69.800003,77.400002,74.400002
20160904170000,820.0,808.52002,98.600002,68,70.599998,100,69.900002,77.400002,74.400002
20160904171500,820.0,808.52002,98.600002,68,74.0,100,69.900002,77.400002,74.400002
20160904173000,820.0,808.52002,98.600002,68,78.699997,100,69.900002,77.400002,74.400002
20160904174500,820.0,808.52002,98.600002,68,73.0,100,70.0,77.400002,74.400002
20160904180000,820.0,808.52002,98.600002,68,71.599998,100,70.0,77.400002,74.400002
20160904181500,820.0,808.52002,98.600002,68,71.599998,100,70.099998,77.400002,74.400002
20160904183000,820.0,808.52002,98.600002,68,71.599998,100,70.099998,77.400002,74.400002
20160904184500,820.0,821.640015,100.200002,68,76.0,100,70.099998,77.400002,74.400002
20160904190000,820.0,821.640015,100.200002,68,76.0,100,70.099998,77.400002,74.400002
20160904191500,820.0,808.52002,98.600002,68,72.5,100,70.199997,77.400002,74.400002
20160904193000,820.0,808.52002,98.600002,68,71.599998,100,70.199997,77.400002,74.400002
20160904194500,820.0,808.52002,98.600002,68,71.599998,100,70.199997,77.400002,74.400002
20160904200000,820.0,808.52002,98.600002,68,71.599998,100,70.199997,77.400002,74.400002
20160904201500,820.0,808.52002,98.600002,68,71.599998,100,70.199997,77.400002,74.400002
20160904203000,820.0,821.640015,100.200002,68,76.300003,100,70.199997,77.400002,74.400002
20160904204500,820.0,808.52002,98.600002,68,77.699997,100,70.199997,77.400002,74.400002
20160904210000,820.0,808.52002,98.600002,68,73.5,100,70.199997,77.400002,74.400002
20160904211500,820.0,808.52002,98.600002,68,72.0,100,70.199997,77.400002,74.400002
20160904213000,820.0,821.640015,100.200002,68,71.099998,100,70.199997,77.400002,74.400002
20160904214500,820.0,821.640015,100.200002,68,71.099998,100,70.199997,77.400002,74.400002
20160904220000,820.0,808.52002,98.600002,68,78.199997,100,70.199997,77.400002,74.400002
20160904221500,820.0,795.400024,97.000003,68,79.199997,100,70.199997,77.400002,74.400002
20160904223000,820.0,821.640015,100.200002,68,74.900002,100,70.199997,77.400002,74.400002
20160904224500,820.0,808.52002,98.600002,68,72.0,100,70.099998,77.400002,74.400002
20160904230000,820.0,808.52002,98.600002,68,70.599998,100,70.199997,77.400002,74.400002
20160904231500,820.0,821.640015,100.200002,68,71.5,100,70.199997,77.400002,74.400002
20160904233000,820.0,808.52002,98.600002,68,76.900002,100,70.099998,77.400002,74.400002
20160904234500,820.0,833.119995,101.599999,68,72.5,100,70.0,77.400002,74.400002
20160905000000,820.0,808.52002,98.600002,68,71.099998,100,70.099998,77.400002,74.400002
20160905001500,820.0,808.52002,98.600002,68,73.900002,100,70.099998,77.400002,74.400002
20160905003000,820.0,808.52002,98.600002,68,79.099998,100,70.099998,77.400002,74.400002
20160905004500,820.0,821.640015,100.200002,68,74.900002,100,70.099998,77.400002,74.400002
20160905010000,820.0,821.640015,100.200002,68,72.0,100,70.0,77.400002,74.400002
20160905011500,820.0,821.640015,100.200002,68,72.0,100,70.0,77.400002,74.400002
20160905013000,820.0,821.640015,100.200002,68,77.300003,100,70.0,77.400002,74.400002
20160905014500,820.0,821.640015,100.200002,68,71.900002,100,70.0,77.400002,74.400002
20160905020000,820.0,821.640015,100.200002,68,72.900002,100,70.0,77.400002,74.400002
20160905021500,820.0,833.119995,101.599999,68,75.400002,100,70.0,77.400002,74.400002
20160905023000,820.0,821.640015,100.200002,68,71.599998,100,70.0,77.400002,74.400002
20160905024500,820.0,808.52002,98.600002,68,71.599998,100,69.900002,77.400002,74.400002
20160905030000,820.0,821.640015,100.200002,68,77.199997,100,69.900002,77.400002,74.400002
20160905031500,820.0,821.640015,100.200002,68,75.599998,100,69.900002,77.400002,74.400002
20160905033000,820.0,821.640015,100.200002,68,72.599998,100,69.900002,77.400002,74.400002
20160905034500,820.0,808.52002,98.600002,68,71.099998,100,69.900002,77.400002,74.400002
20160905040000,820.0,833.119995,101.599999,68,73.900002,100,69.900002,77.400002,74.400002
20160905041500,820.0,821.640015,100.200002,68,74.900002,100,69.800003,77.400002,74.400002
20160905043000,820.0,808.52002,98.600002,68,70.599998,100,69.800003,77.400002,74.400002
20160905044500,820.0,808.52002,98.600002,68,78.099998,100,69.800003,77.400002,74.400002
20160905050000,820.0,821.640015,100.200002,68,72.5,100,69.800003,77.400002,74.400002
20160905051500,820.0,808.52002,98.600002,68,70.599998,100,69.800003,77.400002,74.400002
20160905053000,820.0,821.640015,100.200002,68,77.599998,100,69.800003,77.400002,74.400002
20160905054500,820.0,821.640015,100.200002,68,70.599998,100,69.800003,77.400002,74.400002
20160905060000,820.0,821.640015,100.200002,68,73.0,100,69.800003,77.400002,74.400002
20160905061500,820.0,821.640015,100.200002,68,71.0,100,69.800003,77.400002,74.400002
20160905063000,820.0,821.640015,100.200002,68,73.5,100,69.699997,77.400002,74.400002
20160905064500,820.0,808.52002,98.600002,68,71.099998,100,69.699997,77.400002,74.400002
20160905070000,820.0,821.640015,100.200002,68,78.0,100,69.699997,77.400002,74.400002
20160905071500,820.0,821.640015,100.200002,68,71.199997,100,69.699997,77.400002,74.400002
20160905073000,820.0,821.640015,100.200002,68,78.699997,100,69.800003,77.400002,74.400002
20160905074500,820.0,808.52002,98.600002,68,72.0,100,69.800003,77.400002,74.400002
20160905080000,820.0,821.640015,100.200002,68,72.0,100,69.699997,77.400002,74.400002
20160905081500,820.0,821.640015,100.200002,68,72.0,100,69.699997,77.400002,74.400002
20160905083000,820.0,821.640015,100.200002,68,70.599998,100,69.699997,77.400002,74.400002
20160905084500,820.0,821.640015,100.200002,68,76.400002,100,69.599998,77.400002,74.400002
20160905090000,820.0,821.640015,100.200002,68,70.599998,100,69.599998,77.400002,74.400002
20160905091500,820.0,833.119995,101.599999,68,78.699997,100,69.599998,77.400002,74.400002
20160905093000,820.0,821.640015,100.200002,68,71.599998,100,69.599998,77.400002,74.400002
20160905094500,820.0,833.119995,101.599999,68,71.599998,100,69.599998,77.400002,74.400002
20160905100000,820.0,808.52002,98.600002,68,71.599998,100,69.5,77.400002,74.400002
20160905101500,820.0,821.640015,100.200002,68,73.5,100,69.5,77.400002,74.400002
20160905103000,820.0,833.119995,101.599999,68,73.5,100,69.5,77.400002,74.400002
20160905104500,820.0,833.119995,101.599999,68,71.599998,100,69.400002,77.400002,74.400002
20160905110000,820.0,821.640015,100.200002,68,70.599998,100,69.400002,77.400002,74.400002
20160905111500,820.0,821.640015,100.200002,68,76.0,100,69.5,77.400002,74.400002
20160905113000,820.0,808.52002,98.600002,68,73.5,100,69.400002,77.400002,74.400002
20160905114500,820.0,821.640015,100.200002,68,71.199997,100,69.5,77.400002,74.400002
20160905120000,820.0,821.640015,100.200002,68,75.800003,100,69.5,77.400002,74.400002
20160905121500,820.0,821.640015,100.200002,68,72.5,100,69.5,77.400002,74.400002
20160905123000,820.0,821.640015,100.200002,68,73.599998,100,69.400002,77.400002,74.400002
20160905124500,820.0,821.640015,100.200002,68,73.599998,100,69.400002,77.400002,74.400002
20160905130000,820.0,821.640015,100.200002,68,70.599998,100,69.5,77.400002,74.400002
20160905131500,820.0,808.52002,98.600002,68,76.400002,100,69.5,77.400002,74.400002
20160905133000,820.0,821.640015,100.200002,68,71.599998,100,69.599998,77.400002,74.400002
20160905134500,820.0,833.119995,101.599999,68,78.599998,100,69.599998,77.400002,74.400002
20160905140000,820.0,821.640015,100.200002,68,71.599998,100,69.599998,77.400002,74.400002
20160905141500,820.0,821.640015,100.200002,68,71.599998,100,69.599998,77.400002,74.400002
20160905143000,820.0,821.640015,100.200002,68,74.0,100,69.599998,77.400002,74.400002
20160905144500,820.0,821.640015,100.200002,68,71.099998,100,69.599998,77.400002,74.400002
20160905150000,820.0,821.640015,100.200002,68,71.099998,100,69.599998,77.400002,74.400002
20160905151500,820.0,808.52002,98.600002,68,78.0,100,69.599998,77.400002,74.400002
20160905153000,820.0,821.640015,100.200002,68,71.599998,100,69.599998,77.400002,74.400002
20160905154500,820.0,833.119995,101.599999,68,71.599998,100,69.699997,77.400002,74.400002
20160905160000,820.0,821.640015,100.200002,68,75.900002,100,69.699997,77.400002,74.400002
20160905161500,820.0,821.640015,100.200002,68,71.099998,100,69.699997,77.400002,74.400002
20160905163000,820.0,821.640015,100.200002,68,70.099998,100,69.699997,77.400002,74.400002
20160905164500,820.0,833.119995,101.599999,68,76.400002,100,69.699997,77.400002,74.400002
20160905170000,820.0,808.52002,98.600002,68,71.099998,100,69.699997,77.400002,74.400002
20160905171500,820.0,821.640015,100.200002,68,77.199997,100,69.699997,77.400002,74.400002
20160905173000,820.0,821.640015,100.200002,68,72.0,100,69.699997,77.400002,74.400002
20160905174500,820.0,821.640015,100.200002,68,71.0,100,69.699997,77.400002,74.400002
20160905180000,820.0,821.640015,100.200002,68,76.5,100,69.699997,77.400002,74.400002
20160905181500,820.0,821.640015,100.200002,68,71.099998,100,69.699997,77.400002,74.400002
20160905183000,820.0,808.52002,98.600002,68,76.300003,100,69.699997,77.400002,74.400002
20160905184500,820.0,821.640015,100.200002,68,71.599998,100,69.699997,77.400002,74.400002
20160905190000,820.0,821.640015,100.200002,68,75.699997,100,69.699997,77.400002,74.400002
20160905191500,820.0,821.640015,100.200002,68,71.599998,100,69.699997,77.400002,74.400002
20160905193000,820.0,821.640015,100.200002,68,73.800003,100,69.699997,77.400002,74.400002
20160905194500,820.0,821.640015,100.200002,68,71.599998,100,69.699997,77.400002,74.400002
20160905200000,820.0,821.640015,100.200002,68,74.900002,100,69.800003,77.400002,74.400002
20160905201500,820.0,821.640015,100.200002,68,71.800003,100,69.800003,77.400002,74.400002
20160905203000,820.0,821.640015,100.200002,68,72.900002,100,69.800003,77.400002,74.400002
20160905204500,820.0,821.640015,100.200002,68,72.900002,100,69.699997,77.400002,74.400002
20160905210000,820.0,821.640015,100.200002,68,71.0,100,69.699997,77.400002,74.400002
20160905211500,820.0,821.640015,100.200002,68,72.5,100,69.699997,77.400002,74.400002
20160905213000,820.0,821.640015,100.200002,68,72.5,100,69.699997,77.400002,74.400002
20160905214500,820.0,833.119995,101.599999,68,71.599998,100,69.699997,77.400002,74.400002
20160905220000,820.0,821.640015,100.200002,68,77.699997,100,69.699997,77.400002,74.400002
20160905221500,820.0,821.640015,100.200002,68,71.099998,100,69.699997,77.400002,74.400002
20160905223000,820.0,821.640015,100.200002,68,77.800003,100,69.699997,77.400002,74.400002
20160905224500,820.0,821.640015,100.200002,68,70.599998,100,69.699997,77.400002,74.400002
20160905230000,820.0,833.119995,101.599999,68,72.0,100,69.699997,77.400002,74.400002
20160905231500,820.0,821.640015,100.200002,68,77.900002,100,69.699997,77.400002,74.400002
20160905233000,820.0,821.640015,100.200002,68,70.599998,100,69.699997,77.400002,74.400002
20160905234500,820.0,833.119995,101.599999,68,73.0,100,69.699997,77.400002,74.400002
20160906000000,820.0,808.52002,98.600002,68,70.900002,100,69.699997,77.400002,74.400002
20160906001500,820.0,821.640015,100.200002,68,73.0,100,69.699997,77.400002,74.400002
20160906003000,820.0,821.640015,100.200002,68,74.800003,100,69.699997,77.400002,74.400002
20160906004500,820.0,833.119995,101.599999,68,71.099998,100,69.699997,77.400002,74.400002
20160906010000,820.0,821.640015,100.200002,68,77.599998,100,69.699997,77.400002,74.400002
20160906011500,820.0,821.640015,100.200002,68,70.599998,100,69.699997,77.400002,74.400002
20160906013000,820.0,833.119995,101.599999,68,73.0,100,69.599998,77.400002,74.400002
20160906014500,820.0,821.640015,100.200002,68,73.800003,100,69.699997,77.400002,74.400002
20160906020000,820.0,808.52002,98.600002,68,72.0,100,69.599998,77.400002,74.400002
20160906021500,820.0,821.640015,100.200002,68,75.599998,100,69.699997,77.400002,74.400002
20160906023000,820.0,833.119995,101.599999,68,71.599998,100,69.699997,77.400002,74.400002
20160906024500,820.0,821.640015,100.200002,68,78.5,100,69.699997,77.400002,74.400002
20160906030000,820.0,821.640015,100.200002,68,70.099998,100,69.699997,77.400002,74.400002
20160906031500,820.0,821.640015,100.200002,68,74.0,100,69.699997,77.400002,74.400002
20160906033000,820.0,821.640015,100.200002,68,74.0,100,69.699997,77.400002,74.400002
20160906034500,820.0,821.640015,100.200002,68,71.099998,100,69.699997,77.400002,74.400002
20160906040000,820.0,821.640015,100.200002,68,78.300003,100,69.699997,77.400002,74.400002
20160906041500,820.0,821.640015,100.200002,68,70.599998,100,69.699997,77.400002,74.400002
20160906043000,820.0,821.640015,100.200002,68,73.5,100,69.699997,77.400002,74.400002
20160906044500,820.0,821.640015,100.200002,68,74.800003,100,69.699997,77.400002,74.400002
20160906050000,820.0,821.640015,100.200002,68,71.099998,100,69.699997,77.400002,74.400002
20160906051500,820.0,833.119995,101.599999,68,74.0,100,69.699997,77.400002,74.400002
20160906053000,820.0,821.640015,100.200002,68,74.0,100,69.599998,77.400002,74.400002
20160906054500,820.0,821.640015,100.200002,68,74.0,100,69.599998,77.400002,74.400002
20160906060000,820.0,821.640015,100.200002,68,71.599998,100,69.599998,77.400002,74.400002
20160906061500,820.0,808.52002,98.600002,68,70.099998,100,69.5,77.400002,74.400002
20160906063000,820.0,833.119995,101.599999,68,70.099998,100,69.400002,77.400002,74.400002
20160906064500,820.0,833.119995,101.599999,68,70.099998,100,69.5,77.400002,74.400002
20160906070000,820.0,821.640015,100.200002,68,71.900002,100,69.400002,77.400002,74.400002
20160906071500,820.0,821.640015,100.200002,68,77.199997,100,69.400002,77.400002,74.400002
20160906073000,820.0,808.52002,98.600002,68,79.400002,100,69.400002,77.400002,74.400002
20160906074500,820.0,821.640015,100.200002,68,74.800003,100,69.300003,77.400002,74.400002
20160906080000,820.0,821.640015,100.200002,68,73.5,100,69.300003,77.400002,74.400002
20160906081500,820.0,795.400024,97.000003,68,71.599998,100,69.300003,77.400002,74.400002
20160906083000,820.0,808.52002,98.600002,69,70.699997,100,69.300003,77.400002,74.400002
20160906084500,820.0,808.52002,98.600002,69,73.599998,100,69.199997,77.400002,74.400002
20160906090000,820.0,0.0,0.0,100,78.099998,100,69.300003,77.400002,74.400002
20160906091500,820.0,795.400024,97.000003,61,71.099998,100,69.400002,77.400002,74.400002
20160906093000,820.0,821.640015,100.200002,62,72.099998,100,69.300003,77.400002,74.400002
20160906094500,820.0,808.52002,98.600002,62,73.800003,100,69.300003,77.400002,74.400002
20160906100000,820.0,808.52002,98.600002,62,71.099998,100,69.300003,77.400002,74.400002
20160906101500,820.0,821.640015,100.200002,62,71.099998,100,69.400002,77.400002,74.400002
20160906103000,820.0,821.640015,100.200002,62,71.099998,100,69.300003,77.400002,74.400002
20160906104500,820.0,808.52002,98.600002,62,71.099998,100,69.400002,77.400002,74.400002
20160906110000,820.0,808.52002,98.600002,62,70.099998,100,69.300003,77.400002,74.400002
20160906111500,820.0,808.52002,98.600002,62,70.099998,100,69.300003,77.400002,74.400002
20160906113000,820.0,808.52002,98.600002,62,70.099998,100,69.300003,77.400002,74.400002
20160906114500,820.0,821.640015,100.200002,64,67.699997,100,69.300003,77.400002,74.400002
20160906120000,820.0,857.719971,104.599996,59,66.0,100,69.199997,77.400002,74.400002
20160906121500,820.0,808.52002,98.600002,64,69.300003,100,69.300003,77.400002,74.400002
20160906123000,820.0,808.52002,98.600002,64,70.099998,100,69.300003,77.400002,74.400002
20160906124500,820.0,808.52002,98.600002,64,70.099998,100,69.300003,77.400002,74.400002
20160906130000,820.0,833.119995,101.599999,65,70.099998,100,69.300003,77.400002,74.400002
20160906131500,820.0,821.640015,100.200002,65,71.099998,100,69.400002,77.400002,74.400002
20160906133000,820.0,821.640015,100.200002,65,73.5,100,69.400002,77.400002,74.400002
20160906134500,820.0,833.119995,101.599999,65,72.5,100,69.5,77.400002,74.400002
20160906140000,820.0,833.119995,101.599999,65,75.900002,100,69.599998,77.400002,74.400002
20160906141500,820.0,821.640015,100.200002,65,73.800003,100,69.599998,77.400002,74.400002
20160906143000,820.0,808.52002,98.600002,65,72.099998,100,69.599998,77.400002,74.400002
20160906144500,820.0,833.119995,101.599999,65,70.599998,100,69.699997,77.400002,74.400002
20160906150000,820.0,821.640015,100.200002,65,70.599998,100,69.699997,77.400002,74.400002
20160906151500,820.0,821.640015,100.200002,65,71.599998,100,69.699997,77.400002,74.400002
20160906153000,820.0,821.640015,100.200002,65,71.599998,100,69.699997,77.400002,74.400002
20160906154500,820.0,821.640015,100.200002,65,71.599998,100,69.699997,77.400002,74.400002
20160906160000,820.0,833.119995,101.599999,65,71.599998,100,69.699997,77.400002,74.400002
20160906161500,820.0,833.119995,101.599999,65,71.599998,100,69.699997,77.400002,74.400002
20160906163000,820.0,833.119995,101.599999,65,73.0,100,69.699997,77.400002,74.400002
20160906164500,820.0,833.119995,101.599999,65,73.0,100,69.699997,77.400002,74.400002
20160906170000,820.0,833.119995,101.599999,65,72.0,100,69.800003,77.400002,74.400002
20160906171500,820.0,821.640015,100.200002,63,72.0,100,69.800003,77.400002,74.400002
20160906173000,820.0,833.119995,101.599999,63,71.099998,100,69.900002,77.400002,74.400002
20160906174500,820.0,833.119995,101.599999,63,71.099998,100,69.900002,77.400002,74.400002
20160906180000,820.0,821.640015,100.200002,62,71.099998,100,70.0,77.400002,74.400002
20160906181500,820.0,821.640015,100.200002,62,71.099998,100,70.0,77.400002,74.400002
20160906183000,820.0,821.640015,100.200002,62,71.099998,100,70.0,77.400002,74.400002
20160906184500,820.0,833.119995,101.599999,62,71.099998,100,70.099998,77.400002,74.400002
20160906190000,820.0,821.640015,100.200002,62,76.300003,100,70.099998,77.400002,74.400002
20160906191500,820.0,821.640015,100.200002,62,77.300003,100,70.099998,77.400002,74.400002
20160906193000,820.0,821.640015,100.200002,62,74.400002,100,70.199997,77.400002,74.400002
20160906194500,820.0,833.119995,101.599999,62,72.0,100,70.199997,77.400002,74.400002
20160906200000,820.0,833.119995,101.599999,62,70.699997,100,70.199997,77.400002,74.400002
20160906201500,820.0,833.119995,101.599999,62,73.400002,100,70.199997,77.400002,74.400002
20160906203000,820.0,833.119995,101.599999,62,78.199997,100,70.199997,77.400002,74.400002
20160906204500,820.0,821.640015,100.200002,62,76.400002,100,70.199997,77.400002,74.400002
20160906210000,820.0,821.640015,100.200002,62,74.400002,100,70.300003,77.400002,74.400002
20160906211500,820.0,821.640015,100.200002,62,73.0,100,70.199997,77.400002,74.400002
20160906213000,820.0,821.640015,100.200002,62,71.599998,100,70.199997,77.400002,74.400002
20160906214500,820.0,808.52002,98.600002,62,70.599998,100,70.199997,77.400002,74.400002
20160906220000,820.0,821.640015,100.200002,62,75.800003,100,70.199997,77.400002,74.400002
20160906221500,820.0,833.119995,101.599999,62,76.599998,100,70.199997,77.400002,74.400002
20160906223000,820.0,833.119995,101.599999,62,71.800003,100,70.199997,77.400002,74.400002
20160906224500,820.0,821.640015,100.200002,62,70.599998,100,70.199997,77.400002,74.400002
20160906230000,820.0,821.640015,100.200002,62,74.800003,100,70.199997,77.400002,74.400002
20160906231500,820.0,821.640015,100.200002,62,77.800003,100,70.199997,77.400002,74.400002
20160906233000,820.0,821.640015,100.200002,62,73.5,100,70.199997,77.400002,74.400002
20160906234500,820.0,833.119995,101.599999,62,72.5,100,70.099998,77.400002,74.400002
20160907000000,820.0,821.640015,100.200002,62,71.099998,100,70.099998,77.400002,74.400002
20160907001500,820.0,821.640015,100.200002,62,71.099998,100,70.099998,77.400002,74.400002
20160907003000,820.0,833.119995,101.599999,62,77.900002,100,70.099998,77.400002,74.400002
20160907004500,820.0,821.640015,100.200002,62,72.5,100,70.099998,77.400002,74.400002
20160907010000,820.0,0.0,0.0,0,71.099998,100,70.099998,77.400002,74.400002
20160907011500,820.0,833.119995,101.599999,70,62.400002,100,70.0,77.400002,74.400002
20160907013000,820.0,795.400024,97.000003,71,77.800003,100,69.900002,77.400002,74.400002
20160907014500,820.0,808.52002,98.600002,71,75.900002,100,69.900002,77.400002,74.400002
20160907020000,820.0,808.52002,98.600002,71,73.5,100,69.900002,77.400002,74.400002
20160907021500,820.0,833.119995,101.599999,71,71.599998,100,69.800003,77.400002,74.400002
20160907023000,820.0,846.23999,103.199999,71,70.300003,100,69.800003,77.400002,74.400002
20160907024500,820.0,821.640015,100.200002,70,74.800003,100,69.800003,77.400002,74.400002
20160907030000,820.0,821.640015,100.200002,70,76.800003,100,69.800003,77.400002,74.400002
20160907031500,820.0,821.640015,100.200002,70,71.0,100,69.900002,77.400002,74.400002
20160907033000,820.0,821.640015,100.200002,70,74.099998,100,69.900002,77.400002,74.400002
20160907034500,820.0,833.119995,101.599999,70,74.099998,100,69.900002,77.400002,74.400002
20160907040000,820.0,833.119995,101.599999,70,70.099998,100,69.900002,77.400002,74.400002
