PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907041500,820.0,833.119995,101.599999,70,71.0,100,69.900002,77.400002,74.400002
20160907054500,820.0,846.23999,103.199999,52,78.300003,100,69.900002,77.400002,74.400002
20160907060000,820.0,833.119995,101.599999,72,72.5,100,70.0,77.400002,74.400002
20160907061500,820.0,833.119995,101.599999,72,73.5,100,70.0,77.400002,74.400002
20160907063000,820.0,846.23999,103.199999,71,71.599998,100,70.0,77.400002,74.400002
20160907064500,820.0,833.119995,101.599999,70,71.599998,100,70.0,77.400002,74.400002
20160907070000,820.0,821.640015,100.200002,69,71.599998,100,70.0,77.400002,74.400002
20160907071500,820.0,821.640015,100.200002,69,78.0,100,69.900002,77.400002,74.400002
20160907073000,820.0,795.400024,97.000003,70,71.099998,100,70.0,77.400002,74.400002
20160907074500,820.0,821.640015,100.200002,71,77.699997,100,69.900002,77.400002,74.400002
20160907080000,820.0,821.640015,100.200002,70,71.599998,100,70.0,77.400002,74.400002
20160907081500,820.0,808.52002,98.600002,70,72.400002,100,70.0,77.400002,74.400002
20160907083000,820.0,821.640015,100.200002,70,75.900002,100,70.0,77.400002,74.400002
20160907084500,820.0,821.640015,100.200002,70,72.5,100,70.0,77.400002,74.400002
20160907090000,820.0,821.640015,100.200002,70,70.800003,100,70.0,77.400002,74.400002
20160907091500,820.0,821.640015,100.200002,69,76.300003,100,70.0,77.400002,74.400002
20160907093000,820.0,833.119995,101.599999,69,74.0,100,70.0,77.400002,74.400002
20160907094500,820.0,833.119995,101.599999,69,71.599998,100,70.099998,77.400002,74.400002
20160907100000,820.0,821.640015,100.200002,69,71.599998,100,70.099998,77.400002,74.400002
20160907101500,820.0,821.640015,100.200002,69,71.599998,100,70.199997,77.400002,74.400002
20160907103000,820.0,808.52002,98.600002,69,70.599998,100,70.099998,77.400002,74.400002
20160907104500,820.0,808.52002,98.600002,69,70.599998,100,70.199997,77.400002,74.400002
20160907110000,820.0,795.400024,97.000003,69,77.199997,100,70.099998,77.400002,74.400002
20160907111500,820.0,795.400024,97.000003,69,74.900002,100,70.0,77.400002,74.400002
20160907113000,820.0,795.400024,97.000003,69,73.0,100,70.0,77.400002,74.400002
20160907114500,820.0,808.52002,98.600002,69,74.400002,100,70.0,77.400002,74.400002
20160907120000,820.0,821.640015,100.200002,69,72.0,100,70.0,77.400002,74.400002
20160907121500,820.0,821.640015,100.200002,69,71.099998,100,69.900002,77.400002,74.400002
20160907123000,820.0,795.400024,97.000003,69,71.099998,100,69.900002,77.400002,74.400002
20160907124500,820.0,808.52002,98.600002,69,68.199997,100,69.900002,77.400002,74.400002
20160907130000,820.0,821.640015,100.200002,69,66.300003,100,69.900002,77.400002,74.400002
20160907131500,820.0,821.640015,100.200002,69,76.5,100,69.800003,77.400002,74.400002
20160907133000,820.0,808.52002,98.600002,69,70.099998,100,69.800003,77.400002,74.400002
20160907134500,820.0,808.52002,98.600002,69,67.300003,100,69.800003,77.400002,74.400002
20160907140000,820.0,821.640015,100.200002,69,65.300003,100,69.699997,77.400002,74.400002
20160907141500,820.0,808.52002,98.600002,69,72.0,100,69.599998,77.400002,74.400002
20160907143000,820.0,821.640015,100.200002,69,69.199997,100,69.699997,77.400002,74.400002
20160907144500,820.0,808.52002,98.600002,69,66.800003,100,69.599998,77.400002,74.400002
20160907150000,820.0,821.640015,100.200002,69,64.900002,100,69.599998,77.400002,74.400002
20160907151500,820.0,808.52002,98.600002,69,77.300003,100,69.599998,77.400002,74.400002
20160907153000,820.0,808.52002,98.600002,69,69.699997,100,69.699997,77.400002,74.400002
20160907154500,820.0,808.52002,98.600002,69,67.300003,100,69.699997,77.400002,74.400002
20160907160000,820.0,821.640015,100.200002,70,64.900002,100,69.699997,77.400002,74.400002
20160907161500,820.0,808.52002,98.600002,70,70.099998,100,69.599998,77.400002,74.400002
20160907163000,820.0,795.400024,97.000003,70,70.099998,100,69.599998,77.400002,74.400002
20160907164500,820.0,821.640015,100.200002,70,70.099998,100,69.5,77.400002,74.400002
20160907170000,820.0,833.119995,101.599999,70,70.099998,100,69.599998,77.400002,74.400002
20160907171500,820.0,846.23999,103.199999,70,70.099998,100,69.599998,77.400002,74.400002
20160907173000,820.0,846.23999,103.199999,70,70.099998,100,69.599998,77.400002,74.400002
20160907174500,820.0,833.119995,101.599999,69,77.199997,100,69.599998,77.400002,74.400002
20160907180000,820.0,833.119995,101.599999,69,70.599998,100,69.699997,77.400002,74.400002
20160907181500,820.0,833.119995,101.599999,69,77.199997,100,69.699997,77.400002,74.400002
20160907183000,820.0,833.119995,101.599999,69,70.599998,100,69.699997,77.400002,74.400002
20160907184500,820.0,808.52002,98.600002,69,77.599998,100,69.800003,77.400002,74.400002
20160907190000,820.0,821.640015,100.200002,69,70.599998,100,69.800003,77.400002,74.400002
20160907191500,820.0,821.640015,100.200002,69,76.400002,100,69.800003,77.400002,74.400002
20160907193000,820.0,821.640015,100.200002,69,70.599998,100,69.900002,77.400002,74.400002
20160907194500,820.0,821.640015,100.200002,69,75.400002,100,69.900002,77.400002,74.400002
20160907200000,820.0,833.119995,101.599999,69,70.599998,100,70.0,77.400002,74.400002
20160907201500,820.0,833.119995,101.599999,69,70.599998,100,70.0,77.400002,74.400002
20160907203000,820.0,821.640015,100.200002,69,73.099998,100,70.099998,77.400002,74.400002
20160907204500,820.0,833.119995,101.599999,69,78.099998,100,70.0,77.400002,74.400002
20160907210000,820.0,833.119995,101.599999,69,70.599998,100,70.099998,77.400002,74.400002
20160907211500,820.0,821.640015,100.200002,69,72.599998,100,70.0,77.400002,74.400002
20160907213000,820.0,821.640015,100.200002,69,76.300003,100,70.0,77.400002,74.400002
20160907214500,820.0,833.119995,101.599999,69,70.599998,100,70.0,77.400002,74.400002
20160907220000,820.0,833.119995,101.599999,69,75.900002,100,70.099998,77.400002,74.400002
20160907221500,820.0,833.119995,101.599999,69,71.0,100,70.0,77.400002,74.400002
20160907223000,820.0,833.119995,101.599999,69,71.0,100,70.099998,77.400002,74.400002
20160907224500,820.0,833.119995,101.599999,69,76.900002,100,70.0,77.400002,74.400002
20160907230000,820.0,821.640015,100.200002,69,70.5,100,70.0,77.400002,74.400002
20160907231500,820.0,821.640015,100.200002,69,70.5,100,70.0,77.400002,74.400002
20160907233000,820.0,833.119995,101.599999,69,72.599998,100,70.0,77.400002,74.400002
20160907234500,820.0,821.640015,100.200002,69,76.5,100,70.0,77.400002,74.400002
20160908000000,820.0,821.640015,100.200002,69,70.599998,100,70.0,77.400002,74.400002
20160908001500,820.0,821.640015,100.200002,69,72.5,100,70.0,77.400002,74.400002
20160908003000,820.0,821.640015,100.200002,69,77.300003,100,69.900002,77.400002,74.400002
20160908004500,820.0,833.119995,101.599999,69,70.599998,100,69.900002,77.400002,74.400002
20160908010000,820.0,821.640015,100.200002,69,70.599998,100,69.900002,77.400002,74.400002
20160908011500,820.0,821.640015,100.200002,69,70.599998,100,69.900002,77.400002,74.400002
20160908013000,820.0,821.640015,100.200002,69,70.599998,100,69.900002,77.400002,74.400002
20160908014500,820.0,821.640015,100.200002,69,74.199997,100,69.900002,77.400002,74.400002
20160908020000,820.0,821.640015,100.200002,69,77.800003,100,69.900002,77.400002,74.400002
20160908021500,820.0,821.640015,100.200002,69,77.800003,100,69.900002,77.400002,74.400002
20160908023000,820.0,833.119995,101.599999,69,74.5,100,69.800003,77.400002,74.400002
20160908024500,820.0,833.119995,101.599999,69,71.5,100,69.800003,77.400002,74.400002
20160908030000,820.0,821.640015,100.200002,69,70.599998,100,69.800003,77.400002,74.400002
20160908031500,820.0,821.640015,100.200002,69,72.0,100,69.800003,77.400002,74.400002
20160908033000,820.0,821.640015,100.200002,69,76.099998,100,69.800003,77.400002,74.400002
20160908034500,820.0,821.640015,100.200002,69,76.099998,100,69.800003,77.400002,74.400002
20160908040000,820.0,821.640015,100.200002,69,78.199997,100,69.800003,77.400002,74.400002
20160908041500,820.0,821.640015,100.200002,69,78.199997,100,69.800003,77.400002,74.400002
20160908043000,820.0,821.640015,100.200002,69,78.199997,100,69.800003,77.400002,74.400002
20160908044500,820.0,821.640015,100.200002,69,75.5,100,69.699997,77.400002,74.400002
20160908050000,820.0,821.640015,100.200002,69,74.400002,100,69.699997,77.400002,74.400002
20160908051500,820.0,833.119995,101.599999,69,72.0,100,69.699997,77.400002,74.400002
20160908053000,820.0,821.640015,100.200002,69,72.900002,100,69.800003,77.400002,74.400002
20160908054500,820.0,833.119995,101.599999,69,79.599998,100,69.699997,77.400002,74.400002
20160908060000,820.0,808.52002,98.600002,69,74.900002,100,69.699997,77.400002,74.400002
20160908061500,820.0,833.119995,101.599999,69,71.099998,100,69.699997,77.400002,74.400002
20160908063000,820.0,833.119995,101.599999,69,73.400002,100,69.699997,77.400002,74.400002
20160908064500,820.0,821.640015,100.200002,69,73.400002,100,69.699997,77.400002,74.400002
20160908070000,820.0,833.119995,101.599999,69,75.0,100,69.599998,77.400002,74.400002
20160908071500,820.0,833.119995,101.599999,69,75.900002,100,69.599998,77.400002,74.400002
20160908073000,820.0,821.640015,100.200002,69,71.5,100,69.5,77.400002,74.400002
20160908074500,820.0,833.119995,101.599999,69,68.199997,100,69.5,77.400002,74.400002
20160908080000,820.0,833.119995,101.599999,69,71.099998,100,69.5,77.400002,74.400002
20160908081500,820.0,821.640015,100.200002,69,77.800003,100,69.400002,77.400002,74.400002
20160908083000,820.0,833.119995,101.599999,69,71.099998,100,69.400002,77.400002,74.400002
20160908084500,820.0,846.23999,103.199999,69,69.400002,100,69.400002,77.400002,74.400002
20160908090000,820.0,821.640015,100.200002,69,68.699997,100,69.300003,77.400002,74.400002
20160908091500,820.0,833.119995,101.599999,69,68.699997,100,69.199997,77.400002,74.400002
20160908093000,820.0,821.640015,100.200002,69,68.699997,100,69.199997,77.400002,74.400002
20160908094500,820.0,808.52002,98.600002,69,68.699997,100,69.199997,77.400002,74.400002
20160908100000,820.0,808.52002,98.600002,69,74.0,100,69.099998,77.400002,74.400002
20160908101500,820.0,821.640015,100.200002,69,69.699997,100,69.199997,77.400002,74.400002
20160908103000,820.0,808.52002,98.600002,69,69.699997,100,69.199997,77.400002,74.400002
20160908104500,820.0,808.52002,98.600002,69,68.699997,100,69.300003,77.400002,74.400002
20160908110000,820.0,808.52002,98.600002,69,77.199997,100,69.300003,77.400002,74.400002
20160908111500,820.0,808.52002,98.600002,69,71.400002,100,69.300003,77.400002,74.400002
20160908113000,820.0,808.52002,98.600002,69,71.400002,100,69.300003,77.400002,74.400002
20160908114500,820.0,808.52002,98.600002,69,70.599998,100,69.400002,77.400002,74.400002
20160908120000,820.0,808.52002,98.600002,69,70.599998,100,69.400002,77.400002,74.400002
20160908121500,820.0,821.640015,100.200002,69,68.800003,100,69.5,77.400002,74.400002
20160908123000,820.0,821.640015,100.200002,69,68.800003,100,69.400002,77.400002,74.400002
20160908124500,820.0,808.52002,98.600002,69,68.800003,100,69.400002,77.400002,74.400002
20160908130000,820.0,808.52002,98.600002,69,68.800003,100,69.300003,77.400002,74.400002
20160908131500,820.0,808.52002,98.600002,69,68.800003,100,69.300003,77.400002,74.400002
20160908133000,820.0,821.640015,100.200002,69,69.699997,100,69.199997,77.400002,74.400002
20160908134500,820.0,833.119995,101.599999,69,66.300003,100,69.199997,77.400002,74.400002
20160908140000,820.0,833.119995,101.599999,69,69.199997,100,69.199997,77.400002,74.400002
20160908141500,820.0,821.640015,100.200002,69,69.199997,100,69.199997,77.400002,74.400002
20160908143000,820.0,833.119995,101.599999,69,67.699997,100,69.199997,77.400002,74.400002
20160908144500,820.0,833.119995,101.599999,69,67.699997,100,69.199997,77.400002,74.400002
20160908150000,820.0,821.640015,100.200002,69,67.699997,100,69.199997,77.400002,74.400002
20160908151500,820.0,821.640015,100.200002,69,69.099998,100,69.199997,77.400002,74.400002
20160908153000,820.0,821.640015,100.200002,69,72.599998,100,69.199997,77.400002,74.400002
20160908154500,820.0,821.640015,100.200002,69,74.199997,100,69.199997,77.400002,74.400002
20160908160000,820.0,821.640015,100.200002,69,75.300003,100,69.199997,77.400002,74.400002
20160908161500,820.0,821.640015,100.200002,69,76.800003,100,69.099998,77.400002,74.400002
20160908163000,820.0,833.119995,101.599999,69,76.800003,100,69.099998,77.400002,74.400002
20160908164500,820.0,833.119995,101.599999,69,71.099998,100,69.099998,77.400002,74.400002
20160908170000,820.0,833.119995,101.599999,69,68.699997,100,69.099998,77.400002,74.400002
20160908171500,820.0,833.119995,101.599999,69,68.699997,100,69.099998,77.400002,74.400002
20160908173000,820.0,821.640015,100.200002,69,68.699997,100,69.099998,77.400002,74.400002
20160908174500,820.0,833.119995,101.599999,69,68.699997,100,69.099998,77.400002,74.400002
20160908180000,820.0,821.640015,100.200002,69,68.699997,100,69.099998,77.400002,74.400002
20160908181500,820.0,833.119995,101.599999,69,68.699997,100,69.099998,77.400002,74.400002
20160908183000,820.0,821.640015,100.200002,69,68.699997,100,69.099998,77.400002,74.400002
20160908184500,820.0,821.640015,100.200002,69,68.699997,100,69.099998,77.400002,74.400002
20160908190000,820.0,821.640015,100.200002,69,68.699997,100,69.199997,77.400002,74.400002
20160908191500,820.0,821.640015,100.200002,69,68.699997,100,69.199997,77.400002,74.400002
20160908193000,820.0,833.119995,101.599999,69,67.699997,100,69.199997,77.400002,74.400002
20160908194500,820.0,833.119995,101.599999,69,72.699997,100,69.199997,77.400002,74.400002
20160908200000,820.0,821.640015,100.200002,69,67.699997,100,69.199997,77.400002,74.400002
20160908201500,820.0,821.640015,100.200002,69,70.599998,100,69.199997,77.400002,74.400002
20160908203000,820.0,833.119995,101.599999,69,68.699997,100,69.199997,77.400002,74.400002
20160908204500,820.0,821.640015,100.200002,69,68.699997,100,69.199997,77.400002,74.400002
20160908210000,820.0,833.119995,101.599999,69,68.699997,100,69.199997,77.400002,74.400002
20160908211500,820.0,821.640015,100.200002,69,68.699997,100,69.199997,77.400002,74.400002
20160908213000,820.0,821.640015,100.200002,69,72.900002,100,69.199997,77.400002,74.400002
20160908214500,820.0,821.640015,100.200002,69,72.900002,100,69.199997,77.400002,74.400002
20160908220000,820.0,808.52002,98.600002,69,76.800003,100,69.199997,77.400002,74.400002
20160908221500,820.0,821.640015,100.200002,69,70.099998,100,69.199997,77.400002,74.400002
20160908223000,820.0,808.52002,98.600002,69,69.300003,100,69.199997,77.400002,74.400002
20160908224500,820.0,821.640015,100.200002,69,68.5,100,69.199997,77.400002,74.400002
20160908230000,820.0,821.640015,100.200002,69,75.300003,100,69.199997,77.400002,74.400002
20160908231500,820.0,821.640015,100.200002,69,77.800003,100,69.199997,77.400002,74.400002
20160908233000,820.0,821.640015,100.200002,69,75.800003,100,69.199997,77.400002,74.400002
20160908234500,820.0,808.52002,98.600002,69,69.699997,100,69.199997,77.400002,74.400002
20160909000000,820.0,808.52002,98.600002,69,69.699997,100,69.099998,77.400002,74.400002
20160909001500,820.0,821.640015,100.200002,69,73.400002,100,69.099998,77.400002,74.400002
20160909003000,820.0,821.640015,100.200002,69,78.199997,100,69.099998,77.400002,74.400002
20160909004500,820.0,833.119995,101.599999,69,73.0,100,69.099998,77.400002,74.400002
20160909010000,820.0,821.640015,100.200002,69,70.599998,100,69.099998,77.400002,74.400002
20160909011500,820.0,833.119995,101.599999,69,68.400002,100,69.099998,77.400002,74.400002
20160909013000,820.0,821.640015,100.200002,69,68.400002,100,69.099998,77.400002,74.400002
20160909014500,820.0,833.119995,101.599999,69,77.199997,100,69.099998,77.400002,74.400002
20160909020000,820.0,821.640015,100.200002,69,77.199997,100,69.099998,77.400002,74.400002
20160909021500,820.0,821.640015,100.200002,69,72.5,100,69.099998,77.400002,74.400002
20160909023000,820.0,821.640015,100.200002,69,68.199997,100,69.099998,77.400002,74.400002
20160909024500,820.0,821.640015,100.200002,69,68.900002,100,69.099998,77.400002,74.400002
20160909030000,820.0,821.640015,100.200002,69,74.300003,100,69.0,77.400002,74.400002
20160909031500,820.0,833.119995,101.599999,69,78.300003,100,69.0,77.400002,74.400002
20160909033000,820.0,821.640015,100.200002,69,71.599998,100,69.0,77.400002,74.400002
20160909034500,820.0,833.119995,101.599999,69,69.300003,100,69.0,77.400002,74.400002
20160909040000,820.0,821.640015,100.200002,69,68.199997,100,69.0,77.400002,74.400002
20160909041500,820.0,821.640015,100.200002,69,72.900002,100,69.0,77.400002,74.400002
20160909043000,820.0,821.640015,100.200002,69,76.300003,100,69.099998,77.400002,74.400002
20160909044500,820.0,833.119995,101.599999,69,76.300003,100,69.099998,77.400002,74.400002
20160909050000,820.0,821.640015,100.200002,69,76.300003,100,69.099998,77.400002,74.400002
20160909051500,820.0,821.640015,100.200002,69,68.699997,100,69.099998,77.400002,74.400002
20160909053000,820.0,833.119995,101.599999,69,73.800003,100,69.099998,77.400002,74.400002
20160909054500,820.0,833.119995,101.599999,69,75.099998,100,69.099998,77.400002,74.400002
20160909060000,820.0,821.640015,100.200002,69,69.699997,100,69.099998,77.400002,74.400002
20160909061500,820.0,821.640015,100.200002,69,68.199997,100,69.099998,77.400002,74.400002
20160909063000,820.0,821.640015,100.200002,69,73.099998,100,69.099998,77.400002,74.400002
20160909064500,820.0,821.640015,100.200002,69,75.0,100,69.099998,77.400002,74.400002
20160909070000,820.0,821.640015,100.200002,69,69.699997,100,69.099998,77.400002,74.400002
20160909071500,820.0,821.640015,100.200002,69,78.5,100,69.099998,77.400002,74.400002
20160909073000,820.0,821.640015,100.200002,69,74.400002,100,69.099998,77.400002,74.400002
20160909074500,820.0,821.640015,100.200002,69,69.199997,100,69.0,77.400002,74.400002
20160909080000,820.0,821.640015,100.200002,69,70.099998,100,69.0,77.400002,74.400002
20160909081500,820.0,821.640015,100.200002,69,76.400002,100,69.0,77.400002,74.400002
20160909083000,820.0,821.640015,100.200002,69,69.199997,100,68.900002,77.400002,74.400002
20160909084500,820.0,821.640015,100.200002,69,73.099998,100,68.900002,77.400002,74.400002
20160909090000,820.0,821.640015,100.200002,69,69.599998,100,68.900002,77.400002,74.400002
20160909091500,820.0,821.640015,100.200002,69,72.699997,100,68.900002,77.400002,74.400002
20160909093000,820.0,821.640015,100.200002,69,70.300003,100,68.900002,77.400002,74.400002
20160909094500,820.0,821.640015,100.200002,69,68.800003,100,68.900002,77.400002,74.400002
20160909100000,820.0,821.640015,100.200002,69,68.800003,100,68.800003,77.400002,74.400002
20160909101500,820.0,821.640015,100.200002,69,75.400002,100,68.800003,77.400002,74.400002
20160909103000,820.0,833.119995,101.599999,69,69.199997,100,68.800003,77.400002,74.400002
20160909104500,820.0,833.119995,101.599999,69,69.199997,100,68.800003,77.400002,74.400002
20160909110000,820.0,821.640015,100.200002,69,73.900002,100,68.800003,77.400002,74.400002
20160909111500,820.0,821.640015,100.200002,69,71.599998,100,68.800003,77.400002,74.400002
20160909113000,820.0,821.640015,100.200002,69,66.800003,100,68.800003,77.400002,74.400002
20160909114500,820.0,833.119995,101.599999,69,73.0,100,68.900002,77.400002,74.400002
20160909120000,820.0,821.640015,100.200002,69,69.699997,100,68.800003,77.400002,74.400002
20160909121500,820.0,833.119995,101.599999,69,69.699997,100,68.900002,77.400002,74.400002
20160909123000,820.0,821.640015,100.200002,69,65.800003,100,68.900002,77.400002,74.400002
20160909124500,820.0,846.23999,103.199999,69,62.900002,100,68.800003,77.400002,74.400002
20160909130000,820.0,821.640015,100.200002,69,75.300003,100,68.800003,77.400002,74.400002
20160909131500,820.0,833.119995,101.599999,69,69.699997,100,68.800003,77.400002,74.400002
20160909133000,820.0,821.640015,100.200002,69,65.800003,100,68.800003,77.400002,74.400002
20160909134500,820.0,833.119995,101.599999,69,63.200001,100,68.800003,77.400002,74.400002
20160909140000,820.0,833.119995,101.599999,69,68.099998,100,68.800003,77.400002,74.400002
20160909141500,820.0,821.640015,100.200002,69,69.199997,100,68.800003,77.400002,74.400002
20160909143000,820.0,821.640015,100.200002,69,64.900002,100,68.800003,77.400002,74.400002
20160909144500,820.0,821.640015,100.200002,69,70.599998,100,68.800003,77.400002,74.400002
20160909150000,820.0,821.640015,100.200002,69,69.199997,100,68.900002,77.400002,74.400002
20160909151500,820.0,821.640015,100.200002,69,69.199997,100,69.0,77.400002,74.400002
20160909153000,820.0,833.119995,101.599999,69,69.199997,100,69.099998,77.400002,74.400002
20160909154500,820.0,821.640015,100.200002,69,75.400002,100,69.199997,77.400002,74.400002
20160909160000,820.0,821.640015,100.200002,69,70.199997,100,69.199997,77.400002,74.400002
20160909161500,820.0,833.119995,101.599999,69,71.0,100,69.199997,77.400002,74.400002
20160909163000,820.0,808.52002,98.600002,69,71.0,100,69.199997,77.400002,74.400002
20160909164500,820.0,821.640015,100.200002,69,70.099998,100,69.199997,77.400002,74.400002
20160909170000,820.0,821.640015,100.200002,69,69.199997,100,69.199997,77.400002,74.400002
20160909171500,820.0,821.640015,100.200002,69,73.900002,100,69.199997,77.400002,74.400002
20160909173000,820.0,821.640015,100.200002,69,71.099998,100,69.199997,77.400002,74.400002
20160909174500,820.0,821.640015,100.200002,69,68.699997,100,69.199997,77.400002,74.400002
20160909180000,820.0,821.640015,100.200002,69,73.0,100,69.199997,77.400002,74.400002
20160909181500,820.0,821.640015,100.200002,69,70.0,100,69.199997,77.400002,74.400002
20160909183000,820.0,821.640015,100.200002,69,70.0,100,69.199997,77.400002,74.400002
20160909184500,820.0,821.640015,100.200002,69,73.400002,100,69.199997,77.400002,74.400002
20160909190000,820.0,821.640015,100.200002,69,70.099998,100,69.300003,77.400002,74.400002
20160909191500,820.0,808.52002,98.600002,69,74.5,100,69.300003,77.400002,74.400002
20160909193000,820.0,821.640015,100.200002,69,68.699997,100,69.300003,77.400002,74.400002
20160909194500,820.0,821.640015,100.200002,69,70.699997,100,69.300003,77.400002,74.400002
20160909200000,820.0,821.640015,100.200002,69,70.699997,100,69.300003,77.400002,74.400002
20160909201500,820.0,833.119995,101.599999,69,70.699997,100,69.400002,77.400002,74.400002
20160909203000,820.0,821.640015,100.200002,69,75.900002,100,69.400002,77.400002,74.400002
20160909204500,820.0,821.640015,100.200002,69,74.800003,100,69.400002,77.400002,74.400002
20160909210000,820.0,821.640015,100.200002,69,68.699997,100,69.400002,77.400002,74.400002
20160909211500,820.0,821.640015,100.200002,69,72.099998,100,69.400002,77.400002,74.400002
20160909213000,820.0,808.52002,98.600002,69,75.400002,100,69.400002,77.400002,74.400002
20160909214500,820.0,808.52002,98.600002,69,68.699997,100,69.300003,77.400002,74.400002
20160909220000,820.0,821.640015,100.200002,69,68.699997,100,69.300003,77.400002,74.400002
20160909221500,820.0,821.640015,100.200002,69,68.699997,100,69.300003,77.400002,74.400002
20160909223000,820.0,821.640015,100.200002,69,72.5,100,69.300003,77.400002,74.400002
20160909224500,820.0,821.640015,100.200002,69,75.900002,100,69.300003,77.400002,74.400002
20160909230000,820.0,821.640015,100.200002,69,75.0,100,69.300003,77.400002,74.400002
20160909231500,820.0,833.119995,101.599999,69,74.099998,100,69.300003,77.400002,74.400002
20160909233000,820.0,808.52002,98.600002,69,74.900002,100,69.300003,77.400002,74.400002
20160909234500,820.0,821.640015,100.200002,69,76.800003,100,69.300003,77.400002,74.400002
20160910000000,820.0,821.640015,100.200002,69,70.099998,100,69.300003,77.400002,74.400002
20160910001500,820.0,821.640015,100.200002,69,69.199997,100,69.300003,77.400002,74.400002
20160910003000,820.0,821.640015,100.200002,69,70.5,100,69.300003,77.400002,74.400002
20160910004500,820.0,821.640015,100.200002,69,75.800003,100,69.300003,77.400002,74.400002
20160910010000,820.0,821.640015,100.200002,69,76.800003,100,69.400002,77.400002,74.400002
20160910011500,820.0,821.640015,100.200002,69,76.800003,100,69.400002,77.400002,74.400002
20160910013000,820.0,821.640015,100.200002,69,72.900002,100,69.400002,77.400002,74.400002
20160910014500,820.0,821.640015,100.200002,69,69.199997,100,69.400002,77.400002,74.400002
20160910020000,820.0,833.119995,101.599999,69,69.199997,100,69.400002,77.400002,74.400002
20160910021500,820.0,821.640015,100.200002,69,70.599998,100,69.400002,77.400002,74.400002
20160910023000,820.0,821.640015,100.200002,70,75.800003,100,69.400002,77.400002,74.400002
20160910024500,820.0,808.52002,98.600002,70,69.699997,100,69.300003,77.400002,74.400002
20160910030000,820.0,808.52002,98.600002,70,74.5,100,69.300003,77.400002,74.400002
20160910031500,820.0,808.52002,98.600002,70,75.699997,100,69.300003,77.400002,74.400002
20160910033000,820.0,821.640015,100.200002,70,74.300003,100,69.199997,77.400002,74.400002
20160910034500,820.0,821.640015,100.200002,70,74.300003,100,69.199997,77.400002,74.400002
20160910040000,820.0,795.400024,97.000003,70,70.699997,100,69.199997,77.400002,74.400002
20160910041500,820.0,808.52002,98.600002,70,70.699997,100,69.199997,77.400002,74.400002
20160910043000,820.0,808.52002,98.600002,70,70.699997,100,69.199997,77.400002,74.400002
20160910044500,820.0,808.52002,98.600002,70,69.599998,100,69.199997,77.400002,74.400002
20160910050000,820.0,808.52002,98.600002,70,69.599998,100,69.199997,77.400002,74.400002
20160910051500,820.0,795.400024,97.000003,70,72.099998,100,69.199997,77.400002,74.400002
20160910053000,820.0,808.52002,98.600002,70,76.400002,100,69.199997,77.400002,74.400002
20160910054500,820.0,808.52002,98.600002,70,70.099998,100,69.300003,77.400002,74.400002
20160910060000,820.0,808.52002,98.600002,70,76.699997,100,69.300003,77.400002,74.400002
20160910061500,820.0,821.640015,100.200002,70,70.099998,100,69.300003,77.400002,74.400002
20160910063000,820.0,808.52002,98.600002,70,67.699997,100,69.300003,77.400002,74.400002
20160910064500,820.0,808.52002,98.600002,70,76.699997,100,69.300003,77.400002,74.400002
20160910070000,820.0,808.52002,98.600002,70,72.400002,100,69.300003,77.400002,74.400002
20160910071500,820.0,808.52002,98.600002,70,69.199997,100,69.400002,77.400002,74.400002
20160910073000,820.0,808.52002,98.600002,70,70.900002,100,69.300003,77.400002,74.400002
20160910074500,820.0,795.400024,97.000003,70,75.0,100,69.300003,77.400002,74.400002
20160910080000,820.0,821.640015,100.200002,70,73.699997,100,69.300003,77.400002,74.400002
20160910081500,820.0,821.640015,100.200002,70,69.699997,100,69.199997,77.400002,74.400002
20160910083000,820.0,808.52002,98.600002,70,69.699997,100,69.199997,77.400002,74.400002
20160910084500,820.0,808.52002,98.600002,70,72.900002,100,69.199997,77.400002,74.400002
20160910090000,820.0,821.640015,100.200002,70,78.199997,100,69.099998,77.400002,74.400002
20160910091500,820.0,821.640015,100.200002,70,77.199997,100,69.099998,77.400002,74.400002
20160910093000,820.0,821.640015,100.200002,70,70.599998,100,69.0,77.400002,74.400002
20160910094500,820.0,808.52002,98.600002,70,70.599998,100,69.0,77.400002,74.400002
20160910100000,820.0,821.640015,100.200002,70,73.400002,100,69.0,77.400002,74.400002
20160910101500,820.0,808.52002,98.600002,70,74.699997,100,69.099998,77.400002,74.400002
20160910103000,820.0,808.52002,98.600002,70,78.800003,100,69.099998,77.400002,74.400002
20160910104500,820.0,821.640015,100.200002,70,72.0,100,69.199997,77.400002,74.400002
20160910110000,820.0,808.52002,98.600002,70,72.0,100,69.199997,77.400002,74.400002
20160910111500,820.0,821.640015,100.200002,70,78.199997,100,69.300003,77.400002,74.400002
20160910113000,820.0,821.640015,100.200002,70,70.099998,100,69.400002,77.400002,74.400002
20160910114500,820.0,808.52002,98.600002,70,68.099998,100,69.5,77.400002,74.400002
20160910120000,820.0,808.52002,98.600002,70,70.599998,100,69.5,77.400002,74.400002
20160910121500,820.0,808.52002,98.600002,70,70.599998,100,69.599998,77.400002,74.400002
20160910123000,820.0,821.640015,100.200002,70,67.300003,100,69.599998,77.400002,74.400002
20160910124500,820.0,821.640015,100.200002,70,77.199997,100,69.599998,77.400002,74.400002
20160910130000,820.0,821.640015,100.200002,70,70.599998,100,69.599998,77.400002,74.400002
20160910131500,820.0,808.52002,98.600002,70,77.699997,100,69.599998,77.400002,74.400002
20160910133000,820.0,821.640015,100.200002,70,69.699997,100,69.599998,77.400002,74.400002
20160910134500,820.0,821.640015,100.200002,70,65.800003,100,69.599998,77.400002,74.400002
20160910140000,820.0,821.640015,100.200002,70,74.599998,100,69.599998,77.400002,74.400002
20160910141500,820.0,808.52002,98.600002,70,69.699997,100,69.599998,77.400002,74.400002
20160910143000,820.0,821.640015,100.200002,70,65.400002,100,69.599998,77.400002,74.400002
20160910144500,820.0,821.640015,100.200002,70,77.699997,100,69.5,77.400002,74.400002
20160910150000,820.0,821.640015,100.200002,70,70.099998,100,69.5,77.400002,74.400002
20160910151500,820.0,821.640015,100.200002,70,65.800003,100,69.5,77.400002,74.400002
20160910153000,820.0,821.640015,100.200002,70,78.099998,100,69.5,77.400002,74.400002
20160910154500,820.0,821.640015,100.200002,70,71.599998,100,69.5,77.400002,74.400002
20160910160000,820.0,833.119995,101.599999,70,67.300003,100,69.599998,77.400002,74.400002
20160910161500,820.0,821.640015,100.200002,70,74.400002,100,69.599998,77.400002,74.400002
20160910163000,820.0,808.52002,98.600002,70,72.5,100,69.599998,77.400002,74.400002
20160910164500,820.0,808.52002,98.600002,70,69.199997,100,69.599998,77.400002,74.400002
20160910170000,820.0,808.52002,98.600002,70,77.400002,100,69.699997,77.400002,74.400002
20160910171500,820.0,821.640015,100.200002,70,75.800003,100,69.699997,77.400002,74.400002
20160910173000,820.0,821.640015,100.200002,70,72.0,100,69.699997,77.400002,74.400002
20160910174500,820.0,821.640015,100.200002,70,78.199997,100,69.800003,77.400002,74.400002
20160910180000,820.0,808.52002,98.600002,70,75.599998,100,69.800003,77.400002,74.400002
20160910181500,820.0,808.52002,98.600002,70,76.599998,100,69.800003,77.400002,74.400002
20160910183000,820.0,821.640015,100.200002,70,74.900002,100,69.900002,77.400002,74.400002
20160910184500,820.0,821.640015,100.200002,70,73.0,100,69.900002,77.400002,74.400002
20160910190000,820.0,808.52002,98.600002,70,77.699997,100,69.900002,77.400002,74.400002
20160910191500,820.0,808.52002,98.600002,70,71.099998,100,69.900002,77.400002,74.400002
20160910193000,820.0,808.52002,98.600002,70,71.099998,100,69.900002,77.400002,74.400002
20160910194500,820.0,808.52002,98.600002,70,70.300003,100,69.900002,77.400002,74.400002
20160910200000,820.0,808.52002,98.600002,70,70.300003,100,69.900002,77.400002,74.400002
20160910201500,820.0,808.52002,98.600002,70,78.699997,100,69.900002,77.400002,74.400002
20160910203000,820.0,795.400024,97.000003,70,74.800003,100,69.900002,77.400002,74.400002
20160910204500,820.0,795.400024,97.000003,70,73.5,100,69.900002,77.400002,74.400002
20160910210000,820.0,795.400024,97.000003,70,78.699997,100,69.900002,77.400002,74.400002
20160910211500,820.0,808.52002,98.600002,70,71.099998,100,69.800003,77.400002,74.400002
20160910213000,820.0,821.640015,100.200002,70,69.199997,100,69.800003,77.400002,74.400002
20160910214500,820.0,821.640015,100.200002,70,73.0,100,69.800003,77.400002,74.400002
20160910220000,820.0,808.52002,98.600002,70,69.199997,100,69.800003,77.400002,74.400002
20160910221500,820.0,821.640015,100.200002,70,72.5,100,69.699997,77.400002,74.400002
20160910223000,820.0,808.52002,98.600002,70,69.199997,100,69.699997,77.400002,74.400002
20160910224500,820.0,821.640015,100.200002,70,78.699997,100,69.699997,77.400002,74.400002
20160910230000,820.0,821.640015,100.200002,70,72.300003,100,69.699997,77.400002,74.400002
20160910231500,820.0,821.640015,100.200002,70,69.199997,100,69.599998,77.400002,74.400002
20160910233000,820.0,808.52002,98.600002,70,69.199997,100,69.599998,77.400002,74.400002
20160910234500,820.0,808.52002,98.600002,70,69.199997,100,69.599998,77.400002,74.400002
20160911000000,820.0,821.640015,100.200002,70,69.199997,100,69.599998,77.400002,74.400002
20160911001500,820.0,821.640015,100.200002,70,69.199997,100,69.5,77.400002,74.400002
20160911003000,820.0,821.640015,100.200002,70,76.199997,100,69.5,77.400002,74.400002
20160911004500,820.0,808.52002,98.600002,70,70.599998,100,69.400002,77.400002,74.400002
20160911010000,820.0,821.640015,100.200002,70,69.199997,100,69.400002,77.400002,74.400002
20160911011500,820.0,808.52002,98.600002,70,68.199997,100,69.400002,77.400002,74.400002
20160911013000,820.0,808.52002,98.600002,70,74.199997,100,69.300003,77.400002,74.400002
20160911014500,820.0,821.640015,100.200002,70,76.800003,100,69.300003,77.400002,74.400002
20160911020000,820.0,821.640015,100.200002,70,70.199997,100,69.300003,77.400002,74.400002
20160911021500,820.0,808.52002,98.600002,70,68.199997,100,69.300003,77.400002,74.400002
20160911023000,820.0,821.640015,100.200002,70,70.5,100,69.300003,77.400002,74.400002
20160911024500,820.0,821.640015,100.200002,70,78.699997,100,69.300003,77.400002,74.400002
20160911030000,820.0,808.52002,98.600002,70,70.599998,100,69.300003,77.400002,74.400002
20160911031500,820.0,808.52002,98.600002,70,68.699997,100,69.300003,77.400002,74.400002
20160911033000,820.0,833.119995,101.599999,70,68.699997,100,69.300003,77.400002,74.400002
20160911034500,820.0,821.640015,100.200002,70,74.699997,100,69.199997,77.400002,74.400002
20160911040000,820.0,821.640015,100.200002,70,74.699997,100,69.199997,77.400002,74.400002
20160911041500,820.0,821.640015,100.200002,70,69.699997,100,69.199997,77.400002,74.400002
20160911043000,820.0,821.640015,100.200002,70,67.699997,100,69.199997,77.400002,74.400002
20160911044500,820.0,821.640015,100.200002,70,72.0,100,69.199997,77.400002,74.400002
20160911050000,820.0,808.52002,98.600002,70,76.5,100,69.199997,77.400002,74.400002
20160911051500,820.0,833.119995,101.599999,70,69.699997,100,69.199997,77.400002,74.400002
20160911053000,820.0,821.640015,100.200002,70,68.199997,100,69.199997,77.400002,74.400002
20160911054500,820.0,808.52002,98.600002,70,71.400002,100,69.199997,77.400002,74.400002
20160911060000,820.0,821.640015,100.200002,70,78.199997,100,69.199997,77.400002,74.400002
20160911061500,820.0,821.640015,100.200002,70,70.099998,100,69.199997,77.400002,74.400002
20160911063000,820.0,821.640015,100.200002,70,73.800003,100,69.199997,77.400002,74.400002
20160911064500,820.0,821.640015,100.200002,70,68.800003,100,69.199997,77.400002,74.400002
20160911070000,820.0,821.640015,100.200002,70,74.900002,100,69.199997,77.400002,74.400002
20160911071500,820.0,808.52002,98.600002,70,72.400002,100,69.199997,77.400002,74.400002
20160911073000,820.0,821.640015,100.200002,70,69.199997,100,69.199997,77.400002,74.400002
20160911074500,820.0,821.640015,100.200002,70,71.099998,100,69.099998,77.400002,74.400002
20160911080000,820.0,821.640015,100.200002,70,76.400002,100,69.099998,77.400002,74.400002
20160911081500,820.0,821.640015,100.200002,70,70.099998,100,69.099998,77.400002,74.400002
20160911083000,820.0,821.640015,100.200002,70,75.5,100,69.099998,77.400002,74.400002
20160911084500,820.0,821.640015,100.200002,70,70.099998,100,69.099998,77.400002,74.400002
20160911090000,820.0,821.640015,100.200002,70,75.900002,100,69.099998,77.400002,74.400002
20160911091500,820.0,821.640015,100.200002,70,72.400002,100,69.199997,77.400002,74.400002
20160911093000,820.0,821.640015,100.200002,70,70.599998,100,69.199997,77.400002,74.400002
20160911094500,820.0,821.640015,100.200002,70,76.900002,100,69.199997,77.400002,74.400002
20160911100000,820.0,808.52002,98.600002,70,70.099998,100,69.199997,77.400002,74.400002
20160911101500,820.0,821.640015,100.200002,70,79.599998,100,69.300003,77.400002,74.400002
20160911103000,820.0,808.52002,98.600002,70,73.5,100,69.300003,77.400002,74.400002
20160911104500,820.0,808.52002,98.600002,70,78.199997,100,69.300003,77.400002,74.400002
20160911110000,820.0,821.640015,100.200002,70,71.800003,100,69.300003,77.400002,74.400002
20160911111500,820.0,821.640015,100.200002,70,76.900002,100,69.300003,77.400002,74.400002
20160911113000,820.0,821.640015,100.200002,70,71.5,100,69.400002,77.400002,74.400002
20160911114500,820.0,821.640015,100.200002,70,73.5,100,69.400002,77.400002,74.400002
20160911120000,820.0,821.640015,100.200002,70,71.699997,100,69.400002,77.400002,74.400002
20160911121500,820.0,833.119995,101.599999,70,68.099998,100,69.400002,77.400002,74.400002
20160911123000,820.0,821.640015,100.200002,70,71.099998,100,69.400002,77.400002,74.400002
20160911124500,820.0,833.119995,101.599999,70,76.099998,100,69.400002,77.400002,74.400002
20160911130000,820.0,833.119995,101.599999,70,69.699997,100,69.400002,77.400002,74.400002
20160911131500,820.0,821.640015,100.200002,70,72.0,100,69.400002,77.400002,74.400002
20160911133000,820.0,833.119995,101.599999,70,72.0,100,69.400002,77.400002,74.400002
20160911134500,820.0,821.640015,100.200002,70,68.199997,100,69.5,77.400002,74.400002
20160911140000,820.0,821.640015,100.200002,70,71.599998,100,69.5,77.400002,74.400002
20160911141500,820.0,821.640015,100.200002,70,68.199997,100,69.599998,77.400002,74.400002
20160911143000,820.0,833.119995,101.599999,70,74.900002,100,69.599998,77.400002,74.400002
20160911144500,820.0,808.52002,98.600002,70,72.5,100,69.599998,77.400002,74.400002
20160911150000,820.0,808.52002,98.600002,70,79.099998,100,69.599998,77.400002,74.400002
20160911151500,820.0,821.640015,100.200002,70,72.0,100,69.699997,77.400002,74.400002
20160911153000,820.0,833.119995,101.599999,70,69.199997,100,69.699997,77.400002,74.400002
20160911154500,820.0,795.400024,97.000003,70,72.300003,100,69.699997,77.400002,74.400002
20160911160000,820.0,808.52002,98.600002,70,69.199997,100,69.699997,77.400002,74.400002
20160911161500,820.0,821.640015,100.200002,70,76.800003,100,69.699997,77.400002,74.400002
20160911163000,820.0,821.640015,100.200002,70,70.599998,100,69.599998,77.400002,74.400002
20160911164500,820.0,808.52002,98.600002,70,77.800003,100,69.599998,77.400002,74.400002
20160911170000,820.0,808.52002,98.600002,70,70.599998,100,69.599998,77.400002,74.400002
20160911171500,820.0,821.640015,100.200002,70,73.099998,100,69.599998,77.400002,74.400002
20160911173000,820.0,808.52002,98.600002,70,74.800003,100,69.599998,77.400002,74.400002
20160911174500,820.0,821.640015,100.200002,70,69.199997,100,69.599998,77.400002,74.400002
20160911180000,820.0,821.640015,100.200002,70,71.099998,100,69.599998,77.400002,74.400002
20160911181500,820.0,821.640015,100.200002,70,69.599998,100,69.599998,77.400002,74.400002
20160911183000,820.0,821.640015,100.200002,70,71.099998,100,69.5,77.400002,74.400002
20160911184500,820.0,808.52002,98.600002,70,76.199997,100,69.5,77.400002,74.400002
20160911190000,820.0,808.52002,98.600002,70,69.199997,100,69.599998,77.400002,74.400002
20160911191500,820.0,821.640015,100.200002,70,73.0,100,69.599998,77.400002,74.400002
20160911193000,820.0,821.640015,100.200002,70,73.0,100,69.599998,77.400002,74.400002
20160911194500,820.0,821.640015,100.200002,70,69.199997,100,69.599998,77.400002,74.400002
20160911200000,820.0,821.640015,100.200002,70,74.800003,100,69.599998,77.400002,74.400002
20160911201500,820.0,821.640015,100.200002,70,68.699997,100,69.5,77.400002,74.400002
20160911203000,820.0,833.119995,101.599999,70,72.0,100,69.5,77.400002,74.400002
20160911204500,820.0,821.640015,100.200002,70,75.300003,100,69.5,77.400002,74.400002
20160911210000,820.0,821.640015,100.200002,70,68.699997,100,69.5,77.400002,74.400002
20160911211500,820.0,821.640015,100.200002,70,70.199997,100,69.400002,77.400002,74.400002
20160911213000,820.0,833.119995,101.599999,70,76.0,100,69.400002,77.400002,74.400002
20160911214500,820.0,821.640015,100.200002,70,69.599998,100,69.400002,77.400002,74.400002
20160911220000,820.0,821.640015,100.200002,70,69.599998,100,69.300003,77.400002,74.400002
20160911221500,820.0,821.640015,100.200002,70,76.0,100,69.300003,77.400002,74.400002
20160911223000,820.0,808.52002,98.600002,70,69.699997,100,69.199997,77.400002,74.400002
20160911224500,820.0,833.119995,101.599999,70,69.699997,100,69.199997,77.400002,74.400002
20160911230000,820.0,821.640015,100.200002,70,76.400002,100,69.199997,77.400002,74.400002
20160911231500,820.0,821.640015,100.200002,70,69.099998,100,69.099998,77.400002,74.400002
20160911233000,820.0,821.640015,100.200002,70,69.099998,100,69.099998,77.400002,74.400002
20160911234500,820.0,821.640015,100.200002,70,76.300003,100,69.099998,77.400002,74.400002
20160912000000,820.0,821.640015,100.200002,70,71.800003,100,69.099998,77.400002,74.400002
20160912001500,820.0,833.119995,101.599999,70,68.199997,100,69.199997,77.400002,74.400002
20160912003000,820.0,821.640015,100.200002,70,72.5,100,69.199997,77.400002,74.400002
20160912004500,820.0,821.640015,100.200002,70,74.400002,100,69.199997,77.400002,74.400002
20160912010000,820.0,821.640015,100.200002,70,68.199997,100,69.199997,77.400002,74.400002
20160912011500,820.0,833.119995,101.599999,70,71.199997,100,69.199997,77.400002,74.400002
20160912013000,820.0,821.640015,100.200002,70,74.300003,100,69.199997,77.400002,74.400002
20160912014500,820.0,821.640015,100.200002,70,68.699997,100,69.199997,77.400002,74.400002
20160912020000,820.0,821.640015,100.200002,70,74.099998,100,69.199997,77.400002,74.400002
20160912021500,820.0,821.640015,100.200002,70,72.300003,100,69.199997,77.400002,74.400002
20160912023000,820.0,821.640015,100.200002,70,69.699997,100,69.199997,77.400002,74.400002
20160912024500,820.0,821.640015,100.200002,70,76.400002,100,69.199997,77.400002,74.400002
20160912030000,820.0,833.119995,101.599999,70,68.699997,100,69.199997,77.400002,74.400002
20160912031500,820.0,808.52002,98.600002,70,69.800003,100,69.199997,77.400002,74.400002
20160912033000,820.0,821.640015,100.200002,70,76.699997,100,69.199997,77.400002,74.400002
20160912034500,820.0,821.640015,100.200002,70,72.400002,100,69.199997,77.400002,74.400002
20160912040000,820.0,833.119995,101.599999,70,68.699997,100,69.199997,77.400002,74.400002
20160912041500,820.0,821.640015,100.200002,70,73.0,100,69.199997,77.400002,74.400002
20160912043000,820.0,821.640015,100.200002,70,68.199997,100,69.199997,77.400002,74.400002
20160912044500,820.0,808.52002,98.600002,70,77.300003,100,69.199997,77.400002,74.400002
20160912050000,820.0,808.52002,98.600002,70,71.599998,100,69.199997,77.400002,74.400002
20160912051500,820.0,821.640015,100.200002,70,68.199997,100,69.199997,77.400002,74.400002
20160912053000,820.0,808.52002,98.600002,70,75.900002,100,69.199997,77.400002,74.400002
20160912054500,820.0,833.119995,101.599999,70,68.699997,100,69.099998,77.400002,74.400002
20160912060000,820.0,821.640015,100.200002,70,71.0,100,69.099998,77.400002,74.400002
20160912061500,820.0,821.640015,100.200002,70,78.699997,100,69.099998,77.400002,74.400002
20160912063000,820.0,821.640015,100.200002,70,70.599998,100,69.099998,77.400002,74.400002
20160912064500,820.0,833.119995,101.599999,70,68.699997,100,69.099998,77.400002,74.400002
20160912070000,820.0,821.640015,100.200002,70,68.699997,100,69.099998,77.400002,74.400002
20160912071500,820.0,821.640015,100.200002,70,67.300003,100,69.099998,77.400002,74.400002
20160912073000,820.0,821.640015,100.200002,70,74.599998,100,69.099998,77.400002,74.400002
20160912074500,820.0,821.640015,100.200002,70,70.599998,100,69.099998,77.400002,74.400002
20160912080000,820.0,808.52002,98.600002,70,69.199997,100,69.0,77.400002,74.400002
20160912081500,820.0,821.640015,100.200002,70,67.699997,100,68.900002,77.400002,74.400002
20160912083000,820.0,821.640015,100.200002,70,70.300003,100,68.900002,77.400002,74.400002
20160912084500,820.0,821.640015,100.200002,70,78.699997,100,68.800003,77.400002,74.400002
20160912090000,820.0,821.640015,100.200002,70,75.199997,100,68.900002,77.400002,74.400002
20160912091500,820.0,821.640015,100.200002,70,71.099998,100,68.800003,77.400002,74.400002
20160912093000,820.0,821.640015,100.200002,70,74.400002,100,68.800003,77.400002,74.400002
20160912100000,820.0,821.640015,100.200002,70,73.900002,100,68.800003,77.400002,74.400002
20160912101500,820.0,833.119995,101.599999,70,70.599998,100,68.800003,77.400002,74.400002
20160912103000,820.0,821.640015,100.200002,70,70.599998,100,68.900002,77.400002,74.400002
20160912104500,820.0,821.640015,100.200002,70,70.599998,100,68.900002,77.400002,74.400002
20160912110000,820.0,821.640015,100.200002,70,71.599998,100,68.900002,77.400002,74.400002
20160912111500,820.0,821.640015,100.200002,70,71.599998,100,69.0,77.400002,74.400002
20160912113000,820.0,833.119995,101.599999,70,72.5,100,69.099998,77.400002,74.400002
20160912114500,820.0,821.640015,100.200002,70,72.5,100,69.099998,77.400002,74.400002
20160912120000,820.0,821.640015,100.200002,70,79.099998,100,69.099998,77.400002,74.400002
20160912121500,820.0,821.640015,100.200002,70,78.0,100,69.199997,77.400002,74.400002
20160912123000,820.0,821.640015,100.200002,70,72.0,100,69.199997,77.400002,74.400002
20160912124500,820.0,821.640015,100.200002,70,68.199997,100,69.300003,77.400002,74.400002
20160912130000,820.0,808.52002,98.600002,70,72.599998,100,69.300003,77.400002,74.400002
20160912131500,820.0,821.640015,100.200002,70,73.5,100,69.400002,77.400002,74.400002
20160912133000,820.0,833.119995,101.599999,70,71.099998,100,69.5,77.400002,74.400002
20160912134500,820.0,821.640015,100.200002,70,68.199997,100,69.599998,77.400002,74.400002
20160912140000,820.0,808.52002,98.600002,70,78.699997,100,69.699997,77.400002,74.400002
20160912141500,820.0,808.52002,98.600002,70,74.400002,100,69.800003,77.400002,74.400002
20160912143000,820.0,808.52002,98.600002,70,71.599998,100,69.900002,77.400002,74.400002
20160912144500,820.0,808.52002,98.600002,70,77.699997,100,70.0,77.400002,74.400002
20160912150000,820.0,808.52002,98.600002,70,72.599998,100,70.199997,77.400002,74.400002
20160912151500,820.0,821.640015,100.200002,70,72.599998,100,70.199997,77.400002,74.400002
20160912153000,820.0,833.119995,101.599999,70,71.099998,100,70.300003,77.400002,74.400002
20160912154500,820.0,833.119995,101.599999,70,71.099998,100,70.300003,77.400002,74.400002
20160912160000,820.0,821.640015,100.200002,70,71.099998,100,70.300003,77.400002,74.400002
20160912161500,820.0,821.640015,100.200002,70,71.099998,100,70.199997,77.400002,74.400002
20160912163000,820.0,833.119995,101.599999,70,70.099998,100,70.199997,77.400002,74.400002
20160912164500,820.0,821.640015,100.200002,70,71.400002,100,70.199997,77.400002,74.400002
20160912170000,820.0,821.640015,100.200002,70,76.400002,100,70.099998,77.400002,74.400002
20160912171500,820.0,833.119995,101.599999,70,73.5,100,70.099998,77.400002,74.400002
20160912173000,820.0,821.640015,100.200002,70,79.5,100,70.199997,77.400002,74.400002
20160912174500,820.0,821.640015,100.200002,70,74.800003,100,70.199997,77.400002,74.400002
20160912180000,820.0,833.119995,101.599999,70,74.800003,100,70.199997,77.400002,74.400002
20160912181500,820.0,833.119995,101.599999,70,74.800003,100,70.199997,77.400002,74.400002
20160912183000,820.0,833.119995,101.599999,70,79.199997,100,70.300003,77.400002,74.400002
20160912184500,820.0,833.119995,101.599999,70,78.199997,100,70.300003,77.400002,74.400002
20160912190000,820.0,833.119995,101.599999,70,73.699997,100,70.300003,77.400002,74.400002
20160912191500,820.0,833.119995,101.599999,70,69.199997,100,70.300003,77.400002,74.400002
20160912193000,820.0,846.23999,103.199999,70,69.199997,100,70.199997,77.400002,74.400002
20160912194500,820.0,833.119995,101.599999,70,72.900002,100,70.199997,77.400002,74.400002
20160912200000,820.0,833.119995,101.599999,69,74.5,100,70.0,77.400002,74.400002
20160912201500,820.0,833.119995,101.599999,69,69.699997,100,70.0,77.400002,74.400002
20160912203000,820.0,833.119995,101.599999,69,69.699997,100,69.900002,77.400002,74.400002
20160912204500,820.0,821.640015,100.200002,69,76.300003,100,69.800003,77.400002,74.400002
20160912210000,820.0,821.640015,100.200002,69,70.599998,100,69.800003,77.400002,74.400002
20160912211500,820.0,833.119995,101.599999,69,68.699997,100,69.699997,77.400002,74.400002
20160912213000,820.0,833.119995,101.599999,69,75.900002,100,69.699997,77.400002,74.400002
