PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160912214500,820.0,821.640015,100.200002,69,69.699997,100,69.699997,77.400002,74.400002
20160912220000,820.0,833.119995,101.599999,69,72.300003,100,69.599998,77.400002,74.400002
20160912221500,820.0,833.119995,101.599999,69,72.300003,100,69.599998,77.400002,74.400002
20160912223000,820.0,833.119995,101.599999,69,68.699997,100,69.5,77.400002,74.400002
20160912224500,820.0,833.119995,101.599999,69,75.300003,100,69.5,77.400002,74.400002
20160912230000,820.0,846.23999,103.199999,69,70.099998,100,69.5,77.400002,74.400002
20160912231500,820.0,846.23999,103.199999,69,71.599998,100,69.400002,77.400002,74.400002
20160912233000,820.0,833.119995,101.599999,69,71.599998,100,69.400002,77.400002,74.400002
20160912234500,820.0,833.119995,101.599999,69,68.699997,100,69.400002,77.400002,74.400002
20160913000000,820.0,833.119995,101.599999,69,76.5,100,69.400002,77.400002,74.400002
20160913001500,820.0,833.119995,101.599999,69,71.599998,100,69.400002,77.400002,74.400002
20160913003000,820.0,833.119995,101.599999,69,68.699997,100,69.400002,77.400002,74.400002
20160913004500,820.0,833.119995,101.599999,69,75.400002,100,69.400002,77.400002,74.400002
20160913010000,820.0,833.119995,101.599999,69,69.199997,100,69.400002,77.400002,74.400002
20160913011500,820.0,833.119995,101.599999,69,76.300003,100,69.400002,77.400002,74.400002
20160913013000,820.0,833.119995,101.599999,69,70.599998,100,69.400002,77.400002,74.400002
20160913014500,820.0,833.119995,101.599999,69,68.400002,100,69.400002,77.400002,74.400002
20160913020000,820.0,846.23999,103.199999,69,76.300003,100,69.300003,77.400002,74.400002
20160913021500,820.0,833.119995,101.599999,69,69.199997,100,69.300003,77.400002,74.400002
20160913023000,820.0,833.119995,101.599999,69,72.400002,100,69.199997,77.400002,74.400002
20160913024500,820.0,833.119995,101.599999,69,71.199997,100,69.199997,77.400002,74.400002
20160913030000,820.0,833.119995,101.599999,69,68.699997,100,69.199997,77.400002,74.400002
20160913031500,820.0,821.640015,100.200002,68,73.5,100,69.099998,77.400002,74.400002
20160913033000,820.0,821.640015,100.200002,68,68.699997,100,69.099998,77.400002,74.400002
20160913034500,820.0,821.640015,100.200002,68,72.0,100,69.0,77.400002,74.400002
20160913040000,820.0,833.119995,101.599999,68,70.599998,100,69.0,77.400002,74.400002
20160913041500,820.0,833.119995,101.599999,68,68.699997,100,69.0,77.400002,74.400002
20160913043000,820.0,821.640015,100.200002,68,68.699997,100,69.0,77.400002,74.400002
20160913044500,820.0,833.119995,101.599999,68,74.5,100,69.099998,77.400002,74.400002
20160913050000,820.0,833.119995,101.599999,68,76.900002,100,69.099998,77.400002,74.400002
20160913051500,820.0,821.640015,100.200002,68,71.900002,100,69.099998,77.400002,74.400002
20160913053000,820.0,821.640015,100.200002,68,70.099998,100,69.099998,77.400002,74.400002
20160913054500,820.0,833.119995,101.599999,68,69.0,100,69.099998,77.400002,74.400002
20160913060000,820.0,821.640015,100.200002,68,68.199997,100,69.099998,77.400002,74.400002
20160913061500,820.0,821.640015,100.200002,68,70.699997,100,69.099998,77.400002,74.400002
20160913063000,820.0,821.640015,100.200002,68,75.300003,100,69.199997,77.400002,74.400002
20160913064500,820.0,833.119995,101.599999,68,69.199997,100,69.199997,77.400002,74.400002
20160913070000,820.0,821.640015,100.200002,68,74.199997,100,69.199997,77.400002,74.400002
20160913071500,820.0,833.119995,101.599999,68,71.599998,100,69.199997,77.400002,74.400002
20160913073000,820.0,821.640015,100.200002,68,69.199997,100,69.099998,77.400002,74.400002
20160913074500,820.0,833.119995,101.599999,68,74.0,100,69.099998,77.400002,74.400002
20160913080000,820.0,821.640015,100.200002,68,69.699997,100,69.0,77.400002,74.400002
20160913081500,820.0,821.640015,100.200002,68,73.599998,100,69.0,77.400002,74.400002
20160913083000,820.0,833.119995,101.599999,68,70.099998,100,69.099998,77.400002,74.400002
20160913084500,820.0,833.119995,101.599999,68,72.5,100,69.099998,77.400002,74.400002
20160913090000,820.0,821.640015,100.200002,68,70.599998,100,69.099998,77.400002,74.400002
20160913091500,820.0,833.119995,101.599999,68,74.400002,100,69.099998,77.400002,74.400002
20160913093000,820.0,821.640015,100.200002,68,71.599998,100,69.099998,77.400002,74.400002
20160913094500,820.0,821.640015,100.200002,68,74.800003,100,69.099998,77.400002,74.400002
20160913100000,820.0,833.119995,101.599999,68,74.0,100,69.099998,77.400002,74.400002
20160913101500,820.0,833.119995,101.599999,68,72.0,100,69.099998,77.400002,74.400002
20160913103000,820.0,821.640015,100.200002,68,76.400002,100,69.099998,77.400002,74.400002
20160913104500,820.0,821.640015,100.200002,68,77.699997,100,69.199997,77.400002,74.400002
20160913110000,820.0,833.119995,101.599999,68,79.699997,100,69.199997,77.400002,74.400002
20160913111500,820.0,833.119995,101.599999,68,73.0,100,69.300003,77.400002,74.400002
20160913113000,820.0,833.119995,101.599999,68,73.0,100,69.300003,77.400002,74.400002
20160913114500,820.0,821.640015,100.200002,68,79.199997,100,69.5,77.400002,74.400002
20160913120000,820.0,833.119995,101.599999,68,72.5,100,69.599998,77.400002,74.400002
20160913121500,820.0,821.640015,100.200002,68,70.599998,100,69.599998,77.400002,74.400002
20160913123000,820.0,821.640015,100.200002,68,70.599998,100,69.599998,77.400002,74.400002
20160913124500,820.0,821.640015,100.200002,68,70.599998,100,69.599998,77.400002,74.400002
20160913130000,820.0,833.119995,101.599999,68,70.599998,100,69.599998,77.400002,74.400002
20160913131500,820.0,821.640015,100.200002,68,78.699997,100,69.599998,77.400002,74.400002
20160913133000,820.0,833.119995,101.599999,68,69.699997,100,69.599998,77.400002,74.400002
20160913134500,820.0,833.119995,101.599999,68,69.699997,100,69.599998,77.400002,74.400002
20160913140000,820.0,833.119995,101.599999,68,67.300003,100,69.599998,77.400002,74.400002
20160913141500,820.0,833.119995,101.599999,68,69.300003,100,69.5,77.400002,74.400002
20160913143000,820.0,833.119995,101.599999,68,69.300003,100,69.400002,77.400002,74.400002
20160913144500,820.0,821.640015,100.200002,68,66.800003,100,69.400002,77.400002,74.400002
20160913150000,820.0,833.119995,101.599999,68,70.599998,100,69.400002,77.400002,74.400002
20160913151500,820.0,833.119995,101.599999,68,68.5,100,69.400002,77.400002,74.400002
20160913153000,820.0,821.640015,100.200002,68,72.300003,100,69.5,77.400002,74.400002
20160913154500,820.0,821.640015,100.200002,68,68.699997,100,69.400002,77.400002,74.400002
20160913160000,820.0,833.119995,101.599999,68,76.300003,100,69.400002,77.400002,74.400002
20160913161500,820.0,821.640015,100.200002,68,74.0,100,69.400002,77.400002,74.400002
20160913163000,820.0,833.119995,101.599999,68,74.0,100,69.400002,77.400002,74.400002
20160913164500,820.0,833.119995,101.599999,68,74.0,100,69.400002,77.400002,74.400002
20160913170000,820.0,821.640015,100.200002,68,72.099998,100,69.400002,77.400002,74.400002
20160913171500,820.0,821.640015,100.200002,68,70.099998,100,69.400002,77.400002,74.400002
20160913173000,820.0,833.119995,101.599999,68,74.400002,100,69.400002,77.400002,74.400002
20160913174500,820.0,821.640015,100.200002,68,72.0,100,69.400002,77.400002,74.400002
20160913180000,820.0,833.119995,101.599999,68,69.699997,100,69.400002,77.400002,74.400002
20160913181500,820.0,821.640015,100.200002,68,71.0,100,69.400002,77.400002,74.400002
20160913183000,820.0,821.640015,100.200002,68,71.0,100,69.400002,77.400002,74.400002
20160913184500,820.0,821.640015,100.200002,68,72.199997,100,69.400002,77.400002,74.400002
20160913190000,820.0,821.640015,100.200002,68,69.699997,100,69.5,77.400002,74.400002
20160913191500,820.0,821.640015,100.200002,68,76.800003,100,69.5,77.400002,74.400002
20160913193000,820.0,821.640015,100.200002,68,71.800003,100,69.400002,77.400002,74.400002
20160913194500,820.0,821.640015,100.200002,68,68.699997,100,69.400002,77.400002,74.400002
20160913200000,820.0,833.119995,101.599999,68,69.5,100,69.400002,77.400002,74.400002
20160913201500,820.0,821.640015,100.200002,68,74.300003,100,69.400002,77.400002,74.400002
20160913203000,820.0,821.640015,100.200002,68,76.800003,100,69.400002,77.400002,74.400002
20160913204500,820.0,821.640015,100.200002,68,71.199997,100,69.400002,77.400002,74.400002
20160913210000,820.0,821.640015,100.200002,68,68.699997,100,69.400002,77.400002,74.400002
20160913211500,820.0,833.119995,101.599999,68,69.699997,100,69.400002,77.400002,74.400002
20160913213000,820.0,821.640015,100.200002,68,70.599998,100,69.400002,77.400002,74.400002
20160913214500,820.0,808.52002,98.600002,68,73.699997,100,69.400002,77.400002,74.400002
20160913220000,820.0,808.52002,98.600002,68,76.800003,100,69.400002,77.400002,74.400002
20160913221500,820.0,821.640015,100.200002,68,76.800003,100,69.400002,77.400002,74.400002
20160913223000,820.0,833.119995,101.599999,68,75.800003,100,69.400002,77.400002,74.400002
20160913224500,820.0,821.640015,100.200002,68,72.0,100,69.400002,77.400002,74.400002
20160913230000,820.0,833.119995,101.599999,68,71.0,100,69.400002,77.400002,74.400002
20160913231500,820.0,821.640015,100.200002,68,68.699997,100,69.400002,77.400002,74.400002
20160913233000,820.0,821.640015,100.200002,68,68.699997,100,69.400002,77.400002,74.400002
20160913234500,820.0,821.640015,100.200002,68,68.699997,100,69.300003,77.400002,74.400002
20160914000000,820.0,808.52002,98.600002,68,68.699997,100,69.300003,77.400002,74.400002
20160914001500,820.0,833.119995,101.599999,68,68.699997,100,69.300003,77.400002,74.400002
20160914003000,820.0,821.640015,100.200002,68,68.699997,100,69.199997,77.400002,74.400002
20160914004500,820.0,821.640015,100.200002,68,68.699997,100,69.199997,77.400002,74.400002
20160914010000,820.0,808.52002,98.600002,68,68.699997,100,69.199997,77.400002,74.400002
20160914011500,820.0,808.52002,98.600002,68,68.699997,100,69.099998,77.400002,74.400002
20160914013000,820.0,833.119995,101.599999,68,68.699997,100,69.099998,77.400002,74.400002
20160914014500,820.0,833.119995,101.599999,68,68.699997,100,69.099998,77.400002,74.400002
20160914020000,820.0,821.640015,100.200002,68,68.699997,100,69.099998,77.400002,74.400002
20160914021500,820.0,821.640015,100.200002,71,73.0,100,69.099998,77.400002,74.400002
20160914023000,820.0,846.23999,103.199999,70,71.099998,100,69.099998,77.400002,74.400002
20160914024500,820.0,821.640015,100.200002,70,68.199997,100,69.099998,77.400002,74.400002
20160914030000,820.0,833.119995,101.599999,70,68.199997,100,69.0,77.400002,74.400002
20160914031500,820.0,821.640015,100.200002,70,69.300003,100,69.0,77.400002,74.400002
20160914033000,820.0,833.119995,101.599999,70,69.300003,100,68.900002,77.400002,74.400002
20160914034500,820.0,833.119995,101.599999,70,70.0,100,68.900002,77.400002,74.400002
20160914040000,820.0,833.119995,101.599999,70,72.599998,100,68.900002,77.400002,74.400002
20160914041500,820.0,833.119995,101.599999,70,74.199997,100,68.900002,77.400002,74.400002
20160914043000,820.0,833.119995,101.599999,70,74.199997,100,68.900002,77.400002,74.400002
20160914044500,820.0,833.119995,101.599999,70,74.199997,100,68.900002,77.400002,74.400002
20160914050000,820.0,833.119995,101.599999,70,74.199997,100,69.0,77.400002,74.400002
20160914051500,820.0,833.119995,101.599999,70,74.199997,100,69.0,77.400002,74.400002
20160914053000,820.0,833.119995,101.599999,70,75.5,100,69.0,77.400002,74.400002
20160914054500,820.0,821.640015,100.200002,70,75.5,100,69.0,77.400002,74.400002
20160914060000,820.0,821.640015,100.200002,70,78.699997,100,69.099998,77.400002,74.400002
20160914061500,820.0,833.119995,101.599999,70,71.099998,100,69.0,77.400002,74.400002
20160914063000,820.0,821.640015,100.200002,70,67.699997,100,69.099998,77.400002,74.400002
20160914064500,820.0,833.119995,101.599999,70,67.699997,100,69.099998,77.400002,74.400002
20160914070000,820.0,833.119995,101.599999,70,78.199997,100,69.099998,77.400002,74.400002
20160914071500,820.0,833.119995,101.599999,70,77.099998,100,69.099998,77.400002,74.400002
20160914073000,820.0,833.119995,101.599999,70,69.199997,100,69.099998,77.400002,74.400002
20160914074500,820.0,821.640015,100.200002,70,68.199997,100,69.099998,77.400002,74.400002
20160914080000,820.0,833.119995,101.599999,70,67.300003,100,69.099998,77.400002,74.400002
20160914081500,820.0,833.119995,101.599999,70,76.599998,100,69.0,77.400002,74.400002
20160914083000,820.0,833.119995,101.599999,70,71.300003,100,69.0,77.400002,74.400002
20160914084500,820.0,821.640015,100.200002,70,71.300003,100,68.900002,77.400002,74.400002
20160914090000,820.0,833.119995,101.599999,70,69.199997,100,68.900002,77.400002,74.400002
20160914091500,820.0,833.119995,101.599999,70,68.199997,100,68.900002,77.400002,74.400002
20160914093000,820.0,833.119995,101.599999,70,68.199997,100,68.900002,77.400002,74.400002
20160914094500,820.0,833.119995,101.599999,70,68.199997,100,68.900002,77.400002,74.400002
20160914100000,820.0,833.119995,101.599999,70,68.199997,100,68.900002,77.400002,74.400002
20160914101500,820.0,833.119995,101.599999,70,69.300003,100,68.800003,77.400002,74.400002
20160914103000,820.0,833.119995,101.599999,70,68.199997,100,68.800003,77.400002,74.400002
20160914104500,820.0,833.119995,101.599999,70,68.199997,100,68.800003,77.400002,74.400002
20160914110000,820.0,833.119995,101.599999,70,69.5,100,68.800003,77.400002,74.400002
20160914111500,820.0,833.119995,101.599999,70,69.5,100,68.800003,77.400002,74.400002
20160914113000,820.0,833.119995,101.599999,70,72.5,100,68.800003,77.400002,74.400002
20160914114500,820.0,821.640015,100.200002,69,74.900002,100,68.800003,77.400002,74.400002
20160914120000,820.0,833.119995,101.599999,69,73.400002,100,68.800003,77.400002,74.400002
20160914121500,820.0,821.640015,100.200002,69,68.199997,100,68.900002,77.400002,74.400002
20160914123000,820.0,821.640015,100.200002,69,76.800003,100,68.900002,77.400002,74.400002
20160914124500,820.0,821.640015,100.200002,69,68.0,100,68.900002,77.400002,74.400002
20160914130000,820.0,821.640015,100.200002,69,75.300003,100,68.800003,77.400002,74.400002
20160914131500,820.0,821.640015,100.200002,69,70.599998,100,68.800003,77.400002,74.400002
20160914133000,820.0,821.640015,100.200002,69,71.5,100,68.800003,77.400002,74.400002
20160914134500,820.0,821.640015,100.200002,69,68.199997,100,68.800003,77.400002,74.400002
20160914140000,820.0,821.640015,100.200002,69,65.300003,100,68.800003,77.400002,74.400002
20160914141500,820.0,821.640015,100.200002,69,72.099998,100,68.900002,77.400002,74.400002
20160914143000,820.0,821.640015,100.200002,69,67.699997,100,68.900002,77.400002,74.400002
20160914144500,820.0,821.640015,100.200002,69,71.0,100,69.0,77.400002,74.400002
20160914150000,820.0,821.640015,100.200002,69,69.699997,100,69.099998,77.400002,74.400002
20160914151500,820.0,808.52002,98.600002,69,66.300003,100,69.199997,77.400002,74.400002
20160914153000,820.0,821.640015,100.200002,69,77.699997,100,69.199997,77.400002,74.400002
20160914154500,820.0,833.119995,101.599999,69,69.199997,100,69.300003,77.400002,74.400002
20160914160000,820.0,821.640015,100.200002,69,65.300003,100,69.300003,77.400002,74.400002
20160914161500,820.0,821.640015,100.200002,69,69.199997,100,69.300003,77.400002,74.400002
20160914163000,820.0,821.640015,100.200002,69,66.300003,100,69.300003,77.400002,74.400002
20160914164500,820.0,821.640015,100.200002,69,63.599998,100,69.300003,77.400002,74.400002
20160914170000,820.0,821.640015,100.200002,69,70.300003,100,69.199997,77.400002,74.400002
20160914171500,820.0,821.640015,100.200002,69,68.199997,100,69.199997,77.400002,74.400002
20160914173000,820.0,821.640015,100.200002,69,69.699997,100,69.199997,77.400002,74.400002
20160914174500,820.0,808.52002,98.600002,69,66.800003,100,69.099998,77.400002,74.400002
20160914180000,820.0,833.119995,101.599999,71,68.199997,100,69.099998,77.400002,74.400002
20160914181500,820.0,821.640015,100.200002,70,70.099998,100,69.099998,77.400002,74.400002
20160914183000,820.0,821.640015,100.200002,70,71.099998,100,69.099998,77.400002,74.400002
20160914184500,820.0,821.640015,100.200002,70,77.199997,100,69.099998,77.400002,74.400002
20160914190000,820.0,821.640015,100.200002,70,75.400002,100,69.099998,77.400002,74.400002
20160914191500,820.0,833.119995,101.599999,70,71.0,100,69.099998,77.400002,74.400002
20160914193000,820.0,833.119995,101.599999,70,74.199997,100,69.099998,77.400002,74.400002
20160914194500,820.0,833.119995,101.599999,70,70.099998,100,69.099998,77.400002,74.400002
20160914200000,820.0,821.640015,100.200002,70,68.199997,100,69.199997,77.400002,74.400002
20160914201500,820.0,833.119995,101.599999,70,68.199997,100,69.199997,77.400002,74.400002
20160914203000,820.0,821.640015,100.200002,70,68.199997,100,69.199997,77.400002,74.400002
20160914204500,820.0,821.640015,100.200002,70,68.199997,100,69.199997,77.400002,74.400002
20160914210000,820.0,821.640015,100.200002,70,68.199997,100,69.199997,77.400002,74.400002
20160914211500,820.0,846.23999,103.199999,70,73.5,100,69.199997,77.400002,74.400002
20160914213000,820.0,833.119995,101.599999,70,68.199997,100,69.199997,77.400002,74.400002
20160914214500,820.0,821.640015,100.200002,70,68.199997,100,69.199997,77.400002,74.400002
20160914220000,820.0,821.640015,100.200002,70,67.199997,100,69.199997,77.400002,74.400002
20160914221500,820.0,821.640015,100.200002,70,67.199997,100,69.199997,77.400002,74.400002
20160914223000,820.0,833.119995,101.599999,70,71.5,100,69.199997,77.400002,74.400002
20160914224500,820.0,833.119995,101.599999,70,70.599998,100,69.099998,77.400002,74.400002
20160914230000,820.0,821.640015,100.200002,70,67.699997,100,69.099998,77.400002,74.400002
20160914231500,820.0,833.119995,101.599999,70,66.800003,100,69.099998,77.400002,74.400002
20160914233000,820.0,821.640015,100.200002,70,73.0,100,69.099998,77.400002,74.400002
20160914234500,820.0,833.119995,101.599999,70,74.099998,100,69.099998,77.400002,74.400002
20160915000000,820.0,833.119995,101.599999,70,67.699997,100,69.099998,77.400002,74.400002
20160915001500,820.0,833.119995,101.599999,70,69.0,100,69.199997,77.400002,74.400002
20160915003000,820.0,833.119995,101.599999,70,78.5,100,69.199997,77.400002,74.400002
20160915004500,820.0,821.640015,100.200002,70,70.099998,100,69.199997,77.400002,74.400002
20160915010000,820.0,833.119995,101.599999,70,67.699997,100,69.199997,77.400002,74.400002
20160915011500,820.0,821.640015,100.200002,70,69.199997,100,69.300003,77.400002,74.400002
20160915013000,820.0,821.640015,100.200002,70,78.199997,100,69.300003,77.400002,74.400002
20160915014500,820.0,821.640015,100.200002,70,69.599998,100,69.300003,77.400002,74.400002
20160915020000,820.0,821.640015,100.200002,70,66.5,100,69.300003,77.400002,74.400002
20160915021500,820.0,833.119995,101.599999,70,73.0,100,69.300003,77.400002,74.400002
20160915023000,820.0,833.119995,101.599999,70,73.0,100,69.199997,77.400002,74.400002
20160915024500,820.0,833.119995,101.599999,70,67.699997,100,69.199997,77.400002,74.400002
20160915030000,820.0,821.640015,100.200002,70,66.800003,100,69.099998,77.400002,74.400002
20160915031500,820.0,833.119995,101.599999,70,75.900002,100,69.099998,77.400002,74.400002
20160915033000,820.0,833.119995,101.599999,70,71.199997,100,69.099998,77.400002,74.400002
20160915034500,820.0,833.119995,101.599999,70,67.300003,100,69.0,77.400002,74.400002
20160915040000,820.0,833.119995,101.599999,70,70.099998,100,68.900002,77.400002,74.400002
20160915041500,820.0,846.23999,103.199999,70,75.400002,100,68.900002,77.400002,74.400002
20160915043000,820.0,833.119995,101.599999,70,68.199997,100,68.900002,77.400002,74.400002
20160915044500,820.0,846.23999,103.199999,70,66.800003,100,68.900002,77.400002,74.400002
20160915050000,820.0,833.119995,101.599999,70,74.800003,100,68.900002,77.400002,74.400002
20160915051500,820.0,846.23999,103.199999,70,69.699997,100,68.900002,77.400002,74.400002
20160915053000,820.0,833.119995,101.599999,70,66.800003,100,68.900002,77.400002,74.400002
20160915054500,820.0,846.23999,103.199999,70,71.800003,100,68.900002,77.400002,74.400002
20160915060000,820.0,846.23999,103.199999,70,71.800003,100,68.900002,77.400002,74.400002
20160915061500,820.0,833.119995,101.599999,70,66.800003,100,68.900002,77.400002,74.400002
20160915063000,820.0,833.119995,101.599999,70,72.0,100,68.900002,77.400002,74.400002
20160915064500,820.0,821.640015,100.200002,70,74.0,100,68.900002,77.400002,74.400002
20160915070000,820.0,846.23999,103.199999,70,67.300003,100,68.900002,77.400002,74.400002
20160915071500,820.0,846.23999,103.199999,70,70.400002,100,68.900002,77.400002,74.400002
20160915073000,820.0,821.640015,100.200002,70,76.300003,100,68.900002,77.400002,74.400002
20160915074500,820.0,846.23999,103.199999,70,71.5,100,68.900002,77.400002,74.400002
20160915080000,820.0,833.119995,101.599999,70,67.300003,100,68.900002,77.400002,74.400002
20160915081500,820.0,833.119995,101.599999,70,72.900002,100,68.800003,77.400002,74.400002
20160915083000,820.0,833.119995,101.599999,70,71.099998,100,68.800003,77.400002,74.400002
20160915084500,820.0,821.640015,100.200002,70,73.400002,100,68.800003,77.400002,74.400002
20160915090000,820.0,833.119995,101.599999,70,76.800003,100,68.800003,77.400002,74.400002
20160915091500,820.0,821.640015,100.200002,70,69.699997,100,68.800003,77.400002,74.400002
20160915093000,820.0,833.119995,101.599999,70,68.199997,100,68.800003,77.400002,74.400002
20160915094500,820.0,821.640015,100.200002,70,72.599998,100,68.800003,77.400002,74.400002
20160915100000,820.0,821.640015,100.200002,70,70.099998,100,68.800003,77.400002,74.400002
20160915101500,820.0,821.640015,100.200002,70,68.199997,100,68.800003,77.400002,74.400002
20160915103000,820.0,821.640015,100.200002,70,70.099998,100,68.800003,77.400002,74.400002
20160915104500,820.0,821.640015,100.200002,70,69.199997,100,68.800003,77.400002,74.400002
20160915110000,820.0,833.119995,101.599999,70,76.099998,100,68.800003,77.400002,74.400002
20160915111500,820.0,833.119995,101.599999,70,69.699997,100,68.800003,77.400002,74.400002
20160915113000,820.0,833.119995,101.599999,70,69.699997,100,68.699997,77.400002,74.400002
20160915114500,820.0,833.119995,101.599999,70,69.699997,100,68.699997,77.400002,74.400002
20160915120000,820.0,808.52002,98.600002,70,71.699997,100,68.699997,77.400002,74.400002
20160915121500,820.0,833.119995,101.599999,70,69.699997,100,68.800003,77.400002,74.400002
20160915123000,820.0,833.119995,101.599999,70,70.699997,100,68.699997,77.400002,74.400002
20160915124500,820.0,821.640015,100.200002,70,69.199997,100,68.800003,77.400002,74.400002
20160915130000,820.0,821.640015,100.200002,70,77.300003,100,68.800003,77.400002,74.400002
20160915131500,820.0,821.640015,100.200002,70,75.800003,100,68.800003,77.400002,74.400002
20160915133000,820.0,808.52002,98.600002,70,75.800003,100,68.900002,77.400002,74.400002
20160915134500,820.0,821.640015,100.200002,70,69.199997,100,68.900002,77.400002,74.400002
20160915140000,820.0,821.640015,100.200002,70,69.199997,100,68.900002,77.400002,74.400002
20160915141500,820.0,821.640015,100.200002,70,71.599998,100,68.900002,77.400002,74.400002
20160915143000,820.0,821.640015,100.200002,70,69.699997,100,69.0,77.400002,74.400002
20160915144500,820.0,808.52002,98.600002,70,73.0,100,69.099998,77.400002,74.400002
20160915150000,820.0,821.640015,100.200002,70,70.099998,100,69.099998,77.400002,74.400002
20160915151500,820.0,833.119995,101.599999,70,70.099998,100,69.199997,77.400002,74.400002
20160915153000,820.0,821.640015,100.200002,70,69.199997,100,69.300003,77.400002,74.400002
20160915154500,820.0,821.640015,100.200002,70,69.199997,100,69.300003,77.400002,74.400002
20160915160000,820.0,821.640015,100.200002,70,65.800003,100,69.400002,77.400002,74.400002
20160915161500,820.0,821.640015,100.200002,70,76.0,100,69.300003,77.400002,74.400002
20160915163000,820.0,821.640015,100.200002,70,69.199997,100,69.300003,77.400002,74.400002
20160915164500,820.0,821.640015,100.200002,70,65.300003,100,69.300003,77.400002,74.400002
20160915170000,820.0,808.52002,98.600002,70,78.199997,100,69.300003,77.400002,74.400002
20160915171500,820.0,821.640015,100.200002,70,71.400002,100,69.199997,77.400002,74.400002
20160915173000,820.0,821.640015,100.200002,70,73.800003,100,69.199997,77.400002,74.400002
20160915174500,820.0,808.52002,98.600002,70,69.699997,100,69.199997,77.400002,74.400002
20160915180000,820.0,808.52002,98.600002,70,72.699997,100,69.199997,77.400002,74.400002
20160915181500,820.0,821.640015,100.200002,70,69.699997,100,69.199997,77.400002,74.400002
20160915183000,820.0,821.640015,100.200002,70,68.699997,100,69.199997,77.400002,74.400002
20160915184500,820.0,821.640015,100.200002,70,76.400002,100,69.199997,77.400002,74.400002
20160915190000,820.0,821.640015,100.200002,70,69.199997,100,69.199997,77.400002,74.400002
20160915191500,820.0,821.640015,100.200002,70,74.900002,100,69.199997,77.400002,74.400002
20160915193000,820.0,833.119995,101.599999,70,68.699997,100,69.199997,77.400002,74.400002
20160915194500,820.0,821.640015,100.200002,70,76.800003,100,69.199997,77.400002,74.400002
20160915200000,820.0,808.52002,98.600002,70,68.699997,100,69.199997,77.400002,74.400002
20160915201500,820.0,833.119995,101.599999,70,76.599998,100,69.199997,77.400002,74.400002
20160915203000,820.0,821.640015,100.200002,70,68.900002,100,69.300003,77.400002,74.400002
20160915204500,820.0,821.640015,100.200002,70,76.800003,100,69.300003,77.400002,74.400002
20160915210000,820.0,821.640015,100.200002,70,68.199997,100,69.300003,77.400002,74.400002
20160915211500,820.0,808.52002,98.600002,70,71.099998,100,69.300003,77.400002,74.400002
20160915213000,820.0,833.119995,101.599999,70,74.300003,100,69.300003,77.400002,74.400002
20160915214500,820.0,821.640015,100.200002,70,69.199997,100,69.400002,77.400002,74.400002
20160915220000,820.0,821.640015,100.200002,70,77.199997,100,69.400002,77.400002,74.400002
20160915221500,820.0,808.52002,98.600002,70,69.199997,100,69.300003,77.400002,74.400002
20160915223000,820.0,821.640015,100.200002,70,72.599998,100,69.400002,77.400002,74.400002
20160915224500,820.0,821.640015,100.200002,70,71.599998,100,69.300003,77.400002,74.400002
20160915230000,820.0,821.640015,100.200002,70,69.699997,100,69.199997,77.400002,74.400002
20160915231500,820.0,821.640015,100.200002,70,75.5,100,69.199997,77.400002,74.400002
20160915233000,820.0,808.52002,98.600002,70,69.199997,100,69.199997,77.400002,74.400002
20160915234500,820.0,821.640015,100.200002,70,74.900002,100,69.199997,77.400002,74.400002
20160916000000,820.0,808.52002,98.600002,70,68.699997,100,69.099998,77.400002,74.400002
20160916001500,820.0,821.640015,100.200002,70,71.099998,100,69.099998,77.400002,74.400002
20160916003000,820.0,821.640015,100.200002,70,71.099998,100,69.099998,77.400002,74.400002
20160916004500,820.0,821.640015,100.200002,70,69.199997,100,69.099998,77.400002,74.400002
20160916010000,820.0,833.119995,101.599999,70,76.400002,100,69.0,77.400002,74.400002
20160916011500,820.0,821.640015,100.200002,70,68.699997,100,69.0,77.400002,74.400002
20160916013000,820.0,821.640015,100.200002,70,71.099998,100,69.099998,77.400002,74.400002
20160916014500,820.0,833.119995,101.599999,70,74.900002,100,69.099998,77.400002,74.400002
20160916020000,820.0,808.52002,98.600002,70,69.199997,100,69.099998,77.400002,74.400002
20160916021500,820.0,821.640015,100.200002,70,77.199997,100,69.099998,77.400002,74.400002
20160916023000,820.0,821.640015,100.200002,70,68.699997,100,69.099998,77.400002,74.400002
20160916024500,820.0,821.640015,100.200002,70,75.0,100,69.199997,77.400002,74.400002
20160916030000,820.0,821.640015,100.200002,70,68.599998,100,69.199997,77.400002,74.400002
20160916031500,820.0,821.640015,100.200002,70,69.699997,100,69.199997,77.400002,74.400002
20160916033000,820.0,821.640015,100.200002,70,76.199997,100,69.199997,77.400002,74.400002
20160916034500,820.0,808.52002,98.600002,70,68.699997,100,69.199997,77.400002,74.400002
20160916040000,820.0,833.119995,101.599999,70,73.199997,100,69.199997,77.400002,74.400002
20160916041500,820.0,833.119995,101.599999,70,70.5,100,69.199997,77.400002,74.400002
20160916043000,820.0,821.640015,100.200002,70,69.699997,100,69.199997,77.400002,74.400002
20160916044500,820.0,833.119995,101.599999,70,76.300003,100,69.099998,77.400002,74.400002
20160916050000,820.0,821.640015,100.200002,70,68.699997,100,69.099998,77.400002,74.400002
20160916051500,820.0,821.640015,100.200002,70,69.699997,100,69.099998,77.400002,74.400002
20160916053000,820.0,821.640015,100.200002,70,76.300003,100,69.0,77.400002,74.400002
20160916054500,820.0,821.640015,100.200002,70,68.699997,100,69.0,77.400002,74.400002
20160916060000,820.0,821.640015,100.200002,70,72.5,100,68.900002,77.400002,74.400002
20160916061500,820.0,821.640015,100.200002,70,68.199997,100,68.900002,77.400002,74.400002
20160916063000,820.0,821.640015,100.200002,70,68.199997,100,68.900002,77.400002,74.400002
20160916064500,820.0,808.52002,98.600002,70,68.199997,100,68.900002,77.400002,74.400002
20160916070000,820.0,821.640015,100.200002,70,72.599998,100,68.800003,77.400002,74.400002
20160916071500,820.0,821.640015,100.200002,70,65.800003,100,68.800003,77.400002,74.400002
20160916073000,820.0,821.640015,100.200002,70,76.300003,100,68.800003,77.400002,74.400002
20160916074500,820.0,821.640015,100.200002,70,69.199997,100,68.800003,77.400002,74.400002
20160916080000,820.0,821.640015,100.200002,70,68.199997,100,68.800003,77.400002,74.400002
20160916081500,820.0,821.640015,100.200002,70,68.199997,100,68.699997,77.400002,74.400002
20160916083000,820.0,821.640015,100.200002,70,71.099998,100,68.699997,77.400002,74.400002
20160916084500,820.0,821.640015,100.200002,70,70.099998,100,68.699997,77.400002,74.400002
20160916090000,820.0,821.640015,100.200002,70,67.699997,100,68.699997,77.400002,74.400002
20160916091500,820.0,821.640015,100.200002,70,67.699997,100,68.699997,77.400002,74.400002
20160916093000,820.0,833.119995,101.599999,70,67.699997,100,68.699997,77.400002,74.400002
20160916094500,820.0,821.640015,100.200002,70,67.699997,100,68.699997,77.400002,74.400002
20160916100000,820.0,821.640015,100.200002,70,67.699997,100,68.699997,77.400002,74.400002
20160916101500,820.0,821.640015,100.200002,70,67.699997,100,68.699997,77.400002,74.400002
20160916103000,820.0,821.640015,100.200002,70,65.800003,100,68.699997,77.400002,74.400002
20160916104500,820.0,821.640015,100.200002,70,69.199997,100,68.599998,77.400002,74.400002
20160916110000,820.0,821.640015,100.200002,70,70.800003,100,68.599998,77.400002,74.400002
20160916111500,820.0,821.640015,100.200002,70,74.0,100,68.699997,77.400002,74.400002
20160916113000,820.0,808.52002,98.600002,70,67.300003,100,68.699997,77.400002,74.400002
20160916114500,820.0,821.640015,100.200002,70,72.0,100,68.699997,77.400002,74.400002
20160916120000,820.0,808.52002,98.600002,70,65.300003,100,68.800003,77.400002,74.400002
20160916121500,820.0,821.640015,100.200002,70,74.300003,100,68.800003,77.400002,74.400002
20160916123000,820.0,821.640015,100.200002,70,69.199997,100,68.800003,77.400002,74.400002
20160916124500,820.0,821.640015,100.200002,70,68.199997,100,68.800003,77.400002,74.400002
20160916130000,820.0,821.640015,100.200002,70,68.199997,100,68.800003,77.400002,74.400002
20160916131500,820.0,821.640015,100.200002,70,69.099998,100,68.800003,77.400002,74.400002
20160916133000,820.0,821.640015,100.200002,70,73.300003,100,68.800003,77.400002,74.400002
20160916134500,820.0,821.640015,100.200002,70,73.300003,100,68.800003,77.400002,74.400002
20160916140000,820.0,821.640015,100.200002,70,68.699997,100,68.800003,77.400002,74.400002
20160916141500,820.0,821.640015,100.200002,70,68.699997,100,68.800003,77.400002,74.400002
20160916143000,820.0,821.640015,100.200002,70,74.199997,100,68.699997,77.400002,74.400002
20160916144500,820.0,808.52002,98.600002,70,71.599998,100,68.699997,77.400002,74.400002
20160916150000,820.0,821.640015,100.200002,70,69.699997,100,68.699997,77.400002,74.400002
20160916151500,820.0,821.640015,100.200002,70,69.699997,100,68.699997,77.400002,74.400002
20160916153000,820.0,808.52002,98.600002,70,69.699997,100,68.699997,77.400002,74.400002
20160916154500,820.0,821.640015,100.200002,70,76.900002,100,68.800003,77.400002,74.400002
20160916160000,820.0,808.52002,98.600002,70,75.800003,100,68.800003,77.400002,74.400002
20160916161500,820.0,808.52002,98.600002,70,70.699997,100,68.800003,77.400002,74.400002
20160916163000,820.0,821.640015,100.200002,70,69.699997,100,68.800003,77.400002,74.400002
20160916164500,820.0,821.640015,100.200002,70,68.199997,100,68.800003,77.400002,74.400002
20160916170000,820.0,821.640015,100.200002,70,67.300003,100,68.900002,77.400002,74.400002
20160916171500,820.0,821.640015,100.200002,70,78.0,100,68.900002,77.400002,74.400002
20160916173000,820.0,808.52002,98.600002,70,76.300003,100,68.900002,77.400002,74.400002
20160916174500,820.0,808.52002,98.600002,70,67.900002,100,68.900002,77.400002,74.400002
20160916180000,820.0,821.640015,100.200002,70,70.599998,100,69.0,77.400002,74.400002
20160916181500,820.0,821.640015,100.200002,70,78.300003,100,69.0,77.400002,74.400002
20160916183000,820.0,821.640015,100.200002,70,69.199997,100,69.0,77.400002,74.400002
20160916184500,820.0,821.640015,100.200002,70,69.199997,100,69.0,77.400002,74.400002
20160916190000,820.0,821.640015,100.200002,70,67.699997,100,69.0,77.400002,74.400002
20160916191500,820.0,821.640015,100.200002,70,76.800003,100,69.0,77.400002,74.400002
20160916193000,820.0,821.640015,100.200002,70,71.300003,100,69.099998,77.400002,74.400002
20160916194500,820.0,821.640015,100.200002,70,67.300003,100,69.099998,77.400002,74.400002
20160916200000,820.0,808.52002,98.600002,70,68.5,100,69.099998,77.400002,74.400002
20160916201500,820.0,821.640015,100.200002,70,74.0,100,69.099998,77.400002,74.400002
20160916203000,820.0,821.640015,100.200002,70,74.900002,100,69.099998,77.400002,74.400002
20160916204500,820.0,821.640015,100.200002,70,67.699997,100,69.099998,77.400002,74.400002
20160916210000,820.0,821.640015,100.200002,70,71.900002,100,69.099998,77.400002,74.400002
20160916211500,820.0,808.52002,98.600002,70,75.5,100,69.099998,77.400002,74.400002
20160916213000,820.0,821.640015,100.200002,70,67.699997,100,69.099998,77.400002,74.400002
20160916214500,820.0,821.640015,100.200002,70,67.699997,100,69.0,77.400002,74.400002
20160916220000,820.0,821.640015,100.200002,70,73.599998,100,68.900002,77.400002,74.400002
20160916221500,820.0,833.119995,101.599999,70,67.300003,100,68.900002,77.400002,74.400002
20160916223000,820.0,821.640015,100.200002,70,70.0,100,68.900002,77.400002,74.400002
20160916224500,820.0,821.640015,100.200002,70,78.699997,100,68.800003,77.400002,74.400002
20160916230000,820.0,808.52002,98.600002,70,68.900002,100,68.800003,77.400002,74.400002
20160916231500,820.0,821.640015,100.200002,70,66.800003,100,68.800003,77.400002,74.400002
20160916233000,820.0,821.640015,100.200002,70,73.900002,100,68.800003,77.400002,74.400002
20160916234500,820.0,821.640015,100.200002,70,72.199997,100,68.800003,77.400002,74.400002
20160917000000,820.0,808.52002,98.600002,70,67.300003,100,68.800003,77.400002,74.400002
20160917001500,820.0,821.640015,100.200002,70,69.0,100,68.800003,77.400002,74.400002
20160917003000,820.0,808.52002,98.600002,70,78.699997,100,68.800003,77.400002,74.400002
20160917004500,820.0,821.640015,100.200002,70,68.5,100,68.800003,77.400002,74.400002
20160917010000,820.0,833.119995,101.599999,70,66.800003,100,68.800003,77.400002,74.400002
20160917011500,820.0,821.640015,100.200002,70,74.5,100,68.800003,77.400002,74.400002
20160917013000,820.0,821.640015,100.200002,70,69.099998,100,68.900002,77.400002,74.400002
20160917014500,820.0,821.640015,100.200002,70,66.699997,100,68.800003,77.400002,74.400002
20160917020000,820.0,808.52002,98.600002,70,77.599998,100,68.900002,77.400002,74.400002
20160917021500,820.0,846.23999,103.199999,70,68.199997,100,68.900002,77.400002,74.400002
20160917023000,820.0,808.52002,98.600002,70,68.199997,100,68.900002,77.400002,74.400002
20160917024500,820.0,808.52002,98.600002,71,70.199997,100,68.900002,77.400002,74.400002
20160917030000,820.0,808.52002,98.600002,71,78.699997,100,68.900002,77.400002,74.400002
20160917031500,820.0,833.119995,101.599999,71,68.199997,100,68.800003,77.400002,74.400002
20160917033000,820.0,821.640015,100.200002,71,67.300003,100,68.800003,77.400002,74.400002
20160917034500,820.0,821.640015,100.200002,71,74.400002,100,68.800003,77.400002,74.400002
20160917040000,820.0,808.52002,98.600002,71,70.099998,100,68.800003,77.400002,74.400002
20160917041500,820.0,821.640015,100.200002,71,67.300003,100,68.699997,77.400002,74.400002
20160917043000,820.0,821.640015,100.200002,71,72.900002,100,68.699997,77.400002,74.400002
20160917044500,820.0,821.640015,100.200002,71,73.800003,100,68.699997,77.400002,74.400002
20160917050000,820.0,808.52002,98.600002,71,67.599998,100,68.699997,77.400002,74.400002
20160917051500,820.0,808.52002,98.600002,71,70.5,100,68.800003,77.400002,74.400002
20160917053000,820.0,821.640015,100.200002,71,76.0,100,68.800003,77.400002,74.400002
20160917054500,820.0,821.640015,100.200002,71,67.300003,100,68.800003,77.400002,74.400002
20160917060000,820.0,821.640015,100.200002,71,70.099998,100,68.800003,77.400002,74.400002
20160917061500,820.0,808.52002,98.600002,71,76.0,100,68.800003,77.400002,74.400002
20160917063000,820.0,833.119995,101.599999,71,67.699997,100,68.900002,77.400002,74.400002
20160917064500,820.0,821.640015,100.200002,71,67.699997,100,68.900002,77.400002,74.400002
20160917070000,820.0,821.640015,100.200002,71,78.199997,100,68.900002,77.400002,74.400002
20160917071500,820.0,821.640015,100.200002,71,68.699997,100,68.800003,77.400002,74.400002
20160917073000,820.0,821.640015,100.200002,71,66.800003,100,68.900002,77.400002,74.400002
20160917074500,820.0,821.640015,100.200002,71,72.400002,100,68.900002,77.400002,74.400002
20160917080000,820.0,808.52002,98.600002,71,72.400002,100,68.900002,77.400002,74.400002
20160917081500,820.0,821.640015,100.200002,71,67.699997,100,68.900002,77.400002,74.400002
20160917083000,820.0,821.640015,100.200002,71,67.699997,100,68.900002,77.400002,74.400002
20160917084500,820.0,821.640015,100.200002,71,73.599998,100,68.900002,77.400002,74.400002
20160917090000,820.0,808.52002,98.600002,71,69.199997,100,68.900002,77.400002,74.400002
20160917091500,820.0,808.52002,98.600002,71,69.199997,100,68.900002,77.400002,74.400002
20160917093000,820.0,808.52002,98.600002,71,73.300003,100,68.900002,77.400002,74.400002
20160917094500,820.0,833.119995,101.599999,71,75.5,100,68.900002,77.400002,74.400002
20160917100000,820.0,821.640015,100.200002,71,67.199997,100,68.900002,77.400002,74.400002
20160917101500,820.0,808.52002,98.600002,71,72.900002,100,68.900002,77.400002,74.400002
20160917103000,820.0,808.52002,98.600002,71,74.0,100,68.900002,77.400002,74.400002
20160917104500,820.0,821.640015,100.200002,71,68.199997,100,68.900002,77.400002,74.400002
20160917110000,820.0,795.400024,97.000003,71,78.199997,100,68.800003,77.400002,74.400002
20160917111500,820.0,808.52002,98.600002,71,70.099998,100,68.800003,77.400002,74.400002
20160917113000,820.0,808.52002,98.600002,71,68.199997,100,68.800003,77.400002,74.400002
20160917114500,820.0,808.52002,98.600002,71,74.800003,100,68.699997,77.400002,74.400002
20160917120000,820.0,808.52002,98.600002,71,73.900002,100,68.699997,77.400002,74.400002
20160917121500,820.0,821.640015,100.200002,71,66.800003,100,68.699997,77.400002,74.400002
20160917123000,820.0,821.640015,100.200002,71,68.699997,100,68.599998,77.400002,74.400002
20160917124500,820.0,821.640015,100.200002,71,68.699997,100,68.599998,77.400002,74.400002
20160917130000,820.0,821.640015,100.200002,71,68.699997,100,68.599998,77.400002,74.400002
20160917131500,820.0,821.640015,100.200002,71,75.400002,100,68.599998,77.400002,74.400002
20160917133000,820.0,821.640015,100.200002,71,68.199997,100,68.599998,77.400002,74.400002
20160917134500,820.0,821.640015,100.200002,71,70.599998,100,68.599998,77.400002,74.400002
20160917140000,820.0,808.52002,98.600002,71,73.900002,100,68.699997,77.400002,74.400002
20160917141500,820.0,821.640015,100.200002,71,67.699997,100,68.699997,77.400002,74.400002
20160917143000,820.0,821.640015,100.200002,71,68.800003,100,68.800003,77.400002,74.400002
20160917144500,820.0,808.52002,98.600002,71,74.099998,100,68.900002,77.400002,74.400002
20160917150000,820.0,808.52002,98.600002,71,74.099998,100,68.900002,77.400002,74.400002
20160917151500,820.0,808.52002,98.600002,71,70.400002,100,69.0,77.400002,74.400002
20160917153000,820.0,808.52002,98.600002,71,68.300003,100,69.099998,77.400002,74.400002
20160917154500,820.0,808.52002,98.600002,71,76.800003,100,69.0,77.400002,74.400002
20160917160000,820.0,821.640015,100.200002,71,68.0,100,69.099998,77.400002,74.400002
20160917161500,820.0,821.640015,100.200002,71,68.699997,100,69.0,77.400002,74.400002
20160917163000,820.0,808.52002,98.600002,71,75.800003,100,69.0,77.400002,74.400002
20160917164500,820.0,821.640015,100.200002,71,68.300003,100,69.0,77.400002,74.400002
20160917170000,820.0,821.640015,100.200002,71,74.199997,100,68.900002,77.400002,74.400002
20160917171500,820.0,808.52002,98.600002,71,68.199997,100,68.900002,77.400002,74.400002
20160917173000,820.0,821.640015,100.200002,71,71.099998,100,68.900002,77.400002,74.400002
20160917174500,820.0,808.52002,98.600002,71,69.599998,100,68.900002,77.400002,74.400002
20160917180000,820.0,821.640015,100.200002,71,69.599998,100,68.900002,77.400002,74.400002
20160917181500,820.0,808.52002,98.600002,71,73.0,100,68.900002,77.400002,74.400002
20160917183000,820.0,821.640015,100.200002,71,69.199997,100,68.800003,77.400002,74.400002
20160917184500,820.0,808.52002,98.600002,71,72.699997,100,68.800003,77.400002,74.400002
20160917190000,820.0,821.640015,100.200002,71,68.699997,100,68.900002,77.400002,74.400002
20160917191500,820.0,821.640015,100.200002,71,75.400002,100,68.800003,77.400002,74.400002
20160917193000,820.0,808.52002,98.600002,71,68.599998,100,68.800003,77.400002,74.400002
20160917194500,820.0,821.640015,100.200002,71,69.699997,100,68.800003,77.400002,74.400002
20160917200000,820.0,808.52002,98.600002,71,71.5,100,68.800003,77.400002,74.400002
20160917201500,820.0,808.52002,98.600002,71,69.199997,100,68.800003,77.400002,74.400002
20160917203000,820.0,808.52002,98.600002,71,74.800003,100,68.800003,77.400002,74.400002
20160917204500,820.0,821.640015,100.200002,71,68.699997,100,68.800003,77.400002,74.400002
20160917210000,820.0,808.52002,98.600002,71,71.0,100,68.800003,77.400002,74.400002
20160917211500,820.0,795.400024,97.000003,71,71.0,100,68.800003,77.400002,74.400002
20160917213000,820.0,821.640015,100.200002,71,68.199997,100,68.900002,77.400002,74.400002
20160917214500,820.0,821.640015,100.200002,71,67.300003,100,68.900002,77.400002,74.400002
20160917220000,820.0,821.640015,100.200002,71,67.300003,100,68.900002,77.400002,74.400002
20160917221500,820.0,821.640015,100.200002,71,75.0,100,68.900002,77.400002,74.400002
20160917223000,820.0,808.52002,98.600002,71,68.900002,100,68.900002,77.400002,74.400002
20160917224500,820.0,833.119995,101.599999,71,68.900002,100,68.900002,77.400002,74.400002
20160917230000,820.0,808.52002,98.600002,71,75.800003,100,69.0,77.400002,74.400002
20160917231500,820.0,808.52002,98.600002,71,68.599998,100,69.0,77.400002,74.400002
20160917233000,820.0,808.52002,98.600002,71,68.599998,100,68.900002,77.400002,74.400002
20160917234500,820.0,808.52002,98.600002,71,76.300003,100,68.900002,77.400002,74.400002
20160918000000,820.0,821.640015,100.200002,71,68.0,100,68.900002,77.400002,74.400002
20160918001500,820.0,808.52002,98.600002,71,71.199997,100,68.800003,77.400002,74.400002
20160918003000,820.0,808.52002,98.600002,71,71.199997,100,68.800003,77.400002,74.400002
20160918004500,820.0,795.400024,97.000003,71,68.199997,100,68.800003,77.400002,74.400002
20160918010000,820.0,808.52002,98.600002,71,71.300003,100,68.800003,77.400002,74.400002
20160918011500,820.0,808.52002,98.600002,71,74.300003,100,68.800003,77.400002,74.400002
20160918013000,820.0,821.640015,100.200002,71,68.199997,100,68.800003,77.400002,74.400002
20160918014500,820.0,821.640015,100.200002,71,72.0,100,68.800003,77.400002,74.400002
20160918020000,820.0,808.52002,98.600002,71,71.099998,100,68.800003,77.400002,74.400002
20160918021500,820.0,808.52002,98.600002,71,69.199997,100,68.800003,77.400002,74.400002
20160918023000,820.0,808.52002,98.600002,71,75.900002,100,68.900002,77.400002,74.400002
20160918024500,820.0,808.52002,98.600002,71,69.400002,100,68.900002,77.400002,74.400002
20160918030000,820.0,808.52002,98.600002,71,69.400002,100,68.900002,77.400002,74.400002
20160918031500,820.0,808.52002,98.600002,71,75.800003,100,69.0,77.400002,74.400002
20160918033000,820.0,808.52002,98.600002,71,68.599998,100,69.0,77.400002,74.400002
20160918034500,820.0,821.640015,100.200002,71,68.599998,100,69.0,77.400002,74.400002
20160918040000,820.0,821.640015,100.200002,71,75.900002,100,69.0,77.400002,74.400002
20160918041500,820.0,808.52002,98.600002,71,71.300003,100,69.0,77.400002,74.400002
20160918043000,820.0,808.52002,98.600002,71,68.199997,100,69.0,77.400002,74.400002
20160918044500,820.0,808.52002,98.600002,71,68.199997,100,69.0,77.400002,74.400002
20160918050000,820.0,808.52002,98.600002,71,72.199997,100,69.0,77.400002,74.400002
20160918051500,820.0,821.640015,100.200002,71,71.400002,100,69.0,77.400002,74.400002
20160918053000,820.0,808.52002,98.600002,71,68.5,100,69.0,77.400002,74.400002
20160918054500,820.0,821.640015,100.200002,71,74.0,100,68.900002,77.400002,74.400002
20160918060000,820.0,808.52002,98.600002,71,71.0,100,68.900002,77.400002,74.400002
20160918061500,820.0,808.52002,98.600002,71,70.099998,100,68.900002,77.400002,74.400002
20160918063000,820.0,821.640015,100.200002,71,68.699997,100,68.800003,77.400002,74.400002
20160918064500,820.0,821.640015,100.200002,71,67.699997,100,68.800003,77.400002,74.400002
20160918070000,820.0,821.640015,100.200002,71,70.5,100,68.699997,77.400002,74.400002
20160918071500,820.0,821.640015,100.200002,71,76.599998,100,68.800003,77.400002,74.400002
20160918073000,820.0,821.640015,100.200002,71,74.099998,100,68.800003,77.400002,74.400002
20160918074500,820.0,821.640015,100.200002,71,68.699997,100,68.800003,77.400002,74.400002
20160918080000,820.0,821.640015,100.200002,71,68.699997,100,68.800003,77.400002,74.400002
20160918081500,820.0,808.52002,98.600002,71,67.800003,100,68.800003,77.400002,74.400002
20160918083000,820.0,821.640015,100.200002,71,72.900002,100,68.800003,77.400002,74.400002
20160918084500,820.0,808.52002,98.600002,71,78.599998,100,68.900002,77.400002,74.400002
20160918090000,820.0,808.52002,98.600002,71,70.599998,100,68.900002,77.400002,74.400002
20160918091500,820.0,808.52002,98.600002,71,74.5,100,68.900002,77.400002,74.400002
20160918093000,820.0,821.640015,100.200002,71,68.699997,100,68.900002,77.400002,74.400002
20160918094500,820.0,821.640015,100.200002,71,68.699997,100,69.0,77.400002,74.400002
20160918100000,820.0,808.52002,98.600002,71,68.699997,100,69.0,77.400002,74.400002
20160918101500,820.0,808.52002,98.600002,71,67.5,100,69.0,77.400002,74.400002
20160918103000,820.0,808.52002,98.600002,71,68.199997,100,69.0,77.400002,74.400002
20160918104500,820.0,821.640015,100.200002,71,64.800003,100,69.0,77.400002,74.400002
20160918110000,820.0,808.52002,98.600002,71,76.900002,100,68.900002,77.400002,74.400002
20160918111500,820.0,808.52002,98.600002,71,77.699997,100,68.900002,77.400002,74.400002
20160918113000,820.0,808.52002,98.600002,71,70.0,100,68.900002,77.400002,74.400002
20160918114500,820.0,821.640015,100.200002,71,70.0,100,68.900002,77.400002,74.400002
20160918120000,820.0,808.52002,98.600002,71,70.0,100,68.900002,77.400002,74.400002
20160918121500,820.0,821.640015,100.200002,71,70.0,100,68.900002,77.400002,74.400002
20160918123000,820.0,821.640015,100.200002,71,70.0,100,68.900002,77.400002,74.400002
20160918124500,820.0,833.119995,101.599999,71,65.800003,100,68.900002,77.400002,74.400002
20160918130000,820.0,808.52002,98.600002,71,68.199997,100,68.900002,77.400002,74.400002
20160918131500,820.0,821.640015,100.200002,71,69.099998,100,68.900002,77.400002,74.400002
