PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918133000,820.0,808.52002,98.600002,71,69.099998,100,68.900002,77.400002,74.400002
20160918134500,820.0,821.640015,100.200002,71,65.800003,100,68.900002,77.400002,74.400002
20160918140000,820.0,821.640015,100.200002,71,74.400002,100,68.900002,77.400002,74.400002
20160918141500,820.0,808.52002,98.600002,71,70.599998,100,68.900002,77.400002,74.400002
20160918143000,820.0,833.119995,101.599999,71,66.300003,100,68.900002,77.400002,74.400002
20160918144500,820.0,833.119995,101.599999,71,64.0,100,68.900002,77.400002,74.400002
20160918150000,820.0,821.640015,100.200002,71,66.199997,100,69.0,77.400002,74.400002
20160918151500,820.0,821.640015,100.200002,71,62.400002,100,68.900002,77.400002,74.400002
20160918153000,820.0,808.52002,98.600002,71,72.0,100,68.900002,77.400002,74.400002
20160918154500,820.0,821.640015,100.200002,71,70.099998,100,68.900002,77.400002,74.400002
20160918160000,820.0,821.640015,100.200002,71,66.800003,100,68.900002,77.400002,74.400002
20160918161500,820.0,821.640015,100.200002,71,63.599998,100,68.900002,77.400002,74.400002
20160918163000,820.0,821.640015,100.200002,71,60.799999,100,68.900002,77.400002,74.400002
20160918164500,820.0,808.52002,98.600002,71,73.400002,100,68.900002,77.400002,74.400002
20160918170000,820.0,808.52002,98.600002,71,69.199997,100,68.900002,77.400002,74.400002
20160918171500,820.0,821.640015,100.200002,71,64.0,100,69.0,77.400002,74.400002
20160918173000,820.0,821.640015,100.200002,71,61.599998,100,69.0,77.400002,74.400002
20160918174500,820.0,821.640015,100.200002,71,72.900002,100,68.900002,77.400002,74.400002
20160918180000,820.0,808.52002,98.600002,71,70.599998,100,69.0,77.400002,74.400002
20160918181500,820.0,821.640015,100.200002,71,66.800003,100,69.0,77.400002,74.400002
20160918183000,820.0,821.640015,100.200002,71,68.300003,100,69.099998,77.400002,74.400002
20160918184500,820.0,821.640015,100.200002,71,71.099998,100,69.099998,77.400002,74.400002
20160918190000,820.0,821.640015,100.200002,71,72.300003,100,69.099998,77.400002,74.400002
20160918191500,820.0,821.640015,100.200002,71,73.5,100,69.199997,77.400002,74.400002
20160918193000,820.0,808.52002,98.600002,71,78.0,100,69.300003,77.400002,74.400002
20160918194500,820.0,821.640015,100.200002,71,69.699997,100,69.300003,77.400002,74.400002
20160918200000,820.0,808.52002,98.600002,71,76.800003,100,69.300003,77.400002,74.400002
20160918201500,820.0,821.640015,100.200002,71,70.599998,100,69.400002,77.400002,74.400002
20160918203000,820.0,821.640015,100.200002,71,69.199997,100,69.400002,77.400002,74.400002
20160918204500,820.0,821.640015,100.200002,71,68.199997,100,69.400002,77.400002,74.400002
20160918210000,820.0,821.640015,100.200002,71,68.199997,100,69.400002,77.400002,74.400002
20160918211500,820.0,808.52002,98.600002,71,73.699997,100,69.400002,77.400002,74.400002
20160918213000,820.0,821.640015,100.200002,71,68.199997,100,69.400002,77.400002,74.400002
20160918214500,820.0,821.640015,100.200002,71,78.199997,100,69.400002,77.400002,74.400002
20160918220000,820.0,821.640015,100.200002,71,74.5,100,69.400002,77.400002,74.400002
20160918221500,820.0,808.52002,98.600002,71,71.099998,100,69.400002,77.400002,74.400002
20160918223000,820.0,821.640015,100.200002,71,71.099998,100,69.400002,77.400002,74.400002
20160918224500,820.0,808.52002,98.600002,71,69.400002,100,69.400002,77.400002,74.400002
20160918230000,820.0,808.52002,98.600002,71,67.699997,100,69.400002,77.400002,74.400002
20160918231500,820.0,821.640015,100.200002,71,72.0,100,69.300003,77.400002,74.400002
20160918233000,820.0,808.52002,98.600002,71,76.800003,100,69.300003,77.400002,74.400002
20160918234500,820.0,821.640015,100.200002,71,70.099998,100,69.400002,77.400002,74.400002
20160919000000,820.0,808.52002,98.600002,71,69.199997,100,69.300003,77.400002,74.400002
20160919001500,820.0,808.52002,98.600002,71,67.699997,100,69.300003,77.400002,74.400002
20160919003000,820.0,808.52002,98.600002,71,67.699997,100,69.400002,77.400002,74.400002
20160919004500,820.0,808.52002,98.600002,71,68.599998,100,69.300003,77.400002,74.400002
20160919010000,820.0,808.52002,98.600002,71,74.400002,100,69.400002,77.400002,74.400002
20160919011500,820.0,821.640015,100.200002,71,77.800003,100,69.300003,77.400002,74.400002
20160919013000,820.0,821.640015,100.200002,71,69.199997,100,69.400002,77.400002,74.400002
20160919014500,820.0,808.52002,98.600002,71,67.300003,100,69.400002,77.400002,74.400002
20160919020000,820.0,808.52002,98.600002,71,68.400002,100,69.300003,77.400002,74.400002
20160919021500,820.0,808.52002,98.600002,71,71.599998,100,69.300003,77.400002,74.400002
20160919023000,820.0,808.52002,98.600002,71,69.199997,100,69.300003,77.400002,74.400002
20160919024500,820.0,821.640015,100.200002,71,68.199997,100,69.300003,77.400002,74.400002
20160919030000,820.0,821.640015,100.200002,71,68.199997,100,69.300003,77.400002,74.400002
20160919031500,820.0,821.640015,100.200002,71,70.099998,100,69.300003,77.400002,74.400002
20160919033000,820.0,808.52002,98.600002,71,70.099998,100,69.300003,77.400002,74.400002
20160919034500,820.0,808.52002,98.600002,71,70.099998,100,69.300003,77.400002,74.400002
20160919040000,820.0,808.52002,98.600002,71,67.699997,100,69.199997,77.400002,74.400002
20160919041500,820.0,833.119995,101.599999,71,67.699997,100,69.199997,77.400002,74.400002
20160919043000,820.0,808.52002,98.600002,71,74.300003,100,69.199997,77.400002,74.400002
20160919044500,820.0,808.52002,98.600002,71,69.199997,100,69.099998,77.400002,74.400002
20160919050000,820.0,821.640015,100.200002,71,67.300003,100,69.099998,77.400002,74.400002
20160919051500,820.0,808.52002,98.600002,71,72.900002,100,69.099998,77.400002,74.400002
20160919053000,820.0,821.640015,100.200002,71,73.900002,100,69.099998,77.400002,74.400002
20160919054500,820.0,821.640015,100.200002,71,69.699997,100,69.0,77.400002,74.400002
20160919060000,820.0,833.119995,101.599999,71,67.699997,100,69.0,77.400002,74.400002
20160919061500,820.0,808.52002,98.600002,71,69.5,100,69.0,77.400002,74.400002
20160919063000,820.0,808.52002,98.600002,71,76.800003,100,69.0,77.400002,74.400002
20160919064500,820.0,821.640015,100.200002,71,68.699997,100,68.900002,77.400002,74.400002
20160919070000,820.0,821.640015,100.200002,71,78.0,100,68.900002,77.400002,74.400002
20160919071500,820.0,808.52002,98.600002,71,69.699997,100,68.900002,77.400002,74.400002
20160919073000,820.0,808.52002,98.600002,71,69.699997,100,68.900002,77.400002,74.400002
20160919074500,820.0,821.640015,100.200002,71,69.699997,100,68.900002,77.400002,74.400002
20160919080000,820.0,833.119995,101.599999,71,70.599998,100,69.0,77.400002,74.400002
20160919081500,820.0,808.52002,98.600002,71,70.599998,100,69.0,77.400002,74.400002
20160919083000,820.0,821.640015,100.200002,71,70.599998,100,69.0,77.400002,74.400002
20160919084500,820.0,808.52002,98.600002,71,70.599998,100,69.0,77.400002,74.400002
20160919090000,820.0,808.52002,98.600002,71,74.400002,100,68.800003,77.400002,74.400002
20160919091500,820.0,808.52002,98.600002,71,73.800003,100,68.900002,77.400002,74.400002
20160919093000,820.0,795.400024,97.000003,71,82.0,100,69.099998,77.400002,74.400002
20160919094500,820.0,821.640015,100.200002,71,82.0,100,69.199997,77.400002,74.400002
20160919100000,820.0,808.52002,98.600002,71,78.199997,100,69.400002,77.400002,74.400002
20160919101500,820.0,821.640015,100.200002,71,74.400002,100,69.599998,77.400002,74.400002
20160919103000,820.0,821.640015,100.200002,71,74.400002,100,69.699997,77.400002,74.400002
20160919104500,820.0,795.400024,97.000003,71,72.599998,100,69.800003,77.400002,74.400002
20160919110000,820.0,821.640015,100.200002,71,68.699997,100,69.900002,77.400002,74.400002
20160919111500,820.0,821.640015,100.200002,71,65.300003,100,69.900002,77.400002,74.400002
20160919113000,820.0,795.400024,97.000003,71,74.900002,100,69.800003,77.400002,74.400002
20160919114500,820.0,833.119995,101.599999,71,69.699997,100,69.800003,77.400002,74.400002
20160919120000,820.0,833.119995,101.599999,71,67.400002,100,69.800003,77.400002,74.400002
20160919121500,820.0,833.119995,101.599999,71,71.0,100,69.800003,77.400002,74.400002
20160919123000,820.0,833.119995,101.599999,71,68.699997,100,69.800003,77.400002,74.400002
20160919124500,820.0,833.119995,101.599999,71,77.699997,100,69.800003,77.400002,74.400002
20160919130000,820.0,833.119995,101.599999,71,70.599998,100,69.800003,77.400002,74.400002
20160919131500,820.0,833.119995,101.599999,69,66.699997,100,69.699997,77.400002,74.400002
20160919133000,820.0,833.119995,101.599999,69,70.599998,100,69.699997,77.400002,74.400002
20160919134500,820.0,833.119995,101.599999,69,67.300003,100,69.699997,77.400002,74.400002
20160919140000,820.0,821.640015,100.200002,68,64.400002,100,69.699997,77.400002,74.400002
20160919141500,820.0,821.640015,100.200002,68,78.199997,100,69.699997,77.400002,74.400002
20160919143000,820.0,821.640015,100.200002,68,70.099998,100,69.699997,77.400002,74.400002
20160919144500,820.0,808.52002,98.600002,68,66.800003,100,69.800003,77.400002,74.400002
20160919150000,820.0,808.52002,98.600002,68,76.199997,100,69.699997,77.400002,74.400002
20160919151500,820.0,808.52002,98.600002,68,71.0,100,69.699997,77.400002,74.400002
20160919153000,820.0,821.640015,100.200002,68,67.699997,100,69.699997,77.400002,74.400002
20160919154500,820.0,808.52002,98.600002,68,64.900002,100,69.699997,77.400002,74.400002
20160919160000,820.0,808.52002,98.600002,68,77.199997,100,69.699997,77.400002,74.400002
20160919161500,820.0,808.52002,98.600002,68,70.099998,100,69.699997,77.400002,74.400002
20160919163000,820.0,821.640015,100.200002,68,66.300003,100,69.699997,77.400002,74.400002
20160919164500,820.0,821.640015,100.200002,68,62.799999,100,69.599998,77.400002,74.400002
20160919170000,820.0,821.640015,100.200002,68,77.699997,100,69.5,77.400002,74.400002
20160919171500,820.0,821.640015,100.200002,68,69.699997,100,69.599998,77.400002,74.400002
20160919173000,820.0,821.640015,100.200002,68,64.900002,100,69.599998,77.400002,74.400002
20160919174500,820.0,821.640015,100.200002,68,73.5,100,69.5,77.400002,74.400002
20160919180000,820.0,808.52002,98.600002,68,75.5,100,69.599998,77.400002,74.400002
20160919181500,820.0,808.52002,98.600002,68,78.199997,100,69.599998,77.400002,74.400002
20160919183000,820.0,821.640015,100.200002,68,69.699997,100,69.599998,77.400002,74.400002
20160919184500,820.0,821.640015,100.200002,68,71.099998,100,69.599998,77.400002,74.400002
20160919190000,820.0,821.640015,100.200002,68,77.300003,100,69.699997,77.400002,74.400002
20160919191500,820.0,821.640015,100.200002,68,69.900002,100,69.699997,77.400002,74.400002
20160919193000,820.0,821.640015,100.200002,68,68.199997,100,69.699997,77.400002,74.400002
20160919194500,820.0,821.640015,100.200002,68,68.199997,100,69.699997,77.400002,74.400002
20160919200000,820.0,808.52002,98.600002,68,68.199997,100,69.599998,77.400002,74.400002
20160919201500,820.0,808.52002,98.600002,68,68.199997,100,69.599998,77.400002,74.400002
20160919203000,820.0,808.52002,98.600002,68,69.199997,100,69.599998,77.400002,74.400002
20160919204500,820.0,821.640015,100.200002,68,69.199997,100,69.599998,77.400002,74.400002
20160919210000,820.0,821.640015,100.200002,68,69.199997,100,69.599998,77.400002,74.400002
20160919211500,820.0,808.52002,98.600002,68,69.199997,100,69.5,77.400002,74.400002
20160919213000,820.0,821.640015,100.200002,68,70.599998,100,69.5,77.400002,74.400002
20160919214500,820.0,795.400024,97.000003,68,77.199997,100,69.5,77.400002,74.400002
20160919220000,820.0,808.52002,98.600002,68,77.199997,100,69.5,77.400002,74.400002
20160919221500,820.0,808.52002,98.600002,68,77.199997,100,69.5,77.400002,74.400002
20160919223000,820.0,808.52002,98.600002,68,77.199997,100,69.5,77.400002,74.400002
20160919224500,820.0,821.640015,100.200002,68,77.199997,100,69.5,77.400002,74.400002
20160919230000,820.0,808.52002,98.600002,68,78.199997,100,69.5,77.400002,74.400002
20160919231500,820.0,808.52002,98.600002,68,71.099998,100,69.5,77.400002,74.400002
20160919233000,820.0,808.52002,98.600002,68,67.699997,100,69.5,77.400002,74.400002
20160919234500,820.0,808.52002,98.600002,68,71.5,100,69.5,77.400002,74.400002
20160920000000,820.0,821.640015,100.200002,68,73.5,100,69.5,77.400002,74.400002
20160920001500,820.0,821.640015,100.200002,68,67.699997,100,69.5,77.400002,74.400002
20160920003000,820.0,821.640015,100.200002,68,70.5,100,69.5,77.400002,74.400002
20160920004500,820.0,821.640015,100.200002,68,77.800003,100,69.400002,77.400002,74.400002
20160920010000,820.0,821.640015,100.200002,68,69.199997,100,69.400002,77.400002,74.400002
20160920011500,820.0,808.52002,98.600002,68,67.699997,100,69.300003,77.400002,74.400002
20160920013000,820.0,808.52002,98.600002,68,79.099998,100,69.300003,77.400002,74.400002
20160920014500,820.0,821.640015,100.200002,68,69.199997,100,69.300003,77.400002,74.400002
20160920020000,820.0,833.119995,101.599999,68,66.900002,100,69.199997,77.400002,74.400002
20160920021500,820.0,821.640015,100.200002,68,72.400002,100,69.199997,77.400002,74.400002
20160920023000,820.0,821.640015,100.200002,68,72.400002,100,69.199997,77.400002,74.400002
20160920024500,820.0,821.640015,100.200002,68,67.699997,100,69.099998,77.400002,74.400002
20160920030000,820.0,821.640015,100.200002,68,69.599998,100,69.099998,77.400002,74.400002
20160920031500,820.0,833.119995,101.599999,68,78.199997,100,69.099998,77.400002,74.400002
20160920033000,820.0,808.52002,98.600002,68,69.199997,100,69.099998,77.400002,74.400002
20160920034500,820.0,808.52002,98.600002,68,67.400002,100,69.099998,77.400002,74.400002
20160920040000,820.0,808.52002,98.600002,68,79.099998,100,69.099998,77.400002,74.400002
20160920041500,820.0,808.52002,98.600002,68,71.099998,100,69.099998,77.400002,74.400002
20160920043000,820.0,821.640015,100.200002,68,70.0,100,69.099998,77.400002,74.400002
20160920044500,820.0,821.640015,100.200002,68,79.900002,100,69.199997,77.400002,74.400002
20160920050000,820.0,821.640015,100.200002,68,70.099998,100,69.199997,77.400002,74.400002
20160920051500,820.0,808.52002,98.600002,68,73.800003,100,69.300003,77.400002,74.400002
20160920053000,820.0,821.640015,100.200002,68,75.0,100,69.300003,77.400002,74.400002
20160920054500,820.0,821.640015,100.200002,68,67.300003,100,69.199997,77.400002,74.400002
20160920060000,820.0,808.52002,98.600002,68,70.300003,100,69.199997,77.400002,74.400002
20160920061500,820.0,821.640015,100.200002,68,77.800003,100,69.099998,77.400002,74.400002
20160920063000,820.0,821.640015,100.200002,68,69.0,100,69.0,77.400002,74.400002
20160920064500,820.0,808.52002,98.600002,68,69.0,100,68.900002,77.400002,74.400002
20160920070000,820.0,821.640015,100.200002,68,70.099998,100,68.900002,77.400002,74.400002
20160920071500,820.0,821.640015,100.200002,68,74.599998,100,68.800003,77.400002,74.400002
20160920073000,820.0,821.640015,100.200002,68,78.699997,100,68.800003,77.400002,74.400002
20160920074500,820.0,821.640015,100.200002,68,76.0,100,68.800003,77.400002,74.400002
20160920080000,820.0,808.52002,98.600002,68,70.599998,100,68.800003,77.400002,74.400002
20160920081500,820.0,821.640015,100.200002,68,77.699997,100,68.800003,77.400002,74.400002
20160920083000,820.0,821.640015,100.200002,68,74.599998,100,68.800003,77.400002,74.400002
20160920084500,820.0,821.640015,100.200002,68,68.699997,100,68.800003,77.400002,74.400002
20160920090000,820.0,821.640015,100.200002,68,73.900002,100,68.800003,77.400002,74.400002
20160920091500,820.0,821.640015,100.200002,68,77.599998,100,68.800003,77.400002,74.400002
20160920093000,820.0,833.119995,101.599999,68,72.699997,100,68.800003,77.400002,74.400002
20160920094500,820.0,808.52002,98.600002,68,71.599998,100,68.800003,77.400002,74.400002
20160920100000,820.0,833.119995,101.599999,68,69.699997,100,68.800003,77.400002,74.400002
20160920101500,820.0,833.119995,101.599999,68,77.300003,100,68.800003,77.400002,74.400002
20160920103000,820.0,821.640015,100.200002,68,74.599998,100,68.800003,77.400002,74.400002
20160920104500,820.0,821.640015,100.200002,68,74.599998,100,68.800003,77.400002,74.400002
20160920110000,820.0,833.119995,101.599999,68,66.800003,100,68.800003,77.400002,74.400002
20160920111500,820.0,833.119995,101.599999,68,70.900002,100,68.800003,77.400002,74.400002
20160920113000,820.0,833.119995,101.599999,68,69.699997,100,68.800003,77.400002,74.400002
20160920114500,820.0,833.119995,101.599999,68,67.5,100,68.699997,77.400002,74.400002
20160920120000,820.0,821.640015,100.200002,68,71.199997,100,68.699997,77.400002,74.400002
20160920121500,820.0,821.640015,100.200002,68,81.5,100,68.800003,77.400002,74.400002
20160920123000,820.0,833.119995,101.599999,68,76.800003,100,68.900002,77.400002,74.400002
20160920124500,820.0,821.640015,100.200002,68,69.699997,100,69.0,77.400002,74.400002
20160920130000,820.0,833.119995,101.599999,68,65.300003,100,69.099998,77.400002,74.400002
20160920131500,820.0,846.23999,103.199999,68,73.099998,100,69.099998,77.400002,74.400002
20160920133000,820.0,833.119995,101.599999,68,66.599998,100,69.099998,77.400002,74.400002
20160920134500,820.0,821.640015,100.200002,68,63.599998,100,69.099998,77.400002,74.400002
20160920140000,820.0,821.640015,100.200002,68,72.0,100,69.099998,77.400002,74.400002
20160920141500,820.0,808.52002,98.600002,68,67.699997,100,69.099998,77.400002,74.400002
20160920143000,820.0,833.119995,101.599999,68,68.699997,100,69.099998,77.400002,74.400002
20160920144500,820.0,821.640015,100.200002,68,68.699997,100,69.099998,77.400002,74.400002
20160920150000,820.0,821.640015,100.200002,68,65.800003,100,69.099998,77.400002,74.400002
20160920151500,820.0,821.640015,100.200002,68,68.199997,100,69.099998,77.400002,74.400002
20160920153000,820.0,833.119995,101.599999,68,68.199997,100,69.099998,77.400002,74.400002
20160920154500,820.0,833.119995,101.599999,68,68.199997,100,69.099998,77.400002,74.400002
20160920160000,820.0,808.52002,98.600002,68,70.699997,100,69.099998,77.400002,74.400002
20160920161500,820.0,821.640015,100.200002,68,73.5,100,69.099998,77.400002,74.400002
20160920163000,820.0,833.119995,101.599999,68,73.5,100,69.099998,77.400002,74.400002
20160920164500,820.0,821.640015,100.200002,68,77.199997,100,69.099998,77.400002,74.400002
20160920170000,820.0,821.640015,100.200002,68,73.5,100,69.099998,77.400002,74.400002
20160920171500,820.0,833.119995,101.599999,68,70.800003,100,69.099998,77.400002,74.400002
20160920173000,820.0,808.52002,98.600002,68,70.800003,100,69.199997,77.400002,74.400002
20160920174500,820.0,833.119995,101.599999,68,69.300003,100,69.199997,77.400002,74.400002
20160920180000,820.0,821.640015,100.200002,68,69.300003,100,69.199997,77.400002,74.400002
20160920181500,820.0,821.640015,100.200002,68,68.199997,100,69.199997,77.400002,74.400002
20160920183000,820.0,833.119995,101.599999,68,68.199997,100,69.199997,77.400002,74.400002
20160920184500,820.0,821.640015,100.200002,68,68.199997,100,69.300003,77.400002,74.400002
20160920190000,820.0,821.640015,100.200002,68,77.199997,100,69.300003,77.400002,74.400002
20160920191500,820.0,821.640015,100.200002,68,70.599998,100,69.300003,77.400002,74.400002
20160920193000,820.0,821.640015,100.200002,68,66.199997,100,69.300003,77.400002,74.400002
20160920194500,820.0,821.640015,100.200002,68,68.199997,100,69.300003,77.400002,74.400002
20160920200000,820.0,821.640015,100.200002,68,68.199997,100,69.300003,77.400002,74.400002
20160920201500,820.0,821.640015,100.200002,68,73.400002,100,69.300003,77.400002,74.400002
20160920203000,820.0,808.52002,98.600002,68,70.599998,100,69.300003,77.400002,74.400002
20160920204500,820.0,808.52002,98.600002,68,69.699997,100,69.300003,77.400002,74.400002
20160920210000,820.0,808.52002,98.600002,68,67.300003,100,69.300003,77.400002,74.400002
20160920211500,820.0,821.640015,100.200002,68,71.199997,100,69.300003,77.400002,74.400002
20160920213000,820.0,821.640015,100.200002,68,71.199997,100,69.300003,77.400002,74.400002
20160920214500,820.0,808.52002,98.600002,68,73.300003,100,69.300003,77.400002,74.400002
20160920220000,820.0,808.52002,98.600002,68,69.699997,100,69.199997,77.400002,74.400002
20160920221500,820.0,821.640015,100.200002,68,68.199997,100,69.199997,77.400002,74.400002
20160920223000,820.0,821.640015,100.200002,68,69.099998,100,69.199997,77.400002,74.400002
20160920224500,820.0,808.52002,98.600002,68,76.199997,100,69.199997,77.400002,74.400002
20160920230000,820.0,821.640015,100.200002,68,73.5,100,69.199997,77.400002,74.400002
20160920231500,820.0,821.640015,100.200002,68,69.400002,100,69.199997,77.400002,74.400002
20160920233000,820.0,821.640015,100.200002,68,67.699997,100,69.199997,77.400002,74.400002
20160920234500,820.0,833.119995,101.599999,68,73.400002,100,69.199997,77.400002,74.400002
20160921000000,820.0,808.52002,98.600002,68,75.0,100,69.199997,77.400002,74.400002
20160921001500,820.0,821.640015,100.200002,68,69.699997,100,69.199997,77.400002,74.400002
20160921003000,820.0,821.640015,100.200002,68,67.800003,100,69.199997,77.400002,74.400002
20160921004500,820.0,821.640015,100.200002,68,67.800003,100,69.199997,77.400002,74.400002
20160921010000,820.0,821.640015,100.200002,68,73.699997,100,69.199997,77.400002,74.400002
20160921011500,820.0,846.23999,103.199999,70,69.099998,100,69.199997,77.400002,74.400002
20160921013000,820.0,808.52002,98.600002,71,69.099998,100,69.199997,77.400002,74.400002
20160921014500,820.0,833.119995,101.599999,69,67.699997,100,69.199997,77.400002,74.400002
20160921020000,820.0,833.119995,101.599999,69,69.099998,100,69.099998,77.400002,74.400002
20160921021500,820.0,821.640015,100.200002,69,70.099998,100,69.099998,77.400002,74.400002
20160921023000,820.0,808.52002,98.600002,69,72.099998,100,69.099998,77.400002,74.400002
20160921024500,820.0,833.119995,101.599999,69,67.699997,100,69.0,77.400002,74.400002
20160921030000,820.0,821.640015,100.200002,69,75.300003,100,69.0,77.400002,74.400002
20160921031500,820.0,833.119995,101.599999,69,71.599998,100,68.900002,77.400002,74.400002
20160921033000,820.0,821.640015,100.200002,69,68.199997,100,68.900002,77.400002,74.400002
20160921034500,820.0,821.640015,100.200002,69,67.300003,100,68.900002,77.400002,74.400002
20160921040000,820.0,821.640015,100.200002,69,74.800003,100,68.900002,77.400002,74.400002
20160921041500,820.0,821.640015,100.200002,69,74.0,100,68.900002,77.400002,74.400002
20160921043000,820.0,821.640015,100.200002,69,68.699997,100,68.900002,77.400002,74.400002
20160921044500,820.0,821.640015,100.200002,69,68.699997,100,69.0,77.400002,74.400002
20160921050000,820.0,833.119995,101.599999,69,78.0,100,69.0,77.400002,74.400002
20160921051500,820.0,808.52002,98.600002,69,69.300003,100,68.900002,77.400002,74.400002
20160921053000,820.0,833.119995,101.599999,69,67.300003,100,68.900002,77.400002,74.400002
20160921054500,820.0,821.640015,100.200002,69,74.300003,100,68.900002,77.400002,74.400002
20160921060000,820.0,821.640015,100.200002,69,74.300003,100,68.900002,77.400002,74.400002
20160921061500,820.0,833.119995,101.599999,69,68.199997,100,68.800003,77.400002,74.400002
20160921063000,820.0,821.640015,100.200002,69,73.300003,100,68.900002,77.400002,74.400002
20160921064500,820.0,833.119995,101.599999,69,71.599998,100,68.800003,77.400002,74.400002
20160921070000,820.0,833.119995,101.599999,69,75.5,100,68.800003,77.400002,74.400002
20160921071500,820.0,821.640015,100.200002,69,68.699997,100,68.800003,77.400002,74.400002
20160921073000,820.0,821.640015,100.200002,69,71.099998,100,68.699997,77.400002,74.400002
20160921074500,820.0,821.640015,100.200002,69,74.400002,100,68.699997,77.400002,74.400002
20160921080000,820.0,833.119995,101.599999,69,69.699997,100,68.699997,77.400002,74.400002
20160921081500,820.0,833.119995,101.599999,69,75.400002,100,68.699997,77.400002,74.400002
20160921083000,820.0,833.119995,101.599999,69,70.099998,100,68.699997,77.400002,74.400002
20160921084500,820.0,833.119995,101.599999,69,73.699997,100,68.699997,77.400002,74.400002
20160921090000,820.0,821.640015,100.200002,69,71.099998,100,68.699997,77.400002,74.400002
20160921091500,820.0,833.119995,101.599999,69,69.199997,100,68.699997,77.400002,74.400002
20160921093000,820.0,821.640015,100.200002,69,76.300003,100,68.699997,77.400002,74.400002
20160921094500,820.0,833.119995,101.599999,69,69.199997,100,68.599998,77.400002,74.400002
20160921100000,820.0,833.119995,101.599999,69,76.400002,100,68.599998,77.400002,74.400002
20160921101500,820.0,833.119995,101.599999,69,70.400002,100,68.599998,77.400002,74.400002
20160921103000,820.0,833.119995,101.599999,69,70.400002,100,68.599998,77.400002,74.400002
20160921104500,820.0,821.640015,100.200002,69,70.400002,100,68.599998,77.400002,74.400002
20160921110000,820.0,833.119995,101.599999,69,70.400002,100,68.599998,77.400002,74.400002
20160921111500,820.0,821.640015,100.200002,69,76.400002,100,68.699997,77.400002,74.400002
20160921113000,820.0,846.23999,103.199999,69,69.699997,100,68.699997,77.400002,74.400002
20160921114500,820.0,846.23999,103.199999,69,69.699997,100,68.699997,77.400002,74.400002
20160921120000,820.0,846.23999,103.199999,69,66.800003,100,68.699997,77.400002,74.400002
20160921121500,820.0,821.640015,100.200002,69,75.800003,100,68.699997,77.400002,74.400002
20160921123000,820.0,833.119995,101.599999,69,69.699997,100,68.800003,77.400002,74.400002
20160921124500,820.0,833.119995,101.599999,69,65.800003,100,68.800003,77.400002,74.400002
20160921130000,820.0,821.640015,100.200002,69,62.799999,100,68.699997,77.400002,74.400002
20160921131500,820.0,821.640015,100.200002,69,74.699997,100,68.699997,77.400002,74.400002
20160921133000,820.0,833.119995,101.599999,69,68.699997,100,68.800003,77.400002,74.400002
20160921134500,820.0,846.23999,103.199999,69,65.300003,100,68.800003,77.400002,74.400002
20160921140000,820.0,833.119995,101.599999,69,62.400002,100,68.800003,77.400002,74.400002
20160921141500,820.0,833.119995,101.599999,69,75.300003,100,68.699997,77.400002,74.400002
20160921143000,820.0,833.119995,101.599999,69,75.300003,100,68.800003,77.400002,74.400002
20160921144500,820.0,821.640015,100.200002,69,68.699997,100,68.900002,77.400002,74.400002
20160921150000,820.0,833.119995,101.599999,69,65.800003,100,68.900002,77.400002,74.400002
20160921151500,820.0,833.119995,101.599999,69,70.099998,100,68.900002,77.400002,74.400002
20160921153000,820.0,821.640015,100.200002,69,68.199997,100,69.0,77.400002,74.400002
20160921154500,820.0,821.640015,100.200002,69,65.300003,100,68.900002,77.400002,74.400002
20160921160000,820.0,821.640015,100.200002,69,74.800003,100,68.900002,77.400002,74.400002
20160921161500,820.0,833.119995,101.599999,69,70.5,100,68.900002,77.400002,74.400002
20160921163000,820.0,821.640015,100.200002,69,67.099998,100,68.900002,77.400002,74.400002
20160921164500,820.0,808.52002,98.600002,69,73.400002,100,69.0,77.400002,74.400002
20160921170000,820.0,821.640015,100.200002,69,69.699997,100,69.0,77.400002,74.400002
20160921171500,820.0,808.52002,98.600002,69,76.199997,100,69.0,77.400002,74.400002
20160921173000,820.0,821.640015,100.200002,69,71.199997,100,69.099998,77.400002,74.400002
20160921174500,820.0,821.640015,100.200002,69,69.699997,100,69.099998,77.400002,74.400002
20160921180000,820.0,821.640015,100.200002,69,73.199997,100,69.199997,77.400002,74.400002
20160921181500,820.0,808.52002,98.600002,69,69.599998,100,69.199997,77.400002,74.400002
20160921183000,820.0,808.52002,98.600002,69,75.199997,100,69.300003,77.400002,74.400002
20160921184500,820.0,821.640015,100.200002,69,70.099998,100,69.300003,77.400002,74.400002
20160921190000,820.0,808.52002,98.600002,69,74.0,100,69.300003,77.400002,74.400002
20160921191500,820.0,821.640015,100.200002,69,75.0,100,69.300003,77.400002,74.400002
20160921193000,820.0,833.119995,101.599999,69,75.800003,100,69.300003,77.400002,74.400002
20160921194500,820.0,808.52002,98.600002,69,70.099998,100,69.300003,77.400002,74.400002
20160921200000,820.0,821.640015,100.200002,69,71.599998,100,69.300003,77.400002,74.400002
20160921201500,820.0,821.640015,100.200002,69,68.699997,100,69.300003,77.400002,74.400002
20160921203000,820.0,808.52002,98.600002,69,70.599998,100,69.400002,77.400002,74.400002
20160921204500,820.0,821.640015,100.200002,69,76.300003,100,69.300003,77.400002,74.400002
20160921210000,820.0,808.52002,98.600002,69,69.5,100,69.300003,77.400002,74.400002
20160921211500,820.0,821.640015,100.200002,69,69.5,100,69.300003,77.400002,74.400002
20160921213000,820.0,821.640015,100.200002,69,74.400002,100,69.300003,77.400002,74.400002
20160921214500,820.0,808.52002,98.600002,69,75.300003,100,69.300003,77.400002,74.400002
20160921220000,820.0,821.640015,100.200002,69,69.599998,100,69.300003,77.400002,74.400002
20160921221500,820.0,821.640015,100.200002,69,68.300003,100,69.300003,77.400002,74.400002
20160921223000,820.0,821.640015,100.200002,69,68.300003,100,69.199997,77.400002,74.400002
20160921224500,820.0,821.640015,100.200002,69,75.300003,100,69.199997,77.400002,74.400002
20160921230000,820.0,833.119995,101.599999,69,69.699997,100,69.199997,77.400002,74.400002
20160921231500,820.0,808.52002,98.600002,69,67.300003,100,69.199997,77.400002,74.400002
20160921233000,820.0,821.640015,100.200002,69,71.0,100,69.199997,77.400002,74.400002
20160921234500,820.0,808.52002,98.600002,69,69.199997,100,69.199997,77.400002,74.400002
20160922000000,820.0,821.640015,100.200002,69,75.800003,100,69.099998,77.400002,74.400002
20160922001500,820.0,808.52002,98.600002,69,75.800003,100,69.099998,77.400002,74.400002
20160922003000,820.0,821.640015,100.200002,69,71.300003,100,69.199997,77.400002,74.400002
20160922004500,820.0,821.640015,100.200002,69,69.0,100,69.199997,77.400002,74.400002
20160922010000,820.0,808.52002,98.600002,69,73.0,100,69.199997,77.400002,74.400002
20160922011500,820.0,821.640015,100.200002,69,75.400002,100,69.199997,77.400002,74.400002
20160922013000,820.0,821.640015,100.200002,69,75.400002,100,69.199997,77.400002,74.400002
20160922014500,820.0,821.640015,100.200002,69,73.099998,100,69.199997,77.400002,74.400002
20160922020000,820.0,821.640015,100.200002,69,72.300003,100,69.199997,77.400002,74.400002
20160922021500,820.0,808.52002,98.600002,69,72.300003,100,69.199997,77.400002,74.400002
20160922023000,820.0,821.640015,100.200002,69,69.800003,100,69.199997,77.400002,74.400002
20160922024500,820.0,821.640015,100.200002,69,68.699997,100,69.300003,77.400002,74.400002
20160922030000,820.0,821.640015,100.200002,69,68.699997,100,69.300003,77.400002,74.400002
20160922031500,820.0,821.640015,100.200002,69,73.0,100,69.300003,77.400002,74.400002
20160922033000,820.0,821.640015,100.200002,69,75.900002,100,69.199997,77.400002,74.400002
20160922034500,820.0,821.640015,100.200002,69,73.800003,100,69.199997,77.400002,74.400002
20160922040000,820.0,821.640015,100.200002,69,72.900002,100,69.199997,77.400002,74.400002
20160922041500,820.0,821.640015,100.200002,69,73.900002,100,69.199997,77.400002,74.400002
20160922043000,820.0,821.640015,100.200002,69,75.300003,100,69.099998,77.400002,74.400002
20160922044500,820.0,821.640015,100.200002,69,72.400002,100,69.099998,77.400002,74.400002
20160922050000,820.0,821.640015,100.200002,69,68.699997,100,69.099998,77.400002,74.400002
20160922051500,820.0,808.52002,98.600002,69,69.900002,100,69.0,77.400002,74.400002
20160922053000,820.0,821.640015,100.200002,69,67.300003,100,69.0,77.400002,74.400002
20160922054500,820.0,821.640015,100.200002,69,71.199997,100,68.900002,77.400002,74.400002
20160922060000,820.0,808.52002,98.600002,69,74.699997,100,68.900002,77.400002,74.400002
20160922061500,820.0,821.640015,100.200002,69,69.699997,100,68.900002,77.400002,74.400002
20160922063000,820.0,821.640015,100.200002,69,69.699997,100,68.900002,77.400002,74.400002
20160922064500,820.0,821.640015,100.200002,69,68.699997,100,68.900002,77.400002,74.400002
20160922070000,820.0,821.640015,100.200002,69,68.699997,100,68.900002,77.400002,74.400002
20160922071500,820.0,821.640015,100.200002,69,76.800003,100,68.900002,77.400002,74.400002
20160922073000,820.0,808.52002,98.600002,69,68.699997,100,68.900002,77.400002,74.400002
20160922074500,820.0,821.640015,100.200002,69,76.300003,100,68.900002,77.400002,74.400002
20160922080000,820.0,821.640015,100.200002,69,69.199997,100,68.800003,77.400002,74.400002
20160922081500,820.0,808.52002,98.600002,69,71.599998,100,68.800003,77.400002,74.400002
20160922083000,820.0,808.52002,98.600002,69,69.199997,100,68.800003,77.400002,74.400002
20160922084500,820.0,808.52002,98.600002,69,75.5,100,68.800003,77.400002,74.400002
20160922090000,820.0,808.52002,98.600002,69,70.099998,100,68.800003,77.400002,74.400002
20160922091500,820.0,821.640015,100.200002,69,70.099998,100,68.800003,77.400002,74.400002
20160922093000,820.0,833.119995,101.599999,69,72.699997,100,68.800003,77.400002,74.400002
20160922094500,820.0,821.640015,100.200002,69,72.699997,100,68.900002,77.400002,74.400002
20160922100000,820.0,821.640015,100.200002,69,72.699997,100,68.800003,77.400002,74.400002
20160922101500,820.0,808.52002,98.600002,69,70.099998,100,68.800003,77.400002,74.400002
20160922103000,820.0,821.640015,100.200002,69,66.699997,100,68.800003,77.400002,74.400002
20160922104500,820.0,833.119995,101.599999,69,69.699997,100,68.900002,77.400002,74.400002
20160922110000,820.0,821.640015,100.200002,69,69.699997,100,68.800003,77.400002,74.400002
20160922111500,820.0,821.640015,100.200002,69,65.800003,100,68.900002,77.400002,74.400002
20160922113000,820.0,808.52002,98.600002,69,77.199997,100,68.800003,77.400002,74.400002
20160922114500,820.0,821.640015,100.200002,69,69.199997,100,68.800003,77.400002,74.400002
20160922120000,820.0,821.640015,100.200002,69,65.800003,100,68.800003,77.400002,74.400002
20160922121500,820.0,821.640015,100.200002,69,72.5,100,68.800003,77.400002,74.400002
20160922123000,820.0,821.640015,100.200002,69,70.599998,100,68.800003,77.400002,74.400002
20160922124500,820.0,833.119995,101.599999,69,70.599998,100,68.800003,77.400002,74.400002
20160922130000,820.0,821.640015,100.200002,69,67.300003,100,68.800003,77.400002,74.400002
20160922131500,820.0,821.640015,100.200002,69,70.099998,100,68.800003,77.400002,74.400002
20160922133000,820.0,821.640015,100.200002,69,71.599998,100,68.900002,77.400002,74.400002
20160922134500,820.0,808.52002,98.600002,69,68.699997,100,68.900002,77.400002,74.400002
20160922140000,820.0,833.119995,101.599999,69,70.099998,100,69.099998,77.400002,74.400002
20160922141500,820.0,821.640015,100.200002,69,67.300003,100,69.099998,77.400002,74.400002
20160922143000,820.0,821.640015,100.200002,69,76.800003,100,69.099998,77.400002,74.400002
20160922144500,820.0,821.640015,100.200002,69,68.199997,100,69.199997,77.400002,74.400002
20160922150000,820.0,808.52002,98.600002,69,72.400002,100,69.099998,77.400002,74.400002
20160922151500,820.0,808.52002,98.600002,69,70.099998,100,69.099998,77.400002,74.400002
20160922153000,820.0,833.119995,101.599999,69,71.599998,100,69.099998,77.400002,74.400002
20160922154500,820.0,833.119995,101.599999,69,69.199997,100,69.199997,77.400002,74.400002
20160922160000,820.0,821.640015,100.200002,69,71.900002,100,69.199997,77.400002,74.400002
20160922161500,820.0,808.52002,98.600002,69,71.099998,100,69.199997,77.400002,74.400002
20160922163000,820.0,821.640015,100.200002,69,69.099998,100,69.199997,77.400002,74.400002
20160922164500,820.0,821.640015,100.200002,69,71.599998,100,69.199997,77.400002,74.400002
20160922170000,820.0,833.119995,101.599999,69,69.199997,100,69.199997,77.400002,74.400002
20160922171500,820.0,821.640015,100.200002,69,74.400002,100,69.199997,77.400002,74.400002
20160922173000,820.0,821.640015,100.200002,69,70.099998,100,69.199997,77.400002,74.400002
20160922174500,820.0,821.640015,100.200002,69,70.099998,100,69.199997,77.400002,74.400002
20160922180000,820.0,821.640015,100.200002,69,75.400002,100,69.199997,77.400002,74.400002
20160922181500,820.0,821.640015,100.200002,69,70.0,100,69.199997,77.400002,74.400002
20160922183000,820.0,833.119995,101.599999,69,69.199997,100,69.199997,77.400002,74.400002
20160922184500,820.0,821.640015,100.200002,69,75.400002,100,69.199997,77.400002,74.400002
20160922190000,820.0,808.52002,98.600002,69,68.699997,100,69.199997,77.400002,74.400002
20160922191500,820.0,821.640015,100.200002,69,70.099998,100,69.199997,77.400002,74.400002
20160922193000,820.0,821.640015,100.200002,69,73.400002,100,69.199997,77.400002,74.400002
20160922194500,820.0,821.640015,100.200002,69,69.199997,100,69.199997,77.400002,74.400002
20160922200000,820.0,833.119995,101.599999,69,75.900002,100,69.199997,77.400002,74.400002
20160922201500,820.0,821.640015,100.200002,69,68.199997,100,69.199997,77.400002,74.400002
20160922203000,820.0,833.119995,101.599999,69,68.199997,100,69.099998,77.400002,74.400002
20160922204500,820.0,821.640015,100.200002,69,73.800003,100,69.099998,77.400002,74.400002
20160922210000,820.0,833.119995,101.599999,69,75.800003,100,69.099998,77.400002,74.400002
20160922211500,820.0,821.640015,100.200002,69,69.0,100,69.099998,77.400002,74.400002
20160922213000,820.0,833.119995,101.599999,69,68.199997,100,69.199997,77.400002,74.400002
20160922214500,820.0,821.640015,100.200002,69,70.900002,100,69.199997,77.400002,74.400002
20160922220000,820.0,821.640015,100.200002,69,73.099998,100,69.199997,77.400002,74.400002
20160922221500,820.0,821.640015,100.200002,69,73.900002,100,69.199997,77.400002,74.400002
20160922223000,820.0,821.640015,100.200002,69,71.400002,100,69.199997,77.400002,74.400002
20160922224500,820.0,821.640015,100.200002,69,68.199997,100,69.199997,77.400002,74.400002
20160922230000,820.0,821.640015,100.200002,69,74.800003,100,69.199997,77.400002,74.400002
20160922231500,820.0,821.640015,100.200002,69,68.400002,100,69.199997,77.400002,74.400002
20160922233000,820.0,821.640015,100.200002,69,76.800003,100,69.199997,77.400002,74.400002
20160922234500,820.0,821.640015,100.200002,69,73.0,100,69.199997,77.400002,74.400002
20160923000000,820.0,821.640015,100.200002,69,69.099998,100,69.199997,77.400002,74.400002
20160923001500,820.0,821.640015,100.200002,69,75.5,100,69.199997,77.400002,74.400002
20160923003000,820.0,821.640015,100.200002,69,74.0,100,69.099998,77.400002,74.400002
20160923004500,820.0,821.640015,100.200002,69,70.5,100,69.099998,77.400002,74.400002
20160923010000,820.0,821.640015,100.200002,69,69.400002,100,69.099998,77.400002,74.400002
20160923011500,820.0,821.640015,100.200002,69,69.400002,100,69.0,77.400002,74.400002
20160923013000,820.0,821.640015,100.200002,69,68.599998,100,68.900002,77.400002,74.400002
20160923014500,820.0,821.640015,100.200002,69,68.599998,100,68.900002,77.400002,74.400002
20160923020000,820.0,821.640015,100.200002,69,69.599998,100,68.900002,77.400002,74.400002
20160923021500,820.0,833.119995,101.599999,69,69.599998,100,68.900002,77.400002,74.400002
20160923023000,820.0,821.640015,100.200002,69,69.599998,100,68.900002,77.400002,74.400002
20160923024500,820.0,833.119995,101.599999,69,74.400002,100,68.900002,77.400002,74.400002
20160923030000,820.0,833.119995,101.599999,69,74.400002,100,68.900002,77.400002,74.400002
20160923031500,820.0,821.640015,100.200002,69,74.400002,100,68.900002,77.400002,74.400002
20160923033000,820.0,821.640015,100.200002,69,74.400002,100,69.0,77.400002,74.400002
20160923034500,820.0,833.119995,101.599999,69,73.099998,100,69.0,77.400002,74.400002
20160923040000,820.0,833.119995,101.599999,69,74.0,100,69.0,77.400002,74.400002
20160923041500,820.0,833.119995,101.599999,69,74.0,100,69.0,77.400002,74.400002
20160923043000,820.0,821.640015,100.200002,69,78.599998,100,69.0,77.400002,74.400002
20160923044500,820.0,821.640015,100.200002,69,77.199997,100,69.099998,77.400002,74.400002
20160923050000,820.0,821.640015,100.200002,69,68.699997,100,69.099998,77.400002,74.400002
20160923051500,820.0,833.119995,101.599999,69,68.699997,100,69.099998,77.400002,74.400002
20160923053000,820.0,821.640015,100.200002,69,69.699997,100,69.099998,77.400002,74.400002
20160923054500,820.0,833.119995,101.599999,69,75.900002,100,69.099998,77.400002,74.400002
20160923060000,820.0,821.640015,100.200002,69,77.800003,100,69.099998,77.400002,74.400002
20160923061500,820.0,833.119995,101.599999,69,76.300003,100,69.099998,77.400002,74.400002
20160923063000,820.0,821.640015,100.200002,69,71.099998,100,69.0,77.400002,74.400002
20160923064500,820.0,821.640015,100.200002,69,74.699997,100,69.0,77.400002,74.400002
20160923070000,820.0,821.640015,100.200002,69,74.699997,100,68.900002,77.400002,74.400002
20160923071500,820.0,821.640015,100.200002,69,73.900002,100,68.900002,77.400002,74.400002
20160923073000,820.0,821.640015,100.200002,69,69.199997,100,68.800003,77.400002,74.400002
20160923074500,820.0,833.119995,101.599999,69,69.199997,100,68.800003,77.400002,74.400002
20160923080000,820.0,846.23999,103.199999,69,69.199997,100,68.699997,77.400002,74.400002
20160923081500,820.0,821.640015,100.200002,69,70.599998,100,68.699997,77.400002,74.400002
20160923083000,820.0,821.640015,100.200002,69,75.800003,100,68.699997,77.400002,74.400002
20160923084500,820.0,833.119995,101.599999,69,70.599998,100,68.699997,77.400002,74.400002
20160923090000,820.0,833.119995,101.599999,69,68.699997,100,68.699997,77.400002,74.400002
20160923091500,820.0,833.119995,101.599999,69,71.599998,100,68.699997,77.400002,74.400002
20160923093000,820.0,833.119995,101.599999,69,72.800003,100,68.699997,77.400002,74.400002
20160923094500,820.0,833.119995,101.599999,69,67.300003,100,68.800003,77.400002,74.400002
20160923100000,820.0,833.119995,101.599999,69,69.599998,100,68.699997,77.400002,74.400002
20160923101500,820.0,821.640015,100.200002,69,76.0,100,68.800003,77.400002,74.400002
20160923103000,820.0,833.119995,101.599999,69,67.300003,100,68.800003,77.400002,74.400002
20160923104500,820.0,833.119995,101.599999,69,77.699997,100,68.800003,77.400002,74.400002
20160923110000,820.0,833.119995,101.599999,70,67.699997,100,68.800003,77.400002,74.400002
20160923111500,820.0,833.119995,101.599999,70,74.900002,100,68.800003,77.400002,74.400002
20160923113000,820.0,846.23999,103.199999,70,68.699997,100,68.800003,77.400002,74.400002
20160923114500,820.0,833.119995,101.599999,70,68.699997,100,68.800003,77.400002,74.400002
20160923120000,820.0,846.23999,103.199999,70,74.0,100,68.800003,77.400002,74.400002
20160923121500,820.0,846.23999,103.199999,70,69.699997,100,68.800003,77.400002,74.400002
20160923123000,820.0,833.119995,101.599999,70,68.699997,100,68.800003,77.400002,74.400002
20160923124500,820.0,846.23999,103.199999,70,73.400002,100,68.900002,77.400002,74.400002
20160923130000,820.0,833.119995,101.599999,70,67.699997,100,68.900002,77.400002,74.400002
20160923131500,820.0,833.119995,101.599999,70,64.800003,100,68.900002,77.400002,74.400002
20160923133000,820.0,833.119995,101.599999,70,73.900002,100,68.900002,77.400002,74.400002
20160923134500,820.0,833.119995,101.599999,70,69.699997,100,68.900002,77.400002,74.400002
20160923140000,820.0,833.119995,101.599999,69,66.300003,100,69.0,77.400002,74.400002
20160923141500,820.0,821.640015,100.200002,69,67.699997,100,69.099998,77.400002,74.400002
20160923143000,820.0,833.119995,101.599999,69,68.699997,100,69.199997,77.400002,74.400002
20160923144500,820.0,821.640015,100.200002,69,64.900002,100,69.300003,77.400002,74.400002
20160923150000,820.0,821.640015,100.200002,69,69.199997,100,69.300003,77.400002,74.400002
20160923151500,820.0,833.119995,101.599999,69,65.800003,100,69.300003,77.400002,74.400002
20160923153000,820.0,821.640015,100.200002,69,69.199997,100,69.300003,77.400002,74.400002
20160923154500,820.0,821.640015,100.200002,69,69.199997,100,69.300003,77.400002,74.400002
20160923160000,820.0,821.640015,100.200002,69,69.199997,100,69.400002,77.400002,74.400002
20160923161500,820.0,833.119995,101.599999,69,72.900002,100,69.400002,77.400002,74.400002
20160923163000,820.0,821.640015,100.200002,69,69.300003,100,69.400002,77.400002,74.400002
20160923164500,820.0,833.119995,101.599999,69,68.599998,100,69.400002,77.400002,74.400002
20160923170000,820.0,821.640015,100.200002,69,70.800003,100,69.5,77.400002,74.400002
20160923171500,820.0,833.119995,101.599999,69,70.800003,100,69.5,77.400002,74.400002
20160923173000,820.0,821.640015,100.200002,69,67.699997,100,69.5,77.400002,74.400002
20160923174500,820.0,821.640015,100.200002,69,73.900002,100,69.5,77.400002,74.400002
20160923180000,820.0,808.52002,98.600002,69,67.300003,100,69.5,77.400002,74.400002
20160923181500,820.0,821.640015,100.200002,69,68.199997,100,69.5,77.400002,74.400002
20160923183000,820.0,833.119995,101.599999,69,68.199997,100,69.599998,77.400002,74.400002
20160923184500,820.0,821.640015,100.200002,69,68.199997,100,69.599998,77.400002,74.400002
20160923190000,820.0,808.52002,98.600002,69,74.300003,100,69.5,77.400002,74.400002
20160923191500,820.0,821.640015,100.200002,69,75.5,100,69.599998,77.400002,74.400002
20160923193000,820.0,833.119995,101.599999,69,70.099998,100,69.5,77.400002,74.400002
20160923194500,820.0,821.640015,100.200002,69,68.300003,100,69.5,77.400002,74.400002
20160923200000,820.0,821.640015,100.200002,69,68.300003,100,69.5,77.400002,74.400002
20160923201500,820.0,821.640015,100.200002,69,68.300003,100,69.5,77.400002,74.400002
20160923203000,820.0,821.640015,100.200002,69,73.400002,100,69.5,77.400002,74.400002
20160923204500,820.0,833.119995,101.599999,69,73.400002,100,69.400002,77.400002,74.400002
20160923210000,820.0,821.640015,100.200002,69,68.199997,100,69.400002,77.400002,74.400002
20160923211500,820.0,833.119995,101.599999,69,67.300003,100,69.400002,77.400002,74.400002
20160923213000,820.0,833.119995,101.599999,69,69.599998,100,69.400002,77.400002,74.400002
20160923214500,820.0,821.640015,100.200002,69,76.0,100,69.400002,77.400002,74.400002
20160923220000,820.0,833.119995,101.599999,69,69.699997,100,69.400002,77.400002,74.400002
20160923221500,820.0,821.640015,100.200002,69,67.400002,100,69.400002,77.400002,74.400002
20160923223000,820.0,821.640015,100.200002,69,75.300003,100,69.300003,77.400002,74.400002
20160923224500,820.0,808.52002,98.600002,69,74.400002,100,69.300003,77.400002,74.400002
20160923230000,820.0,821.640015,100.200002,69,71.599998,100,69.300003,77.400002,74.400002
20160923231500,820.0,808.52002,98.600002,69,67.300003,100,69.300003,77.400002,74.400002
20160923233000,820.0,821.640015,100.200002,69,71.900002,100,69.300003,77.400002,74.400002
20160923234500,820.0,808.52002,98.600002,69,76.800003,100,69.300003,77.400002,74.400002
20160924000000,820.0,821.640015,100.200002,69,69.199997,100,69.400002,77.400002,74.400002
20160924001500,820.0,833.119995,101.599999,69,67.699997,100,69.300003,77.400002,74.400002
20160924003000,820.0,821.640015,100.200002,69,74.400002,100,69.400002,77.400002,74.400002
20160924004500,820.0,833.119995,101.599999,69,74.400002,100,69.400002,77.400002,74.400002
20160924010000,820.0,821.640015,100.200002,69,70.599998,100,69.400002,77.400002,74.400002
20160924011500,820.0,846.23999,103.199999,68,68.800003,100,69.300003,77.400002,74.400002
20160924013000,820.0,795.400024,97.000003,69,71.900002,100,69.400002,77.400002,74.400002
20160924014500,820.0,821.640015,100.200002,69,73.900002,100,69.300003,77.400002,74.400002
20160924020000,820.0,808.52002,98.600002,69,72.5,100,69.300003,77.400002,74.400002
20160924021500,820.0,808.52002,98.600002,69,72.5,100,69.400002,77.400002,74.400002
20160924023000,820.0,821.640015,100.200002,69,68.699997,100,69.400002,77.400002,74.400002
20160924024500,820.0,821.640015,100.200002,69,78.699997,100,69.400002,77.400002,74.400002
20160924030000,820.0,821.640015,100.200002,69,75.400002,100,69.400002,77.400002,74.400002
20160924031500,820.0,821.640015,100.200002,69,71.699997,100,69.400002,77.400002,74.400002
20160924033000,820.0,821.640015,100.200002,69,74.5,100,69.400002,77.400002,74.400002
20160924034500,820.0,808.52002,98.600002,69,69.199997,100,69.400002,77.400002,74.400002
20160924040000,820.0,821.640015,100.200002,69,68.199997,100,69.400002,77.400002,74.400002
20160924041500,820.0,808.52002,98.600002,69,75.199997,100,69.400002,77.400002,74.400002
20160924043000,820.0,821.640015,100.200002,69,79.599998,100,69.400002,77.400002,74.400002
20160924044500,820.0,821.640015,100.200002,69,68.099998,100,69.400002,77.400002,74.400002
