PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160924050000,820.0,821.640015,100.200002,69,71.599998,100,69.400002,77.400002,74.400002
20160924051500,820.0,821.640015,100.200002,69,68.199997,100,69.400002,77.400002,74.400002
20160924053000,820.0,821.640015,100.200002,69,69.599998,100,69.400002,77.400002,74.400002
20160924054500,820.0,821.640015,100.200002,69,76.800003,100,69.400002,77.400002,74.400002
20160924060000,820.0,808.52002,98.600002,69,74.699997,100,69.400002,77.400002,74.400002
20160924061500,820.0,821.640015,100.200002,69,69.199997,100,69.5,77.400002,74.400002
20160924063000,820.0,821.640015,100.200002,69,68.199997,100,69.5,77.400002,74.400002
20160924064500,820.0,821.640015,100.200002,69,68.199997,100,69.5,77.400002,74.400002
20160924070000,820.0,821.640015,100.200002,69,69.5,100,69.400002,77.400002,74.400002
20160924071500,820.0,821.640015,100.200002,69,76.300003,100,69.400002,77.400002,74.400002
20160924073000,820.0,821.640015,100.200002,69,73.0,100,69.400002,77.400002,74.400002
20160924074500,820.0,821.640015,100.200002,69,69.699997,100,69.300003,77.400002,74.400002
20160924080000,820.0,821.640015,100.200002,69,68.199997,100,69.300003,77.400002,74.400002
20160924081500,820.0,833.119995,101.599999,69,70.699997,100,69.300003,77.400002,74.400002
20160924083000,820.0,821.640015,100.200002,69,73.199997,100,69.300003,77.400002,74.400002
20160924084500,820.0,821.640015,100.200002,69,76.800003,100,69.199997,77.400002,74.400002
20160924090000,820.0,821.640015,100.200002,69,69.199997,100,69.199997,77.400002,74.400002
20160924091500,820.0,833.119995,101.599999,70,71.5,100,69.199997,77.400002,74.400002
20160924093000,820.0,833.119995,101.599999,69,69.699997,100,69.099998,77.400002,74.400002
20160924094500,820.0,833.119995,101.599999,68,76.300003,100,69.099998,77.400002,74.400002
20160924100000,820.0,846.23999,103.199999,68,69.699997,100,69.099998,77.400002,74.400002
20160924101500,820.0,821.640015,100.200002,68,76.199997,100,69.0,77.400002,74.400002
20160924103000,820.0,846.23999,103.199999,68,72.0,100,68.900002,77.400002,74.400002
20160924104500,820.0,833.119995,101.599999,68,67.5,100,68.900002,77.400002,74.400002
20160924110000,820.0,833.119995,101.599999,68,68.199997,100,68.900002,77.400002,74.400002
20160924111500,820.0,833.119995,101.599999,68,64.0,100,68.900002,77.400002,74.400002
20160924113000,820.0,833.119995,101.599999,68,76.300003,100,68.900002,77.400002,74.400002
20160924114500,820.0,833.119995,101.599999,68,75.300003,100,68.900002,77.400002,74.400002
20160924120000,820.0,846.23999,103.199999,68,67.800003,100,68.900002,77.400002,74.400002
20160924121500,820.0,833.119995,101.599999,68,69.199997,100,68.900002,77.400002,74.400002
20160924123000,820.0,833.119995,101.599999,68,70.099998,100,68.900002,77.400002,74.400002
20160924124500,820.0,833.119995,101.599999,68,70.099998,100,68.900002,77.400002,74.400002
20160924130000,820.0,833.119995,101.599999,68,65.699997,100,68.900002,77.400002,74.400002
20160924131500,820.0,833.119995,101.599999,68,76.300003,100,68.900002,77.400002,74.400002
20160924133000,820.0,821.640015,100.200002,68,69.599998,100,69.0,77.400002,74.400002
20160924134500,820.0,846.23999,103.199999,68,65.300003,100,69.0,77.400002,74.400002
20160924140000,820.0,833.119995,101.599999,68,73.400002,100,69.0,77.400002,74.400002
20160924141500,820.0,821.640015,100.200002,68,68.699997,100,69.0,77.400002,74.400002
20160924143000,820.0,821.640015,100.200002,68,75.400002,100,69.0,77.400002,74.400002
20160924144500,820.0,833.119995,101.599999,68,69.099998,100,69.0,77.400002,74.400002
20160924150000,820.0,833.119995,101.599999,68,72.699997,100,69.0,77.400002,74.400002
20160924151500,820.0,833.119995,101.599999,68,69.199997,100,69.0,77.400002,74.400002
20160924153000,820.0,821.640015,100.200002,68,71.099998,100,69.0,77.400002,74.400002
20160924154500,820.0,833.119995,101.599999,68,72.199997,100,69.0,77.400002,74.400002
20160924160000,820.0,833.119995,101.599999,68,69.900002,100,69.099998,77.400002,74.400002
20160924161500,820.0,821.640015,100.200002,68,73.800003,100,69.099998,77.400002,74.400002
20160924163000,820.0,833.119995,101.599999,68,68.199997,100,69.0,77.400002,74.400002
20160924164500,820.0,833.119995,101.599999,68,72.199997,100,69.0,77.400002,74.400002
20160924170000,820.0,833.119995,101.599999,68,74.599998,100,69.0,77.400002,74.400002
20160924171500,820.0,833.119995,101.599999,68,70.5,100,69.0,77.400002,74.400002
20160924173000,820.0,846.23999,103.199999,68,68.699997,100,69.099998,77.400002,74.400002
20160924174500,820.0,833.119995,101.599999,68,70.099998,100,69.099998,77.400002,74.400002
20160924180000,820.0,833.119995,101.599999,68,75.0,100,69.099998,77.400002,74.400002
20160924181500,820.0,833.119995,101.599999,68,72.900002,100,69.099998,77.400002,74.400002
20160924183000,820.0,833.119995,101.599999,68,69.199997,100,69.099998,77.400002,74.400002
20160924184500,820.0,821.640015,100.200002,68,74.900002,100,69.199997,77.400002,74.400002
20160924190000,820.0,833.119995,101.599999,68,69.599998,100,69.199997,77.400002,74.400002
20160924191500,820.0,821.640015,100.200002,68,69.599998,100,69.199997,77.400002,74.400002
20160924193000,820.0,833.119995,101.599999,68,75.699997,100,69.099998,77.400002,74.400002
20160924194500,820.0,821.640015,100.200002,68,69.099998,100,69.099998,77.400002,74.400002
20160924200000,820.0,821.640015,100.200002,68,68.199997,100,69.099998,77.400002,74.400002
20160924201500,820.0,821.640015,100.200002,68,69.699997,100,69.099998,77.400002,74.400002
20160924203000,820.0,833.119995,101.599999,68,73.0,100,69.0,77.400002,74.400002
20160924204500,820.0,833.119995,101.599999,68,75.800003,100,69.0,77.400002,74.400002
20160924210000,820.0,833.119995,101.599999,68,70.300003,100,68.900002,77.400002,74.400002
20160924211500,820.0,821.640015,100.200002,68,68.699997,100,68.900002,77.400002,74.400002
20160924213000,820.0,833.119995,101.599999,68,68.699997,100,68.900002,77.400002,74.400002
20160924214500,820.0,833.119995,101.599999,68,77.699997,100,68.900002,77.400002,74.400002
20160924220000,820.0,833.119995,101.599999,68,69.199997,100,68.800003,77.400002,74.400002
20160924221500,820.0,821.640015,100.200002,68,70.300003,100,68.900002,77.400002,74.400002
20160924223000,820.0,821.640015,100.200002,68,70.300003,100,68.900002,77.400002,74.400002
20160924224500,820.0,821.640015,100.200002,68,75.599998,100,68.900002,77.400002,74.400002
20160924230000,820.0,833.119995,101.599999,68,70.099998,100,68.900002,77.400002,74.400002
20160924231500,820.0,833.119995,101.599999,68,70.099998,100,68.900002,77.400002,74.400002
20160924233000,820.0,833.119995,101.599999,68,70.099998,100,68.900002,77.400002,74.400002
20160924234500,820.0,833.119995,101.599999,68,72.699997,100,68.900002,77.400002,74.400002
20160925000000,820.0,821.640015,100.200002,68,75.400002,100,69.0,77.400002,74.400002
20160925001500,820.0,821.640015,100.200002,68,69.699997,100,69.0,77.400002,74.400002
20160925003000,820.0,821.640015,100.200002,68,78.099998,100,69.0,77.400002,74.400002
20160925004500,820.0,821.640015,100.200002,68,73.0,100,69.099998,77.400002,74.400002
20160925010000,820.0,833.119995,101.599999,68,71.099998,100,69.099998,77.400002,74.400002
20160925011500,820.0,833.119995,101.599999,68,70.099998,100,69.099998,77.400002,74.400002
20160925013000,820.0,821.640015,100.200002,68,76.800003,100,69.199997,77.400002,74.400002
20160925014500,820.0,821.640015,100.200002,68,68.400002,100,69.099998,77.400002,74.400002
20160925020000,820.0,833.119995,101.599999,68,81.099998,100,69.099998,77.400002,74.400002
20160925021500,820.0,821.640015,100.200002,68,73.5,100,69.099998,77.400002,74.400002
20160925023000,820.0,833.119995,101.599999,68,73.5,100,69.099998,77.400002,74.400002
20160925024500,820.0,821.640015,100.200002,68,74.400002,100,69.199997,77.400002,74.400002
20160925030000,820.0,821.640015,100.200002,68,69.099998,100,69.099998,77.400002,74.400002
20160925031500,820.0,833.119995,101.599999,68,75.5,100,69.099998,77.400002,74.400002
20160925033000,820.0,821.640015,100.200002,68,69.599998,100,69.099998,77.400002,74.400002
20160925034500,820.0,821.640015,100.200002,68,68.199997,100,69.099998,77.400002,74.400002
20160925040000,820.0,821.640015,100.200002,68,70.900002,100,69.099998,77.400002,74.400002
20160925041500,820.0,833.119995,101.599999,68,76.5,100,69.099998,77.400002,74.400002
20160925043000,820.0,833.119995,101.599999,68,79.099998,100,69.099998,77.400002,74.400002
20160925044500,820.0,821.640015,100.200002,68,73.900002,100,69.099998,77.400002,74.400002
20160925050000,820.0,821.640015,100.200002,68,68.699997,100,69.099998,77.400002,74.400002
20160925051500,820.0,833.119995,101.599999,68,70.599998,100,69.099998,77.400002,74.400002
20160925053000,820.0,821.640015,100.200002,68,78.5,100,69.099998,77.400002,74.400002
20160925054500,820.0,821.640015,100.200002,68,69.199997,100,69.199997,77.400002,74.400002
20160925060000,820.0,833.119995,101.599999,68,70.099998,100,69.199997,77.400002,74.400002
20160925061500,820.0,833.119995,101.599999,68,78.199997,100,69.199997,77.400002,74.400002
20160925063000,820.0,833.119995,101.599999,68,68.699997,100,69.099998,77.400002,74.400002
20160925064500,820.0,833.119995,101.599999,68,79.599998,100,69.099998,77.400002,74.400002
20160925070000,820.0,821.640015,100.200002,68,69.199997,100,69.099998,77.400002,74.400002
20160925071500,820.0,833.119995,101.599999,68,69.199997,100,69.099998,77.400002,74.400002
20160925073000,820.0,833.119995,101.599999,68,77.199997,100,69.0,77.400002,74.400002
20160925074500,820.0,833.119995,101.599999,68,70.199997,100,68.900002,77.400002,74.400002
20160925080000,820.0,833.119995,101.599999,68,72.0,100,68.900002,77.400002,74.400002
20160925081500,820.0,833.119995,101.599999,68,69.099998,100,68.800003,77.400002,74.400002
20160925083000,820.0,833.119995,101.599999,68,68.199997,100,68.800003,77.400002,74.400002
20160925084500,820.0,833.119995,101.599999,68,76.400002,100,68.800003,77.400002,74.400002
20160925090000,820.0,821.640015,100.200002,68,75.0,100,68.800003,77.400002,74.400002
20160925091500,820.0,821.640015,100.200002,68,76.800003,100,68.800003,77.400002,74.400002
20160925093000,820.0,833.119995,101.599999,68,68.699997,100,68.900002,77.400002,74.400002
20160925094500,820.0,833.119995,101.599999,68,75.300003,100,68.900002,77.400002,74.400002
20160925100000,820.0,808.52002,98.600002,68,78.699997,100,68.900002,77.400002,74.400002
20160925101500,820.0,833.119995,101.599999,68,76.300003,100,68.900002,77.400002,74.400002
20160925103000,820.0,833.119995,101.599999,68,68.199997,100,68.900002,77.400002,74.400002
20160925104500,820.0,833.119995,101.599999,68,68.199997,100,68.900002,77.400002,74.400002
20160925110000,820.0,833.119995,101.599999,68,77.199997,100,68.900002,77.400002,74.400002
20160925111500,820.0,833.119995,101.599999,68,68.199997,100,68.800003,77.400002,74.400002
20160925113000,820.0,833.119995,101.599999,68,64.400002,100,68.800003,77.400002,74.400002
20160925114500,820.0,833.119995,101.599999,68,71.699997,100,68.800003,77.400002,74.400002
20160925120000,820.0,846.23999,103.199999,68,67.300003,100,68.800003,77.400002,74.400002
20160925121500,820.0,833.119995,101.599999,68,64.0,100,68.800003,77.400002,74.400002
20160925123000,820.0,821.640015,100.200002,68,69.199997,100,68.800003,77.400002,74.400002
20160925124500,820.0,821.640015,100.200002,68,69.199997,100,68.800003,77.400002,74.400002
20160925130000,820.0,821.640015,100.200002,68,69.199997,100,68.800003,77.400002,74.400002
20160925131500,820.0,821.640015,100.200002,68,69.199997,100,68.800003,77.400002,74.400002
20160925133000,820.0,821.640015,100.200002,68,69.199997,100,68.800003,77.400002,74.400002
20160925134500,820.0,821.640015,100.200002,68,75.5,100,68.800003,77.400002,74.400002
20160925140000,820.0,833.119995,101.599999,68,66.300003,100,68.800003,77.400002,74.400002
20160925141500,820.0,821.640015,100.200002,68,75.900002,100,68.800003,77.400002,74.400002
20160925143000,820.0,821.640015,100.200002,68,72.599998,100,68.800003,77.400002,74.400002
20160925144500,820.0,833.119995,101.599999,68,69.800003,100,68.800003,77.400002,74.400002
20160925150000,820.0,821.640015,100.200002,68,68.400002,100,68.699997,77.400002,74.400002
20160925151500,820.0,833.119995,101.599999,68,71.0,100,68.699997,77.400002,74.400002
20160925153000,820.0,821.640015,100.200002,68,72.900002,100,68.699997,77.400002,74.400002
20160925154500,820.0,833.119995,101.599999,68,69.199997,100,68.699997,77.400002,74.400002
20160925160000,820.0,833.119995,101.599999,68,74.800003,100,68.699997,77.400002,74.400002
20160925161500,820.0,833.119995,101.599999,68,70.599998,100,68.800003,77.400002,74.400002
20160925163000,820.0,833.119995,101.599999,68,68.699997,100,68.800003,77.400002,74.400002
20160925164500,820.0,833.119995,101.599999,68,72.900002,100,68.800003,77.400002,74.400002
20160925170000,820.0,821.640015,100.200002,68,74.800003,100,68.800003,77.400002,74.400002
20160925171500,820.0,821.640015,100.200002,68,70.900002,100,68.900002,77.400002,74.400002
20160925173000,820.0,808.52002,98.600002,68,73.099998,100,68.900002,77.400002,74.400002
20160925174500,820.0,821.640015,100.200002,68,68.699997,100,68.900002,77.400002,74.400002
20160925180000,820.0,833.119995,101.599999,68,67.300003,100,68.900002,77.400002,74.400002
20160925181500,820.0,846.23999,103.199999,68,73.699997,100,68.900002,77.400002,74.400002
20160925183000,820.0,833.119995,101.599999,68,69.199997,100,69.0,77.400002,74.400002
20160925184500,820.0,821.640015,100.200002,68,69.199997,100,69.0,77.400002,74.400002
20160925190000,820.0,821.640015,100.200002,68,70.400002,100,69.0,77.400002,74.400002
20160925191500,820.0,821.640015,100.200002,68,76.099998,100,69.0,77.400002,74.400002
20160925193000,820.0,821.640015,100.200002,68,69.199997,100,69.0,77.400002,74.400002
20160925194500,820.0,821.640015,100.200002,68,68.199997,100,68.900002,77.400002,74.400002
20160925200000,820.0,821.640015,100.200002,68,74.699997,100,68.900002,77.400002,74.400002
20160925201500,820.0,833.119995,101.599999,68,74.699997,100,68.900002,77.400002,74.400002
20160925203000,820.0,821.640015,100.200002,68,68.199997,100,68.900002,77.400002,74.400002
20160925204500,820.0,821.640015,100.200002,68,68.199997,100,68.800003,77.400002,74.400002
20160925210000,820.0,821.640015,100.200002,68,77.199997,100,68.800003,77.400002,74.400002
20160925211500,820.0,833.119995,101.599999,68,70.400002,100,68.800003,77.400002,74.400002
20160925213000,820.0,821.640015,100.200002,68,68.199997,100,68.699997,77.400002,74.400002
20160925214500,820.0,821.640015,100.200002,68,74.800003,100,68.699997,77.400002,74.400002
20160925220000,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20160925221500,820.0,821.640015,100.200002,68,68.699997,100,68.800003,77.400002,74.400002
20160925223000,820.0,833.119995,101.599999,68,70.5,100,68.800003,77.400002,74.400002
20160925224500,820.0,821.640015,100.200002,68,79.099998,100,68.800003,77.400002,74.400002
20160925230000,820.0,808.52002,98.600002,68,76.800003,100,68.900002,77.400002,74.400002
20160925231500,820.0,821.640015,100.200002,68,69.199997,100,68.900002,77.400002,74.400002
20160925233000,820.0,821.640015,100.200002,68,77.699997,100,68.900002,77.400002,74.400002
20160925234500,820.0,833.119995,101.599999,68,71.900002,100,68.900002,77.400002,74.400002
20160926000000,820.0,821.640015,100.200002,68,68.199997,100,68.900002,77.400002,74.400002
20160926001500,820.0,833.119995,101.599999,68,71.0,100,68.900002,77.400002,74.400002
20160926003000,820.0,821.640015,100.200002,68,72.900002,100,68.900002,77.400002,74.400002
20160926004500,820.0,821.640015,100.200002,68,72.900002,100,68.900002,77.400002,74.400002
20160926010000,820.0,821.640015,100.200002,68,70.599998,100,68.900002,77.400002,74.400002
20160926011500,820.0,821.640015,100.200002,68,72.900002,100,69.0,77.400002,74.400002
20160926013000,820.0,833.119995,101.599999,68,72.900002,100,69.0,77.400002,74.400002
20160926014500,820.0,821.640015,100.200002,68,68.699997,100,69.0,77.400002,74.400002
20160926020000,820.0,821.640015,100.200002,68,74.300003,100,68.900002,77.400002,74.400002
20160926021500,820.0,821.640015,100.200002,68,80.699997,100,68.900002,77.400002,74.400002
20160926023000,820.0,821.640015,100.200002,68,76.800003,100,68.900002,77.400002,74.400002
20160926024500,820.0,821.640015,100.200002,68,66.800003,100,68.900002,77.400002,74.400002
20160926030000,820.0,821.640015,100.200002,68,71.5,100,68.900002,77.400002,74.400002
20160926031500,820.0,833.119995,101.599999,68,75.400002,100,68.900002,77.400002,74.400002
20160926033000,820.0,821.640015,100.200002,68,70.599998,100,68.900002,77.400002,74.400002
20160926034500,820.0,821.640015,100.200002,68,67.300003,100,68.900002,77.400002,74.400002
20160926040000,820.0,821.640015,100.200002,68,78.099998,100,68.900002,77.400002,74.400002
20160926041500,820.0,821.640015,100.200002,68,71.099998,100,68.900002,77.400002,74.400002
20160926043000,820.0,821.640015,100.200002,68,71.099998,100,69.0,77.400002,74.400002
20160926044500,820.0,821.640015,100.200002,68,71.099998,100,69.0,77.400002,74.400002
20160926050000,820.0,833.119995,101.599999,68,75.5,100,69.0,77.400002,74.400002
20160926051500,820.0,833.119995,101.599999,68,69.199997,100,69.0,77.400002,74.400002
20160926053000,820.0,833.119995,101.599999,68,72.0,100,69.0,77.400002,74.400002
20160926054500,820.0,821.640015,100.200002,68,79.099998,100,69.0,77.400002,74.400002
20160926060000,820.0,833.119995,101.599999,68,74.900002,100,69.0,77.400002,74.400002
20160926061500,820.0,846.23999,103.199999,68,70.099998,100,69.0,77.400002,74.400002
20160926063000,820.0,833.119995,101.599999,68,70.900002,100,69.0,77.400002,74.400002
20160926064500,820.0,833.119995,101.599999,68,76.300003,100,68.900002,77.400002,74.400002
20160926070000,820.0,833.119995,101.599999,68,76.300003,100,68.900002,77.400002,74.400002
20160926071500,820.0,833.119995,101.599999,68,74.400002,100,68.800003,77.400002,74.400002
20160926073000,820.0,833.119995,101.599999,68,72.0,100,68.699997,77.400002,74.400002
20160926074500,820.0,808.52002,98.600002,68,73.400002,100,68.699997,77.400002,74.400002
20160926080000,820.0,821.640015,100.200002,68,71.0,100,68.699997,77.400002,74.400002
20160926081500,820.0,833.119995,101.599999,68,69.699997,100,68.699997,77.400002,74.400002
20160926083000,820.0,833.119995,101.599999,68,75.900002,100,68.699997,77.400002,74.400002
20160926084500,820.0,833.119995,101.599999,68,68.699997,100,68.800003,77.400002,74.400002
20160926090000,820.0,821.640015,100.200002,68,76.400002,100,68.699997,77.400002,74.400002
20160926091500,820.0,821.640015,100.200002,68,69.199997,100,68.699997,77.400002,74.400002
20160926093000,820.0,821.640015,100.200002,68,77.199997,100,68.699997,77.400002,74.400002
20160926094500,820.0,821.640015,100.200002,68,69.699997,100,68.699997,77.400002,74.400002
20160926100000,820.0,821.640015,100.200002,68,75.400002,100,68.699997,77.400002,74.400002
20160926101500,820.0,821.640015,100.200002,68,68.699997,100,68.699997,77.400002,74.400002
20160926103000,820.0,833.119995,101.599999,68,75.900002,100,68.599998,77.400002,74.400002
20160926104500,820.0,846.23999,103.199999,68,69.699997,100,68.599998,77.400002,74.400002
20160926110000,820.0,821.640015,100.200002,68,74.400002,100,68.599998,77.400002,74.400002
20160926111500,820.0,821.640015,100.200002,68,66.800003,100,68.5,77.400002,74.400002
20160926113000,820.0,821.640015,100.200002,68,75.099998,100,68.400002,77.400002,74.400002
20160926114500,820.0,821.640015,100.200002,68,70.599998,100,68.400002,77.400002,74.400002
20160926120000,820.0,833.119995,101.599999,68,68.699997,100,68.400002,77.400002,74.400002
20160926121500,820.0,821.640015,100.200002,68,68.699997,100,68.400002,77.400002,74.400002
20160926123000,820.0,821.640015,100.200002,68,71.599998,100,68.5,77.400002,74.400002
20160926124500,820.0,821.640015,100.200002,68,66.300003,100,68.599998,77.400002,74.400002
20160926130000,820.0,821.640015,100.200002,68,62.799999,100,68.599998,77.400002,74.400002
20160926131500,820.0,833.119995,101.599999,68,75.800003,100,68.5,77.400002,74.400002
20160926133000,820.0,821.640015,100.200002,68,69.699997,100,68.599998,77.400002,74.400002
20160926134500,820.0,821.640015,100.200002,68,66.300003,100,68.599998,77.400002,74.400002
20160926140000,820.0,821.640015,100.200002,68,67.300003,100,68.599998,77.400002,74.400002
20160926141500,820.0,821.640015,100.200002,68,64.5,100,68.699997,77.400002,74.400002
20160926143000,820.0,821.640015,100.200002,68,62.0,100,68.800003,77.400002,74.400002
20160926144500,820.0,821.640015,100.200002,68,73.900002,100,68.800003,77.400002,74.400002
20160926150000,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.400002,74.400002
20160926151500,820.0,833.119995,101.599999,68,66.300003,100,68.800003,77.400002,74.400002
20160926153000,820.0,833.119995,101.599999,68,72.0,100,68.800003,77.400002,74.400002
20160926154500,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.400002,74.400002
20160926160000,820.0,808.52002,98.600002,68,66.800003,100,68.800003,77.400002,74.400002
20160926161500,820.0,821.640015,100.200002,68,75.800003,100,68.800003,77.400002,74.400002
20160926163000,820.0,821.640015,100.200002,68,70.099998,100,68.900002,77.400002,74.400002
20160926164500,820.0,808.52002,98.600002,68,66.800003,100,68.900002,77.400002,74.400002
20160926170000,820.0,808.52002,98.600002,68,70.099998,100,68.900002,77.400002,74.400002
20160926171500,820.0,821.640015,100.200002,68,72.900002,100,69.0,77.400002,74.400002
20160926173000,820.0,808.52002,98.600002,68,67.699997,100,69.099998,77.400002,74.400002
20160926174500,820.0,808.52002,98.600002,68,72.400002,100,68.900002,77.400002,74.400002
20160926180000,820.0,821.640015,100.200002,68,68.199997,100,68.900002,77.400002,74.400002
20160926181500,820.0,821.640015,100.200002,68,70.400002,100,68.900002,77.400002,74.400002
20160926183000,820.0,821.640015,100.200002,68,75.099998,100,68.900002,77.400002,74.400002
20160926184500,820.0,821.640015,100.200002,68,69.199997,100,68.900002,77.400002,74.400002
20160926190000,820.0,821.640015,100.200002,68,69.199997,100,68.900002,77.400002,74.400002
20160926191500,820.0,821.640015,100.200002,68,67.300003,100,69.0,77.400002,74.400002
20160926193000,820.0,808.52002,98.600002,68,74.5,100,69.0,77.400002,74.400002
20160926194500,820.0,833.119995,101.599999,68,74.5,100,69.099998,77.400002,74.400002
20160926200000,820.0,808.52002,98.600002,68,69.0,100,69.099998,77.400002,74.400002
20160926201500,820.0,833.119995,101.599999,68,71.900002,100,69.099998,77.400002,74.400002
20160926203000,820.0,808.52002,98.600002,68,71.900002,100,69.099998,77.400002,74.400002
20160926204500,820.0,821.640015,100.200002,68,71.0,100,69.099998,77.400002,74.400002
20160926210000,820.0,821.640015,100.200002,68,68.699997,100,69.099998,77.400002,74.400002
20160926211500,820.0,821.640015,100.200002,68,68.699997,100,69.199997,77.400002,74.400002
20160926213000,820.0,821.640015,100.200002,68,71.699997,100,69.199997,77.400002,74.400002
20160926214500,820.0,821.640015,100.200002,68,72.5,100,69.199997,77.400002,74.400002
20160926220000,820.0,821.640015,100.200002,68,74.199997,100,69.199997,77.400002,74.400002
20160926221500,820.0,808.52002,98.600002,68,70.400002,100,69.199997,77.400002,74.400002
20160926223000,820.0,821.640015,100.200002,68,71.400002,100,69.199997,77.400002,74.400002
20160926224500,820.0,821.640015,100.200002,68,70.099998,100,69.199997,77.400002,74.400002
20160926230000,820.0,821.640015,100.200002,68,69.0,100,69.199997,77.400002,74.400002
20160926231500,820.0,808.52002,98.600002,68,69.0,100,69.199997,77.400002,74.400002
20160926233000,820.0,821.640015,100.200002,68,70.099998,100,69.199997,77.400002,74.400002
20160926234500,820.0,808.52002,98.600002,68,75.0,100,69.199997,77.400002,74.400002
20160927000000,820.0,821.640015,100.200002,68,76.400002,100,69.199997,77.400002,74.400002
20160927001500,820.0,808.52002,98.600002,68,76.400002,100,69.199997,77.400002,74.400002
20160927003000,820.0,808.52002,98.600002,68,76.400002,100,69.199997,77.400002,74.400002
20160927004500,820.0,821.640015,100.200002,68,76.400002,100,69.199997,77.400002,74.400002
20160927010000,820.0,821.640015,100.200002,68,76.400002,100,69.199997,77.400002,74.400002
20160927011500,820.0,808.52002,98.600002,68,76.400002,100,69.199997,77.400002,74.400002
20160927013000,820.0,821.640015,100.200002,68,73.300003,100,69.199997,77.400002,74.400002
20160927014500,820.0,808.52002,98.600002,68,76.199997,100,69.199997,77.400002,74.400002
20160927020000,820.0,808.52002,98.600002,68,75.300003,100,69.199997,77.400002,74.400002
20160927021500,820.0,808.52002,98.600002,68,72.199997,100,69.199997,77.400002,74.400002
20160927023000,820.0,795.400024,97.000003,68,73.0,100,69.199997,77.400002,74.400002
20160927024500,820.0,808.52002,98.600002,68,68.599998,100,69.199997,77.400002,74.400002
20160927030000,820.0,808.52002,98.600002,68,68.599998,100,69.199997,77.400002,74.400002
20160927031500,820.0,808.52002,98.600002,68,75.300003,100,69.099998,77.400002,74.400002
20160927033000,820.0,808.52002,98.600002,68,73.5,100,69.099998,77.400002,74.400002
20160927034500,820.0,808.52002,98.600002,68,73.5,100,69.099998,77.400002,74.400002
20160927040000,820.0,808.52002,98.600002,68,70.5,100,69.199997,77.400002,74.400002
20160927041500,820.0,808.52002,98.600002,68,77.300003,100,69.199997,77.400002,74.400002
20160927043000,820.0,808.52002,98.600002,68,68.699997,100,69.199997,77.400002,74.400002
20160927044500,820.0,808.52002,98.600002,68,70.400002,100,69.199997,77.400002,74.400002
20160927050000,820.0,808.52002,98.600002,68,80.599998,100,69.199997,77.400002,74.400002
20160927051500,820.0,821.640015,100.200002,68,68.699997,100,69.199997,77.400002,74.400002
20160927053000,820.0,821.640015,100.200002,68,68.699997,100,69.199997,77.400002,74.400002
20160927054500,820.0,821.640015,100.200002,68,76.400002,100,69.099998,77.400002,74.400002
20160927060000,820.0,808.52002,98.600002,68,71.099998,100,69.099998,77.400002,74.400002
20160927061500,820.0,821.640015,100.200002,68,71.099998,100,69.099998,77.400002,74.400002
20160927063000,820.0,821.640015,100.200002,68,75.900002,100,69.099998,77.400002,74.400002
20160927064500,820.0,821.640015,100.200002,68,69.0,100,69.0,77.400002,74.400002
20160927070000,820.0,808.52002,98.600002,68,73.5,100,69.0,77.400002,74.400002
20160927071500,820.0,821.640015,100.200002,68,73.5,100,69.0,77.400002,74.400002
20160927073000,820.0,821.640015,100.200002,68,75.0,100,69.099998,77.400002,74.400002
20160927074500,820.0,808.52002,98.600002,68,75.0,100,69.0,77.400002,74.400002
20160927080000,820.0,821.640015,100.200002,68,74.0,100,69.0,77.400002,74.400002
20160927081500,820.0,821.640015,100.200002,68,74.0,100,68.900002,77.400002,74.400002
20160927083000,820.0,808.52002,98.600002,68,68.199997,100,68.900002,77.400002,74.400002
20160927084500,820.0,808.52002,98.600002,68,69.099998,100,68.900002,77.400002,74.400002
20160927090000,820.0,808.52002,98.600002,68,68.199997,100,68.900002,77.400002,74.400002
20160927091500,820.0,821.640015,100.200002,68,75.599998,100,68.900002,77.400002,74.400002
20160927093000,820.0,821.640015,100.200002,68,70.599998,100,68.900002,77.400002,74.400002
20160927094500,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20160927100000,820.0,833.119995,101.599999,68,73.5,100,68.800003,77.400002,74.400002
20160927101500,820.0,821.640015,100.200002,68,72.300003,100,68.800003,77.400002,74.400002
20160927103000,820.0,821.640015,100.200002,68,73.5,100,68.800003,77.400002,74.400002
20160927104500,820.0,808.52002,98.600002,68,75.599998,100,68.699997,77.400002,74.400002
20160927110000,820.0,821.640015,100.200002,68,71.099998,100,68.699997,77.400002,74.400002
20160927111500,820.0,821.640015,100.200002,68,72.300003,100,68.699997,77.400002,74.400002
20160927113000,820.0,821.640015,100.200002,68,76.099998,100,68.599998,77.400002,74.400002
20160927114500,820.0,821.640015,100.200002,68,76.099998,100,68.599998,77.400002,74.400002
20160927120000,820.0,821.640015,100.200002,68,72.900002,100,68.599998,77.400002,74.400002
20160927121500,820.0,821.640015,100.200002,68,69.199997,100,68.599998,77.400002,74.400002
20160927123000,820.0,821.640015,100.200002,68,71.099998,100,68.599998,77.400002,74.400002
20160927124500,820.0,808.52002,98.600002,68,67.699997,100,68.599998,77.400002,74.400002
20160927130000,820.0,808.52002,98.600002,68,76.199997,100,68.699997,77.400002,74.400002
20160927131500,820.0,821.640015,100.200002,68,75.199997,100,68.699997,77.400002,74.400002
20160927133000,820.0,808.52002,98.600002,68,73.0,100,68.699997,77.400002,74.400002
20160927134500,820.0,821.640015,100.200002,68,70.699997,100,68.699997,77.400002,74.400002
20160927140000,820.0,821.640015,100.200002,68,72.199997,100,68.699997,77.400002,74.400002
20160927141500,820.0,821.640015,100.200002,68,73.400002,100,68.800003,77.400002,74.400002
20160927143000,820.0,821.640015,100.200002,68,68.199997,100,68.900002,77.400002,74.400002
20160927144500,820.0,821.640015,100.200002,68,75.800003,100,68.900002,77.400002,74.400002
20160927150000,820.0,821.640015,100.200002,68,67.300003,100,69.0,77.400002,74.400002
20160927151500,820.0,808.52002,98.600002,68,63.5,100,68.900002,77.400002,74.400002
20160927153000,820.0,808.52002,98.600002,68,72.599998,100,68.900002,77.400002,74.400002
20160927154500,820.0,808.52002,98.600002,68,70.599998,100,68.900002,77.400002,74.400002
20160927160000,820.0,821.640015,100.200002,68,66.800003,100,68.900002,77.400002,74.400002
20160927161500,820.0,821.640015,100.200002,68,67.699997,100,68.900002,77.400002,74.400002
20160927163000,820.0,808.52002,98.600002,68,78.300003,100,68.900002,77.400002,74.400002
20160927164500,820.0,821.640015,100.200002,68,71.599998,100,68.900002,77.400002,74.400002
20160927170000,820.0,833.119995,101.599999,68,69.699997,100,69.0,77.400002,74.400002
20160927171500,820.0,808.52002,98.600002,68,75.099998,100,69.099998,77.400002,74.400002
20160927173000,820.0,808.52002,98.600002,68,78.699997,100,69.099998,77.400002,74.400002
20160927174500,820.0,808.52002,98.600002,68,73.099998,100,69.099998,77.400002,74.400002
20160927180000,820.0,808.52002,98.600002,68,73.099998,100,69.099998,77.400002,74.400002
20160927181500,820.0,833.119995,101.599999,68,70.099998,100,69.099998,77.400002,74.400002
20160927183000,820.0,821.640015,100.200002,68,69.199997,100,69.099998,77.400002,74.400002
20160927184500,820.0,821.640015,100.200002,68,77.699997,100,69.099998,77.400002,74.400002
20160927190000,820.0,808.52002,98.600002,68,77.699997,100,69.199997,77.400002,74.400002
20160927191500,820.0,808.52002,98.600002,68,75.5,100,69.199997,77.400002,74.400002
20160927193000,820.0,821.640015,100.200002,68,68.800003,100,69.199997,77.400002,74.400002
20160927194500,820.0,821.640015,100.200002,68,70.099998,100,69.199997,77.400002,74.400002
20160927200000,820.0,808.52002,98.600002,68,70.099998,100,69.199997,77.400002,74.400002
20160927201500,820.0,808.52002,98.600002,68,70.900002,100,69.199997,77.400002,74.400002
20160927203000,820.0,808.52002,98.600002,68,72.900002,100,69.199997,77.400002,74.400002
20160927204500,820.0,808.52002,98.600002,68,72.900002,100,69.199997,77.400002,74.400002
20160927210000,820.0,808.52002,98.600002,68,68.699997,100,69.199997,77.400002,74.400002
20160927211500,820.0,808.52002,98.600002,68,75.400002,100,69.199997,77.400002,74.400002
20160927213000,820.0,808.52002,98.600002,68,72.0,100,69.099998,77.400002,74.400002
20160927214500,820.0,808.52002,98.600002,68,68.699997,100,69.099998,77.400002,74.400002
20160927220000,820.0,808.52002,98.600002,68,72.199997,100,69.099998,77.400002,74.400002
20160927221500,820.0,808.52002,98.600002,68,75.400002,100,69.099998,77.400002,74.400002
20160927223000,820.0,821.640015,100.200002,68,69.699997,100,69.099998,77.400002,74.400002
20160927224500,820.0,808.52002,98.600002,68,79.199997,100,69.099998,77.400002,74.400002
20160927230000,820.0,808.52002,98.600002,68,71.099998,100,69.099998,77.400002,74.400002
20160927231500,820.0,808.52002,98.600002,68,69.199997,100,69.099998,77.400002,74.400002
20160927233000,820.0,808.52002,98.600002,68,74.300003,100,69.0,77.400002,74.400002
20160927234500,820.0,821.640015,100.200002,68,72.5,100,69.0,77.400002,74.400002
20160928000000,820.0,808.52002,98.600002,68,69.199997,100,69.0,77.400002,74.400002
20160928001500,820.0,821.640015,100.200002,68,68.199997,100,69.0,77.400002,74.400002
20160928003000,820.0,808.52002,98.600002,68,79.599998,100,69.0,77.400002,74.400002
20160928004500,820.0,808.52002,98.600002,68,70.599998,100,69.0,77.400002,74.400002
20160928010000,820.0,808.52002,98.600002,68,76.199997,100,69.099998,77.400002,74.400002
20160928011500,820.0,833.119995,101.599999,69,71.800003,100,69.0,77.400002,74.400002
20160928013000,820.0,808.52002,98.600002,70,71.0,100,69.099998,77.400002,74.400002
20160928014500,820.0,821.640015,100.200002,70,71.900002,100,69.099998,77.400002,74.400002
20160928020000,820.0,821.640015,100.200002,70,73.699997,100,69.099998,77.400002,74.400002
20160928021500,820.0,821.640015,100.200002,70,69.199997,100,69.099998,77.400002,74.400002
20160928023000,820.0,808.52002,98.600002,70,72.900002,100,69.099998,77.400002,74.400002
20160928024500,820.0,808.52002,98.600002,70,75.0,100,69.099998,77.400002,74.400002
20160928030000,820.0,808.52002,98.600002,70,68.699997,100,69.099998,77.400002,74.400002
20160928031500,820.0,808.52002,98.600002,70,76.0,100,69.0,77.400002,74.400002
20160928033000,820.0,821.640015,100.200002,70,70.699997,100,68.900002,77.400002,74.400002
20160928034500,820.0,821.640015,100.200002,70,75.400002,100,68.900002,77.400002,74.400002
20160928040000,820.0,833.119995,101.599999,70,68.699997,100,68.900002,77.400002,74.400002
20160928041500,820.0,808.52002,98.600002,70,78.199997,100,68.900002,77.400002,74.400002
20160928043000,820.0,808.52002,98.600002,70,69.699997,100,68.900002,77.400002,74.400002
20160928044500,820.0,808.52002,98.600002,70,73.800003,100,68.800003,77.400002,74.400002
20160928050000,820.0,821.640015,100.200002,70,70.199997,100,68.800003,77.400002,74.400002
20160928051500,820.0,821.640015,100.200002,70,73.599998,100,68.800003,77.400002,74.400002
20160928053000,820.0,808.52002,98.600002,70,72.300003,100,68.900002,77.400002,74.400002
20160928054500,820.0,808.52002,98.600002,70,68.699997,100,68.900002,77.400002,74.400002
20160928060000,820.0,821.640015,100.200002,70,78.400002,100,68.900002,77.400002,74.400002
20160928061500,820.0,808.52002,98.600002,70,69.699997,100,68.900002,77.400002,74.400002
20160928063000,820.0,808.52002,98.600002,70,77.199997,100,68.900002,77.400002,74.400002
20160928064500,820.0,808.52002,98.600002,70,70.599998,100,68.900002,77.400002,74.400002
20160928070000,820.0,808.52002,98.600002,70,69.599998,100,68.900002,77.400002,74.400002
20160928071500,820.0,808.52002,98.600002,70,79.099998,100,68.900002,77.400002,74.400002
20160928073000,820.0,821.640015,100.200002,70,76.900002,100,68.900002,77.400002,74.400002
20160928074500,820.0,808.52002,98.600002,70,70.099998,100,68.900002,77.400002,74.400002
20160928080000,820.0,808.52002,98.600002,70,75.300003,100,68.900002,77.400002,74.400002
20160928081500,820.0,821.640015,100.200002,70,71.099998,100,68.900002,77.400002,74.400002
20160928083000,820.0,821.640015,100.200002,70,70.199997,100,68.900002,77.400002,74.400002
20160928084500,820.0,808.52002,98.600002,70,77.900002,100,68.900002,77.400002,74.400002
20160928090000,820.0,808.52002,98.600002,70,70.099998,100,68.900002,77.400002,74.400002
20160928091500,820.0,808.52002,98.600002,70,75.900002,100,68.900002,77.400002,74.400002
20160928093000,820.0,808.52002,98.600002,70,70.5,100,69.0,77.400002,74.400002
20160928094500,820.0,808.52002,98.600002,70,73.300003,100,69.0,77.400002,74.400002
20160928100000,820.0,808.52002,98.600002,70,72.199997,100,69.0,77.400002,74.400002
20160928101500,820.0,808.52002,98.600002,70,71.099998,100,69.0,77.400002,74.400002
20160928103000,820.0,821.640015,100.200002,70,79.099998,100,68.900002,77.400002,74.400002
20160928104500,820.0,821.640015,100.200002,70,73.5,100,69.0,77.400002,74.400002
20160928110000,820.0,821.640015,100.200002,70,76.800003,100,69.099998,77.400002,74.400002
20160928111500,820.0,833.119995,101.599999,70,70.099998,100,69.099998,77.400002,74.400002
20160928113000,820.0,821.640015,100.200002,70,76.699997,100,69.099998,77.400002,74.400002
20160928114500,820.0,821.640015,100.200002,70,69.699997,100,69.0,77.400002,74.400002
20160928120000,820.0,833.119995,101.599999,70,69.699997,100,69.0,77.400002,74.400002
20160928121500,820.0,833.119995,101.599999,70,79.400002,100,68.900002,77.400002,74.400002
20160928123000,820.0,821.640015,100.200002,70,77.0,100,69.0,77.400002,74.400002
20160928124500,820.0,833.119995,101.599999,70,68.199997,100,69.099998,77.400002,74.400002
20160928130000,820.0,821.640015,100.200002,70,72.300003,100,69.099998,77.400002,74.400002
20160928131500,820.0,821.640015,100.200002,70,66.300003,100,69.099998,77.400002,74.400002
20160928133000,820.0,808.52002,98.600002,70,73.099998,100,69.099998,77.400002,74.400002
20160928134500,820.0,821.640015,100.200002,70,68.599998,100,68.900002,77.400002,74.400002
20160928140000,820.0,833.119995,101.599999,70,65.300003,100,68.900002,77.400002,74.400002
20160928141500,820.0,833.119995,101.599999,70,62.0,100,68.800003,77.400002,74.400002
20160928143000,820.0,846.23999,103.199999,70,75.800003,100,68.800003,77.400002,74.400002
20160928144500,820.0,833.119995,101.599999,69,69.199997,100,68.800003,77.400002,74.400002
20160928150000,820.0,833.119995,101.599999,69,68.199997,100,68.800003,77.400002,74.400002
20160928151500,820.0,833.119995,101.599999,69,68.199997,100,68.800003,77.400002,74.400002
20160928153000,820.0,846.23999,103.199999,69,64.900002,100,68.900002,77.400002,74.400002
20160928154500,820.0,833.119995,101.599999,69,66.800003,100,68.800003,77.400002,74.400002
20160928160000,820.0,833.119995,101.599999,69,69.099998,100,68.900002,77.400002,74.400002
20160928161500,820.0,833.119995,101.599999,69,76.599998,100,68.900002,77.400002,74.400002
20160928163000,820.0,833.119995,101.599999,69,75.400002,100,69.0,77.400002,74.400002
20160928164500,820.0,821.640015,100.200002,69,72.400002,100,69.099998,77.400002,74.400002
20160928170000,820.0,833.119995,101.599999,69,70.599998,100,69.099998,77.400002,74.400002
20160928171500,820.0,833.119995,101.599999,69,75.199997,100,69.099998,77.400002,74.400002
20160928173000,820.0,821.640015,100.200002,69,70.099998,100,69.199997,77.400002,74.400002
20160928174500,820.0,821.640015,100.200002,69,76.5,100,69.199997,77.400002,74.400002
20160928180000,820.0,833.119995,101.599999,69,69.699997,100,69.199997,77.400002,74.400002
20160928181500,820.0,846.23999,103.199999,69,76.800003,100,69.199997,77.400002,74.400002
20160928183000,820.0,833.119995,101.599999,69,68.699997,100,69.300003,77.400002,74.400002
20160928184500,820.0,821.640015,100.200002,69,69.699997,100,69.300003,77.400002,74.400002
20160928190000,820.0,833.119995,101.599999,69,76.300003,100,69.300003,77.400002,74.400002
20160928191500,820.0,833.119995,101.599999,69,68.699997,100,69.300003,77.400002,74.400002
20160928193000,820.0,833.119995,101.599999,69,69.699997,100,69.300003,77.400002,74.400002
20160928194500,820.0,833.119995,101.599999,69,75.099998,100,69.300003,77.400002,74.400002
20160928200000,820.0,821.640015,100.200002,69,69.199997,100,69.300003,77.400002,74.400002
20160928201500,820.0,833.119995,101.599999,69,69.199997,100,69.300003,77.400002,74.400002
20160928203000,820.0,833.119995,101.599999,69,76.400002,100,69.300003,77.400002,74.400002
20160928204500,820.0,846.23999,103.199999,69,74.699997,100,69.300003,77.400002,74.400002
20160928210000,820.0,821.640015,100.200002,68,70.099998,100,69.300003,77.400002,74.400002
20160928211500,820.0,833.119995,101.599999,68,76.699997,100,69.300003,77.400002,74.400002
20160928213000,820.0,833.119995,101.599999,68,71.599998,100,69.300003,77.400002,74.400002
20160928214500,820.0,821.640015,100.200002,68,71.599998,100,69.300003,77.400002,74.400002
20160928220000,820.0,821.640015,100.200002,68,71.599998,100,69.300003,77.400002,74.400002
20160928221500,820.0,821.640015,100.200002,68,70.699997,100,69.300003,77.400002,74.400002
20160928223000,820.0,821.640015,100.200002,68,74.0,100,69.199997,77.400002,74.400002
20160928224500,820.0,833.119995,101.599999,68,69.099998,100,69.199997,77.400002,74.400002
20160928230000,820.0,821.640015,100.200002,68,80.599998,100,69.199997,77.400002,74.400002
20160928231500,820.0,821.640015,100.200002,68,71.599998,100,69.199997,77.400002,74.400002
20160928233000,820.0,821.640015,100.200002,68,73.400002,100,69.199997,77.400002,74.400002
20160928234500,820.0,821.640015,100.200002,68,75.699997,100,69.300003,77.400002,74.400002
20160929000000,820.0,821.640015,100.200002,68,69.699997,100,69.300003,77.400002,74.400002
20160929001500,820.0,833.119995,101.599999,68,70.599998,100,69.199997,77.400002,74.400002
20160929003000,820.0,833.119995,101.599999,68,76.699997,100,69.199997,77.400002,74.400002
20160929004500,820.0,821.640015,100.200002,68,70.099998,100,69.199997,77.400002,74.400002
20160929010000,820.0,821.640015,100.200002,68,73.400002,100,69.199997,77.400002,74.400002
20160929011500,820.0,833.119995,101.599999,68,70.599998,100,69.099998,77.400002,74.400002
20160929013000,820.0,833.119995,101.599999,68,74.800003,100,69.099998,77.400002,74.400002
20160929014500,820.0,833.119995,101.599999,68,70.599998,100,69.099998,77.400002,74.400002
20160929020000,820.0,821.640015,100.200002,68,76.400002,100,69.099998,77.400002,74.400002
20160929021500,820.0,833.119995,101.599999,68,69.199997,100,69.0,77.400002,74.400002
20160929023000,820.0,846.23999,103.199999,68,78.699997,100,69.0,77.400002,74.400002
20160929024500,820.0,833.119995,101.599999,68,68.699997,100,68.900002,77.400002,74.400002
20160929030000,820.0,833.119995,101.599999,68,76.300003,100,68.900002,77.400002,74.400002
20160929031500,820.0,833.119995,101.599999,68,69.199997,100,68.900002,77.400002,74.400002
20160929033000,820.0,846.23999,103.199999,68,78.199997,100,68.900002,77.400002,74.400002
20160929034500,820.0,833.119995,101.599999,68,68.699997,100,68.800003,77.400002,74.400002
20160929040000,820.0,821.640015,100.200002,68,77.099998,100,68.800003,77.400002,74.400002
20160929041500,820.0,833.119995,101.599999,68,69.199997,100,68.800003,77.400002,74.400002
20160929043000,820.0,833.119995,101.599999,68,77.400002,100,68.800003,77.400002,74.400002
20160929044500,820.0,833.119995,101.599999,68,70.300003,100,68.699997,77.400002,74.400002
20160929050000,820.0,846.23999,103.199999,68,70.300003,100,68.699997,77.400002,74.400002
20160929051500,820.0,821.640015,100.200002,68,76.099998,100,68.699997,77.400002,74.400002
20160929053000,820.0,833.119995,101.599999,68,69.199997,100,68.699997,77.400002,74.400002
20160929054500,820.0,821.640015,100.200002,68,79.099998,100,68.699997,77.400002,74.400002
20160929060000,820.0,833.119995,101.599999,68,69.699997,100,68.800003,77.400002,74.400002
20160929061500,820.0,821.640015,100.200002,68,75.900002,100,68.800003,77.400002,74.400002
20160929063000,820.0,833.119995,101.599999,68,70.5,100,68.800003,77.400002,74.400002
20160929064500,820.0,833.119995,101.599999,68,71.699997,100,68.800003,77.400002,74.400002
20160929070000,820.0,821.640015,100.200002,68,73.900002,100,68.800003,77.400002,74.400002
20160929071500,820.0,833.119995,101.599999,68,70.099998,100,68.800003,77.400002,74.400002
20160929073000,820.0,833.119995,101.599999,68,78.5,100,68.800003,77.400002,74.400002
20160929074500,820.0,821.640015,100.200002,68,69.699997,100,68.800003,77.400002,74.400002
20160929080000,820.0,821.640015,100.200002,68,78.699997,100,68.800003,77.400002,74.400002
20160929081500,820.0,821.640015,100.200002,68,70.699997,100,68.800003,77.400002,74.400002
20160929083000,820.0,821.640015,100.200002,68,69.699997,100,68.800003,77.400002,74.400002
20160929084500,820.0,821.640015,100.200002,68,71.599998,100,68.800003,77.400002,74.400002
20160929090000,820.0,821.640015,100.200002,68,75.0,100,68.800003,77.400002,74.400002
20160929091500,820.0,833.119995,101.599999,68,69.699997,100,68.800003,77.400002,74.400002
20160929093000,820.0,833.119995,101.599999,68,71.800003,100,68.800003,77.400002,74.400002
20160929094500,820.0,821.640015,100.200002,68,77.199997,100,68.699997,77.400002,74.400002
20160929100000,820.0,833.119995,101.599999,68,70.599998,100,68.699997,77.400002,74.400002
20160929101500,820.0,833.119995,101.599999,68,69.199997,100,68.699997,77.400002,74.400002
20160929103000,820.0,846.23999,103.199999,68,70.0,100,68.699997,77.400002,74.400002
20160929104500,820.0,833.119995,101.599999,68,70.0,100,68.699997,77.400002,74.400002
20160929110000,820.0,821.640015,100.200002,68,78.199997,100,68.699997,77.400002,74.400002
20160929111500,820.0,833.119995,101.599999,68,71.599998,100,68.699997,77.400002,74.400002
20160929113000,820.0,833.119995,101.599999,68,69.199997,100,68.699997,77.400002,74.400002
20160929114500,820.0,846.23999,103.199999,68,71.099998,100,68.699997,77.400002,74.400002
20160929120000,820.0,833.119995,101.599999,67,72.400002,100,68.699997,77.400002,74.400002
20160929121500,820.0,833.119995,101.599999,67,72.400002,100,68.699997,77.400002,74.400002
20160929123000,820.0,808.52002,98.600002,67,69.099998,100,68.800003,77.400002,74.400002
20160929124500,820.0,808.52002,98.600002,67,72.199997,100,68.900002,77.400002,74.400002
20160929130000,820.0,808.52002,98.600002,67,77.900002,100,68.900002,77.400002,74.400002
20160929131500,820.0,821.640015,100.200002,67,73.5,100,68.900002,77.400002,74.400002
20160929133000,820.0,808.52002,98.600002,67,76.5,100,68.900002,77.400002,74.400002
20160929134500,820.0,808.52002,98.600002,67,69.699997,100,69.0,77.400002,74.400002
20160929140000,820.0,808.52002,98.600002,67,69.699997,100,69.0,77.400002,74.400002
20160929141500,820.0,808.52002,98.600002,67,69.699997,100,69.0,77.400002,74.400002
20160929143000,820.0,795.400024,97.000003,67,69.699997,100,69.099998,77.400002,74.400002
20160929144500,820.0,795.400024,97.000003,68,69.0,100,69.099998,77.400002,74.400002
20160929150000,820.0,821.640015,100.200002,68,68.199997,100,69.199997,77.400002,74.400002
20160929151500,820.0,808.52002,98.600002,68,66.300003,100,69.099998,77.400002,74.400002
20160929153000,820.0,808.52002,98.600002,68,78.199997,100,69.099998,77.400002,74.400002
20160929154500,820.0,808.52002,98.600002,68,73.699997,100,69.099998,77.400002,74.400002
20160929160000,820.0,808.52002,98.600002,68,70.599998,100,69.099998,77.400002,74.400002
20160929161500,820.0,808.52002,98.600002,68,69.599998,100,69.099998,77.400002,74.400002
20160929163000,820.0,808.52002,98.600002,68,79.599998,100,69.199997,77.400002,74.400002
20160929164500,820.0,821.640015,100.200002,68,71.0,100,69.099998,77.400002,74.400002
20160929170000,820.0,821.640015,100.200002,68,69.699997,100,69.199997,77.400002,74.400002
20160929171500,820.0,821.640015,100.200002,68,69.699997,100,69.199997,77.400002,74.400002
20160929173000,820.0,821.640015,100.200002,68,79.800003,100,69.199997,77.400002,74.400002
20160929174500,820.0,821.640015,100.200002,68,71.599998,100,69.300003,77.400002,74.400002
20160929180000,820.0,833.119995,101.599999,68,78.199997,100,69.300003,77.400002,74.400002
20160929181500,820.0,821.640015,100.200002,68,71.599998,100,69.400002,77.400002,74.400002
20160929183000,820.0,821.640015,100.200002,68,68.800003,100,69.400002,77.400002,74.400002
20160929184500,820.0,821.640015,100.200002,68,69.699997,100,69.400002,77.400002,74.400002
20160929190000,820.0,821.640015,100.200002,68,71.900002,100,69.400002,77.400002,74.400002
20160929191500,820.0,821.640015,100.200002,68,79.699997,100,69.400002,77.400002,74.400002
20160929193000,820.0,821.640015,100.200002,68,70.599998,100,69.400002,77.400002,74.400002
20160929194500,820.0,833.119995,101.599999,68,68.900002,100,69.400002,77.400002,74.400002
20160929200000,820.0,821.640015,100.200002,67,79.900002,100,69.400002,77.400002,74.400002
20160929201500,820.0,833.119995,101.599999,67,71.099998,100,69.400002,77.400002,74.400002
20160929203000,820.0,821.640015,100.200002,67,73.900002,100,69.400002,77.400002,74.400002
20160929204500,820.0,821.640015,100.200002,67,72.5,100,69.400002,77.400002,74.400002
