PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160929210000,820.0,821.640015,100.200002,67,69.199997,100,69.400002,77.400002,74.400002
20160929211500,820.0,821.640015,100.200002,67,80.599998,100,69.400002,77.400002,74.400002
20160929213000,820.0,833.119995,101.599999,67,70.0,100,69.300003,77.400002,74.400002
20160929214500,820.0,821.640015,100.200002,67,79.599998,100,69.300003,77.400002,74.400002
20160929220000,820.0,833.119995,101.599999,67,70.099998,100,69.300003,77.400002,74.400002
20160929221500,820.0,833.119995,101.599999,67,70.099998,100,69.300003,77.400002,74.400002
20160929223000,820.0,821.640015,100.200002,67,79.099998,100,69.300003,77.400002,74.400002
20160929224500,820.0,821.640015,100.200002,67,70.599998,100,69.300003,77.400002,74.400002
20160929230000,820.0,833.119995,101.599999,67,72.0,100,69.199997,77.400002,74.400002
20160929231500,820.0,833.119995,101.599999,67,73.0,100,69.199997,77.400002,74.400002
20160929233000,820.0,833.119995,101.599999,67,69.699997,100,69.199997,77.400002,74.400002
20160929234500,820.0,821.640015,100.200002,67,70.599998,100,69.199997,77.400002,74.400002
20160930000000,820.0,821.640015,100.200002,67,73.900002,100,69.099998,77.400002,74.400002
20160930001500,820.0,833.119995,101.599999,67,70.300003,100,69.099998,77.400002,74.400002
20160930003000,820.0,821.640015,100.200002,67,72.900002,100,69.099998,77.400002,74.400002
20160930004500,820.0,821.640015,100.200002,67,72.900002,100,69.099998,77.400002,74.400002
20160930010000,820.0,821.640015,100.200002,67,70.099998,100,69.099998,77.400002,74.400002
20160930011500,820.0,833.119995,101.599999,67,73.099998,100,69.0,77.400002,74.400002
20160930013000,820.0,833.119995,101.599999,67,69.599998,100,68.900002,77.400002,74.400002
20160930014500,820.0,821.640015,100.200002,67,72.5,100,68.900002,77.400002,74.400002
20160930020000,820.0,821.640015,100.200002,67,69.599998,100,68.900002,77.400002,74.400002
20160930021500,820.0,808.52002,98.600002,67,79.300003,100,68.900002,77.400002,74.400002
20160930023000,820.0,821.640015,100.200002,67,69.199997,100,68.800003,77.400002,74.400002
20160930024500,820.0,821.640015,100.200002,67,81.099998,100,68.800003,77.400002,74.400002
20160930030000,820.0,833.119995,101.599999,67,69.699997,100,68.800003,77.400002,74.400002
20160930031500,820.0,821.640015,100.200002,67,78.699997,100,68.800003,77.400002,74.400002
20160930033000,820.0,821.640015,100.200002,67,70.5,100,68.800003,77.400002,74.400002
20160930034500,820.0,821.640015,100.200002,67,75.900002,100,68.800003,77.400002,74.400002
20160930040000,820.0,821.640015,100.200002,67,69.199997,100,68.800003,77.400002,74.400002
20160930041500,820.0,821.640015,100.200002,67,79.800003,100,68.800003,77.400002,74.400002
20160930043000,820.0,821.640015,100.200002,67,68.699997,100,68.900002,77.400002,74.400002
20160930044500,820.0,833.119995,101.599999,67,81.199997,100,68.900002,77.400002,74.400002
20160930050000,820.0,821.640015,100.200002,67,69.199997,100,68.800003,77.400002,74.400002
20160930051500,820.0,821.640015,100.200002,67,76.199997,100,68.900002,77.400002,74.400002
20160930053000,820.0,833.119995,101.599999,67,70.599998,100,68.900002,77.400002,74.400002
20160930054500,820.0,833.119995,101.599999,67,73.699997,100,68.900002,77.400002,74.400002
20160930060000,820.0,821.640015,100.200002,67,71.099998,100,68.900002,77.400002,74.400002
20160930061500,820.0,808.52002,98.600002,67,71.099998,100,68.900002,77.400002,74.400002
20160930063000,820.0,821.640015,100.200002,67,77.5,100,68.900002,77.400002,74.400002
20160930064500,820.0,808.52002,98.600002,67,69.199997,100,68.900002,77.400002,74.400002
20160930070000,820.0,821.640015,100.200002,67,79.400002,100,68.900002,77.400002,74.400002
20160930071500,820.0,821.640015,100.200002,67,70.099998,100,68.900002,77.400002,74.400002
20160930073000,820.0,833.119995,101.599999,67,73.300003,100,68.900002,77.400002,74.400002
20160930074500,820.0,833.119995,101.599999,67,76.699997,100,68.900002,77.400002,74.400002
20160930080000,820.0,821.640015,100.200002,67,73.699997,100,68.900002,77.400002,74.400002
20160930081500,820.0,833.119995,101.599999,67,76.900002,100,68.800003,77.400002,74.400002
20160930083000,820.0,808.52002,98.600002,67,72.400002,100,68.800003,77.400002,74.400002
20160930084500,820.0,821.640015,100.200002,67,72.400002,100,68.800003,77.400002,74.400002
20160930090000,820.0,821.640015,100.200002,67,74.400002,100,68.800003,77.400002,74.400002
20160930091500,820.0,821.640015,100.200002,67,71.099998,100,68.800003,77.400002,74.400002
20160930093000,820.0,821.640015,100.200002,67,78.699997,100,68.800003,77.400002,74.400002
20160930094500,820.0,821.640015,100.200002,67,76.599998,100,68.800003,77.400002,74.400002
20160930100000,820.0,833.119995,101.599999,67,70.599998,100,68.800003,77.400002,74.400002
20160930101500,820.0,833.119995,101.599999,67,70.599998,100,68.800003,77.400002,74.400002
20160930103000,820.0,821.640015,100.200002,67,75.900002,100,68.800003,77.400002,74.400002
20160930104500,820.0,833.119995,101.599999,67,69.699997,100,68.800003,77.400002,74.400002
20160930110000,820.0,846.23999,103.199999,67,74.900002,100,68.699997,77.400002,74.400002
20160930111500,820.0,821.640015,100.200002,67,71.099998,100,68.699997,77.400002,74.400002
20160930113000,820.0,821.640015,100.200002,67,79.199997,100,68.699997,77.400002,74.400002
20160930114500,820.0,821.640015,100.200002,67,70.599998,100,68.599998,77.400002,74.400002
20160930120000,820.0,833.119995,101.599999,67,73.5,100,68.599998,77.400002,74.400002
20160930121500,820.0,821.640015,100.200002,67,72.400002,100,68.5,77.400002,74.400002
20160930123000,820.0,833.119995,101.599999,67,70.599998,100,68.5,77.400002,74.400002
20160930124500,820.0,833.119995,101.599999,67,79.099998,100,68.5,77.400002,74.400002
20160930130000,820.0,821.640015,100.200002,67,70.599998,100,68.5,77.400002,74.400002
20160930131500,820.0,808.52002,98.600002,67,71.599998,100,68.5,77.400002,74.400002
20160930133000,820.0,821.640015,100.200002,67,73.400002,100,68.599998,77.400002,74.400002
20160930134500,820.0,821.640015,100.200002,67,70.599998,100,68.5,77.400002,74.400002
20160930140000,820.0,821.640015,100.200002,67,72.0,100,68.5,77.400002,74.400002
20160930141500,820.0,833.119995,101.599999,67,78.300003,100,68.5,77.400002,74.400002
20160930143000,820.0,821.640015,100.200002,67,70.599998,100,68.5,77.400002,74.400002
20160930144500,820.0,833.119995,101.599999,67,72.5,100,68.5,77.400002,74.400002
20160930150000,820.0,833.119995,101.599999,67,76.300003,100,68.599998,77.400002,74.400002
20160930151500,820.0,821.640015,100.200002,67,70.599998,100,68.599998,77.400002,74.400002
20160930153000,820.0,821.640015,100.200002,67,76.900002,100,68.599998,77.400002,74.400002
20160930154500,820.0,821.640015,100.200002,67,71.400002,100,68.699997,77.400002,74.400002
20160930160000,820.0,833.119995,101.599999,67,71.400002,100,68.699997,77.400002,74.400002
20160930161500,820.0,821.640015,100.200002,67,78.699997,100,68.699997,77.400002,74.400002
20160930163000,820.0,821.640015,100.200002,67,71.099998,100,68.699997,77.400002,74.400002
20160930164500,820.0,821.640015,100.200002,67,74.0,100,68.699997,77.400002,74.400002
20160930170000,820.0,808.52002,98.600002,67,77.599998,100,68.800003,77.400002,74.400002
20160930171500,820.0,821.640015,100.200002,67,71.0,100,68.800003,77.400002,74.400002
20160930173000,820.0,821.640015,100.200002,67,77.400002,100,68.900002,77.400002,74.400002
20160930174500,820.0,808.52002,98.600002,67,71.5,100,68.900002,77.400002,74.400002
20160930180000,820.0,821.640015,100.200002,67,71.5,100,69.0,77.400002,74.400002
20160930181500,820.0,808.52002,98.600002,67,79.099998,100,69.0,77.400002,74.400002
20160930183000,820.0,821.640015,100.200002,67,71.0,100,69.099998,77.400002,74.400002
20160930184500,820.0,821.640015,100.200002,67,71.0,100,69.099998,77.400002,74.400002
20160930190000,820.0,808.52002,98.600002,67,75.900002,100,69.099998,77.400002,74.400002
20160930191500,820.0,808.52002,98.600002,67,78.5,100,69.099998,77.400002,74.400002
20160930193000,820.0,808.52002,98.600002,67,72.0,100,69.199997,77.400002,74.400002
20160930194500,820.0,808.52002,98.600002,67,71.099998,100,69.300003,77.400002,74.400002
20160930200000,820.0,808.52002,98.600002,68,78.5,100,69.300003,77.400002,74.400002
20160930201500,820.0,808.52002,98.600002,68,78.5,100,69.400002,77.400002,74.400002
20160930203000,820.0,821.640015,100.200002,68,73.400002,100,69.400002,77.400002,74.400002
20160930204500,820.0,795.400024,97.000003,68,70.099998,100,69.5,77.400002,74.400002
20160930210000,820.0,808.52002,98.600002,68,70.099998,100,69.5,77.400002,74.400002
20160930211500,820.0,795.400024,97.000003,68,71.599998,100,69.5,77.400002,74.400002
20160930213000,820.0,795.400024,97.000003,68,74.800003,100,69.5,77.400002,74.400002
20160930214500,820.0,795.400024,97.000003,69,79.099998,100,69.5,77.400002,74.400002
20160930220000,820.0,808.52002,98.600002,69,71.0,100,69.5,77.400002,74.400002
20160930221500,820.0,821.640015,100.200002,69,69.699997,100,69.5,77.400002,74.400002
20160930223000,820.0,821.640015,100.200002,69,74.300003,100,69.5,77.400002,74.400002
20160930224500,820.0,821.640015,100.200002,69,78.599998,100,69.400002,77.400002,74.400002
20160930230000,820.0,808.52002,98.600002,69,70.099998,100,69.400002,77.400002,74.400002
20160930231500,820.0,795.400024,97.000003,69,76.300003,100,69.400002,77.400002,74.400002
20160930233000,820.0,821.640015,100.200002,69,70.099998,100,69.400002,77.400002,74.400002
20160930234500,820.0,808.52002,98.600002,69,74.400002,100,69.300003,77.400002,74.400002
20161001000000,820.0,808.52002,98.600002,69,71.900002,100,69.300003,77.400002,74.400002
20161001001500,820.0,821.640015,100.200002,69,71.900002,100,69.300003,77.400002,74.400002
20161001003000,820.0,821.640015,100.200002,69,76.199997,100,69.300003,77.400002,74.400002
20161001004500,820.0,821.640015,100.200002,69,70.599998,100,69.199997,77.400002,74.400002
20161001010000,820.0,821.640015,100.200002,69,80.099998,100,69.199997,77.400002,74.400002
20161001011500,820.0,833.119995,101.599999,68,70.099998,100,69.199997,77.400002,74.400002
20161001013000,820.0,808.52002,98.600002,69,79.5,100,69.199997,77.400002,74.400002
20161001014500,820.0,808.52002,98.600002,69,70.599998,100,69.199997,77.400002,74.400002
20161001020000,820.0,808.52002,98.600002,69,77.400002,100,69.099998,77.400002,74.400002
20161001021500,820.0,821.640015,100.200002,70,71.5,100,69.099998,77.400002,74.400002
20161001023000,820.0,821.640015,100.200002,70,76.099998,100,69.099998,77.400002,74.400002
20161001024500,820.0,821.640015,100.200002,70,71.400002,100,69.099998,77.400002,74.400002
20161001030000,820.0,833.119995,101.599999,70,71.400002,100,69.099998,77.400002,74.400002
20161001031500,820.0,821.640015,100.200002,70,71.400002,100,69.0,77.400002,74.400002
20161001033000,820.0,821.640015,100.200002,70,71.400002,100,68.900002,77.400002,74.400002
20161001034500,820.0,821.640015,100.200002,70,73.900002,100,68.900002,77.400002,74.400002
20161001040000,820.0,833.119995,101.599999,70,71.099998,100,68.900002,77.400002,74.400002
20161001041500,820.0,833.119995,101.599999,70,73.400002,100,68.900002,77.400002,74.400002
20161001043000,820.0,833.119995,101.599999,70,74.199997,100,68.900002,77.400002,74.400002
20161001044500,820.0,821.640015,100.200002,70,76.599998,100,68.800003,77.400002,74.400002
20161001050000,820.0,833.119995,101.599999,70,70.099998,100,68.800003,77.400002,74.400002
20161001051500,820.0,821.640015,100.200002,70,79.099998,100,68.800003,77.400002,74.400002
20161001053000,820.0,833.119995,101.599999,70,70.599998,100,68.800003,77.400002,74.400002
20161001054500,820.0,821.640015,100.200002,70,72.300003,100,68.800003,77.400002,74.400002
20161001060000,820.0,821.640015,100.200002,70,76.900002,100,68.900002,77.400002,74.400002
20161001061500,820.0,833.119995,101.599999,70,70.5,100,68.900002,77.400002,74.400002
20161001063000,820.0,821.640015,100.200002,70,80.599998,100,68.900002,77.400002,74.400002
20161001064500,820.0,833.119995,101.599999,70,72.199997,100,68.900002,77.400002,74.400002
20161001070000,820.0,821.640015,100.200002,70,70.099998,100,69.0,77.400002,74.400002
20161001071500,820.0,821.640015,100.200002,70,76.900002,100,68.900002,77.400002,74.400002
20161001073000,820.0,821.640015,100.200002,70,73.300003,100,69.0,77.400002,74.400002
20161001074500,820.0,821.640015,100.200002,70,74.900002,100,69.0,77.400002,74.400002
20161001080000,820.0,821.640015,100.200002,70,70.099998,100,69.0,77.400002,74.400002
20161001081500,820.0,833.119995,101.599999,70,79.699997,100,69.0,77.400002,74.400002
20161001083000,820.0,821.640015,100.200002,70,76.400002,100,69.0,77.400002,74.400002
20161001084500,820.0,821.640015,100.200002,70,75.5,100,69.0,77.400002,74.400002
20161001090000,820.0,833.119995,101.599999,70,69.199997,100,69.0,77.400002,74.400002
20161001091500,820.0,821.640015,100.200002,70,73.5,100,68.900002,77.400002,74.400002
20161001093000,820.0,833.119995,101.599999,70,71.300003,100,68.900002,77.400002,74.400002
20161001094500,820.0,833.119995,101.599999,70,71.300003,100,68.900002,77.400002,74.400002
20161001100000,820.0,833.119995,101.599999,70,77.0,100,68.900002,77.400002,74.400002
20161001101500,820.0,846.23999,103.199999,70,69.5,100,68.900002,77.400002,74.400002
20161001103000,820.0,833.119995,101.599999,69,69.5,100,68.900002,77.400002,74.400002
20161001104500,820.0,833.119995,101.599999,69,76.099998,100,68.800003,77.400002,74.400002
20161001110000,820.0,833.119995,101.599999,69,78.800003,100,68.800003,77.400002,74.400002
20161001111500,820.0,846.23999,103.199999,69,74.900002,100,68.800003,77.400002,74.400002
20161001113000,820.0,846.23999,103.199999,69,69.699997,100,68.800003,77.400002,74.400002
20161001114500,820.0,833.119995,101.599999,68,73.800003,100,68.699997,77.400002,74.400002
20161001120000,820.0,833.119995,101.599999,68,74.800003,100,68.699997,77.400002,74.400002
20161001121500,820.0,833.119995,101.599999,68,71.5,100,68.699997,77.400002,74.400002
20161001123000,820.0,833.119995,101.599999,68,77.099998,100,68.699997,77.400002,74.400002
20161001124500,820.0,833.119995,101.599999,68,77.099998,100,68.699997,77.400002,74.400002
20161001130000,820.0,846.23999,103.199999,68,71.599998,100,68.599998,77.400002,74.400002
20161001131500,820.0,833.119995,101.599999,68,70.099998,100,68.599998,77.400002,74.400002
20161001133000,820.0,846.23999,103.199999,68,68.199997,100,68.599998,77.400002,74.400002
20161001134500,820.0,833.119995,101.599999,68,79.099998,100,68.599998,77.400002,74.400002
20161001140000,820.0,846.23999,103.199999,68,77.699997,100,68.599998,77.400002,74.400002
20161001141500,820.0,833.119995,101.599999,68,69.199997,100,68.599998,77.400002,74.400002
20161001143000,820.0,833.119995,101.599999,68,67.699997,100,68.599998,77.400002,74.400002
20161001144500,820.0,833.119995,101.599999,68,70.400002,100,68.699997,77.400002,74.400002
20161001150000,820.0,821.640015,100.200002,68,70.400002,100,68.699997,77.400002,74.400002
20161001151500,820.0,846.23999,103.199999,68,75.199997,100,68.699997,77.400002,74.400002
20161001153000,820.0,833.119995,101.599999,68,71.099998,100,68.699997,77.400002,74.400002
20161001154500,820.0,833.119995,101.599999,68,69.699997,100,68.699997,77.400002,74.400002
20161001160000,820.0,833.119995,101.599999,68,68.699997,100,68.699997,77.400002,74.400002
20161001161500,820.0,821.640015,100.200002,68,76.199997,100,68.800003,77.400002,74.400002
20161001163000,820.0,821.640015,100.200002,68,77.699997,100,68.800003,77.400002,74.400002
20161001164500,820.0,821.640015,100.200002,68,77.699997,100,68.800003,77.400002,74.400002
20161001170000,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20161001171500,820.0,833.119995,101.599999,68,73.400002,100,68.900002,77.400002,74.400002
20161001173000,820.0,821.640015,100.200002,68,79.800003,100,68.900002,77.400002,74.400002
20161001174500,820.0,821.640015,100.200002,68,71.400002,100,69.0,77.400002,74.400002
20161001180000,820.0,808.52002,98.600002,68,70.099998,100,69.099998,77.400002,74.400002
20161001181500,820.0,821.640015,100.200002,68,73.199997,100,69.099998,77.400002,74.400002
20161001183000,820.0,808.52002,98.600002,68,80.099998,100,69.099998,77.400002,74.400002
20161001184500,820.0,821.640015,100.200002,68,70.699997,100,69.099998,77.400002,74.400002
20161001190000,820.0,808.52002,98.600002,68,69.699997,100,69.099998,77.400002,74.400002
20161001191500,820.0,808.52002,98.600002,68,80.099998,100,69.099998,77.400002,74.400002
20161001193000,820.0,795.400024,97.000003,68,70.699997,100,69.199997,77.400002,74.400002
20161001194500,820.0,808.52002,98.600002,68,72.900002,100,69.199997,77.400002,74.400002
20161001200000,820.0,808.52002,98.600002,68,78.5,100,69.199997,77.400002,74.400002
20161001201500,820.0,808.52002,98.600002,68,70.099998,100,69.199997,77.400002,74.400002
20161001203000,820.0,795.400024,97.000003,68,69.199997,100,69.199997,77.400002,74.400002
20161001204500,820.0,808.52002,98.600002,69,79.599998,100,69.199997,77.400002,74.400002
20161001210000,820.0,821.640015,100.200002,69,71.099998,100,69.199997,77.400002,74.400002
20161001211500,820.0,821.640015,100.200002,69,70.099998,100,69.199997,77.400002,74.400002
20161001213000,820.0,808.52002,98.600002,69,78.900002,100,69.199997,77.400002,74.400002
20161001214500,820.0,821.640015,100.200002,69,70.099998,100,69.199997,77.400002,74.400002
20161001220000,820.0,795.400024,97.000003,69,76.199997,100,69.199997,77.400002,74.400002
20161001221500,820.0,808.52002,98.600002,69,69.699997,100,69.199997,77.400002,74.400002
20161001223000,820.0,808.52002,98.600002,69,78.0,100,69.199997,77.400002,74.400002
20161001224500,820.0,808.52002,98.600002,69,71.599998,100,69.199997,77.400002,74.400002
20161001230000,820.0,821.640015,100.200002,70,69.599998,100,69.199997,77.400002,74.400002
20161001231500,820.0,808.52002,98.600002,70,77.300003,100,69.099998,77.400002,74.400002
20161001233000,820.0,808.52002,98.600002,70,69.199997,100,69.099998,77.400002,74.400002
20161001234500,820.0,808.52002,98.600002,70,79.5,100,69.099998,77.400002,74.400002
20161002000000,820.0,821.640015,100.200002,70,69.699997,100,69.099998,77.400002,74.400002
20161002001500,820.0,808.52002,98.600002,70,75.300003,100,69.0,77.400002,74.400002
20161002003000,820.0,821.640015,100.200002,70,71.5,100,69.0,77.400002,74.400002
20161002004500,820.0,808.52002,98.600002,70,71.5,100,69.0,77.400002,74.400002
20161002010000,820.0,821.640015,100.200002,70,74.099998,100,68.900002,77.400002,74.400002
20161002011500,820.0,821.640015,100.200002,70,69.599998,100,68.900002,77.400002,74.400002
20161002013000,820.0,821.640015,100.200002,70,79.599998,100,68.900002,77.400002,74.400002
20161002014500,820.0,821.640015,100.200002,70,69.900002,100,68.900002,77.400002,74.400002
20161002020000,820.0,808.52002,98.600002,70,73.699997,100,68.900002,77.400002,74.400002
20161002021500,820.0,821.640015,100.200002,70,72.900002,100,68.900002,77.400002,74.400002
20161002023000,820.0,821.640015,100.200002,70,69.199997,100,68.900002,77.400002,74.400002
20161002024500,820.0,808.52002,98.600002,70,79.599998,100,68.800003,77.400002,74.400002
20161002030000,820.0,808.52002,98.600002,70,69.699997,100,68.800003,77.400002,74.400002
20161002031500,820.0,821.640015,100.200002,70,72.800003,100,68.800003,77.400002,74.400002
20161002033000,820.0,821.640015,100.200002,70,71.099998,100,68.800003,77.400002,74.400002
20161002034500,820.0,821.640015,100.200002,70,69.699997,100,68.699997,77.400002,74.400002
20161002040000,820.0,821.640015,100.200002,70,73.599998,100,68.699997,77.400002,74.400002
20161002041500,820.0,821.640015,100.200002,70,68.199997,100,68.699997,77.400002,74.400002
20161002043000,820.0,821.640015,100.200002,70,74.5,100,68.699997,77.400002,74.400002
20161002044500,820.0,808.52002,98.600002,70,69.099998,100,68.699997,77.400002,74.400002
20161002050000,820.0,821.640015,100.200002,70,73.900002,100,68.699997,77.400002,74.400002
20161002051500,820.0,821.640015,100.200002,70,68.699997,100,68.699997,77.400002,74.400002
20161002053000,820.0,821.640015,100.200002,70,79.599998,100,68.800003,77.400002,74.400002
20161002054500,820.0,821.640015,100.200002,70,69.199997,100,68.800003,77.400002,74.400002
20161002060000,820.0,821.640015,100.200002,70,75.599998,100,68.800003,77.400002,74.400002
20161002061500,820.0,808.52002,98.600002,70,70.099998,100,68.800003,77.400002,74.400002
20161002063000,820.0,808.52002,98.600002,70,71.699997,100,68.800003,77.400002,74.400002
20161002064500,820.0,808.52002,98.600002,70,72.699997,100,68.800003,77.400002,74.400002
20161002070000,820.0,821.640015,100.200002,70,69.199997,100,68.800003,77.400002,74.400002
20161002071500,820.0,821.640015,100.200002,70,80.599998,100,68.800003,77.400002,74.400002
20161002073000,820.0,808.52002,98.600002,70,70.599998,100,68.800003,77.400002,74.400002
20161002074500,820.0,808.52002,98.600002,70,74.400002,100,68.900002,77.400002,74.400002
20161002080000,820.0,833.119995,101.599999,70,77.0,100,68.900002,77.400002,74.400002
20161002081500,820.0,821.640015,100.200002,70,69.199997,100,68.900002,77.400002,74.400002
20161002083000,820.0,808.52002,98.600002,70,79.599998,100,68.900002,77.400002,74.400002
20161002084500,820.0,821.640015,100.200002,70,70.099998,100,68.900002,77.400002,74.400002
20161002090000,820.0,808.52002,98.600002,70,77.699997,100,68.800003,77.400002,74.400002
20161002091500,820.0,821.640015,100.200002,70,71.800003,100,68.900002,77.400002,74.400002
20161002093000,820.0,808.52002,98.600002,70,71.800003,100,68.900002,77.400002,74.400002
20161002094500,820.0,821.640015,100.200002,70,74.900002,100,68.900002,77.400002,74.400002
20161002100000,820.0,821.640015,100.200002,70,69.599998,100,68.900002,77.400002,74.400002
20161002101500,820.0,808.52002,98.600002,70,78.300003,100,68.900002,77.400002,74.400002
20161002103000,820.0,821.640015,100.200002,70,69.699997,100,68.800003,77.400002,74.400002
20161002104500,820.0,821.640015,100.200002,70,75.300003,100,68.800003,77.400002,74.400002
20161002110000,820.0,821.640015,100.200002,70,70.599998,100,68.800003,77.400002,74.400002
20161002111500,820.0,833.119995,101.599999,70,77.199997,100,68.699997,77.400002,74.400002
20161002113000,820.0,821.640015,100.200002,70,70.599998,100,68.699997,77.400002,74.400002
20161002114500,820.0,833.119995,101.599999,70,77.800003,100,68.699997,77.400002,74.400002
20161002120000,820.0,821.640015,100.200002,70,69.699997,100,68.699997,77.400002,74.400002
20161002121500,820.0,833.119995,101.599999,70,74.0,100,68.699997,77.400002,74.400002
20161002123000,820.0,833.119995,101.599999,70,72.400002,100,68.599998,77.400002,74.400002
20161002124500,820.0,833.119995,101.599999,70,71.300003,100,68.599998,77.400002,74.400002
20161002130000,820.0,833.119995,101.599999,70,76.5,100,68.599998,77.400002,74.400002
20161002131500,820.0,833.119995,101.599999,70,71.300003,100,68.599998,77.400002,74.400002
20161002133000,820.0,833.119995,101.599999,70,73.599998,100,68.699997,77.400002,74.400002
20161002134500,820.0,833.119995,101.599999,70,71.599998,100,68.699997,77.400002,74.400002
20161002140000,820.0,833.119995,101.599999,70,74.699997,100,68.699997,77.400002,74.400002
20161002141500,820.0,821.640015,100.200002,70,70.599998,100,68.699997,77.400002,74.400002
20161002143000,820.0,833.119995,101.599999,70,78.199997,100,68.699997,77.400002,74.400002
20161002144500,820.0,821.640015,100.200002,69,70.099998,100,68.699997,77.400002,74.400002
20161002150000,820.0,833.119995,101.599999,69,76.900002,100,68.699997,77.400002,74.400002
20161002151500,820.0,833.119995,101.599999,69,70.099998,100,68.699997,77.400002,74.400002
20161002153000,820.0,833.119995,101.599999,69,76.199997,100,68.699997,77.400002,74.400002
20161002154500,820.0,833.119995,101.599999,69,76.199997,100,68.800003,77.400002,74.400002
20161002160000,820.0,821.640015,100.200002,69,70.099998,100,68.800003,77.400002,74.400002
20161002161500,820.0,821.640015,100.200002,69,77.400002,100,68.800003,77.400002,74.400002
20161002163000,820.0,821.640015,100.200002,69,70.099998,100,68.800003,77.400002,74.400002
20161002164500,820.0,821.640015,100.200002,69,78.199997,100,68.900002,77.400002,74.400002
20161002170000,820.0,821.640015,100.200002,69,70.099998,100,68.900002,77.400002,74.400002
20161002171500,820.0,833.119995,101.599999,69,78.300003,100,68.900002,77.400002,74.400002
20161002173000,820.0,833.119995,101.599999,69,70.599998,100,68.900002,77.400002,74.400002
20161002174500,820.0,833.119995,101.599999,69,75.199997,100,68.900002,77.400002,74.400002
20161002180000,820.0,821.640015,100.200002,69,70.599998,100,69.0,77.400002,74.400002
20161002181500,820.0,833.119995,101.599999,69,73.099998,100,69.0,77.400002,74.400002
20161002183000,820.0,821.640015,100.200002,69,73.099998,100,69.0,77.400002,74.400002
20161002184500,820.0,821.640015,100.200002,69,70.800003,100,69.0,77.400002,74.400002
20161002190000,820.0,808.52002,98.600002,69,78.199997,100,69.0,77.400002,74.400002
20161002191500,820.0,808.52002,98.600002,69,71.099998,100,69.0,77.400002,74.400002
20161002193000,820.0,808.52002,98.600002,69,78.300003,100,69.099998,77.400002,74.400002
20161002194500,820.0,795.400024,97.000003,69,71.099998,100,69.0,77.400002,74.400002
20161002200000,820.0,808.52002,98.600002,69,77.400002,100,69.099998,77.400002,74.400002
20161002201500,820.0,808.52002,98.600002,69,70.599998,100,69.0,77.400002,74.400002
20161002203000,820.0,808.52002,98.600002,69,75.400002,100,69.0,77.400002,74.400002
20161002204500,820.0,808.52002,98.600002,69,70.099998,100,69.099998,77.400002,74.400002
20161002210000,820.0,808.52002,98.600002,69,73.199997,100,69.0,77.400002,74.400002
20161002211500,820.0,808.52002,98.600002,69,72.400002,100,69.0,77.400002,74.400002
20161002213000,820.0,821.640015,100.200002,70,72.400002,100,69.0,77.400002,74.400002
20161002214500,820.0,808.52002,98.600002,70,73.900002,100,68.900002,77.400002,74.400002
20161002220000,820.0,808.52002,98.600002,70,71.099998,100,68.900002,77.400002,74.400002
20161002221500,820.0,808.52002,98.600002,70,78.199997,100,68.900002,77.400002,74.400002
20161002223000,820.0,821.640015,100.200002,70,70.099998,100,68.900002,77.400002,74.400002
20161002224500,820.0,808.52002,98.600002,70,72.800003,100,68.900002,77.400002,74.400002
20161002230000,820.0,808.52002,98.600002,70,72.800003,100,68.900002,77.400002,74.400002
20161002231500,820.0,808.52002,98.600002,70,70.599998,100,68.900002,77.400002,74.400002
20161002233000,820.0,821.640015,100.200002,70,78.199997,100,68.900002,77.400002,74.400002
20161002234500,820.0,821.640015,100.200002,70,71.5,100,68.900002,77.400002,74.400002
20161003000000,820.0,808.52002,98.600002,70,71.5,100,69.0,77.400002,74.400002
20161003001500,820.0,808.52002,98.600002,70,77.300003,100,68.900002,77.400002,74.400002
20161003003000,820.0,808.52002,98.600002,70,70.599998,100,68.900002,77.400002,74.400002
20161003004500,820.0,808.52002,98.600002,70,72.5,100,68.900002,77.400002,74.400002
20161003010000,820.0,821.640015,100.200002,70,75.300003,100,68.900002,77.400002,74.400002
20161003011500,820.0,808.52002,98.600002,70,70.599998,100,68.900002,77.400002,74.400002
20161003013000,820.0,821.640015,100.200002,70,75.0,100,68.900002,77.400002,74.400002
20161003014500,820.0,821.640015,100.200002,70,72.0,100,68.800003,77.400002,74.400002
20161003020000,820.0,808.52002,98.600002,70,70.5,100,68.800003,77.400002,74.400002
20161003021500,820.0,821.640015,100.200002,70,75.5,100,68.800003,77.400002,74.400002
20161003023000,820.0,808.52002,98.600002,70,69.699997,100,68.800003,77.400002,74.400002
20161003024500,820.0,821.640015,100.200002,70,79.099998,100,68.699997,77.400002,74.400002
20161003030000,820.0,833.119995,101.599999,70,70.599998,100,68.699997,77.400002,74.400002
20161003031500,820.0,821.640015,100.200002,70,75.699997,100,68.699997,77.400002,74.400002
20161003033000,820.0,821.640015,100.200002,70,70.599998,100,68.699997,77.400002,74.400002
20161003034500,820.0,808.52002,98.600002,70,73.800003,100,68.800003,77.400002,74.400002
20161003040000,820.0,821.640015,100.200002,70,71.599998,100,68.800003,77.400002,74.400002
20161003041500,820.0,821.640015,100.200002,70,71.599998,100,68.800003,77.400002,74.400002
20161003043000,820.0,821.640015,100.200002,70,71.599998,100,68.800003,77.400002,74.400002
20161003044500,820.0,821.640015,100.200002,70,71.599998,100,68.900002,77.400002,74.400002
20161003050000,820.0,808.52002,98.600002,70,76.599998,100,68.900002,77.400002,74.400002
20161003051500,820.0,821.640015,100.200002,70,70.099998,100,68.900002,77.400002,74.400002
20161003053000,820.0,808.52002,98.600002,70,78.199997,100,68.900002,77.400002,74.400002
20161003054500,820.0,833.119995,101.599999,70,70.599998,100,68.900002,77.400002,74.400002
20161003060000,820.0,821.640015,100.200002,70,74.400002,100,68.800003,77.400002,74.400002
20161003061500,820.0,808.52002,98.600002,70,71.099998,100,68.800003,77.400002,74.400002
20161003063000,820.0,821.640015,100.200002,70,71.099998,100,68.800003,77.400002,74.400002
20161003064500,820.0,833.119995,101.599999,70,79.5,100,68.800003,77.400002,74.400002
20161003070000,820.0,821.640015,100.200002,70,68.699997,100,68.800003,77.400002,74.400002
20161003071500,820.0,821.640015,100.200002,70,74.599998,100,68.800003,77.400002,74.400002
20161003073000,820.0,833.119995,101.599999,70,70.599998,100,68.800003,77.400002,74.400002
20161003074500,820.0,821.640015,100.200002,70,70.599998,100,68.699997,77.400002,74.400002
20161003080000,820.0,821.640015,100.200002,70,75.900002,100,68.699997,77.400002,74.400002
20161003081500,820.0,833.119995,101.599999,70,71.5,100,68.699997,77.400002,74.400002
20161003083000,820.0,821.640015,100.200002,70,74.800003,100,68.699997,77.400002,74.400002
20161003084500,820.0,821.640015,100.200002,70,78.5,100,68.699997,77.400002,74.400002
20161003090000,820.0,808.52002,98.600002,70,72.0,100,68.599998,77.400002,74.400002
20161003091500,820.0,821.640015,100.200002,70,72.0,100,68.599998,77.400002,74.400002
20161003093000,820.0,821.640015,100.200002,70,70.599998,100,68.599998,77.400002,74.400002
20161003094500,820.0,821.640015,100.200002,70,70.599998,100,68.599998,77.400002,74.400002
20161003100000,820.0,821.640015,100.200002,70,76.300003,100,68.599998,77.400002,74.400002
20161003101500,820.0,833.119995,101.599999,70,75.199997,100,68.5,77.400002,74.400002
20161003103000,820.0,833.119995,101.599999,70,73.099998,100,68.400002,77.400002,74.400002
20161003104500,820.0,821.640015,100.200002,70,70.599998,100,68.400002,77.400002,74.400002
20161003110000,820.0,833.119995,101.599999,70,69.599998,100,68.5,77.400002,74.400002
20161003111500,820.0,833.119995,101.599999,70,69.599998,100,68.5,77.400002,74.400002
20161003113000,820.0,833.119995,101.599999,70,75.300003,100,68.599998,77.400002,74.400002
20161003114500,820.0,846.23999,103.199999,70,72.5,100,68.599998,77.400002,74.400002
20161003120000,820.0,821.640015,100.200002,70,72.5,100,68.599998,77.400002,74.400002
20161003121500,820.0,833.119995,101.599999,70,71.599998,100,68.599998,77.400002,74.400002
20161003123000,820.0,833.119995,101.599999,70,71.599998,100,68.599998,77.400002,74.400002
20161003124500,820.0,833.119995,101.599999,70,69.199997,100,68.599998,77.400002,74.400002
20161003130000,820.0,833.119995,101.599999,70,69.199997,100,68.599998,77.400002,74.400002
20161003131500,820.0,821.640015,100.200002,70,70.5,100,68.699997,77.400002,74.400002
20161003133000,820.0,833.119995,101.599999,70,68.699997,100,68.699997,77.400002,74.400002
20161003134500,820.0,833.119995,101.599999,70,72.0,100,68.699997,77.400002,74.400002
20161003140000,820.0,821.640015,100.200002,70,72.0,100,68.699997,77.400002,74.400002
20161003141500,820.0,846.23999,103.199999,70,73.0,100,68.800003,77.400002,74.400002
20161003143000,820.0,833.119995,101.599999,70,77.800003,100,68.900002,77.400002,74.400002
20161003144500,820.0,833.119995,101.599999,70,67.699997,100,68.900002,77.400002,74.400002
20161003150000,820.0,833.119995,101.599999,70,64.900002,100,68.900002,77.400002,74.400002
20161003151500,820.0,833.119995,101.599999,70,68.699997,100,68.900002,77.400002,74.400002
20161003153000,820.0,833.119995,101.599999,70,65.300003,100,68.900002,77.400002,74.400002
20161003154500,820.0,821.640015,100.200002,70,82.099998,100,68.900002,77.400002,74.400002
20161003160000,820.0,833.119995,101.599999,70,72.5,100,68.900002,77.400002,74.400002
20161003161500,820.0,821.640015,100.200002,70,70.099998,100,68.900002,77.400002,74.400002
20161003163000,820.0,821.640015,100.200002,70,70.099998,100,69.0,77.400002,74.400002
20161003164500,820.0,821.640015,100.200002,70,75.900002,100,69.0,77.400002,74.400002
20161003170000,820.0,833.119995,101.599999,70,70.5,100,69.099998,77.400002,74.400002
20161003171500,820.0,833.119995,101.599999,70,72.0,100,69.099998,77.400002,74.400002
20161003173000,820.0,821.640015,100.200002,70,72.0,100,69.099998,77.400002,74.400002
20161003174500,820.0,833.119995,101.599999,70,74.400002,100,69.199997,77.400002,74.400002
20161003180000,820.0,821.640015,100.200002,70,74.400002,100,69.199997,77.400002,74.400002
20161003181500,820.0,833.119995,101.599999,70,71.099998,100,69.300003,77.400002,74.400002
20161003183000,820.0,821.640015,100.200002,70,71.099998,100,69.300003,77.400002,74.400002
20161003184500,820.0,821.640015,100.200002,70,72.0,100,69.300003,77.400002,74.400002
20161003190000,820.0,821.640015,100.200002,70,70.599998,100,69.300003,77.400002,74.400002
20161003191500,820.0,821.640015,100.200002,70,73.900002,100,69.400002,77.400002,74.400002
20161003193000,820.0,808.52002,98.600002,70,77.699997,100,69.400002,77.400002,74.400002
20161003194500,820.0,821.640015,100.200002,70,71.599998,100,69.400002,77.400002,74.400002
20161003200000,820.0,821.640015,100.200002,70,69.699997,100,69.400002,77.400002,74.400002
20161003201500,820.0,808.52002,98.600002,70,71.599998,100,69.400002,77.400002,74.400002
20161003203000,820.0,795.400024,97.000003,70,79.5,100,69.400002,77.400002,74.400002
20161003204500,820.0,808.52002,98.600002,70,73.5,100,69.300003,77.400002,74.400002
20161003210000,820.0,808.52002,98.600002,70,71.800003,100,69.300003,77.400002,74.400002
20161003211500,820.0,821.640015,100.200002,70,69.699997,100,69.300003,77.400002,74.400002
20161003213000,820.0,821.640015,100.200002,70,69.699997,100,69.300003,77.400002,74.400002
20161003214500,820.0,808.52002,98.600002,70,78.199997,100,69.300003,77.400002,74.400002
20161003220000,820.0,808.52002,98.600002,70,74.099998,100,69.300003,77.400002,74.400002
20161003221500,820.0,808.52002,98.600002,70,71.599998,100,69.300003,77.400002,74.400002
20161003223000,820.0,808.52002,98.600002,70,70.099998,100,69.300003,77.400002,74.400002
20161003224500,820.0,808.52002,98.600002,70,73.400002,100,69.300003,77.400002,74.400002
20161003230000,820.0,808.52002,98.600002,70,77.900002,100,69.300003,77.400002,74.400002
20161003231500,820.0,808.52002,98.600002,70,71.699997,100,69.300003,77.400002,74.400002
20161003233000,820.0,808.52002,98.600002,70,69.199997,100,69.300003,77.400002,74.400002
20161003234500,820.0,808.52002,98.600002,70,77.199997,100,69.199997,77.400002,74.400002
20161004000000,820.0,821.640015,100.200002,70,73.099998,100,69.199997,77.400002,74.400002
20161004001500,820.0,821.640015,100.200002,70,70.099998,100,69.199997,77.400002,74.400002
20161004003000,820.0,821.640015,100.200002,70,69.199997,100,69.199997,77.400002,74.400002
20161004004500,820.0,821.640015,100.200002,70,71.599998,100,69.199997,77.400002,74.400002
20161004010000,820.0,808.52002,98.600002,70,70.099998,100,69.199997,77.400002,74.400002
20161004011500,820.0,821.640015,100.200002,70,74.400002,100,69.199997,77.400002,74.400002
20161004013000,820.0,808.52002,98.600002,70,74.400002,100,69.099998,77.400002,74.400002
20161004014500,820.0,808.52002,98.600002,70,70.099998,100,69.099998,77.400002,74.400002
20161004020000,820.0,808.52002,98.600002,70,73.300003,100,69.099998,77.400002,74.400002
20161004021500,820.0,808.52002,98.600002,70,77.0,100,69.099998,77.400002,74.400002
20161004023000,820.0,808.52002,98.600002,70,70.599998,100,69.0,77.400002,74.400002
20161004024500,820.0,821.640015,100.200002,70,70.599998,100,69.0,77.400002,74.400002
20161004030000,820.0,821.640015,100.200002,70,80.099998,100,68.900002,77.400002,74.400002
20161004031500,820.0,821.640015,100.200002,70,70.599998,100,68.900002,77.400002,74.400002
20161004033000,820.0,821.640015,100.200002,70,70.599998,100,68.900002,77.400002,74.400002
20161004034500,820.0,821.640015,100.200002,70,79.599998,100,68.900002,77.400002,74.400002
20161004040000,820.0,821.640015,100.200002,70,71.599998,100,68.800003,77.400002,74.400002
20161004041500,820.0,808.52002,98.600002,70,69.699997,100,68.800003,77.400002,74.400002
20161004043000,820.0,821.640015,100.200002,70,77.699997,100,68.800003,77.400002,74.400002
20161004044500,820.0,808.52002,98.600002,70,72.0,100,68.800003,77.400002,74.400002
20161004050000,820.0,821.640015,100.200002,70,69.699997,100,68.800003,77.400002,74.400002
20161004051500,820.0,808.52002,98.600002,70,77.699997,100,68.800003,77.400002,74.400002
20161004053000,820.0,821.640015,100.200002,70,72.5,100,68.800003,77.400002,74.400002
20161004054500,820.0,821.640015,100.200002,70,69.699997,100,68.800003,77.400002,74.400002
20161004060000,820.0,808.52002,98.600002,70,75.300003,100,68.800003,77.400002,74.400002
20161004061500,820.0,821.640015,100.200002,70,70.599998,100,68.800003,77.400002,74.400002
20161004063000,820.0,808.52002,98.600002,70,76.800003,100,68.800003,77.400002,74.400002
20161004064500,820.0,821.640015,100.200002,70,71.099998,100,68.800003,77.400002,74.400002
20161004070000,820.0,821.640015,100.200002,70,70.099998,100,68.800003,77.400002,74.400002
20161004071500,820.0,808.52002,98.600002,70,80.099998,100,68.900002,77.400002,74.400002
20161004073000,820.0,821.640015,100.200002,70,72.0,100,68.900002,77.400002,74.400002
20161004074500,820.0,821.640015,100.200002,70,70.099998,100,69.0,77.400002,74.400002
20161004080000,820.0,821.640015,100.200002,70,71.0,100,68.900002,77.400002,74.400002
20161004081500,820.0,821.640015,100.200002,70,79.199997,100,68.900002,77.400002,74.400002
20161004083000,820.0,795.400024,97.000003,70,71.5,100,68.900002,77.400002,74.400002
20161004084500,820.0,808.52002,98.600002,70,72.400002,100,68.800003,77.400002,74.400002
20161004090000,820.0,821.640015,100.200002,70,74.0,100,68.800003,77.400002,74.400002
20161004091500,820.0,821.640015,100.200002,70,74.900002,100,68.800003,77.400002,74.400002
20161004093000,820.0,808.52002,98.600002,70,73.900002,100,68.800003,77.400002,74.400002
20161004094500,820.0,821.640015,100.200002,70,70.599998,100,68.800003,77.400002,74.400002
20161004100000,820.0,821.640015,100.200002,70,74.400002,100,68.800003,77.400002,74.400002
20161004101500,820.0,833.119995,101.599999,70,71.099998,100,68.699997,77.400002,74.400002
20161004103000,820.0,821.640015,100.200002,70,69.699997,100,68.699997,77.400002,74.400002
20161004104500,820.0,821.640015,100.200002,70,69.699997,100,68.699997,77.400002,74.400002
20161004110000,820.0,821.640015,100.200002,70,73.5,100,68.599998,77.400002,74.400002
20161004111500,820.0,821.640015,100.200002,70,67.699997,100,68.599998,77.400002,74.400002
20161004113000,820.0,821.640015,100.200002,70,71.099998,100,68.599998,77.400002,74.400002
20161004114500,820.0,808.52002,98.600002,70,73.0,100,68.599998,77.400002,74.400002
20161004120000,820.0,821.640015,100.200002,70,68.199997,100,68.599998,77.400002,74.400002
20161004121500,820.0,833.119995,101.599999,70,68.199997,100,68.599998,77.400002,74.400002
20161004123000,820.0,821.640015,100.200002,70,68.199997,100,68.599998,77.400002,74.400002
20161004124500,820.0,821.640015,100.200002,70,69.199997,100,68.599998,77.400002,74.400002
20161004130000,820.0,821.640015,100.200002,70,65.800003,100,68.599998,77.400002,74.400002
20161004131500,820.0,821.640015,100.200002,70,62.799999,100,68.599998,77.400002,74.400002
20161004133000,820.0,821.640015,100.200002,70,72.699997,100,68.599998,77.400002,74.400002
20161004134500,820.0,821.640015,100.200002,70,69.699997,100,68.599998,77.400002,74.400002
20161004140000,820.0,821.640015,100.200002,70,65.800003,100,68.599998,77.400002,74.400002
20161004141500,820.0,821.640015,100.200002,70,67.699997,100,68.599998,77.400002,74.400002
20161004143000,820.0,821.640015,100.200002,70,70.099998,100,68.599998,77.400002,74.400002
20161004144500,820.0,808.52002,98.600002,70,67.300003,100,68.699997,77.400002,74.400002
20161004150000,820.0,821.640015,100.200002,70,64.0,100,68.599998,77.400002,74.400002
20161004151500,820.0,821.640015,100.200002,70,75.900002,100,68.599998,77.400002,74.400002
20161004153000,820.0,821.640015,100.200002,70,67.699997,100,68.699997,77.400002,74.400002
20161004154500,820.0,821.640015,100.200002,70,64.0,100,68.699997,77.400002,74.400002
20161004160000,820.0,808.52002,98.600002,70,71.599998,100,68.699997,77.400002,74.400002
20161004161500,820.0,821.640015,100.200002,70,67.699997,100,68.699997,77.400002,74.400002
20161004163000,820.0,821.640015,100.200002,70,74.800003,100,68.699997,77.400002,74.400002
20161004164500,820.0,821.640015,100.200002,70,68.199997,100,68.599998,77.400002,74.400002
20161004170000,820.0,821.640015,100.200002,70,68.199997,100,68.699997,77.400002,74.400002
20161004171500,820.0,821.640015,100.200002,70,68.199997,100,68.699997,77.400002,74.400002
20161004173000,820.0,808.52002,98.600002,70,76.400002,100,68.699997,77.400002,74.400002
20161004174500,820.0,821.640015,100.200002,70,68.699997,100,68.699997,77.400002,74.400002
20161004180000,820.0,808.52002,98.600002,70,72.699997,100,68.800003,77.400002,74.400002
20161004181500,820.0,821.640015,100.200002,70,70.300003,100,68.800003,77.400002,74.400002
20161004183000,820.0,821.640015,100.200002,70,76.800003,100,68.800003,77.400002,74.400002
20161004184500,820.0,821.640015,100.200002,70,72.0,100,68.800003,77.400002,74.400002
20161004190000,820.0,821.640015,100.200002,70,69.199997,100,68.800003,77.400002,74.400002
20161004191500,820.0,821.640015,100.200002,70,70.599998,100,68.900002,77.400002,74.400002
20161004193000,820.0,808.52002,98.600002,70,76.400002,100,68.900002,77.400002,74.400002
20161004194500,820.0,808.52002,98.600002,70,77.199997,100,68.900002,77.400002,74.400002
20161004200000,820.0,808.52002,98.600002,70,69.199997,100,68.900002,77.400002,74.400002
20161004201500,820.0,808.52002,98.600002,70,69.199997,100,68.900002,77.400002,74.400002
20161004203000,820.0,821.640015,100.200002,70,72.0,100,68.900002,77.400002,74.400002
20161004204500,820.0,821.640015,100.200002,70,76.400002,100,68.900002,77.400002,74.400002
20161004210000,820.0,808.52002,98.600002,70,72.900002,100,68.900002,77.400002,74.400002
20161004211500,820.0,821.640015,100.200002,70,72.900002,100,68.900002,77.400002,74.400002
20161004213000,820.0,821.640015,100.200002,70,69.199997,100,68.900002,77.400002,74.400002
20161004214500,820.0,821.640015,100.200002,70,69.199997,100,68.900002,77.400002,74.400002
20161004220000,820.0,808.52002,98.600002,70,72.699997,100,68.900002,77.400002,74.400002
20161004221500,820.0,808.52002,98.600002,70,77.199997,100,68.900002,77.400002,74.400002
20161004223000,820.0,808.52002,98.600002,70,73.0,100,68.900002,77.400002,74.400002
20161004224500,820.0,821.640015,100.200002,70,70.300003,100,68.900002,77.400002,74.400002
20161004230000,820.0,821.640015,100.200002,70,69.199997,100,68.900002,77.400002,74.400002
20161004231500,820.0,808.52002,98.600002,70,76.5,100,68.900002,77.400002,74.400002
20161004233000,820.0,821.640015,100.200002,70,69.199997,100,68.900002,77.400002,74.400002
20161004234500,820.0,821.640015,100.200002,70,77.599998,100,68.800003,77.400002,74.400002
20161005000000,820.0,808.52002,98.600002,70,69.199997,100,68.800003,77.400002,74.400002
20161005001500,820.0,808.52002,98.600002,70,77.699997,100,68.800003,77.400002,74.400002
20161005003000,820.0,821.640015,100.200002,70,69.199997,100,68.800003,77.400002,74.400002
20161005004500,820.0,821.640015,100.200002,70,74.800003,100,68.800003,77.400002,74.400002
20161005010000,820.0,821.640015,100.200002,70,69.699997,100,68.800003,77.400002,74.400002
20161005011500,820.0,846.23999,103.199999,71,73.300003,100,68.800003,77.400002,74.400002
20161005013000,820.0,795.400024,97.000003,70,70.599998,100,68.800003,77.400002,74.400002
20161005014500,820.0,808.52002,98.600002,70,73.5,100,68.800003,77.400002,74.400002
20161005020000,820.0,795.400024,97.000003,70,76.800003,100,68.800003,77.400002,74.400002
20161005021500,820.0,808.52002,98.600002,70,75.800003,100,68.800003,77.400002,74.400002
20161005023000,820.0,808.52002,98.600002,70,73.900002,100,68.800003,77.400002,74.400002
20161005024500,820.0,795.400024,97.000003,70,72.800003,100,68.800003,77.400002,74.400002
20161005030000,820.0,808.52002,98.600002,70,69.199997,100,68.800003,77.400002,74.400002
20161005031500,820.0,808.52002,98.600002,70,69.199997,100,68.699997,77.400002,74.400002
20161005033000,820.0,808.52002,98.600002,70,69.199997,100,68.699997,77.400002,74.400002
20161005034500,820.0,795.400024,97.000003,70,78.300003,100,68.699997,77.400002,74.400002
20161005040000,820.0,821.640015,100.200002,70,69.199997,100,68.699997,77.400002,74.400002
20161005041500,820.0,808.52002,98.600002,70,76.400002,100,68.800003,77.400002,74.400002
20161005043000,820.0,808.52002,98.600002,70,69.699997,100,68.800003,77.400002,74.400002
20161005044500,820.0,833.119995,101.599999,42,78.699997,100,68.699997,77.400002,74.400002
20161005050000,820.0,769.159973,93.799997,70,81.0,100,68.900002,77.400002,74.400002
20161005051500,820.0,846.23999,103.199999,73,74.900002,100,69.199997,77.400002,74.400002
20161005053000,820.0,833.119995,101.599999,68,71.099998,100,69.199997,77.400002,74.400002
20161005054500,820.0,833.119995,101.599999,68,77.699997,100,69.199997,77.400002,74.400002
20161005060000,820.0,821.640015,100.200002,68,71.099998,100,69.199997,77.400002,74.400002
20161005061500,820.0,833.119995,101.599999,68,79.099998,100,69.099998,77.400002,74.400002
20161005063000,820.0,833.119995,101.599999,68,71.599998,100,69.0,77.400002,74.400002
20161005064500,820.0,833.119995,101.599999,68,69.699997,100,68.900002,77.400002,74.400002
20161005070000,820.0,833.119995,101.599999,68,77.099998,100,68.900002,77.400002,74.400002
20161005071500,820.0,833.119995,101.599999,68,70.099998,100,68.900002,77.400002,74.400002
20161005073000,820.0,833.119995,101.599999,68,77.199997,100,68.900002,77.400002,74.400002
20161005074500,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20161005080000,820.0,821.640015,100.200002,68,77.099998,100,68.699997,77.400002,74.400002
20161005081500,820.0,833.119995,101.599999,68,70.599998,100,68.699997,77.400002,74.400002
20161005083000,820.0,833.119995,101.599999,68,71.900002,100,68.699997,77.400002,74.400002
20161005084500,820.0,833.119995,101.599999,68,71.900002,100,68.699997,77.400002,74.400002
20161005090000,820.0,821.640015,100.200002,68,72.900002,100,68.699997,77.400002,74.400002
20161005091500,820.0,833.119995,101.599999,68,72.900002,100,68.699997,77.400002,74.400002
20161005093000,820.0,821.640015,100.200002,68,69.699997,100,68.699997,77.400002,74.400002
20161005094500,820.0,833.119995,101.599999,68,69.699997,100,68.699997,77.400002,74.400002
20161005100000,820.0,821.640015,100.200002,68,69.699997,100,68.699997,77.400002,74.400002
20161005101500,820.0,821.640015,100.200002,68,69.699997,100,68.699997,77.400002,74.400002
20161005103000,820.0,821.640015,100.200002,68,71.699997,100,68.699997,77.400002,74.400002
20161005104500,820.0,833.119995,101.599999,68,69.199997,100,68.699997,77.400002,74.400002
20161005110000,820.0,833.119995,101.599999,68,65.800003,100,68.699997,77.400002,74.400002
20161005111500,820.0,833.119995,101.599999,68,69.699997,100,68.699997,77.400002,74.400002
20161005113000,820.0,833.119995,101.599999,68,68.099998,100,68.699997,77.400002,74.400002
20161005114500,820.0,833.119995,101.599999,68,74.900002,100,68.699997,77.400002,74.400002
20161005120000,820.0,821.640015,100.200002,68,69.199997,100,68.699997,77.400002,74.400002
20161005121500,820.0,833.119995,101.599999,68,70.699997,100,68.699997,77.400002,74.400002
20161005123000,820.0,833.119995,101.599999,68,76.800003,100,68.699997,77.400002,74.400002
20161005124500,820.0,833.119995,101.599999,68,69.199997,100,68.699997,77.400002,74.400002
