PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161005130000,820.0,833.119995,101.599999,68,65.800003,100,68.800003,77.400002,74.400002
20161005131500,820.0,821.640015,100.200002,68,69.699997,100,68.800003,77.400002,74.400002
20161005133000,820.0,833.119995,101.599999,68,67.300003,100,68.800003,77.400002,74.400002
20161005134500,820.0,833.119995,101.599999,68,72.0,100,68.800003,77.400002,74.400002
20161005140000,820.0,821.640015,100.200002,68,67.699997,100,68.800003,77.400002,74.400002
20161005141500,820.0,833.119995,101.599999,68,69.599998,100,68.800003,77.400002,74.400002
20161005143000,820.0,833.119995,101.599999,68,69.599998,100,68.800003,77.400002,74.400002
20161005144500,820.0,833.119995,101.599999,68,69.599998,100,68.900002,77.400002,74.400002
20161005150000,820.0,833.119995,101.599999,68,66.300003,100,68.900002,77.400002,74.400002
20161005151500,820.0,821.640015,100.200002,68,74.400002,100,68.900002,77.400002,74.400002
20161005153000,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.400002,74.400002
20161005154500,820.0,821.640015,100.200002,68,65.599998,100,68.900002,77.400002,74.400002
20161005160000,820.0,821.640015,100.200002,68,72.400002,100,68.800003,77.400002,74.400002
20161005161500,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.400002,74.400002
20161005163000,820.0,833.119995,101.599999,68,76.0,100,68.800003,77.400002,74.400002
20161005164500,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.400002,74.400002
20161005170000,820.0,821.640015,100.200002,68,73.199997,100,68.800003,77.400002,74.400002
20161005171500,820.0,821.640015,100.200002,68,73.199997,100,68.800003,77.400002,74.400002
20161005173000,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.400002,74.400002
20161005174500,820.0,833.119995,101.599999,68,71.599998,100,68.800003,77.400002,74.400002
20161005180000,820.0,821.640015,100.200002,68,70.400002,100,68.800003,77.400002,74.400002
20161005181500,820.0,821.640015,100.200002,68,70.400002,100,68.900002,77.400002,74.400002
20161005183000,820.0,821.640015,100.200002,68,77.199997,100,68.900002,77.400002,74.400002
20161005184500,820.0,833.119995,101.599999,68,70.0,100,68.900002,77.400002,74.400002
20161005190000,820.0,821.640015,100.200002,68,71.099998,100,68.900002,77.400002,74.400002
20161005191500,820.0,821.640015,100.200002,68,77.199997,100,68.900002,77.400002,74.400002
20161005193000,820.0,821.640015,100.200002,68,69.599998,100,68.900002,77.400002,74.400002
20161005194500,820.0,821.640015,100.200002,68,70.599998,100,68.900002,77.400002,74.400002
20161005200000,820.0,833.119995,101.599999,68,74.400002,100,68.900002,77.400002,74.400002
20161005201500,820.0,821.640015,100.200002,68,75.300003,100,68.900002,77.400002,74.400002
20161005203000,820.0,821.640015,100.200002,68,70.099998,100,69.0,77.400002,74.400002
20161005204500,820.0,821.640015,100.200002,68,74.400002,100,69.0,77.400002,74.400002
20161005210000,820.0,821.640015,100.200002,68,79.199997,100,69.0,77.400002,74.400002
20161005211500,820.0,833.119995,101.599999,68,70.099998,100,69.099998,77.400002,74.400002
20161005213000,820.0,821.640015,100.200002,68,72.099998,100,69.099998,77.400002,74.400002
20161005214500,820.0,821.640015,100.200002,68,77.800003,100,69.099998,77.400002,74.400002
20161005220000,820.0,821.640015,100.200002,68,72.0,100,69.099998,77.400002,74.400002
20161005221500,820.0,821.640015,100.200002,68,75.900002,100,69.099998,77.400002,74.400002
20161005223000,820.0,833.119995,101.599999,68,77.699997,100,69.199997,77.400002,74.400002
20161005224500,820.0,821.640015,100.200002,68,72.900002,100,69.199997,77.400002,74.400002
20161005230000,820.0,808.52002,98.600002,68,72.900002,100,69.199997,77.400002,74.400002
20161005231500,820.0,821.640015,100.200002,68,78.199997,100,69.199997,77.400002,74.400002
20161005233000,820.0,821.640015,100.200002,68,73.0,100,69.099998,77.400002,74.400002
20161005234500,820.0,821.640015,100.200002,68,73.0,100,69.199997,77.400002,74.400002
20161006000000,820.0,821.640015,100.200002,68,74.0,100,69.199997,77.400002,74.400002
20161006001500,820.0,821.640015,100.200002,68,75.300003,100,69.199997,77.400002,74.400002
20161006003000,820.0,821.640015,100.200002,68,72.400002,100,69.099998,77.400002,74.400002
20161006004500,820.0,821.640015,100.200002,68,72.400002,100,69.099998,77.400002,74.400002
20161006010000,820.0,821.640015,100.200002,68,77.699997,100,69.099998,77.400002,74.400002
20161006011500,820.0,808.52002,98.600002,68,70.099998,100,69.099998,77.400002,74.400002
20161006013000,820.0,821.640015,100.200002,68,74.0,100,69.099998,77.400002,74.400002
20161006014500,820.0,833.119995,101.599999,68,75.199997,100,69.0,77.400002,74.400002
20161006020000,820.0,821.640015,100.200002,68,70.099998,100,69.0,77.400002,74.400002
20161006021500,820.0,821.640015,100.200002,68,77.300003,100,68.900002,77.400002,74.400002
20161006023000,820.0,833.119995,101.599999,68,69.199997,100,68.900002,77.400002,74.400002
20161006024500,820.0,821.640015,100.200002,68,70.599998,100,68.900002,77.400002,74.400002
20161006030000,820.0,821.640015,100.200002,68,73.0,100,68.900002,77.400002,74.400002
20161006031500,820.0,821.640015,100.200002,68,75.5,100,68.900002,77.400002,74.400002
20161006033000,820.0,833.119995,101.599999,68,70.099998,100,68.900002,77.400002,74.400002
20161006034500,820.0,833.119995,101.599999,68,71.599998,100,68.800003,77.400002,74.400002
20161006040000,820.0,833.119995,101.599999,68,75.5,100,68.800003,77.400002,74.400002
20161006041500,820.0,808.52002,98.600002,68,79.099998,100,68.800003,77.400002,74.400002
20161006043000,820.0,821.640015,100.200002,68,73.099998,100,68.800003,77.400002,74.400002
20161006044500,820.0,821.640015,100.200002,68,71.5,100,68.800003,77.400002,74.400002
20161006050000,820.0,821.640015,100.200002,68,81.0,100,68.800003,77.400002,74.400002
20161006051500,820.0,833.119995,101.599999,68,76.300003,100,68.800003,77.400002,74.400002
20161006053000,820.0,833.119995,101.599999,68,70.599998,100,68.900002,77.400002,74.400002
20161006054500,820.0,833.119995,101.599999,68,72.0,100,68.900002,77.400002,74.400002
20161006060000,820.0,808.52002,98.600002,68,78.699997,100,68.900002,77.400002,74.400002
20161006061500,820.0,833.119995,101.599999,68,78.699997,100,68.900002,77.400002,74.400002
20161006063000,820.0,821.640015,100.200002,68,71.599998,100,68.900002,77.400002,74.400002
20161006064500,820.0,833.119995,101.599999,68,68.199997,100,68.900002,77.400002,74.400002
20161006070000,820.0,833.119995,101.599999,68,75.099998,100,69.0,77.400002,74.400002
20161006071500,820.0,821.640015,100.200002,68,73.0,100,69.0,77.400002,74.400002
20161006073000,820.0,821.640015,100.200002,68,71.099998,100,69.099998,77.400002,74.400002
20161006074500,820.0,821.640015,100.200002,68,70.099998,100,69.099998,77.400002,74.400002
20161006080000,820.0,821.640015,100.200002,68,71.900002,100,69.099998,77.400002,74.400002
20161006081500,820.0,821.640015,100.200002,68,81.800003,100,69.0,77.400002,74.400002
20161006083000,820.0,821.640015,100.200002,68,77.800003,100,69.0,77.400002,74.400002
20161006084500,820.0,833.119995,101.599999,68,77.800003,100,69.0,77.400002,74.400002
20161006090000,820.0,821.640015,100.200002,68,71.599998,100,68.900002,77.400002,74.400002
20161006091500,820.0,821.640015,100.200002,68,71.599998,100,68.900002,77.400002,74.400002
20161006093000,820.0,833.119995,101.599999,68,70.099998,100,68.900002,77.400002,74.400002
20161006094500,820.0,833.119995,101.599999,68,70.099998,100,68.800003,77.400002,74.400002
20161006100000,820.0,846.23999,103.199999,68,70.099998,100,68.800003,77.400002,74.400002
20161006101500,820.0,833.119995,101.599999,68,70.099998,100,68.699997,77.400002,74.400002
20161006103000,820.0,833.119995,101.599999,68,70.099998,100,68.699997,77.400002,74.400002
20161006104500,820.0,833.119995,101.599999,68,70.099998,100,68.699997,77.400002,74.400002
20161006110000,820.0,833.119995,101.599999,68,73.099998,100,68.699997,77.400002,74.400002
20161006111500,820.0,821.640015,100.200002,68,69.900002,100,68.599998,77.400002,74.400002
20161006113000,820.0,821.640015,100.200002,68,78.199997,100,68.599998,77.400002,74.400002
20161006114500,820.0,833.119995,101.599999,68,76.800003,100,68.599998,77.400002,74.400002
20161006120000,820.0,833.119995,101.599999,68,75.400002,100,68.599998,77.400002,74.400002
20161006121500,820.0,833.119995,101.599999,68,77.900002,100,68.599998,77.400002,74.400002
20161006123000,820.0,833.119995,101.599999,68,72.5,100,68.5,77.400002,74.400002
20161006124500,820.0,833.119995,101.599999,68,72.5,100,68.5,77.400002,74.400002
20161006130000,820.0,833.119995,101.599999,68,72.5,100,68.400002,77.400002,74.400002
20161006131500,820.0,833.119995,101.599999,68,76.800003,100,68.5,77.400002,74.400002
20161006133000,820.0,821.640015,100.200002,68,68.199997,100,68.400002,77.400002,74.400002
20161006134500,820.0,833.119995,101.599999,68,64.400002,100,68.400002,77.400002,74.400002
20161006140000,820.0,833.119995,101.599999,68,68.300003,100,68.400002,77.400002,74.400002
20161006141500,820.0,833.119995,101.599999,68,72.0,100,68.400002,77.400002,74.400002
20161006143000,820.0,833.119995,101.599999,68,74.300003,100,68.400002,77.400002,74.400002
20161006144500,820.0,833.119995,101.599999,68,71.099998,100,68.5,77.400002,74.400002
20161006150000,820.0,821.640015,100.200002,68,72.0,100,68.599998,77.400002,74.400002
20161006151500,820.0,833.119995,101.599999,68,69.699997,100,68.599998,77.400002,74.400002
20161006153000,820.0,846.23999,103.199999,68,69.699997,100,68.699997,77.400002,74.400002
20161006154500,820.0,833.119995,101.599999,68,71.099998,100,68.699997,77.400002,74.400002
20161006160000,820.0,833.119995,101.599999,68,71.099998,100,68.699997,77.400002,74.400002
20161006161500,820.0,821.640015,100.200002,68,74.0,100,68.800003,77.400002,74.400002
20161006163000,820.0,833.119995,101.599999,68,75.5,100,68.800003,77.400002,74.400002
20161006164500,820.0,846.23999,103.199999,68,71.599998,100,68.800003,77.400002,74.400002
20161006170000,820.0,833.119995,101.599999,68,71.599998,100,68.800003,77.400002,74.400002
20161006171500,820.0,833.119995,101.599999,68,70.599998,100,68.900002,77.400002,74.400002
20161006173000,820.0,833.119995,101.599999,68,70.599998,100,69.0,77.400002,74.400002
20161006174500,820.0,833.119995,101.599999,68,69.699997,100,69.099998,77.400002,74.400002
20161006180000,820.0,821.640015,100.200002,67,72.400002,100,69.099998,77.400002,74.400002
20161006181500,820.0,821.640015,100.200002,67,69.599998,100,69.199997,77.400002,74.400002
20161006183000,820.0,821.640015,100.200002,67,77.300003,100,69.199997,77.400002,74.400002
20161006184500,820.0,833.119995,101.599999,67,75.400002,100,69.199997,77.400002,74.400002
20161006190000,820.0,833.119995,101.599999,67,70.099998,100,69.199997,77.400002,74.400002
20161006191500,820.0,821.640015,100.200002,67,70.099998,100,69.199997,77.400002,74.400002
20161006193000,820.0,808.52002,98.600002,67,79.599998,100,69.300003,77.400002,74.400002
20161006194500,820.0,808.52002,98.600002,67,78.199997,100,69.300003,77.400002,74.400002
20161006200000,820.0,821.640015,100.200002,67,71.599998,100,69.300003,77.400002,74.400002
20161006201500,820.0,808.52002,98.600002,67,73.5,100,69.300003,77.400002,74.400002
20161006203000,820.0,821.640015,100.200002,67,69.699997,100,69.400002,77.400002,74.400002
20161006204500,820.0,821.640015,100.200002,67,77.699997,100,69.400002,77.400002,74.400002
20161006210000,820.0,808.52002,98.600002,67,71.699997,100,69.400002,77.400002,74.400002
20161006211500,820.0,808.52002,98.600002,67,70.099998,100,69.400002,77.400002,74.400002
20161006213000,820.0,808.52002,98.600002,67,72.900002,100,69.5,77.400002,74.400002
20161006214500,820.0,821.640015,100.200002,67,75.400002,100,69.5,77.400002,74.400002
20161006220000,820.0,821.640015,100.200002,67,72.199997,100,69.5,77.400002,74.400002
20161006221500,820.0,808.52002,98.600002,67,79.0,100,69.5,77.400002,74.400002
20161006223000,820.0,808.52002,98.600002,67,73.099998,100,69.5,77.400002,74.400002
20161006224500,820.0,808.52002,98.600002,67,73.099998,100,69.5,77.400002,74.400002
20161006230000,820.0,795.400024,97.000003,67,76.099998,100,69.5,77.400002,74.400002
20161006231500,820.0,821.640015,100.200002,67,74.199997,100,69.5,77.400002,74.400002
20161006233000,820.0,808.52002,98.600002,67,70.599998,100,69.400002,77.400002,74.400002
20161006234500,820.0,808.52002,98.600002,67,76.0,100,69.400002,77.400002,74.400002
20161007000000,820.0,808.52002,98.600002,67,80.099998,100,69.400002,77.400002,74.400002
20161007001500,820.0,808.52002,98.600002,67,77.400002,100,69.400002,77.400002,74.400002
20161007003000,820.0,821.640015,100.200002,67,70.599998,100,69.400002,77.400002,74.400002
20161007004500,820.0,808.52002,98.600002,67,78.099998,100,69.400002,77.400002,74.400002
20161007010000,820.0,808.52002,98.600002,67,78.099998,100,69.400002,77.400002,74.400002
20161007011500,820.0,821.640015,100.200002,67,73.400002,100,69.400002,77.400002,74.400002
20161007013000,820.0,821.640015,100.200002,67,70.5,100,69.400002,77.400002,74.400002
20161007014500,820.0,808.52002,98.600002,67,82.0,100,69.400002,77.400002,74.400002
20161007020000,820.0,808.52002,98.600002,67,70.599998,100,69.400002,77.400002,74.400002
20161007021500,820.0,808.52002,98.600002,67,70.599998,100,69.5,77.400002,74.400002
20161007023000,820.0,808.52002,98.600002,67,78.300003,100,69.5,77.400002,74.400002
20161007024500,820.0,808.52002,98.600002,67,72.5,100,69.5,77.400002,74.400002
20161007030000,820.0,808.52002,98.600002,67,72.5,100,69.400002,77.400002,74.400002
20161007031500,820.0,795.400024,97.000003,67,78.5,100,69.5,77.400002,74.400002
20161007033000,820.0,795.400024,97.000003,67,69.699997,100,69.400002,77.400002,74.400002
20161007034500,820.0,795.400024,97.000003,67,74.800003,100,69.400002,77.400002,74.400002
20161007040000,820.0,808.52002,98.600002,67,77.300003,100,69.300003,77.400002,74.400002
20161007041500,820.0,808.52002,98.600002,67,70.099998,100,69.300003,77.400002,74.400002
20161007043000,820.0,808.52002,98.600002,67,75.599998,100,69.300003,77.400002,74.400002
20161007044500,820.0,808.52002,98.600002,67,76.599998,100,69.300003,77.400002,74.400002
20161007050000,820.0,808.52002,98.600002,67,69.699997,100,69.300003,77.400002,74.400002
20161007051500,820.0,808.52002,98.600002,67,75.900002,100,69.199997,77.400002,74.400002
20161007053000,820.0,795.400024,97.000003,67,73.5,100,69.199997,77.400002,74.400002
20161007054500,820.0,808.52002,98.600002,67,78.0,100,69.199997,77.400002,74.400002
20161007060000,820.0,808.52002,98.600002,67,71.0,100,69.199997,77.400002,74.400002
20161007061500,820.0,808.52002,98.600002,67,75.099998,100,69.199997,77.400002,74.400002
20161007063000,820.0,808.52002,98.600002,67,70.099998,100,69.099998,77.400002,74.400002
20161007064500,820.0,808.52002,98.600002,67,74.300003,100,69.0,77.400002,74.400002
20161007070000,820.0,821.640015,100.200002,67,74.300003,100,68.900002,77.400002,74.400002
20161007071500,820.0,808.52002,98.600002,67,71.599998,100,68.900002,77.400002,74.400002
20161007073000,820.0,808.52002,98.600002,67,70.599998,100,68.900002,77.400002,74.400002
20161007074500,820.0,808.52002,98.600002,67,75.0,100,69.099998,77.400002,74.400002
20161007080000,820.0,808.52002,98.600002,67,75.0,100,69.099998,77.400002,74.400002
20161007081500,820.0,808.52002,98.600002,67,70.099998,100,69.0,77.400002,74.400002
20161007083000,820.0,821.640015,100.200002,67,72.300003,100,68.900002,77.400002,74.400002
20161007084500,820.0,808.52002,98.600002,67,77.199997,100,68.800003,77.400002,74.400002
20161007090000,820.0,808.52002,98.600002,67,71.099998,100,68.800003,77.400002,74.400002
20161007091500,820.0,808.52002,98.600002,67,77.800003,100,68.699997,77.400002,74.400002
20161007093000,820.0,808.52002,98.600002,67,70.099998,100,68.699997,77.400002,74.400002
20161007094500,820.0,821.640015,100.200002,67,66.300003,100,68.699997,77.400002,74.400002
20161007100000,820.0,808.52002,98.600002,67,64.900002,100,68.699997,77.400002,74.400002
20161007101500,820.0,821.640015,100.200002,67,75.300003,100,68.599998,77.400002,74.400002
20161007103000,820.0,821.640015,100.200002,67,72.0,100,68.599998,77.400002,74.400002
20161007104500,820.0,821.640015,100.200002,67,72.0,100,68.599998,77.400002,74.400002
20161007110000,820.0,821.640015,100.200002,67,72.0,100,68.5,77.400002,74.400002
20161007111500,820.0,821.640015,100.200002,67,70.099998,100,68.5,77.400002,74.400002
20161007113000,820.0,821.640015,100.200002,67,77.0,100,68.5,77.400002,74.400002
20161007114500,820.0,821.640015,100.200002,67,71.099998,100,68.5,77.400002,74.400002
20161007120000,820.0,808.52002,98.600002,67,71.099998,100,68.599998,77.400002,74.400002
20161007121500,820.0,821.640015,100.200002,67,71.099998,100,68.599998,77.400002,74.400002
20161007123000,820.0,821.640015,100.200002,67,72.0,100,68.599998,77.400002,74.400002
20161007124500,820.0,821.640015,100.200002,67,77.199997,100,68.599998,77.400002,74.400002
20161007130000,820.0,808.52002,98.600002,67,69.199997,100,68.599998,77.400002,74.400002
20161007131500,820.0,821.640015,100.200002,67,77.199997,100,68.599998,77.400002,74.400002
20161007133000,820.0,821.640015,100.200002,67,68.599998,100,68.599998,77.400002,74.400002
20161007134500,820.0,821.640015,100.200002,67,68.599998,100,68.599998,77.400002,74.400002
20161007140000,820.0,821.640015,100.200002,67,65.300003,100,68.599998,77.400002,74.400002
20161007141500,820.0,821.640015,100.200002,67,62.400002,100,68.5,77.400002,74.400002
20161007143000,820.0,821.640015,100.200002,67,60.0,100,68.400002,77.400002,74.400002
20161007144500,820.0,821.640015,100.200002,67,58.0,100,68.300003,77.400002,74.400002
20161007150000,820.0,833.119995,101.599999,67,56.799999,100,68.199997,77.400002,74.400002
20161007151500,820.0,821.640015,100.200002,67,56.0,100,68.099998,77.400002,74.400002
20161007153000,820.0,833.119995,101.599999,67,56.0,100,67.900002,77.400002,74.400002
20161007154500,820.0,821.640015,100.200002,67,76.900002,100,67.699997,77.400002,74.400002
20161007160000,820.0,821.640015,100.200002,67,70.099998,100,67.699997,77.400002,74.400002
20161007161500,820.0,833.119995,101.599999,67,77.900002,100,67.800003,77.400002,74.400002
20161007163000,820.0,821.640015,100.200002,67,70.099998,100,67.900002,77.400002,74.400002
20161007164500,820.0,821.640015,100.200002,67,75.400002,100,68.099998,77.400002,74.400002
20161007170000,820.0,821.640015,100.200002,67,73.900002,100,68.199997,77.400002,74.400002
20161007171500,820.0,821.640015,100.200002,67,70.099998,100,68.300003,77.400002,74.400002
20161007173000,820.0,821.640015,100.200002,67,73.300003,100,68.400002,77.400002,74.400002
20161007174500,820.0,821.640015,100.200002,67,74.699997,100,68.5,77.400002,74.400002
20161007180000,820.0,808.52002,98.600002,67,70.099998,100,68.599998,77.400002,74.400002
20161007181500,820.0,821.640015,100.200002,67,71.5,100,68.599998,77.400002,74.400002
20161007183000,820.0,821.640015,100.200002,67,77.699997,100,68.699997,77.400002,74.400002
20161007184500,820.0,808.52002,98.600002,67,76.599998,100,68.699997,77.400002,74.400002
20161007190000,820.0,808.52002,98.600002,67,74.400002,100,68.800003,77.400002,74.400002
20161007191500,820.0,808.52002,98.600002,67,70.5,100,68.900002,77.400002,74.400002
20161007193000,820.0,821.640015,100.200002,67,70.5,100,69.0,77.400002,74.400002
20161007194500,820.0,821.640015,100.200002,67,77.0,100,69.099998,77.400002,74.400002
20161007200000,820.0,821.640015,100.200002,67,77.0,100,69.199997,77.400002,74.400002
20161007201500,820.0,808.52002,98.600002,67,75.300003,100,69.199997,77.400002,74.400002
20161007203000,820.0,821.640015,100.200002,67,73.699997,100,69.300003,77.400002,74.400002
20161007204500,820.0,821.640015,100.200002,67,72.400002,100,69.300003,77.400002,74.400002
20161007210000,820.0,808.52002,98.600002,67,73.900002,100,69.400002,77.400002,74.400002
20161007211500,820.0,821.640015,100.200002,67,70.099998,100,69.400002,77.400002,74.400002
20161007213000,820.0,808.52002,98.600002,67,75.300003,100,69.400002,77.400002,74.400002
20161007214500,820.0,808.52002,98.600002,67,71.099998,100,69.400002,77.400002,74.400002
20161007220000,820.0,821.640015,100.200002,67,79.099998,100,69.400002,77.400002,74.400002
20161007221500,820.0,808.52002,98.600002,67,69.699997,100,69.400002,77.400002,74.400002
20161007223000,820.0,808.52002,98.600002,67,80.199997,100,69.400002,77.400002,74.400002
20161007224500,820.0,821.640015,100.200002,67,71.599998,100,69.400002,77.400002,74.400002
20161007230000,820.0,808.52002,98.600002,67,78.699997,100,69.400002,77.400002,74.400002
20161007231500,820.0,808.52002,98.600002,67,71.5,100,69.400002,77.400002,74.400002
20161007233000,820.0,821.640015,100.200002,67,80.5,100,69.400002,77.400002,74.400002
20161007234500,820.0,821.640015,100.200002,67,70.800003,100,69.400002,77.400002,74.400002
20161008000000,820.0,821.640015,100.200002,67,73.300003,100,69.400002,77.400002,74.400002
20161008001500,820.0,808.52002,98.600002,67,73.300003,100,69.300003,77.400002,74.400002
20161008003000,820.0,795.400024,97.000003,67,71.900002,100,69.300003,77.400002,74.400002
20161008004500,820.0,821.640015,100.200002,67,70.099998,100,69.300003,77.400002,74.400002
20161008010000,820.0,808.52002,98.600002,67,80.099998,100,69.300003,77.400002,74.400002
20161008011500,820.0,846.23999,103.199999,69,67.699997,100,69.300003,77.400002,74.400002
20161008013000,820.0,795.400024,97.000003,70,77.699997,100,69.300003,77.400002,74.400002
20161008014500,820.0,808.52002,98.600002,70,70.099998,100,69.199997,77.400002,74.400002
20161008020000,820.0,808.52002,98.600002,70,75.900002,100,69.199997,77.400002,74.400002
20161008021500,820.0,808.52002,98.600002,70,76.800003,100,69.199997,77.400002,74.400002
20161008023000,820.0,808.52002,98.600002,70,76.800003,100,69.199997,77.400002,74.400002
20161008024500,820.0,795.400024,97.000003,70,74.400002,100,69.199997,77.400002,74.400002
20161008030000,820.0,808.52002,98.600002,70,69.5,100,69.199997,77.400002,74.400002
20161008031500,820.0,821.640015,100.200002,70,70.599998,100,69.199997,77.400002,74.400002
20161008033000,820.0,808.52002,98.600002,70,77.699997,100,69.199997,77.400002,74.400002
20161008034500,820.0,821.640015,100.200002,70,69.400002,100,69.199997,77.400002,74.400002
20161008040000,820.0,821.640015,100.200002,70,77.800003,100,69.099998,77.400002,74.400002
20161008041500,820.0,821.640015,100.200002,70,69.199997,100,69.099998,77.400002,74.400002
20161008043000,820.0,808.52002,98.600002,70,79.099998,100,69.099998,77.400002,74.400002
20161008044500,820.0,808.52002,98.600002,70,69.699997,100,69.099998,77.400002,74.400002
20161008050000,820.0,821.640015,100.200002,70,78.199997,100,69.099998,77.400002,74.400002
20161008051500,820.0,795.400024,97.000003,70,69.199997,100,69.099998,77.400002,74.400002
20161008053000,820.0,808.52002,98.600002,70,76.400002,100,69.099998,77.400002,74.400002
20161008054500,820.0,821.640015,100.200002,70,69.599998,100,69.099998,77.400002,74.400002
20161008060000,820.0,808.52002,98.600002,70,73.0,100,69.0,77.400002,74.400002
20161008061500,820.0,821.640015,100.200002,70,70.099998,100,69.0,77.400002,74.400002
20161008063000,820.0,808.52002,98.600002,70,73.5,100,69.0,77.400002,74.400002
20161008064500,820.0,821.640015,100.200002,70,70.300003,100,68.900002,77.400002,74.400002
20161008070000,820.0,808.52002,98.600002,70,73.400002,100,68.900002,77.400002,74.400002
20161008071500,820.0,808.52002,98.600002,70,74.300003,100,68.900002,77.400002,74.400002
20161008073000,820.0,808.52002,98.600002,70,70.099998,100,68.900002,77.400002,74.400002
20161008074500,820.0,821.640015,100.200002,70,77.599998,100,68.900002,77.400002,74.400002
20161008080000,820.0,821.640015,100.200002,70,68.699997,100,68.800003,77.400002,74.400002
20161008081500,820.0,808.52002,98.600002,70,78.099998,100,68.800003,77.400002,74.400002
20161008083000,820.0,808.52002,98.600002,70,70.099998,100,68.800003,77.400002,74.400002
20161008084500,820.0,808.52002,98.600002,70,75.900002,100,68.800003,77.400002,74.400002
20161008090000,820.0,808.52002,98.600002,70,68.699997,100,68.800003,77.400002,74.400002
20161008091500,820.0,821.640015,100.200002,70,80.300003,100,68.800003,77.400002,74.400002
20161008093000,820.0,821.640015,100.200002,70,68.199997,100,68.800003,77.400002,74.400002
20161008094500,820.0,808.52002,98.600002,70,77.300003,100,68.800003,77.400002,74.400002
20161008100000,820.0,808.52002,98.600002,70,73.0,100,68.900002,77.400002,74.400002
20161008101500,820.0,821.640015,100.200002,70,68.699997,100,68.900002,77.400002,74.400002
20161008103000,820.0,808.52002,98.600002,70,70.0,100,68.900002,77.400002,74.400002
20161008104500,820.0,808.52002,98.600002,70,76.800003,100,68.900002,77.400002,74.400002
20161008110000,820.0,808.52002,98.600002,70,74.900002,100,68.900002,77.400002,74.400002
20161008111500,820.0,808.52002,98.600002,70,70.599998,100,68.900002,77.400002,74.400002
20161008113000,820.0,821.640015,100.200002,70,68.699997,100,69.0,77.400002,74.400002
20161008114500,820.0,808.52002,98.600002,70,75.199997,100,69.0,77.400002,74.400002
20161008120000,820.0,808.52002,98.600002,70,80.599998,100,69.0,77.400002,74.400002
20161008121500,820.0,808.52002,98.600002,70,72.5,100,69.0,77.400002,74.400002
20161008123000,820.0,808.52002,98.600002,70,70.099998,100,69.099998,77.400002,74.400002
20161008124500,820.0,821.640015,100.200002,70,68.099998,100,69.099998,77.400002,74.400002
20161008130000,820.0,808.52002,98.600002,70,66.800003,100,69.099998,77.400002,74.400002
20161008131500,820.0,821.640015,100.200002,70,66.800003,100,69.099998,77.400002,74.400002
20161008133000,820.0,808.52002,98.600002,70,66.800003,100,69.0,77.400002,74.400002
20161008134500,820.0,808.52002,98.600002,70,68.199997,100,68.900002,77.400002,74.400002
20161008140000,820.0,808.52002,98.600002,70,76.800003,100,68.900002,77.400002,74.400002
20161008141500,820.0,795.400024,97.000003,70,69.699997,100,68.900002,77.400002,74.400002
20161008143000,820.0,808.52002,98.600002,70,71.0,100,68.900002,77.400002,74.400002
20161008144500,820.0,795.400024,97.000003,70,73.099998,100,68.900002,77.400002,74.400002
20161008150000,820.0,795.400024,97.000003,70,75.199997,100,68.900002,77.400002,74.400002
20161008151500,820.0,808.52002,98.600002,70,70.099998,100,69.0,77.400002,74.400002
20161008153000,820.0,808.52002,98.600002,70,68.599998,100,69.0,77.400002,74.400002
20161008154500,820.0,808.52002,98.600002,70,68.599998,100,69.0,77.400002,74.400002
20161008160000,820.0,808.52002,98.600002,70,72.900002,100,69.0,77.400002,74.400002
20161008161500,820.0,821.640015,100.200002,70,71.099998,100,69.099998,77.400002,74.400002
20161008163000,820.0,833.119995,101.599999,70,68.199997,100,69.099998,77.400002,74.400002
20161008164500,820.0,808.52002,98.600002,70,78.699997,100,69.099998,77.400002,74.400002
20161008170000,820.0,821.640015,100.200002,70,78.699997,100,69.099998,77.400002,74.400002
20161008171500,820.0,821.640015,100.200002,70,73.5,100,69.199997,77.400002,74.400002
20161008173000,820.0,833.119995,101.599999,70,70.599998,100,69.300003,77.400002,74.400002
20161008174500,820.0,821.640015,100.200002,70,71.800003,100,69.300003,77.400002,74.400002
20161008180000,820.0,833.119995,101.599999,70,74.0,100,69.400002,77.400002,74.400002
20161008181500,820.0,833.119995,101.599999,70,74.0,100,69.400002,77.400002,74.400002
20161008183000,820.0,833.119995,101.599999,70,74.0,100,69.5,77.400002,74.400002
20161008184500,820.0,833.119995,101.599999,70,70.099998,100,69.599998,77.400002,74.400002
20161008190000,820.0,833.119995,101.599999,70,70.099998,100,69.599998,77.400002,74.400002
20161008191500,820.0,833.119995,101.599999,70,67.599998,100,69.599998,77.400002,74.400002
20161008193000,820.0,846.23999,103.199999,70,72.599998,100,69.599998,77.400002,74.400002
20161008194500,820.0,821.640015,100.200002,70,69.800003,100,69.599998,77.400002,74.400002
20161008200000,820.0,833.119995,101.599999,70,72.400002,100,69.599998,77.400002,74.400002
20161008201500,820.0,821.640015,100.200002,70,70.800003,100,69.599998,77.400002,74.400002
20161008203000,820.0,833.119995,101.599999,70,69.199997,100,69.5,77.400002,74.400002
20161008204500,820.0,821.640015,100.200002,70,78.199997,100,69.5,77.400002,74.400002
20161008210000,820.0,833.119995,101.599999,70,69.199997,100,69.400002,77.400002,74.400002
20161008211500,820.0,821.640015,100.200002,70,72.400002,100,69.400002,77.400002,74.400002
20161008213000,820.0,821.640015,100.200002,70,72.400002,100,69.400002,77.400002,74.400002
20161008214500,820.0,808.52002,98.600002,70,70.099998,100,69.400002,77.400002,74.400002
20161008220000,820.0,833.119995,101.599999,70,77.800003,100,69.300003,77.400002,74.400002
20161008221500,820.0,833.119995,101.599999,70,69.199997,100,69.300003,77.400002,74.400002
20161008223000,820.0,821.640015,100.200002,70,75.199997,100,69.300003,77.400002,74.400002
20161008224500,820.0,833.119995,101.599999,70,73.0,100,69.300003,77.400002,74.400002
20161008230000,820.0,833.119995,101.599999,70,69.099998,100,69.300003,77.400002,74.400002
20161008231500,820.0,846.23999,103.199999,70,78.5,100,69.199997,77.400002,74.400002
20161008233000,820.0,833.119995,101.599999,70,69.199997,100,69.199997,77.400002,74.400002
20161008234500,820.0,833.119995,101.599999,69,78.0,100,69.199997,77.400002,74.400002
20161009000000,820.0,846.23999,103.199999,69,69.699997,100,69.199997,77.400002,74.400002
20161009001500,820.0,833.119995,101.599999,69,74.800003,100,69.199997,77.400002,74.400002
20161009003000,820.0,846.23999,103.199999,69,71.099998,100,69.099998,77.400002,74.400002
20161009004500,820.0,833.119995,101.599999,69,73.800003,100,69.099998,77.400002,74.400002
20161009010000,820.0,833.119995,101.599999,69,71.5,100,69.099998,77.400002,74.400002
20161009011500,820.0,833.119995,101.599999,69,71.5,100,69.099998,77.400002,74.400002
20161009013000,820.0,833.119995,101.599999,69,75.699997,100,69.0,77.400002,74.400002
20161009014500,820.0,833.119995,101.599999,68,68.699997,100,69.0,77.400002,74.400002
20161009020000,820.0,833.119995,101.599999,68,79.300003,100,68.900002,77.400002,74.400002
20161009021500,820.0,821.640015,100.200002,68,68.699997,100,68.900002,77.400002,74.400002
20161009023000,820.0,833.119995,101.599999,68,77.300003,100,68.900002,77.400002,74.400002
20161009024500,820.0,833.119995,101.599999,68,70.199997,100,68.800003,77.400002,74.400002
20161009030000,820.0,833.119995,101.599999,68,74.300003,100,68.800003,77.400002,74.400002
20161009031500,820.0,846.23999,103.199999,68,71.099998,100,68.800003,77.400002,74.400002
20161009033000,820.0,833.119995,101.599999,68,71.099998,100,68.800003,77.400002,74.400002
20161009034500,820.0,833.119995,101.599999,68,72.300003,100,68.800003,77.400002,74.400002
20161009040000,820.0,833.119995,101.599999,68,72.300003,100,68.900002,77.400002,74.400002
20161009041500,820.0,846.23999,103.199999,68,72.300003,100,68.900002,77.400002,74.400002
20161009043000,820.0,833.119995,101.599999,68,70.5,100,68.900002,77.400002,74.400002
20161009044500,820.0,821.640015,100.200002,68,79.099998,100,68.900002,77.400002,74.400002
20161009050000,820.0,833.119995,101.599999,68,70.400002,100,68.900002,77.400002,74.400002
20161009051500,820.0,833.119995,101.599999,68,75.800003,100,68.900002,77.400002,74.400002
20161009053000,820.0,833.119995,101.599999,68,70.699997,100,68.900002,77.400002,74.400002
20161009054500,820.0,821.640015,100.200002,68,73.599998,100,68.900002,77.400002,74.400002
20161009060000,820.0,833.119995,101.599999,68,69.900002,100,68.900002,77.400002,74.400002
20161009061500,820.0,846.23999,103.199999,68,79.199997,100,68.900002,77.400002,74.400002
20161009063000,820.0,833.119995,101.599999,68,68.699997,100,68.900002,77.400002,74.400002
20161009064500,820.0,833.119995,101.599999,68,74.5,100,68.900002,77.400002,74.400002
20161009070000,820.0,808.52002,98.600002,67,72.900002,100,68.900002,77.400002,74.400002
20161009071500,820.0,821.640015,100.200002,67,69.699997,100,68.800003,77.400002,74.400002
20161009073000,820.0,821.640015,100.200002,67,79.400002,100,68.800003,77.400002,74.400002
20161009074500,820.0,821.640015,100.200002,67,70.099998,100,68.800003,77.400002,74.400002
20161009080000,820.0,821.640015,100.200002,67,76.800003,100,68.699997,77.400002,74.400002
20161009081500,820.0,821.640015,100.200002,67,71.099998,100,68.699997,77.400002,74.400002
20161009083000,820.0,821.640015,100.200002,67,73.599998,100,68.699997,77.400002,74.400002
20161009084500,820.0,833.119995,101.599999,67,71.0,100,68.800003,77.400002,74.400002
20161009090000,820.0,833.119995,101.599999,67,72.900002,100,68.800003,77.400002,74.400002
20161009091500,820.0,821.640015,100.200002,67,70.699997,100,68.800003,77.400002,74.400002
20161009093000,820.0,821.640015,100.200002,67,74.800003,100,68.800003,77.400002,74.400002
20161009094500,820.0,821.640015,100.200002,67,71.0,100,68.800003,77.400002,74.400002
20161009100000,820.0,833.119995,101.599999,67,72.5,100,68.800003,77.400002,74.400002
20161009101500,820.0,821.640015,100.200002,67,72.5,100,68.800003,77.400002,74.400002
20161009103000,820.0,821.640015,100.200002,67,70.800003,100,68.800003,77.400002,74.400002
20161009104500,820.0,821.640015,100.200002,67,76.400002,100,68.800003,77.400002,74.400002
20161009110000,820.0,808.52002,98.600002,67,69.699997,100,68.699997,77.400002,74.400002
20161009111500,820.0,821.640015,100.200002,67,79.0,100,68.699997,77.400002,74.400002
20161009113000,820.0,833.119995,101.599999,67,70.199997,100,68.699997,77.400002,74.400002
20161009114500,820.0,821.640015,100.200002,67,74.800003,100,68.699997,77.400002,74.400002
20161009120000,820.0,833.119995,101.599999,67,70.599998,100,68.699997,77.400002,74.400002
20161009121500,820.0,821.640015,100.200002,67,75.300003,100,68.699997,77.400002,74.400002
20161009123000,820.0,821.640015,100.200002,67,72.699997,100,68.699997,77.400002,74.400002
20161009124500,820.0,833.119995,101.599999,67,70.099998,100,68.699997,77.400002,74.400002
20161009130000,820.0,821.640015,100.200002,67,80.699997,100,68.599998,77.400002,74.400002
20161009131500,820.0,833.119995,101.599999,67,71.099998,100,68.699997,77.400002,74.400002
20161009133000,820.0,821.640015,100.200002,67,72.900002,100,68.699997,77.400002,74.400002
20161009134500,820.0,821.640015,100.200002,67,76.800003,100,68.699997,77.400002,74.400002
20161009140000,820.0,821.640015,100.200002,67,70.599998,100,68.699997,77.400002,74.400002
20161009141500,820.0,808.52002,98.600002,67,77.800003,100,68.800003,77.400002,74.400002
20161009143000,820.0,821.640015,100.200002,67,76.300003,100,68.800003,77.400002,74.400002
20161009144500,820.0,833.119995,101.599999,67,70.099998,100,68.900002,77.400002,74.400002
20161009150000,820.0,808.52002,98.600002,67,70.099998,100,68.900002,77.400002,74.400002
20161009151500,820.0,821.640015,100.200002,67,72.900002,100,68.900002,77.400002,74.400002
20161009153000,820.0,821.640015,100.200002,67,70.5,100,68.900002,77.400002,74.400002
20161009154500,820.0,821.640015,100.200002,67,78.0,100,68.900002,77.400002,74.400002
20161009160000,820.0,821.640015,100.200002,67,72.5,100,69.0,77.400002,74.400002
20161009161500,820.0,808.52002,98.600002,67,70.599998,100,69.0,77.400002,74.400002
20161009163000,820.0,821.640015,100.200002,67,78.699997,100,69.0,77.400002,74.400002
20161009164500,820.0,821.640015,100.200002,67,71.900002,100,69.099998,77.400002,74.400002
20161009170000,820.0,833.119995,101.599999,67,70.400002,100,69.099998,77.400002,74.400002
20161009171500,820.0,821.640015,100.200002,67,72.0,100,69.099998,77.400002,74.400002
20161009173000,820.0,821.640015,100.200002,67,79.099998,100,69.099998,77.400002,74.400002
20161009174500,820.0,821.640015,100.200002,67,71.099998,100,69.099998,77.400002,74.400002
20161009180000,820.0,808.52002,98.600002,67,74.400002,100,69.199997,77.400002,74.400002
20161009181500,820.0,821.640015,100.200002,67,76.800003,100,69.199997,77.400002,74.400002
20161009183000,820.0,808.52002,98.600002,67,71.099998,100,69.199997,77.400002,74.400002
20161009184500,820.0,808.52002,98.600002,67,74.400002,100,69.199997,77.400002,74.400002
20161009190000,820.0,821.640015,100.200002,67,76.900002,100,69.300003,77.400002,74.400002
20161009191500,820.0,821.640015,100.200002,67,71.099998,100,69.300003,77.400002,74.400002
20161009193000,820.0,808.52002,98.600002,67,72.0,100,69.300003,77.400002,74.400002
20161009194500,820.0,808.52002,98.600002,67,75.800003,100,69.300003,77.400002,74.400002
20161009200000,820.0,808.52002,98.600002,67,78.699997,100,69.400002,77.400002,74.400002
20161009201500,820.0,808.52002,98.600002,67,73.199997,100,69.400002,77.400002,74.400002
20161009203000,820.0,795.400024,97.000003,67,71.099998,100,69.400002,77.400002,74.400002
20161009204500,820.0,808.52002,98.600002,68,72.099998,100,69.400002,77.400002,74.400002
20161009210000,820.0,808.52002,98.600002,68,78.199997,100,69.400002,77.400002,74.400002
20161009211500,820.0,808.52002,98.600002,68,73.400002,100,69.400002,77.400002,74.400002
20161009213000,820.0,808.52002,98.600002,68,70.599998,100,69.400002,77.400002,74.400002
20161009214500,820.0,821.640015,100.200002,68,70.599998,100,69.300003,77.400002,74.400002
20161009220000,820.0,808.52002,98.600002,68,74.0,100,69.300003,77.400002,74.400002
20161009221500,820.0,808.52002,98.600002,68,78.699997,100,69.300003,77.400002,74.400002
20161009223000,820.0,821.640015,100.200002,68,76.300003,100,69.300003,77.400002,74.400002
20161009224500,820.0,821.640015,100.200002,68,70.599998,100,69.300003,77.400002,74.400002
20161009230000,820.0,808.52002,98.600002,68,70.599998,100,69.300003,77.400002,74.400002
20161009231500,820.0,808.52002,98.600002,68,73.5,100,69.300003,77.400002,74.400002
20161009233000,820.0,808.52002,98.600002,68,78.699997,100,69.300003,77.400002,74.400002
20161009234500,820.0,808.52002,98.600002,68,76.800003,100,69.199997,77.400002,74.400002
20161010000000,820.0,808.52002,98.600002,68,72.599998,100,69.199997,77.400002,74.400002
20161010001500,820.0,808.52002,98.600002,68,75.0,100,69.199997,77.400002,74.400002
20161010003000,820.0,808.52002,98.600002,68,70.5,100,69.199997,77.400002,74.400002
20161010004500,820.0,821.640015,100.200002,69,76.400002,100,69.199997,77.400002,74.400002
20161010010000,820.0,821.640015,100.200002,69,69.699997,100,69.199997,77.400002,74.400002
20161010011500,820.0,833.119995,101.599999,69,76.400002,100,69.099998,77.400002,74.400002
20161010013000,820.0,821.640015,100.200002,69,70.099998,100,69.099998,77.400002,74.400002
20161010014500,820.0,821.640015,100.200002,69,77.300003,100,69.099998,77.400002,74.400002
20161010020000,820.0,821.640015,100.200002,69,70.099998,100,69.099998,77.400002,74.400002
20161010021500,820.0,821.640015,100.200002,69,74.400002,100,69.099998,77.400002,74.400002
20161010023000,820.0,821.640015,100.200002,69,70.199997,100,69.0,77.400002,74.400002
20161010024500,820.0,821.640015,100.200002,69,75.900002,100,69.0,77.400002,74.400002
20161010030000,820.0,821.640015,100.200002,69,69.699997,100,69.0,77.400002,74.400002
20161010031500,820.0,833.119995,101.599999,69,76.0,100,68.900002,77.400002,74.400002
20161010033000,820.0,821.640015,100.200002,69,69.699997,100,68.900002,77.400002,74.400002
20161010034500,820.0,821.640015,100.200002,69,78.800003,100,68.900002,77.400002,74.400002
20161010040000,820.0,808.52002,98.600002,69,70.099998,100,68.900002,77.400002,74.400002
20161010041500,820.0,821.640015,100.200002,69,78.0,100,68.900002,77.400002,74.400002
20161010043000,820.0,821.640015,100.200002,69,69.699997,100,68.900002,77.400002,74.400002
20161010044500,820.0,808.52002,98.600002,69,76.800003,100,68.900002,77.400002,74.400002
20161010050000,820.0,821.640015,100.200002,69,71.5,100,68.900002,77.400002,74.400002
20161010051500,820.0,821.640015,100.200002,69,73.099998,100,69.0,77.400002,74.400002
20161010053000,820.0,833.119995,101.599999,69,72.300003,100,69.0,77.400002,74.400002
20161010054500,820.0,821.640015,100.200002,69,75.400002,100,69.099998,77.400002,74.400002
20161010060000,820.0,821.640015,100.200002,69,69.699997,100,69.099998,77.400002,74.400002
20161010061500,820.0,821.640015,100.200002,69,79.199997,100,69.099998,77.400002,74.400002
20161010063000,820.0,821.640015,100.200002,69,70.599998,100,69.099998,77.400002,74.400002
20161010064500,820.0,821.640015,100.200002,69,74.400002,100,69.099998,77.400002,74.400002
20161010070000,820.0,808.52002,98.600002,69,71.099998,100,69.099998,77.400002,74.400002
20161010071500,820.0,821.640015,100.200002,69,73.900002,100,68.900002,77.400002,74.400002
20161010073000,820.0,821.640015,100.200002,69,72.699997,100,68.900002,77.400002,74.400002
20161010074500,820.0,821.640015,100.200002,69,72.699997,100,68.800003,77.400002,74.400002
20161010080000,820.0,821.640015,100.200002,69,72.699997,100,68.800003,77.400002,74.400002
20161010081500,820.0,833.119995,101.599999,69,75.699997,100,68.699997,77.400002,74.400002
20161010083000,820.0,833.119995,101.599999,69,71.599998,100,68.699997,77.400002,74.400002
20161010084500,820.0,821.640015,100.200002,69,74.199997,100,68.699997,77.400002,74.400002
20161010090000,820.0,808.52002,98.600002,69,77.400002,100,68.599998,77.400002,74.400002
20161010091500,820.0,833.119995,101.599999,69,75.599998,100,68.699997,77.400002,74.400002
20161010093000,820.0,821.640015,100.200002,69,70.099998,100,68.699997,77.400002,74.400002
20161010094500,820.0,821.640015,100.200002,69,73.5,100,68.699997,77.400002,74.400002
20161010100000,820.0,833.119995,101.599999,69,75.599998,100,68.699997,77.400002,74.400002
20161010101500,820.0,821.640015,100.200002,69,71.0,100,68.699997,77.400002,74.400002
20161010103000,820.0,808.52002,98.600002,69,76.5,100,68.699997,77.400002,74.400002
20161010104500,820.0,808.52002,98.600002,69,73.900002,100,68.699997,77.400002,74.400002
20161010110000,820.0,821.640015,100.200002,69,70.099998,100,68.699997,77.400002,74.400002
20161010111500,820.0,821.640015,100.200002,70,70.099998,100,68.699997,77.400002,74.400002
20161010113000,820.0,821.640015,100.200002,70,72.400002,100,68.699997,77.400002,74.400002
20161010114500,820.0,821.640015,100.200002,70,69.699997,100,68.699997,77.400002,74.400002
20161010120000,820.0,808.52002,98.600002,70,68.900002,100,68.699997,77.400002,74.400002
20161010121500,820.0,795.400024,97.000003,70,77.599998,100,68.800003,77.400002,74.400002
20161010123000,820.0,808.52002,98.600002,70,76.800003,100,68.800003,77.400002,74.400002
20161010124500,820.0,821.640015,100.200002,70,77.699997,100,68.800003,77.400002,74.400002
20161010130000,820.0,821.640015,100.200002,70,72.0,100,68.900002,77.400002,74.400002
20161010131500,820.0,808.52002,98.600002,70,72.0,100,68.900002,77.400002,74.400002
20161010133000,820.0,808.52002,98.600002,70,72.0,100,68.900002,77.400002,74.400002
20161010134500,820.0,808.52002,98.600002,70,71.099998,100,69.0,77.400002,74.400002
20161010140000,820.0,795.400024,97.000003,70,71.099998,100,69.099998,77.400002,74.400002
20161010141500,820.0,808.52002,98.600002,70,71.099998,100,69.099998,77.400002,74.400002
20161010143000,820.0,808.52002,98.600002,70,72.5,100,69.199997,77.400002,74.400002
20161010144500,820.0,808.52002,98.600002,70,71.099998,100,69.199997,77.400002,74.400002
20161010150000,820.0,795.400024,97.000003,70,71.099998,100,69.199997,77.400002,74.400002
20161010151500,820.0,808.52002,98.600002,70,71.099998,100,69.199997,77.400002,74.400002
20161010153000,820.0,808.52002,98.600002,70,70.300003,100,69.199997,77.400002,74.400002
20161010154500,820.0,821.640015,100.200002,70,70.300003,100,69.199997,77.400002,74.400002
20161010160000,820.0,808.52002,98.600002,70,70.300003,100,69.199997,77.400002,74.400002
20161010161500,820.0,821.640015,100.200002,70,70.300003,100,69.199997,77.400002,74.400002
20161010163000,820.0,808.52002,98.600002,70,77.099998,100,69.199997,77.400002,74.400002
20161010164500,820.0,808.52002,98.600002,70,77.900002,100,69.199997,77.400002,74.400002
20161010170000,820.0,808.52002,98.600002,70,71.5,100,69.199997,77.400002,74.400002
20161010171500,820.0,821.640015,100.200002,70,69.699997,100,69.199997,77.400002,74.400002
20161010173000,820.0,821.640015,100.200002,70,69.699997,100,69.199997,77.400002,74.400002
20161010174500,820.0,808.52002,98.600002,70,70.5,100,69.199997,77.400002,74.400002
20161010180000,820.0,808.52002,98.600002,70,77.5,100,69.199997,77.400002,74.400002
20161010181500,820.0,821.640015,100.200002,70,74.5,100,69.300003,77.400002,74.400002
20161010183000,820.0,821.640015,100.200002,70,72.0,100,69.300003,77.400002,74.400002
20161010184500,820.0,821.640015,100.200002,70,73.5,100,69.300003,77.400002,74.400002
20161010190000,820.0,808.52002,98.600002,70,71.599998,100,69.300003,77.400002,74.400002
20161010191500,820.0,821.640015,100.200002,70,69.199997,100,69.300003,77.400002,74.400002
20161010193000,820.0,808.52002,98.600002,70,69.199997,100,69.400002,77.400002,74.400002
20161010194500,820.0,821.640015,100.200002,70,75.699997,100,69.400002,77.400002,74.400002
20161010200000,820.0,821.640015,100.200002,70,75.699997,100,69.400002,77.400002,74.400002
20161010201500,820.0,833.119995,101.599999,70,72.5,100,69.400002,77.400002,74.400002
20161010203000,820.0,833.119995,101.599999,70,69.199997,100,69.5,77.400002,74.400002
20161010204500,820.0,808.52002,98.600002,70,71.900002,100,69.5,77.400002,74.400002
20161010210000,820.0,821.640015,100.200002,70,77.199997,100,69.5,77.400002,74.400002
20161010211500,820.0,821.640015,100.200002,70,75.900002,100,69.5,77.400002,74.400002
20161010213000,820.0,821.640015,100.200002,70,69.699997,100,69.400002,77.400002,74.400002
20161010214500,820.0,833.119995,101.599999,70,72.0,100,69.400002,77.400002,74.400002
20161010220000,820.0,833.119995,101.599999,70,72.0,100,69.400002,77.400002,74.400002
20161010221500,820.0,821.640015,100.200002,70,75.099998,100,69.400002,77.400002,74.400002
20161010223000,820.0,808.52002,98.600002,70,71.099998,100,69.400002,77.400002,74.400002
20161010224500,820.0,821.640015,100.200002,70,72.0,100,69.400002,77.400002,74.400002
20161010230000,820.0,833.119995,101.599999,70,70.599998,100,69.400002,77.400002,74.400002
20161010231500,820.0,821.640015,100.200002,70,76.800003,100,69.400002,77.400002,74.400002
20161010233000,820.0,821.640015,100.200002,70,75.400002,100,69.400002,77.400002,74.400002
20161010234500,820.0,821.640015,100.200002,70,70.599998,100,69.400002,77.400002,74.400002
20161011000000,820.0,833.119995,101.599999,70,69.199997,100,69.400002,77.400002,74.400002
20161011001500,820.0,821.640015,100.200002,70,76.300003,100,69.400002,77.400002,74.400002
20161011003000,820.0,821.640015,100.200002,70,74.900002,100,69.300003,77.400002,74.400002
20161011004500,820.0,821.640015,100.200002,70,70.599998,100,69.300003,77.400002,74.400002
20161011010000,820.0,821.640015,100.200002,70,70.599998,100,69.300003,77.400002,74.400002
20161011011500,820.0,821.640015,100.200002,70,73.199997,100,69.300003,77.400002,74.400002
20161011013000,820.0,821.640015,100.200002,70,75.800003,100,69.199997,77.400002,74.400002
20161011014500,820.0,821.640015,100.200002,70,71.599998,100,69.199997,77.400002,74.400002
20161011020000,820.0,833.119995,101.599999,70,68.699997,100,69.199997,77.400002,74.400002
20161011021500,820.0,833.119995,101.599999,70,75.400002,100,69.199997,77.400002,74.400002
20161011023000,820.0,833.119995,101.599999,70,74.400002,100,69.099998,77.400002,74.400002
20161011024500,820.0,833.119995,101.599999,70,69.199997,100,69.099998,77.400002,74.400002
20161011030000,820.0,821.640015,100.200002,70,79.599998,100,69.099998,77.400002,74.400002
20161011031500,820.0,821.640015,100.200002,70,72.5,100,69.099998,77.400002,74.400002
20161011033000,820.0,833.119995,101.599999,70,69.199997,100,69.099998,77.400002,74.400002
20161011034500,820.0,821.640015,100.200002,70,77.900002,100,69.0,77.400002,74.400002
20161011040000,820.0,833.119995,101.599999,70,71.599998,100,69.0,77.400002,74.400002
20161011041500,820.0,833.119995,101.599999,70,69.699997,100,68.900002,77.400002,74.400002
20161011043000,820.0,821.640015,100.200002,70,74.400002,100,68.900002,77.400002,74.400002
20161011044500,820.0,833.119995,101.599999,70,74.400002,100,68.900002,77.400002,74.400002
20161011050000,820.0,833.119995,101.599999,70,69.699997,100,68.900002,77.400002,74.400002
20161011051500,820.0,833.119995,101.599999,70,72.800003,100,68.900002,77.400002,74.400002
