PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161011053000,820.0,833.119995,101.599999,70,76.800003,100,68.900002,77.400002,74.400002
20161011054500,820.0,833.119995,101.599999,70,70.599998,100,68.900002,77.400002,74.400002
20161011060000,820.0,833.119995,101.599999,70,70.599998,100,68.900002,77.400002,74.400002
20161011061500,820.0,833.119995,101.599999,70,77.699997,100,68.900002,77.400002,74.400002
20161011063000,820.0,833.119995,101.599999,70,70.599998,100,68.900002,77.400002,74.400002
20161011064500,820.0,833.119995,101.599999,70,72.0,100,68.900002,77.400002,74.400002
20161011070000,820.0,833.119995,101.599999,70,77.900002,100,68.900002,77.400002,74.400002
20161011071500,820.0,833.119995,101.599999,70,70.599998,100,68.900002,77.400002,74.400002
20161011073000,820.0,833.119995,101.599999,70,70.599998,100,68.900002,77.400002,74.400002
20161011074500,820.0,821.640015,100.200002,70,76.099998,100,68.900002,77.400002,74.400002
20161011080000,820.0,821.640015,100.200002,70,74.199997,100,68.900002,77.400002,74.400002
20161011081500,820.0,821.640015,100.200002,70,71.300003,100,68.900002,77.400002,74.400002
20161011083000,820.0,821.640015,100.200002,70,74.400002,100,68.800003,77.400002,74.400002
20161011084500,820.0,833.119995,101.599999,70,71.199997,100,68.800003,77.400002,74.400002
20161011090000,820.0,833.119995,101.599999,70,78.0,100,68.800003,77.400002,74.400002
20161011091500,820.0,846.23999,103.199999,70,73.5,100,68.800003,77.400002,74.400002
20161011093000,820.0,833.119995,101.599999,70,70.599998,100,68.900002,77.400002,74.400002
20161011094500,820.0,833.119995,101.599999,70,70.599998,100,68.800003,77.400002,74.400002
20161011100000,820.0,846.23999,103.199999,70,74.699997,100,68.800003,77.400002,74.400002
20161011101500,820.0,833.119995,101.599999,70,77.699997,100,68.800003,77.400002,74.400002
20161011103000,820.0,833.119995,101.599999,70,70.099998,100,68.800003,77.400002,74.400002
20161011104500,820.0,833.119995,101.599999,70,73.5,100,68.699997,77.400002,74.400002
20161011110000,820.0,833.119995,101.599999,70,71.099998,100,68.599998,77.400002,74.400002
20161011111500,820.0,833.119995,101.599999,70,71.900002,100,68.599998,77.400002,74.400002
20161011113000,820.0,821.640015,100.200002,70,70.800003,100,68.599998,77.400002,74.400002
20161011114500,820.0,833.119995,101.599999,70,77.5,100,68.599998,77.400002,74.400002
20161011120000,820.0,833.119995,101.599999,70,70.099998,100,68.599998,77.400002,74.400002
20161011121500,820.0,833.119995,101.599999,70,78.199997,100,68.599998,77.400002,74.400002
20161011123000,820.0,821.640015,100.200002,70,70.0,100,68.599998,77.400002,74.400002
20161011124500,820.0,833.119995,101.599999,70,74.800003,100,68.699997,77.400002,74.400002
20161011130000,820.0,833.119995,101.599999,70,75.900002,100,68.699997,77.400002,74.400002
20161011131500,820.0,833.119995,101.599999,70,71.5,100,68.699997,77.400002,74.400002
20161011133000,820.0,833.119995,101.599999,70,76.300003,100,68.800003,77.400002,74.400002
20161011134500,820.0,833.119995,101.599999,69,71.599998,100,68.900002,77.400002,74.400002
20161011140000,820.0,821.640015,100.200002,69,69.599998,100,69.099998,77.400002,74.400002
20161011141500,820.0,833.119995,101.599999,69,69.599998,100,69.199997,77.400002,74.400002
20161011143000,820.0,808.52002,98.600002,69,71.400002,100,69.199997,77.400002,74.400002
20161011144500,820.0,821.640015,100.200002,69,68.199997,100,69.300003,77.400002,74.400002
20161011150000,820.0,821.640015,100.200002,69,73.900002,100,69.300003,77.400002,74.400002
20161011151500,820.0,821.640015,100.200002,69,69.699997,100,69.300003,77.400002,74.400002
20161011153000,820.0,821.640015,100.200002,69,78.800003,100,69.300003,77.400002,74.400002
20161011154500,820.0,833.119995,101.599999,69,70.599998,100,69.300003,77.400002,74.400002
20161011160000,820.0,833.119995,101.599999,69,70.599998,100,69.300003,77.400002,74.400002
20161011161500,820.0,833.119995,101.599999,69,69.199997,100,69.300003,77.400002,74.400002
20161011163000,820.0,821.640015,100.200002,69,74.900002,100,69.300003,77.400002,74.400002
20161011164500,820.0,833.119995,101.599999,69,69.699997,100,69.300003,77.400002,74.400002
20161011170000,820.0,821.640015,100.200002,69,70.5,100,69.300003,77.400002,74.400002
20161011171500,820.0,821.640015,100.200002,69,79.300003,100,69.300003,77.400002,74.400002
20161011173000,820.0,821.640015,100.200002,69,71.599998,100,69.400002,77.400002,74.400002
20161011174500,820.0,821.640015,100.200002,69,75.5,100,69.400002,77.400002,74.400002
20161011180000,820.0,821.640015,100.200002,69,70.5,100,69.5,77.400002,74.400002
20161011181500,820.0,833.119995,101.599999,69,70.5,100,69.5,77.400002,74.400002
20161011183000,820.0,821.640015,100.200002,69,77.800003,100,69.5,77.400002,74.400002
20161011184500,820.0,821.640015,100.200002,69,69.699997,100,69.599998,77.400002,74.400002
20161011190000,820.0,821.640015,100.200002,69,72.900002,100,69.599998,77.400002,74.400002
20161011191500,820.0,821.640015,100.200002,69,76.800003,100,69.599998,77.400002,74.400002
20161011193000,820.0,821.640015,100.200002,69,71.0,100,69.599998,77.400002,74.400002
20161011194500,820.0,821.640015,100.200002,69,78.199997,100,69.599998,77.400002,74.400002
20161011200000,820.0,821.640015,100.200002,69,70.199997,100,69.599998,77.400002,74.400002
20161011201500,820.0,808.52002,98.600002,69,75.400002,100,69.599998,77.400002,74.400002
20161011203000,820.0,808.52002,98.600002,69,71.0,100,69.599998,77.400002,74.400002
20161011204500,820.0,808.52002,98.600002,69,73.0,100,69.599998,77.400002,74.400002
20161011210000,820.0,808.52002,98.600002,69,75.800003,100,69.599998,77.400002,74.400002
20161011211500,820.0,808.52002,98.600002,69,70.599998,100,69.599998,77.400002,74.400002
20161011213000,820.0,808.52002,98.600002,69,73.099998,100,69.599998,77.400002,74.400002
20161011214500,820.0,808.52002,98.600002,69,78.699997,100,69.599998,77.400002,74.400002
20161011220000,820.0,808.52002,98.600002,69,71.900002,100,69.599998,77.400002,74.400002
20161011221500,820.0,821.640015,100.200002,69,71.900002,100,69.599998,77.400002,74.400002
20161011223000,820.0,808.52002,98.600002,69,78.400002,100,69.599998,77.400002,74.400002
20161011224500,820.0,795.400024,97.000003,69,73.699997,100,69.599998,77.400002,74.400002
20161011230000,820.0,808.52002,98.600002,69,70.599998,100,69.599998,77.400002,74.400002
20161011231500,820.0,795.400024,97.000003,69,77.800003,100,69.5,77.400002,74.400002
20161011233000,820.0,795.400024,97.000003,69,70.5,100,69.400002,77.400002,74.400002
20161011234500,820.0,821.640015,100.200002,70,70.5,100,69.400002,77.400002,74.400002
20161012000000,820.0,821.640015,100.200002,70,77.300003,100,69.400002,77.400002,74.400002
20161012001500,820.0,808.52002,98.600002,70,72.699997,100,69.300003,77.400002,74.400002
20161012003000,820.0,821.640015,100.200002,70,70.099998,100,69.300003,77.400002,74.400002
20161012004500,820.0,821.640015,100.200002,70,76.400002,100,69.300003,77.400002,74.400002
20161012010000,820.0,821.640015,100.200002,70,75.199997,100,69.300003,77.400002,74.400002
20161012011500,820.0,833.119995,101.599999,68,70.800003,100,69.199997,77.400002,74.400002
20161012013000,820.0,821.640015,100.200002,70,72.5,100,69.199997,77.400002,74.400002
20161012014500,820.0,821.640015,100.200002,68,75.599998,100,69.099998,77.400002,74.400002
20161012020000,820.0,833.119995,101.599999,68,70.599998,100,69.099998,77.400002,74.400002
20161012021500,820.0,821.640015,100.200002,68,74.599998,100,69.099998,77.400002,74.400002
20161012023000,820.0,821.640015,100.200002,68,73.400002,100,69.099998,77.400002,74.400002
20161012024500,820.0,821.640015,100.200002,68,70.599998,100,69.099998,77.400002,74.400002
20161012030000,820.0,808.52002,98.600002,68,71.599998,100,69.099998,77.400002,74.400002
20161012031500,820.0,821.640015,100.200002,68,74.099998,100,69.0,77.400002,74.400002
20161012033000,820.0,821.640015,100.200002,68,78.300003,100,69.0,77.400002,74.400002
20161012034500,820.0,808.52002,98.600002,68,70.599998,100,69.0,77.400002,74.400002
20161012040000,820.0,821.640015,100.200002,68,75.5,100,68.900002,77.400002,74.400002
20161012041500,820.0,833.119995,101.599999,68,73.800003,100,68.900002,77.400002,74.400002
20161012043000,820.0,833.119995,101.599999,68,70.599998,100,68.900002,77.400002,74.400002
20161012044500,820.0,833.119995,101.599999,68,72.0,100,68.900002,77.400002,74.400002
20161012050000,820.0,833.119995,101.599999,68,72.0,100,68.900002,77.400002,74.400002
20161012051500,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20161012053000,820.0,821.640015,100.200002,68,74.199997,100,68.800003,77.400002,74.400002
20161012054500,820.0,821.640015,100.200002,68,73.0,100,68.800003,77.400002,74.400002
20161012060000,820.0,846.23999,103.199999,68,69.199997,100,68.800003,77.400002,74.400002
20161012061500,820.0,833.119995,101.599999,68,77.800003,100,68.900002,77.400002,74.400002
20161012063000,820.0,833.119995,101.599999,68,70.099998,100,68.900002,77.400002,74.400002
20161012064500,820.0,833.119995,101.599999,68,72.400002,100,68.900002,77.400002,74.400002
20161012070000,820.0,833.119995,101.599999,68,71.599998,100,68.800003,77.400002,74.400002
20161012071500,820.0,833.119995,101.599999,68,71.599998,100,68.900002,77.400002,74.400002
20161012073000,820.0,833.119995,101.599999,68,70.599998,100,68.800003,77.400002,74.400002
20161012074500,820.0,821.640015,100.200002,68,73.900002,100,68.800003,77.400002,74.400002
20161012080000,820.0,821.640015,100.200002,68,76.400002,100,68.800003,77.400002,74.400002
20161012081500,820.0,833.119995,101.599999,68,70.400002,100,68.800003,77.400002,74.400002
20161012083000,820.0,821.640015,100.200002,68,75.0,100,68.900002,77.400002,74.400002
20161012084500,820.0,821.640015,100.200002,68,70.599998,100,68.900002,77.400002,74.400002
20161012090000,820.0,833.119995,101.599999,68,72.5,100,68.900002,77.400002,74.400002
20161012091500,820.0,833.119995,101.599999,68,70.599998,100,68.900002,77.400002,74.400002
20161012093000,820.0,833.119995,101.599999,68,76.0,100,68.900002,77.400002,74.400002
20161012094500,820.0,833.119995,101.599999,68,70.099998,100,68.900002,77.400002,74.400002
20161012100000,820.0,833.119995,101.599999,68,72.599998,100,68.900002,77.400002,74.400002
20161012101500,820.0,821.640015,100.200002,68,70.900002,100,68.900002,77.400002,74.400002
20161012103000,820.0,833.119995,101.599999,68,77.400002,100,68.900002,77.400002,74.400002
20161012104500,820.0,821.640015,100.200002,68,77.400002,100,68.900002,77.400002,74.400002
20161012110000,820.0,833.119995,101.599999,68,77.400002,100,68.900002,77.400002,74.400002
20161012111500,820.0,821.640015,100.200002,69,74.599998,100,68.900002,77.400002,74.400002
20161012113000,820.0,833.119995,101.599999,69,74.599998,100,68.900002,77.400002,74.400002
20161012114500,820.0,821.640015,100.200002,68,70.199997,100,68.900002,77.400002,74.400002
20161012120000,820.0,821.640015,100.200002,68,70.199997,100,68.900002,77.400002,74.400002
20161012121500,820.0,821.640015,100.200002,68,70.199997,100,68.900002,77.400002,74.400002
20161012123000,820.0,821.640015,100.200002,68,70.199997,100,68.900002,77.400002,74.400002
20161012124500,820.0,821.640015,100.200002,68,68.699997,100,68.900002,77.400002,74.400002
20161012130000,820.0,821.640015,100.200002,68,65.800003,100,68.900002,77.400002,74.400002
20161012131500,820.0,833.119995,101.599999,68,68.199997,100,68.900002,77.400002,74.400002
20161012133000,820.0,833.119995,101.599999,68,76.800003,100,68.800003,77.400002,74.400002
20161012134500,820.0,833.119995,101.599999,68,71.599998,100,68.900002,77.400002,74.400002
20161012140000,820.0,821.640015,100.200002,68,67.300003,100,68.800003,77.400002,74.400002
20161012141500,820.0,821.640015,100.200002,68,69.199997,100,68.900002,77.400002,74.400002
20161012143000,820.0,833.119995,101.599999,68,65.800003,100,68.900002,77.400002,74.400002
20161012144500,820.0,821.640015,100.200002,68,74.400002,100,68.900002,77.400002,74.400002
20161012150000,820.0,821.640015,100.200002,68,68.199997,100,68.800003,77.400002,74.400002
20161012151500,820.0,821.640015,100.200002,68,69.599998,100,68.800003,77.400002,74.400002
20161012153000,820.0,821.640015,100.200002,68,69.599998,100,68.800003,77.400002,74.400002
20161012154500,820.0,821.640015,100.200002,68,69.599998,100,68.900002,77.400002,74.400002
20161012160000,820.0,821.640015,100.200002,68,69.599998,100,68.900002,77.400002,74.400002
20161012161500,820.0,821.640015,100.200002,68,69.599998,100,68.900002,77.400002,74.400002
20161012163000,820.0,833.119995,101.599999,68,69.599998,100,69.0,77.400002,74.400002
20161012164500,820.0,821.640015,100.200002,68,69.599998,100,69.099998,77.400002,74.400002
20161012170000,820.0,821.640015,100.200002,68,74.800003,100,69.099998,77.400002,74.400002
20161012171500,820.0,833.119995,101.599999,68,74.800003,100,69.099998,77.400002,74.400002
20161012173000,820.0,821.640015,100.200002,68,81.099998,100,69.199997,77.400002,74.400002
20161012174500,820.0,821.640015,100.200002,68,79.699997,100,69.199997,77.400002,74.400002
20161012180000,820.0,821.640015,100.200002,68,72.5,100,69.400002,77.400002,74.400002
20161012181500,820.0,821.640015,100.200002,68,70.099998,100,69.400002,77.400002,74.400002
20161012183000,820.0,821.640015,100.200002,68,70.099998,100,69.5,77.400002,74.400002
20161012184500,820.0,808.52002,98.600002,68,78.800003,100,69.5,77.400002,74.400002
20161012190000,820.0,808.52002,98.600002,68,73.5,100,69.5,77.400002,74.400002
20161012191500,820.0,808.52002,98.600002,68,70.599998,100,69.5,77.400002,74.400002
20161012193000,820.0,821.640015,100.200002,68,70.599998,100,69.5,77.400002,74.400002
20161012194500,820.0,808.52002,98.600002,68,72.400002,100,69.400002,77.400002,74.400002
20161012200000,820.0,808.52002,98.600002,68,78.599998,100,69.5,77.400002,74.400002
20161012201500,820.0,808.52002,98.600002,68,75.5,100,69.5,77.400002,74.400002
20161012203000,820.0,808.52002,98.600002,68,73.5,100,69.599998,77.400002,74.400002
20161012204500,820.0,808.52002,98.600002,68,70.099998,100,69.5,77.400002,74.400002
20161012210000,820.0,808.52002,98.600002,68,70.099998,100,69.5,77.400002,74.400002
20161012211500,820.0,808.52002,98.600002,68,74.800003,100,69.400002,77.400002,74.400002
20161012213000,820.0,821.640015,100.200002,68,75.900002,100,69.400002,77.400002,74.400002
20161012214500,820.0,808.52002,98.600002,68,70.199997,100,69.400002,77.400002,74.400002
20161012220000,820.0,808.52002,98.600002,68,70.199997,100,69.400002,77.400002,74.400002
20161012221500,820.0,808.52002,98.600002,68,78.099998,100,69.300003,77.400002,74.400002
20161012223000,820.0,795.400024,97.000003,68,73.5,100,69.300003,77.400002,74.400002
20161012224500,820.0,821.640015,100.200002,68,69.699997,100,69.300003,77.400002,74.400002
20161012230000,820.0,808.52002,98.600002,68,76.599998,100,69.300003,77.400002,74.400002
20161012231500,820.0,808.52002,98.600002,68,72.800003,100,69.199997,77.400002,74.400002
20161012233000,820.0,808.52002,98.600002,68,69.699997,100,69.199997,77.400002,74.400002
20161012234500,820.0,808.52002,98.600002,68,72.699997,100,69.199997,77.400002,74.400002
20161013000000,820.0,821.640015,100.200002,68,78.699997,100,69.199997,77.400002,74.400002
20161013001500,820.0,808.52002,98.600002,68,72.0,100,69.199997,77.400002,74.400002
20161013003000,820.0,808.52002,98.600002,68,70.099998,100,69.199997,77.400002,74.400002
20161013004500,820.0,795.400024,97.000003,68,77.199997,100,69.199997,77.400002,74.400002
20161013010000,820.0,821.640015,100.200002,68,72.599998,100,69.099998,77.400002,74.400002
20161013011500,820.0,808.52002,98.600002,68,69.699997,100,69.099998,77.400002,74.400002
20161013013000,820.0,821.640015,100.200002,68,78.699997,100,69.099998,77.400002,74.400002
20161013014500,820.0,821.640015,100.200002,68,70.599998,100,69.099998,77.400002,74.400002
20161013020000,820.0,808.52002,98.600002,68,73.400002,100,69.0,77.400002,74.400002
20161013021500,820.0,821.640015,100.200002,68,75.0,100,69.0,77.400002,74.400002
20161013023000,820.0,808.52002,98.600002,68,70.099998,100,68.900002,77.400002,74.400002
20161013024500,820.0,808.52002,98.600002,68,73.900002,100,68.900002,77.400002,74.400002
20161013030000,820.0,821.640015,100.200002,68,73.900002,100,68.900002,77.400002,74.400002
20161013031500,820.0,808.52002,98.600002,68,70.099998,100,68.900002,77.400002,74.400002
20161013033000,820.0,808.52002,98.600002,68,78.099998,100,68.900002,77.400002,74.400002
20161013034500,820.0,821.640015,100.200002,68,70.599998,100,68.900002,77.400002,74.400002
20161013040000,820.0,821.640015,100.200002,68,71.5,100,68.900002,77.400002,74.400002
20161013041500,820.0,821.640015,100.200002,68,78.900002,100,68.900002,77.400002,74.400002
20161013043000,820.0,821.640015,100.200002,68,70.099998,100,68.900002,77.400002,74.400002
20161013044500,820.0,833.119995,101.599999,68,76.699997,100,68.900002,77.400002,74.400002
20161013050000,820.0,821.640015,100.200002,68,71.599998,100,68.900002,77.400002,74.400002
20161013051500,820.0,808.52002,98.600002,68,70.800003,100,68.900002,77.400002,74.400002
20161013053000,820.0,821.640015,100.200002,68,77.099998,100,68.900002,77.400002,74.400002
20161013054500,820.0,808.52002,98.600002,68,69.699997,100,68.900002,77.400002,74.400002
20161013060000,820.0,821.640015,100.200002,68,79.599998,100,69.0,77.400002,74.400002
20161013061500,820.0,821.640015,100.200002,68,72.5,100,68.900002,77.400002,74.400002
20161013063000,820.0,821.640015,100.200002,68,69.699997,100,69.0,77.400002,74.400002
20161013064500,820.0,821.640015,100.200002,68,78.300003,100,68.900002,77.400002,74.400002
20161013070000,820.0,821.640015,100.200002,68,72.599998,100,68.900002,77.400002,74.400002
20161013071500,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.400002,74.400002
20161013073000,820.0,808.52002,98.600002,68,79.199997,100,68.900002,77.400002,74.400002
20161013074500,820.0,821.640015,100.200002,68,71.599998,100,68.900002,77.400002,74.400002
20161013080000,820.0,821.640015,100.200002,68,70.199997,100,68.900002,77.400002,74.400002
20161013081500,820.0,821.640015,100.200002,68,77.800003,100,68.900002,77.400002,74.400002
20161013083000,820.0,821.640015,100.200002,68,79.599998,100,68.900002,77.400002,74.400002
20161013084500,820.0,821.640015,100.200002,68,71.699997,100,68.900002,77.400002,74.400002
20161013090000,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20161013091500,820.0,821.640015,100.200002,68,69.699997,100,68.800003,77.400002,74.400002
20161013093000,820.0,821.640015,100.200002,68,75.300003,100,68.699997,77.400002,74.400002
20161013094500,820.0,821.640015,100.200002,68,77.599998,100,68.699997,77.400002,74.400002
20161013100000,820.0,808.52002,98.600002,68,77.599998,100,68.699997,77.400002,74.400002
20161013101500,820.0,821.640015,100.200002,68,70.099998,100,68.699997,77.400002,74.400002
20161013103000,820.0,821.640015,100.200002,68,70.099998,100,68.699997,77.400002,74.400002
20161013104500,820.0,808.52002,98.600002,68,78.300003,100,68.699997,77.400002,74.400002
20161013110000,820.0,808.52002,98.600002,68,72.5,100,68.699997,77.400002,74.400002
20161013111500,820.0,821.640015,100.200002,68,78.699997,100,68.699997,77.400002,74.400002
20161013113000,820.0,821.640015,100.200002,68,72.0,100,68.699997,77.400002,74.400002
20161013114500,820.0,821.640015,100.200002,68,79.199997,100,68.699997,77.400002,74.400002
20161013120000,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.400002,74.400002
20161013121500,820.0,808.52002,98.600002,68,76.400002,100,68.900002,77.400002,74.400002
20161013123000,820.0,821.640015,100.200002,68,73.0,100,68.800003,77.400002,74.400002
20161013124500,820.0,821.640015,100.200002,68,73.0,100,68.900002,77.400002,74.400002
20161013130000,820.0,821.640015,100.200002,68,77.699997,100,68.900002,77.400002,74.400002
20161013131500,820.0,821.640015,100.200002,68,71.599998,100,69.0,77.400002,74.400002
20161013133000,820.0,821.640015,100.200002,68,74.800003,100,69.099998,77.400002,74.400002
20161013134500,820.0,808.52002,98.600002,68,76.0,100,69.099998,77.400002,74.400002
20161013140000,820.0,808.52002,98.600002,68,71.0,100,69.199997,77.400002,74.400002
20161013141500,820.0,808.52002,98.600002,68,77.300003,100,69.199997,77.400002,74.400002
20161013143000,820.0,821.640015,100.200002,68,70.099998,100,69.300003,77.400002,74.400002
20161013144500,820.0,808.52002,98.600002,68,79.199997,100,69.300003,77.400002,74.400002
20161013150000,820.0,833.119995,101.599999,68,72.5,100,69.400002,77.400002,74.400002
20161013151500,820.0,808.52002,98.600002,68,78.699997,100,69.400002,77.400002,74.400002
20161013153000,820.0,808.52002,98.600002,68,70.599998,100,69.5,77.400002,74.400002
20161013154500,820.0,808.52002,98.600002,68,76.199997,100,69.5,77.400002,74.400002
20161013160000,820.0,821.640015,100.200002,68,71.099998,100,69.5,77.400002,74.400002
20161013161500,820.0,821.640015,100.200002,68,77.199997,100,69.5,77.400002,74.400002
20161013163000,820.0,795.400024,97.000003,68,71.099998,100,69.5,77.400002,74.400002
20161013164500,820.0,808.52002,98.600002,68,76.300003,100,69.5,77.400002,74.400002
20161013170000,820.0,821.640015,100.200002,68,71.099998,100,69.5,77.400002,74.400002
20161013171500,820.0,808.52002,98.600002,68,76.699997,100,69.5,77.400002,74.400002
20161013173000,820.0,821.640015,100.200002,68,71.099998,100,69.5,77.400002,74.400002
20161013174500,820.0,795.400024,97.000003,68,78.199997,100,69.5,77.400002,74.400002
20161013180000,820.0,808.52002,98.600002,68,71.599998,100,69.599998,77.400002,74.400002
20161013181500,820.0,821.640015,100.200002,68,76.099998,100,69.599998,77.400002,74.400002
20161013183000,820.0,821.640015,100.200002,68,71.300003,100,69.599998,77.400002,74.400002
20161013184500,820.0,808.52002,98.600002,68,78.199997,100,69.599998,77.400002,74.400002
20161013190000,820.0,821.640015,100.200002,68,70.599998,100,69.599998,77.400002,74.400002
20161013191500,820.0,808.52002,98.600002,68,75.199997,100,69.599998,77.400002,74.400002
20161013193000,820.0,808.52002,98.600002,68,75.199997,100,69.599998,77.400002,74.400002
20161013194500,820.0,808.52002,98.600002,68,70.599998,100,69.599998,77.400002,74.400002
20161013200000,820.0,821.640015,100.200002,68,73.300003,100,69.599998,77.400002,74.400002
20161013201500,820.0,808.52002,98.600002,68,78.699997,100,69.599998,77.400002,74.400002
20161013203000,820.0,821.640015,100.200002,68,70.5,100,69.599998,77.400002,74.400002
20161013204500,820.0,821.640015,100.200002,68,70.5,100,69.599998,77.400002,74.400002
20161013210000,820.0,808.52002,98.600002,68,78.699997,100,69.599998,77.400002,74.400002
20161013211500,820.0,808.52002,98.600002,68,73.199997,100,69.599998,77.400002,74.400002
20161013213000,820.0,821.640015,100.200002,68,70.599998,100,69.599998,77.400002,74.400002
20161013214500,820.0,795.400024,97.000003,68,72.300003,100,69.599998,77.400002,74.400002
20161013220000,820.0,808.52002,98.600002,69,78.5,100,69.599998,77.400002,74.400002
20161013221500,820.0,821.640015,100.200002,69,72.0,100,69.599998,77.400002,74.400002
20161013223000,820.0,821.640015,100.200002,69,71.099998,100,69.5,77.400002,74.400002
20161013224500,820.0,821.640015,100.200002,69,78.599998,100,69.5,77.400002,74.400002
20161013230000,820.0,821.640015,100.200002,69,73.099998,100,69.5,77.400002,74.400002
20161013231500,820.0,808.52002,98.600002,69,71.0,100,69.400002,77.400002,74.400002
20161013233000,820.0,808.52002,98.600002,69,74.5,100,69.400002,77.400002,74.400002
20161013234500,820.0,821.640015,100.200002,69,79.099998,100,69.400002,77.400002,74.400002
20161014000000,820.0,821.640015,100.200002,69,73.800003,100,69.400002,77.400002,74.400002
20161014001500,820.0,821.640015,100.200002,69,70.099998,100,69.300003,77.400002,74.400002
20161014003000,820.0,808.52002,98.600002,69,70.099998,100,69.300003,77.400002,74.400002
20161014004500,820.0,808.52002,98.600002,69,74.400002,100,69.300003,77.400002,74.400002
20161014010000,820.0,808.52002,98.600002,69,78.699997,100,69.300003,77.400002,74.400002
20161014011500,820.0,821.640015,100.200002,69,71.900002,100,69.300003,77.400002,74.400002
20161014013000,820.0,821.640015,100.200002,69,70.599998,100,69.300003,77.400002,74.400002
20161014014500,820.0,808.52002,98.600002,69,70.599998,100,69.300003,77.400002,74.400002
20161014020000,820.0,821.640015,100.200002,69,74.0,100,69.199997,77.400002,74.400002
20161014021500,820.0,808.52002,98.600002,69,78.199997,100,69.199997,77.400002,74.400002
20161014023000,820.0,808.52002,98.600002,69,78.199997,100,69.199997,77.400002,74.400002
20161014024500,820.0,821.640015,100.200002,69,74.300003,100,69.199997,77.400002,74.400002
20161014030000,820.0,808.52002,98.600002,69,71.400002,100,69.199997,77.400002,74.400002
20161014031500,820.0,821.640015,100.200002,69,70.599998,100,69.199997,77.400002,74.400002
20161014033000,820.0,821.640015,100.200002,69,70.599998,100,69.099998,77.400002,74.400002
20161014034500,820.0,808.52002,98.600002,69,70.599998,100,69.099998,77.400002,74.400002
20161014040000,820.0,808.52002,98.600002,69,73.699997,100,69.099998,77.400002,74.400002
20161014041500,820.0,808.52002,98.600002,69,77.800003,100,69.099998,77.400002,74.400002
20161014043000,820.0,821.640015,100.200002,69,79.099998,100,69.099998,77.400002,74.400002
20161014044500,820.0,821.640015,100.200002,69,76.0,100,69.0,77.400002,74.400002
20161014050000,820.0,808.52002,98.600002,69,71.400002,100,69.0,77.400002,74.400002
20161014051500,820.0,821.640015,100.200002,69,70.599998,100,68.900002,77.400002,74.400002
20161014053000,820.0,821.640015,100.200002,69,70.599998,100,68.900002,77.400002,74.400002
20161014054500,820.0,808.52002,98.600002,69,71.599998,100,68.900002,77.400002,74.400002
20161014060000,820.0,808.52002,98.600002,69,73.599998,100,68.900002,77.400002,74.400002
20161014061500,820.0,808.52002,98.600002,69,78.5,100,68.900002,77.400002,74.400002
20161014063000,820.0,808.52002,98.600002,69,71.099998,100,68.900002,77.400002,74.400002
20161014064500,820.0,821.640015,100.200002,69,74.800003,100,69.0,77.400002,74.400002
20161014070000,820.0,821.640015,100.200002,69,72.0,100,69.0,77.400002,74.400002
20161014071500,820.0,808.52002,98.600002,70,70.099998,100,69.0,77.400002,74.400002
20161014073000,820.0,833.119995,101.599999,70,78.900002,100,69.0,77.400002,74.400002
20161014074500,820.0,833.119995,101.599999,69,70.099998,100,68.900002,77.400002,74.400002
20161014080000,820.0,833.119995,101.599999,69,79.599998,100,68.900002,77.400002,74.400002
20161014081500,820.0,846.23999,103.199999,69,70.599998,100,68.800003,77.400002,74.400002
20161014083000,820.0,833.119995,101.599999,68,74.300003,100,68.900002,77.400002,74.400002
20161014084500,820.0,821.640015,100.200002,68,71.599998,100,68.800003,77.400002,74.400002
20161014090000,820.0,821.640015,100.200002,68,71.599998,100,68.800003,77.400002,74.400002
20161014091500,820.0,833.119995,101.599999,68,71.599998,100,68.699997,77.400002,74.400002
20161014093000,820.0,833.119995,101.599999,68,77.099998,100,68.699997,77.400002,74.400002
20161014094500,820.0,821.640015,100.200002,68,71.099998,100,68.699997,77.400002,74.400002
20161014100000,820.0,833.119995,101.599999,68,78.599998,100,68.699997,77.400002,74.400002
20161014101500,820.0,833.119995,101.599999,68,71.099998,100,68.699997,77.400002,74.400002
20161014103000,820.0,833.119995,101.599999,68,79.099998,100,68.699997,77.400002,74.400002
20161014104500,820.0,833.119995,101.599999,68,72.5,100,68.699997,77.400002,74.400002
20161014110000,820.0,833.119995,101.599999,68,71.099998,100,68.699997,77.400002,74.400002
20161014111500,820.0,833.119995,101.599999,68,70.099998,100,68.699997,77.400002,74.400002
20161014113000,820.0,833.119995,101.599999,68,70.099998,100,68.699997,77.400002,74.400002
20161014114500,820.0,833.119995,101.599999,68,76.800003,100,68.699997,77.400002,74.400002
20161014120000,820.0,833.119995,101.599999,68,78.300003,100,68.699997,77.400002,74.400002
20161014121500,820.0,833.119995,101.599999,68,71.099998,100,68.699997,77.400002,74.400002
20161014123000,820.0,833.119995,101.599999,68,71.099998,100,68.699997,77.400002,74.400002
20161014124500,820.0,846.23999,103.199999,68,70.099998,100,68.699997,77.400002,74.400002
20161014130000,820.0,821.640015,100.200002,68,74.699997,100,68.699997,77.400002,74.400002
20161014131500,820.0,821.640015,100.200002,68,67.800003,100,68.699997,77.400002,74.400002
20161014133000,820.0,821.640015,100.200002,68,72.5,100,68.699997,77.400002,74.400002
20161014134500,820.0,821.640015,100.200002,68,71.099998,100,68.699997,77.400002,74.400002
20161014140000,820.0,833.119995,101.599999,68,70.099998,100,68.699997,77.400002,74.400002
20161014141500,820.0,821.640015,100.200002,68,69.199997,100,68.699997,77.400002,74.400002
20161014143000,820.0,821.640015,100.200002,68,69.199997,100,68.699997,77.400002,74.400002
20161014144500,820.0,833.119995,101.599999,68,69.199997,100,68.699997,77.400002,74.400002
20161014150000,820.0,833.119995,101.599999,68,66.699997,100,68.699997,77.400002,74.400002
20161014151500,820.0,808.52002,98.600002,68,70.099998,100,68.699997,77.400002,74.400002
20161014153000,820.0,821.640015,100.200002,68,77.199997,100,68.699997,77.400002,74.400002
20161014154500,820.0,821.640015,100.200002,68,68.199997,100,68.699997,77.400002,74.400002
20161014160000,820.0,821.640015,100.200002,68,73.099998,100,68.699997,77.400002,74.400002
20161014161500,820.0,808.52002,98.600002,68,71.0,100,68.699997,77.400002,74.400002
20161014163000,820.0,821.640015,100.200002,68,74.800003,100,68.800003,77.400002,74.400002
20161014164500,820.0,808.52002,98.600002,68,77.699997,100,68.800003,77.400002,74.400002
20161014170000,820.0,821.640015,100.200002,68,78.800003,100,68.800003,77.400002,74.400002
20161014171500,820.0,821.640015,100.200002,68,70.900002,100,68.800003,77.400002,74.400002
20161014173000,820.0,808.52002,98.600002,68,69.699997,100,68.900002,77.400002,74.400002
20161014174500,820.0,808.52002,98.600002,68,71.900002,100,68.800003,77.400002,74.400002
20161014180000,820.0,808.52002,98.600002,68,79.099998,100,68.800003,77.400002,74.400002
20161014181500,820.0,808.52002,98.600002,68,77.699997,100,68.800003,77.400002,74.400002
20161014183000,820.0,808.52002,98.600002,68,72.099998,100,68.800003,77.400002,74.400002
20161014184500,820.0,808.52002,98.600002,68,70.900002,100,68.800003,77.400002,74.400002
20161014190000,820.0,808.52002,98.600002,68,69.199997,100,68.800003,77.400002,74.400002
20161014191500,820.0,795.400024,97.000003,68,71.800003,100,68.800003,77.400002,74.400002
20161014193000,820.0,808.52002,98.600002,68,76.300003,100,68.800003,77.400002,74.400002
20161014194500,820.0,808.52002,98.600002,68,71.599998,100,68.800003,77.400002,74.400002
20161014200000,820.0,808.52002,98.600002,68,70.599998,100,68.800003,77.400002,74.400002
20161014201500,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20161014203000,820.0,808.52002,98.600002,68,72.400002,100,68.800003,77.400002,74.400002
20161014204500,820.0,808.52002,98.600002,68,80.699997,100,68.800003,77.400002,74.400002
20161014210000,820.0,808.52002,98.600002,68,71.099998,100,68.900002,77.400002,74.400002
20161014211500,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.400002,74.400002
20161014213000,820.0,808.52002,98.600002,68,75.099998,100,68.900002,77.400002,74.400002
20161014214500,820.0,821.640015,100.200002,68,74.0,100,68.900002,77.400002,74.400002
20161014220000,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.400002,74.400002
20161014221500,820.0,821.640015,100.200002,68,73.300003,100,68.800003,77.400002,74.400002
20161014223000,820.0,808.52002,98.600002,68,75.400002,100,68.800003,77.400002,74.400002
20161014224500,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20161014230000,820.0,808.52002,98.600002,68,74.300003,100,68.800003,77.400002,74.400002
20161014231500,820.0,808.52002,98.600002,68,74.300003,100,68.800003,77.400002,74.400002
20161014233000,820.0,808.52002,98.600002,68,70.099998,100,68.800003,77.400002,74.400002
20161014234500,820.0,808.52002,98.600002,68,74.5,100,68.800003,77.400002,74.400002
20161015000000,820.0,808.52002,98.600002,68,77.599998,100,68.800003,77.400002,74.400002
20161015001500,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20161015003000,820.0,821.640015,100.200002,68,72.800003,100,68.800003,77.400002,74.400002
20161015004500,820.0,808.52002,98.600002,68,75.0,100,68.699997,77.400002,74.400002
20161015010000,820.0,821.640015,100.200002,68,70.199997,100,68.699997,77.400002,74.400002
20161015011500,820.0,833.119995,101.599999,71,77.099998,100,68.699997,77.400002,74.400002
20161015013000,820.0,808.52002,98.600002,70,74.5,100,68.699997,77.400002,74.400002
20161015014500,820.0,833.119995,101.599999,70,70.099998,100,68.699997,77.400002,74.400002
20161015020000,820.0,821.640015,100.200002,70,73.400002,100,68.699997,77.400002,74.400002
20161015021500,820.0,821.640015,100.200002,70,74.599998,100,68.699997,77.400002,74.400002
20161015023000,820.0,821.640015,100.200002,70,69.699997,100,68.699997,77.400002,74.400002
20161015024500,820.0,833.119995,101.599999,70,71.0,100,68.699997,77.400002,74.400002
20161015030000,820.0,821.640015,100.200002,70,74.599998,100,68.699997,77.400002,74.400002
20161015031500,820.0,821.640015,100.200002,70,69.199997,100,68.599998,77.400002,74.400002
20161015033000,820.0,821.640015,100.200002,70,76.300003,100,68.599998,77.400002,74.400002
20161015034500,820.0,821.640015,100.200002,70,70.599998,100,68.599998,77.400002,74.400002
20161015040000,820.0,821.640015,100.200002,70,69.599998,100,68.599998,77.400002,74.400002
20161015041500,820.0,821.640015,100.200002,70,80.099998,100,68.599998,77.400002,74.400002
20161015043000,820.0,833.119995,101.599999,70,70.099998,100,68.599998,77.400002,74.400002
20161015044500,820.0,833.119995,101.599999,70,72.800003,100,68.699997,77.400002,74.400002
20161015050000,820.0,821.640015,100.200002,70,77.699997,100,68.699997,77.400002,74.400002
20161015051500,820.0,821.640015,100.200002,70,69.699997,100,68.699997,77.400002,74.400002
20161015053000,820.0,821.640015,100.200002,70,75.300003,100,68.699997,77.400002,74.400002
20161015054500,820.0,833.119995,101.599999,70,70.099998,100,68.699997,77.400002,74.400002
20161015060000,820.0,821.640015,100.200002,70,69.099998,100,68.699997,77.400002,74.400002
20161015061500,820.0,821.640015,100.200002,70,80.099998,100,68.699997,77.400002,74.400002
20161015063000,820.0,833.119995,101.599999,70,69.699997,100,68.699997,77.400002,74.400002
20161015064500,820.0,821.640015,100.200002,70,74.599998,100,68.699997,77.400002,74.400002
20161015070000,820.0,833.119995,101.599999,70,73.5,100,68.699997,77.400002,74.400002
20161015071500,820.0,833.119995,101.599999,70,69.400002,100,68.699997,77.400002,74.400002
20161015073000,820.0,808.52002,98.600002,70,79.0,100,68.699997,77.400002,74.400002
20161015074500,820.0,833.119995,101.599999,70,70.099998,100,68.699997,77.400002,74.400002
20161015080000,820.0,833.119995,101.599999,70,74.699997,100,68.699997,77.400002,74.400002
20161015081500,820.0,821.640015,100.200002,70,72.5,100,68.699997,77.400002,74.400002
20161015083000,820.0,833.119995,101.599999,70,70.099998,100,68.699997,77.400002,74.400002
20161015084500,820.0,833.119995,101.599999,70,74.599998,100,68.699997,77.400002,74.400002
20161015090000,820.0,821.640015,100.200002,70,71.699997,100,68.699997,77.400002,74.400002
20161015091500,820.0,833.119995,101.599999,70,69.699997,100,68.599998,77.400002,74.400002
20161015093000,820.0,821.640015,100.200002,70,77.300003,100,68.599998,77.400002,74.400002
20161015094500,820.0,821.640015,100.200002,70,78.699997,100,68.599998,77.400002,74.400002
20161015100000,820.0,833.119995,101.599999,70,76.400002,100,68.599998,77.400002,74.400002
20161015101500,820.0,821.640015,100.200002,70,70.599998,100,68.599998,77.400002,74.400002
20161015103000,820.0,846.23999,103.199999,70,70.599998,100,68.599998,77.400002,74.400002
20161015104500,820.0,833.119995,101.599999,70,69.699997,100,68.5,77.400002,74.400002
20161015110000,820.0,821.640015,100.200002,70,77.400002,100,68.599998,77.400002,74.400002
20161015111500,820.0,821.640015,100.200002,70,70.099998,100,68.599998,77.400002,74.400002
20161015113000,820.0,833.119995,101.599999,70,71.699997,100,68.599998,77.400002,74.400002
20161015114500,820.0,821.640015,100.200002,70,72.5,100,68.599998,77.400002,74.400002
20161015120000,820.0,821.640015,100.200002,70,69.199997,100,68.599998,77.400002,74.400002
20161015121500,820.0,821.640015,100.200002,70,69.199997,100,68.599998,77.400002,74.400002
20161015123000,820.0,821.640015,100.200002,70,71.699997,100,68.599998,77.400002,74.400002
20161015124500,820.0,808.52002,98.600002,70,68.699997,100,68.599998,77.400002,74.400002
20161015130000,820.0,821.640015,100.200002,70,71.900002,100,68.599998,77.400002,74.400002
20161015131500,820.0,833.119995,101.599999,70,68.699997,100,68.699997,77.400002,74.400002
20161015133000,820.0,833.119995,101.599999,70,77.300003,100,68.699997,77.400002,74.400002
20161015134500,820.0,821.640015,100.200002,70,67.300003,100,68.699997,77.400002,74.400002
20161015140000,820.0,821.640015,100.200002,70,76.300003,100,68.699997,77.400002,74.400002
20161015141500,820.0,833.119995,101.599999,70,68.199997,100,68.699997,77.400002,74.400002
20161015143000,820.0,821.640015,100.200002,70,72.300003,100,68.599998,77.400002,74.400002
20161015144500,820.0,821.640015,100.200002,70,69.199997,100,68.599998,77.400002,74.400002
20161015150000,820.0,821.640015,100.200002,70,68.300003,100,68.599998,77.400002,74.400002
20161015151500,820.0,821.640015,100.200002,70,68.300003,100,68.599998,77.400002,74.400002
20161015153000,820.0,821.640015,100.200002,70,70.199997,100,68.599998,77.400002,74.400002
20161015154500,820.0,821.640015,100.200002,70,70.199997,100,68.599998,77.400002,74.400002
20161015160000,820.0,821.640015,100.200002,70,68.699997,100,68.699997,77.400002,74.400002
20161015161500,820.0,833.119995,101.599999,70,77.699997,100,68.699997,77.400002,74.400002
20161015163000,820.0,833.119995,101.599999,70,69.699997,100,68.699997,77.400002,74.400002
20161015164500,820.0,821.640015,100.200002,70,72.599998,100,68.800003,77.400002,74.400002
20161015170000,820.0,821.640015,100.200002,70,74.699997,100,68.800003,77.400002,74.400002
20161015171500,820.0,821.640015,100.200002,70,70.099998,100,68.800003,77.400002,74.400002
20161015173000,820.0,821.640015,100.200002,70,77.300003,100,68.900002,77.400002,74.400002
20161015174500,820.0,821.640015,100.200002,70,69.699997,100,68.900002,77.400002,74.400002
20161015180000,820.0,821.640015,100.200002,70,72.599998,100,68.900002,77.400002,74.400002
20161015181500,820.0,821.640015,100.200002,70,74.800003,100,69.0,77.400002,74.400002
20161015183000,820.0,808.52002,98.600002,70,69.699997,100,69.0,77.400002,74.400002
20161015184500,820.0,821.640015,100.200002,70,74.900002,100,69.099998,77.400002,74.400002
20161015190000,820.0,821.640015,100.200002,70,70.099998,100,69.099998,77.400002,74.400002
20161015191500,820.0,821.640015,100.200002,70,78.199997,100,69.099998,77.400002,74.400002
20161015193000,820.0,808.52002,98.600002,70,70.099998,100,69.099998,77.400002,74.400002
20161015194500,820.0,808.52002,98.600002,70,79.099998,100,69.099998,77.400002,74.400002
20161015200000,820.0,821.640015,100.200002,70,72.0,100,69.099998,77.400002,74.400002
20161015201500,820.0,821.640015,100.200002,70,74.199997,100,69.099998,77.400002,74.400002
20161015203000,820.0,821.640015,100.200002,70,70.300003,100,69.099998,77.400002,74.400002
20161015204500,820.0,821.640015,100.200002,70,73.0,100,69.099998,77.400002,74.400002
20161015210000,820.0,821.640015,100.200002,70,70.599998,100,69.099998,77.400002,74.400002
20161015211500,820.0,821.640015,100.200002,70,74.800003,100,69.099998,77.400002,74.400002
20161015213000,820.0,821.640015,100.200002,70,70.800003,100,69.099998,77.400002,74.400002
20161015214500,820.0,821.640015,100.200002,70,70.800003,100,69.099998,77.400002,74.400002
20161015220000,820.0,821.640015,100.200002,70,71.599998,100,69.099998,77.400002,74.400002
20161015221500,820.0,821.640015,100.200002,70,72.900002,100,69.099998,77.400002,74.400002
20161015223000,820.0,821.640015,100.200002,70,74.300003,100,69.0,77.400002,74.400002
20161015224500,820.0,821.640015,100.200002,70,69.199997,100,69.0,77.400002,74.400002
20161015230000,820.0,821.640015,100.200002,70,78.699997,100,69.0,77.400002,74.400002
20161015231500,820.0,808.52002,98.600002,70,70.099998,100,68.900002,77.400002,74.400002
20161015233000,820.0,821.640015,100.200002,70,73.099998,100,68.900002,77.400002,74.400002
20161015234500,820.0,808.52002,98.600002,70,70.5,100,68.900002,77.400002,74.400002
20161016000000,820.0,821.640015,100.200002,70,75.900002,100,68.900002,77.400002,74.400002
20161016001500,820.0,808.52002,98.600002,70,69.699997,100,68.800003,77.400002,74.400002
20161016003000,820.0,833.119995,101.599999,70,72.5,100,68.900002,77.400002,74.400002
20161016004500,820.0,821.640015,100.200002,70,69.400002,100,68.800003,77.400002,74.400002
20161016010000,820.0,808.52002,98.600002,70,77.099998,100,68.800003,77.400002,74.400002
20161016011500,820.0,821.640015,100.200002,70,69.699997,100,68.800003,77.400002,74.400002
20161016013000,820.0,821.640015,100.200002,70,77.900002,100,68.800003,77.400002,74.400002
20161016014500,820.0,808.52002,98.600002,70,69.699997,100,68.800003,77.400002,74.400002
20161016020000,820.0,821.640015,100.200002,70,78.800003,100,68.699997,77.400002,74.400002
20161016021500,820.0,821.640015,100.200002,70,69.699997,100,68.699997,77.400002,74.400002
20161016023000,820.0,821.640015,100.200002,70,79.599998,100,68.699997,77.400002,74.400002
20161016024500,820.0,808.52002,98.600002,70,70.099998,100,68.699997,77.400002,74.400002
20161016030000,820.0,821.640015,100.200002,70,75.5,100,68.699997,77.400002,74.400002
20161016031500,820.0,821.640015,100.200002,70,69.699997,100,68.699997,77.400002,74.400002
20161016033000,820.0,821.640015,100.200002,70,77.199997,100,68.699997,77.400002,74.400002
20161016034500,820.0,808.52002,98.600002,70,70.300003,100,68.800003,77.400002,74.400002
20161016040000,820.0,821.640015,100.200002,70,72.699997,100,68.800003,77.400002,74.400002
20161016041500,820.0,821.640015,100.200002,70,71.099998,100,68.800003,77.400002,74.400002
20161016043000,820.0,821.640015,100.200002,70,69.599998,100,68.800003,77.400002,74.400002
20161016044500,820.0,821.640015,100.200002,70,75.900002,100,68.800003,77.400002,74.400002
20161016050000,820.0,821.640015,100.200002,70,70.099998,100,68.800003,77.400002,74.400002
20161016051500,820.0,821.640015,100.200002,70,76.0,100,68.800003,77.400002,74.400002
20161016053000,820.0,833.119995,101.599999,70,70.699997,100,68.800003,77.400002,74.400002
20161016054500,820.0,808.52002,98.600002,70,76.300003,100,68.900002,77.400002,74.400002
20161016060000,820.0,821.640015,100.200002,70,71.599998,100,68.900002,77.400002,74.400002
20161016061500,820.0,821.640015,100.200002,70,71.599998,100,68.900002,77.400002,74.400002
20161016063000,820.0,808.52002,98.600002,70,78.300003,100,68.900002,77.400002,74.400002
20161016064500,820.0,833.119995,101.599999,70,70.099998,100,68.900002,77.400002,74.400002
20161016070000,820.0,808.52002,98.600002,70,76.800003,100,68.900002,77.400002,74.400002
20161016071500,820.0,808.52002,98.600002,70,71.800003,100,68.800003,77.400002,74.400002
20161016073000,820.0,808.52002,98.600002,70,69.699997,100,68.800003,77.400002,74.400002
20161016074500,820.0,821.640015,100.200002,70,78.699997,100,68.699997,77.400002,74.400002
20161016080000,820.0,821.640015,100.200002,70,70.199997,100,68.699997,77.400002,74.400002
20161016081500,820.0,833.119995,101.599999,70,78.400002,100,68.699997,77.400002,74.400002
20161016083000,820.0,821.640015,100.200002,70,70.599998,100,68.699997,77.400002,74.400002
20161016084500,820.0,808.52002,98.600002,70,74.699997,100,68.599998,77.400002,74.400002
20161016090000,820.0,821.640015,100.200002,70,74.699997,100,68.599998,77.400002,74.400002
20161016091500,820.0,808.52002,98.600002,70,72.400002,100,68.699997,77.400002,74.400002
20161016093000,820.0,808.52002,98.600002,70,76.800003,100,68.699997,77.400002,74.400002
20161016094500,820.0,821.640015,100.200002,70,70.099998,100,68.699997,77.400002,74.400002
20161016100000,820.0,821.640015,100.200002,70,74.800003,100,68.699997,77.400002,74.400002
20161016101500,820.0,821.640015,100.200002,70,73.5,100,68.699997,77.400002,74.400002
20161016103000,820.0,821.640015,100.200002,70,70.599998,100,68.800003,77.400002,74.400002
20161016104500,820.0,808.52002,98.600002,70,79.199997,100,68.800003,77.400002,74.400002
20161016110000,820.0,833.119995,101.599999,70,79.199997,100,68.800003,77.400002,74.400002
20161016111500,820.0,821.640015,100.200002,70,74.5,100,68.800003,77.400002,74.400002
20161016113000,820.0,821.640015,100.200002,70,70.599998,100,68.800003,77.400002,74.400002
20161016114500,820.0,833.119995,101.599999,70,69.699997,100,68.699997,77.400002,74.400002
20161016120000,820.0,821.640015,100.200002,70,69.699997,100,68.699997,77.400002,74.400002
20161016121500,820.0,821.640015,100.200002,70,72.900002,100,68.699997,77.400002,74.400002
20161016123000,820.0,808.52002,98.600002,70,70.400002,100,68.699997,77.400002,74.400002
20161016124500,820.0,821.640015,100.200002,70,76.300003,100,68.699997,77.400002,74.400002
20161016130000,820.0,833.119995,101.599999,70,74.0,100,68.699997,77.400002,74.400002
20161016131500,820.0,821.640015,100.200002,70,67.800003,100,68.699997,77.400002,74.400002
20161016133000,820.0,821.640015,100.200002,70,67.800003,100,68.699997,77.400002,74.400002
20161016134500,820.0,821.640015,100.200002,70,76.099998,100,68.699997,77.400002,74.400002
20161016140000,820.0,808.52002,98.600002,70,66.300003,100,68.699997,77.400002,74.400002
20161016141500,820.0,808.52002,98.600002,70,69.199997,100,68.699997,77.400002,74.400002
20161016143000,820.0,833.119995,101.599999,70,76.800003,100,68.699997,77.400002,74.400002
20161016144500,820.0,833.119995,101.599999,70,75.400002,100,68.699997,77.400002,74.400002
20161016150000,820.0,821.640015,100.200002,70,72.300003,100,68.699997,77.400002,74.400002
20161016151500,820.0,821.640015,100.200002,70,70.400002,100,68.699997,77.400002,74.400002
20161016153000,820.0,833.119995,101.599999,70,70.400002,100,68.699997,77.400002,74.400002
20161016154500,820.0,821.640015,100.200002,70,70.400002,100,68.800003,77.400002,74.400002
20161016160000,820.0,821.640015,100.200002,70,70.400002,100,68.800003,77.400002,74.400002
20161016161500,820.0,821.640015,100.200002,70,69.199997,100,68.900002,77.400002,74.400002
20161016163000,820.0,833.119995,101.599999,70,77.699997,100,68.900002,77.400002,74.400002
20161016164500,820.0,833.119995,101.599999,70,71.599998,100,68.900002,77.400002,74.400002
20161016170000,820.0,821.640015,100.200002,70,70.800003,100,68.900002,77.400002,74.400002
20161016171500,820.0,833.119995,101.599999,70,70.800003,100,68.900002,77.400002,74.400002
20161016173000,820.0,821.640015,100.200002,70,69.699997,100,69.0,77.400002,74.400002
20161016174500,820.0,821.640015,100.200002,70,69.699997,100,69.0,77.400002,74.400002
20161016180000,820.0,821.640015,100.200002,70,69.699997,100,69.0,77.400002,74.400002
20161016181500,820.0,821.640015,100.200002,70,69.699997,100,69.099998,77.400002,74.400002
20161016183000,820.0,821.640015,100.200002,70,69.699997,100,69.099998,77.400002,74.400002
20161016184500,820.0,808.52002,98.600002,70,79.099998,100,69.099998,77.400002,74.400002
20161016190000,820.0,821.640015,100.200002,70,78.300003,100,69.099998,77.400002,74.400002
20161016191500,820.0,821.640015,100.200002,70,71.599998,100,69.099998,77.400002,74.400002
20161016193000,820.0,808.52002,98.600002,70,71.599998,100,69.099998,77.400002,74.400002
20161016194500,820.0,821.640015,100.200002,70,69.699997,100,69.199997,77.400002,74.400002
20161016200000,820.0,821.640015,100.200002,70,69.699997,100,69.199997,77.400002,74.400002
20161016201500,820.0,821.640015,100.200002,70,79.599998,100,69.199997,77.400002,74.400002
20161016203000,820.0,808.52002,98.600002,70,72.699997,100,69.199997,77.400002,74.400002
20161016204500,820.0,808.52002,98.600002,70,70.599998,100,69.199997,77.400002,74.400002
20161016210000,820.0,808.52002,98.600002,70,69.699997,100,69.199997,77.400002,74.400002
