PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016211500,820.0,808.52002,98.600002,70,70.5,100,69.199997,77.400002,74.400002
20161016213000,820.0,808.52002,98.600002,70,77.099998,100,69.199997,77.400002,74.400002
20161016214500,820.0,821.640015,100.200002,70,70.599998,100,69.199997,77.400002,74.400002
20161016220000,820.0,808.52002,98.600002,70,69.699997,100,69.199997,77.400002,74.400002
20161016221500,820.0,808.52002,98.600002,70,77.300003,100,69.199997,77.400002,74.400002
20161016223000,820.0,821.640015,100.200002,70,70.599998,100,69.199997,77.400002,74.400002
20161016224500,820.0,821.640015,100.200002,70,75.199997,100,69.199997,77.400002,74.400002
20161016230000,820.0,821.640015,100.200002,70,75.199997,100,69.199997,77.400002,74.400002
20161016231500,820.0,821.640015,100.200002,70,71.599998,100,69.199997,77.400002,74.400002
20161016233000,820.0,821.640015,100.200002,70,70.099998,100,69.199997,77.400002,74.400002
20161016234500,820.0,821.640015,100.200002,70,74.400002,100,69.199997,77.400002,74.400002
20161017000000,820.0,808.52002,98.600002,70,73.0,100,69.199997,77.400002,74.400002
20161017001500,820.0,821.640015,100.200002,70,70.099998,100,69.199997,77.400002,74.400002
20161017003000,820.0,821.640015,100.200002,70,70.099998,100,69.199997,77.400002,74.400002
20161017004500,820.0,808.52002,98.600002,70,80.0,100,69.199997,77.400002,74.400002
20161017010000,820.0,821.640015,100.200002,70,71.599998,100,69.099998,77.400002,74.400002
20161017011500,820.0,821.640015,100.200002,70,70.099998,100,69.099998,77.400002,74.400002
20161017013000,820.0,821.640015,100.200002,70,71.800003,100,69.099998,77.400002,74.400002
20161017014500,820.0,821.640015,100.200002,70,75.900002,100,69.099998,77.400002,74.400002
20161017020000,820.0,821.640015,100.200002,70,70.599998,100,69.099998,77.400002,74.400002
20161017021500,820.0,821.640015,100.200002,70,70.599998,100,69.0,77.400002,74.400002
20161017023000,820.0,833.119995,101.599999,70,78.099998,100,69.0,77.400002,74.400002
20161017024500,820.0,833.119995,101.599999,70,72.099998,100,69.0,77.400002,74.400002
20161017030000,820.0,821.640015,100.200002,70,69.199997,100,68.900002,77.400002,74.400002
20161017031500,820.0,833.119995,101.599999,70,74.800003,100,68.900002,77.400002,74.400002
20161017033000,820.0,821.640015,100.200002,70,73.0,100,68.900002,77.400002,74.400002
20161017034500,820.0,821.640015,100.200002,70,70.099998,100,68.900002,77.400002,74.400002
20161017040000,820.0,821.640015,100.200002,70,71.599998,100,68.800003,77.400002,74.400002
20161017041500,820.0,808.52002,98.600002,70,76.900002,100,68.800003,77.400002,74.400002
20161017043000,820.0,821.640015,100.200002,70,70.599998,100,68.800003,77.400002,74.400002
20161017044500,820.0,833.119995,101.599999,70,71.800003,100,68.800003,77.400002,74.400002
20161017050000,820.0,821.640015,100.200002,70,78.300003,100,68.699997,77.400002,74.400002
20161017051500,820.0,821.640015,100.200002,70,70.800003,100,68.699997,77.400002,74.400002
20161017053000,820.0,821.640015,100.200002,70,72.0,100,68.699997,77.400002,74.400002
20161017054500,820.0,821.640015,100.200002,70,78.300003,100,68.699997,77.400002,74.400002
20161017060000,820.0,821.640015,100.200002,70,70.599998,100,68.599998,77.400002,74.400002
20161017061500,820.0,821.640015,100.200002,70,70.599998,100,68.599998,77.400002,74.400002
20161017063000,820.0,808.52002,98.600002,70,77.5,100,68.599998,77.400002,74.400002
20161017064500,820.0,821.640015,100.200002,70,78.800003,100,68.599998,77.400002,74.400002
20161017070000,820.0,821.640015,100.200002,70,71.0,100,68.599998,77.400002,74.400002
20161017071500,820.0,821.640015,100.200002,70,69.699997,100,68.599998,77.400002,74.400002
20161017073000,820.0,821.640015,100.200002,70,69.699997,100,68.599998,77.400002,74.400002
20161017074500,820.0,808.52002,98.600002,70,79.599998,100,68.599998,77.400002,74.400002
20161017080000,820.0,821.640015,100.200002,70,76.5,100,68.599998,77.400002,74.400002
20161017081500,820.0,821.640015,100.200002,70,70.099998,100,68.599998,77.400002,74.400002
20161017083000,820.0,821.640015,100.200002,70,70.099998,100,68.599998,77.400002,74.400002
20161017084500,820.0,821.640015,100.200002,70,71.800003,100,68.599998,77.400002,74.400002
20161017090000,820.0,821.640015,100.200002,70,77.300003,100,68.599998,77.400002,74.400002
20161017091500,820.0,821.640015,100.200002,70,71.099998,100,68.599998,77.400002,74.400002
20161017093000,820.0,821.640015,100.200002,70,70.099998,100,68.599998,77.400002,74.400002
20161017094500,820.0,821.640015,100.200002,70,70.099998,100,68.599998,77.400002,74.400002
20161017100000,820.0,821.640015,100.200002,70,69.199997,100,68.599998,77.400002,74.400002
20161017101500,820.0,821.640015,100.200002,70,77.599998,100,68.599998,77.400002,74.400002
20161017103000,820.0,821.640015,100.200002,70,72.5,100,68.5,77.400002,74.400002
20161017104500,820.0,821.640015,100.200002,70,70.599998,100,68.5,77.400002,74.400002
20161017110000,820.0,833.119995,101.599999,70,69.599998,100,68.599998,77.400002,74.400002
20161017111500,820.0,821.640015,100.200002,70,76.5,100,68.5,77.400002,74.400002
20161017113000,820.0,808.52002,98.600002,70,71.599998,100,68.5,77.400002,74.400002
20161017114500,820.0,833.119995,101.599999,70,74.0,100,68.5,77.400002,74.400002
20161017120000,820.0,821.640015,100.200002,70,71.800003,100,68.599998,77.400002,74.400002
20161017121500,820.0,833.119995,101.599999,70,74.800003,100,68.599998,77.400002,74.400002
20161017123000,820.0,821.640015,100.200002,70,79.099998,100,68.599998,77.400002,74.400002
20161017124500,820.0,821.640015,100.200002,70,70.599998,100,68.599998,77.400002,74.400002
20161017130000,820.0,833.119995,101.599999,70,66.300003,100,68.699997,77.400002,74.400002
20161017131500,820.0,821.640015,100.200002,70,69.699997,100,68.699997,77.400002,74.400002
20161017133000,820.0,821.640015,100.200002,70,65.800003,100,68.699997,77.400002,74.400002
20161017134500,820.0,833.119995,101.599999,70,63.599998,100,68.699997,77.400002,74.400002
20161017140000,820.0,833.119995,101.599999,70,74.599998,100,68.699997,77.400002,74.400002
20161017141500,820.0,833.119995,101.599999,70,67.300003,100,68.800003,77.400002,74.400002
20161017143000,820.0,808.52002,98.600002,70,72.0,100,68.800003,77.400002,74.400002
20161017144500,820.0,808.52002,98.600002,70,70.099998,100,68.800003,77.400002,74.400002
20161017150000,820.0,808.52002,98.600002,70,65.800003,100,68.900002,77.400002,74.400002
20161017151500,820.0,821.640015,100.200002,70,77.199997,100,68.900002,77.400002,74.400002
20161017153000,820.0,821.640015,100.200002,70,69.699997,100,68.900002,77.400002,74.400002
20161017154500,820.0,808.52002,98.600002,70,70.900002,100,68.900002,77.400002,74.400002
20161017160000,820.0,821.640015,100.200002,70,69.900002,100,68.900002,77.400002,74.400002
20161017161500,820.0,833.119995,101.599999,70,71.900002,100,69.0,77.400002,74.400002
20161017163000,820.0,808.52002,98.600002,70,70.099998,100,69.099998,77.400002,74.400002
20161017164500,820.0,808.52002,98.600002,70,70.099998,100,69.099998,77.400002,74.400002
20161017170000,820.0,821.640015,100.200002,70,70.099998,100,69.099998,77.400002,74.400002
20161017171500,820.0,821.640015,100.200002,70,76.300003,100,69.099998,77.400002,74.400002
20161017173000,820.0,821.640015,100.200002,70,71.599998,100,69.199997,77.400002,74.400002
20161017174500,820.0,821.640015,100.200002,70,78.5,100,69.199997,77.400002,74.400002
20161017180000,820.0,833.119995,101.599999,70,71.599998,100,69.300003,77.400002,74.400002
20161017181500,820.0,821.640015,100.200002,70,75.800003,100,69.300003,77.400002,74.400002
20161017183000,820.0,821.640015,100.200002,70,70.699997,100,69.400002,77.400002,74.400002
20161017184500,820.0,821.640015,100.200002,70,77.699997,100,69.400002,77.400002,74.400002
20161017190000,820.0,821.640015,100.200002,70,70.099998,100,69.400002,77.400002,74.400002
20161017191500,820.0,808.52002,98.600002,70,77.300003,100,69.400002,77.400002,74.400002
20161017193000,820.0,808.52002,98.600002,70,70.599998,100,69.400002,77.400002,74.400002
20161017194500,820.0,821.640015,100.200002,70,77.800003,100,69.400002,77.400002,74.400002
20161017200000,820.0,821.640015,100.200002,70,70.099998,100,69.400002,77.400002,74.400002
20161017201500,820.0,821.640015,100.200002,70,75.400002,100,69.400002,77.400002,74.400002
20161017203000,820.0,808.52002,98.600002,70,72.400002,100,69.400002,77.400002,74.400002
20161017204500,820.0,821.640015,100.200002,70,71.099998,100,69.400002,77.400002,74.400002
20161017210000,820.0,808.52002,98.600002,70,74.900002,100,69.400002,77.400002,74.400002
20161017211500,820.0,808.52002,98.600002,70,70.599998,100,69.400002,77.400002,74.400002
20161017213000,820.0,808.52002,98.600002,70,77.199997,100,69.400002,77.400002,74.400002
20161017214500,820.0,821.640015,100.200002,70,70.099998,100,69.400002,77.400002,74.400002
20161017220000,820.0,808.52002,98.600002,70,73.900002,100,69.400002,77.400002,74.400002
20161017221500,820.0,808.52002,98.600002,70,71.5,100,69.400002,77.400002,74.400002
20161017223000,820.0,821.640015,100.200002,70,71.5,100,69.400002,77.400002,74.400002
20161017224500,820.0,808.52002,98.600002,70,77.199997,100,69.400002,77.400002,74.400002
20161017230000,820.0,821.640015,100.200002,70,70.0,100,69.400002,77.400002,74.400002
20161017231500,820.0,821.640015,100.200002,70,73.5,100,69.400002,77.400002,74.400002
20161017233000,820.0,808.52002,98.600002,70,75.300003,100,69.300003,77.400002,74.400002
20161017234500,820.0,821.640015,100.200002,70,70.0,100,69.300003,77.400002,74.400002
20161018000000,820.0,821.640015,100.200002,70,72.099998,100,69.300003,77.400002,74.400002
20161018001500,820.0,808.52002,98.600002,70,77.199997,100,69.300003,77.400002,74.400002
20161018003000,820.0,808.52002,98.600002,70,70.5,100,69.199997,77.400002,74.400002
20161018004500,820.0,821.640015,100.200002,70,76.800003,100,69.199997,77.400002,74.400002
20161018010000,820.0,821.640015,100.200002,70,72.699997,100,69.300003,77.400002,74.400002
20161018011500,820.0,821.640015,100.200002,70,70.599998,100,69.300003,77.400002,74.400002
20161018013000,820.0,821.640015,100.200002,70,78.199997,100,69.300003,77.400002,74.400002
20161018014500,820.0,821.640015,100.200002,70,70.400002,100,69.300003,77.400002,74.400002
20161018020000,820.0,821.640015,100.200002,70,71.5,100,69.199997,77.400002,74.400002
20161018021500,820.0,821.640015,100.200002,70,77.300003,100,69.199997,77.400002,74.400002
20161018023000,820.0,821.640015,100.200002,70,77.300003,100,69.199997,77.400002,74.400002
20161018024500,820.0,808.52002,98.600002,70,72.400002,100,69.199997,77.400002,74.400002
20161018030000,820.0,821.640015,100.200002,70,70.099998,100,69.099998,77.400002,74.400002
20161018031500,820.0,821.640015,100.200002,70,71.099998,100,69.099998,77.400002,74.400002
20161018033000,820.0,821.640015,100.200002,70,78.5,100,69.099998,77.400002,74.400002
20161018034500,820.0,821.640015,100.200002,70,71.800003,100,69.099998,77.400002,74.400002
20161018040000,820.0,821.640015,100.200002,70,70.099998,100,69.0,77.400002,74.400002
20161018041500,820.0,821.640015,100.200002,70,73.400002,100,69.0,77.400002,74.400002
20161018043000,820.0,821.640015,100.200002,70,78.699997,100,69.0,77.400002,74.400002
20161018044500,820.0,808.52002,98.600002,70,74.699997,100,69.0,77.400002,74.400002
20161018050000,820.0,833.119995,101.599999,70,70.400002,100,69.0,77.400002,74.400002
20161018051500,820.0,808.52002,98.600002,70,71.599998,100,68.900002,77.400002,74.400002
20161018053000,820.0,833.119995,101.599999,70,75.5,100,68.900002,77.400002,74.400002
20161018054500,820.0,821.640015,100.200002,70,77.099998,100,68.900002,77.400002,74.400002
20161018060000,820.0,833.119995,101.599999,70,71.099998,100,68.900002,77.400002,74.400002
20161018061500,820.0,821.640015,100.200002,70,71.099998,100,68.800003,77.400002,74.400002
20161018063000,820.0,821.640015,100.200002,70,75.0,100,68.800003,77.400002,74.400002
20161018064500,820.0,821.640015,100.200002,70,69.900002,100,68.800003,77.400002,74.400002
20161018070000,820.0,821.640015,100.200002,70,78.0,100,68.699997,77.400002,74.400002
20161018071500,820.0,821.640015,100.200002,70,71.599998,100,68.800003,77.400002,74.400002
20161018073000,820.0,821.640015,100.200002,70,74.800003,100,68.699997,77.400002,74.400002
20161018074500,820.0,821.640015,100.200002,70,70.5,100,68.699997,77.400002,74.400002
20161018080000,820.0,808.52002,98.600002,70,72.599998,100,68.699997,77.400002,74.400002
20161018081500,820.0,808.52002,98.600002,70,75.099998,100,68.699997,77.400002,74.400002
20161018083000,820.0,821.640015,100.200002,70,71.099998,100,68.699997,77.400002,74.400002
20161018084500,820.0,821.640015,100.200002,70,74.599998,100,68.699997,77.400002,74.400002
20161018090000,820.0,821.640015,100.200002,70,71.599998,100,68.699997,77.400002,74.400002
20161018091500,820.0,808.52002,98.600002,70,76.199997,100,68.699997,77.400002,74.400002
20161018093000,820.0,821.640015,100.200002,70,72.0,100,68.699997,77.400002,74.400002
20161018094500,820.0,808.52002,98.600002,70,74.800003,100,68.699997,77.400002,74.400002
20161018100000,820.0,821.640015,100.200002,70,73.0,100,68.699997,77.400002,74.400002
20161018101500,820.0,821.640015,100.200002,70,70.599998,100,68.699997,77.400002,74.400002
20161018103000,820.0,833.119995,101.599999,70,74.5,100,68.699997,77.400002,74.400002
20161018104500,820.0,821.640015,100.200002,70,71.099998,100,68.800003,77.400002,74.400002
20161018110000,820.0,808.52002,98.600002,70,77.699997,100,68.800003,77.400002,74.400002
20161018111500,820.0,821.640015,100.200002,70,69.199997,100,68.800003,77.400002,74.400002
20161018113000,820.0,808.52002,98.600002,70,73.699997,100,68.800003,77.400002,74.400002
20161018114500,820.0,833.119995,101.599999,70,71.599998,100,68.800003,77.400002,74.400002
20161018120000,820.0,821.640015,100.200002,70,69.199997,100,68.800003,77.400002,74.400002
20161018121500,820.0,821.640015,100.200002,70,65.300003,100,68.800003,77.400002,74.400002
20161018123000,820.0,821.640015,100.200002,70,73.900002,100,68.699997,77.400002,74.400002
20161018124500,820.0,808.52002,98.600002,70,69.199997,100,68.699997,77.400002,74.400002
20161018130000,820.0,821.640015,100.200002,70,65.800003,100,68.699997,77.400002,74.400002
20161018131500,820.0,821.640015,100.200002,70,70.099998,100,68.699997,77.400002,74.400002
20161018133000,820.0,821.640015,100.200002,70,66.800003,100,68.699997,77.400002,74.400002
20161018134500,820.0,833.119995,101.599999,70,63.599998,100,68.699997,77.400002,74.400002
20161018140000,820.0,808.52002,98.600002,70,77.800003,100,68.699997,77.400002,74.400002
20161018141500,820.0,833.119995,101.599999,70,68.699997,100,68.800003,77.400002,74.400002
20161018143000,820.0,821.640015,100.200002,70,65.5,100,69.0,77.400002,74.400002
20161018144500,820.0,833.119995,101.599999,70,63.599998,100,69.099998,77.400002,74.400002
20161018150000,820.0,808.52002,98.600002,70,74.0,100,69.099998,77.400002,74.400002
20161018151500,820.0,821.640015,100.200002,70,69.199997,100,69.199997,77.400002,74.400002
20161018153000,820.0,833.119995,101.599999,70,65.800003,100,69.199997,77.400002,74.400002
20161018154500,820.0,808.52002,98.600002,70,75.300003,100,69.199997,77.400002,74.400002
20161018160000,820.0,808.52002,98.600002,70,70.099998,100,69.199997,77.400002,74.400002
20161018161500,820.0,808.52002,98.600002,70,72.400002,100,69.199997,77.400002,74.400002
20161018163000,820.0,808.52002,98.600002,70,76.800003,100,69.199997,77.400002,74.400002
20161018164500,820.0,808.52002,98.600002,70,70.099998,100,69.199997,77.400002,74.400002
20161018170000,820.0,821.640015,100.200002,70,70.099998,100,69.199997,77.400002,74.400002
20161018171500,820.0,821.640015,100.200002,70,70.099998,100,69.300003,77.400002,74.400002
20161018173000,820.0,808.52002,98.600002,70,70.099998,100,69.300003,77.400002,74.400002
20161018174500,820.0,808.52002,98.600002,70,77.599998,100,69.400002,77.400002,74.400002
20161018180000,820.0,821.640015,100.200002,70,74.400002,100,69.400002,77.400002,74.400002
20161018181500,820.0,808.52002,98.600002,70,71.599998,100,69.5,77.400002,74.400002
20161018183000,820.0,808.52002,98.600002,70,71.599998,100,69.5,77.400002,74.400002
20161018184500,820.0,821.640015,100.200002,70,70.099998,100,69.599998,77.400002,74.400002
20161018190000,820.0,821.640015,100.200002,70,70.099998,100,69.599998,77.400002,74.400002
20161018191500,820.0,821.640015,100.200002,70,70.099998,100,69.599998,77.400002,74.400002
20161018193000,820.0,795.400024,97.000003,70,70.099998,100,69.599998,77.400002,74.400002
20161018194500,820.0,821.640015,100.200002,70,69.099998,100,69.599998,77.400002,74.400002
20161018200000,820.0,808.52002,98.600002,70,68.199997,100,69.599998,77.400002,74.400002
20161018201500,820.0,821.640015,100.200002,70,78.699997,100,69.5,77.400002,74.400002
20161018203000,820.0,808.52002,98.600002,70,73.0,100,69.5,77.400002,74.400002
20161018204500,820.0,821.640015,100.200002,70,71.300003,100,69.5,77.400002,74.400002
20161018210000,820.0,821.640015,100.200002,70,69.699997,100,69.5,77.400002,74.400002
20161018211500,820.0,808.52002,98.600002,70,69.699997,100,69.5,77.400002,74.400002
20161018213000,820.0,821.640015,100.200002,70,78.099998,100,69.5,77.400002,74.400002
20161018214500,820.0,808.52002,98.600002,70,72.300003,100,69.400002,77.400002,74.400002
20161018220000,820.0,808.52002,98.600002,70,70.599998,100,69.400002,77.400002,74.400002
20161018221500,820.0,821.640015,100.200002,70,73.800003,100,69.400002,77.400002,74.400002
20161018223000,820.0,821.640015,100.200002,70,77.900002,100,69.400002,77.400002,74.400002
20161018224500,820.0,808.52002,98.600002,70,71.099998,100,69.400002,77.400002,74.400002
20161018230000,820.0,821.640015,100.200002,70,71.099998,100,69.400002,77.400002,74.400002
20161018231500,820.0,821.640015,100.200002,70,75.300003,100,69.400002,77.400002,74.400002
20161018233000,820.0,821.640015,100.200002,70,76.199997,100,69.400002,77.400002,74.400002
20161018234500,820.0,821.640015,100.200002,70,69.199997,100,69.5,77.400002,74.400002
20161019000000,820.0,833.119995,101.599999,70,73.400002,100,69.5,77.400002,74.400002
20161019001500,820.0,821.640015,100.200002,70,75.5,100,69.5,77.400002,74.400002
20161019003000,820.0,821.640015,100.200002,70,74.0,100,69.5,77.400002,74.400002
20161019004500,820.0,821.640015,100.200002,70,69.599998,100,69.5,77.400002,74.400002
20161019010000,820.0,821.640015,100.200002,70,78.300003,100,69.5,77.400002,74.400002
20161019011500,820.0,833.119995,101.599999,69,70.099998,100,69.400002,77.400002,74.400002
20161019013000,820.0,795.400024,97.000003,69,72.5,100,69.400002,77.400002,74.400002
20161019014500,820.0,808.52002,98.600002,69,71.5,100,69.400002,77.400002,74.400002
20161019020000,820.0,808.52002,98.600002,69,77.300003,100,69.400002,77.400002,74.400002
20161019021500,820.0,808.52002,98.600002,69,70.599998,100,69.300003,77.400002,74.400002
20161019023000,820.0,808.52002,98.600002,69,72.0,100,69.300003,77.400002,74.400002
20161019024500,820.0,795.400024,97.000003,69,76.900002,100,69.300003,77.400002,74.400002
20161019030000,820.0,821.640015,100.200002,69,71.099998,100,69.300003,77.400002,74.400002
20161019031500,820.0,808.52002,98.600002,69,71.099998,100,69.300003,77.400002,74.400002
20161019033000,820.0,808.52002,98.600002,69,78.5,100,69.300003,77.400002,74.400002
20161019034500,820.0,808.52002,98.600002,69,71.199997,100,69.300003,77.400002,74.400002
20161019040000,820.0,821.640015,100.200002,69,69.199997,100,69.300003,77.400002,74.400002
20161019041500,820.0,808.52002,98.600002,69,78.300003,100,69.300003,77.400002,74.400002
20161019043000,820.0,821.640015,100.200002,69,74.400002,100,69.300003,77.400002,74.400002
20161019044500,820.0,808.52002,98.600002,69,70.599998,100,69.300003,77.400002,74.400002
20161019050000,820.0,795.400024,97.000003,69,70.599998,100,69.300003,77.400002,74.400002
20161019051500,820.0,795.400024,97.000003,69,73.400002,100,69.199997,77.400002,74.400002
20161019053000,820.0,808.52002,98.600002,69,78.599998,100,69.300003,77.400002,74.400002
20161019054500,820.0,808.52002,98.600002,69,70.099998,100,69.199997,77.400002,74.400002
20161019060000,820.0,808.52002,98.600002,69,70.099998,100,69.199997,77.400002,74.400002
20161019061500,820.0,821.640015,100.200002,69,79.0,100,69.099998,77.400002,74.400002
20161019063000,820.0,821.640015,100.200002,69,72.199997,100,69.099998,77.400002,74.400002
20161019064500,820.0,821.640015,100.200002,69,69.199997,100,69.099998,77.400002,74.400002
20161019070000,820.0,821.640015,100.200002,69,74.699997,100,69.0,77.400002,74.400002
20161019071500,820.0,808.52002,98.600002,69,76.699997,100,69.099998,77.400002,74.400002
20161019073000,820.0,808.52002,98.600002,69,70.0,100,69.099998,77.400002,74.400002
20161019074500,820.0,808.52002,98.600002,69,69.099998,100,69.099998,77.400002,74.400002
20161019080000,820.0,795.400024,97.000003,69,78.800003,100,69.0,77.400002,74.400002
20161019081500,820.0,808.52002,98.600002,69,74.5,100,69.0,77.400002,74.400002
20161019083000,820.0,808.52002,98.600002,69,75.900002,100,68.900002,77.400002,74.400002
20161019084500,820.0,795.400024,97.000003,69,71.599998,100,68.900002,77.400002,74.400002
20161019090000,820.0,808.52002,98.600002,69,69.699997,100,68.800003,77.400002,74.400002
20161019091500,820.0,808.52002,98.600002,69,65.800003,100,68.800003,77.400002,74.400002
20161019093000,820.0,795.400024,97.000003,69,69.699997,100,68.800003,77.400002,74.400002
20161019094500,820.0,808.52002,98.600002,69,68.099998,100,68.800003,77.400002,74.400002
20161019100000,820.0,808.52002,98.600002,69,68.099998,100,68.699997,77.400002,74.400002
20161019101500,820.0,808.52002,98.600002,69,68.099998,100,68.699997,77.400002,74.400002
20161019103000,820.0,821.640015,100.200002,69,65.300003,100,68.699997,77.400002,74.400002
20161019104500,820.0,821.640015,100.200002,69,76.199997,100,68.599998,77.400002,74.400002
20161019110000,820.0,821.640015,100.200002,69,67.300003,100,68.599998,77.400002,74.400002
20161019111500,820.0,808.52002,98.600002,69,63.200001,100,68.599998,77.400002,74.400002
20161019113000,820.0,795.400024,97.000003,69,77.400002,100,68.5,77.400002,74.400002
20161019114500,820.0,821.640015,100.200002,70,71.599998,100,68.5,77.400002,74.400002
20161019120000,820.0,821.640015,100.200002,70,67.300003,100,68.5,77.400002,74.400002
20161019121500,820.0,821.640015,100.200002,70,64.400002,100,68.5,77.400002,74.400002
20161019123000,820.0,821.640015,100.200002,70,76.800003,100,68.400002,77.400002,74.400002
20161019124500,820.0,833.119995,101.599999,70,67.699997,100,68.5,77.400002,74.400002
20161019130000,820.0,821.640015,100.200002,69,63.599998,100,68.599998,77.400002,74.400002
20161019131500,820.0,833.119995,101.599999,69,73.099998,100,68.599998,77.400002,74.400002
20161019133000,820.0,833.119995,101.599999,69,69.199997,100,68.699997,77.400002,74.400002
20161019134500,820.0,846.23999,103.199999,69,65.300003,100,68.599998,77.400002,74.400002
20161019140000,820.0,846.23999,103.199999,69,63.200001,100,68.599998,77.400002,74.400002
20161019141500,820.0,833.119995,101.599999,69,76.900002,100,68.599998,77.400002,74.400002
20161019143000,820.0,833.119995,101.599999,69,67.699997,100,68.699997,77.400002,74.400002
20161019144500,820.0,821.640015,100.200002,68,64.400002,100,68.800003,77.400002,74.400002
20161019150000,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.400002,74.400002
20161019151500,820.0,821.640015,100.200002,68,66.800003,100,68.800003,77.400002,74.400002
20161019153000,820.0,833.119995,101.599999,68,63.900002,100,68.699997,77.400002,74.400002
20161019154500,820.0,821.640015,100.200002,68,73.5,100,68.699997,77.400002,74.400002
20161019160000,820.0,821.640015,100.200002,68,74.300003,100,68.699997,77.400002,74.400002
20161019161500,820.0,821.640015,100.200002,68,75.599998,100,68.699997,77.400002,74.400002
20161019163000,820.0,821.640015,100.200002,68,71.300003,100,68.699997,77.400002,74.400002
20161019164500,820.0,821.640015,100.200002,68,71.300003,100,68.699997,77.400002,74.400002
20161019170000,820.0,808.52002,98.600002,68,73.0,100,68.800003,77.400002,74.400002
20161019171500,820.0,808.52002,98.600002,68,70.5,100,68.800003,77.400002,74.400002
20161019173000,820.0,821.640015,100.200002,68,70.5,100,68.800003,77.400002,74.400002
20161019174500,820.0,821.640015,100.200002,68,73.900002,100,68.800003,77.400002,74.400002
20161019180000,820.0,821.640015,100.200002,68,70.800003,100,68.900002,77.400002,74.400002
20161019181500,820.0,821.640015,100.200002,68,76.400002,100,68.900002,77.400002,74.400002
20161019183000,820.0,821.640015,100.200002,68,70.099998,100,68.900002,77.400002,74.400002
20161019184500,820.0,833.119995,101.599999,68,74.900002,100,68.900002,77.400002,74.400002
20161019190000,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.400002,74.400002
20161019191500,820.0,821.640015,100.200002,68,70.599998,100,68.900002,77.400002,74.400002
20161019193000,820.0,821.640015,100.200002,68,77.300003,100,68.900002,77.400002,74.400002
20161019194500,820.0,833.119995,101.599999,68,69.699997,100,68.900002,77.400002,74.400002
20161019200000,820.0,808.52002,98.600002,68,70.599998,100,68.900002,77.400002,74.400002
20161019201500,820.0,821.640015,100.200002,68,77.400002,100,68.900002,77.400002,74.400002
20161019203000,820.0,821.640015,100.200002,68,69.699997,100,69.0,77.400002,74.400002
20161019204500,820.0,821.640015,100.200002,68,73.5,100,69.0,77.400002,74.400002
20161019210000,820.0,808.52002,98.600002,68,71.0,100,69.0,77.400002,74.400002
20161019211500,820.0,821.640015,100.200002,68,71.0,100,69.0,77.400002,74.400002
20161019213000,820.0,808.52002,98.600002,68,77.199997,100,68.900002,77.400002,74.400002
20161019214500,820.0,821.640015,100.200002,68,70.599998,100,68.900002,77.400002,74.400002
20161019220000,820.0,808.52002,98.600002,68,75.400002,100,68.900002,77.400002,74.400002
20161019221500,820.0,808.52002,98.600002,68,71.5,100,68.900002,77.400002,74.400002
20161019223000,820.0,821.640015,100.200002,68,70.099998,100,68.900002,77.400002,74.400002
20161019224500,820.0,821.640015,100.200002,68,76.800003,100,68.900002,77.400002,74.400002
20161019230000,820.0,808.52002,98.600002,68,70.599998,100,68.900002,77.400002,74.400002
20161019231500,820.0,821.640015,100.200002,68,70.599998,100,68.900002,77.400002,74.400002
20161019233000,820.0,821.640015,100.200002,68,75.900002,100,68.800003,77.400002,74.400002
20161019234500,820.0,808.52002,98.600002,68,71.0,100,68.900002,77.400002,74.400002
20161020000000,820.0,808.52002,98.600002,68,71.0,100,68.900002,77.400002,74.400002
20161020001500,820.0,808.52002,98.600002,68,76.800003,100,68.900002,77.400002,74.400002
20161020003000,820.0,821.640015,100.200002,68,72.400002,100,68.900002,77.400002,74.400002
20161020004500,820.0,821.640015,100.200002,68,69.199997,100,68.900002,77.400002,74.400002
20161020010000,820.0,833.119995,101.599999,68,73.099998,100,68.900002,77.400002,74.400002
20161020011500,820.0,821.640015,100.200002,68,79.599998,100,68.900002,77.400002,74.400002
20161020013000,820.0,821.640015,100.200002,68,73.300003,100,68.900002,77.400002,74.400002
20161020014500,820.0,821.640015,100.200002,68,71.599998,100,68.900002,77.400002,74.400002
20161020020000,820.0,821.640015,100.200002,68,75.800003,100,68.900002,77.400002,74.400002
20161020021500,820.0,821.640015,100.200002,68,73.0,100,68.900002,77.400002,74.400002
20161020023000,820.0,808.52002,98.600002,68,79.599998,100,68.800003,77.400002,74.400002
20161020024500,820.0,821.640015,100.200002,68,71.0,100,68.900002,77.400002,74.400002
20161020030000,820.0,821.640015,100.200002,68,71.0,100,68.900002,77.400002,74.400002
20161020031500,820.0,821.640015,100.200002,68,73.599998,100,68.800003,77.400002,74.400002
20161020033000,820.0,821.640015,100.200002,68,76.300003,100,68.800003,77.400002,74.400002
20161020034500,820.0,821.640015,100.200002,68,74.0,100,68.800003,77.400002,74.400002
20161020040000,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.400002,74.400002
20161020041500,820.0,833.119995,101.599999,68,71.699997,100,68.800003,77.400002,74.400002
20161020043000,820.0,821.640015,100.200002,68,78.699997,100,68.800003,77.400002,74.400002
20161020044500,820.0,821.640015,100.200002,68,69.699997,100,68.800003,77.400002,74.400002
20161020050000,820.0,821.640015,100.200002,68,74.800003,100,68.800003,77.400002,74.400002
20161020051500,820.0,821.640015,100.200002,68,72.900002,100,68.699997,77.400002,74.400002
20161020053000,820.0,808.52002,98.600002,68,72.900002,100,68.699997,77.400002,74.400002
20161020054500,820.0,833.119995,101.599999,68,69.699997,100,68.699997,77.400002,74.400002
20161020060000,820.0,821.640015,100.200002,68,72.699997,100,68.699997,77.400002,74.400002
20161020061500,820.0,833.119995,101.599999,68,77.199997,100,68.699997,77.400002,74.400002
20161020063000,820.0,808.52002,98.600002,68,73.400002,100,68.699997,77.400002,74.400002
20161020064500,820.0,833.119995,101.599999,68,73.400002,100,68.699997,77.400002,74.400002
20161020070000,820.0,821.640015,100.200002,68,72.0,100,68.699997,77.400002,74.400002
20161020071500,820.0,833.119995,101.599999,68,74.599998,100,68.699997,77.400002,74.400002
20161020073000,820.0,821.640015,100.200002,68,73.800003,100,68.699997,77.400002,74.400002
20161020074500,820.0,821.640015,100.200002,68,73.800003,100,68.699997,77.400002,74.400002
20161020080000,820.0,821.640015,100.200002,68,75.800003,100,68.699997,77.400002,74.400002
20161020081500,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20161020083000,820.0,821.640015,100.200002,68,77.699997,100,68.800003,77.400002,74.400002
20161020084500,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20161020090000,820.0,821.640015,100.200002,68,77.699997,100,68.800003,77.400002,74.400002
20161020091500,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20161020093000,820.0,808.52002,98.600002,68,75.800003,100,68.699997,77.400002,74.400002
20161020094500,820.0,821.640015,100.200002,68,68.699997,100,68.699997,77.400002,74.400002
20161020100000,820.0,833.119995,101.599999,68,77.699997,100,68.699997,77.400002,74.400002
20161020101500,820.0,821.640015,100.200002,68,67.699997,100,68.599998,77.400002,74.400002
20161020103000,820.0,821.640015,100.200002,68,69.699997,100,68.599998,77.400002,74.400002
20161020104500,820.0,821.640015,100.200002,68,77.199997,100,68.599998,77.400002,74.400002
20161020110000,820.0,821.640015,100.200002,68,72.099998,100,68.699997,77.400002,74.400002
20161020111500,820.0,833.119995,101.599999,68,77.800003,100,68.800003,77.400002,74.400002
20161020113000,820.0,821.640015,100.200002,68,74.800003,100,68.900002,77.400002,74.400002
20161020114500,820.0,808.52002,98.600002,68,68.199997,100,68.900002,77.400002,74.400002
20161020120000,820.0,821.640015,100.200002,68,68.199997,100,68.900002,77.400002,74.400002
20161020121500,820.0,821.640015,100.200002,68,65.300003,100,68.900002,77.400002,74.400002
20161020123000,820.0,821.640015,100.200002,68,69.199997,100,68.900002,77.400002,74.400002
20161020124500,820.0,833.119995,101.599999,68,66.699997,100,68.900002,77.400002,74.400002
20161020130000,820.0,833.119995,101.599999,68,68.699997,100,68.900002,77.400002,74.400002
20161020131500,820.0,821.640015,100.200002,68,64.900002,100,68.800003,77.400002,74.400002
20161020133000,820.0,821.640015,100.200002,68,73.0,100,68.800003,77.400002,74.400002
20161020134500,820.0,833.119995,101.599999,68,67.300003,100,68.800003,77.400002,74.400002
20161020140000,820.0,821.640015,100.200002,68,70.400002,100,68.800003,77.400002,74.400002
20161020141500,820.0,821.640015,100.200002,68,69.199997,100,68.800003,77.400002,74.400002
20161020143000,820.0,833.119995,101.599999,68,65.300003,100,68.800003,77.400002,74.400002
20161020144500,820.0,833.119995,101.599999,68,75.800003,100,68.699997,77.400002,74.400002
20161020150000,820.0,833.119995,101.599999,68,67.300003,100,68.699997,77.400002,74.400002
20161020151500,820.0,833.119995,101.599999,68,76.300003,100,68.699997,77.400002,74.400002
20161020153000,820.0,846.23999,103.199999,68,67.300003,100,68.699997,77.400002,74.400002
20161020154500,820.0,833.119995,101.599999,68,73.599998,100,68.699997,77.400002,74.400002
20161020160000,820.0,846.23999,103.199999,68,67.300003,100,68.699997,77.400002,74.400002
20161020161500,820.0,833.119995,101.599999,68,68.199997,100,68.699997,77.400002,74.400002
20161020163000,820.0,833.119995,101.599999,68,64.400002,100,68.699997,77.400002,74.400002
20161020164500,820.0,833.119995,101.599999,68,69.199997,100,68.699997,77.400002,74.400002
20161020170000,820.0,821.640015,100.200002,68,66.300003,100,68.699997,77.400002,74.400002
20161020171500,820.0,808.52002,98.600002,68,77.199997,100,68.699997,77.400002,74.400002
20161020173000,820.0,808.52002,98.600002,68,67.300003,100,68.699997,77.400002,74.400002
20161020174500,820.0,808.52002,98.600002,68,76.300003,100,68.699997,77.400002,74.400002
20161020180000,820.0,795.400024,97.000003,68,72.0,100,68.699997,77.400002,74.400002
20161020181500,820.0,808.52002,98.600002,68,72.0,100,68.699997,77.400002,74.400002
20161020183000,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20161020184500,820.0,808.52002,98.600002,68,70.599998,100,68.800003,77.400002,74.400002
20161020190000,820.0,821.640015,100.200002,68,76.800003,100,68.800003,77.400002,74.400002
20161020191500,820.0,833.119995,101.599999,68,71.599998,100,68.900002,77.400002,74.400002
20161020193000,820.0,821.640015,100.200002,68,70.0,100,68.900002,77.400002,74.400002
20161020194500,820.0,821.640015,100.200002,68,69.199997,100,68.900002,77.400002,74.400002
20161020200000,820.0,821.640015,100.200002,68,69.199997,100,68.900002,77.400002,74.400002
20161020201500,820.0,821.640015,100.200002,68,69.199997,100,68.900002,77.400002,74.400002
20161020203000,820.0,821.640015,100.200002,68,71.900002,100,69.0,77.400002,74.400002
20161020204500,820.0,821.640015,100.200002,68,71.900002,100,69.0,77.400002,74.400002
20161020210000,820.0,808.52002,98.600002,68,75.599998,100,69.099998,77.400002,74.400002
20161020211500,820.0,833.119995,101.599999,68,77.099998,100,69.099998,77.400002,74.400002
20161020213000,820.0,821.640015,100.200002,68,78.199997,100,69.099998,77.400002,74.400002
20161020214500,820.0,808.52002,98.600002,68,78.199997,100,69.099998,77.400002,74.400002
20161020220000,820.0,821.640015,100.200002,68,70.599998,100,69.099998,77.400002,74.400002
20161020221500,820.0,821.640015,100.200002,68,70.599998,100,69.099998,77.400002,74.400002
20161020223000,820.0,821.640015,100.200002,68,76.5,100,69.099998,77.400002,74.400002
20161020224500,820.0,821.640015,100.200002,68,75.400002,100,69.099998,77.400002,74.400002
20161020230000,820.0,821.640015,100.200002,68,70.099998,100,69.099998,77.400002,74.400002
20161020231500,820.0,821.640015,100.200002,68,77.699997,100,69.099998,77.400002,74.400002
20161020233000,820.0,833.119995,101.599999,68,76.800003,100,69.099998,77.400002,74.400002
20161020234500,820.0,833.119995,101.599999,68,72.5,100,69.099998,77.400002,74.400002
20161021000000,820.0,821.640015,100.200002,68,69.699997,100,69.099998,77.400002,74.400002
20161021001500,820.0,833.119995,101.599999,68,73.599998,100,69.099998,77.400002,74.400002
20161021003000,820.0,846.23999,103.199999,68,78.599998,100,69.099998,77.400002,74.400002
20161021004500,820.0,833.119995,101.599999,68,71.599998,100,69.099998,77.400002,74.400002
20161021010000,820.0,833.119995,101.599999,68,69.800003,100,69.099998,77.400002,74.400002
20161021011500,820.0,833.119995,101.599999,68,72.800003,100,69.099998,77.400002,74.400002
20161021013000,820.0,833.119995,101.599999,68,78.800003,100,69.099998,77.400002,74.400002
20161021014500,820.0,821.640015,100.200002,68,71.099998,100,69.099998,77.400002,74.400002
20161021020000,820.0,833.119995,101.599999,68,69.800003,100,69.099998,77.400002,74.400002
20161021021500,820.0,833.119995,101.599999,68,77.699997,100,69.0,77.400002,74.400002
20161021023000,820.0,833.119995,101.599999,68,72.5,100,69.0,77.400002,74.400002
20161021024500,820.0,833.119995,101.599999,68,69.699997,100,69.099998,77.400002,74.400002
20161021030000,820.0,833.119995,101.599999,68,75.5,100,69.099998,77.400002,74.400002
20161021031500,820.0,833.119995,101.599999,68,75.5,100,69.099998,77.400002,74.400002
20161021033000,820.0,833.119995,101.599999,68,70.599998,100,69.099998,77.400002,74.400002
20161021034500,820.0,833.119995,101.599999,68,73.300003,100,69.099998,77.400002,74.400002
20161021040000,820.0,833.119995,101.599999,68,75.5,100,69.0,77.400002,74.400002
20161021041500,820.0,833.119995,101.599999,68,69.199997,100,69.099998,77.400002,74.400002
20161021043000,820.0,833.119995,101.599999,68,75.199997,100,69.0,77.400002,74.400002
20161021044500,820.0,846.23999,103.199999,68,73.0,100,69.0,77.400002,74.400002
20161021050000,820.0,821.640015,100.200002,67,69.699997,100,69.0,77.400002,74.400002
20161021051500,820.0,821.640015,100.200002,67,78.599998,100,68.900002,77.400002,74.400002
20161021053000,820.0,821.640015,100.200002,67,73.300003,100,68.900002,77.400002,74.400002
20161021054500,820.0,821.640015,100.200002,67,70.099998,100,68.900002,77.400002,74.400002
20161021060000,820.0,821.640015,100.200002,67,76.599998,100,68.900002,77.400002,74.400002
20161021061500,820.0,833.119995,101.599999,67,74.099998,100,68.800003,77.400002,74.400002
20161021063000,820.0,833.119995,101.599999,67,70.099998,100,68.900002,77.400002,74.400002
20161021064500,820.0,833.119995,101.599999,67,76.300003,100,68.900002,77.400002,74.400002
20161021070000,820.0,821.640015,100.200002,67,74.5,100,68.900002,77.400002,74.400002
20161021071500,820.0,821.640015,100.200002,67,70.599998,100,68.900002,77.400002,74.400002
20161021073000,820.0,821.640015,100.200002,67,73.800003,100,68.800003,77.400002,74.400002
20161021074500,820.0,833.119995,101.599999,67,76.099998,100,68.800003,77.400002,74.400002
20161021080000,820.0,846.23999,103.199999,67,70.599998,100,68.800003,77.400002,74.400002
20161021081500,820.0,833.119995,101.599999,67,73.599998,100,68.800003,77.400002,74.400002
20161021083000,820.0,833.119995,101.599999,67,76.5,100,68.800003,77.400002,74.400002
20161021084500,820.0,846.23999,103.199999,67,71.099998,100,68.800003,77.400002,74.400002
20161021090000,820.0,833.119995,101.599999,67,71.099998,100,68.800003,77.400002,74.400002
20161021091500,820.0,833.119995,101.599999,67,77.599998,100,68.800003,77.400002,74.400002
20161021093000,820.0,833.119995,101.599999,67,73.0,100,68.699997,77.400002,74.400002
20161021094500,820.0,821.640015,100.200002,67,70.5,100,68.800003,77.400002,74.400002
20161021100000,820.0,833.119995,101.599999,67,75.699997,100,68.699997,77.400002,74.400002
20161021101500,820.0,833.119995,101.599999,67,72.5,100,68.699997,77.400002,74.400002
20161021103000,820.0,833.119995,101.599999,67,70.599998,100,68.699997,77.400002,74.400002
20161021104500,820.0,833.119995,101.599999,67,70.599998,100,68.699997,77.400002,74.400002
20161021110000,820.0,846.23999,103.199999,67,79.699997,100,68.699997,77.400002,74.400002
20161021111500,820.0,833.119995,101.599999,67,71.699997,100,68.599998,77.400002,74.400002
20161021113000,820.0,833.119995,101.599999,67,71.699997,100,68.599998,77.400002,74.400002
20161021114500,820.0,833.119995,101.599999,67,76.099998,100,68.599998,77.400002,74.400002
20161021120000,820.0,821.640015,100.200002,67,71.599998,100,68.599998,77.400002,74.400002
20161021121500,820.0,821.640015,100.200002,67,71.599998,100,68.599998,77.400002,74.400002
20161021123000,820.0,821.640015,100.200002,67,73.5,100,68.699997,77.400002,74.400002
20161021124500,820.0,821.640015,100.200002,67,71.5,100,68.699997,77.400002,74.400002
20161021130000,820.0,821.640015,100.200002,67,74.800003,100,68.699997,77.400002,74.400002
20161021131500,820.0,821.640015,100.200002,67,71.599998,100,68.800003,77.400002,74.400002
20161021133000,820.0,821.640015,100.200002,67,70.5,100,68.800003,77.400002,74.400002
20161021134500,820.0,821.640015,100.200002,67,80.099998,100,68.900002,77.400002,74.400002
20161021140000,820.0,821.640015,100.200002,67,74.0,100,68.900002,77.400002,74.400002
20161021141500,820.0,821.640015,100.200002,67,71.599998,100,68.900002,77.400002,74.400002
20161021143000,820.0,833.119995,101.599999,67,70.599998,100,68.900002,77.400002,74.400002
20161021144500,820.0,821.640015,100.200002,67,76.800003,100,69.0,77.400002,74.400002
20161021150000,820.0,821.640015,100.200002,67,71.099998,100,69.0,77.400002,74.400002
20161021151500,820.0,821.640015,100.200002,67,73.0,100,69.0,77.400002,74.400002
20161021153000,820.0,808.52002,98.600002,67,77.699997,100,69.0,77.400002,74.400002
20161021154500,820.0,808.52002,98.600002,67,71.5,100,69.0,77.400002,74.400002
20161021160000,820.0,808.52002,98.600002,67,72.300003,100,69.0,77.400002,74.400002
20161021161500,820.0,821.640015,100.200002,67,76.800003,100,69.0,77.400002,74.400002
20161021163000,820.0,821.640015,100.200002,67,77.699997,100,69.099998,77.400002,74.400002
20161021164500,820.0,808.52002,98.600002,67,71.0,100,69.099998,77.400002,74.400002
20161021170000,820.0,821.640015,100.200002,67,71.0,100,69.099998,77.400002,74.400002
20161021171500,820.0,821.640015,100.200002,67,71.0,100,69.099998,77.400002,74.400002
20161021173000,820.0,821.640015,100.200002,67,72.199997,100,69.099998,77.400002,74.400002
20161021174500,820.0,821.640015,100.200002,67,72.199997,100,69.199997,77.400002,74.400002
20161021180000,820.0,821.640015,100.200002,67,72.199997,100,69.199997,77.400002,74.400002
20161021181500,820.0,821.640015,100.200002,67,75.199997,100,69.199997,77.400002,74.400002
20161021183000,820.0,821.640015,100.200002,67,78.599998,100,69.199997,77.400002,74.400002
20161021184500,820.0,808.52002,98.600002,67,77.699997,100,69.199997,77.400002,74.400002
20161021190000,820.0,808.52002,98.600002,67,73.400002,100,69.199997,77.400002,74.400002
20161021191500,820.0,833.119995,101.599999,67,71.099998,100,69.300003,77.400002,74.400002
20161021193000,820.0,821.640015,100.200002,67,75.199997,100,69.300003,77.400002,74.400002
20161021194500,820.0,821.640015,100.200002,67,76.300003,100,69.300003,77.400002,74.400002
20161021200000,820.0,821.640015,100.200002,67,71.599998,100,69.199997,77.400002,74.400002
20161021201500,820.0,821.640015,100.200002,67,76.300003,100,69.199997,77.400002,74.400002
20161021203000,820.0,821.640015,100.200002,67,71.099998,100,69.199997,77.400002,74.400002
20161021204500,820.0,808.52002,98.600002,67,76.0,100,69.199997,77.400002,74.400002
20161021210000,820.0,808.52002,98.600002,67,73.5,100,69.199997,77.400002,74.400002
20161021211500,820.0,808.52002,98.600002,67,71.900002,100,69.199997,77.400002,74.400002
20161021213000,820.0,808.52002,98.600002,67,80.099998,100,69.199997,77.400002,74.400002
20161021214500,820.0,821.640015,100.200002,67,71.099998,100,69.199997,77.400002,74.400002
20161021220000,820.0,833.119995,101.599999,67,76.800003,100,69.199997,77.400002,74.400002
20161021221500,820.0,833.119995,101.599999,67,72.199997,100,69.199997,77.400002,74.400002
20161021223000,820.0,821.640015,100.200002,67,74.800003,100,69.199997,77.400002,74.400002
20161021224500,820.0,821.640015,100.200002,67,79.099998,100,69.199997,77.400002,74.400002
20161021230000,820.0,821.640015,100.200002,67,73.0,100,69.199997,77.400002,74.400002
20161021231500,820.0,808.52002,98.600002,67,70.099998,100,69.199997,77.400002,74.400002
20161021233000,820.0,833.119995,101.599999,67,80.900002,100,69.199997,77.400002,74.400002
20161021234500,820.0,821.640015,100.200002,67,71.199997,100,69.099998,77.400002,74.400002
20161022000000,820.0,808.52002,98.600002,67,74.800003,100,69.099998,77.400002,74.400002
20161022001500,820.0,833.119995,101.599999,67,74.0,100,69.099998,77.400002,74.400002
20161022003000,820.0,821.640015,100.200002,67,70.099998,100,69.099998,77.400002,74.400002
20161022004500,820.0,821.640015,100.200002,67,81.099998,100,69.099998,77.400002,74.400002
20161022010000,820.0,821.640015,100.200002,67,71.599998,100,69.099998,77.400002,74.400002
20161022011500,820.0,846.23999,103.199999,68,72.900002,100,69.0,77.400002,74.400002
20161022013000,820.0,808.52002,98.600002,68,79.900002,100,69.0,77.400002,74.400002
20161022014500,820.0,808.52002,98.600002,68,71.599998,100,69.0,77.400002,74.400002
20161022020000,820.0,821.640015,100.200002,68,77.199997,100,69.0,77.400002,74.400002
20161022021500,820.0,808.52002,98.600002,68,71.099998,100,69.0,77.400002,74.400002
20161022023000,820.0,821.640015,100.200002,68,71.099998,100,68.900002,77.400002,74.400002
20161022024500,820.0,821.640015,100.200002,68,79.5,100,68.900002,77.400002,74.400002
20161022030000,820.0,808.52002,98.600002,68,71.599998,100,68.900002,77.400002,74.400002
20161022031500,820.0,821.640015,100.200002,68,71.599998,100,68.900002,77.400002,74.400002
20161022033000,820.0,821.640015,100.200002,68,80.699997,100,68.900002,77.400002,74.400002
20161022034500,820.0,821.640015,100.200002,68,71.099998,100,68.900002,77.400002,74.400002
20161022040000,820.0,821.640015,100.200002,68,73.400002,100,68.800003,77.400002,74.400002
20161022041500,820.0,821.640015,100.200002,68,75.599998,100,68.800003,77.400002,74.400002
20161022043000,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20161022044500,820.0,821.640015,100.200002,68,81.5,100,68.800003,77.400002,74.400002
20161022050000,820.0,821.640015,100.200002,68,71.099998,100,68.800003,77.400002,74.400002
20161022051500,820.0,821.640015,100.200002,68,81.5,100,68.900002,77.400002,74.400002
20161022053000,820.0,808.52002,98.600002,68,71.099998,100,68.900002,77.400002,74.400002
20161022054500,820.0,808.52002,98.600002,68,77.699997,100,68.900002,77.400002,74.400002
20161022060000,820.0,808.52002,98.600002,68,70.699997,100,69.0,77.400002,74.400002
20161022061500,820.0,808.52002,98.600002,68,75.199997,100,69.099998,77.400002,74.400002
20161022063000,820.0,821.640015,100.200002,68,71.599998,100,69.099998,77.400002,74.400002
20161022064500,820.0,808.52002,98.600002,68,73.900002,100,69.099998,77.400002,74.400002
20161022070000,820.0,808.52002,98.600002,68,73.099998,100,69.0,77.400002,74.400002
20161022071500,820.0,821.640015,100.200002,68,69.599998,100,69.0,77.400002,74.400002
20161022073000,820.0,821.640015,100.200002,68,77.400002,100,68.900002,77.400002,74.400002
20161022074500,820.0,833.119995,101.599999,68,70.099998,100,68.900002,77.400002,74.400002
20161022080000,820.0,821.640015,100.200002,68,80.699997,100,68.800003,77.400002,74.400002
20161022081500,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20161022083000,820.0,821.640015,100.200002,68,81.0,100,68.699997,77.400002,74.400002
20161022084500,820.0,821.640015,100.200002,68,69.699997,100,68.699997,77.400002,74.400002
20161022090000,820.0,808.52002,98.600002,68,78.599998,100,68.699997,77.400002,74.400002
20161022091500,820.0,821.640015,100.200002,68,71.099998,100,68.699997,77.400002,74.400002
20161022093000,820.0,821.640015,100.200002,68,71.099998,100,68.699997,77.400002,74.400002
20161022094500,820.0,833.119995,101.599999,68,79.800003,100,68.699997,77.400002,74.400002
20161022100000,820.0,833.119995,101.599999,68,70.099998,100,68.699997,77.400002,74.400002
20161022101500,820.0,821.640015,100.200002,68,75.300003,100,68.699997,77.400002,74.400002
20161022103000,820.0,821.640015,100.200002,68,71.099998,100,68.699997,77.400002,74.400002
20161022104500,820.0,833.119995,101.599999,68,69.800003,100,68.699997,77.400002,74.400002
20161022110000,820.0,833.119995,101.599999,68,78.300003,100,68.699997,77.400002,74.400002
20161022111500,820.0,821.640015,100.200002,68,69.199997,100,68.699997,77.400002,74.400002
20161022113000,820.0,821.640015,100.200002,68,74.400002,100,68.699997,77.400002,74.400002
20161022114500,820.0,833.119995,101.599999,68,72.5,100,68.699997,77.400002,74.400002
20161022120000,820.0,821.640015,100.200002,68,68.699997,100,68.699997,77.400002,74.400002
20161022121500,820.0,821.640015,100.200002,68,80.099998,100,68.699997,77.400002,74.400002
20161022123000,820.0,833.119995,101.599999,68,69.699997,100,68.699997,77.400002,74.400002
20161022124500,820.0,833.119995,101.599999,68,72.0,100,68.699997,77.400002,74.400002
20161022130000,820.0,821.640015,100.200002,68,74.400002,100,68.699997,77.400002,74.400002
