PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161022131500,820.0,846.23999,103.199999,68,70.099998,100,68.699997,77.400002,74.400002
20161022133000,820.0,833.119995,101.599999,68,73.400002,100,68.599998,77.400002,74.400002
20161022134500,820.0,833.119995,101.599999,68,74.699997,100,68.599998,77.400002,74.400002
20161022140000,820.0,821.640015,100.200002,68,70.099998,100,68.599998,77.400002,74.400002
20161022141500,820.0,833.119995,101.599999,68,73.400002,100,68.599998,77.400002,74.400002
20161022143000,820.0,808.52002,98.600002,68,75.400002,100,68.599998,77.400002,74.400002
20161022144500,820.0,821.640015,100.200002,68,69.199997,100,68.699997,77.400002,74.400002
20161022150000,820.0,821.640015,100.200002,68,72.900002,100,68.699997,77.400002,74.400002
20161022151500,820.0,821.640015,100.200002,68,78.699997,100,68.699997,77.400002,74.400002
20161022153000,820.0,821.640015,100.200002,68,71.599998,100,68.699997,77.400002,74.400002
20161022154500,820.0,833.119995,101.599999,68,69.699997,100,68.699997,77.400002,74.400002
20161022160000,820.0,833.119995,101.599999,68,71.400002,100,68.699997,77.400002,74.400002
20161022161500,820.0,821.640015,100.200002,68,74.599998,100,68.800003,77.400002,74.400002
20161022163000,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20161022164500,820.0,821.640015,100.200002,68,69.199997,100,68.900002,77.400002,74.400002
20161022170000,820.0,821.640015,100.200002,68,78.699997,100,68.900002,77.400002,74.400002
20161022171500,820.0,821.640015,100.200002,68,69.699997,100,69.0,77.400002,74.400002
20161022173000,820.0,808.52002,98.600002,68,77.5,100,69.099998,77.400002,74.400002
20161022174500,820.0,808.52002,98.600002,68,71.199997,100,69.099998,77.400002,74.400002
20161022180000,820.0,808.52002,98.600002,68,76.099998,100,69.199997,77.400002,74.400002
20161022181500,820.0,808.52002,98.600002,68,72.5,100,69.199997,77.400002,74.400002
20161022183000,820.0,821.640015,100.200002,68,69.699997,100,69.199997,77.400002,74.400002
20161022184500,820.0,821.640015,100.200002,68,77.400002,100,69.199997,77.400002,74.400002
20161022190000,820.0,808.52002,98.600002,68,73.099998,100,69.199997,77.5,74.5
20161022191500,820.0,821.640015,100.200002,68,70.599998,100,69.300003,77.5,74.5
20161022193000,820.0,808.52002,98.600002,68,77.400002,100,69.300003,77.5,74.5
20161022194500,820.0,821.640015,100.200002,68,71.599998,100,69.300003,77.5,74.5
20161022200000,820.0,821.640015,100.200002,68,70.599998,100,69.400002,77.5,74.5
20161022201500,820.0,808.52002,98.600002,68,80.599998,100,69.400002,77.5,74.5
20161022203000,820.0,821.640015,100.200002,68,71.599998,100,69.400002,77.5,74.5
20161022204500,820.0,808.52002,98.600002,68,70.5,100,69.5,77.5,74.5
20161022210000,820.0,795.400024,97.000003,68,80.599998,100,69.599998,77.5,74.5
20161022211500,820.0,808.52002,98.600002,68,71.599998,100,69.599998,77.5,74.5
20161022213000,820.0,795.400024,97.000003,68,71.599998,100,69.699997,77.5,74.5
20161022214500,820.0,808.52002,98.600002,68,78.400002,100,69.699997,77.5,74.5
20161022220000,820.0,808.52002,98.600002,68,70.599998,100,69.800003,77.5,74.5
20161022221500,820.0,808.52002,98.600002,68,75.800003,100,69.800003,77.5,74.5
20161022223000,820.0,821.640015,100.200002,68,75.0,100,69.800003,77.5,74.5
20161022224500,820.0,821.640015,100.200002,68,72.0,100,69.900002,77.5,74.5
20161022230000,820.0,808.52002,98.600002,68,75.599998,100,69.900002,77.5,74.5
20161022231500,820.0,808.52002,98.600002,68,77.400002,100,69.900002,77.5,74.5
20161022233000,820.0,821.640015,100.200002,68,71.599998,100,70.0,77.5,74.5
20161022234500,820.0,821.640015,100.200002,68,76.300003,100,70.0,77.5,74.5
20161023000000,820.0,808.52002,98.600002,68,74.099998,100,70.0,77.5,74.5
20161023001500,820.0,808.52002,98.600002,68,71.599998,100,70.0,77.5,74.5
20161023003000,820.0,821.640015,100.200002,68,77.800003,100,70.0,77.5,74.5
20161023004500,820.0,821.640015,100.200002,68,72.900002,100,70.0,77.5,74.5
20161023010000,820.0,821.640015,100.200002,68,71.400002,100,70.099998,77.5,74.5
20161023011500,820.0,808.52002,98.600002,68,80.300003,100,70.0,77.5,74.5
20161023013000,820.0,833.119995,101.599999,68,71.599998,100,70.0,77.5,74.5
20161023014500,820.0,808.52002,98.600002,68,78.099998,100,70.0,77.5,74.5
20161023020000,820.0,808.52002,98.600002,68,73.0,100,70.0,77.5,74.5
20161023021500,820.0,821.640015,100.200002,68,73.0,100,70.0,77.5,74.5
20161023023000,820.0,821.640015,100.200002,68,80.199997,100,69.900002,77.5,74.5
20161023024500,820.0,808.52002,98.600002,68,72.0,100,69.900002,77.5,74.5
20161023030000,820.0,808.52002,98.600002,68,75.900002,100,69.900002,77.5,74.5
20161023031500,820.0,821.640015,100.200002,68,74.0,100,69.900002,77.5,74.5
20161023033000,820.0,821.640015,100.200002,68,71.0,100,69.900002,77.5,74.5
20161023034500,820.0,808.52002,98.600002,68,81.099998,100,69.900002,77.5,74.5
20161023040000,820.0,808.52002,98.600002,68,71.0,100,69.900002,77.5,74.5
20161023041500,820.0,808.52002,98.600002,68,80.099998,100,69.800003,77.5,74.5
20161023043000,820.0,821.640015,100.200002,68,70.800003,100,69.900002,77.5,74.5
20161023044500,820.0,821.640015,100.200002,68,77.699997,100,69.800003,77.5,74.5
20161023050000,820.0,821.640015,100.200002,68,71.599998,100,69.800003,77.5,74.5
20161023051500,820.0,808.52002,98.600002,68,75.900002,100,69.800003,77.5,74.5
20161023053000,820.0,821.640015,100.200002,68,71.599998,100,69.699997,77.5,74.5
20161023054500,820.0,808.52002,98.600002,68,73.900002,100,69.699997,77.5,74.5
20161023060000,820.0,821.640015,100.200002,68,74.800003,100,69.699997,77.5,74.5
20161023061500,820.0,821.640015,100.200002,68,72.900002,100,69.699997,77.5,74.5
20161023063000,820.0,808.52002,98.600002,68,72.099998,100,69.599998,77.5,74.5
20161023064500,820.0,821.640015,100.200002,68,76.599998,100,69.599998,77.5,74.5
20161023070000,820.0,808.52002,98.600002,68,70.599998,100,69.599998,77.5,74.5
20161023071500,820.0,808.52002,98.600002,68,79.099998,100,69.599998,77.5,74.5
20161023073000,820.0,821.640015,100.200002,68,70.5,100,69.5,77.5,74.5
20161023074500,820.0,821.640015,100.200002,68,81.099998,100,69.5,77.5,74.5
20161023080000,820.0,821.640015,100.200002,68,71.099998,100,69.5,77.5,74.5
20161023081500,820.0,808.52002,98.600002,68,81.0,100,69.5,77.5,74.5
20161023083000,820.0,808.52002,98.600002,68,70.599998,100,69.5,77.5,74.5
20161023084500,820.0,821.640015,100.200002,68,74.800003,100,69.5,77.5,74.5
20161023090000,820.0,808.52002,98.600002,68,73.5,100,69.5,77.5,74.5
20161023091500,820.0,808.52002,98.600002,68,70.099998,100,69.5,77.5,74.5
20161023093000,820.0,833.119995,101.599999,68,77.599998,100,69.5,77.5,74.5
20161023094500,820.0,821.640015,100.200002,68,71.599998,100,69.5,77.5,74.5
20161023100000,820.0,821.640015,100.200002,68,69.699997,100,69.5,77.5,74.5
20161023101500,820.0,821.640015,100.200002,68,79.099998,100,69.5,77.5,74.5
20161023103000,820.0,821.640015,100.200002,68,70.099998,100,69.400002,77.5,74.5
20161023104500,820.0,833.119995,101.599999,68,71.800003,100,69.400002,77.5,74.5
20161023110000,820.0,833.119995,101.599999,68,77.099998,100,69.400002,77.5,74.5
20161023111500,820.0,821.640015,100.200002,68,69.699997,100,69.400002,77.5,74.5
20161023113000,820.0,821.640015,100.200002,68,72.400002,100,69.300003,77.5,74.5
20161023114500,820.0,821.640015,100.200002,68,79.400002,100,69.300003,77.5,74.5
20161023120000,820.0,821.640015,100.200002,68,70.099998,100,69.300003,77.5,74.5
20161023121500,820.0,821.640015,100.200002,68,70.099998,100,69.300003,77.5,74.5
20161023123000,820.0,821.640015,100.200002,68,78.5,100,69.300003,77.5,74.5
20161023124500,820.0,808.52002,98.600002,68,72.0,100,69.300003,77.5,74.5
20161023130000,820.0,821.640015,100.200002,68,69.699997,100,69.300003,77.5,74.5
20161023131500,820.0,833.119995,101.599999,68,76.400002,100,69.300003,77.5,74.5
20161023133000,820.0,821.640015,100.200002,68,72.5,100,69.300003,77.5,74.5
20161023134500,820.0,821.640015,100.200002,68,69.699997,100,69.300003,77.5,74.5
20161023140000,820.0,808.52002,98.600002,68,75.300003,100,69.400002,77.5,74.5
20161023141500,820.0,821.640015,100.200002,68,76.800003,100,69.400002,77.5,74.5
20161023143000,820.0,808.52002,98.600002,68,70.5,100,69.400002,77.5,74.5
20161023144500,820.0,821.640015,100.200002,68,75.699997,100,69.5,77.5,74.5
20161023150000,820.0,821.640015,100.200002,68,74.5,100,69.599998,77.5,74.5
20161023151500,820.0,808.52002,98.600002,68,76.400002,100,69.599998,77.5,74.5
20161023153000,820.0,821.640015,100.200002,68,70.599998,100,69.599998,77.5,74.5
20161023154500,820.0,821.640015,100.200002,68,74.400002,100,69.699997,77.5,74.5
20161023160000,820.0,821.640015,100.200002,68,80.199997,100,69.699997,77.5,74.5
20161023161500,820.0,821.640015,100.200002,68,72.5,100,69.699997,77.5,74.5
20161023163000,820.0,821.640015,100.200002,68,70.199997,100,69.800003,77.5,74.5
20161023164500,820.0,808.52002,98.600002,68,75.599998,100,69.800003,77.5,74.5
20161023170000,820.0,808.52002,98.600002,68,78.0,100,69.800003,77.5,74.5
20161023171500,820.0,821.640015,100.200002,68,72.099998,100,69.800003,77.5,74.5
20161023173000,820.0,808.52002,98.600002,68,70.5,100,69.800003,77.5,74.5
20161023174500,820.0,821.640015,100.200002,68,77.699997,100,69.800003,77.5,74.5
20161023180000,820.0,808.52002,98.600002,68,74.400002,100,69.800003,77.5,74.5
20161023181500,820.0,808.52002,98.600002,68,70.599998,100,69.800003,77.5,74.5
20161023183000,820.0,821.640015,100.200002,68,70.599998,100,69.800003,77.5,74.5
20161023184500,820.0,808.52002,98.600002,68,76.300003,100,69.900002,77.5,74.5
20161023190000,820.0,808.52002,98.600002,68,74.0,100,69.900002,77.5,74.5
20161023191500,820.0,808.52002,98.600002,68,70.099998,100,69.900002,77.5,74.5
20161023193000,820.0,808.52002,98.600002,68,73.900002,100,69.900002,77.5,74.5
20161023194500,820.0,795.400024,97.000003,68,73.0,100,70.0,77.5,74.5
20161023200000,820.0,808.52002,98.600002,68,70.099998,100,70.0,77.5,74.5
20161023201500,820.0,808.52002,98.600002,68,79.699997,100,70.0,77.5,74.5
20161023203000,820.0,795.400024,97.000003,68,70.599998,100,70.0,77.5,74.5
20161023204500,820.0,808.52002,98.600002,68,75.300003,100,70.099998,77.5,74.5
20161023210000,820.0,821.640015,100.200002,69,72.5,100,70.099998,77.5,74.5
20161023211500,820.0,821.640015,100.200002,69,70.099998,100,70.099998,77.5,74.5
20161023213000,820.0,808.52002,98.600002,69,79.300003,100,70.099998,77.5,74.5
20161023214500,820.0,821.640015,100.200002,69,72.0,100,70.099998,77.5,74.5
20161023220000,820.0,808.52002,98.600002,69,70.099998,100,70.099998,77.5,74.5
20161023221500,820.0,808.52002,98.600002,69,73.199997,100,70.199997,77.5,74.5
20161023223000,820.0,808.52002,98.600002,69,71.599998,100,70.099998,77.5,74.5
20161023224500,820.0,821.640015,100.200002,69,71.599998,100,70.099998,77.5,74.5
20161023230000,820.0,821.640015,100.200002,69,77.400002,100,70.099998,77.5,74.5
20161023231500,820.0,821.640015,100.200002,69,70.099998,100,70.099998,77.5,74.5
20161023233000,820.0,821.640015,100.200002,69,78.599998,100,70.099998,77.5,74.5
20161023234500,820.0,808.52002,98.600002,69,71.099998,100,70.099998,77.5,74.5
20161024000000,820.0,808.52002,98.600002,69,73.099998,100,70.099998,77.5,74.5
20161024001500,820.0,833.119995,101.599999,69,76.900002,100,70.099998,77.5,74.5
20161024003000,820.0,821.640015,100.200002,69,70.599998,100,70.099998,77.5,74.5
20161024004500,820.0,821.640015,100.200002,69,80.099998,100,70.0,77.5,74.5
20161024010000,820.0,821.640015,100.200002,69,72.0,100,70.0,77.5,74.5
20161024011500,820.0,821.640015,100.200002,69,75.300003,100,70.0,77.5,74.5
20161024013000,820.0,821.640015,100.200002,69,72.800003,100,70.0,77.5,74.5
20161024014500,820.0,821.640015,100.200002,69,69.199997,100,70.0,77.5,74.5
20161024020000,820.0,821.640015,100.200002,69,80.5,100,70.0,77.5,74.5
20161024021500,820.0,833.119995,101.599999,69,71.099998,100,69.900002,77.5,74.5
20161024023000,820.0,833.119995,101.599999,69,72.099998,100,69.900002,77.5,74.5
20161024024500,820.0,821.640015,100.200002,69,77.900002,100,69.900002,77.5,74.5
20161024030000,820.0,821.640015,100.200002,69,70.599998,100,69.900002,77.5,74.5
20161024031500,820.0,821.640015,100.200002,69,76.800003,100,69.900002,77.5,74.5
20161024033000,820.0,833.119995,101.599999,69,72.0,100,69.900002,77.5,74.5
20161024034500,820.0,821.640015,100.200002,69,71.0,100,69.800003,77.5,74.5
20161024040000,820.0,821.640015,100.200002,69,79.5,100,69.800003,77.5,74.5
20161024041500,820.0,821.640015,100.200002,69,70.099998,100,69.800003,77.5,74.5
20161024043000,820.0,821.640015,100.200002,69,74.800003,100,69.800003,77.5,74.5
20161024044500,820.0,833.119995,101.599999,69,73.0,100,69.800003,77.5,74.5
20161024050000,820.0,808.52002,98.600002,69,70.099998,100,69.800003,77.5,74.5
20161024051500,820.0,821.640015,100.200002,69,79.300003,100,69.800003,77.5,74.5
20161024053000,820.0,821.640015,100.200002,69,71.099998,100,69.699997,77.5,74.5
20161024054500,820.0,821.640015,100.200002,69,74.800003,100,69.699997,77.5,74.5
20161024060000,820.0,821.640015,100.200002,69,74.800003,100,69.699997,77.5,74.5
20161024061500,820.0,821.640015,100.200002,69,69.699997,100,69.699997,77.5,74.5
20161024063000,820.0,821.640015,100.200002,69,80.099998,100,69.699997,77.5,74.5
20161024064500,820.0,821.640015,100.200002,69,70.099998,100,69.699997,77.5,74.5
20161024070000,820.0,833.119995,101.599999,69,75.199997,100,69.599998,77.5,74.5
20161024071500,820.0,821.640015,100.200002,69,72.099998,100,69.599998,77.5,74.5
20161024073000,820.0,833.119995,101.599999,69,69.199997,100,69.599998,77.5,74.5
20161024074500,820.0,821.640015,100.200002,69,78.800003,100,69.5,77.5,74.5
20161024080000,820.0,821.640015,100.200002,69,70.099998,100,69.5,77.5,74.5
20161024081500,820.0,821.640015,100.200002,69,74.300003,100,69.400002,77.5,74.5
20161024083000,820.0,821.640015,100.200002,69,70.599998,100,69.300003,77.5,74.5
20161024084500,820.0,808.52002,98.600002,69,72.199997,100,69.300003,77.5,74.5
20161024090000,820.0,808.52002,98.600002,69,75.400002,100,69.199997,77.5,74.5
20161024091500,820.0,821.640015,100.200002,69,71.099998,100,69.199997,77.5,74.5
20161024093000,820.0,808.52002,98.600002,69,72.400002,100,69.199997,77.5,74.5
20161024094500,820.0,821.640015,100.200002,69,74.900002,100,69.099998,77.5,74.5
20161024100000,820.0,821.640015,100.200002,69,70.099998,100,69.099998,77.5,74.5
20161024101500,820.0,821.640015,100.200002,69,73.900002,100,69.199997,77.5,74.5
20161024103000,820.0,821.640015,100.200002,69,72.0,100,69.199997,77.5,74.5
20161024104500,820.0,821.640015,100.200002,69,70.599998,100,69.199997,77.5,74.5
20161024110000,820.0,808.52002,98.600002,69,78.0,100,69.199997,77.5,74.5
20161024111500,820.0,821.640015,100.200002,69,71.0,100,69.300003,77.5,74.5
20161024113000,820.0,821.640015,100.200002,69,71.0,100,69.300003,77.5,74.5
20161024114500,820.0,808.52002,98.600002,69,77.699997,100,69.400002,77.5,74.5
20161024120000,820.0,808.52002,98.600002,69,71.599998,100,69.400002,77.5,74.5
20161024121500,820.0,808.52002,98.600002,69,78.199997,100,69.400002,77.5,74.5
20161024123000,820.0,821.640015,100.200002,69,71.599998,100,69.400002,77.5,74.5
20161024124500,820.0,821.640015,100.200002,69,73.0,100,69.400002,77.5,74.5
20161024130000,820.0,808.52002,98.600002,69,69.699997,100,69.400002,77.5,74.5
20161024131500,820.0,821.640015,100.200002,69,71.099998,100,69.300003,77.5,74.5
20161024133000,820.0,821.640015,100.200002,69,78.199997,100,69.400002,77.5,74.5
20161024134500,820.0,821.640015,100.200002,69,70.599998,100,69.599998,77.5,74.5
20161024140000,820.0,795.400024,97.000003,69,77.800003,100,69.699997,77.5,74.5
20161024141500,820.0,808.52002,98.600002,69,71.599998,100,69.800003,77.5,74.5
20161024143000,820.0,808.52002,98.600002,69,76.599998,100,69.800003,77.5,74.5
20161024144500,820.0,821.640015,100.200002,69,71.699997,100,69.800003,77.5,74.5
20161024150000,820.0,808.52002,98.600002,69,70.599998,100,69.699997,77.5,74.5
20161024151500,820.0,808.52002,98.600002,69,79.699997,100,69.699997,77.5,74.5
20161024153000,820.0,795.400024,97.000003,69,71.099998,100,69.599998,77.5,74.5
20161024154500,820.0,808.52002,98.600002,69,70.300003,100,69.599998,77.5,74.5
20161024160000,820.0,821.640015,100.200002,69,70.300003,100,69.599998,77.5,74.5
20161024161500,820.0,808.52002,98.600002,69,76.800003,100,69.599998,77.5,74.5
20161024163000,820.0,808.52002,98.600002,69,72.5,100,69.599998,77.5,74.5
20161024164500,820.0,808.52002,98.600002,69,72.5,100,69.599998,77.5,74.5
20161024170000,820.0,821.640015,100.200002,69,69.699997,100,69.599998,77.5,74.5
20161024171500,820.0,808.52002,98.600002,69,71.699997,100,69.599998,77.5,74.5
20161024173000,820.0,821.640015,100.200002,69,80.099998,100,69.599998,77.5,74.5
20161024174500,820.0,821.640015,100.200002,69,71.800003,100,69.599998,77.5,74.5
20161024180000,820.0,821.640015,100.200002,69,69.699997,100,69.699997,77.5,74.5
20161024181500,820.0,821.640015,100.200002,69,71.800003,100,69.699997,77.5,74.5
20161024183000,820.0,808.52002,98.600002,69,78.699997,100,69.699997,77.5,74.5
20161024184500,820.0,821.640015,100.200002,69,72.099998,100,69.699997,77.5,74.5
20161024190000,820.0,821.640015,100.200002,69,70.099998,100,69.699997,77.5,74.5
20161024191500,820.0,833.119995,101.599999,69,68.199997,100,69.800003,77.5,74.5
20161024193000,820.0,808.52002,98.600002,69,72.599998,100,69.800003,77.5,74.5
20161024194500,820.0,808.52002,98.600002,69,70.099998,100,69.800003,77.5,74.5
20161024200000,820.0,821.640015,100.200002,69,74.0,100,69.800003,77.5,74.5
20161024201500,820.0,833.119995,101.599999,69,77.800003,100,69.800003,77.5,74.5
20161024203000,820.0,833.119995,101.599999,69,71.599998,100,69.800003,77.5,74.5
20161024204500,820.0,808.52002,98.600002,69,69.699997,100,69.800003,77.5,74.5
20161024210000,820.0,808.52002,98.600002,69,76.699997,100,69.800003,77.5,74.5
20161024211500,820.0,821.640015,100.200002,69,72.400002,100,69.800003,77.5,74.5
20161024213000,820.0,833.119995,101.599999,69,70.599998,100,69.800003,77.5,74.5
20161024214500,820.0,821.640015,100.200002,69,74.900002,100,69.800003,77.5,74.5
20161024220000,820.0,821.640015,100.200002,69,74.900002,100,69.800003,77.5,74.5
20161024221500,820.0,821.640015,100.200002,69,70.099998,100,69.800003,77.5,74.5
20161024223000,820.0,821.640015,100.200002,69,77.699997,100,69.800003,77.5,74.5
20161024224500,820.0,808.52002,98.600002,69,71.900002,100,69.800003,77.5,74.5
20161024230000,820.0,821.640015,100.200002,69,69.699997,100,69.800003,77.5,74.5
20161024231500,820.0,821.640015,100.200002,69,77.599998,100,69.800003,77.5,74.5
20161024233000,820.0,821.640015,100.200002,69,71.099998,100,69.800003,77.5,74.5
20161024234500,820.0,808.52002,98.600002,69,71.099998,100,69.800003,77.5,74.5
20161025000000,820.0,821.640015,100.200002,69,79.5,100,69.800003,77.5,74.5
20161025001500,820.0,833.119995,101.599999,69,70.599998,100,69.800003,77.5,74.5
20161025003000,820.0,833.119995,101.599999,69,73.199997,100,69.800003,77.5,74.5
20161025004500,820.0,821.640015,100.200002,69,75.400002,100,69.800003,77.5,74.5
20161025010000,820.0,846.23999,103.199999,69,71.0,100,69.800003,77.5,74.5
20161025011500,820.0,833.119995,101.599999,69,71.0,100,69.800003,77.5,74.5
20161025013000,820.0,821.640015,100.200002,69,78.199997,100,69.800003,77.5,74.5
20161025014500,820.0,833.119995,101.599999,69,70.599998,100,69.699997,77.5,74.5
20161025020000,820.0,833.119995,101.599999,69,72.900002,100,69.699997,77.5,74.5
20161025021500,820.0,821.640015,100.200002,69,74.0,100,69.699997,77.5,74.5
20161025023000,820.0,833.119995,101.599999,69,69.199997,100,69.699997,77.5,74.5
20161025024500,820.0,846.23999,103.199999,69,76.300003,100,69.699997,77.5,74.5
20161025030000,820.0,833.119995,101.599999,69,71.599998,100,69.699997,77.5,74.5
20161025031500,820.0,821.640015,100.200002,69,69.699997,100,69.699997,77.5,74.5
20161025033000,820.0,821.640015,100.200002,69,78.599998,100,69.599998,77.5,74.5
20161025034500,820.0,833.119995,101.599999,69,71.099998,100,69.599998,77.5,74.5
20161025040000,820.0,821.640015,100.200002,69,69.699997,100,69.599998,77.5,74.5
20161025041500,820.0,821.640015,100.200002,69,80.400002,100,69.599998,77.5,74.5
20161025043000,820.0,833.119995,101.599999,69,70.599998,100,69.599998,77.5,74.5
20161025044500,820.0,821.640015,100.200002,69,70.599998,100,69.5,77.5,74.5
20161025050000,820.0,821.640015,100.200002,69,77.099998,100,69.5,77.5,74.5
20161025051500,820.0,833.119995,101.599999,69,70.099998,100,69.5,77.5,74.5
20161025053000,820.0,833.119995,101.599999,69,74.699997,100,69.5,77.5,74.5
20161025054500,820.0,833.119995,101.599999,69,74.699997,100,69.400002,77.5,74.5
20161025060000,820.0,833.119995,101.599999,69,70.099998,100,69.400002,77.5,74.5
20161025061500,820.0,846.23999,103.199999,69,75.300003,100,69.400002,77.5,74.5
20161025063000,820.0,821.640015,100.200002,69,73.099998,100,69.5,77.5,74.5
20161025064500,820.0,808.52002,98.600002,69,69.900002,100,69.5,77.5,74.5
20161025070000,820.0,808.52002,98.600002,69,80.599998,100,69.400002,77.5,74.5
20161025071500,820.0,821.640015,100.200002,69,70.199997,100,69.300003,77.5,74.5
20161025073000,820.0,808.52002,98.600002,69,73.400002,100,69.300003,77.5,74.5
20161025074500,820.0,833.119995,101.599999,69,73.400002,100,69.300003,77.5,74.5
20161025080000,820.0,821.640015,100.200002,69,69.199997,100,69.199997,77.5,74.5
20161025081500,820.0,821.640015,100.200002,69,77.199997,100,69.199997,77.5,74.5
20161025083000,820.0,821.640015,100.200002,69,72.5,100,69.099998,77.5,74.5
20161025084500,820.0,821.640015,100.200002,69,69.199997,100,69.099998,77.5,74.5
20161025090000,820.0,821.640015,100.200002,69,79.400002,100,69.099998,77.5,74.5
20161025091500,820.0,808.52002,98.600002,69,73.0,100,69.099998,77.5,74.5
20161025093000,820.0,808.52002,98.600002,69,70.099998,100,69.199997,77.5,74.5
20161025094500,820.0,821.640015,100.200002,69,72.400002,100,69.199997,77.5,74.5
20161025100000,820.0,808.52002,98.600002,69,79.699997,100,69.199997,77.5,74.5
20161025101500,820.0,821.640015,100.200002,69,74.599998,100,69.199997,77.5,74.5
20161025103000,820.0,808.52002,98.600002,69,70.599998,100,69.099998,77.5,74.5
20161025104500,820.0,821.640015,100.200002,69,70.599998,100,69.099998,77.5,74.5
20161025110000,820.0,821.640015,100.200002,69,70.599998,100,69.099998,77.5,74.5
20161025111500,820.0,821.640015,100.200002,69,78.199997,100,69.099998,77.5,74.5
20161025113000,820.0,833.119995,101.599999,69,76.099998,100,69.0,77.5,74.5
20161025114500,820.0,846.23999,103.199999,69,73.5,100,68.900002,77.5,74.5
20161025120000,820.0,846.23999,103.199999,68,69.699997,100,68.900002,77.5,74.5
20161025121500,820.0,821.640015,100.200002,67,70.599998,100,68.800003,77.5,74.5
20161025123000,820.0,833.119995,101.599999,67,76.800003,100,68.800003,77.5,74.5
20161025124500,820.0,833.119995,101.599999,67,76.800003,100,68.699997,77.5,74.5
20161025130000,820.0,833.119995,101.599999,67,73.0,100,68.699997,77.5,74.5
20161025131500,820.0,821.640015,100.200002,67,70.599998,100,68.699997,77.5,74.5
20161025133000,820.0,833.119995,101.599999,67,70.599998,100,68.699997,77.5,74.5
20161025134500,820.0,833.119995,101.599999,67,69.699997,100,68.699997,77.5,74.5
20161025140000,820.0,821.640015,100.200002,67,79.099998,100,68.699997,77.5,74.5
20161025141500,820.0,833.119995,101.599999,67,79.099998,100,68.699997,77.5,74.5
20161025143000,820.0,833.119995,101.599999,67,72.0,100,68.800003,77.5,74.5
20161025144500,820.0,833.119995,101.599999,67,71.099998,100,68.900002,77.5,74.5
20161025150000,820.0,821.640015,100.200002,67,78.800003,100,68.900002,77.5,74.5
20161025151500,820.0,833.119995,101.599999,67,71.099998,100,68.900002,77.5,74.5
20161025153000,820.0,833.119995,101.599999,67,75.0,100,69.0,77.5,74.5
20161025154500,820.0,833.119995,101.599999,67,70.599998,100,69.0,77.5,74.5
20161025160000,820.0,821.640015,100.200002,67,74.300003,100,69.0,77.5,74.5
20161025161500,820.0,821.640015,100.200002,67,71.099998,100,69.099998,77.5,74.5
20161025163000,820.0,821.640015,100.200002,67,78.699997,100,69.099998,77.5,74.5
20161025164500,820.0,833.119995,101.599999,67,72.900002,100,69.099998,77.5,74.5
20161025170000,820.0,833.119995,101.599999,67,72.0,100,69.099998,77.5,74.5
20161025171500,820.0,821.640015,100.200002,67,78.800003,100,69.099998,77.5,74.5
20161025173000,820.0,833.119995,101.599999,67,72.0,100,69.199997,77.5,74.5
20161025174500,820.0,808.52002,98.600002,67,72.0,100,69.199997,77.5,74.5
20161025180000,820.0,808.52002,98.600002,67,72.0,100,69.300003,77.5,74.5
20161025181500,820.0,821.640015,100.200002,67,77.599998,100,69.300003,77.5,74.5
20161025183000,820.0,795.400024,97.000003,67,79.599998,100,69.300003,77.5,74.5
20161025184500,820.0,808.52002,98.600002,67,73.300003,100,69.400002,77.5,74.5
20161025190000,820.0,808.52002,98.600002,67,70.599998,100,69.400002,77.5,74.5
20161025191500,820.0,808.52002,98.600002,67,71.699997,100,69.400002,77.5,74.5
20161025193000,820.0,808.52002,98.600002,67,78.300003,100,69.5,77.5,74.5
20161025194500,820.0,808.52002,98.600002,67,73.400002,100,69.5,77.5,74.5
20161025200000,820.0,821.640015,100.200002,67,70.599998,100,69.5,77.5,74.5
20161025201500,820.0,808.52002,98.600002,67,70.599998,100,69.5,77.5,74.5
20161025203000,820.0,808.52002,98.600002,67,71.599998,100,69.5,77.5,74.5
20161025204500,820.0,808.52002,98.600002,67,78.900002,100,69.5,77.5,74.5
20161025210000,820.0,808.52002,98.600002,67,74.300003,100,69.5,77.5,74.5
20161025211500,820.0,808.52002,98.600002,67,71.099998,100,69.5,77.5,74.5
20161025213000,820.0,808.52002,98.600002,67,72.099998,100,69.5,77.5,74.5
20161025214500,820.0,795.400024,97.000003,67,72.099998,100,69.5,77.5,74.5
20161025220000,820.0,821.640015,100.200002,68,73.099998,100,69.400002,77.5,74.5
20161025221500,820.0,808.52002,98.600002,68,76.800003,100,69.400002,77.5,74.5
20161025223000,820.0,821.640015,100.200002,68,78.699997,100,69.400002,77.5,74.5
20161025224500,820.0,808.52002,98.600002,68,75.300003,100,69.400002,77.5,74.5
20161025230000,820.0,808.52002,98.600002,68,71.5,100,69.400002,77.5,74.5
20161025231500,820.0,795.400024,97.000003,68,70.300003,100,69.400002,77.5,74.5
20161025233000,820.0,821.640015,100.200002,68,70.300003,100,69.300003,77.5,74.5
20161025234500,820.0,808.52002,98.600002,68,71.199997,100,69.300003,77.5,74.5
20161026000000,820.0,808.52002,98.600002,68,74.400002,100,69.300003,77.5,74.5
20161026001500,820.0,808.52002,98.600002,68,71.0,100,69.300003,77.5,74.5
20161026003000,820.0,808.52002,98.600002,68,77.300003,100,69.300003,77.5,74.5
20161026004500,820.0,821.640015,100.200002,68,70.199997,100,69.300003,77.5,74.5
20161026010000,820.0,808.52002,98.600002,68,79.5,100,69.199997,77.5,74.5
20161026011500,820.0,833.119995,101.599999,69,70.099998,100,69.199997,77.400002,74.400002
20161026013000,820.0,808.52002,98.600002,69,71.0,100,69.199997,77.400002,74.400002
20161026014500,820.0,833.119995,101.599999,69,78.5,100,69.199997,77.400002,74.400002
20161026020000,820.0,846.23999,103.199999,69,69.699997,100,69.099998,77.400002,74.400002
20161026021500,820.0,833.119995,101.599999,68,77.199997,100,69.099998,77.400002,74.400002
20161026023000,820.0,846.23999,103.199999,68,70.699997,100,69.099998,77.400002,74.400002
20161026024500,820.0,846.23999,103.199999,68,69.199997,100,69.0,77.400002,74.400002
20161026030000,820.0,833.119995,101.599999,68,80.199997,100,69.0,77.400002,74.400002
20161026031500,820.0,833.119995,101.599999,68,69.199997,100,69.0,77.400002,74.400002
20161026033000,820.0,821.640015,100.200002,68,74.300003,100,68.900002,77.400002,74.400002
20161026034500,820.0,833.119995,101.599999,68,71.599998,100,69.0,77.400002,74.400002
20161026040000,820.0,833.119995,101.599999,68,71.599998,100,69.0,77.400002,74.400002
20161026041500,820.0,846.23999,103.199999,68,79.300003,100,69.0,77.400002,74.400002
20161026043000,820.0,833.119995,101.599999,68,69.699997,100,69.099998,77.400002,74.400002
20161026044500,820.0,821.640015,100.200002,68,74.199997,100,69.099998,77.400002,74.400002
20161026050000,820.0,821.640015,100.200002,68,74.199997,100,69.099998,77.400002,74.400002
20161026051500,820.0,821.640015,100.200002,68,69.699997,100,69.099998,77.400002,74.400002
20161026053000,820.0,821.640015,100.200002,68,75.800003,100,69.099998,77.400002,74.400002
20161026054500,820.0,821.640015,100.200002,68,72.5,100,69.099998,77.400002,74.400002
20161026060000,820.0,821.640015,100.200002,68,69.699997,100,69.099998,77.400002,74.400002
20161026061500,820.0,821.640015,100.200002,68,80.300003,100,69.099998,77.400002,74.400002
20161026063000,820.0,833.119995,101.599999,68,70.599998,100,69.099998,77.400002,74.400002
20161026064500,820.0,833.119995,101.599999,68,72.5,100,69.099998,77.400002,74.400002
20161026070000,820.0,821.640015,100.200002,68,76.099998,100,69.0,77.400002,74.400002
20161026071500,820.0,821.640015,100.200002,68,69.699997,100,69.0,77.400002,74.400002
20161026073000,820.0,821.640015,100.200002,68,80.0,100,69.0,77.400002,74.400002
20161026074500,820.0,821.640015,100.200002,68,71.900002,100,68.900002,77.400002,74.400002
20161026080000,820.0,821.640015,100.200002,68,71.900002,100,68.900002,77.400002,74.400002
20161026081500,820.0,821.640015,100.200002,68,80.0,100,68.900002,77.400002,74.400002
20161026083000,820.0,833.119995,101.599999,68,70.599998,100,68.800003,77.400002,74.400002
20161026084500,820.0,821.640015,100.200002,68,72.800003,100,68.699997,77.400002,74.400002
20161026090000,820.0,833.119995,101.599999,68,76.400002,100,68.699997,77.400002,74.400002
20161026091500,820.0,821.640015,100.200002,68,75.199997,100,68.699997,77.400002,74.400002
20161026093000,820.0,833.119995,101.599999,68,70.599998,100,68.599998,77.400002,74.400002
20161026094500,820.0,821.640015,100.200002,68,72.599998,100,68.599998,77.400002,74.400002
20161026100000,820.0,808.52002,98.600002,68,78.599998,100,68.599998,77.400002,74.400002
20161026101500,820.0,821.640015,100.200002,68,72.699997,100,68.599998,77.400002,74.400002
20161026103000,820.0,833.119995,101.599999,68,72.699997,100,68.599998,77.400002,74.400002
20161026104500,820.0,808.52002,98.600002,68,75.199997,100,68.599998,77.400002,74.400002
20161026110000,820.0,821.640015,100.200002,68,71.099998,100,68.599998,77.400002,74.400002
20161026111500,820.0,821.640015,100.200002,68,77.599998,100,68.5,77.400002,74.400002
20161026113000,820.0,808.52002,98.600002,68,71.099998,100,68.599998,77.400002,74.400002
20161026114500,820.0,821.640015,100.200002,68,78.699997,100,68.599998,77.400002,74.400002
20161026120000,820.0,821.640015,100.200002,68,70.199997,100,68.599998,77.400002,74.400002
20161026121500,820.0,821.640015,100.200002,68,76.800003,100,68.599998,77.400002,74.400002
20161026123000,820.0,821.640015,100.200002,68,70.599998,100,68.599998,77.400002,74.400002
20161026124500,820.0,821.640015,100.200002,68,78.300003,100,68.599998,77.400002,74.400002
20161026130000,820.0,821.640015,100.200002,68,70.599998,100,68.599998,77.400002,74.400002
20161026131500,820.0,833.119995,101.599999,68,75.599998,100,68.599998,77.400002,74.400002
20161026133000,820.0,808.52002,98.600002,68,70.199997,100,68.599998,77.400002,74.400002
20161026134500,820.0,821.640015,100.200002,68,74.0,100,68.599998,77.400002,74.400002
20161026140000,820.0,821.640015,100.200002,68,70.099998,100,68.599998,77.400002,74.400002
20161026141500,820.0,821.640015,100.200002,68,77.300003,100,68.699997,77.400002,74.400002
20161026143000,820.0,821.640015,100.200002,68,70.599998,100,68.699997,77.400002,74.400002
20161026144500,820.0,808.52002,98.600002,68,76.900002,100,68.800003,77.400002,74.400002
20161026150000,820.0,808.52002,98.600002,68,73.599998,100,68.800003,77.400002,74.400002
20161026151500,820.0,808.52002,98.600002,68,71.900002,100,68.800003,77.400002,74.400002
20161026153000,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.400002,74.400002
20161026154500,820.0,808.52002,98.600002,68,71.599998,100,68.900002,77.400002,74.400002
20161026160000,820.0,821.640015,100.200002,68,78.199997,100,68.900002,77.400002,74.400002
20161026161500,820.0,808.52002,98.600002,68,71.099998,100,68.900002,77.400002,74.400002
20161026163000,820.0,821.640015,100.200002,68,74.099998,100,68.900002,77.400002,74.400002
20161026164500,820.0,821.640015,100.200002,68,73.0,100,68.900002,77.400002,74.400002
20161026170000,820.0,808.52002,98.600002,68,70.099998,100,69.0,77.400002,74.400002
20161026171500,820.0,808.52002,98.600002,68,78.300003,100,69.0,77.400002,74.400002
20161026173000,820.0,821.640015,100.200002,68,71.099998,100,69.0,77.400002,74.400002
20161026174500,820.0,833.119995,101.599999,68,74.0,100,69.0,77.400002,74.400002
20161026180000,820.0,808.52002,98.600002,68,78.699997,100,69.0,77.400002,74.400002
20161026181500,820.0,821.640015,100.200002,68,70.900002,100,69.099998,77.400002,74.400002
20161026183000,820.0,821.640015,100.200002,68,77.699997,100,69.099998,77.400002,74.400002
20161026184500,820.0,821.640015,100.200002,68,70.699997,100,69.099998,77.400002,74.400002
20161026190000,820.0,808.52002,98.600002,68,70.699997,100,69.099998,77.400002,74.400002
20161026191500,820.0,821.640015,100.200002,68,80.099998,100,69.099998,77.400002,74.400002
20161026193000,820.0,808.52002,98.600002,68,72.0,100,69.099998,77.400002,74.400002
20161026194500,820.0,808.52002,98.600002,68,69.699997,100,69.099998,77.400002,74.400002
20161026200000,820.0,821.640015,100.200002,68,73.400002,100,69.099998,77.400002,74.400002
20161026201500,820.0,821.640015,100.200002,68,74.900002,100,69.099998,77.400002,74.400002
20161026203000,820.0,808.52002,98.600002,68,70.599998,100,69.099998,77.400002,74.400002
20161026204500,820.0,833.119995,101.599999,68,70.599998,100,69.099998,77.400002,74.400002
20161026210000,820.0,821.640015,100.200002,68,79.199997,100,69.099998,77.400002,74.400002
20161026211500,820.0,821.640015,100.200002,68,71.400002,100,69.099998,77.400002,74.400002
20161026213000,820.0,821.640015,100.200002,68,70.099998,100,69.099998,77.400002,74.400002
20161026214500,820.0,808.52002,98.600002,68,80.099998,100,69.099998,77.400002,74.400002
20161026220000,820.0,808.52002,98.600002,68,73.0,100,69.099998,77.400002,74.400002
20161026221500,820.0,808.52002,98.600002,68,70.900002,100,69.099998,77.400002,74.400002
20161026223000,820.0,795.400024,97.000003,68,72.599998,100,69.099998,77.400002,74.400002
20161026224500,820.0,808.52002,98.600002,68,80.099998,100,69.099998,77.400002,74.400002
20161026230000,820.0,795.400024,97.000003,68,71.099998,100,69.099998,77.400002,74.400002
20161026231500,820.0,795.400024,97.000003,68,71.099998,100,69.0,77.400002,74.400002
20161026233000,820.0,808.52002,98.600002,68,80.599998,100,69.0,77.400002,74.400002
20161026234500,820.0,821.640015,100.200002,68,71.699997,100,69.0,77.400002,74.400002
20161027000000,820.0,808.52002,98.600002,68,70.599998,100,68.900002,77.400002,74.400002
20161027001500,820.0,808.52002,98.600002,68,78.699997,100,68.900002,77.400002,74.400002
20161027003000,820.0,808.52002,98.600002,68,72.099998,100,68.900002,77.400002,74.400002
20161027004500,820.0,821.640015,100.200002,68,70.099998,100,68.900002,77.400002,74.400002
20161027010000,820.0,808.52002,98.600002,68,77.599998,100,68.900002,77.400002,74.400002
20161027011500,820.0,808.52002,98.600002,68,74.0,100,68.900002,77.400002,74.400002
20161027013000,820.0,808.52002,98.600002,68,70.599998,100,68.900002,77.400002,74.400002
20161027014500,820.0,808.52002,98.600002,68,74.800003,100,68.900002,77.400002,74.400002
20161027020000,820.0,821.640015,100.200002,68,77.800003,100,68.800003,77.400002,74.400002
20161027021500,820.0,808.52002,98.600002,68,70.599998,100,68.900002,77.400002,74.400002
20161027023000,820.0,808.52002,98.600002,68,73.800003,100,68.900002,77.400002,74.400002
20161027024500,820.0,808.52002,98.600002,68,79.199997,100,68.900002,77.400002,74.400002
20161027030000,820.0,821.640015,100.200002,68,71.099998,100,68.900002,77.400002,74.400002
20161027031500,820.0,795.400024,97.000003,68,71.099998,100,68.900002,77.400002,74.400002
20161027033000,820.0,808.52002,98.600002,68,77.699997,100,68.900002,77.400002,74.400002
20161027034500,820.0,808.52002,98.600002,68,72.0,100,68.900002,77.400002,74.400002
20161027040000,820.0,808.52002,98.600002,68,69.599998,100,68.900002,77.400002,74.400002
20161027041500,820.0,808.52002,98.600002,68,80.599998,100,68.900002,77.400002,74.400002
20161027043000,820.0,808.52002,98.600002,68,71.099998,100,68.900002,77.400002,74.400002
20161027044500,820.0,821.640015,100.200002,68,69.699997,100,69.0,77.400002,74.400002
20161027050000,820.0,808.52002,98.600002,68,81.099998,100,68.900002,77.400002,74.400002
20161027051500,820.0,821.640015,100.200002,68,70.599998,100,69.0,77.400002,74.400002
20161027053000,820.0,821.640015,100.200002,68,72.300003,100,69.0,77.400002,74.400002
20161027054500,820.0,808.52002,98.600002,68,78.400002,100,69.0,77.400002,74.400002
20161027060000,820.0,808.52002,98.600002,68,70.099998,100,68.900002,77.400002,74.400002
20161027061500,820.0,808.52002,98.600002,68,72.0,100,69.0,77.400002,74.400002
20161027063000,820.0,821.640015,100.200002,68,73.400002,100,69.0,77.400002,74.400002
20161027064500,820.0,808.52002,98.600002,68,73.400002,100,69.099998,77.400002,74.400002
20161027070000,820.0,808.52002,98.600002,68,80.199997,100,69.099998,77.400002,74.400002
20161027071500,820.0,808.52002,98.600002,68,71.599998,100,69.099998,77.400002,74.400002
20161027073000,820.0,821.640015,100.200002,68,70.099998,100,69.0,77.400002,74.400002
20161027074500,820.0,808.52002,98.600002,68,79.099998,100,69.0,77.400002,74.400002
20161027080000,820.0,808.52002,98.600002,68,72.800003,100,69.0,77.400002,74.400002
20161027081500,820.0,808.52002,98.600002,68,70.599998,100,68.900002,77.400002,74.400002
20161027083000,820.0,821.640015,100.200002,68,70.599998,100,68.900002,77.400002,74.400002
20161027084500,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.400002,74.400002
20161027090000,820.0,808.52002,98.600002,68,76.800003,100,68.800003,77.400002,74.400002
20161027091500,820.0,795.400024,97.000003,68,71.099998,100,68.699997,77.400002,74.400002
20161027093000,820.0,808.52002,98.600002,68,72.0,100,68.699997,77.400002,74.400002
20161027094500,820.0,795.400024,97.000003,68,79.099998,100,68.699997,77.400002,74.400002
20161027100000,820.0,821.640015,100.200002,68,78.300003,100,68.699997,77.400002,74.400002
20161027101500,820.0,821.640015,100.200002,68,71.099998,100,68.699997,77.400002,74.400002
20161027103000,820.0,821.640015,100.200002,68,70.099998,100,68.699997,77.400002,74.400002
20161027104500,820.0,821.640015,100.200002,68,73.300003,100,68.699997,77.400002,74.400002
20161027110000,820.0,821.640015,100.200002,68,78.699997,100,68.599998,77.400002,74.400002
20161027111500,820.0,821.640015,100.200002,68,73.0,100,68.699997,77.400002,74.400002
20161027113000,820.0,821.640015,100.200002,68,73.0,100,68.599998,77.400002,74.400002
20161027114500,820.0,808.52002,98.600002,68,71.599998,100,68.599998,77.400002,74.400002
20161027120000,820.0,821.640015,100.200002,68,70.599998,100,68.699997,77.400002,74.400002
20161027121500,820.0,821.640015,100.200002,68,70.599998,100,68.699997,77.400002,74.400002
20161027123000,820.0,833.119995,101.599999,68,69.699997,100,68.599998,77.400002,74.400002
20161027124500,820.0,821.640015,100.200002,68,69.699997,100,68.699997,77.400002,74.400002
20161027130000,820.0,821.640015,100.200002,68,69.699997,100,68.699997,77.400002,74.400002
20161027131500,820.0,808.52002,98.600002,68,76.099998,100,68.699997,77.400002,74.400002
20161027133000,820.0,833.119995,101.599999,68,76.099998,100,68.800003,77.400002,74.400002
20161027134500,820.0,821.640015,100.200002,68,70.599998,100,68.900002,77.400002,74.400002
20161027140000,820.0,821.640015,100.200002,68,70.599998,100,69.099998,77.400002,74.400002
20161027141500,820.0,821.640015,100.200002,68,70.599998,100,69.199997,77.400002,74.400002
20161027143000,820.0,821.640015,100.200002,68,72.800003,100,69.300003,77.400002,74.400002
20161027144500,820.0,821.640015,100.200002,68,72.800003,100,69.300003,77.400002,74.400002
20161027150000,820.0,833.119995,101.599999,68,72.800003,100,69.400002,77.400002,74.400002
20161027151500,820.0,821.640015,100.200002,68,71.099998,100,69.5,77.400002,74.400002
20161027153000,820.0,833.119995,101.599999,68,76.699997,100,69.599998,77.400002,74.400002
20161027154500,820.0,821.640015,100.200002,68,70.099998,100,69.599998,77.400002,74.400002
20161027160000,820.0,833.119995,101.599999,68,77.800003,100,69.699997,77.400002,74.400002
20161027161500,820.0,833.119995,101.599999,68,70.099998,100,69.699997,77.400002,74.400002
20161027163000,820.0,833.119995,101.599999,68,73.5,100,69.699997,77.400002,74.400002
20161027164500,820.0,833.119995,101.599999,68,73.5,100,69.699997,77.400002,74.400002
20161027170000,820.0,833.119995,101.599999,68,73.5,100,69.800003,77.400002,74.400002
20161027171500,820.0,833.119995,101.599999,68,70.099998,100,69.800003,77.400002,74.400002
20161027173000,820.0,821.640015,100.200002,68,72.0,100,69.900002,77.400002,74.400002
20161027174500,820.0,821.640015,100.200002,68,72.0,100,69.900002,77.400002,74.400002
20161027180000,820.0,833.119995,101.599999,68,72.0,100,69.900002,77.400002,74.400002
20161027181500,820.0,821.640015,100.200002,68,77.099998,100,70.0,77.400002,74.400002
20161027183000,820.0,821.640015,100.200002,68,70.599998,100,70.0,77.400002,74.400002
20161027184500,820.0,821.640015,100.200002,68,78.699997,100,70.099998,77.400002,74.400002
20161027190000,820.0,821.640015,100.200002,68,70.599998,100,70.099998,77.400002,74.400002
20161027191500,820.0,808.52002,98.600002,68,75.0,100,70.099998,77.400002,74.400002
20161027193000,820.0,808.52002,98.600002,68,72.400002,100,70.199997,77.400002,74.400002
20161027194500,820.0,808.52002,98.600002,68,71.599998,100,70.199997,77.400002,74.400002
20161027200000,820.0,808.52002,98.600002,68,78.199997,100,70.199997,77.400002,74.400002
20161027201500,820.0,821.640015,100.200002,68,70.099998,100,70.300003,77.400002,74.400002
20161027203000,820.0,808.52002,98.600002,68,72.800003,100,70.300003,77.400002,74.400002
20161027204500,820.0,808.52002,98.600002,68,74.699997,100,70.199997,77.400002,74.400002
20161027210000,820.0,821.640015,100.200002,68,70.599998,100,70.300003,77.400002,74.400002
20161027211500,820.0,808.52002,98.600002,68,75.400002,100,70.300003,77.400002,74.400002
20161027213000,820.0,808.52002,98.600002,68,74.400002,100,70.300003,77.400002,74.400002
20161027214500,820.0,808.52002,98.600002,68,70.599998,100,70.300003,77.400002,74.400002
20161027220000,820.0,795.400024,97.000003,68,71.900002,100,70.300003,77.400002,74.400002
20161027221500,820.0,808.52002,98.600002,68,76.400002,100,70.300003,77.400002,74.400002
20161027223000,820.0,808.52002,98.600002,68,70.099998,100,70.300003,77.400002,74.400002
20161027224500,820.0,821.640015,100.200002,68,74.099998,100,70.300003,77.400002,74.400002
20161027230000,820.0,808.52002,98.600002,68,70.599998,100,70.400002,77.400002,74.400002
20161027231500,820.0,808.52002,98.600002,68,76.699997,100,70.400002,77.400002,74.400002
20161027233000,820.0,795.400024,97.000003,68,71.099998,100,70.400002,77.400002,74.400002
20161027234500,820.0,808.52002,98.600002,68,74.900002,100,70.400002,77.400002,74.400002
20161028000000,820.0,808.52002,98.600002,68,78.099998,100,70.400002,77.400002,74.400002
20161028001500,820.0,821.640015,100.200002,68,71.0,100,70.400002,77.400002,74.400002
20161028003000,820.0,808.52002,98.600002,68,71.0,100,70.400002,77.400002,74.400002
20161028004500,820.0,808.52002,98.600002,68,73.300003,100,70.400002,77.400002,74.400002
20161028010000,820.0,795.400024,97.000003,68,71.5,100,70.400002,77.400002,74.400002
20161028011500,820.0,821.640015,100.200002,68,71.5,100,70.400002,77.400002,74.400002
20161028013000,820.0,808.52002,98.600002,68,70.5,100,70.300003,77.400002,74.400002
20161028014500,820.0,808.52002,98.600002,68,72.5,100,70.300003,77.400002,74.400002
20161028020000,820.0,808.52002,98.600002,68,75.300003,100,70.300003,77.400002,74.400002
20161028021500,820.0,808.52002,98.600002,68,72.599998,100,70.300003,77.400002,74.400002
20161028023000,820.0,795.400024,97.000003,68,72.599998,100,70.300003,77.400002,74.400002
20161028024500,820.0,821.640015,100.200002,68,75.900002,100,70.199997,77.400002,74.400002
20161028030000,820.0,821.640015,100.200002,68,70.099998,100,70.199997,77.400002,74.400002
20161028031500,820.0,821.640015,100.200002,68,76.599998,100,70.199997,77.400002,74.400002
20161028033000,820.0,821.640015,100.200002,68,70.599998,100,70.199997,77.400002,74.400002
20161028034500,820.0,821.640015,100.200002,68,72.800003,100,70.099998,77.400002,74.400002
20161028040000,820.0,821.640015,100.200002,68,72.800003,100,70.099998,77.400002,74.400002
20161028041500,820.0,808.52002,98.600002,68,69.199997,100,70.099998,77.400002,74.400002
20161028043000,820.0,821.640015,100.200002,68,78.300003,100,70.0,77.400002,74.400002
20161028044500,820.0,821.640015,100.200002,68,70.099998,100,70.0,77.400002,74.400002
20161028050000,820.0,821.640015,100.200002,68,76.699997,100,70.0,77.400002,74.400002
20161028051500,820.0,833.119995,101.599999,68,71.099998,100,70.0,77.400002,74.400002
20161028053000,820.0,821.640015,100.200002,68,74.400002,100,70.0,77.400002,74.400002
20161028054500,820.0,821.640015,100.200002,68,72.5,100,69.900002,77.400002,74.400002
20161028060000,820.0,808.52002,98.600002,68,69.599998,100,69.900002,77.400002,74.400002
20161028061500,820.0,808.52002,98.600002,68,79.099998,100,69.800003,77.400002,74.400002
20161028063000,820.0,821.640015,100.200002,68,70.599998,100,69.699997,77.400002,74.400002
20161028064500,820.0,808.52002,98.600002,68,70.599998,100,69.699997,77.400002,74.400002
20161028070000,820.0,808.52002,98.600002,68,75.5,100,69.699997,77.400002,74.400002
20161028071500,820.0,821.640015,100.200002,68,70.099998,100,69.800003,77.400002,74.400002
20161028073000,820.0,833.119995,101.599999,68,77.699997,100,69.800003,77.400002,74.400002
20161028074500,820.0,821.640015,100.200002,68,72.0,100,69.800003,77.400002,74.400002
20161028080000,820.0,821.640015,100.200002,68,70.099998,100,69.800003,77.400002,74.400002
20161028081500,820.0,808.52002,98.600002,68,79.400002,100,69.699997,77.400002,74.400002
20161028083000,820.0,821.640015,100.200002,68,70.599998,100,69.699997,77.400002,74.400002
20161028084500,820.0,808.52002,98.600002,68,70.599998,100,69.800003,77.400002,74.400002
20161028090000,820.0,821.640015,100.200002,68,75.699997,100,69.900002,77.400002,74.400002
20161028091500,820.0,821.640015,100.200002,68,70.599998,100,69.900002,77.400002,74.400002
20161028093000,820.0,808.52002,98.600002,68,73.300003,100,69.800003,77.400002,74.400002
20161028094500,820.0,821.640015,100.200002,68,75.400002,100,69.800003,77.400002,74.400002
20161028100000,820.0,808.52002,98.600002,68,70.5,100,69.699997,77.400002,74.400002
20161028101500,820.0,821.640015,100.200002,68,70.5,100,69.699997,77.400002,74.400002
20161028103000,820.0,808.52002,98.600002,68,78.699997,100,69.800003,77.400002,74.400002
20161028104500,820.0,821.640015,100.200002,68,70.599998,100,69.800003,77.400002,74.400002
20161028110000,820.0,821.640015,100.200002,68,73.5,100,69.800003,77.400002,74.400002
20161028111500,820.0,808.52002,98.600002,68,73.5,100,69.900002,77.400002,74.400002
20161028113000,820.0,821.640015,100.200002,68,71.199997,100,69.800003,77.400002,74.400002
20161028114500,820.0,821.640015,100.200002,68,76.300003,100,69.900002,77.400002,74.400002
20161028120000,820.0,808.52002,98.600002,68,70.599998,100,70.0,77.400002,74.400002
20161028121500,820.0,821.640015,100.200002,68,70.599998,100,70.0,77.400002,74.400002
20161028123000,820.0,808.52002,98.600002,68,75.199997,100,70.0,77.400002,74.400002
20161028124500,820.0,808.52002,98.600002,68,69.199997,100,70.0,77.400002,74.400002
20161028130000,820.0,821.640015,100.200002,68,74.099998,100,70.0,77.400002,74.400002
20161028131500,820.0,808.52002,98.600002,68,68.699997,100,70.0,77.400002,74.400002
20161028133000,820.0,821.640015,100.200002,68,64.0,100,70.0,77.400002,74.400002
20161028134500,820.0,821.640015,100.200002,68,70.599998,100,70.0,77.400002,74.400002
20161028140000,820.0,808.52002,98.600002,68,66.300003,100,69.900002,77.400002,74.400002
20161028141500,820.0,821.640015,100.200002,68,77.699997,100,69.900002,77.400002,74.400002
20161028143000,820.0,821.640015,100.200002,68,68.199997,100,70.0,77.400002,74.400002
20161028144500,820.0,821.640015,100.200002,68,78.800003,100,69.900002,77.400002,74.400002
