PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028150000,820.0,821.640015,100.200002,68,70.599998,100,69.900002,77.400002,74.400002
20161028151500,820.0,808.52002,98.600002,68,69.699997,100,69.900002,77.400002,74.400002
20161028153000,820.0,821.640015,100.200002,68,69.699997,100,69.900002,77.400002,74.400002
20161028154500,820.0,821.640015,100.200002,68,71.5,100,69.900002,77.400002,74.400002
20161028160000,820.0,821.640015,100.200002,68,78.699997,100,69.900002,77.400002,74.400002
20161028161500,820.0,821.640015,100.200002,68,75.800003,100,70.0,77.400002,74.400002
20161028163000,820.0,833.119995,101.599999,68,71.599998,100,70.0,77.400002,74.400002
20161028164500,820.0,821.640015,100.200002,68,69.699997,100,70.099998,77.400002,74.400002
20161028170000,820.0,821.640015,100.200002,68,71.400002,100,70.099998,77.400002,74.400002
20161028171500,820.0,833.119995,101.599999,68,78.800003,100,70.099998,77.400002,74.400002
20161028173000,820.0,821.640015,100.200002,68,71.099998,100,70.199997,77.400002,74.400002
20161028174500,820.0,833.119995,101.599999,68,69.599998,100,70.199997,77.400002,74.400002
20161028180000,820.0,833.119995,101.599999,68,74.599998,100,70.300003,77.400002,74.400002
20161028181500,820.0,821.640015,100.200002,68,71.599998,100,70.300003,77.400002,74.400002
20161028183000,820.0,821.640015,100.200002,68,71.599998,100,70.300003,77.400002,74.400002
20161028184500,820.0,821.640015,100.200002,68,75.800003,100,70.300003,77.400002,74.400002
20161028190000,820.0,833.119995,101.599999,68,75.800003,100,70.400002,77.400002,74.400002
20161028191500,820.0,833.119995,101.599999,68,69.699997,100,70.5,77.400002,74.400002
20161028193000,820.0,821.640015,100.200002,68,69.699997,100,70.599998,77.400002,74.400002
20161028194500,820.0,821.640015,100.200002,68,79.599998,100,70.699997,77.400002,74.400002
20161028200000,820.0,808.52002,98.600002,68,72.5,100,70.699997,77.400002,74.400002
20161028201500,820.0,821.640015,100.200002,68,70.599998,100,70.699997,77.400002,74.400002
20161028203000,820.0,821.640015,100.200002,68,70.599998,100,70.599998,77.400002,74.400002
20161028204500,820.0,833.119995,101.599999,68,76.099998,100,70.5,77.400002,74.400002
20161028210000,820.0,833.119995,101.599999,68,74.5,100,70.5,77.400002,74.400002
20161028211500,820.0,808.52002,98.600002,68,70.599998,100,70.5,77.400002,74.400002
20161028213000,820.0,821.640015,100.200002,68,69.699997,100,70.5,77.400002,74.400002
20161028214500,820.0,833.119995,101.599999,68,78.099998,100,70.400002,77.400002,74.400002
20161028220000,820.0,821.640015,100.200002,68,73.300003,100,70.400002,77.400002,74.400002
20161028221500,820.0,833.119995,101.599999,68,69.300003,100,70.400002,77.400002,74.400002
20161028223000,820.0,821.640015,100.200002,68,73.800003,100,70.400002,77.400002,74.400002
20161028224500,820.0,821.640015,100.200002,68,74.900002,100,70.300003,77.400002,74.400002
20161028230000,820.0,833.119995,101.599999,68,69.699997,100,70.300003,77.400002,74.400002
20161028231500,820.0,821.640015,100.200002,68,73.300003,100,70.300003,77.400002,74.400002
20161028233000,820.0,833.119995,101.599999,68,78.400002,100,70.199997,77.400002,74.400002
20161028234500,820.0,821.640015,100.200002,68,70.400002,100,70.199997,77.400002,74.400002
20161029000000,820.0,821.640015,100.200002,68,73.900002,100,70.199997,77.400002,74.400002
20161029001500,820.0,833.119995,101.599999,68,75.900002,100,70.199997,77.400002,74.400002
20161029003000,820.0,833.119995,101.599999,68,70.599998,100,70.199997,77.400002,74.400002
20161029004500,820.0,821.640015,100.200002,68,73.400002,100,70.199997,77.400002,74.400002
20161029010000,820.0,821.640015,100.200002,68,78.300003,100,70.199997,77.400002,74.400002
20161029011500,820.0,846.23999,103.199999,70,55.799999,100,70.199997,77.400002,74.400002
20161029013000,820.0,808.52002,98.600002,69,70.099998,100,70.099998,77.400002,74.400002
20161029014500,820.0,808.52002,98.600002,70,79.099998,100,70.0,77.400002,74.400002
20161029020000,820.0,821.640015,100.200002,70,71.099998,100,70.0,77.400002,74.400002
20161029021500,820.0,821.640015,100.200002,70,69.199997,100,70.0,77.400002,74.400002
20161029023000,820.0,821.640015,100.200002,70,76.900002,100,70.0,77.400002,74.400002
20161029024500,820.0,821.640015,100.200002,70,71.099998,100,70.0,77.400002,74.400002
20161029030000,820.0,821.640015,100.200002,70,69.599998,100,70.0,77.400002,74.400002
20161029031500,820.0,821.640015,100.200002,70,78.0,100,70.0,77.400002,74.400002
20161029033000,820.0,833.119995,101.599999,70,70.300003,100,70.0,77.400002,74.400002
20161029034500,820.0,821.640015,100.200002,70,69.099998,100,70.0,77.400002,74.400002
20161029040000,820.0,821.640015,100.200002,70,79.599998,100,69.900002,77.400002,74.400002
20161029041500,820.0,821.640015,100.200002,70,70.5,100,69.900002,77.400002,74.400002
20161029043000,820.0,821.640015,100.200002,70,70.5,100,69.900002,77.400002,74.400002
20161029044500,820.0,808.52002,98.600002,70,77.800003,100,69.900002,77.400002,74.400002
20161029050000,820.0,821.640015,100.200002,70,69.199997,100,69.900002,77.400002,74.400002
20161029051500,820.0,821.640015,100.200002,70,75.800003,100,69.900002,77.400002,74.400002
20161029053000,820.0,821.640015,100.200002,70,71.199997,100,69.900002,77.400002,74.400002
20161029054500,820.0,821.640015,100.200002,70,69.099998,100,69.800003,77.400002,74.400002
20161029060000,820.0,821.640015,100.200002,70,81.099998,100,69.800003,77.400002,74.400002
20161029061500,820.0,833.119995,101.599999,70,69.699997,100,69.800003,77.400002,74.400002
20161029063000,820.0,821.640015,100.200002,70,73.800003,100,69.800003,77.400002,74.400002
20161029064500,820.0,821.640015,100.200002,70,73.800003,100,69.800003,77.400002,74.400002
20161029070000,820.0,821.640015,100.200002,70,68.699997,100,69.800003,77.400002,74.400002
20161029071500,820.0,808.52002,98.600002,70,79.5,100,69.800003,77.400002,74.400002
20161029073000,820.0,821.640015,100.200002,70,70.099998,100,69.699997,77.400002,74.400002
20161029074500,820.0,821.640015,100.200002,70,72.400002,100,69.699997,77.400002,74.400002
20161029080000,820.0,821.640015,100.200002,70,77.5,100,69.699997,77.400002,74.400002
20161029081500,820.0,821.640015,100.200002,70,69.5,100,69.699997,77.400002,74.400002
20161029083000,820.0,808.52002,98.600002,70,73.800003,100,69.699997,77.400002,74.400002
20161029084500,820.0,821.640015,100.200002,70,73.800003,100,69.699997,77.400002,74.400002
20161029090000,820.0,821.640015,100.200002,70,69.5,100,69.599998,77.400002,74.400002
20161029091500,820.0,795.400024,97.000003,70,72.900002,100,69.599998,77.400002,74.400002
20161029093000,820.0,808.52002,98.600002,70,76.900002,100,69.599998,77.400002,74.400002
20161029094500,820.0,821.640015,100.200002,70,70.099998,100,69.599998,77.400002,74.400002
20161029100000,820.0,821.640015,100.200002,70,70.099998,100,69.599998,77.400002,74.400002
20161029101500,820.0,821.640015,100.200002,70,79.5,100,69.599998,77.400002,74.400002
20161029103000,820.0,808.52002,98.600002,70,71.199997,100,69.599998,77.400002,74.400002
20161029104500,820.0,821.640015,100.200002,70,69.199997,100,69.599998,77.400002,74.400002
20161029110000,820.0,808.52002,98.600002,70,74.900002,100,69.599998,77.400002,74.400002
20161029111500,820.0,808.52002,98.600002,70,71.699997,100,69.599998,77.400002,74.400002
20161029113000,820.0,821.640015,100.200002,70,69.199997,100,69.599998,77.400002,74.400002
20161029114500,820.0,821.640015,100.200002,70,73.5,100,69.599998,77.400002,74.400002
20161029120000,820.0,808.52002,98.600002,70,76.300003,100,69.599998,77.400002,74.400002
20161029121500,820.0,821.640015,100.200002,70,78.300003,100,69.599998,77.400002,74.400002
20161029123000,820.0,808.52002,98.600002,70,71.599998,100,69.599998,77.400002,74.400002
20161029124500,820.0,808.52002,98.600002,70,67.199997,100,69.599998,77.400002,74.400002
20161029130000,820.0,821.640015,100.200002,70,75.599998,100,69.599998,77.400002,74.400002
20161029131500,820.0,821.640015,100.200002,70,75.599998,100,69.5,77.400002,74.400002
20161029133000,820.0,833.119995,101.599999,70,69.5,100,69.599998,77.400002,74.400002
20161029134500,820.0,833.119995,101.599999,70,68.800003,100,69.599998,77.400002,74.400002
20161029140000,820.0,833.119995,101.599999,70,68.800003,100,69.599998,77.400002,74.400002
20161029141500,820.0,833.119995,101.599999,70,67.900002,100,69.599998,77.400002,74.400002
20161029143000,820.0,833.119995,101.599999,70,72.099998,100,69.599998,77.400002,74.400002
20161029144500,820.0,833.119995,101.599999,70,70.599998,100,69.599998,77.400002,74.400002
20161029150000,820.0,846.23999,103.199999,70,73.300003,100,69.599998,77.400002,74.400002
20161029151500,820.0,846.23999,103.199999,70,77.599998,100,69.699997,77.400002,74.400002
20161029153000,820.0,833.119995,101.599999,69,69.699997,100,69.699997,77.400002,74.400002
20161029154500,820.0,846.23999,103.199999,69,73.099998,100,69.699997,77.400002,74.400002
20161029160000,820.0,833.119995,101.599999,69,70.599998,100,69.800003,77.400002,74.400002
20161029161500,820.0,808.52002,98.600002,69,70.599998,100,69.800003,77.400002,74.400002
20161029163000,820.0,833.119995,101.599999,69,76.400002,100,69.800003,77.400002,74.400002
20161029164500,820.0,833.119995,101.599999,69,70.699997,100,69.900002,77.400002,74.400002
20161029170000,820.0,821.640015,100.200002,69,69.699997,100,69.900002,77.400002,74.400002
20161029171500,820.0,821.640015,100.200002,69,77.099998,100,70.0,77.400002,74.400002
20161029173000,820.0,833.119995,101.599999,69,69.199997,100,70.0,77.400002,74.400002
20161029174500,820.0,833.119995,101.599999,69,76.800003,100,70.0,77.400002,74.400002
20161029180000,820.0,808.52002,98.600002,69,70.099998,100,70.099998,77.400002,74.400002
20161029181500,820.0,808.52002,98.600002,70,74.300003,100,70.099998,77.400002,74.400002
20161029183000,820.0,808.52002,98.600002,70,70.800003,100,70.199997,77.400002,74.400002
20161029184500,820.0,808.52002,98.600002,70,70.800003,100,70.199997,77.400002,74.400002
20161029190000,820.0,808.52002,98.600002,70,70.800003,100,70.199997,77.400002,74.400002
20161029191500,820.0,808.52002,98.600002,70,77.800003,100,70.199997,77.400002,74.400002
20161029193000,820.0,821.640015,100.200002,70,70.099998,100,70.199997,77.400002,74.400002
20161029194500,820.0,821.640015,100.200002,70,72.5,100,70.300003,77.400002,74.400002
20161029200000,820.0,821.640015,100.200002,70,78.199997,100,70.300003,77.400002,74.400002
20161029201500,820.0,833.119995,101.599999,70,71.5,100,70.300003,77.400002,74.400002
20161029203000,820.0,821.640015,100.200002,70,70.099998,100,70.300003,77.400002,74.400002
20161029204500,820.0,821.640015,100.200002,70,71.699997,100,70.300003,77.400002,74.400002
20161029210000,820.0,808.52002,98.600002,70,78.099998,100,70.300003,77.400002,74.400002
20161029211500,820.0,821.640015,100.200002,70,70.5,100,70.300003,77.400002,74.400002
20161029213000,820.0,821.640015,100.200002,70,70.5,100,70.300003,77.400002,74.400002
20161029214500,820.0,821.640015,100.200002,70,72.400002,100,70.300003,77.400002,74.400002
20161029220000,820.0,821.640015,100.200002,70,70.599998,100,70.300003,77.400002,74.400002
20161029221500,820.0,821.640015,100.200002,70,77.099998,100,70.300003,77.400002,74.400002
20161029223000,820.0,833.119995,101.599999,70,71.099998,100,70.300003,77.400002,74.400002
20161029224500,820.0,821.640015,100.200002,70,73.400002,100,70.300003,77.400002,74.400002
20161029230000,820.0,833.119995,101.599999,70,70.599998,100,70.300003,77.400002,74.400002
20161029231500,820.0,833.119995,101.599999,70,69.599998,100,70.300003,77.400002,74.400002
20161029233000,820.0,821.640015,100.200002,70,77.800003,100,70.300003,77.400002,74.400002
20161029234500,820.0,833.119995,101.599999,70,69.800003,100,70.300003,77.400002,74.400002
20161030000000,820.0,821.640015,100.200002,70,74.300003,100,70.199997,77.400002,74.400002
20161030001500,820.0,833.119995,101.599999,70,71.099998,100,70.199997,77.400002,74.400002
20161030003000,820.0,833.119995,101.599999,70,69.099998,100,70.199997,77.400002,74.400002
20161030004500,820.0,833.119995,101.599999,70,77.099998,100,70.199997,77.400002,74.400002
20161030010000,820.0,821.640015,100.200002,70,68.699997,100,70.199997,77.400002,74.400002
20161030011500,820.0,821.640015,100.200002,70,76.0,100,70.099998,77.400002,74.400002
20161030013000,820.0,821.640015,100.200002,70,70.099998,100,70.099998,77.400002,74.400002
20161030014500,820.0,821.640015,100.200002,70,71.5,100,70.099998,77.400002,74.400002
20161030020000,820.0,833.119995,101.599999,70,75.800003,100,70.099998,77.400002,74.400002
20161030021500,820.0,821.640015,100.200002,70,69.199997,100,70.0,77.400002,74.400002
20161030023000,820.0,833.119995,101.599999,70,78.699997,100,70.0,77.400002,74.400002
20161030024500,820.0,846.23999,103.199999,70,69.199997,100,70.0,77.400002,74.400002
20161030030000,820.0,833.119995,101.599999,70,76.5,100,70.0,77.400002,74.400002
20161030031500,820.0,821.640015,100.200002,70,71.099998,100,70.0,77.400002,74.400002
20161030033000,820.0,821.640015,100.200002,70,72.400002,100,70.0,77.400002,74.400002
20161030034500,820.0,833.119995,101.599999,70,72.400002,100,69.900002,77.400002,74.400002
20161030040000,820.0,821.640015,100.200002,70,69.599998,100,69.900002,77.400002,74.400002
20161030041500,820.0,846.23999,103.199999,70,79.800003,100,69.900002,77.400002,74.400002
20161030043000,820.0,821.640015,100.200002,70,68.699997,100,69.900002,77.400002,74.400002
20161030044500,820.0,821.640015,100.200002,70,76.300003,100,69.900002,77.400002,74.400002
20161030050000,820.0,833.119995,101.599999,70,70.099998,100,69.800003,77.400002,74.400002
20161030051500,820.0,821.640015,100.200002,70,72.0,100,69.800003,77.400002,74.400002
20161030053000,820.0,833.119995,101.599999,70,72.0,100,69.800003,77.400002,74.400002
20161030054500,820.0,833.119995,101.599999,70,69.199997,100,69.800003,77.400002,74.400002
20161030060000,820.0,833.119995,101.599999,70,80.099998,100,69.800003,77.400002,74.400002
20161030061500,820.0,846.23999,103.199999,70,70.099998,100,69.800003,77.400002,74.400002
20161030063000,820.0,833.119995,101.599999,70,74.900002,100,69.800003,77.400002,74.400002
20161030064500,820.0,821.640015,100.200002,70,71.099998,100,69.699997,77.400002,74.400002
20161030070000,820.0,833.119995,101.599999,70,69.199997,100,69.699997,77.400002,74.400002
20161030071500,820.0,833.119995,101.599999,70,78.699997,100,69.699997,77.400002,74.400002
20161030073000,820.0,821.640015,100.200002,69,69.199997,100,69.699997,77.400002,74.400002
20161030074500,820.0,808.52002,98.600002,69,78.099998,100,69.699997,77.400002,74.400002
20161030080000,820.0,821.640015,100.200002,69,70.099998,100,69.699997,77.400002,74.400002
20161030081500,820.0,821.640015,100.200002,69,74.099998,100,69.699997,77.400002,74.400002
20161030083000,820.0,821.640015,100.200002,69,72.300003,100,69.699997,77.400002,74.400002
20161030084500,820.0,821.640015,100.200002,69,69.699997,100,69.699997,77.400002,74.400002
20161030090000,820.0,808.52002,98.600002,69,80.199997,100,69.699997,77.400002,74.400002
20161030091500,820.0,821.640015,100.200002,69,70.099998,100,69.599998,77.400002,74.400002
20161030093000,820.0,821.640015,100.200002,69,70.099998,100,69.599998,77.400002,74.400002
20161030094500,820.0,821.640015,100.200002,69,77.400002,100,69.599998,77.400002,74.400002
20161030100000,820.0,821.640015,100.200002,69,70.099998,100,69.599998,77.400002,74.400002
20161030101500,820.0,821.640015,100.200002,69,71.900002,100,69.599998,77.400002,74.400002
20161030103000,820.0,821.640015,100.200002,69,77.900002,100,69.599998,77.400002,74.400002
20161030104500,820.0,821.640015,100.200002,69,70.099998,100,69.599998,77.400002,74.400002
20161030110000,820.0,821.640015,100.200002,69,73.699997,100,69.599998,77.400002,74.400002
20161030111500,820.0,808.52002,98.600002,69,75.400002,100,69.599998,77.400002,74.400002
20161030113000,820.0,808.52002,98.600002,69,74.300003,100,69.599998,77.400002,74.400002
20161030114500,820.0,821.640015,100.200002,69,70.599998,100,69.599998,77.400002,74.400002
20161030120000,820.0,795.400024,97.000003,69,77.800003,100,69.599998,77.400002,74.400002
20161030121500,820.0,808.52002,98.600002,69,74.0,100,69.599998,77.400002,74.400002
20161030123000,820.0,821.640015,100.200002,69,69.599998,100,69.599998,77.400002,74.400002
20161030124500,820.0,821.640015,100.200002,69,68.699997,100,69.599998,77.400002,74.400002
20161030130000,820.0,808.52002,98.600002,69,74.0,100,69.599998,77.400002,74.400002
20161030131500,820.0,808.52002,98.600002,69,75.800003,100,69.599998,77.400002,74.400002
20161030133000,820.0,808.52002,98.600002,69,77.599998,100,69.599998,77.400002,74.400002
20161030134500,820.0,821.640015,100.200002,69,66.800003,100,69.599998,77.400002,74.400002
20161030140000,820.0,821.640015,100.200002,69,73.599998,100,69.599998,77.400002,74.400002
20161030141500,820.0,821.640015,100.200002,69,66.699997,100,69.599998,77.400002,74.400002
20161030143000,820.0,821.640015,100.200002,69,74.199997,100,69.599998,77.400002,74.400002
20161030144500,820.0,821.640015,100.200002,69,79.199997,100,69.599998,77.400002,74.400002
20161030150000,820.0,833.119995,101.599999,69,78.199997,100,69.699997,77.400002,74.400002
20161030151500,820.0,833.119995,101.599999,69,72.699997,100,69.699997,77.400002,74.400002
20161030153000,820.0,846.23999,103.199999,69,70.699997,100,69.699997,77.400002,74.400002
20161030154500,820.0,833.119995,101.599999,69,69.199997,100,69.800003,77.400002,74.400002
20161030160000,820.0,833.119995,101.599999,69,69.199997,100,69.800003,77.400002,74.400002
20161030161500,820.0,821.640015,100.200002,69,68.300003,100,69.800003,77.400002,74.400002
20161030163000,820.0,833.119995,101.599999,69,75.699997,100,69.800003,77.400002,74.400002
20161030164500,820.0,821.640015,100.200002,69,74.699997,100,69.800003,77.400002,74.400002
20161030170000,820.0,821.640015,100.200002,69,78.199997,100,69.900002,77.400002,74.400002
20161030171500,820.0,833.119995,101.599999,69,75.5,100,69.900002,77.400002,74.400002
20161030173000,820.0,821.640015,100.200002,69,75.5,100,70.0,77.400002,74.400002
20161030174500,820.0,833.119995,101.599999,69,74.5,100,70.0,77.400002,74.400002
20161030180000,820.0,821.640015,100.200002,69,71.599998,100,70.0,77.400002,74.400002
20161030181500,820.0,808.52002,98.600002,69,70.599998,100,70.099998,77.400002,74.400002
20161030183000,820.0,795.400024,97.000003,69,70.599998,100,70.199997,77.400002,74.400002
20161030184500,820.0,821.640015,100.200002,69,68.199997,100,70.199997,77.400002,74.400002
20161030190000,820.0,808.52002,98.600002,69,70.400002,100,70.199997,77.400002,74.400002
20161030191500,820.0,808.52002,98.600002,69,74.400002,100,70.199997,77.400002,74.400002
20161030193000,820.0,808.52002,98.600002,69,72.699997,100,70.199997,77.400002,74.400002
20161030194500,820.0,808.52002,98.600002,69,69.699997,100,70.300003,77.400002,74.400002
20161030200000,820.0,808.52002,98.600002,69,72.900002,100,70.300003,77.400002,74.400002
20161030201500,820.0,821.640015,100.200002,70,75.099998,100,70.300003,77.400002,74.400002
20161030203000,820.0,821.640015,100.200002,70,71.300003,100,70.300003,77.400002,74.400002
20161030204500,820.0,808.52002,98.600002,70,69.699997,100,70.300003,77.400002,74.400002
20161030210000,820.0,821.640015,100.200002,70,69.699997,100,70.300003,77.400002,74.400002
20161030211500,820.0,833.119995,101.599999,70,69.699997,100,70.300003,77.400002,74.400002
20161030213000,820.0,833.119995,101.599999,70,75.900002,100,70.300003,77.400002,74.400002
20161030214500,820.0,833.119995,101.599999,70,70.599998,100,70.300003,77.400002,74.400002
20161030220000,820.0,821.640015,100.200002,70,70.599998,100,70.300003,77.400002,74.400002
20161030221500,820.0,821.640015,100.200002,70,77.699997,100,70.300003,77.400002,74.400002
20161030223000,820.0,821.640015,100.200002,70,70.599998,100,70.300003,77.400002,74.400002
20161030224500,820.0,808.52002,98.600002,70,69.199997,100,70.300003,77.400002,74.400002
20161030230000,820.0,821.640015,100.200002,70,78.199997,100,70.300003,77.400002,74.400002
20161030231500,820.0,821.640015,100.200002,70,71.599998,100,70.300003,77.400002,74.400002
20161030233000,820.0,821.640015,100.200002,70,69.199997,100,70.300003,77.400002,74.400002
20161030234500,820.0,821.640015,100.200002,70,73.599998,100,70.300003,77.400002,74.400002
20161031000000,820.0,821.640015,100.200002,70,75.900002,100,70.300003,77.400002,74.400002
20161031001500,820.0,833.119995,101.599999,70,69.699997,100,70.199997,77.400002,74.400002
20161031003000,820.0,821.640015,100.200002,70,69.699997,100,70.199997,77.400002,74.400002
20161031004500,820.0,821.640015,100.200002,70,79.599998,100,70.199997,77.400002,74.400002
20161031010000,820.0,833.119995,101.599999,70,70.599998,100,70.199997,77.400002,74.400002
20161031011500,820.0,821.640015,100.200002,70,69.599998,100,70.199997,77.400002,74.400002
20161031013000,820.0,808.52002,98.600002,70,79.599998,100,70.199997,77.400002,74.400002
20161031014500,820.0,833.119995,101.599999,70,70.099998,100,70.199997,77.400002,74.400002
20161031020000,820.0,833.119995,101.599999,70,70.099998,100,70.099998,77.400002,74.400002
20161031021500,820.0,833.119995,101.599999,70,78.800003,100,70.099998,77.400002,74.400002
20161031023000,820.0,821.640015,100.200002,70,69.699997,100,70.099998,77.400002,74.400002
20161031024500,820.0,821.640015,100.200002,70,72.400002,100,70.0,77.400002,74.400002
20161031030000,820.0,808.52002,98.600002,70,75.599998,100,70.0,77.400002,74.400002
20161031031500,820.0,821.640015,100.200002,70,69.699997,100,70.099998,77.400002,74.400002
20161031033000,820.0,821.640015,100.200002,70,71.900002,100,70.0,77.400002,74.400002
20161031034500,820.0,833.119995,101.599999,70,74.800003,100,70.0,77.400002,74.400002
20161031040000,820.0,833.119995,101.599999,70,69.199997,100,70.0,77.400002,74.400002
20161031041500,820.0,833.119995,101.599999,70,73.400002,100,70.0,77.400002,74.400002
20161031043000,820.0,833.119995,101.599999,70,73.400002,100,69.900002,77.400002,74.400002
20161031044500,820.0,821.640015,100.200002,70,69.199997,100,69.900002,77.400002,74.400002
20161031050000,820.0,833.119995,101.599999,70,76.699997,100,69.900002,77.400002,74.400002
20161031051500,820.0,833.119995,101.599999,70,71.099998,100,69.900002,77.400002,74.400002
20161031053000,820.0,821.640015,100.200002,70,69.599998,100,69.800003,77.400002,74.400002
20161031054500,820.0,833.119995,101.599999,70,80.099998,100,69.800003,77.400002,74.400002
20161031060000,820.0,821.640015,100.200002,70,69.699997,100,69.800003,77.400002,74.400002
20161031061500,820.0,821.640015,100.200002,70,69.699997,100,69.699997,77.400002,74.400002
20161031063000,820.0,821.640015,100.200002,70,78.699997,100,69.699997,77.400002,74.400002
20161031064500,820.0,833.119995,101.599999,70,71.199997,100,69.699997,77.400002,74.400002
20161031070000,820.0,795.400024,97.000003,70,69.699997,100,69.699997,77.400002,74.400002
20161031071500,820.0,808.52002,98.600002,70,77.199997,100,69.699997,77.400002,74.400002
20161031073000,820.0,808.52002,98.600002,70,71.800003,100,69.699997,77.400002,74.400002
20161031074500,820.0,821.640015,100.200002,70,69.699997,100,69.599998,77.400002,74.400002
20161031080000,820.0,795.400024,97.000003,70,78.099998,100,69.400002,77.400002,74.400002
20161031081500,820.0,795.400024,97.000003,70,72.099998,100,69.400002,77.400002,74.400002
20161031083000,820.0,808.52002,98.600002,70,70.099998,100,69.300003,77.400002,74.400002
20161031084500,820.0,846.23999,103.199999,70,72.900002,100,69.199997,77.400002,74.400002
20161031090000,820.0,833.119995,101.599999,70,79.099998,100,69.199997,77.400002,74.400002
20161031091500,820.0,846.23999,103.199999,70,71.099998,100,69.199997,77.400002,74.400002
20161031093000,820.0,833.119995,101.599999,70,69.699997,100,69.099998,77.400002,74.400002
20161031094500,820.0,846.23999,103.199999,70,69.699997,100,69.099998,77.400002,74.400002
20161031100000,820.0,821.640015,100.200002,70,75.800003,100,69.099998,77.400002,74.400002
20161031101500,820.0,833.119995,101.599999,70,75.800003,100,69.099998,77.400002,74.400002
20161031103000,820.0,833.119995,101.599999,70,71.599998,100,69.099998,77.400002,74.400002
20161031104500,820.0,821.640015,100.200002,70,69.699997,100,69.199997,77.400002,74.400002
20161031110000,820.0,833.119995,101.599999,68,68.699997,100,69.099998,77.400002,74.400002
20161031111500,820.0,846.23999,103.199999,68,75.800003,100,69.099998,77.400002,74.400002
20161031113000,820.0,821.640015,100.200002,68,79.099998,100,69.199997,77.400002,74.400002
20161031114500,820.0,808.52002,98.600002,68,79.099998,100,69.199997,77.400002,74.400002
20161031120000,820.0,821.640015,100.200002,68,71.099998,100,69.199997,77.400002,74.400002
20161031121500,820.0,833.119995,101.599999,68,71.099998,100,69.300003,77.400002,74.400002
20161031123000,820.0,833.119995,101.599999,68,71.099998,100,69.300003,77.400002,74.400002
20161031124500,820.0,821.640015,100.200002,68,70.099998,100,69.400002,77.400002,74.400002
20161031130000,820.0,821.640015,100.200002,68,70.099998,100,69.599998,77.400002,74.400002
20161031131500,820.0,808.52002,98.600002,68,65.300003,100,69.599998,77.400002,74.400002
20161031133000,820.0,821.640015,100.200002,68,77.300003,100,69.599998,77.400002,74.400002
20161031134500,820.0,821.640015,100.200002,68,67.300003,100,69.699997,77.400002,74.400002
20161031140000,820.0,821.640015,100.200002,68,68.699997,100,69.699997,77.400002,74.400002
20161031141500,820.0,833.119995,101.599999,68,68.699997,100,69.599998,77.400002,74.400002
20161031143000,820.0,833.119995,101.599999,68,73.199997,100,69.699997,77.400002,74.400002
20161031144500,820.0,821.640015,100.200002,68,78.599998,100,69.699997,77.400002,74.400002
20161031150000,820.0,833.119995,101.599999,68,70.599998,100,69.699997,77.400002,74.400002
20161031151500,820.0,821.640015,100.200002,68,78.199997,100,69.699997,77.400002,74.400002
20161031153000,820.0,833.119995,101.599999,68,70.099998,100,69.699997,77.400002,74.400002
20161031154500,820.0,833.119995,101.599999,68,71.800003,100,69.699997,77.400002,74.400002
20161031160000,820.0,833.119995,101.599999,68,76.699997,100,69.699997,77.400002,74.400002
20161031161500,820.0,833.119995,101.599999,68,70.599998,100,69.699997,77.400002,74.400002
20161031163000,820.0,821.640015,100.200002,68,77.800003,100,69.699997,77.400002,74.400002
20161031164500,820.0,833.119995,101.599999,68,70.099998,100,69.800003,77.400002,74.400002
20161031170000,820.0,833.119995,101.599999,68,73.900002,100,69.800003,77.400002,74.400002
20161031171500,820.0,821.640015,100.200002,68,73.900002,100,69.800003,77.400002,74.400002
20161031173000,820.0,821.640015,100.200002,68,69.699997,100,69.900002,77.400002,74.400002
20161031174500,820.0,833.119995,101.599999,68,71.699997,100,69.900002,77.400002,74.400002
20161031180000,820.0,833.119995,101.599999,68,77.699997,100,69.900002,77.400002,74.400002
20161031181500,820.0,833.119995,101.599999,68,70.900002,100,70.0,77.400002,74.400002
20161031183000,820.0,821.640015,100.200002,68,75.900002,100,70.0,77.400002,74.400002
20161031184500,820.0,833.119995,101.599999,68,70.099998,100,70.0,77.400002,74.400002
20161031190000,820.0,833.119995,101.599999,68,72.699997,100,70.0,77.400002,74.400002
20161031191500,820.0,821.640015,100.200002,68,72.699997,100,69.900002,77.400002,74.400002
20161031193000,820.0,821.640015,100.200002,68,70.599998,100,69.900002,77.400002,74.400002
20161031194500,820.0,821.640015,100.200002,68,75.900002,100,69.800003,77.400002,74.400002
20161031200000,820.0,821.640015,100.200002,68,71.0,100,69.800003,77.400002,74.400002
20161031201500,820.0,821.640015,100.200002,68,71.0,100,69.800003,77.400002,74.400002
20161031203000,820.0,821.640015,100.200002,68,77.400002,100,69.699997,77.400002,74.400002
20161031204500,820.0,821.640015,100.200002,68,71.400002,100,69.699997,77.400002,74.400002
20161031210000,820.0,808.52002,98.600002,68,71.400002,100,69.599998,77.400002,74.400002
20161031211500,820.0,821.640015,100.200002,68,77.800003,100,69.599998,77.400002,74.400002
20161031213000,820.0,808.52002,98.600002,68,72.400002,100,69.599998,77.400002,74.400002
20161031214500,820.0,808.52002,98.600002,68,70.599998,100,69.599998,77.400002,74.400002
20161031220000,820.0,808.52002,98.600002,68,73.300003,100,69.699997,77.400002,74.400002
20161031221500,820.0,808.52002,98.600002,68,78.0,100,69.800003,77.400002,74.400002
20161031223000,820.0,808.52002,98.600002,68,74.400002,100,69.800003,77.400002,74.400002
20161031224500,820.0,808.52002,98.600002,68,70.099998,100,69.800003,77.400002,74.400002
20161031230000,820.0,795.400024,97.000003,68,74.699997,100,69.800003,77.400002,74.400002
20161031231500,820.0,821.640015,100.200002,68,71.099998,100,69.800003,77.400002,74.400002
20161031233000,820.0,821.640015,100.200002,68,71.099998,100,69.800003,77.400002,74.400002
20161031234500,820.0,808.52002,98.600002,68,73.0,100,69.900002,77.400002,74.400002
20161101000000,820.0,808.52002,98.600002,68,70.300003,100,69.900002,77.400002,74.400002
20161101001500,820.0,808.52002,98.600002,68,70.300003,100,69.900002,77.400002,74.400002
20161101003000,820.0,808.52002,98.600002,68,77.699997,100,69.900002,77.400002,74.400002
20161101004500,820.0,808.52002,98.600002,68,70.599998,100,69.900002,77.400002,74.400002
20161101010000,820.0,808.52002,98.600002,68,72.800003,100,69.900002,77.400002,74.400002
20161101011500,820.0,808.52002,98.600002,68,77.5,100,69.800003,77.400002,74.400002
20161101013000,820.0,808.52002,98.600002,68,70.099998,100,69.800003,77.400002,74.400002
20161101014500,820.0,808.52002,98.600002,68,74.199997,100,69.800003,77.400002,74.400002
20161101020000,820.0,821.640015,100.200002,68,75.099998,100,69.800003,77.400002,74.400002
20161101021500,820.0,808.52002,98.600002,68,70.099998,100,69.800003,77.400002,74.400002
20161101023000,820.0,808.52002,98.600002,68,74.5,100,69.800003,77.400002,74.400002
20161101024500,820.0,821.640015,100.200002,68,73.0,100,69.800003,77.400002,74.400002
20161101030000,820.0,808.52002,98.600002,68,69.199997,100,69.800003,77.400002,74.400002
20161101031500,820.0,808.52002,98.600002,68,79.599998,100,69.800003,77.400002,74.400002
20161101033000,820.0,808.52002,98.600002,68,70.599998,100,69.699997,77.400002,74.400002
20161101034500,820.0,821.640015,100.200002,68,74.400002,100,69.699997,77.400002,74.400002
20161101040000,820.0,821.640015,100.200002,68,73.5,100,69.699997,77.400002,74.400002
20161101041500,820.0,821.640015,100.200002,68,69.699997,100,69.699997,77.400002,74.400002
20161101043000,820.0,808.52002,98.600002,68,79.900002,100,69.699997,77.400002,74.400002
20161101044500,820.0,821.640015,100.200002,68,70.099998,100,69.699997,77.400002,74.400002
20161101050000,820.0,821.640015,100.200002,68,75.099998,100,69.699997,77.400002,74.400002
20161101051500,820.0,821.640015,100.200002,68,71.599998,100,69.699997,77.400002,74.400002
20161101053000,820.0,808.52002,98.600002,68,69.5,100,69.699997,77.400002,74.400002
20161101054500,820.0,821.640015,100.200002,68,79.699997,100,69.699997,77.400002,74.400002
20161101060000,820.0,808.52002,98.600002,68,70.099998,100,69.599998,77.400002,74.400002
20161101061500,820.0,808.52002,98.600002,70,75.800003,100,69.699997,77.400002,74.400002
20161101063000,820.0,833.119995,101.599999,70,75.800003,100,69.599998,77.400002,74.400002
20161101064500,820.0,833.119995,101.599999,69,69.699997,100,69.599998,77.400002,74.400002
20161101070000,820.0,821.640015,100.200002,69,76.099998,100,69.599998,77.400002,74.400002
20161101071500,820.0,846.23999,103.199999,69,71.5,100,69.400002,77.400002,74.400002
20161101073000,820.0,833.119995,101.599999,69,70.099998,100,69.300003,77.400002,74.400002
20161101074500,820.0,846.23999,103.199999,69,76.5,100,69.300003,77.400002,74.400002
20161101080000,820.0,833.119995,101.599999,69,70.199997,100,69.199997,77.400002,74.400002
20161101081500,820.0,833.119995,101.599999,69,70.199997,100,69.199997,77.400002,74.400002
20161101083000,820.0,821.640015,100.200002,69,74.900002,100,69.199997,77.400002,74.400002
20161101084500,820.0,821.640015,100.200002,69,73.400002,100,69.099998,77.400002,74.400002
20161101090000,820.0,821.640015,100.200002,69,70.099998,100,69.099998,77.400002,74.400002
20161101091500,820.0,821.640015,100.200002,69,75.900002,100,69.099998,77.400002,74.400002
20161101093000,820.0,821.640015,100.200002,69,70.099998,100,69.099998,77.400002,74.400002
20161101094500,820.0,821.640015,100.200002,69,74.0,100,69.0,77.400002,74.400002
20161101100000,820.0,833.119995,101.599999,69,72.5,100,69.0,77.400002,74.400002
20161101101500,820.0,821.640015,100.200002,69,72.5,100,68.900002,77.400002,74.400002
20161101103000,820.0,821.640015,100.200002,69,76.400002,100,69.0,77.400002,74.400002
20161101104500,820.0,821.640015,100.200002,69,70.099998,100,69.0,77.400002,74.400002
20161101110000,820.0,821.640015,100.200002,69,76.800003,100,68.900002,77.400002,74.400002
20161101111500,820.0,821.640015,100.200002,70,73.5,100,68.900002,77.400002,74.400002
20161101113000,820.0,846.23999,103.199999,70,73.5,100,68.900002,77.400002,74.400002
20161101114500,820.0,846.23999,103.199999,69,69.199997,100,69.099998,77.400002,74.400002
20161101120000,820.0,833.119995,101.599999,69,75.0,100,69.099998,77.400002,74.400002
20161101121500,820.0,821.640015,100.200002,69,70.599998,100,69.099998,77.400002,74.400002
20161101123000,820.0,846.23999,103.199999,69,68.699997,100,69.199997,77.400002,74.400002
20161101124500,820.0,833.119995,101.599999,69,64.400002,100,69.199997,77.400002,74.400002
20161101130000,820.0,821.640015,100.200002,69,74.800003,100,69.099998,77.400002,74.400002
20161101131500,820.0,821.640015,100.200002,69,72.5,100,69.099998,77.400002,74.400002
20161101133000,820.0,846.23999,103.199999,69,69.199997,100,69.199997,77.400002,74.400002
20161101134500,820.0,821.640015,100.200002,68,69.199997,100,69.199997,77.400002,74.400002
20161101140000,820.0,833.119995,101.599999,68,66.0,100,69.199997,77.400002,74.400002
20161101141500,820.0,821.640015,100.200002,68,76.800003,100,69.199997,77.400002,74.400002
20161101143000,820.0,821.640015,100.200002,68,70.599998,100,69.199997,77.400002,74.400002
20161101144500,820.0,808.52002,98.600002,68,77.199997,100,69.199997,77.400002,74.400002
20161101150000,820.0,833.119995,101.599999,68,69.199997,100,69.300003,77.400002,74.400002
20161101151500,820.0,821.640015,100.200002,68,69.199997,100,69.300003,77.400002,74.400002
20161101153000,820.0,821.640015,100.200002,68,70.099998,100,69.300003,77.400002,74.400002
20161101154500,820.0,821.640015,100.200002,68,69.199997,100,69.400002,77.400002,74.400002
20161101160000,820.0,821.640015,100.200002,68,71.099998,100,69.300003,77.400002,74.400002
20161101161500,820.0,833.119995,101.599999,68,72.599998,100,69.400002,77.400002,74.400002
20161101163000,820.0,821.640015,100.200002,68,71.0,100,69.5,77.400002,74.400002
20161101164500,820.0,808.52002,98.600002,68,73.099998,100,69.5,77.400002,74.400002
20161101170000,820.0,821.640015,100.200002,68,78.5,100,69.5,77.400002,74.400002
20161101171500,820.0,821.640015,100.200002,68,72.0,100,69.5,77.400002,74.400002
20161101173000,820.0,821.640015,100.200002,68,72.0,100,69.5,77.400002,74.400002
20161101174500,820.0,821.640015,100.200002,68,76.900002,100,69.599998,77.400002,74.400002
20161101180000,820.0,821.640015,100.200002,68,74.0,100,69.599998,77.400002,74.400002
20161101181500,820.0,821.640015,100.200002,68,69.300003,100,69.599998,77.400002,74.400002
20161101183000,820.0,821.640015,100.200002,68,72.599998,100,69.599998,77.400002,74.400002
20161101184500,820.0,821.640015,100.200002,68,72.599998,100,69.599998,77.400002,74.400002
20161101190000,820.0,808.52002,98.600002,68,67.699997,100,69.599998,77.400002,74.400002
20161101191500,820.0,808.52002,98.600002,68,78.199997,100,69.599998,77.400002,74.400002
20161101193000,820.0,808.52002,98.600002,68,73.0,100,69.599998,77.400002,74.400002
20161101194500,820.0,821.640015,100.200002,68,68.699997,100,69.599998,77.400002,74.400002
20161101200000,820.0,808.52002,98.600002,68,70.099998,100,69.599998,77.400002,74.400002
20161101201500,820.0,808.52002,98.600002,68,78.199997,100,69.599998,77.400002,74.400002
20161101203000,820.0,821.640015,100.200002,68,76.099998,100,69.599998,77.400002,74.400002
20161101204500,820.0,808.52002,98.600002,68,73.400002,100,69.599998,77.400002,74.400002
20161101210000,820.0,808.52002,98.600002,68,71.400002,100,69.599998,77.400002,74.400002
20161101211500,820.0,808.52002,98.600002,68,70.099998,100,69.599998,77.400002,74.400002
20161101213000,820.0,808.52002,98.600002,68,78.300003,100,69.599998,77.400002,74.400002
20161101214500,820.0,821.640015,100.200002,68,72.0,100,69.599998,77.400002,74.400002
20161101220000,820.0,808.52002,98.600002,68,70.599998,100,69.599998,77.400002,74.400002
20161101221500,820.0,808.52002,98.600002,68,69.599998,100,69.599998,77.400002,74.400002
20161101223000,820.0,821.640015,100.200002,68,75.800003,100,69.599998,77.400002,74.400002
20161101224500,820.0,808.52002,98.600002,68,74.0,100,69.5,77.400002,74.400002
20161101230000,820.0,821.640015,100.200002,68,68.199997,100,69.5,77.400002,74.400002
20161101231500,820.0,808.52002,98.600002,68,70.900002,100,69.400002,77.400002,74.400002
20161101233000,820.0,821.640015,100.200002,68,77.300003,100,69.400002,77.400002,74.400002
20161101234500,820.0,808.52002,98.600002,68,70.599998,100,69.400002,77.400002,74.400002
20161102000000,820.0,821.640015,100.200002,68,69.699997,100,69.300003,77.400002,74.400002
20161102001500,820.0,808.52002,98.600002,68,80.0,100,69.300003,77.400002,74.400002
20161102003000,820.0,808.52002,98.600002,68,72.400002,100,69.199997,77.400002,74.400002
20161102004500,820.0,821.640015,100.200002,68,68.699997,100,69.199997,77.400002,74.400002
20161102010000,820.0,808.52002,98.600002,68,77.699997,100,69.199997,77.400002,74.400002
20161102011500,820.0,833.119995,101.599999,69,71.800003,100,69.199997,77.400002,74.400002
20161102013000,820.0,795.400024,97.000003,69,69.699997,100,69.199997,77.400002,74.400002
20161102014500,820.0,795.400024,97.000003,69,73.400002,100,69.199997,77.400002,74.400002
20161102020000,820.0,808.52002,98.600002,69,80.199997,100,69.199997,77.5,74.5
20161102021500,820.0,821.640015,100.200002,69,70.599998,100,69.199997,77.5,74.5
20161102023000,820.0,808.52002,98.600002,69,69.699997,100,69.199997,77.5,74.5
20161102024500,820.0,808.52002,98.600002,69,75.300003,100,69.199997,77.5,74.5
20161102030000,820.0,821.640015,100.200002,69,72.5,100,69.199997,77.5,74.5
20161102031500,820.0,795.400024,97.000003,69,69.699997,100,69.199997,77.5,74.5
20161102033000,820.0,808.52002,98.600002,69,71.400002,100,69.199997,77.5,74.5
20161102034500,820.0,821.640015,100.200002,69,76.400002,100,69.199997,77.5,74.5
20161102040000,820.0,808.52002,98.600002,69,69.699997,100,69.199997,77.5,74.5
20161102041500,820.0,808.52002,98.600002,69,71.900002,100,69.300003,77.5,74.5
20161102043000,820.0,808.52002,98.600002,69,79.699997,100,69.300003,77.5,74.5
20161102044500,820.0,808.52002,98.600002,69,70.599998,100,69.300003,77.5,74.5
20161102050000,820.0,808.52002,98.600002,69,69.599998,100,69.300003,77.5,74.5
20161102051500,820.0,808.52002,98.600002,69,78.599998,100,69.300003,77.5,74.5
20161102053000,820.0,821.640015,100.200002,69,71.599998,100,69.300003,77.5,74.5
20161102054500,820.0,808.52002,98.600002,69,69.5,100,69.300003,77.5,74.5
20161102060000,820.0,808.52002,98.600002,69,78.099998,100,69.300003,77.5,74.5
20161102061500,820.0,808.52002,98.600002,69,72.400002,100,69.300003,77.5,74.5
20161102063000,820.0,808.52002,98.600002,69,68.800003,100,69.300003,77.5,74.5
20161102064500,820.0,795.400024,97.000003,69,68.800003,100,69.300003,77.5,74.5
20161102070000,820.0,833.119995,101.599999,68,77.099998,100,69.300003,77.5,74.5
20161102071500,820.0,833.119995,101.599999,68,72.599998,100,69.300003,77.5,74.5
20161102073000,820.0,833.119995,101.599999,68,70.599998,100,69.300003,77.5,74.5
20161102074500,820.0,833.119995,101.599999,68,71.5,100,69.300003,77.5,74.5
20161102080000,820.0,821.640015,100.200002,67,77.699997,100,69.300003,77.5,74.5
20161102081500,820.0,808.52002,98.600002,69,70.099998,100,69.300003,77.5,74.5
20161102083000,820.0,833.119995,101.599999,68,72.0,100,69.300003,77.5,74.5
20161102084500,820.0,821.640015,100.200002,68,78.699997,100,69.300003,77.5,74.5
20161102090000,820.0,833.119995,101.599999,68,74.5,100,69.300003,77.5,74.5
20161102091500,820.0,833.119995,101.599999,68,70.099998,100,69.400002,77.5,74.5
20161102093000,820.0,821.640015,100.200002,68,69.199997,100,69.300003,77.5,74.5
20161102094500,820.0,808.52002,98.600002,68,69.199997,100,69.199997,77.5,74.5
20161102100000,820.0,833.119995,101.599999,68,69.199997,100,69.199997,77.5,74.5
20161102101500,820.0,833.119995,101.599999,68,72.400002,100,69.199997,77.5,74.5
20161102103000,820.0,833.119995,101.599999,68,69.800003,100,69.099998,77.5,74.5
20161102104500,820.0,821.640015,100.200002,68,68.199997,100,69.099998,77.5,74.5
20161102110000,820.0,846.23999,103.199999,68,74.5,100,69.099998,77.5,74.5
20161102111500,820.0,833.119995,101.599999,68,75.900002,100,68.900002,77.5,74.5
20161102113000,820.0,846.23999,103.199999,68,71.099998,100,68.900002,77.5,74.5
20161102114500,820.0,821.640015,100.200002,68,71.099998,100,68.900002,77.5,74.5
20161102120000,820.0,821.640015,100.200002,68,71.099998,100,68.900002,77.5,74.5
20161102121500,820.0,808.52002,98.600002,68,69.699997,100,68.900002,77.5,74.5
20161102123000,820.0,833.119995,101.599999,68,69.699997,100,68.900002,77.5,74.5
20161102124500,820.0,821.640015,100.200002,68,76.800003,100,68.900002,77.5,74.5
20161102130000,820.0,821.640015,100.200002,68,70.599998,100,69.0,77.5,74.5
20161102131500,820.0,833.119995,101.599999,68,69.699997,100,68.900002,77.5,74.5
20161102133000,820.0,821.640015,100.200002,68,69.699997,100,69.0,77.5,74.5
20161102134500,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.5,74.5
20161102140000,820.0,821.640015,100.200002,68,72.400002,100,68.900002,77.5,74.5
20161102141500,820.0,821.640015,100.200002,68,72.400002,100,68.900002,77.5,74.5
20161102143000,820.0,808.52002,98.600002,68,73.300003,100,69.0,77.5,74.5
20161102144500,820.0,833.119995,101.599999,68,75.0,100,69.0,77.5,74.5
20161102150000,820.0,821.640015,100.200002,68,77.800003,100,68.900002,77.5,74.5
20161102151500,820.0,821.640015,100.200002,68,70.599998,100,68.900002,77.5,74.5
20161102153000,820.0,808.52002,98.600002,68,76.099998,100,69.0,77.5,74.5
20161102154500,820.0,821.640015,100.200002,68,76.099998,100,69.0,77.5,74.5
20161102160000,820.0,821.640015,100.200002,68,71.099998,100,69.099998,77.5,74.5
20161102161500,820.0,821.640015,100.200002,68,73.400002,100,69.099998,77.5,74.5
20161102163000,820.0,821.640015,100.200002,68,71.5,100,69.099998,77.5,74.5
20161102164500,820.0,833.119995,101.599999,68,74.0,100,69.099998,77.5,74.5
20161102170000,820.0,821.640015,100.200002,68,72.0,100,69.099998,77.5,74.5
20161102171500,820.0,821.640015,100.200002,68,70.599998,100,69.199997,77.5,74.5
20161102173000,820.0,808.52002,98.600002,68,73.400002,100,69.199997,77.5,74.5
20161102174500,820.0,821.640015,100.200002,68,73.400002,100,69.199997,77.5,74.5
20161102180000,820.0,821.640015,100.200002,68,74.5,100,69.300003,77.5,74.5
20161102181500,820.0,808.52002,98.600002,68,74.5,100,69.300003,77.5,74.5
20161102183000,820.0,833.119995,101.599999,68,70.699997,100,69.300003,77.5,74.5
20161102184500,820.0,808.52002,98.600002,68,77.199997,100,69.300003,77.5,74.5
20161102190000,820.0,821.640015,100.200002,68,72.0,100,69.300003,77.5,74.5
20161102191500,820.0,821.640015,100.200002,68,74.400002,100,69.300003,77.5,74.5
20161102193000,820.0,821.640015,100.200002,68,71.0,100,69.300003,77.5,74.5
20161102194500,820.0,808.52002,98.600002,68,73.0,100,69.300003,77.5,74.5
20161102200000,820.0,821.640015,100.200002,68,77.599998,100,69.300003,77.5,74.5
20161102201500,820.0,808.52002,98.600002,68,70.099998,100,69.300003,77.5,74.5
20161102203000,820.0,808.52002,98.600002,68,74.5,100,69.300003,77.5,74.5
20161102204500,820.0,821.640015,100.200002,68,70.099998,100,69.199997,77.5,74.5
20161102210000,820.0,821.640015,100.200002,68,71.599998,100,69.199997,77.5,74.5
20161102211500,820.0,808.52002,98.600002,68,77.199997,100,69.199997,77.5,74.5
20161102213000,820.0,821.640015,100.200002,68,70.599998,100,69.199997,77.5,74.5
20161102214500,820.0,821.640015,100.200002,68,74.0,100,69.199997,77.5,74.5
20161102220000,820.0,808.52002,98.600002,68,75.300003,100,69.099998,77.5,74.5
20161102221500,820.0,808.52002,98.600002,68,70.099998,100,69.099998,77.5,74.5
20161102223000,820.0,808.52002,98.600002,68,72.5,100,69.099998,77.5,74.5
20161102224500,820.0,808.52002,98.600002,68,78.900002,100,69.099998,77.5,74.5
20161102230000,820.0,808.52002,98.600002,68,70.099998,100,69.099998,77.5,74.5
20161102231500,820.0,808.52002,98.600002,68,73.5,100,69.099998,77.5,74.5
20161102233000,820.0,808.52002,98.600002,68,71.900002,100,69.0,77.5,74.5
20161102234500,820.0,821.640015,100.200002,68,69.699997,100,69.0,77.5,74.5
20161103000000,820.0,821.640015,100.200002,68,73.0,100,69.0,77.5,74.5
20161103001500,820.0,808.52002,98.600002,68,78.800003,100,68.900002,77.5,74.5
20161103003000,820.0,821.640015,100.200002,68,71.5,100,68.900002,77.5,74.5
20161103004500,820.0,821.640015,100.200002,68,71.5,100,68.900002,77.5,74.5
20161103010000,820.0,821.640015,100.200002,68,75.400002,100,68.900002,77.5,74.5
20161103011500,820.0,808.52002,98.600002,68,74.300003,100,68.900002,77.5,74.5
20161103013000,820.0,808.52002,98.600002,68,71.5,100,68.900002,77.5,74.5
20161103014500,820.0,808.52002,98.600002,68,78.699997,100,68.900002,77.5,74.5
20161103020000,820.0,821.640015,100.200002,68,72.400002,100,69.0,77.5,74.5
20161103021500,820.0,808.52002,98.600002,68,71.099998,100,69.0,77.5,74.5
20161103023000,820.0,808.52002,98.600002,68,77.0,100,69.0,77.5,74.5
20161103024500,820.0,821.640015,100.200002,68,70.599998,100,69.099998,77.5,74.5
20161103030000,820.0,821.640015,100.200002,68,72.199997,100,69.099998,77.5,74.5
20161103031500,820.0,821.640015,100.200002,68,77.699997,100,69.0,77.5,74.5
20161103033000,820.0,821.640015,100.200002,68,72.900002,100,69.099998,77.5,74.5
20161103034500,820.0,821.640015,100.200002,68,71.599998,100,69.099998,77.5,74.5
20161103040000,820.0,821.640015,100.200002,68,70.800003,100,69.099998,77.5,74.5
20161103041500,820.0,821.640015,100.200002,68,70.800003,100,69.099998,77.5,74.5
20161103043000,820.0,821.640015,100.200002,68,76.5,100,69.099998,77.5,74.5
20161103044500,820.0,821.640015,100.200002,68,71.0,100,69.0,77.5,74.5
20161103050000,820.0,821.640015,100.200002,68,73.199997,100,69.099998,77.5,74.5
20161103051500,820.0,821.640015,100.200002,68,73.199997,100,69.099998,77.5,74.5
20161103053000,820.0,821.640015,100.200002,68,69.699997,100,69.099998,77.5,74.5
20161103054500,820.0,808.52002,98.600002,68,74.400002,100,69.0,77.5,74.5
20161103060000,820.0,821.640015,100.200002,68,71.699997,100,68.900002,77.5,74.5
20161103061500,820.0,833.119995,101.599999,68,69.599998,100,68.900002,77.5,74.5
20161103063000,820.0,808.52002,98.600002,68,80.099998,100,68.900002,77.5,74.5
20161103064500,820.0,821.640015,100.200002,69,71.599998,100,68.900002,77.5,74.5
20161103070000,820.0,846.23999,103.199999,68,69.199997,100,68.900002,77.5,74.5
20161103071500,820.0,846.23999,103.199999,68,75.699997,100,68.900002,77.5,74.5
20161103073000,820.0,833.119995,101.599999,68,72.0,100,68.900002,77.5,74.5
20161103074500,820.0,833.119995,101.599999,68,72.0,100,68.900002,77.5,74.5
20161103080000,820.0,833.119995,101.599999,68,74.800003,100,69.0,77.5,74.5
20161103081500,820.0,833.119995,101.599999,68,71.099998,100,69.0,77.5,74.5
20161103083000,820.0,821.640015,100.200002,68,75.900002,100,69.0,77.5,74.5
20161103084500,820.0,833.119995,101.599999,68,70.599998,100,69.0,77.5,74.5
20161103090000,820.0,833.119995,101.599999,68,75.5,100,69.0,77.5,74.5
20161103091500,820.0,833.119995,101.599999,68,70.099998,100,69.0,77.5,74.5
20161103093000,820.0,821.640015,100.200002,68,73.5,100,68.900002,77.5,74.5
20161103094500,820.0,821.640015,100.200002,68,71.099998,100,68.900002,77.5,74.5
20161103100000,820.0,795.400024,97.000003,68,78.199997,100,68.900002,77.5,74.5
20161103101500,820.0,833.119995,101.599999,68,71.099998,100,68.900002,77.5,74.5
20161103103000,820.0,833.119995,101.599999,68,73.400002,100,68.800003,77.5,74.5
