PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161103104500,820.0,846.23999,103.199999,68,77.199997,100,68.800003,77.5,74.5
20161103110000,820.0,821.640015,100.200002,68,73.699997,100,68.699997,77.5,74.5
20161103111500,820.0,833.119995,101.599999,68,71.599998,100,68.699997,77.5,74.5
20161103113000,820.0,833.119995,101.599999,68,70.099998,100,68.699997,77.5,74.5
20161103114500,820.0,821.640015,100.200002,68,74.199997,100,68.699997,77.5,74.5
20161103120000,820.0,833.119995,101.599999,68,70.099998,100,68.699997,77.5,74.5
20161103121500,820.0,833.119995,101.599999,68,67.199997,100,68.699997,77.5,74.5
20161103123000,820.0,833.119995,101.599999,68,68.699997,100,68.699997,77.5,74.5
20161103124500,820.0,821.640015,100.200002,68,72.0,100,68.699997,77.5,74.5
20161103130000,820.0,833.119995,101.599999,68,66.800003,100,68.599998,77.5,74.5
20161103131500,820.0,846.23999,103.199999,68,69.199997,100,68.699997,77.5,74.5
20161103133000,820.0,833.119995,101.599999,68,76.0,100,68.599998,77.5,74.5
20161103134500,820.0,833.119995,101.599999,68,70.0,100,68.699997,77.5,74.5
20161103140000,820.0,833.119995,101.599999,68,74.0,100,68.699997,77.5,74.5
20161103141500,820.0,821.640015,100.200002,68,72.300003,100,68.699997,77.5,74.5
20161103143000,820.0,833.119995,101.599999,68,72.300003,100,68.800003,77.5,74.5
20161103144500,820.0,833.119995,101.599999,68,70.099998,100,68.900002,77.5,74.5
20161103150000,820.0,821.640015,100.200002,68,76.400002,100,68.900002,77.5,74.5
20161103151500,820.0,833.119995,101.599999,68,70.599998,100,68.900002,77.5,74.5
20161103153000,820.0,833.119995,101.599999,68,69.699997,100,68.900002,77.5,74.5
20161103154500,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.5,74.5
20161103160000,820.0,833.119995,101.599999,68,69.699997,100,68.900002,77.5,74.5
20161103161500,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.5,74.5
20161103163000,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.5,74.5
20161103164500,820.0,833.119995,101.599999,68,69.699997,100,68.900002,77.5,74.5
20161103170000,820.0,833.119995,101.599999,68,69.699997,100,68.900002,77.5,74.5
20161103171500,820.0,808.52002,98.600002,68,76.699997,100,68.900002,77.5,74.5
20161103173000,820.0,821.640015,100.200002,68,71.099998,100,68.900002,77.5,74.5
20161103174500,820.0,833.119995,101.599999,68,70.099998,100,68.900002,77.5,74.5
20161103180000,820.0,821.640015,100.200002,68,70.099998,100,68.900002,77.5,74.5
20161103181500,820.0,808.52002,98.600002,68,77.199997,100,68.900002,77.5,74.5
20161103183000,820.0,833.119995,101.599999,68,71.599998,100,69.0,77.5,74.5
20161103184500,820.0,821.640015,100.200002,68,71.599998,100,69.0,77.5,74.5
20161103190000,820.0,821.640015,100.200002,68,71.599998,100,69.0,77.5,74.5
20161103191500,820.0,821.640015,100.200002,68,68.699997,100,69.0,77.5,74.5
20161103193000,820.0,808.52002,98.600002,68,79.099998,100,69.0,77.5,74.5
20161103194500,820.0,821.640015,100.200002,68,74.900002,100,69.099998,77.5,74.5
20161103200000,820.0,821.640015,100.200002,68,68.699997,100,69.0,77.5,74.5
20161103201500,820.0,808.52002,98.600002,68,69.699997,100,69.0,77.5,74.5
20161103203000,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.5,74.5
20161103204500,820.0,821.640015,100.200002,68,79.599998,100,68.900002,77.5,74.5
20161103210000,820.0,821.640015,100.200002,68,71.099998,100,68.900002,77.5,74.5
20161103211500,820.0,821.640015,100.200002,68,71.099998,100,68.900002,77.5,74.5
20161103213000,820.0,821.640015,100.200002,68,75.800003,100,68.900002,77.5,74.5
20161103214500,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.5,74.5
20161103220000,820.0,808.52002,98.600002,68,78.0,100,68.800003,77.5,74.5
20161103221500,820.0,821.640015,100.200002,68,72.0,100,68.800003,77.5,74.5
20161103223000,820.0,833.119995,101.599999,68,75.300003,100,68.900002,77.5,74.5
20161103224500,820.0,821.640015,100.200002,68,75.300003,100,68.800003,77.5,74.5
20161103230000,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.5,74.5
20161103231500,820.0,833.119995,101.599999,68,74.0,100,68.699997,77.5,74.5
20161103233000,820.0,821.640015,100.200002,68,74.0,100,68.699997,77.5,74.5
20161103234500,820.0,821.640015,100.200002,68,69.699997,100,68.699997,77.5,74.5
20161104000000,820.0,821.640015,100.200002,68,77.199997,100,68.800003,77.5,74.5
20161104001500,820.0,833.119995,101.599999,68,70.099998,100,68.800003,77.5,74.5
20161104003000,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.5,74.5
20161104004500,820.0,821.640015,100.200002,68,79.599998,100,68.800003,77.5,74.5
20161104010000,820.0,821.640015,100.200002,68,73.099998,100,68.800003,77.5,74.5
20161104011500,820.0,833.119995,101.599999,68,69.699997,100,68.900002,77.5,74.5
20161104013000,820.0,808.52002,98.600002,68,77.300003,100,68.900002,77.5,74.5
20161104014500,820.0,821.640015,100.200002,68,72.300003,100,68.900002,77.5,74.5
20161104020000,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.5,74.5
20161104021500,820.0,808.52002,98.600002,68,77.599998,100,68.900002,77.5,74.5
20161104023000,820.0,821.640015,100.200002,68,71.599998,100,68.900002,77.5,74.5
20161104024500,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.5,74.5
20161104030000,820.0,821.640015,100.200002,68,75.5,100,68.900002,77.5,74.5
20161104031500,820.0,821.640015,100.200002,68,73.5,100,68.900002,77.5,74.5
20161104033000,820.0,821.640015,100.200002,68,70.099998,100,68.900002,77.5,74.5
20161104034500,820.0,833.119995,101.599999,68,75.199997,100,68.800003,77.5,74.5
20161104040000,820.0,821.640015,100.200002,68,74.300003,100,68.800003,77.5,74.5
20161104041500,820.0,821.640015,100.200002,68,69.199997,100,68.900002,77.5,74.5
20161104043000,820.0,821.640015,100.200002,68,75.699997,100,68.800003,77.5,74.5
20161104044500,820.0,821.640015,100.200002,68,72.599998,100,68.800003,77.5,74.5
20161104050000,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.5,74.5
20161104051500,820.0,821.640015,100.200002,68,74.900002,100,68.900002,77.5,74.5
20161104053000,820.0,821.640015,100.200002,68,74.900002,100,68.800003,77.5,74.5
20161104054500,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.5,74.5
20161104060000,820.0,821.640015,100.200002,68,71.900002,100,68.800003,77.5,74.5
20161104061500,820.0,821.640015,100.200002,68,74.400002,100,68.800003,77.5,74.5
20161104063000,820.0,821.640015,100.200002,68,72.5,100,68.699997,77.5,74.5
20161104064500,820.0,821.640015,100.200002,68,70.099998,100,68.699997,77.5,74.5
20161104070000,820.0,821.640015,100.200002,68,74.800003,100,68.699997,77.5,74.5
20161104071500,820.0,821.640015,100.200002,68,74.800003,100,68.699997,77.5,74.5
20161104073000,820.0,833.119995,101.599999,68,69.699997,100,68.699997,77.5,74.5
20161104074500,820.0,821.640015,100.200002,68,71.0,100,68.699997,77.5,74.5
20161104080000,820.0,833.119995,101.599999,68,78.300003,100,68.699997,77.5,74.5
20161104081500,820.0,821.640015,100.200002,68,72.099998,100,68.699997,77.5,74.5
20161104083000,820.0,833.119995,101.599999,68,70.099998,100,68.699997,77.5,74.5
20161104084500,820.0,833.119995,101.599999,68,70.099998,100,68.699997,77.5,74.5
20161104090000,820.0,833.119995,101.599999,68,71.5,100,68.699997,77.5,74.5
20161104091500,820.0,833.119995,101.599999,68,77.800003,100,68.699997,77.5,74.5
20161104093000,820.0,833.119995,101.599999,68,70.599998,100,68.699997,77.5,74.5
20161104094500,820.0,821.640015,100.200002,68,70.599998,100,68.699997,77.5,74.5
20161104100000,820.0,821.640015,100.200002,68,69.699997,100,68.699997,77.5,74.5
20161104101500,820.0,821.640015,100.200002,68,72.400002,100,68.699997,77.5,74.5
20161104103000,820.0,833.119995,101.599999,68,79.699997,100,68.699997,77.5,74.5
20161104104500,820.0,846.23999,103.199999,68,70.900002,100,68.800003,77.5,74.5
20161104110000,820.0,833.119995,101.599999,68,70.900002,100,68.800003,77.5,74.5
20161104111500,820.0,833.119995,101.599999,68,73.0,100,68.800003,77.5,74.5
20161104113000,820.0,833.119995,101.599999,68,69.699997,100,68.800003,77.5,74.5
20161104114500,820.0,846.23999,103.199999,68,76.599998,100,68.800003,77.5,74.5
20161104120000,820.0,833.119995,101.599999,68,71.900002,100,68.900002,77.5,74.5
20161104121500,820.0,833.119995,101.599999,68,68.699997,100,68.800003,77.5,74.5
20161104123000,820.0,821.640015,100.200002,68,68.699997,100,68.900002,77.5,74.5
20161104124500,820.0,833.119995,101.599999,68,64.900002,100,68.900002,77.5,74.5
20161104130000,820.0,821.640015,100.200002,68,67.699997,100,68.900002,77.5,74.5
20161104131500,820.0,846.23999,103.199999,68,68.599998,100,68.900002,77.5,74.5
20161104133000,820.0,833.119995,101.599999,68,67.300003,100,68.900002,77.5,74.5
20161104134500,820.0,833.119995,101.599999,68,64.400002,100,68.800003,77.5,74.5
20161104140000,820.0,833.119995,101.599999,68,61.599998,100,68.699997,77.5,74.5
20161104141500,820.0,833.119995,101.599999,68,75.900002,100,68.699997,77.5,74.5
20161104143000,820.0,833.119995,101.599999,68,67.699997,100,68.699997,77.5,74.5
20161104144500,820.0,833.119995,101.599999,68,68.400002,100,68.699997,77.5,74.5
20161104150000,820.0,833.119995,101.599999,68,76.300003,100,68.699997,77.5,74.5
20161104151500,820.0,821.640015,100.200002,68,77.800003,100,68.800003,77.5,74.5
20161104153000,820.0,833.119995,101.599999,68,69.199997,100,68.800003,77.5,74.5
20161104154500,820.0,833.119995,101.599999,68,75.900002,100,68.900002,77.5,74.5
20161104160000,820.0,833.119995,101.599999,68,70.400002,100,68.900002,77.5,74.5
20161104161500,820.0,833.119995,101.599999,68,72.5,100,69.0,77.5,74.5
20161104163000,820.0,821.640015,100.200002,68,79.099998,100,69.0,77.5,74.5
20161104164500,820.0,821.640015,100.200002,68,69.699997,100,69.099998,77.5,74.5
20161104170000,820.0,821.640015,100.200002,68,77.699997,100,69.099998,77.5,74.5
20161104171500,820.0,833.119995,101.599999,68,71.099998,100,69.099998,77.5,74.5
20161104173000,820.0,833.119995,101.599999,68,79.0,100,69.099998,77.5,74.5
20161104174500,820.0,821.640015,100.200002,68,72.0,100,69.199997,77.5,74.5
20161104180000,820.0,821.640015,100.200002,68,75.699997,100,69.199997,77.5,74.5
20161104181500,820.0,833.119995,101.599999,68,72.0,100,69.199997,77.5,74.5
20161104183000,820.0,808.52002,98.600002,68,78.699997,100,69.199997,77.5,74.5
20161104184500,820.0,808.52002,98.600002,68,70.099998,100,69.199997,77.5,74.5
20161104190000,820.0,808.52002,98.600002,68,74.900002,100,69.199997,77.5,74.5
20161104191500,820.0,821.640015,100.200002,68,74.900002,100,69.199997,77.5,74.5
20161104193000,820.0,808.52002,98.600002,68,70.599998,100,69.300003,77.5,74.5
20161104194500,820.0,821.640015,100.200002,68,77.699997,100,69.300003,77.5,74.5
20161104200000,820.0,808.52002,98.600002,68,71.099998,100,69.300003,77.5,74.5
20161104201500,820.0,808.52002,98.600002,68,79.099998,100,69.300003,77.5,74.5
20161104203000,820.0,808.52002,98.600002,68,70.199997,100,69.199997,77.5,74.5
20161104204500,820.0,808.52002,98.600002,68,76.400002,100,69.199997,77.5,74.5
20161104210000,820.0,808.52002,98.600002,68,74.099998,100,69.199997,77.5,74.5
20161104211500,820.0,808.52002,98.600002,68,71.599998,100,69.199997,77.5,74.5
20161104213000,820.0,821.640015,100.200002,68,71.599998,100,69.199997,77.5,74.5
20161104214500,820.0,808.52002,98.600002,68,77.699997,100,69.199997,77.5,74.5
20161104220000,820.0,821.640015,100.200002,68,70.5,100,69.199997,77.5,74.5
20161104221500,820.0,808.52002,98.600002,68,72.0,100,69.199997,77.5,74.5
20161104223000,820.0,833.119995,101.599999,68,72.0,100,69.199997,77.5,74.5
20161104224500,820.0,808.52002,98.600002,68,78.099998,100,69.199997,77.5,74.5
20161104230000,820.0,821.640015,100.200002,68,71.599998,100,69.099998,77.5,74.5
20161104231500,820.0,808.52002,98.600002,68,73.099998,100,69.0,77.5,74.5
20161104233000,820.0,808.52002,98.600002,68,74.800003,100,68.900002,77.5,74.5
20161104234500,820.0,821.640015,100.200002,68,71.599998,100,68.900002,77.5,74.5
20161105000000,820.0,821.640015,100.200002,68,71.599998,100,68.900002,77.5,74.5
20161105001500,820.0,808.52002,98.600002,68,74.0,100,68.900002,77.5,74.5
20161105003000,820.0,795.400024,97.000003,68,78.199997,100,68.800003,77.5,74.5
20161105004500,820.0,821.640015,100.200002,68,70.5,100,68.800003,77.5,74.5
20161105010000,820.0,821.640015,100.200002,68,70.5,100,68.800003,77.5,74.5
20161105011500,820.0,833.119995,101.599999,70,74.599998,100,68.699997,77.400002,74.400002
20161105013000,820.0,795.400024,97.000003,69,70.699997,100,68.800003,77.400002,74.400002
20161105014500,820.0,846.23999,103.199999,69,70.699997,100,68.800003,77.400002,74.400002
20161105020000,820.0,846.23999,103.199999,69,76.800003,100,68.800003,77.5,74.5
20161105021500,820.0,846.23999,103.199999,69,70.099998,100,68.800003,77.5,74.5
20161105023000,820.0,833.119995,101.599999,69,70.099998,100,68.800003,77.5,74.5
20161105024500,820.0,821.640015,100.200002,69,75.400002,100,68.800003,77.5,74.5
20161105030000,820.0,833.119995,101.599999,69,77.699997,100,68.699997,77.5,74.5
20161105031500,820.0,833.119995,101.599999,69,76.599998,100,68.699997,77.5,74.5
20161105033000,820.0,846.23999,103.199999,69,74.900002,100,68.699997,77.5,74.5
20161105034500,820.0,821.640015,100.200002,68,73.699997,100,68.699997,77.5,74.5
20161105040000,820.0,833.119995,101.599999,68,73.699997,100,68.699997,77.5,74.5
20161105041500,820.0,833.119995,101.599999,68,70.5,100,68.699997,77.5,74.5
20161105043000,820.0,833.119995,101.599999,68,70.5,100,68.699997,77.5,74.5
20161105044500,820.0,833.119995,101.599999,68,70.5,100,68.699997,77.5,74.5
20161105050000,820.0,833.119995,101.599999,68,75.099998,100,68.699997,77.5,74.5
20161105051500,820.0,808.52002,98.600002,68,71.5,100,68.800003,77.5,74.5
20161105053000,820.0,833.119995,101.599999,68,76.400002,100,68.800003,77.5,74.5
20161105054500,820.0,846.23999,103.199999,68,69.199997,100,68.800003,77.5,74.5
20161105060000,820.0,833.119995,101.599999,68,76.900002,100,68.800003,77.5,74.5
20161105061500,820.0,833.119995,101.599999,68,71.099998,100,68.800003,77.5,74.5
20161105063000,820.0,846.23999,103.199999,68,70.099998,100,68.800003,77.5,74.5
20161105064500,820.0,833.119995,101.599999,67,77.400002,100,68.800003,77.5,74.5
20161105070000,820.0,821.640015,100.200002,67,70.099998,100,68.800003,77.5,74.5
20161105071500,820.0,833.119995,101.599999,67,80.099998,100,68.800003,77.5,74.5
20161105073000,820.0,821.640015,100.200002,67,70.599998,100,68.800003,77.5,74.5
20161105074500,820.0,833.119995,101.599999,67,74.400002,100,68.800003,77.5,74.5
20161105080000,820.0,833.119995,101.599999,67,73.599998,100,68.800003,77.5,74.5
20161105081500,820.0,821.640015,100.200002,67,69.699997,100,68.800003,77.5,74.5
20161105083000,820.0,833.119995,101.599999,67,78.400002,100,68.699997,77.5,74.5
20161105084500,820.0,821.640015,100.200002,67,71.599998,100,68.699997,77.5,74.5
20161105090000,820.0,821.640015,100.200002,67,69.699997,100,68.699997,77.5,74.5
20161105091500,820.0,821.640015,100.200002,67,79.0,100,68.699997,77.5,74.5
20161105093000,820.0,846.23999,103.199999,67,70.099998,100,68.699997,77.5,74.5
20161105094500,820.0,833.119995,101.599999,67,76.300003,100,68.699997,77.5,74.5
20161105100000,820.0,833.119995,101.599999,67,72.5,100,68.699997,77.5,74.5
20161105101500,820.0,833.119995,101.599999,67,69.599998,100,68.699997,77.5,74.5
20161105103000,820.0,833.119995,101.599999,67,79.5,100,68.699997,77.5,74.5
20161105104500,820.0,833.119995,101.599999,67,70.099998,100,68.699997,77.5,74.5
20161105110000,820.0,833.119995,101.599999,67,73.699997,100,68.699997,77.5,74.5
20161105111500,820.0,846.23999,103.199999,67,73.699997,100,68.699997,77.5,74.5
20161105113000,820.0,846.23999,103.199999,67,69.699997,100,68.699997,77.5,74.5
20161105114500,820.0,833.119995,101.599999,67,75.300003,100,68.699997,77.5,74.5
20161105120000,820.0,833.119995,101.599999,67,72.0,100,68.699997,77.5,74.5
20161105121500,820.0,833.119995,101.599999,67,69.699997,100,68.599998,77.5,74.5
20161105123000,820.0,833.119995,101.599999,67,76.800003,100,68.599998,77.5,74.5
20161105124500,820.0,833.119995,101.599999,67,72.5,100,68.599998,77.5,74.5
20161105130000,820.0,846.23999,103.199999,67,69.199997,100,68.599998,77.5,74.5
20161105131500,820.0,846.23999,103.199999,67,78.300003,100,68.599998,77.5,74.5
20161105133000,820.0,833.119995,101.599999,67,71.099998,100,68.599998,77.5,74.5
20161105134500,820.0,833.119995,101.599999,67,69.699997,100,68.5,77.5,74.5
20161105140000,820.0,821.640015,100.200002,67,78.400002,100,68.5,77.5,74.5
20161105141500,820.0,821.640015,100.200002,67,72.099998,100,68.400002,77.5,74.5
20161105143000,820.0,821.640015,100.200002,67,69.699997,100,68.400002,77.5,74.5
20161105144500,820.0,821.640015,100.200002,67,79.599998,100,68.400002,77.5,74.5
20161105150000,820.0,808.52002,98.600002,67,72.5,100,68.400002,77.5,74.5
20161105151500,820.0,821.640015,100.200002,67,70.199997,100,68.400002,77.5,74.5
20161105153000,820.0,821.640015,100.200002,67,70.199997,100,68.400002,77.5,74.5
20161105154500,820.0,808.52002,98.600002,67,77.699997,100,68.400002,77.5,74.5
20161105160000,820.0,821.640015,100.200002,67,72.0,100,68.400002,77.5,74.5
20161105161500,820.0,808.52002,98.600002,67,73.0,100,68.400002,77.5,74.5
20161105163000,820.0,821.640015,100.200002,67,73.900002,100,68.400002,77.5,74.5
20161105164500,820.0,821.640015,100.200002,67,78.199997,100,68.400002,77.5,74.5
20161105170000,820.0,821.640015,100.200002,67,73.5,100,68.5,77.5,74.5
20161105171500,820.0,821.640015,100.200002,67,70.599998,100,68.599998,77.5,74.5
20161105173000,820.0,808.52002,98.600002,67,73.800003,100,68.599998,77.5,74.5
20161105174500,820.0,821.640015,100.200002,67,80.099998,100,68.699997,77.5,74.5
20161105180000,820.0,821.640015,100.200002,67,70.599998,100,68.699997,77.5,74.5
20161105181500,820.0,808.52002,98.600002,67,72.599998,100,68.800003,77.5,74.5
20161105183000,820.0,821.640015,100.200002,67,80.199997,100,68.900002,77.5,74.5
20161105184500,820.0,821.640015,100.200002,67,71.099998,100,68.900002,77.5,74.5
20161105190000,820.0,821.640015,100.200002,67,70.099998,100,68.900002,77.5,74.5
20161105191500,820.0,821.640015,100.200002,67,75.800003,100,69.0,77.5,74.5
20161105193000,820.0,808.52002,98.600002,67,76.599998,100,69.0,77.5,74.5
20161105194500,820.0,808.52002,98.600002,67,70.599998,100,69.0,77.5,74.5
20161105210000,820.0,808.52002,98.600002,67,73.900002,100,69.0,77.5,74.5
20161105211500,820.0,821.640015,100.200002,67,78.800003,100,69.0,77.5,74.5
20161105213000,820.0,808.52002,98.600002,67,70.099998,100,69.0,77.5,74.5
20161105214500,820.0,821.640015,100.200002,67,72.0,100,69.0,77.5,74.5
20161105220000,820.0,821.640015,100.200002,67,77.0,100,69.0,77.5,74.5
20161105221500,820.0,821.640015,100.200002,67,70.099998,100,68.900002,77.5,74.5
20161105223000,820.0,833.119995,101.599999,67,72.400002,100,68.900002,77.5,74.5
20161105224500,820.0,821.640015,100.200002,67,78.800003,100,68.900002,77.5,74.5
20161105230000,820.0,808.52002,98.600002,67,70.599998,100,68.900002,77.5,74.5
20161105231500,820.0,808.52002,98.600002,67,71.800003,100,68.900002,77.5,74.5
20161105233000,820.0,808.52002,98.600002,67,81.099998,100,68.900002,77.5,74.5
20161105234500,820.0,821.640015,100.200002,67,72.0,100,68.900002,77.5,74.5
20161106000000,820.0,808.52002,98.600002,67,70.5,100,68.900002,77.5,74.5
20161106001500,820.0,808.52002,98.600002,67,79.099998,100,68.900002,77.5,74.5
20161106003000,820.0,821.640015,100.200002,67,72.5,100,68.800003,77.5,74.5
20161106004500,820.0,821.640015,100.200002,67,70.5,100,68.800003,77.5,74.5
20161106010000,820.0,795.400024,97.000003,67,79.099998,100,68.800003,77.5,74.5
20161106011500,820.0,808.52002,98.600002,67,73.0,100,68.800003,77.5,74.5
20161106013000,820.0,808.52002,98.600002,67,71.099998,100,68.800003,77.5,74.5
20161106014500,820.0,808.52002,98.600002,67,75.0,100,68.800003,77.5,74.5
20161106020000,820.0,808.52002,98.600002,67,75.0,100,68.699997,77.5,74.5
20161106021500,820.0,808.52002,98.600002,67,70.099998,100,68.699997,77.5,74.5
20161106023000,820.0,808.52002,98.600002,67,76.199997,100,68.699997,77.5,74.5
20161106024500,820.0,821.640015,100.200002,67,73.699997,100,68.699997,77.5,74.5
20161106030000,820.0,808.52002,98.600002,67,78.900002,100,68.800003,77.5,74.5
20161106031500,820.0,821.640015,100.200002,67,71.099998,100,68.800003,77.5,74.5
20161106033000,820.0,821.640015,100.200002,67,71.099998,100,68.800003,77.5,74.5
20161106034500,820.0,808.52002,98.600002,68,80.699997,100,68.800003,77.5,74.5
20161106040000,820.0,795.400024,97.000003,68,71.099998,100,68.800003,77.5,74.5
20161106041500,820.0,821.640015,100.200002,68,72.300003,100,68.800003,77.5,74.5
20161106043000,820.0,808.52002,98.600002,68,79.0,100,68.800003,77.5,74.5
20161106044500,820.0,808.52002,98.600002,68,70.599998,100,68.800003,77.5,74.5
20161106050000,820.0,808.52002,98.600002,68,73.400002,100,68.800003,77.5,74.5
20161106051500,820.0,821.640015,100.200002,68,75.400002,100,68.800003,77.5,74.5
20161106053000,820.0,821.640015,100.200002,68,69.199997,100,68.800003,77.5,74.5
20161106054500,820.0,821.640015,100.200002,68,80.599998,100,68.800003,77.5,74.5
20161106060000,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.5,74.5
20161106061500,820.0,821.640015,100.200002,68,74.800003,100,68.800003,77.5,74.5
20161106063000,820.0,808.52002,98.600002,68,71.599998,100,68.800003,77.5,74.5
20161106064500,820.0,808.52002,98.600002,68,70.099998,100,68.800003,77.5,74.5
20161106070000,820.0,821.640015,100.200002,68,80.199997,100,68.800003,77.5,74.5
20161106071500,820.0,808.52002,98.600002,68,69.699997,100,68.800003,77.5,74.5
20161106073000,820.0,808.52002,98.600002,68,76.900002,100,68.800003,77.5,74.5
20161106074500,820.0,795.400024,97.000003,68,72.0,100,68.800003,77.5,74.5
20161106080000,820.0,808.52002,98.600002,68,69.699997,100,68.800003,77.5,74.5
20161106081500,820.0,808.52002,98.600002,68,79.0,100,68.800003,77.5,74.5
20161106083000,820.0,795.400024,97.000003,68,72.099998,100,68.800003,77.5,74.5
20161106084500,820.0,808.52002,98.600002,69,69.699997,100,68.800003,77.5,74.5
20161106090000,820.0,808.52002,98.600002,69,77.699997,100,68.800003,77.5,74.5
20161106091500,820.0,808.52002,98.600002,69,72.0,100,68.800003,77.5,74.5
20161106093000,820.0,821.640015,100.200002,69,69.199997,100,68.800003,77.5,74.5
20161106094500,820.0,821.640015,100.200002,69,79.5,100,68.699997,77.5,74.5
20161106100000,820.0,808.52002,98.600002,69,71.099998,100,68.699997,77.5,74.5
20161106101500,820.0,808.52002,98.600002,69,69.699997,100,68.699997,77.5,74.5
20161106103000,820.0,808.52002,98.600002,69,67.699997,100,68.699997,77.5,74.5
20161106104500,820.0,821.640015,100.200002,69,70.099998,100,68.699997,77.5,74.5
20161106110000,820.0,808.52002,98.600002,69,70.099998,100,68.699997,77.5,74.5
20161106111500,820.0,808.52002,98.600002,69,77.199997,100,68.699997,77.5,74.5
20161106113000,820.0,821.640015,100.200002,69,72.5,100,68.699997,77.5,74.5
20161106114500,820.0,821.640015,100.200002,69,70.199997,100,68.699997,77.5,74.5
20161106120000,820.0,821.640015,100.200002,69,73.300003,100,68.699997,77.5,74.5
20161106121500,820.0,821.640015,100.200002,69,75.699997,100,68.699997,77.5,74.5
20161106123000,820.0,808.52002,98.600002,69,71.599998,100,68.599998,77.5,74.5
20161106124500,820.0,821.640015,100.200002,69,70.099998,100,68.599998,77.5,74.5
20161106130000,820.0,821.640015,100.200002,69,68.599998,100,68.699997,77.5,74.5
20161106131500,820.0,833.119995,101.599999,69,74.900002,100,68.599998,77.5,74.5
20161106133000,820.0,821.640015,100.200002,69,70.599998,100,68.599998,77.5,74.5
20161106134500,820.0,833.119995,101.599999,69,74.300003,100,68.699997,77.5,74.5
20161106140000,820.0,821.640015,100.200002,69,74.300003,100,68.699997,77.5,74.5
20161106141500,820.0,821.640015,100.200002,69,70.599998,100,68.699997,77.5,74.5
20161106143000,820.0,846.23999,103.199999,69,70.599998,100,68.699997,77.5,74.5
20161106144500,820.0,833.119995,101.599999,69,77.599998,100,68.699997,77.5,74.5
20161106150000,820.0,821.640015,100.200002,69,72.0,100,68.699997,77.5,74.5
20161106151500,820.0,821.640015,100.200002,69,74.0,100,68.699997,77.5,74.5
20161106153000,820.0,821.640015,100.200002,69,69.199997,100,68.699997,77.5,74.5
20161106154500,820.0,808.52002,98.600002,69,77.699997,100,68.699997,77.5,74.5
20161106160000,820.0,821.640015,100.200002,69,71.599998,100,68.800003,77.5,74.5
20161106161500,820.0,821.640015,100.200002,69,75.800003,100,68.800003,77.5,74.5
20161106163000,820.0,821.640015,100.200002,69,72.800003,100,68.800003,77.5,74.5
20161106164500,820.0,821.640015,100.200002,69,71.099998,100,68.800003,77.5,74.5
20161106170000,820.0,821.640015,100.200002,69,74.800003,100,68.900002,77.5,74.5
20161106171500,820.0,821.640015,100.200002,69,76.0,100,68.900002,77.5,74.5
20161106173000,820.0,833.119995,101.599999,69,69.699997,100,68.900002,77.5,74.5
20161106174500,820.0,833.119995,101.599999,69,72.900002,100,68.900002,77.5,74.5
20161106180000,820.0,833.119995,101.599999,69,75.5,100,68.900002,77.5,74.5
20161106181500,820.0,821.640015,100.200002,69,70.099998,100,68.800003,77.5,74.5
20161106183000,820.0,821.640015,100.200002,69,77.699997,100,68.900002,77.5,74.5
20161106184500,820.0,821.640015,100.200002,69,69.699997,100,68.900002,77.5,74.5
20161106190000,820.0,833.119995,101.599999,69,75.900002,100,68.900002,77.5,74.5
20161106191500,820.0,833.119995,101.599999,69,69.699997,100,68.900002,77.5,74.5
20161106193000,820.0,833.119995,101.599999,69,79.099998,100,68.900002,77.5,74.5
20161106194500,820.0,821.640015,100.200002,69,70.599998,100,68.900002,77.5,74.5
20161106200000,820.0,821.640015,100.200002,69,72.400002,100,68.900002,77.5,74.5
20161106201500,820.0,833.119995,101.599999,69,73.300003,100,68.900002,77.5,74.5
20161106203000,820.0,821.640015,100.200002,69,69.300003,100,68.900002,77.5,74.5
20161106204500,820.0,821.640015,100.200002,69,75.699997,100,68.900002,77.5,74.5
20161106210000,820.0,833.119995,101.599999,69,71.599998,100,68.900002,77.5,74.5
20161106211500,820.0,821.640015,100.200002,69,69.199997,100,68.800003,77.5,74.5
20161106213000,820.0,833.119995,101.599999,69,78.699997,100,68.800003,77.5,74.5
20161106214500,820.0,821.640015,100.200002,69,69.800003,100,68.800003,77.5,74.5
20161106220000,820.0,821.640015,100.200002,69,74.400002,100,68.699997,77.5,74.5
20161106221500,820.0,833.119995,101.599999,69,72.5,100,68.699997,77.5,74.5
20161106223000,820.0,821.640015,100.200002,69,68.699997,100,68.699997,77.5,74.5
20161106224500,820.0,821.640015,100.200002,69,79.099998,100,68.699997,77.5,74.5
20161106230000,820.0,821.640015,100.200002,69,70.099998,100,68.699997,77.5,74.5
20161106231500,820.0,821.640015,100.200002,69,75.5,100,68.699997,77.5,74.5
20161106233000,820.0,821.640015,100.200002,69,71.599998,100,68.699997,77.5,74.5
20161106234500,820.0,821.640015,100.200002,69,69.699997,100,68.800003,77.5,74.5
20161107000000,820.0,821.640015,100.200002,69,79.099998,100,68.800003,77.5,74.5
20161107001500,820.0,833.119995,101.599999,69,69.699997,100,68.800003,77.5,74.5
20161107003000,820.0,821.640015,100.200002,69,76.099998,100,68.800003,77.5,74.5
20161107004500,820.0,821.640015,100.200002,69,70.599998,100,68.800003,77.5,74.5
20161107010000,820.0,808.52002,98.600002,69,70.599998,100,68.800003,77.5,74.5
20161107011500,820.0,821.640015,100.200002,69,74.099998,100,68.800003,77.5,74.5
20161107013000,820.0,821.640015,100.200002,69,69.199997,100,68.800003,77.5,74.5
20161107014500,820.0,833.119995,101.599999,69,80.099998,100,68.900002,77.5,74.5
20161107020000,820.0,821.640015,100.200002,69,70.099998,100,68.800003,77.5,74.5
20161107021500,820.0,833.119995,101.599999,69,76.199997,100,68.900002,77.5,74.5
20161107023000,820.0,808.52002,98.600002,69,72.099998,100,68.800003,77.5,74.5
20161107024500,820.0,821.640015,100.200002,69,69.599998,100,68.900002,77.5,74.5
20161107030000,820.0,808.52002,98.600002,69,78.5,100,68.900002,77.5,74.5
20161107031500,820.0,821.640015,100.200002,69,69.699997,100,68.800003,77.5,74.5
20161107033000,820.0,821.640015,100.200002,69,75.900002,100,68.900002,77.5,74.5
20161107034500,820.0,821.640015,100.200002,69,71.699997,100,68.900002,77.5,74.5
20161107040000,820.0,821.640015,100.200002,69,70.099998,100,68.900002,77.5,74.5
20161107041500,820.0,833.119995,101.599999,69,78.300003,100,68.900002,77.5,74.5
20161107043000,820.0,833.119995,101.599999,69,70.099998,100,68.900002,77.5,74.5
20161107044500,820.0,821.640015,100.200002,69,73.099998,100,68.900002,77.5,74.5
20161107050000,820.0,821.640015,100.200002,69,74.0,100,68.900002,77.5,74.5
20161107051500,820.0,833.119995,101.599999,69,69.199997,100,68.900002,77.5,74.5
20161107053000,820.0,821.640015,100.200002,69,75.800003,100,68.900002,77.5,74.5
20161107054500,820.0,821.640015,100.200002,69,71.300003,100,68.900002,77.5,74.5
20161107060000,820.0,821.640015,100.200002,69,69.099998,100,68.900002,77.5,74.5
20161107061500,820.0,821.640015,100.200002,69,79.099998,100,68.900002,77.5,74.5
20161107063000,820.0,833.119995,101.599999,69,70.599998,100,68.900002,77.5,74.5
20161107064500,820.0,821.640015,100.200002,69,72.900002,100,68.900002,77.5,74.5
20161107070000,820.0,821.640015,100.200002,69,75.0,100,68.800003,77.5,74.5
20161107071500,820.0,821.640015,100.200002,69,70.0,100,68.800003,77.5,74.5
20161107073000,820.0,808.52002,98.600002,69,71.900002,100,68.699997,77.5,74.5
20161107074500,820.0,833.119995,101.599999,69,77.199997,100,68.699997,77.5,74.5
20161107080000,820.0,833.119995,101.599999,68,70.099998,100,68.699997,77.5,74.5
20161107081500,820.0,846.23999,103.199999,68,76.099998,100,68.699997,77.5,74.5
20161107083000,820.0,833.119995,101.599999,68,75.0,100,68.699997,77.5,74.5
20161107084500,820.0,833.119995,101.599999,68,70.599998,100,68.699997,77.5,74.5
20161107090000,820.0,821.640015,100.200002,68,75.699997,100,68.699997,77.5,74.5
20161107091500,820.0,821.640015,100.200002,68,73.0,100,68.699997,77.5,74.5
20161107093000,820.0,833.119995,101.599999,68,70.599998,100,68.699997,77.5,74.5
20161107094500,820.0,833.119995,101.599999,68,73.5,100,68.699997,77.5,74.5
20161107100000,820.0,821.640015,100.200002,68,76.300003,100,68.699997,77.5,74.5
20161107101500,820.0,821.640015,100.200002,68,71.599998,100,68.699997,77.5,74.5
20161107103000,820.0,821.640015,100.200002,68,76.400002,100,68.699997,77.5,74.5
20161107104500,820.0,782.280029,95.400004,68,71.5,100,68.699997,77.5,74.5
20161107110000,820.0,821.640015,100.200002,68,71.5,100,68.699997,77.5,74.5
20161107111500,820.0,821.640015,100.200002,68,74.400002,100,68.699997,77.5,74.5
20161107113000,820.0,833.119995,101.599999,68,71.599998,100,68.699997,77.5,74.5
20161107114500,820.0,833.119995,101.599999,68,70.099998,100,68.699997,77.5,74.5
20161107120000,820.0,821.640015,100.200002,68,74.800003,100,68.699997,77.5,74.5
20161107121500,820.0,833.119995,101.599999,68,71.199997,100,68.599998,77.5,74.5
20161107123000,820.0,833.119995,101.599999,68,72.099998,100,68.599998,77.5,74.5
20161107124500,820.0,833.119995,101.599999,68,77.199997,100,68.599998,77.5,74.5
20161107130000,820.0,833.119995,101.599999,68,70.599998,100,68.5,77.5,74.5
20161107131500,820.0,833.119995,101.599999,68,73.599998,100,68.5,77.5,74.5
20161107133000,820.0,833.119995,101.599999,68,78.099998,100,68.599998,77.5,74.5
20161107134500,820.0,833.119995,101.599999,68,70.599998,100,68.599998,77.5,74.5
20161107140000,820.0,821.640015,100.200002,69,72.0,100,68.599998,77.5,74.5
20161107141500,820.0,846.23999,103.199999,69,75.400002,100,68.699997,77.5,74.5
20161107143000,820.0,833.119995,101.599999,68,76.800003,100,68.800003,77.5,74.5
20161107144500,820.0,821.640015,100.200002,68,70.599998,100,68.800003,77.5,74.5
20161107150000,820.0,833.119995,101.599999,68,70.599998,100,68.800003,77.5,74.5
20161107151500,820.0,833.119995,101.599999,68,79.599998,100,68.900002,77.5,74.5
20161107153000,820.0,821.640015,100.200002,68,71.599998,100,69.0,77.5,74.5
20161107154500,820.0,821.640015,100.200002,68,68.699997,100,69.099998,77.5,74.5
20161107160000,820.0,833.119995,101.599999,68,78.699997,100,69.099998,77.5,74.5
20161107161500,820.0,821.640015,100.200002,68,72.0,100,69.099998,77.5,74.5
20161107163000,820.0,821.640015,100.200002,68,69.199997,100,69.099998,77.5,74.5
20161107164500,820.0,821.640015,100.200002,68,77.699997,100,69.099998,77.5,74.5
20161107170000,820.0,821.640015,100.200002,68,71.800003,100,69.099998,77.5,74.5
20161107171500,820.0,821.640015,100.200002,68,70.099998,100,68.900002,77.5,74.5
20161107173000,820.0,833.119995,101.599999,68,73.400002,100,68.900002,77.5,74.5
20161107174500,820.0,821.640015,100.200002,68,77.800003,100,68.800003,77.5,74.5
20161107180000,820.0,833.119995,101.599999,68,71.099998,100,68.900002,77.5,74.5
20161107181500,820.0,833.119995,101.599999,68,69.699997,100,68.900002,77.5,74.5
20161107183000,820.0,821.640015,100.200002,68,79.699997,100,68.900002,77.5,74.5
20161107184500,820.0,821.640015,100.200002,68,70.800003,100,68.800003,77.5,74.5
20161107190000,820.0,808.52002,98.600002,68,69.800003,100,68.800003,77.5,74.5
20161107191500,820.0,821.640015,100.200002,68,75.800003,100,68.800003,77.5,74.5
20161107193000,820.0,821.640015,100.200002,68,73.099998,100,68.800003,77.5,74.5
20161107194500,820.0,833.119995,101.599999,68,70.300003,100,68.800003,77.5,74.5
20161107200000,820.0,821.640015,100.200002,68,72.900002,100,68.800003,77.5,74.5
20161107201500,820.0,833.119995,101.599999,68,75.400002,100,68.699997,77.5,74.5
20161107203000,820.0,821.640015,100.200002,68,69.699997,100,68.699997,77.5,74.5
20161107204500,820.0,821.640015,100.200002,68,72.400002,100,68.699997,77.5,74.5
20161107210000,820.0,821.640015,100.200002,68,78.800003,100,68.699997,77.5,74.5
20161107211500,820.0,821.640015,100.200002,68,71.099998,100,68.699997,77.5,74.5
20161107213000,820.0,808.52002,98.600002,68,69.199997,100,68.699997,77.5,74.5
20161107214500,820.0,821.640015,100.200002,68,76.099998,100,68.699997,77.5,74.5
20161107220000,820.0,821.640015,100.200002,68,72.599998,100,68.699997,77.5,74.5
20161107221500,820.0,821.640015,100.200002,68,68.699997,100,68.699997,77.5,74.5
20161107223000,820.0,833.119995,101.599999,68,73.300003,100,68.699997,77.5,74.5
20161107224500,820.0,808.52002,98.600002,68,74.300003,100,68.599998,77.5,74.5
20161107230000,820.0,821.640015,100.200002,68,69.699997,100,68.699997,77.5,74.5
20161107231500,820.0,821.640015,100.200002,68,70.5,100,68.599998,77.5,74.5
20161107233000,820.0,821.640015,100.200002,68,77.400002,100,68.599998,77.5,74.5
20161107234500,820.0,821.640015,100.200002,68,71.599998,100,68.599998,77.5,74.5
20161108000000,820.0,808.52002,98.600002,68,69.699997,100,68.599998,77.5,74.5
20161108001500,820.0,821.640015,100.200002,68,75.0,100,68.599998,77.5,74.5
20161108003000,820.0,821.640015,100.200002,68,72.0,100,68.599998,77.5,74.5
20161108004500,820.0,821.640015,100.200002,68,69.699997,100,68.599998,77.5,74.5
20161108010000,820.0,808.52002,98.600002,68,75.5,100,68.599998,77.5,74.5
20161108011500,820.0,821.640015,100.200002,68,72.199997,100,68.599998,77.5,74.5
20161108013000,820.0,821.640015,100.200002,68,69.699997,100,68.599998,77.5,74.5
20161108014500,820.0,821.640015,100.200002,68,74.199997,100,68.599998,77.5,74.5
20161108020000,820.0,821.640015,100.200002,68,76.400002,100,68.599998,77.5,74.5
20161108021500,820.0,821.640015,100.200002,68,70.099998,100,68.599998,77.5,74.5
20161108023000,820.0,808.52002,98.600002,68,71.400002,100,68.599998,77.5,74.5
20161108024500,820.0,821.640015,100.200002,68,79.599998,100,68.599998,77.5,74.5
20161108030000,820.0,821.640015,100.200002,68,70.599998,100,68.599998,77.5,74.5
20161108031500,820.0,821.640015,100.200002,68,69.199997,100,68.599998,77.5,74.5
20161108033000,820.0,833.119995,101.599999,68,77.699997,100,68.599998,77.5,74.5
20161108034500,820.0,821.640015,100.200002,68,73.0,100,68.599998,77.5,74.5
20161108040000,820.0,808.52002,98.600002,68,69.199997,100,68.599998,77.5,74.5
20161108041500,820.0,821.640015,100.200002,68,72.300003,100,68.5,77.5,74.5
20161108043000,820.0,833.119995,101.599999,68,76.800003,100,68.5,77.5,74.5
20161108044500,820.0,821.640015,100.200002,68,70.099998,100,68.5,77.5,74.5
20161108050000,820.0,821.640015,100.200002,68,70.099998,100,68.5,77.5,74.5
20161108051500,820.0,821.640015,100.200002,68,79.699997,100,68.5,77.5,74.5
20161108053000,820.0,821.640015,100.200002,68,71.099998,100,68.5,77.5,74.5
20161108054500,820.0,833.119995,101.599999,68,69.199997,100,68.5,77.5,74.5
20161108060000,820.0,833.119995,101.599999,68,74.0,100,68.5,77.5,74.5
20161108061500,820.0,808.52002,98.600002,68,76.199997,100,68.5,77.5,74.5
20161108063000,820.0,821.640015,100.200002,68,69.699997,100,68.5,77.5,74.5
20161108064500,820.0,833.119995,101.599999,68,70.699997,100,68.5,77.5,74.5
20161108070000,820.0,821.640015,100.200002,68,78.199997,100,68.5,77.5,74.5
20161108071500,820.0,821.640015,100.200002,68,71.099998,100,68.5,77.5,74.5
20161108073000,820.0,821.640015,100.200002,68,69.199997,100,68.5,77.5,74.5
20161108074500,820.0,821.640015,100.200002,68,76.300003,100,68.5,77.5,74.5
20161108080000,820.0,833.119995,101.599999,68,76.300003,100,68.5,77.5,74.5
20161108081500,820.0,833.119995,101.599999,69,70.900002,100,68.400002,77.5,74.5
20161108083000,820.0,846.23999,103.199999,68,69.699997,100,68.400002,77.5,74.5
20161108084500,820.0,833.119995,101.599999,68,71.5,100,68.400002,77.5,74.5
20161108090000,820.0,846.23999,103.199999,68,77.300003,100,68.300003,77.5,74.5
20161108091500,820.0,833.119995,101.599999,68,72.5,100,68.400002,77.5,74.5
20161108093000,820.0,833.119995,101.599999,68,69.699997,100,68.400002,77.5,74.5
20161108094500,820.0,821.640015,100.200002,68,69.699997,100,68.400002,77.5,74.5
20161108100000,820.0,808.52002,98.600002,68,72.0,100,68.400002,77.5,74.5
20161108101500,820.0,833.119995,101.599999,68,77.300003,100,68.400002,77.5,74.5
20161108103000,820.0,808.52002,98.600002,68,70.599998,100,68.400002,77.5,74.5
20161108104500,820.0,821.640015,100.200002,68,70.599998,100,68.5,77.5,74.5
20161108110000,820.0,821.640015,100.200002,68,70.599998,100,68.5,77.5,74.5
20161108111500,820.0,821.640015,100.200002,68,70.599998,100,68.5,77.5,74.5
20161108113000,820.0,821.640015,100.200002,68,78.199997,100,68.599998,77.5,74.5
20161108114500,820.0,821.640015,100.200002,68,72.5,100,68.599998,77.5,74.5
20161108120000,820.0,821.640015,100.200002,68,71.099998,100,68.5,77.5,74.5
20161108121500,820.0,821.640015,100.200002,68,71.099998,100,68.5,77.5,74.5
20161108123000,820.0,833.119995,101.599999,68,70.099998,100,68.400002,77.5,74.5
20161108124500,820.0,833.119995,101.599999,68,74.599998,100,68.400002,77.5,74.5
20161108130000,820.0,821.640015,100.200002,68,72.0,100,68.400002,77.5,74.5
20161108131500,820.0,833.119995,101.599999,68,70.599998,100,68.5,77.5,74.5
20161108133000,820.0,821.640015,100.200002,68,70.599998,100,68.5,77.5,74.5
20161108134500,820.0,833.119995,101.599999,68,72.0,100,68.5,77.5,74.5
20161108140000,820.0,821.640015,100.200002,68,73.900002,100,68.5,77.5,74.5
20161108141500,820.0,821.640015,100.200002,68,78.800003,100,68.5,77.5,74.5
20161108143000,820.0,821.640015,100.200002,68,71.800003,100,68.400002,77.5,74.5
20161108144500,820.0,833.119995,101.599999,68,71.800003,100,68.5,77.5,74.5
20161108150000,820.0,795.400024,97.000003,68,74.800003,100,68.5,77.5,74.5
20161108151500,820.0,833.119995,101.599999,68,73.0,100,68.599998,77.5,74.5
20161108153000,820.0,821.640015,100.200002,68,69.699997,100,68.599998,77.5,74.5
20161108154500,820.0,833.119995,101.599999,68,75.699997,100,68.699997,77.5,74.5
20161108160000,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.5,74.5
20161108161500,820.0,821.640015,100.200002,68,71.0,100,68.800003,77.5,74.5
20161108163000,820.0,821.640015,100.200002,68,78.699997,100,68.800003,77.5,74.5
20161108164500,820.0,833.119995,101.599999,68,70.099998,100,68.900002,77.5,74.5
20161108170000,820.0,833.119995,101.599999,68,72.0,100,68.900002,77.5,74.5
20161108171500,820.0,821.640015,100.200002,68,76.800003,100,69.0,77.5,74.5
20161108173000,820.0,821.640015,100.200002,68,69.699997,100,69.0,77.5,74.5
20161108174500,820.0,821.640015,100.200002,68,69.699997,100,69.099998,77.5,74.5
20161108180000,820.0,821.640015,100.200002,68,73.0,100,69.099998,77.5,74.5
20161108181500,820.0,808.52002,98.600002,68,78.300003,100,69.0,77.5,74.5
20161108183000,820.0,821.640015,100.200002,68,69.699997,100,69.0,77.5,74.5
20161108184500,820.0,808.52002,98.600002,68,73.0,100,69.0,77.5,74.5
20161108190000,820.0,821.640015,100.200002,68,69.699997,100,69.0,77.5,74.5
20161108191500,820.0,808.52002,98.600002,68,76.900002,100,69.099998,77.5,74.5
20161108193000,820.0,808.52002,98.600002,68,71.5,100,69.099998,77.5,74.5
20161108194500,820.0,821.640015,100.200002,68,69.199997,100,69.099998,77.5,74.5
20161108200000,820.0,833.119995,101.599999,68,77.199997,100,69.099998,77.5,74.5
20161108201500,820.0,833.119995,101.599999,68,70.099998,100,69.099998,77.5,74.5
20161108203000,820.0,808.52002,98.600002,68,77.599998,100,69.099998,77.5,74.5
20161108204500,820.0,821.640015,100.200002,68,72.800003,100,69.099998,77.5,74.5
20161108210000,820.0,821.640015,100.200002,68,69.199997,100,69.099998,77.5,74.5
20161108211500,820.0,808.52002,98.600002,68,78.099998,100,69.199997,77.5,74.5
20161108213000,820.0,821.640015,100.200002,68,70.599998,100,69.099998,77.5,74.5
20161108214500,820.0,821.640015,100.200002,68,69.300003,100,69.199997,77.5,74.5
20161108220000,820.0,821.640015,100.200002,68,79.699997,100,69.199997,77.5,74.5
20161108221500,820.0,821.640015,100.200002,68,71.099998,100,69.199997,77.5,74.5
20161108223000,820.0,821.640015,100.200002,68,69.400002,100,69.199997,77.5,74.5
20161108224500,820.0,821.640015,100.200002,68,79.599998,100,69.199997,77.5,74.5
20161108230000,820.0,808.52002,98.600002,68,72.0,100,69.199997,77.5,74.5
20161108231500,820.0,821.640015,100.200002,68,69.699997,100,69.199997,77.5,74.5
20161108233000,820.0,833.119995,101.599999,68,76.199997,100,69.199997,77.5,74.5
20161108234500,820.0,821.640015,100.200002,68,73.0,100,69.199997,77.5,74.5
20161109000000,820.0,821.640015,100.200002,68,69.300003,100,69.199997,77.5,74.5
20161109001500,820.0,821.640015,100.200002,68,76.699997,100,69.199997,77.5,74.5
20161109003000,820.0,821.640015,100.200002,68,71.599998,100,69.199997,77.5,74.5
20161109004500,820.0,808.52002,98.600002,68,69.699997,100,69.099998,77.5,74.5
20161109010000,820.0,808.52002,98.600002,68,77.599998,100,69.199997,77.5,74.5
20161109011500,820.0,821.640015,100.200002,68,72.099998,100,69.099998,77.5,74.5
20161109013000,820.0,821.640015,100.200002,68,69.699997,100,69.099998,77.5,74.5
20161109014500,820.0,821.640015,100.200002,68,76.699997,100,69.199997,77.5,74.5
20161109020000,820.0,808.52002,98.600002,68,72.0,100,69.199997,77.5,74.5
20161109021500,820.0,833.119995,101.599999,70,69.099998,100,69.199997,77.400002,74.400002
20161109023000,820.0,795.400024,97.000003,69,77.800003,100,69.099998,77.400002,74.400002
20161109024500,820.0,808.52002,98.600002,69,72.5,100,69.099998,77.400002,74.400002
20161109030000,820.0,808.52002,98.600002,70,69.699997,100,69.099998,77.400002,74.400002
20161109031500,820.0,821.640015,100.200002,70,72.699997,100,69.0,77.400002,74.400002
20161109033000,820.0,833.119995,101.599999,70,69.199997,100,69.0,77.400002,74.400002
20161109034500,820.0,808.52002,98.600002,70,79.599998,100,68.900002,77.400002,74.400002
20161109040000,820.0,821.640015,100.200002,70,70.099998,100,68.900002,77.400002,74.400002
20161109041500,820.0,821.640015,100.200002,70,73.400002,100,69.0,77.400002,74.400002
20161109043000,820.0,821.640015,100.200002,70,72.0,100,69.099998,77.400002,74.400002
20161109044500,820.0,821.640015,100.200002,70,69.199997,100,69.099998,77.5,74.5
20161109050000,820.0,821.640015,100.200002,70,77.800003,100,69.199997,77.5,74.5
20161109051500,820.0,833.119995,101.599999,70,69.199997,100,69.199997,77.5,74.5
20161109053000,820.0,808.52002,98.600002,70,75.599998,100,69.199997,77.5,74.5
20161109054500,820.0,808.52002,98.600002,58,72.0,100,69.199997,77.400002,74.400002
20161109060000,820.0,769.159973,93.799997,69,74.800003,100,69.300003,77.400002,74.400002
20161109061500,820.0,808.52002,98.600002,70,74.0,100,69.300003,77.400002,74.400002
20161109063000,820.0,821.640015,100.200002,70,74.0,100,69.300003,77.400002,74.400002
20161109064500,820.0,833.119995,101.599999,70,71.5,100,69.300003,77.400002,74.400002
20161109070000,820.0,833.119995,101.599999,70,77.800003,100,69.300003,77.5,74.5
20161109071500,820.0,808.52002,98.600002,70,69.699997,100,69.199997,77.5,74.5
20161109073000,820.0,795.400024,97.000003,70,73.800003,100,69.199997,77.5,74.5
20161109074500,820.0,821.640015,100.200002,70,79.300003,100,69.099998,77.5,74.5
20161109080000,820.0,821.640015,100.200002,70,69.699997,100,69.0,77.5,74.5
20161109081500,820.0,833.119995,101.599999,68,74.400002,100,68.800003,77.5,74.5
20161109083000,820.0,833.119995,101.599999,68,72.5,100,68.900002,77.5,74.5
20161109084500,820.0,821.640015,100.200002,68,70.199997,100,68.900002,77.5,74.5
20161109090000,820.0,833.119995,101.599999,68,79.599998,100,68.900002,77.5,74.5
20161109091500,820.0,846.23999,103.199999,68,70.599998,100,68.699997,77.5,74.5
20161109093000,820.0,833.119995,101.599999,68,71.800003,100,68.800003,77.5,74.5
20161109094500,820.0,833.119995,101.599999,68,75.599998,100,68.800003,77.5,74.5
20161109100000,820.0,821.640015,100.200002,68,70.199997,100,68.800003,77.5,74.5
20161109101500,820.0,821.640015,100.200002,67,74.800003,100,68.699997,77.5,74.5
20161109103000,820.0,833.119995,101.599999,67,71.099998,100,68.699997,77.5,74.5
20161109104500,820.0,833.119995,101.599999,67,76.800003,100,68.699997,77.5,74.5
20161109110000,820.0,833.119995,101.599999,67,71.5,100,68.699997,77.5,74.5
20161109111500,820.0,821.640015,100.200002,67,71.5,100,68.699997,77.5,74.5
20161109113000,820.0,833.119995,101.599999,67,71.5,100,68.699997,77.5,74.5
20161109114500,820.0,833.119995,101.599999,67,71.5,100,68.699997,77.5,74.5
20161109120000,820.0,821.640015,100.200002,67,74.800003,100,68.699997,77.5,74.5
20161109121500,820.0,833.119995,101.599999,67,70.599998,100,68.699997,77.5,74.5
20161109123000,820.0,833.119995,101.599999,67,74.300003,100,68.599998,77.5,74.5
20161109124500,820.0,833.119995,101.599999,67,72.900002,100,68.599998,77.5,74.5
20161109130000,820.0,821.640015,100.200002,67,71.599998,100,68.5,77.5,74.5
20161109131500,820.0,821.640015,100.200002,67,78.699997,100,68.5,77.5,74.5
20161109133000,820.0,833.119995,101.599999,67,70.5,100,68.599998,77.5,74.5
20161109134500,820.0,821.640015,100.200002,67,72.5,100,68.599998,77.5,74.5
20161109140000,820.0,833.119995,101.599999,67,75.800003,100,68.599998,77.5,74.5
20161109141500,820.0,821.640015,100.200002,67,71.099998,100,68.599998,77.5,74.5
20161109143000,820.0,821.640015,100.200002,67,77.800003,100,68.599998,77.5,74.5
20161109144500,820.0,833.119995,101.599999,67,70.599998,100,68.599998,77.5,74.5
20161109150000,820.0,821.640015,100.200002,67,71.699997,100,68.599998,77.5,74.5
20161109151500,820.0,795.400024,97.000003,67,78.099998,100,68.599998,77.5,74.5
20161109153000,820.0,846.23999,103.199999,68,70.099998,100,68.699997,77.5,74.5
20161109154500,820.0,846.23999,103.199999,67,71.599998,100,68.699997,77.5,74.5
20161109160000,820.0,821.640015,100.200002,67,78.300003,100,68.699997,77.5,74.5
20161109161500,820.0,821.640015,100.200002,67,70.5,100,68.699997,77.5,74.5
20161109163000,820.0,833.119995,101.599999,67,73.0,100,68.699997,77.5,74.5
20161109164500,820.0,821.640015,100.200002,67,75.0,100,68.699997,77.5,74.5
20161109170000,820.0,821.640015,100.200002,67,71.0,100,68.699997,77.5,74.5
20161109171500,820.0,821.640015,100.200002,67,77.300003,100,68.699997,77.5,74.5
20161109173000,820.0,808.52002,98.600002,67,70.599998,100,68.800003,77.5,74.5
20161109174500,820.0,821.640015,100.200002,67,74.0,100,68.699997,77.5,74.5
20161109180000,820.0,821.640015,100.200002,67,76.699997,100,68.699997,77.5,74.5
20161109181500,820.0,821.640015,100.200002,67,71.599998,100,68.699997,77.5,74.5
20161109183000,820.0,821.640015,100.200002,67,77.199997,100,68.699997,77.5,74.5
20161109184500,820.0,821.640015,100.200002,67,71.599998,100,68.699997,77.5,74.5
20161109190000,820.0,821.640015,100.200002,67,71.599998,100,68.699997,77.5,74.5
20161109191500,820.0,821.640015,100.200002,67,71.599998,100,68.699997,77.5,74.5
20161109193000,820.0,808.52002,98.600002,67,70.099998,100,68.699997,77.5,74.5
20161109194500,820.0,808.52002,98.600002,67,77.599998,100,68.699997,77.5,74.5
20161109200000,820.0,808.52002,98.600002,67,70.599998,100,68.699997,77.5,74.5
20161109201500,820.0,808.52002,98.600002,67,76.800003,100,68.800003,77.5,74.5
