PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161109203000,820.0,808.52002,98.600002,67,70.599998,100,68.800003,77.5,74.5
20161109204500,820.0,795.400024,97.000003,67,79.099998,100,68.800003,77.5,74.5
20161109210000,820.0,808.52002,98.600002,67,70.099998,100,68.800003,77.5,74.5
20161109211500,820.0,821.640015,100.200002,68,77.599998,100,68.800003,77.5,74.5
20161109213000,820.0,821.640015,100.200002,68,72.199997,100,68.800003,77.5,74.5
20161109214500,820.0,821.640015,100.200002,68,70.099998,100,68.900002,77.5,74.5
20161109220000,820.0,808.52002,98.600002,68,78.199997,100,68.900002,77.5,74.5
20161109221500,820.0,808.52002,98.600002,68,78.199997,100,68.900002,77.5,74.5
20161109223000,820.0,808.52002,98.600002,68,73.900002,100,68.900002,77.5,74.5
20161109224500,820.0,821.640015,100.200002,68,72.0,100,68.900002,77.5,74.5
20161109230000,820.0,821.640015,100.200002,68,73.400002,100,68.900002,77.5,74.5
20161109231500,820.0,821.640015,100.200002,68,78.0,100,68.900002,77.5,74.5
20161109233000,820.0,821.640015,100.200002,68,70.599998,100,68.900002,77.5,74.5
20161109234500,820.0,808.52002,98.600002,68,75.699997,100,68.900002,77.5,74.5
20161110000000,820.0,821.640015,100.200002,68,72.099998,100,68.900002,77.5,74.5
20161110001500,820.0,808.52002,98.600002,68,70.099998,100,68.900002,77.5,74.5
20161110003000,820.0,821.640015,100.200002,68,80.900002,100,68.900002,77.5,74.5
20161110004500,820.0,821.640015,100.200002,68,71.099998,100,68.900002,77.5,74.5
20161110010000,820.0,821.640015,100.200002,68,71.099998,100,68.900002,77.5,74.5
20161110011500,820.0,808.52002,98.600002,68,80.199997,100,68.900002,77.5,74.5
20161110013000,820.0,821.640015,100.200002,68,71.099998,100,68.900002,77.5,74.5
20161110014500,820.0,821.640015,100.200002,68,71.099998,100,68.900002,77.5,74.5
20161110020000,820.0,821.640015,100.200002,68,79.800003,100,68.900002,77.5,74.5
20161110021500,820.0,821.640015,100.200002,68,70.599998,100,68.900002,77.5,74.5
20161110023000,820.0,808.52002,98.600002,68,70.599998,100,68.900002,77.5,74.5
20161110024500,820.0,821.640015,100.200002,68,77.900002,100,68.900002,77.5,74.5
20161110030000,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.5,74.5
20161110031500,820.0,821.640015,100.200002,68,76.300003,100,68.800003,77.5,74.5
20161110033000,820.0,821.640015,100.200002,68,73.0,100,68.800003,77.5,74.5
20161110034500,820.0,821.640015,100.200002,68,69.699997,100,68.800003,77.5,74.5
20161110040000,820.0,821.640015,100.200002,68,80.099998,100,68.800003,77.5,74.5
20161110041500,820.0,821.640015,100.200002,68,71.199997,100,68.800003,77.5,74.5
20161110043000,820.0,833.119995,101.599999,68,71.199997,100,68.800003,77.5,74.5
20161110044500,820.0,833.119995,101.599999,68,81.099998,100,68.800003,77.5,74.5
20161110050000,820.0,833.119995,101.599999,68,70.599998,100,68.800003,77.5,74.5
20161110051500,820.0,833.119995,101.599999,68,72.0,100,68.800003,77.5,74.5
20161110053000,820.0,833.119995,101.599999,68,80.300003,100,68.800003,77.5,74.5
20161110054500,820.0,821.640015,100.200002,67,70.599998,100,68.800003,77.5,74.5
20161110060000,820.0,833.119995,101.599999,67,72.900002,100,68.800003,77.5,74.5
20161110061500,820.0,821.640015,100.200002,67,75.5,100,68.699997,77.5,74.5
20161110063000,820.0,833.119995,101.599999,67,69.699997,100,68.699997,77.5,74.5
20161110064500,820.0,846.23999,103.199999,67,78.800003,100,68.699997,77.5,74.5
20161110070000,820.0,833.119995,101.599999,67,71.599998,100,68.699997,77.5,74.5
20161110071500,820.0,833.119995,101.599999,67,70.5,100,68.699997,77.5,74.5
20161110073000,820.0,833.119995,101.599999,67,80.599998,100,68.699997,77.5,74.5
20161110074500,820.0,821.640015,100.200002,67,72.400002,100,68.599998,77.5,74.5
20161110080000,820.0,821.640015,100.200002,67,70.5,100,68.599998,77.5,74.5
20161110081500,820.0,821.640015,100.200002,67,82.0,100,68.699997,77.5,74.5
20161110083000,820.0,833.119995,101.599999,67,71.599998,100,68.699997,77.5,74.5
20161110084500,820.0,821.640015,100.200002,67,71.599998,100,68.699997,77.5,74.5
20161110090000,820.0,833.119995,101.599999,67,80.599998,100,68.699997,77.5,74.5
20161110091500,820.0,833.119995,101.599999,67,71.099998,100,68.800003,77.5,74.5
20161110093000,820.0,833.119995,101.599999,67,71.099998,100,68.800003,77.5,74.5
20161110094500,820.0,833.119995,101.599999,67,79.900002,100,68.800003,77.5,74.5
20161110100000,820.0,833.119995,101.599999,67,72.5,100,68.800003,77.5,74.5
20161110101500,820.0,833.119995,101.599999,67,70.099998,100,68.800003,77.5,74.5
20161110103000,820.0,833.119995,101.599999,67,76.199997,100,68.800003,77.5,74.5
20161110104500,820.0,833.119995,101.599999,67,77.199997,100,68.900002,77.5,74.5
20161110110000,820.0,833.119995,101.599999,67,71.800003,100,68.800003,77.5,74.5
20161110111500,820.0,833.119995,101.599999,67,70.5,100,68.800003,77.5,74.5
20161110113000,820.0,833.119995,101.599999,67,77.400002,100,68.800003,77.5,74.5
20161110114500,820.0,821.640015,100.200002,67,71.099998,100,68.800003,77.5,74.5
20161110120000,820.0,833.119995,101.599999,67,71.099998,100,68.900002,77.5,74.5
20161110121500,820.0,821.640015,100.200002,67,79.300003,100,68.900002,77.5,74.5
20161110123000,820.0,833.119995,101.599999,67,71.599998,100,68.900002,77.5,74.5
20161110124500,820.0,821.640015,100.200002,67,70.599998,100,68.800003,77.5,74.5
20161110130000,820.0,821.640015,100.200002,67,80.599998,100,68.800003,77.5,74.5
20161110131500,820.0,833.119995,101.599999,67,73.5,100,68.900002,77.5,74.5
20161110133000,820.0,833.119995,101.599999,67,71.099998,100,68.800003,77.5,74.5
20161110134500,820.0,821.640015,100.200002,67,76.5,100,68.900002,77.5,74.5
20161110140000,820.0,821.640015,100.200002,67,72.599998,100,68.900002,77.5,74.5
20161110141500,820.0,821.640015,100.200002,67,70.599998,100,68.900002,77.5,74.5
20161110143000,820.0,821.640015,100.200002,67,70.599998,100,68.900002,77.5,74.5
20161110144500,820.0,833.119995,101.599999,67,71.900002,100,69.0,77.5,74.5
20161110150000,820.0,821.640015,100.200002,67,77.699997,100,69.099998,77.5,74.5
20161110151500,820.0,821.640015,100.200002,67,70.800003,100,69.099998,77.5,74.5
20161110153000,820.0,821.640015,100.200002,67,76.699997,100,69.0,77.5,74.5
20161110154500,820.0,833.119995,101.599999,67,79.699997,100,69.099998,77.5,74.5
20161110160000,820.0,833.119995,101.599999,67,71.599998,100,69.099998,77.5,74.5
20161110161500,820.0,821.640015,100.200002,67,70.099998,100,69.099998,77.5,74.5
20161110163000,820.0,821.640015,100.200002,67,78.400002,100,69.0,77.5,74.5
20161110164500,820.0,821.640015,100.200002,67,77.400002,100,69.0,77.5,74.5
20161110170000,820.0,821.640015,100.200002,67,71.099998,100,69.0,77.5,74.5
20161110171500,820.0,821.640015,100.200002,67,71.099998,100,69.099998,77.5,74.5
20161110173000,820.0,821.640015,100.200002,67,79.400002,100,69.199997,77.5,74.5
20161110174500,820.0,833.119995,101.599999,67,72.5,100,69.099998,77.5,74.5
20161110180000,820.0,821.640015,100.200002,67,71.099998,100,69.099998,77.5,74.5
20161110181500,820.0,821.640015,100.200002,67,74.199997,100,69.199997,77.5,74.5
20161110183000,820.0,808.52002,98.600002,67,79.300003,100,69.199997,77.5,74.5
20161110184500,820.0,821.640015,100.200002,67,71.099998,100,69.199997,77.5,74.5
20161110190000,820.0,821.640015,100.200002,67,70.099998,100,69.300003,77.5,74.5
20161110191500,820.0,821.640015,100.200002,67,80.599998,100,69.300003,77.5,74.5
20161110193000,820.0,821.640015,100.200002,67,71.599998,100,69.300003,77.5,74.5
20161110194500,820.0,821.640015,100.200002,67,70.099998,100,69.300003,77.5,74.5
20161110200000,820.0,833.119995,101.599999,67,78.699997,100,69.300003,77.5,74.5
20161110201500,820.0,833.119995,101.599999,67,73.0,100,69.300003,77.5,74.5
20161110203000,820.0,808.52002,98.600002,67,70.599998,100,69.400002,77.5,74.5
20161110204500,820.0,821.640015,100.200002,67,75.800003,100,69.400002,77.5,74.5
20161110210000,820.0,821.640015,100.200002,67,78.900002,100,69.400002,77.5,74.5
20161110211500,820.0,821.640015,100.200002,67,71.400002,100,69.400002,77.5,74.5
20161110213000,820.0,821.640015,100.200002,67,71.400002,100,69.400002,77.5,74.5
20161110214500,820.0,808.52002,98.600002,67,76.900002,100,69.400002,77.5,74.5
20161110220000,820.0,821.640015,100.200002,67,70.599998,100,69.400002,77.5,74.5
20161110221500,820.0,821.640015,100.200002,67,76.599998,100,69.400002,77.5,74.5
20161110223000,820.0,821.640015,100.200002,67,74.0,100,69.400002,77.5,74.5
20161110224500,820.0,821.640015,100.200002,67,70.099998,100,69.400002,77.5,74.5
20161110230000,820.0,808.52002,98.600002,67,79.900002,100,69.400002,77.5,74.5
20161110231500,820.0,821.640015,100.200002,67,71.599998,100,69.300003,77.5,74.5
20161110233000,820.0,821.640015,100.200002,67,70.099998,100,69.400002,77.5,74.5
20161110234500,820.0,808.52002,98.600002,67,81.599998,100,69.300003,77.5,74.5
20161111000000,820.0,821.640015,100.200002,67,71.199997,100,69.300003,77.5,74.5
20161111001500,820.0,821.640015,100.200002,67,71.199997,100,69.300003,77.5,74.5
20161111003000,820.0,821.640015,100.200002,67,80.5,100,69.300003,77.5,74.5
20161111004500,820.0,821.640015,100.200002,67,70.599998,100,69.300003,77.5,74.5
20161111010000,820.0,821.640015,100.200002,67,76.699997,100,69.199997,77.5,74.5
20161111011500,820.0,821.640015,100.200002,67,72.5,100,69.099998,77.5,74.5
20161111013000,820.0,821.640015,100.200002,67,69.699997,100,69.099998,77.5,74.5
20161111014500,820.0,821.640015,100.200002,67,81.099998,100,69.0,77.5,74.5
20161111020000,820.0,821.640015,100.200002,67,71.099998,100,68.900002,77.5,74.5
20161111021500,820.0,821.640015,100.200002,67,74.400002,100,68.900002,77.5,74.5
20161111023000,820.0,808.52002,98.600002,67,74.400002,100,68.900002,77.5,74.5
20161111024500,820.0,821.640015,100.200002,67,70.099998,100,69.0,77.5,74.5
20161111030000,820.0,808.52002,98.600002,67,81.699997,100,69.099998,77.5,74.5
20161111031500,820.0,821.640015,100.200002,67,70.599998,100,69.099998,77.5,74.5
20161111033000,820.0,821.640015,100.200002,67,74.699997,100,69.199997,77.5,74.5
20161111034500,820.0,808.52002,98.600002,67,73.599998,100,69.199997,77.5,74.5
20161111040000,820.0,833.119995,101.599999,67,70.099998,100,69.199997,77.5,74.5
20161111041500,820.0,821.640015,100.200002,67,80.599998,100,69.199997,77.5,74.5
20161111043000,820.0,821.640015,100.200002,67,72.0,100,69.199997,77.5,74.5
20161111044500,820.0,821.640015,100.200002,67,72.0,100,69.199997,77.5,74.5
20161111050000,820.0,821.640015,100.200002,67,80.0,100,69.199997,77.5,74.5
20161111051500,820.0,821.640015,100.200002,67,70.099998,100,69.199997,77.5,74.5
20161111053000,820.0,808.52002,98.600002,67,80.0,100,69.099998,77.5,74.5
20161111054500,820.0,821.640015,100.200002,67,71.599998,100,69.099998,77.5,74.5
20161111060000,820.0,821.640015,100.200002,67,70.699997,100,69.099998,77.5,74.5
20161111061500,820.0,821.640015,100.200002,67,79.800003,100,69.099998,77.5,74.5
20161111063000,820.0,821.640015,100.200002,67,70.099998,100,69.099998,77.5,74.5
20161111064500,820.0,808.52002,98.600002,67,80.5,100,69.099998,77.5,74.5
20161111070000,820.0,821.640015,100.200002,67,71.599998,100,69.0,77.5,74.5
20161111071500,820.0,808.52002,98.600002,67,75.300003,100,69.0,77.5,74.5
20161111073000,820.0,821.640015,100.200002,67,75.300003,100,69.099998,77.5,74.5
20161111074500,820.0,821.640015,100.200002,67,70.099998,100,69.099998,77.5,74.5
20161111080000,820.0,821.640015,100.200002,67,82.699997,100,69.099998,77.5,74.5
20161111081500,820.0,821.640015,100.200002,67,71.0,100,69.099998,77.5,74.5
20161111083000,820.0,846.23999,103.199999,67,77.699997,100,69.099998,77.5,74.5
20161111084500,820.0,833.119995,101.599999,67,72.0,100,69.199997,77.5,74.5
20161111090000,820.0,833.119995,101.599999,67,72.0,100,69.199997,77.5,74.5
20161111091500,820.0,833.119995,101.599999,67,81.099998,100,69.099998,77.5,74.5
20161111093000,820.0,833.119995,101.599999,67,70.699997,100,69.099998,77.5,74.5
20161111094500,820.0,833.119995,101.599999,67,75.800003,100,69.099998,77.5,74.5
20161111100000,820.0,821.640015,100.200002,67,75.800003,100,69.099998,77.5,74.5
20161111101500,820.0,821.640015,100.200002,67,71.099998,100,69.099998,77.5,74.5
20161111103000,820.0,833.119995,101.599999,67,75.800003,100,69.099998,77.5,74.5
20161111104500,820.0,833.119995,101.599999,67,74.400002,100,69.099998,77.5,74.5
20161111110000,820.0,808.52002,98.600002,67,71.599998,100,69.0,77.5,74.5
20161111111500,820.0,833.119995,101.599999,67,71.599998,100,69.0,77.5,74.5
20161111113000,820.0,833.119995,101.599999,67,79.099998,100,69.0,77.5,74.5
20161111114500,820.0,833.119995,101.599999,67,70.800003,100,68.900002,77.5,74.5
20161111120000,820.0,846.23999,103.199999,67,70.800003,100,68.900002,77.5,74.5
20161111121500,820.0,821.640015,100.200002,67,73.099998,100,68.800003,77.5,74.5
20161111123000,820.0,821.640015,100.200002,67,70.599998,100,68.800003,77.5,74.5
20161111124500,820.0,821.640015,100.200002,67,72.599998,100,68.800003,77.5,74.5
20161111130000,820.0,821.640015,100.200002,67,71.099998,100,68.800003,77.5,74.5
20161111131500,820.0,808.52002,98.600002,67,77.900002,100,68.800003,77.5,74.5
20161111133000,820.0,821.640015,100.200002,67,70.099998,100,68.800003,77.5,74.5
20161111134500,820.0,821.640015,100.200002,67,78.099998,100,68.800003,77.5,74.5
20161111140000,820.0,833.119995,101.599999,67,70.599998,100,68.800003,77.5,74.5
20161111141500,820.0,833.119995,101.599999,67,78.800003,100,68.800003,77.5,74.5
20161111143000,820.0,795.400024,97.000003,67,72.699997,100,68.900002,77.5,74.5
20161111144500,820.0,808.52002,98.600002,67,81.5,100,68.900002,77.5,74.5
20161111150000,820.0,821.640015,100.200002,67,70.599998,100,68.900002,77.5,74.5
20161111151500,820.0,808.52002,98.600002,67,77.199997,100,68.900002,77.5,74.5
20161111153000,820.0,808.52002,98.600002,67,72.0,100,68.900002,77.5,74.5
20161111154500,820.0,821.640015,100.200002,67,77.5,100,68.800003,77.5,74.5
20161111160000,820.0,821.640015,100.200002,67,71.599998,100,68.800003,77.5,74.5
20161111161500,820.0,833.119995,101.599999,67,78.599998,100,68.699997,77.5,74.5
20161111163000,820.0,808.52002,98.600002,67,71.099998,100,68.699997,77.5,74.5
20161111164500,820.0,808.52002,98.600002,68,78.5,100,68.699997,77.5,74.5
20161111170000,820.0,833.119995,101.599999,68,71.099998,100,68.699997,77.5,74.5
20161111171500,820.0,846.23999,103.199999,68,71.099998,100,68.800003,77.5,74.5
20161111173000,820.0,846.23999,103.199999,68,76.199997,100,68.800003,77.5,74.5
20161111174500,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.5,74.5
20161111180000,820.0,821.640015,100.200002,68,75.0,100,68.900002,77.5,74.5
20161111181500,820.0,808.52002,98.600002,68,70.5,100,69.0,77.5,74.5
20161111183000,820.0,821.640015,100.200002,68,78.800003,100,69.099998,77.5,74.5
20161111184500,820.0,833.119995,101.599999,68,70.099998,100,69.099998,77.5,74.5
20161111190000,820.0,833.119995,101.599999,68,78.300003,100,69.199997,77.5,74.5
20161111191500,820.0,846.23999,103.199999,68,69.199997,100,69.199997,77.5,74.5
20161111193000,820.0,821.640015,100.200002,67,80.0,100,69.199997,77.5,74.5
20161111194500,820.0,833.119995,101.599999,67,71.599998,100,69.199997,77.5,74.5
20161111200000,820.0,821.640015,100.200002,67,71.599998,100,69.300003,77.5,74.5
20161111201500,820.0,833.119995,101.599999,67,78.300003,100,69.199997,77.5,74.5
20161111203000,820.0,821.640015,100.200002,67,70.099998,100,69.199997,77.5,74.5
20161111204500,820.0,833.119995,101.599999,67,80.099998,100,69.199997,77.5,74.5
20161111210000,820.0,821.640015,100.200002,67,71.099998,100,69.199997,77.5,74.5
20161111211500,820.0,833.119995,101.599999,67,74.800003,100,69.199997,77.5,74.5
20161111213000,820.0,821.640015,100.200002,67,76.699997,100,69.199997,77.5,74.5
20161111214500,820.0,833.119995,101.599999,67,70.599998,100,69.199997,77.5,74.5
20161111220000,820.0,833.119995,101.599999,67,80.699997,100,69.199997,77.5,74.5
20161111221500,820.0,833.119995,101.599999,67,71.099998,100,69.199997,77.5,74.5
20161111223000,820.0,821.640015,100.200002,67,74.400002,100,69.199997,77.5,74.5
20161111224500,820.0,833.119995,101.599999,67,74.400002,100,69.199997,77.5,74.5
20161111230000,820.0,833.119995,101.599999,67,70.599998,100,69.199997,77.5,74.5
20161111231500,820.0,821.640015,100.200002,67,80.5,100,69.199997,77.5,74.5
20161111233000,820.0,821.640015,100.200002,67,71.5,100,69.199997,77.5,74.5
20161111234500,820.0,821.640015,100.200002,67,71.5,100,69.300003,77.5,74.5
20161112000000,820.0,833.119995,101.599999,67,77.900002,100,69.300003,77.5,74.5
20161112001500,820.0,833.119995,101.599999,67,71.099998,100,69.300003,77.5,74.5
20161112003000,820.0,833.119995,101.599999,67,77.199997,100,69.300003,77.5,74.5
20161112004500,820.0,833.119995,101.599999,67,73.0,100,69.400002,77.5,74.5
20161112010000,820.0,833.119995,101.599999,67,71.0,100,69.400002,77.5,74.5
20161112011500,820.0,833.119995,101.599999,67,82.199997,100,69.400002,77.5,74.5
20161112013000,820.0,833.119995,101.599999,67,70.699997,100,69.400002,77.5,74.5
20161112014500,820.0,833.119995,101.599999,67,79.099998,100,69.400002,77.5,74.5
20161112020000,820.0,821.640015,100.200002,67,71.900002,100,69.400002,77.5,74.5
20161112021500,820.0,808.52002,98.600002,67,74.400002,100,69.400002,77.400002,74.400002
20161112023000,820.0,808.52002,98.600002,68,79.900002,100,69.400002,77.400002,74.400002
20161112024500,820.0,808.52002,98.600002,68,71.099998,100,69.400002,77.400002,74.400002
20161112030000,820.0,808.52002,98.600002,68,77.099998,100,69.300003,77.400002,74.400002
20161112031500,820.0,808.52002,98.600002,68,71.599998,100,69.300003,77.400002,74.400002
20161112033000,820.0,808.52002,98.600002,68,71.599998,100,69.199997,77.5,74.5
20161112034500,820.0,808.52002,98.600002,68,73.599998,100,69.099998,77.5,74.5
20161112040000,820.0,808.52002,98.600002,68,73.599998,100,69.099998,77.5,74.5
20161112041500,820.0,821.640015,100.200002,68,78.400002,100,69.099998,77.5,74.5
20161112043000,820.0,808.52002,98.600002,68,70.5,100,69.099998,77.5,74.5
20161112044500,820.0,808.52002,98.600002,68,80.699997,100,69.199997,77.5,74.5
20161112050000,820.0,808.52002,98.600002,68,70.599998,100,69.199997,77.5,74.5
20161112051500,820.0,808.52002,98.600002,68,81.699997,100,69.199997,77.5,74.5
20161112053000,820.0,808.52002,98.600002,68,70.900002,100,69.300003,77.5,74.5
20161112054500,820.0,808.52002,98.600002,68,81.0,100,69.300003,77.5,74.5
20161112060000,820.0,821.640015,100.200002,68,71.099998,100,69.300003,77.5,74.5
20161112061500,820.0,808.52002,98.600002,68,81.099998,100,69.400002,77.5,74.5
20161112063000,820.0,821.640015,100.200002,69,70.599998,100,69.400002,77.5,74.5
20161112064500,820.0,821.640015,100.200002,69,81.5,100,69.400002,77.5,74.5
20161112070000,820.0,833.119995,101.599999,69,70.599998,100,69.400002,77.5,74.5
20161112071500,820.0,821.640015,100.200002,69,82.0,100,69.400002,77.5,74.5
20161112073000,820.0,821.640015,100.200002,69,71.5,100,69.400002,77.5,74.5
20161112074500,820.0,821.640015,100.200002,69,81.5,100,69.400002,77.5,74.5
20161112080000,820.0,821.640015,100.200002,69,70.599998,100,69.400002,77.5,74.5
20161112081500,820.0,821.640015,100.200002,69,81.199997,100,69.400002,77.5,74.5
20161112083000,820.0,821.640015,100.200002,69,70.599998,100,69.400002,77.5,74.5
20161112084500,820.0,808.52002,98.600002,69,78.699997,100,69.400002,77.5,74.5
20161112090000,820.0,808.52002,98.600002,69,70.599998,100,69.400002,77.5,74.5
20161112091500,820.0,821.640015,100.200002,69,77.699997,100,69.300003,77.5,74.5
20161112093000,820.0,821.640015,100.200002,69,70.599998,100,69.300003,77.5,74.5
20161112094500,820.0,808.52002,98.600002,69,75.300003,100,69.300003,77.5,74.5
20161112100000,820.0,821.640015,100.200002,69,71.300003,100,69.300003,77.5,74.5
20161112101500,820.0,821.640015,100.200002,69,72.199997,100,69.300003,77.5,74.5
20161112103000,820.0,821.640015,100.200002,69,74.0,100,69.300003,77.5,74.5
20161112104500,820.0,821.640015,100.200002,69,69.699997,100,69.300003,77.5,74.5
20161112110000,820.0,821.640015,100.200002,69,80.599998,100,69.300003,77.5,74.5
20161112111500,820.0,821.640015,100.200002,69,70.099998,100,69.300003,77.5,74.5
20161112113000,820.0,821.640015,100.200002,69,73.900002,100,69.300003,77.5,74.5
20161112114500,820.0,821.640015,100.200002,69,73.900002,100,69.300003,77.5,74.5
20161112120000,820.0,821.640015,100.200002,69,70.099998,100,69.300003,77.5,74.5
20161112121500,820.0,833.119995,101.599999,69,75.699997,100,69.300003,77.5,74.5
20161112123000,820.0,821.640015,100.200002,69,73.400002,100,69.300003,77.5,74.5
20161112124500,820.0,821.640015,100.200002,69,69.199997,100,69.300003,77.5,74.5
20161112130000,820.0,833.119995,101.599999,69,69.199997,100,69.199997,77.5,74.5
20161112131500,820.0,821.640015,100.200002,69,74.800003,100,69.199997,77.5,74.5
20161112133000,820.0,833.119995,101.599999,69,73.599998,100,69.199997,77.5,74.5
20161112134500,820.0,833.119995,101.599999,69,69.199997,100,69.099998,77.5,74.5
20161112140000,820.0,821.640015,100.200002,69,77.0,100,69.099998,77.5,74.5
20161112141500,820.0,833.119995,101.599999,69,70.599998,100,69.199997,77.5,74.5
20161112143000,820.0,833.119995,101.599999,69,69.699997,100,69.199997,77.5,74.5
20161112144500,820.0,821.640015,100.200002,69,75.699997,100,69.199997,77.5,74.5
20161112150000,820.0,821.640015,100.200002,69,71.599998,100,69.199997,77.5,74.5
20161112151500,820.0,833.119995,101.599999,69,69.699997,100,69.199997,77.5,74.5
20161112153000,820.0,821.640015,100.200002,69,69.699997,100,69.300003,77.5,74.5
20161112154500,820.0,821.640015,100.200002,69,75.400002,100,69.300003,77.5,74.5
20161112160000,820.0,833.119995,101.599999,69,78.199997,100,69.300003,77.5,74.5
20161112161500,820.0,808.52002,98.600002,69,70.099998,100,69.400002,77.5,74.5
20161112163000,820.0,821.640015,100.200002,69,69.199997,100,69.400002,77.5,74.5
20161112164500,820.0,833.119995,101.599999,69,78.5,100,69.5,77.5,74.5
20161112170000,820.0,821.640015,100.200002,69,70.099998,100,69.5,77.5,74.5
20161112171500,820.0,808.52002,98.600002,69,71.300003,100,69.599998,77.5,74.5
20161112173000,820.0,846.23999,103.199999,69,80.199997,100,69.5,77.5,74.5
20161112174500,820.0,821.640015,100.200002,69,69.699997,100,69.599998,77.5,74.5
20161112180000,820.0,833.119995,101.599999,69,72.0,100,69.599998,77.5,74.5
20161112181500,820.0,821.640015,100.200002,69,76.400002,100,69.599998,77.5,74.5
20161112183000,820.0,833.119995,101.599999,69,69.699997,100,69.599998,77.5,74.5
20161112184500,820.0,821.640015,100.200002,69,73.300003,100,69.599998,77.5,74.5
20161112190000,820.0,821.640015,100.200002,69,78.699997,100,69.599998,77.5,74.5
20161112191500,820.0,833.119995,101.599999,69,69.900002,100,69.599998,77.5,74.5
20161112193000,820.0,833.119995,101.599999,69,72.0,100,69.599998,77.5,74.5
20161112194500,820.0,821.640015,100.200002,69,77.0,100,69.599998,77.5,74.5
20161112200000,820.0,821.640015,100.200002,69,68.900002,100,69.599998,77.5,74.5
20161112201500,820.0,833.119995,101.599999,69,77.800003,100,69.5,77.5,74.5
20161112203000,820.0,821.640015,100.200002,69,70.599998,100,69.400002,77.5,74.5
20161112204500,820.0,821.640015,100.200002,69,70.599998,100,69.400002,77.5,74.5
20161112210000,820.0,833.119995,101.599999,69,80.599998,100,69.300003,77.5,74.5
20161112211500,820.0,821.640015,100.200002,69,70.599998,100,69.300003,77.5,74.5
20161112213000,820.0,821.640015,100.200002,69,72.300003,100,69.300003,77.5,74.5
20161112214500,820.0,821.640015,100.200002,69,79.199997,100,69.300003,77.5,74.5
20161112220000,820.0,833.119995,101.599999,69,69.699997,100,69.300003,77.5,74.5
20161112221500,820.0,821.640015,100.200002,69,74.400002,100,69.300003,77.5,74.5
20161112223000,820.0,833.119995,101.599999,69,73.0,100,69.300003,77.5,74.5
20161112224500,820.0,833.119995,101.599999,69,69.199997,100,69.300003,77.5,74.5
20161112230000,820.0,833.119995,101.599999,69,81.5,100,69.300003,77.5,74.5
20161112231500,820.0,833.119995,101.599999,69,70.199997,100,69.400002,77.5,74.5
20161112233000,820.0,821.640015,100.200002,69,75.800003,100,69.300003,77.5,74.5
20161112234500,820.0,833.119995,101.599999,69,71.699997,100,69.300003,77.5,74.5
20161113000000,820.0,821.640015,100.200002,69,70.099998,100,69.400002,77.5,74.5
20161113001500,820.0,821.640015,100.200002,69,78.199997,100,69.400002,77.5,74.5
20161113003000,820.0,821.640015,100.200002,69,69.699997,100,69.400002,77.5,74.5
20161113004500,820.0,833.119995,101.599999,69,78.400002,100,69.400002,77.5,74.5
20161113010000,820.0,846.23999,103.199999,69,71.599998,100,69.400002,77.5,74.5
20161113011500,820.0,821.640015,100.200002,69,72.900002,100,69.400002,77.5,74.5
20161113013000,820.0,833.119995,101.599999,69,72.900002,100,69.400002,77.5,74.5
20161113014500,820.0,821.640015,100.200002,69,70.599998,100,69.400002,77.5,74.5
20161113020000,820.0,846.23999,103.199999,69,81.5,100,69.400002,77.5,74.5
20161113021500,820.0,833.119995,101.599999,69,71.099998,100,69.400002,77.5,74.5
20161113023000,820.0,833.119995,101.599999,69,76.699997,100,69.400002,77.5,74.5
20161113024500,820.0,833.119995,101.599999,69,71.800003,100,69.400002,77.5,74.5
20161113030000,820.0,833.119995,101.599999,69,75.800003,100,69.400002,77.5,74.5
20161113031500,820.0,821.640015,100.200002,69,71.599998,100,69.300003,77.5,74.5
20161113033000,820.0,833.119995,101.599999,69,74.800003,100,69.400002,77.5,74.5
20161113034500,820.0,833.119995,101.599999,69,74.800003,100,69.400002,77.5,74.5
20161113040000,820.0,833.119995,101.599999,69,71.900002,100,69.400002,77.5,74.5
20161113041500,820.0,833.119995,101.599999,69,74.699997,100,69.400002,77.5,74.5
20161113043000,820.0,833.119995,101.599999,69,72.300003,100,69.400002,77.5,74.5
20161113044500,820.0,833.119995,101.599999,69,74.0,100,69.400002,77.5,74.5
20161113050000,820.0,833.119995,101.599999,69,72.400002,100,69.400002,77.5,74.5
20161113051500,820.0,821.640015,100.200002,69,74.099998,100,69.400002,77.5,74.5
20161113053000,820.0,833.119995,101.599999,69,72.699997,100,69.300003,77.5,74.5
20161113054500,820.0,833.119995,101.599999,69,75.0,100,69.300003,77.5,74.5
20161113060000,820.0,821.640015,100.200002,69,70.900002,100,69.300003,77.5,74.5
20161113061500,820.0,833.119995,101.599999,69,78.800003,100,69.300003,77.5,74.5
20161113063000,820.0,821.640015,100.200002,69,72.900002,100,69.300003,77.5,74.5
20161113064500,820.0,833.119995,101.599999,69,72.099998,100,69.300003,77.5,74.5
20161113070000,820.0,833.119995,101.599999,69,72.900002,100,69.300003,77.5,74.5
20161113071500,820.0,833.119995,101.599999,69,71.599998,100,69.300003,77.5,74.5
20161113073000,820.0,821.640015,100.200002,69,74.400002,100,69.300003,77.5,74.5
20161113074500,820.0,833.119995,101.599999,69,71.099998,100,69.300003,77.5,74.5
20161113080000,820.0,821.640015,100.200002,69,77.199997,100,69.300003,77.5,74.5
20161113081500,820.0,833.119995,101.599999,69,71.099998,100,69.300003,77.5,74.5
20161113083000,820.0,821.640015,100.200002,69,79.099998,100,69.300003,77.5,74.5
20161113084500,820.0,833.119995,101.599999,69,70.599998,100,69.300003,77.5,74.5
20161113090000,820.0,821.640015,100.200002,69,80.300003,100,69.199997,77.5,74.5
20161113091500,820.0,846.23999,103.199999,69,70.599998,100,69.199997,77.5,74.5
20161113093000,820.0,821.640015,100.200002,69,81.0,100,69.199997,77.5,74.5
20161113094500,820.0,833.119995,101.599999,69,71.099998,100,69.199997,77.5,74.5
20161113100000,820.0,821.640015,100.200002,69,78.599998,100,69.199997,77.5,74.5
20161113101500,820.0,833.119995,101.599999,69,69.199997,100,69.199997,77.5,74.5
20161113103000,820.0,833.119995,101.599999,69,81.5,100,69.199997,77.5,74.5
20161113104500,820.0,833.119995,101.599999,69,70.5,100,69.199997,77.5,74.5
20161113110000,820.0,833.119995,101.599999,69,77.900002,100,69.199997,77.5,74.5
20161113111500,820.0,833.119995,101.599999,69,69.699997,100,69.199997,77.5,74.5
20161113113000,820.0,821.640015,100.200002,69,73.5,100,69.199997,77.5,74.5
20161113114500,820.0,833.119995,101.599999,69,70.5,100,69.300003,77.5,74.5
20161113120000,820.0,833.119995,101.599999,69,81.099998,100,69.300003,77.5,74.5
20161113121500,820.0,833.119995,101.599999,69,70.099998,100,69.300003,77.5,74.5
20161113123000,820.0,833.119995,101.599999,69,74.400002,100,69.300003,77.5,74.5
20161113124500,820.0,833.119995,101.599999,69,74.400002,100,69.199997,77.5,74.5
20161113130000,820.0,833.119995,101.599999,69,69.599998,100,69.199997,77.5,74.5
20161113131500,820.0,821.640015,100.200002,69,79.800003,100,69.300003,77.5,74.5
20161113133000,820.0,833.119995,101.599999,69,69.199997,100,69.199997,77.5,74.5
20161113134500,820.0,833.119995,101.599999,69,75.300003,100,69.199997,77.5,74.5
20161113140000,820.0,821.640015,100.200002,69,72.0,100,69.300003,77.5,74.5
20161113141500,820.0,833.119995,101.599999,69,69.599998,100,69.300003,77.5,74.5
20161113143000,820.0,833.119995,101.599999,69,78.199997,100,69.300003,77.5,74.5
20161113144500,820.0,821.640015,100.200002,69,71.199997,100,69.300003,77.5,74.5
20161113150000,820.0,833.119995,101.599999,69,69.699997,100,69.300003,77.5,74.5
20161113151500,820.0,821.640015,100.200002,69,77.199997,100,69.300003,77.5,74.5
20161113153000,820.0,833.119995,101.599999,69,70.099998,100,69.300003,77.5,74.5
20161113154500,820.0,833.119995,101.599999,69,72.900002,100,69.300003,77.5,74.5
20161113160000,820.0,833.119995,101.599999,69,75.400002,100,69.300003,77.5,74.5
20161113161500,820.0,821.640015,100.200002,69,69.199997,100,69.300003,77.5,74.5
20161113163000,820.0,833.119995,101.599999,69,80.400002,100,69.300003,77.5,74.5
20161113164500,820.0,833.119995,101.599999,69,69.699997,100,69.300003,77.5,74.5
20161113170000,820.0,833.119995,101.599999,69,76.599998,100,69.300003,77.5,74.5
20161113171500,820.0,833.119995,101.599999,69,70.099998,100,69.300003,77.5,74.5
20161113173000,820.0,821.640015,100.200002,69,72.5,100,69.300003,77.5,74.5
20161113174500,820.0,821.640015,100.200002,69,74.099998,100,69.300003,77.5,74.5
20161113180000,820.0,821.640015,100.200002,69,70.099998,100,69.300003,77.5,74.5
20161113181500,820.0,821.640015,100.200002,69,77.300003,100,69.300003,77.5,74.5
20161113183000,820.0,833.119995,101.599999,69,71.099998,100,69.400002,77.5,74.5
20161113184500,820.0,821.640015,100.200002,69,71.099998,100,69.400002,77.5,74.5
20161113190000,820.0,833.119995,101.599999,69,76.300003,100,69.400002,77.5,74.5
20161113191500,820.0,821.640015,100.200002,69,69.300003,100,69.400002,77.5,74.5
20161113193000,820.0,821.640015,100.200002,69,81.099998,100,69.400002,77.5,74.5
20161113194500,820.0,821.640015,100.200002,69,70.5,100,69.5,77.5,74.5
20161113200000,820.0,821.640015,100.200002,69,75.300003,100,69.5,77.5,74.5
20161113201500,820.0,833.119995,101.599999,69,76.900002,100,69.5,77.5,74.5
20161113203000,820.0,821.640015,100.200002,69,70.400002,100,69.5,77.5,74.5
20161113204500,820.0,833.119995,101.599999,69,75.199997,100,69.5,77.5,74.5
20161113210000,820.0,821.640015,100.200002,69,73.199997,100,69.5,77.5,74.5
20161113211500,820.0,833.119995,101.599999,69,70.0,100,69.599998,77.5,74.5
20161113213000,820.0,833.119995,101.599999,69,81.5,100,69.5,77.5,74.5
20161113214500,820.0,821.640015,100.200002,69,70.199997,100,69.5,77.5,74.5
20161113220000,820.0,833.119995,101.599999,69,76.0,100,69.5,77.5,74.5
20161113221500,820.0,833.119995,101.599999,69,72.5,100,69.5,77.5,74.5
20161113223000,820.0,821.640015,100.200002,69,71.0,100,69.5,77.5,74.5
20161113224500,820.0,821.640015,100.200002,69,79.699997,100,69.5,77.5,74.5
20161113230000,820.0,833.119995,101.599999,69,72.300003,100,69.5,77.5,74.5
20161113231500,820.0,833.119995,101.599999,69,69.699997,100,69.5,77.5,74.5
20161113233000,820.0,821.640015,100.200002,69,81.199997,100,69.5,77.5,74.5
20161113234500,820.0,833.119995,101.599999,69,71.599998,100,69.5,77.5,74.5
20161114000000,820.0,821.640015,100.200002,69,74.400002,100,69.5,77.5,74.5
20161114001500,820.0,821.640015,100.200002,69,76.400002,100,69.5,77.5,74.5
20161114003000,820.0,821.640015,100.200002,69,71.099998,100,69.5,77.5,74.5
20161114004500,820.0,821.640015,100.200002,69,78.800003,100,69.5,77.5,74.5
20161114010000,820.0,808.52002,98.600002,69,71.599998,100,69.599998,77.5,74.5
20161114011500,820.0,821.640015,100.200002,69,71.599998,100,69.5,77.5,74.5
20161114013000,820.0,833.119995,101.599999,69,79.5,100,69.5,77.5,74.5
20161114014500,820.0,833.119995,101.599999,69,70.599998,100,69.5,77.5,74.5
20161114020000,820.0,821.640015,100.200002,69,79.599998,100,69.5,77.5,74.5
20161114021500,820.0,821.640015,100.200002,69,71.099998,100,69.5,77.5,74.5
20161114023000,820.0,833.119995,101.599999,69,75.300003,100,69.5,77.5,74.5
20161114024500,820.0,821.640015,100.200002,69,71.099998,100,69.5,77.5,74.5
20161114030000,820.0,833.119995,101.599999,69,75.0,100,69.400002,77.5,74.5
20161114031500,820.0,821.640015,100.200002,69,71.599998,100,69.400002,77.5,74.5
20161114033000,820.0,833.119995,101.599999,69,71.599998,100,69.400002,77.5,74.5
20161114034500,820.0,833.119995,101.599999,69,72.400002,100,69.400002,77.5,74.5
20161114040000,820.0,821.640015,100.200002,69,72.400002,100,69.400002,77.5,74.5
20161114041500,820.0,821.640015,100.200002,69,73.5,100,69.300003,77.5,74.5
20161114043000,820.0,821.640015,100.200002,69,71.0,100,69.300003,77.5,74.5
20161114044500,820.0,833.119995,101.599999,69,73.5,100,69.300003,77.5,74.5
20161114050000,820.0,821.640015,100.200002,69,71.5,100,69.300003,77.5,74.5
20161114051500,820.0,821.640015,100.200002,69,72.699997,100,69.300003,77.5,74.5
20161114053000,820.0,821.640015,100.200002,69,71.5,100,69.300003,77.5,74.5
20161114054500,820.0,833.119995,101.599999,69,72.599998,100,69.300003,77.5,74.5
20161114060000,820.0,833.119995,101.599999,69,72.599998,100,69.300003,77.5,74.5
20161114061500,820.0,833.119995,101.599999,69,70.599998,100,69.300003,77.5,74.5
20161114063000,820.0,821.640015,100.200002,69,74.800003,100,69.300003,77.5,74.5
20161114064500,820.0,821.640015,100.200002,69,69.199997,100,69.300003,77.5,74.5
20161114070000,820.0,821.640015,100.200002,69,76.300003,100,69.300003,77.5,74.5
20161114071500,820.0,821.640015,100.200002,69,68.699997,100,69.199997,77.5,74.5
20161114073000,820.0,833.119995,101.599999,69,77.599998,100,69.199997,77.5,74.5
20161114074500,820.0,833.119995,101.599999,69,69.199997,100,69.099998,77.5,74.5
20161114080000,820.0,833.119995,101.599999,69,79.0,100,69.0,77.5,74.5
20161114081500,820.0,833.119995,101.599999,67,69.699997,100,69.0,77.5,74.5
20161114083000,820.0,833.119995,101.599999,67,78.5,100,69.099998,77.5,74.5
20161114084500,820.0,821.640015,100.200002,67,74.900002,100,69.0,77.5,74.5
20161114090000,820.0,821.640015,100.200002,67,71.699997,100,69.0,77.5,74.5
20161114091500,820.0,821.640015,100.200002,67,70.599998,100,69.0,77.5,74.5
20161114093000,820.0,821.640015,100.200002,67,81.400002,100,69.0,77.5,74.5
20161114094500,820.0,821.640015,100.200002,67,73.0,100,69.099998,77.5,74.5
20161114100000,820.0,821.640015,100.200002,67,70.599998,100,69.099998,77.5,74.5
20161114101500,820.0,833.119995,101.599999,67,76.300003,100,69.099998,77.5,74.5
20161114103000,820.0,821.640015,100.200002,67,76.300003,100,69.099998,77.5,74.5
20161114104500,820.0,821.640015,100.200002,67,71.599998,100,69.199997,77.5,74.5
20161114110000,820.0,833.119995,101.599999,67,70.599998,100,69.199997,77.5,74.5
20161114111500,820.0,821.640015,100.200002,67,76.300003,100,69.199997,77.5,74.5
20161114113000,820.0,821.640015,100.200002,67,80.199997,100,69.099998,77.5,74.5
20161114114500,820.0,795.400024,97.000003,67,72.0,100,69.099998,77.5,74.5
20161114120000,820.0,821.640015,100.200002,67,70.599998,100,69.099998,77.5,74.5
20161114121500,820.0,833.119995,101.599999,67,79.099998,100,69.099998,77.5,74.5
20161114123000,820.0,833.119995,101.599999,67,75.099998,100,69.0,77.5,74.5
20161114124500,820.0,821.640015,100.200002,67,71.599998,100,69.0,77.5,74.5
20161114130000,820.0,833.119995,101.599999,67,70.099998,100,69.0,77.5,74.5
20161114131500,820.0,821.640015,100.200002,67,75.800003,100,69.099998,77.5,74.5
20161114133000,820.0,821.640015,100.200002,67,78.099998,100,69.0,77.5,74.5
20161114134500,820.0,808.52002,98.600002,67,75.5,100,69.099998,77.5,74.5
20161114140000,820.0,821.640015,100.200002,67,70.199997,100,69.0,77.5,74.5
20161114141500,820.0,821.640015,100.200002,67,70.199997,100,69.0,77.5,74.5
20161114143000,820.0,833.119995,101.599999,67,76.0,100,69.0,77.5,74.5
20161114144500,820.0,833.119995,101.599999,67,72.0,100,68.900002,77.5,74.5
20161114150000,820.0,821.640015,100.200002,67,70.599998,100,69.099998,77.5,74.5
20161114151500,820.0,833.119995,101.599999,67,75.800003,100,69.099998,77.5,74.5
20161114153000,820.0,833.119995,101.599999,67,73.800003,100,69.199997,77.5,74.5
20161114154500,820.0,808.52002,98.600002,68,70.599998,100,69.199997,77.5,74.5
20161114160000,820.0,808.52002,98.600002,68,70.599998,100,69.199997,77.5,74.5
20161114161500,820.0,808.52002,98.600002,68,72.0,100,69.300003,77.5,74.5
20161114163000,820.0,808.52002,98.600002,68,71.0,100,69.300003,77.5,74.5
20161114164500,820.0,821.640015,100.200002,68,77.599998,100,69.400002,77.5,74.5
20161114170000,820.0,821.640015,100.200002,68,71.099998,100,69.5,77.5,74.5
20161114171500,820.0,846.23999,103.199999,67,71.099998,100,69.599998,77.5,74.5
20161114173000,820.0,833.119995,101.599999,67,72.5,100,69.599998,77.5,74.5
20161114174500,820.0,833.119995,101.599999,67,80.599998,100,69.599998,77.5,74.5
20161114180000,820.0,833.119995,101.599999,67,72.199997,100,69.699997,77.5,74.5
20161114181500,820.0,821.640015,100.200002,67,70.599998,100,69.699997,77.5,74.5
20161114183000,820.0,821.640015,100.200002,67,77.699997,100,69.699997,77.5,74.5
20161114184500,820.0,821.640015,100.200002,67,71.599998,100,69.699997,77.5,74.5
20161114190000,820.0,821.640015,100.200002,67,72.400002,100,69.699997,77.5,74.5
20161114191500,820.0,821.640015,100.200002,67,77.800003,100,69.699997,77.5,74.5
20161114193000,820.0,821.640015,100.200002,67,71.599998,100,69.800003,77.5,74.5
20161114194500,820.0,808.52002,98.600002,67,71.599998,100,69.800003,77.5,74.5
20161114200000,820.0,821.640015,100.200002,67,80.800003,100,69.800003,77.5,74.5
20161114201500,820.0,808.52002,98.600002,67,71.599998,100,69.800003,77.5,74.5
20161114203000,820.0,821.640015,100.200002,67,73.900002,100,69.800003,77.5,74.5
20161114204500,820.0,821.640015,100.200002,67,78.800003,100,69.800003,77.5,74.5
20161114210000,820.0,808.52002,98.600002,67,71.099998,100,69.800003,77.5,74.5
20161114211500,820.0,821.640015,100.200002,67,75.900002,100,69.800003,77.5,74.5
20161114213000,820.0,808.52002,98.600002,67,74.400002,100,69.800003,77.5,74.5
20161114214500,820.0,821.640015,100.200002,67,70.599998,100,69.900002,77.5,74.5
20161114220000,820.0,821.640015,100.200002,67,79.199997,100,69.900002,77.5,74.5
20161114221500,820.0,821.640015,100.200002,67,73.0,100,69.900002,77.5,74.5
20161114223000,820.0,821.640015,100.200002,67,71.300003,100,69.900002,77.5,74.5
20161114224500,820.0,833.119995,101.599999,67,82.0,100,69.900002,77.5,74.5
20161114230000,820.0,808.52002,98.600002,67,72.0,100,69.900002,77.5,74.5
20161114231500,820.0,821.640015,100.200002,67,76.300003,100,69.900002,77.5,74.5
20161114233000,820.0,833.119995,101.599999,67,75.300003,100,69.900002,77.5,74.5
20161114234500,820.0,821.640015,100.200002,67,71.099998,100,69.800003,77.5,74.5
20161115000000,820.0,833.119995,101.599999,67,77.699997,100,69.800003,77.5,74.5
20161115001500,820.0,833.119995,101.599999,67,72.300003,100,69.800003,77.5,74.5
20161115003000,820.0,821.640015,100.200002,67,71.0,100,69.800003,77.5,74.5
20161115004500,820.0,833.119995,101.599999,67,82.0,100,69.800003,77.5,74.5
20161115010000,820.0,821.640015,100.200002,67,71.599998,100,69.800003,77.5,74.5
20161115011500,820.0,821.640015,100.200002,67,77.199997,100,69.800003,77.5,74.5
20161115013000,820.0,821.640015,100.200002,67,72.0,100,69.800003,77.5,74.5
20161115014500,820.0,821.640015,100.200002,67,74.599998,100,69.699997,77.5,74.5
20161115020000,820.0,833.119995,101.599999,67,72.5,100,69.699997,77.5,74.5
20161115021500,820.0,821.640015,100.200002,67,72.5,100,69.699997,77.5,74.5
20161115023000,820.0,821.640015,100.200002,67,74.400002,100,69.699997,77.5,74.5
20161115024500,820.0,808.52002,98.600002,67,71.5,100,69.699997,77.5,74.5
20161115030000,820.0,821.640015,100.200002,67,81.099998,100,69.699997,77.5,74.5
20161115031500,820.0,821.640015,100.200002,67,70.599998,100,69.599998,77.5,74.5
20161115033000,820.0,821.640015,100.200002,67,79.5,100,69.599998,77.5,74.5
20161115034500,820.0,821.640015,100.200002,67,71.099998,100,69.599998,77.5,74.5
20161115040000,820.0,808.52002,98.600002,67,74.300003,100,69.599998,77.5,74.5
20161115041500,820.0,808.52002,98.600002,67,75.900002,100,69.599998,77.5,74.5
20161115043000,820.0,821.640015,100.200002,67,70.199997,100,69.599998,77.5,74.5
20161115044500,820.0,821.640015,100.200002,67,81.5,100,69.599998,77.5,74.5
20161115050000,820.0,821.640015,100.200002,67,71.099998,100,69.599998,77.5,74.5
20161115051500,820.0,821.640015,100.200002,67,74.800003,100,69.5,77.5,74.5
20161115053000,820.0,821.640015,100.200002,67,75.900002,100,69.5,77.5,74.5
20161115054500,820.0,833.119995,101.599999,67,71.099998,100,69.5,77.5,74.5
20161115060000,820.0,808.52002,98.600002,67,78.5,100,69.400002,77.5,74.5
20161115061500,820.0,821.640015,100.200002,67,70.599998,100,69.400002,77.5,74.5
20161115063000,820.0,821.640015,100.200002,67,80.400002,100,69.400002,77.5,74.5
20161115064500,820.0,821.640015,100.200002,67,71.599998,100,69.400002,77.5,74.5
20161115070000,820.0,821.640015,100.200002,67,71.599998,100,69.300003,77.5,74.5
20161115071500,820.0,821.640015,100.200002,67,78.800003,100,69.300003,77.5,74.5
20161115073000,820.0,821.640015,100.200002,68,70.099998,100,69.300003,77.5,74.5
20161115074500,820.0,833.119995,101.599999,68,81.099998,100,69.199997,77.5,74.5
20161115080000,820.0,821.640015,100.200002,68,70.599998,100,69.099998,77.5,74.5
20161115081500,820.0,833.119995,101.599999,67,79.099998,100,69.099998,77.5,74.5
20161115083000,820.0,821.640015,100.200002,67,71.099998,100,69.199997,77.5,74.5
20161115084500,820.0,833.119995,101.599999,67,74.199997,100,69.199997,77.5,74.5
20161115090000,820.0,821.640015,100.200002,67,77.800003,100,69.199997,77.5,74.5
20161115091500,820.0,808.52002,98.600002,67,70.599998,100,69.199997,77.5,74.5
20161115093000,820.0,808.52002,98.600002,67,70.599998,100,69.199997,77.5,74.5
20161115094500,820.0,795.400024,97.000003,67,79.800003,100,69.099998,77.5,74.5
20161115100000,820.0,808.52002,98.600002,68,72.5,100,69.099998,77.5,74.5
20161115101500,820.0,821.640015,100.200002,68,70.599998,100,69.099998,77.5,74.5
20161115103000,820.0,808.52002,98.600002,68,65.300003,100,69.099998,77.5,74.5
20161115104500,820.0,808.52002,98.600002,68,62.0,100,68.900002,77.5,74.5
20161115110000,820.0,808.52002,98.600002,68,58.799999,100,68.800003,77.5,74.5
20161115111500,820.0,808.52002,98.600002,68,58.0,100,68.599998,77.5,74.5
20161115113000,820.0,808.52002,98.600002,68,56.799999,100,68.300003,77.5,74.5
20161115114500,820.0,795.400024,97.000003,68,55.5,100,68.099998,77.5,74.5
20161115120000,820.0,808.52002,98.600002,68,64.800003,100,67.800003,77.5,74.5
20161115121500,820.0,808.52002,98.600002,68,75.300003,100,67.900002,77.5,74.5
20161115123000,820.0,808.52002,98.600002,68,77.699997,100,67.900002,77.5,74.5
20161115124500,820.0,808.52002,98.600002,68,72.099998,100,68.0,77.5,74.5
20161115130000,820.0,808.52002,98.600002,68,75.800003,100,68.199997,77.5,74.5
20161115131500,820.0,808.52002,98.600002,68,72.0,100,68.400002,77.5,74.5
20161115133000,820.0,808.52002,98.600002,68,77.699997,100,68.5,77.5,74.5
20161115134500,820.0,833.119995,101.599999,68,70.599998,100,68.599998,77.5,74.5
20161115140000,820.0,821.640015,100.200002,68,74.5,100,68.699997,77.5,74.5
20161115141500,820.0,821.640015,100.200002,68,71.099998,100,68.800003,77.5,74.5
20161115143000,820.0,808.52002,98.600002,68,77.800003,100,68.900002,77.5,74.5
20161115144500,820.0,808.52002,98.600002,68,77.800003,100,69.0,77.5,74.5
20161115150000,820.0,833.119995,101.599999,68,71.099998,100,69.099998,77.5,74.5
20161115151500,820.0,808.52002,98.600002,69,77.699997,100,69.099998,77.5,74.5
20161115153000,820.0,821.640015,100.200002,68,70.599998,100,69.199997,77.5,74.5
20161115154500,820.0,821.640015,100.200002,68,74.900002,100,69.199997,77.5,74.5
20161115160000,820.0,833.119995,101.599999,68,70.099998,100,69.199997,77.5,74.5
20161115161500,820.0,833.119995,101.599999,68,73.0,100,69.199997,77.5,74.5
20161115163000,820.0,833.119995,101.599999,68,71.099998,100,69.199997,77.5,74.5
20161115164500,820.0,833.119995,101.599999,68,73.5,100,69.199997,77.5,74.5
20161115170000,820.0,821.640015,100.200002,68,71.5,100,69.199997,77.5,74.5
20161115171500,820.0,821.640015,100.200002,68,72.900002,100,69.199997,77.5,74.5
20161115173000,820.0,833.119995,101.599999,68,72.0,100,69.199997,77.5,74.5
20161115174500,820.0,833.119995,101.599999,68,72.0,100,69.199997,77.5,74.5
20161115180000,820.0,821.640015,100.200002,68,75.0,100,69.300003,77.5,74.5
20161115181500,820.0,821.640015,100.200002,68,70.099998,100,69.300003,77.5,74.5
20161115183000,820.0,821.640015,100.200002,68,79.099998,100,69.300003,77.5,74.5
20161115184500,820.0,821.640015,100.200002,68,72.5,100,69.300003,77.5,74.5
20161115190000,820.0,821.640015,100.200002,68,70.099998,100,69.300003,77.5,74.5
20161115191500,820.0,821.640015,100.200002,68,78.699997,100,69.300003,77.5,74.5
20161115193000,820.0,808.52002,98.600002,68,70.599998,100,69.400002,77.5,74.5
20161115194500,820.0,821.640015,100.200002,68,79.199997,100,69.400002,77.5,74.5
20161115200000,820.0,833.119995,101.599999,68,70.599998,100,69.400002,77.5,74.5
20161115201500,820.0,821.640015,100.200002,68,71.900002,100,69.400002,77.5,74.5
20161115203000,820.0,808.52002,98.600002,68,73.699997,100,69.400002,77.5,74.5
20161115204500,820.0,821.640015,100.200002,68,69.699997,100,69.400002,77.5,74.5
20161115210000,820.0,821.640015,100.200002,68,77.699997,100,69.400002,77.5,74.5
20161115211500,820.0,833.119995,101.599999,68,71.599998,100,69.300003,77.5,74.5
20161115213000,820.0,821.640015,100.200002,68,71.599998,100,69.300003,77.5,74.5
20161115214500,820.0,821.640015,100.200002,68,76.900002,100,69.300003,77.5,74.5
20161115220000,820.0,821.640015,100.200002,68,70.099998,100,69.300003,77.5,74.5
20161115221500,820.0,821.640015,100.200002,68,76.0,100,69.300003,77.5,74.5
20161115223000,820.0,821.640015,100.200002,68,71.099998,100,69.300003,77.5,74.5
20161115224500,820.0,833.119995,101.599999,68,79.800003,100,69.300003,77.5,74.5
20161115230000,820.0,846.23999,103.199999,68,70.599998,100,69.199997,77.5,74.5
20161115231500,820.0,833.119995,101.599999,68,73.5,100,69.199997,77.5,74.5
20161115233000,820.0,833.119995,101.599999,68,73.5,100,69.199997,77.5,74.5
20161115234500,820.0,833.119995,101.599999,68,69.699997,100,69.199997,77.5,74.5
20161116000000,820.0,833.119995,101.599999,68,79.099998,100,69.199997,77.5,74.5
20161116001500,820.0,833.119995,101.599999,68,70.599998,100,69.199997,77.5,74.5
20161116003000,820.0,833.119995,101.599999,68,73.900002,100,69.300003,77.5,74.5
20161116004500,820.0,821.640015,100.200002,68,73.900002,100,69.300003,77.5,74.5
20161116010000,820.0,833.119995,101.599999,68,70.099998,100,69.300003,77.5,74.5
20161116011500,820.0,821.640015,100.200002,68,80.599998,100,69.300003,77.5,74.5
20161116013000,820.0,821.640015,100.200002,68,71.099998,100,69.199997,77.5,74.5
20161116014500,820.0,821.640015,100.200002,68,72.400002,100,69.199997,77.5,74.5
20161116020000,820.0,833.119995,101.599999,68,76.0,100,69.199997,77.5,74.5
20161116021500,820.0,846.23999,103.199999,70,69.300003,100,68.900002,77.400002,74.400002
20161116023000,820.0,808.52002,98.600002,69,80.199997,100,69.099998,77.400002,74.400002
20161116024500,820.0,821.640015,100.200002,69,70.599998,100,69.0,77.400002,74.400002
20161116030000,820.0,808.52002,98.600002,69,78.800003,100,68.900002,77.5,74.5
20161116031500,820.0,808.52002,98.600002,69,71.599998,100,68.900002,77.5,74.5
20161116033000,820.0,808.52002,98.600002,69,71.599998,100,69.0,77.5,74.5
20161116034500,820.0,821.640015,100.200002,69,79.099998,100,69.099998,77.5,74.5
20161116040000,820.0,821.640015,100.200002,69,71.099998,100,69.199997,77.5,74.5
20161116041500,820.0,821.640015,100.200002,69,74.199997,100,69.199997,77.5,74.5
20161116043000,820.0,821.640015,100.200002,69,74.199997,100,69.199997,77.5,74.5
20161116044500,820.0,821.640015,100.200002,69,69.699997,100,69.300003,77.5,74.5
20161116050000,820.0,808.52002,98.600002,69,81.5,100,69.300003,77.5,74.5
20161116051500,820.0,821.640015,100.200002,69,70.099998,100,69.300003,77.5,74.5
