PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161116053000,820.0,821.640015,100.200002,69,76.5,100,69.400002,77.5,74.5
20161116054500,820.0,821.640015,100.200002,69,71.599998,100,69.400002,77.5,74.5
20161116060000,820.0,821.640015,100.200002,69,71.599998,100,69.400002,77.5,74.5
20161116061500,820.0,821.640015,100.200002,69,75.900002,100,69.400002,77.5,74.5
20161116063000,820.0,833.119995,101.599999,69,70.099998,100,69.400002,77.5,74.5
20161116064500,820.0,821.640015,100.200002,69,76.5,100,69.300003,77.5,74.5
20161116070000,820.0,821.640015,100.200002,69,71.099998,100,69.300003,77.5,74.5
20161116071500,820.0,821.640015,100.200002,69,73.300003,100,69.300003,77.5,74.5
20161116073000,820.0,846.23999,103.199999,69,79.599998,100,69.199997,77.5,74.5
20161116074500,820.0,821.640015,100.200002,69,70.5,100,69.199997,77.5,74.5
20161116080000,820.0,846.23999,103.199999,68,77.400002,100,69.199997,77.5,74.5
20161116081500,820.0,846.23999,103.199999,67,71.099998,100,69.199997,77.5,74.5
20161116083000,820.0,846.23999,103.199999,67,80.800003,100,69.199997,77.5,74.5
20161116084500,820.0,821.640015,100.200002,67,70.599998,100,69.300003,77.5,74.5
20161116090000,820.0,833.119995,101.599999,67,72.800003,100,69.300003,77.5,74.5
20161116091500,820.0,821.640015,100.200002,67,77.300003,100,69.199997,77.5,74.5
20161116093000,820.0,821.640015,100.200002,67,71.699997,100,69.300003,77.5,74.5
20161116094500,820.0,808.52002,98.600002,67,71.699997,100,69.199997,77.5,74.5
20161116100000,820.0,808.52002,98.600002,67,70.599998,100,69.300003,77.5,74.5
20161116101500,820.0,808.52002,98.600002,67,75.599998,100,69.300003,77.5,74.5
20161116103000,820.0,808.52002,98.600002,67,70.599998,100,69.400002,77.5,74.5
20161116104500,820.0,821.640015,100.200002,67,70.599998,100,69.400002,77.5,74.5
20161116110000,820.0,821.640015,100.200002,67,70.599998,100,69.400002,77.5,74.5
20161116111500,820.0,821.640015,100.200002,67,78.199997,100,69.300003,77.5,74.5
20161116113000,820.0,833.119995,101.599999,67,77.199997,100,69.199997,77.5,74.5
20161116114500,820.0,833.119995,101.599999,67,70.599998,100,69.199997,77.5,74.5
20161116120000,820.0,833.119995,101.599999,67,69.699997,100,69.199997,77.5,74.5
20161116121500,820.0,846.23999,103.199999,67,68.699997,100,69.199997,77.5,74.5
20161116123000,820.0,821.640015,100.200002,67,77.800003,100,69.099998,77.5,74.5
20161116124500,820.0,833.119995,101.599999,67,76.5,100,69.099998,77.5,74.5
20161116130000,820.0,821.640015,100.200002,67,71.099998,100,69.099998,77.5,74.5
20161116131500,820.0,833.119995,101.599999,67,71.099998,100,69.099998,77.5,74.5
20161116133000,820.0,833.119995,101.599999,67,71.099998,100,69.099998,77.5,74.5
20161116134500,820.0,821.640015,100.200002,67,69.699997,100,69.099998,77.5,74.5
20161116140000,820.0,821.640015,100.200002,67,72.400002,100,69.099998,77.5,74.5
20161116141500,820.0,821.640015,100.200002,67,80.099998,100,69.099998,77.5,74.5
20161116143000,820.0,821.640015,100.200002,67,77.800003,100,69.199997,77.5,74.5
20161116144500,820.0,846.23999,103.199999,67,74.800003,100,69.199997,77.5,74.5
20161116150000,820.0,833.119995,101.599999,67,73.5,100,69.199997,77.5,74.5
20161116151500,820.0,821.640015,100.200002,67,72.5,100,69.199997,77.5,74.5
20161116153000,820.0,821.640015,100.200002,67,70.400002,100,69.300003,77.5,74.5
20161116154500,820.0,821.640015,100.200002,67,76.800003,100,69.300003,77.5,74.5
20161116160000,820.0,808.52002,98.600002,67,75.800003,100,69.300003,77.5,74.5
20161116161500,820.0,821.640015,100.200002,67,71.599998,100,69.300003,77.5,74.5
20161116163000,820.0,821.640015,100.200002,67,69.699997,100,69.400002,77.5,74.5
20161116164500,820.0,808.52002,98.600002,67,69.699997,100,69.400002,77.5,74.5
20161116170000,820.0,821.640015,100.200002,67,78.699997,100,69.400002,77.5,74.5
20161116171500,820.0,821.640015,100.200002,67,74.0,100,69.400002,77.5,74.5
20161116173000,820.0,833.119995,101.599999,67,72.0,100,69.400002,77.5,74.5
20161116174500,820.0,821.640015,100.200002,67,72.0,100,69.300003,77.5,74.5
20161116180000,820.0,821.640015,100.200002,67,79.400002,100,69.300003,77.5,74.5
20161116181500,820.0,821.640015,100.200002,67,71.599998,100,69.400002,77.5,74.5
20161116183000,820.0,795.400024,97.000003,67,70.099998,100,69.400002,77.5,74.5
20161116184500,820.0,808.52002,98.600002,67,80.099998,100,69.400002,77.5,74.5
20161116190000,820.0,795.400024,97.000003,67,73.5,100,69.400002,77.5,74.5
20161116191500,820.0,821.640015,100.200002,67,70.099998,100,69.400002,77.5,74.5
20161116193000,820.0,808.52002,98.600002,67,76.099998,100,69.400002,77.5,74.5
20161116194500,820.0,821.640015,100.200002,67,74.400002,100,69.400002,77.5,74.5
20161116200000,820.0,808.52002,98.600002,67,70.5,100,69.400002,77.5,74.5
20161116201500,820.0,821.640015,100.200002,67,80.599998,100,69.400002,77.5,74.5
20161116203000,820.0,808.52002,98.600002,67,71.599998,100,69.400002,77.5,74.5
20161116204500,820.0,821.640015,100.200002,67,70.099998,100,69.400002,77.5,74.5
20161116210000,820.0,795.400024,97.000003,67,76.5,100,69.400002,77.5,74.5
20161116211500,820.0,808.52002,98.600002,67,73.099998,100,69.400002,77.5,74.5
20161116213000,820.0,821.640015,100.200002,67,70.099998,100,69.400002,77.5,74.5
20161116214500,820.0,795.400024,97.000003,67,76.199997,100,69.400002,77.5,74.5
20161116220000,820.0,795.400024,97.000003,67,74.0,100,69.400002,77.5,74.5
20161116221500,820.0,808.52002,98.600002,67,70.599998,100,69.400002,77.5,74.5
20161116223000,820.0,808.52002,98.600002,67,75.800003,100,69.400002,77.5,74.5
20161116224500,820.0,808.52002,98.600002,68,73.5,100,69.400002,77.5,74.5
20161116230000,820.0,808.52002,98.600002,68,70.099998,100,69.400002,77.5,74.5
20161116231500,820.0,821.640015,100.200002,68,77.0,100,69.400002,77.5,74.5
20161116233000,820.0,808.52002,98.600002,68,72.5,100,69.400002,77.5,74.5
20161116234500,820.0,821.640015,100.200002,68,70.599998,100,69.300003,77.5,74.5
20161117000000,820.0,821.640015,100.200002,68,79.5,100,69.300003,77.5,74.5
20161117001500,820.0,821.640015,100.200002,68,71.300003,100,69.300003,77.5,74.5
20161117003000,820.0,821.640015,100.200002,68,71.300003,100,69.199997,77.5,74.5
20161117004500,820.0,821.640015,100.200002,68,80.199997,100,69.199997,77.5,74.5
20161117010000,820.0,821.640015,100.200002,68,70.599998,100,69.199997,77.5,74.5
20161117011500,820.0,833.119995,101.599999,68,74.099998,100,69.199997,77.5,74.5
20161117013000,820.0,821.640015,100.200002,68,74.099998,100,69.199997,77.5,74.5
20161117014500,820.0,821.640015,100.200002,68,70.599998,100,69.099998,77.5,74.5
20161117020000,820.0,833.119995,101.599999,68,80.699997,100,69.099998,77.5,74.5
20161117021500,820.0,821.640015,100.200002,68,70.599998,100,69.099998,77.5,74.5
20161117023000,820.0,821.640015,100.200002,68,75.599998,100,69.099998,77.5,74.5
20161117024500,820.0,833.119995,101.599999,68,72.5,100,69.0,77.5,74.5
20161117030000,820.0,833.119995,101.599999,68,73.300003,100,69.0,77.5,74.5
20161117031500,820.0,833.119995,101.599999,68,73.300003,100,69.0,77.5,74.5
20161117033000,820.0,833.119995,101.599999,68,71.900002,100,69.0,77.5,74.5
20161117034500,820.0,821.640015,100.200002,67,76.900002,100,69.099998,77.5,74.5
20161117040000,820.0,821.640015,100.200002,67,70.599998,100,69.099998,77.5,74.5
20161117041500,820.0,833.119995,101.599999,67,81.5,100,69.099998,77.5,74.5
20161117043000,820.0,833.119995,101.599999,67,71.099998,100,69.099998,77.5,74.5
20161117044500,820.0,833.119995,101.599999,67,76.400002,100,69.199997,77.5,74.5
20161117050000,820.0,821.640015,100.200002,67,70.699997,100,69.199997,77.5,74.5
20161117051500,820.0,833.119995,101.599999,67,75.800003,100,69.199997,77.5,74.5
20161117053000,820.0,833.119995,101.599999,67,70.599998,100,69.199997,77.5,74.5
20161117054500,820.0,833.119995,101.599999,67,75.300003,100,69.199997,77.5,74.5
20161117060000,820.0,821.640015,100.200002,67,70.699997,100,69.099998,77.5,74.5
20161117061500,820.0,833.119995,101.599999,67,76.300003,100,69.099998,77.5,74.5
20161117063000,820.0,833.119995,101.599999,67,71.599998,100,69.099998,77.5,74.5
20161117064500,820.0,833.119995,101.599999,67,74.400002,100,69.099998,77.5,74.5
20161117070000,820.0,833.119995,101.599999,67,73.0,100,69.0,77.5,74.5
20161117071500,820.0,833.119995,101.599999,67,71.5,100,69.0,77.5,74.5
20161117073000,820.0,808.52002,98.600002,67,80.800003,100,69.0,77.5,74.5
20161117074500,820.0,821.640015,100.200002,67,71.5,100,69.0,77.5,74.5
20161117080000,820.0,808.52002,98.600002,67,78.0,100,69.099998,77.5,74.5
20161117081500,820.0,808.52002,98.600002,67,70.599998,100,69.0,77.5,74.5
20161117083000,820.0,795.400024,97.000003,68,79.400002,100,69.099998,77.5,74.5
20161117084500,820.0,808.52002,98.600002,68,70.099998,100,69.099998,77.5,74.5
20161117090000,820.0,808.52002,98.600002,68,80.699997,100,69.099998,77.5,74.5
20161117091500,820.0,795.400024,97.000003,68,71.099998,100,69.0,77.5,74.5
20161117093000,820.0,808.52002,98.600002,69,71.099998,100,69.0,77.5,74.5
20161117094500,820.0,808.52002,98.600002,69,75.300003,100,68.900002,77.5,74.5
20161117100000,820.0,821.640015,100.200002,69,77.300003,100,69.0,77.5,74.5
20161117101500,820.0,795.400024,97.000003,69,70.599998,100,69.099998,77.5,74.5
20161117103000,820.0,808.52002,98.600002,69,68.699997,100,69.099998,77.5,74.5
20161117104500,820.0,808.52002,98.600002,68,77.5,100,69.099998,77.5,74.5
20161117110000,820.0,821.640015,100.200002,69,74.0,100,69.099998,77.5,74.5
20161117111500,820.0,808.52002,98.600002,69,69.199997,100,69.0,77.5,74.5
20161117113000,820.0,821.640015,100.200002,69,78.699997,100,69.0,77.5,74.5
20161117114500,820.0,808.52002,98.600002,69,72.0,100,69.099998,77.5,74.5
20161117120000,820.0,821.640015,100.200002,69,70.099998,100,69.0,77.5,74.5
20161117121500,820.0,808.52002,98.600002,69,72.5,100,69.099998,77.5,74.5
20161117123000,820.0,821.640015,100.200002,69,76.0,100,69.099998,77.5,74.5
20161117124500,820.0,808.52002,98.600002,69,70.599998,100,69.099998,77.5,74.5
20161117130000,820.0,821.640015,100.200002,69,76.599998,100,69.099998,77.5,74.5
20161117131500,820.0,808.52002,98.600002,69,70.099998,100,69.099998,77.5,74.5
20161117133000,820.0,821.640015,100.200002,69,73.5,100,69.099998,77.5,74.5
20161117134500,820.0,821.640015,100.200002,69,75.099998,100,69.099998,77.5,74.5
20161117140000,820.0,808.52002,98.600002,69,75.099998,100,69.199997,77.5,74.5
20161117141500,820.0,821.640015,100.200002,69,70.5,100,69.199997,77.5,74.5
20161117143000,820.0,808.52002,98.600002,69,73.5,100,69.199997,77.5,74.5
20161117144500,820.0,821.640015,100.200002,69,79.599998,100,69.300003,77.5,74.5
20161117150000,820.0,821.640015,100.200002,69,75.400002,100,69.400002,77.5,74.5
20161117151500,820.0,821.640015,100.200002,69,70.099998,100,69.5,77.5,74.5
20161117153000,820.0,821.640015,100.200002,69,71.0,100,69.599998,77.5,74.5
20161117154500,820.0,833.119995,101.599999,69,71.0,100,69.699997,77.5,74.5
20161117160000,820.0,821.640015,100.200002,69,69.699997,100,69.699997,77.5,74.5
20161117161500,820.0,821.640015,100.200002,69,74.400002,100,69.699997,77.5,74.5
20161117163000,820.0,821.640015,100.200002,69,71.099998,100,69.800003,77.5,74.5
20161117164500,820.0,821.640015,100.200002,69,74.0,100,69.900002,77.5,74.5
20161117170000,820.0,821.640015,100.200002,69,70.400002,100,69.900002,77.5,74.5
20161117171500,820.0,833.119995,101.599999,69,77.800003,100,69.900002,77.5,74.5
20161117173000,820.0,821.640015,100.200002,69,70.599998,100,70.0,77.5,74.5
20161117174500,820.0,821.640015,100.200002,69,70.599998,100,70.0,77.5,74.5
20161117180000,820.0,833.119995,101.599999,69,80.699997,100,70.0,77.5,74.5
20161117181500,820.0,833.119995,101.599999,69,73.0,100,70.099998,77.5,74.5
20161117183000,820.0,821.640015,100.200002,69,69.699997,100,70.099998,77.5,74.5
20161117184500,820.0,833.119995,101.599999,69,71.400002,100,70.099998,77.5,74.5
20161117190000,820.0,833.119995,101.599999,69,77.699997,100,70.099998,77.5,74.5
20161117191500,820.0,821.640015,100.200002,69,69.699997,100,70.099998,77.5,74.5
20161117193000,820.0,821.640015,100.200002,69,74.0,100,70.099998,77.5,74.5
20161117194500,820.0,821.640015,100.200002,69,70.0,100,70.199997,77.5,74.5
20161117200000,820.0,808.52002,98.600002,69,77.300003,100,70.099998,77.5,74.5
20161117201500,820.0,808.52002,98.600002,69,70.099998,100,70.199997,77.5,74.5
20161117203000,820.0,821.640015,100.200002,69,72.5,100,70.199997,77.5,74.5
20161117204500,820.0,821.640015,100.200002,69,74.199997,100,70.199997,77.5,74.5
20161117210000,820.0,821.640015,100.200002,69,74.199997,100,70.199997,77.5,74.5
20161117211500,820.0,821.640015,100.200002,69,70.099998,100,70.199997,77.5,74.5
20161117213000,820.0,821.640015,100.200002,69,71.699997,100,70.199997,77.5,74.5
20161117214500,820.0,821.640015,100.200002,69,69.699997,100,70.199997,77.5,74.5
20161117220000,820.0,821.640015,100.200002,69,76.699997,100,70.199997,77.5,74.5
20161117221500,820.0,833.119995,101.599999,69,72.099998,100,70.199997,77.5,74.5
20161117223000,820.0,833.119995,101.599999,69,69.199997,100,70.199997,77.5,74.5
20161117224500,820.0,833.119995,101.599999,69,75.300003,100,70.099998,77.5,74.5
20161117230000,820.0,833.119995,101.599999,69,72.099998,100,70.099998,77.5,74.5
20161117231500,820.0,821.640015,100.200002,69,69.699997,100,70.099998,77.5,74.5
20161117233000,820.0,833.119995,101.599999,69,78.300003,100,70.0,77.5,74.5
20161117234500,820.0,821.640015,100.200002,69,70.099998,100,70.0,77.5,74.5
20161118000000,820.0,833.119995,101.599999,69,76.0,100,70.0,77.5,74.5
20161118001500,820.0,821.640015,100.200002,69,73.0,100,70.0,77.5,74.5
20161118003000,820.0,821.640015,100.200002,69,69.199997,100,70.0,77.5,74.5
20161118004500,820.0,821.640015,100.200002,69,77.800003,100,70.099998,77.5,74.5
20161118010000,820.0,821.640015,100.200002,69,70.599998,100,70.0,77.5,74.5
20161118011500,820.0,821.640015,100.200002,69,70.599998,100,70.0,77.5,74.5
20161118013000,820.0,821.640015,100.200002,69,79.800003,100,69.900002,77.5,74.5
20161118014500,820.0,833.119995,101.599999,69,69.699997,100,69.900002,77.5,74.5
20161118020000,820.0,821.640015,100.200002,69,74.800003,100,69.900002,77.5,74.5
20161118021500,820.0,833.119995,101.599999,69,72.0,100,69.900002,77.5,74.5
20161118023000,820.0,833.119995,101.599999,69,69.699997,100,69.900002,77.5,74.5
20161118024500,820.0,821.640015,100.200002,69,78.800003,100,69.900002,77.5,74.5
20161118030000,820.0,821.640015,100.200002,69,69.199997,100,69.900002,77.5,74.5
20161118031500,820.0,821.640015,100.200002,69,77.300003,100,69.900002,77.5,74.5
20161118033000,820.0,846.23999,103.199999,69,70.900002,100,69.800003,77.5,74.5
20161118034500,820.0,833.119995,101.599999,69,70.0,100,69.800003,77.5,74.5
20161118040000,820.0,821.640015,100.200002,69,79.699997,100,69.800003,77.5,74.5
20161118041500,820.0,833.119995,101.599999,69,69.699997,100,69.800003,77.5,74.5
20161118043000,820.0,833.119995,101.599999,69,75.300003,100,69.800003,77.5,74.5
20161118044500,820.0,821.640015,100.200002,69,71.599998,100,69.800003,77.5,74.5
20161118050000,820.0,833.119995,101.599999,69,69.199997,100,69.699997,77.5,74.5
20161118051500,820.0,821.640015,100.200002,69,79.300003,100,69.699997,77.5,74.5
20161118053000,820.0,833.119995,101.599999,69,70.099998,100,69.699997,77.5,74.5
20161118054500,820.0,833.119995,101.599999,69,73.400002,100,69.699997,77.5,74.5
20161118060000,820.0,821.640015,100.200002,69,75.0,100,69.699997,77.5,74.5
20161118061500,820.0,821.640015,100.200002,69,69.699997,100,69.699997,77.5,74.5
20161118063000,820.0,833.119995,101.599999,69,76.300003,100,69.699997,77.5,74.5
20161118064500,820.0,821.640015,100.200002,69,71.099998,100,69.699997,77.5,74.5
20161118070000,820.0,833.119995,101.599999,69,69.199997,100,69.699997,77.5,74.5
20161118071500,820.0,821.640015,100.200002,69,78.099998,100,69.599998,77.5,74.5
20161118073000,820.0,833.119995,101.599999,69,71.599998,100,69.599998,77.5,74.5
20161118074500,820.0,821.640015,100.200002,69,69.699997,100,69.599998,77.5,74.5
20161118080000,820.0,821.640015,100.200002,69,79.099998,100,69.5,77.5,74.5
20161118081500,820.0,821.640015,100.200002,69,71.599998,100,69.5,77.5,74.5
20161118083000,820.0,821.640015,100.200002,69,70.099998,100,69.5,77.5,74.5
20161118084500,820.0,833.119995,101.599999,69,75.800003,100,69.5,77.5,74.5
20161118090000,820.0,821.640015,100.200002,69,73.5,100,69.5,77.5,74.5
20161118091500,820.0,821.640015,100.200002,69,70.099998,100,69.5,77.5,74.5
20161118093000,820.0,808.52002,98.600002,69,72.900002,100,69.5,77.5,74.5
20161118094500,820.0,821.640015,100.200002,69,77.300003,100,69.599998,77.5,74.5
20161118100000,820.0,808.52002,98.600002,69,70.599998,100,69.5,77.5,74.5
20161118101500,820.0,808.52002,98.600002,69,70.599998,100,69.5,77.5,74.5
20161118103000,820.0,808.52002,98.600002,69,71.800003,100,69.5,77.5,74.5
20161118104500,820.0,821.640015,100.200002,69,76.400002,100,69.5,77.5,74.5
20161118110000,820.0,808.52002,98.600002,69,71.199997,100,69.5,77.5,74.5
20161118111500,820.0,821.640015,100.200002,69,69.400002,100,69.400002,77.5,74.5
20161118113000,820.0,821.640015,100.200002,69,71.099998,100,69.400002,77.5,74.5
20161118114500,820.0,833.119995,101.599999,69,71.099998,100,69.400002,77.5,74.5
20161118120000,820.0,821.640015,100.200002,69,73.5,100,69.400002,77.5,74.5
20161118121500,820.0,821.640015,100.200002,69,70.099998,100,69.400002,77.5,74.5
20161118123000,820.0,833.119995,101.599999,69,71.599998,100,69.400002,77.5,74.5
20161118124500,820.0,833.119995,101.599999,69,69.699997,100,69.5,77.5,74.5
20161118130000,820.0,821.640015,100.200002,69,73.099998,100,69.599998,77.5,74.5
20161118131500,820.0,821.640015,100.200002,69,70.5,100,69.599998,77.5,74.5
20161118133000,820.0,833.119995,101.599999,69,77.300003,100,69.599998,77.5,74.5
20161118134500,820.0,821.640015,100.200002,69,73.5,100,69.699997,77.5,74.5
20161118140000,820.0,833.119995,101.599999,69,69.699997,100,69.699997,77.5,74.5
20161118141500,820.0,821.640015,100.200002,69,69.699997,100,69.800003,77.5,74.5
20161118143000,820.0,833.119995,101.599999,69,69.699997,100,69.800003,77.5,74.5
20161118144500,820.0,821.640015,100.200002,69,71.5,100,69.800003,77.5,74.5
20161118150000,820.0,833.119995,101.599999,69,71.5,100,69.800003,77.5,74.5
20161118151500,820.0,821.640015,100.200002,69,69.199997,100,69.900002,77.5,74.5
20161118153000,820.0,821.640015,100.200002,69,75.300003,100,70.0,77.5,74.5
20161118154500,820.0,833.119995,101.599999,69,80.099998,100,70.0,77.5,74.5
20161118160000,820.0,821.640015,100.200002,69,72.0,100,70.0,77.5,74.5
20161118161500,820.0,821.640015,100.200002,69,70.599998,100,70.0,77.5,74.5
20161118163000,820.0,821.640015,100.200002,69,70.599998,100,70.0,77.5,74.5
20161118164500,820.0,821.640015,100.200002,69,79.300003,100,70.0,77.5,74.5
20161118170000,820.0,808.52002,98.600002,69,72.599998,100,70.0,77.5,74.5
20161118171500,820.0,808.52002,98.600002,69,74.400002,100,70.0,77.5,74.5
20161118173000,820.0,808.52002,98.600002,69,71.300003,100,70.099998,77.5,74.5
20161118174500,820.0,821.640015,100.200002,69,72.400002,100,70.099998,77.5,74.5
20161118180000,820.0,808.52002,98.600002,69,73.599998,100,70.099998,77.5,74.5
20161118181500,820.0,808.52002,98.600002,69,70.099998,100,70.099998,77.5,74.5
20161118183000,820.0,821.640015,100.200002,69,72.400002,100,70.199997,77.5,74.5
20161118184500,820.0,808.52002,98.600002,69,76.800003,100,70.199997,77.5,74.5
20161118190000,820.0,821.640015,100.200002,69,70.900002,100,70.199997,77.5,74.5
20161118191500,820.0,808.52002,98.600002,69,70.900002,100,70.199997,77.5,74.5
20161118193000,820.0,821.640015,100.200002,69,68.699997,100,70.199997,77.5,74.5
20161118194500,820.0,821.640015,100.200002,69,75.400002,100,70.199997,77.5,74.5
20161118200000,820.0,821.640015,100.200002,69,72.0,100,70.199997,77.5,74.5
20161118201500,820.0,833.119995,101.599999,69,69.199997,100,70.199997,77.5,74.5
20161118203000,820.0,821.640015,100.200002,69,73.900002,100,70.199997,77.5,74.5
20161118204500,820.0,808.52002,98.600002,69,75.400002,100,70.199997,77.5,74.5
20161118210000,820.0,821.640015,100.200002,69,70.099998,100,70.199997,77.5,74.5
20161118211500,820.0,821.640015,100.200002,69,70.099998,100,70.199997,77.5,74.5
20161118213000,820.0,808.52002,98.600002,69,78.900002,100,70.199997,77.5,74.5
20161118214500,820.0,821.640015,100.200002,69,70.400002,100,70.199997,77.5,74.5
20161118220000,820.0,821.640015,100.200002,69,68.699997,100,70.199997,77.5,74.5
20161118221500,820.0,808.52002,98.600002,69,79.5,100,70.199997,77.5,74.5
20161118223000,820.0,808.52002,98.600002,69,72.0,100,70.199997,77.5,74.5
20161118224500,820.0,821.640015,100.200002,69,69.099998,100,70.199997,77.5,74.5
20161118230000,820.0,821.640015,100.200002,69,74.800003,100,70.199997,77.5,74.5
20161118231500,820.0,821.640015,100.200002,69,74.800003,100,70.199997,77.5,74.5
20161118233000,820.0,821.640015,100.200002,69,69.699997,100,70.199997,77.5,74.5
20161118234500,820.0,821.640015,100.200002,69,70.5,100,70.099998,77.5,74.5
20161119000000,820.0,821.640015,100.200002,69,79.199997,100,70.099998,77.5,74.5
20161119001500,820.0,833.119995,101.599999,69,70.099998,100,70.099998,77.5,74.5
20161119003000,820.0,833.119995,101.599999,69,70.099998,100,70.099998,77.5,74.5
20161119004500,820.0,833.119995,101.599999,69,78.800003,100,70.0,77.5,74.5
20161119010000,820.0,821.640015,100.200002,69,71.599998,100,70.0,77.5,74.5
20161119011500,820.0,846.23999,103.199999,69,69.199997,100,70.0,77.5,74.5
20161119013000,820.0,833.119995,101.599999,69,75.400002,100,70.0,77.5,74.5
20161119014500,820.0,821.640015,100.200002,69,71.900002,100,70.0,77.5,74.5
20161119020000,820.0,833.119995,101.599999,69,69.699997,100,70.0,77.5,74.5
20161119021500,820.0,846.23999,103.199999,69,69.699997,100,69.900002,77.400002,74.400002
20161119023000,820.0,808.52002,98.600002,69,71.599998,100,69.800003,77.400002,74.400002
20161119024500,820.0,808.52002,98.600002,69,70.099998,100,69.800003,77.400002,74.400002
20161119030000,820.0,821.640015,100.200002,69,76.199997,100,69.699997,77.400002,74.400002
20161119031500,820.0,808.52002,98.600002,69,71.099998,100,69.699997,77.400002,74.400002
20161119033000,820.0,808.52002,98.600002,69,70.0,100,69.599998,77.400002,74.400002
20161119034500,820.0,808.52002,98.600002,69,79.300003,100,69.599998,77.400002,74.400002
20161119040000,820.0,821.640015,100.200002,69,69.199997,100,69.599998,77.400002,74.400002
20161119041500,820.0,821.640015,100.200002,69,79.400002,100,69.599998,77.400002,74.400002
20161119043000,820.0,821.640015,100.200002,69,70.099998,100,69.599998,77.400002,74.400002
20161119044500,820.0,821.640015,100.200002,69,75.5,100,69.699997,77.400002,74.400002
20161119050000,820.0,821.640015,100.200002,69,70.599998,100,69.699997,77.400002,74.400002
20161119051500,820.0,821.640015,100.200002,69,73.300003,100,69.699997,77.400002,74.400002
20161119053000,820.0,833.119995,101.599999,69,72.099998,100,69.699997,77.400002,74.400002
20161119054500,820.0,833.119995,101.599999,69,69.699997,100,69.699997,77.400002,74.400002
20161119060000,820.0,821.640015,100.200002,68,77.199997,100,69.699997,77.400002,74.400002
20161119061500,820.0,833.119995,101.599999,68,69.599998,100,69.699997,77.400002,74.400002
20161119063000,820.0,833.119995,101.599999,68,76.5,100,69.699997,77.400002,74.400002
20161119064500,820.0,821.640015,100.200002,68,73.0,100,69.699997,77.400002,74.400002
20161119070000,820.0,833.119995,101.599999,68,72.0,100,69.599998,77.400002,74.400002
20161119071500,820.0,821.640015,100.200002,68,75.199997,100,69.599998,77.400002,74.400002
20161119073000,820.0,821.640015,100.200002,68,70.599998,100,69.599998,77.400002,74.400002
20161119074500,820.0,833.119995,101.599999,68,80.599998,100,69.599998,77.400002,74.400002
20161119080000,820.0,833.119995,101.599999,68,70.599998,100,69.5,77.400002,74.400002
20161119081500,820.0,821.640015,100.200002,68,81.099998,100,69.5,77.400002,74.400002
20161119083000,820.0,821.640015,100.200002,68,70.099998,100,69.400002,77.400002,74.400002
20161119084500,820.0,808.52002,98.600002,68,81.199997,100,69.400002,77.400002,74.400002
20161119090000,820.0,821.640015,100.200002,68,69.800003,100,69.400002,77.400002,74.400002
20161119091500,820.0,821.640015,100.200002,68,74.0,100,69.400002,77.400002,74.400002
20161119093000,820.0,833.119995,101.599999,68,72.400002,100,69.400002,77.400002,74.400002
20161119094500,820.0,833.119995,101.599999,68,72.400002,100,69.300003,77.400002,74.400002
20161119100000,820.0,833.119995,101.599999,68,74.400002,100,69.300003,77.400002,74.400002
20161119101500,820.0,833.119995,101.599999,68,71.300003,100,69.300003,77.400002,74.400002
20161119103000,820.0,833.119995,101.599999,67,74.800003,100,69.300003,77.400002,74.400002
20161119104500,820.0,821.640015,100.200002,67,71.599998,100,69.300003,77.400002,74.400002
20161119110000,820.0,821.640015,100.200002,67,73.900002,100,69.300003,77.400002,74.400002
20161119111500,820.0,808.52002,98.600002,67,70.599998,100,69.300003,77.400002,74.400002
20161119113000,820.0,833.119995,101.599999,67,78.900002,100,69.199997,77.400002,74.400002
20161119114500,820.0,833.119995,101.599999,67,70.099998,100,69.199997,77.5,74.5
20161119120000,820.0,833.119995,101.599999,67,79.0,100,69.199997,77.5,74.5
20161119121500,820.0,821.640015,100.200002,67,70.0,100,69.199997,77.5,74.5
20161119123000,820.0,833.119995,101.599999,67,72.199997,100,69.199997,77.5,74.5
20161119124500,820.0,833.119995,101.599999,67,73.900002,100,69.199997,77.5,74.5
20161119130000,820.0,846.23999,103.199999,67,69.699997,100,69.199997,77.5,74.5
20161119131500,820.0,833.119995,101.599999,67,77.5,100,69.199997,77.5,74.5
20161119133000,820.0,846.23999,103.199999,67,69.699997,100,69.199997,77.5,74.5
20161119134500,820.0,833.119995,101.599999,67,76.800003,100,69.099998,77.5,74.5
20161119140000,820.0,833.119995,101.599999,67,69.199997,100,69.099998,77.5,74.5
20161119141500,820.0,821.640015,100.200002,67,80.099998,100,69.099998,77.5,74.5
20161119143000,820.0,833.119995,101.599999,67,69.599998,100,69.099998,77.5,74.5
20161119144500,820.0,821.640015,100.200002,67,80.099998,100,69.199997,77.5,74.5
20161119150000,820.0,833.119995,101.599999,67,69.699997,100,69.199997,77.5,74.5
20161119151500,820.0,833.119995,101.599999,67,79.400002,100,69.199997,77.5,74.5
20161119153000,820.0,833.119995,101.599999,67,69.5,100,69.199997,77.5,74.5
20161119154500,820.0,833.119995,101.599999,67,80.599998,100,69.199997,77.5,74.5
20161119160000,820.0,833.119995,101.599999,67,70.0,100,69.199997,77.5,74.5
20161119161500,820.0,833.119995,101.599999,67,78.300003,100,69.300003,77.5,74.5
20161119163000,820.0,833.119995,101.599999,67,70.599998,100,69.300003,77.5,74.5
20161119164500,820.0,821.640015,100.200002,67,79.0,100,69.300003,77.5,74.5
20161119170000,820.0,833.119995,101.599999,67,70.099998,100,69.300003,77.5,74.5
20161119171500,820.0,821.640015,100.200002,67,81.5,100,69.400002,77.5,74.5
20161119173000,820.0,833.119995,101.599999,67,71.099998,100,69.5,77.5,74.5
20161119174500,820.0,808.52002,98.600002,67,77.199997,100,69.599998,77.5,74.5
20161119180000,820.0,833.119995,101.599999,67,71.099998,100,69.699997,77.5,74.5
20161119181500,820.0,833.119995,101.599999,67,78.199997,100,69.800003,77.5,74.5
20161119183000,820.0,821.640015,100.200002,67,71.599998,100,69.800003,77.5,74.5
20161119184500,820.0,833.119995,101.599999,67,76.800003,100,69.900002,77.5,74.5
20161119190000,820.0,821.640015,100.200002,67,71.599998,100,69.900002,77.5,74.5
20161119191500,820.0,821.640015,100.200002,67,77.599998,100,70.0,77.5,74.5
20161119193000,820.0,821.640015,100.200002,67,72.0,100,70.0,77.5,74.5
20161119194500,820.0,833.119995,101.599999,67,79.5,100,70.0,77.5,74.5
20161119200000,820.0,846.23999,103.199999,67,70.599998,100,70.099998,77.5,74.5
20161119201500,820.0,821.640015,100.200002,67,77.199997,100,70.099998,77.5,74.5
20161119203000,820.0,833.119995,101.599999,67,71.599998,100,70.099998,77.5,74.5
20161119204500,820.0,821.640015,100.200002,67,77.800003,100,70.199997,77.5,74.5
20161119210000,820.0,833.119995,101.599999,67,71.099998,100,70.099998,77.5,74.5
20161119211500,820.0,821.640015,100.200002,67,77.199997,100,70.199997,77.5,74.5
20161119213000,820.0,808.52002,98.600002,67,70.099998,100,70.099998,77.5,74.5
20161119214500,820.0,821.640015,100.200002,67,81.599998,100,70.099998,77.5,74.5
20161119220000,820.0,808.52002,98.600002,67,70.099998,100,70.099998,77.5,74.5
20161119221500,820.0,821.640015,100.200002,67,75.0,100,70.0,77.5,74.5
20161119223000,820.0,833.119995,101.599999,67,75.0,100,69.900002,77.5,74.5
20161119224500,820.0,833.119995,101.599999,67,70.099998,100,69.900002,77.5,74.5
20161119230000,820.0,821.640015,100.200002,67,80.599998,100,69.800003,77.5,74.5
20161119231500,820.0,821.640015,100.200002,67,71.5,100,69.800003,77.5,74.5
20161119233000,820.0,821.640015,100.200002,67,71.5,100,69.699997,77.5,74.5
20161119234500,820.0,833.119995,101.599999,67,78.199997,100,69.699997,77.5,74.5
20161120000000,820.0,833.119995,101.599999,67,69.5,100,69.599998,77.5,74.5
20161120001500,820.0,821.640015,100.200002,67,70.300003,100,69.599998,77.5,74.5
20161120003000,820.0,821.640015,100.200002,67,79.599998,100,69.5,77.5,74.5
20161120004500,820.0,821.640015,100.200002,67,71.5,100,69.400002,77.5,74.5
20161120010000,820.0,833.119995,101.599999,67,69.199997,100,69.300003,77.5,74.5
20161120011500,820.0,846.23999,103.199999,67,79.099998,100,69.300003,77.5,74.5
20161120013000,820.0,821.640015,100.200002,67,70.400002,100,69.199997,77.5,74.5
20161120014500,820.0,821.640015,100.200002,67,69.199997,100,69.199997,77.5,74.5
20161120020000,820.0,821.640015,100.200002,67,79.199997,100,69.099998,77.5,74.5
20161120021500,820.0,846.23999,103.199999,67,71.5,100,69.099998,77.599998,74.599998
20161120023000,820.0,846.23999,103.199999,67,67.699997,100,69.0,77.5,74.5
20161120024500,820.0,833.119995,101.599999,67,71.900002,100,68.900002,77.5,74.5
20161120030000,820.0,833.119995,101.599999,67,76.400002,100,68.900002,77.5,74.5
20161120031500,820.0,833.119995,101.599999,67,69.5,100,68.900002,77.5,74.5
20161120033000,820.0,846.23999,103.199999,67,66.800003,100,68.900002,77.599998,74.599998
20161120034500,820.0,846.23999,103.199999,67,76.400002,100,68.800003,77.599998,74.599998
20161120040000,820.0,821.640015,100.200002,67,74.300003,100,68.800003,77.599998,74.599998
20161120041500,820.0,821.640015,100.200002,67,67.599998,100,68.699997,77.599998,74.599998
20161120043000,820.0,833.119995,101.599999,67,67.599998,100,68.699997,77.599998,74.599998
20161120044500,820.0,821.640015,100.200002,67,78.300003,100,68.699997,77.599998,74.599998
20161120050000,820.0,833.119995,101.599999,67,71.400002,100,68.699997,77.599998,74.599998
20161120051500,820.0,833.119995,101.599999,67,65.800003,100,68.599998,77.599998,74.599998
20161120053000,820.0,833.119995,101.599999,67,67.300003,100,68.599998,77.599998,74.599998
20161120054500,820.0,833.119995,101.599999,67,76.900002,100,68.599998,77.599998,74.599998
20161120060000,820.0,833.119995,101.599999,67,72.599998,100,68.5,77.599998,74.599998
20161120061500,820.0,833.119995,101.599999,67,66.699997,100,68.400002,77.599998,74.599998
20161120063000,820.0,833.119995,101.599999,67,65.300003,100,68.400002,77.599998,74.599998
20161120064500,820.0,846.23999,103.199999,67,72.099998,100,68.400002,77.599998,74.599998
20161120070000,820.0,833.119995,101.599999,67,75.300003,100,68.300003,77.599998,74.599998
20161120071500,820.0,846.23999,103.199999,67,68.599998,100,68.300003,77.599998,74.599998
20161120073000,820.0,833.119995,101.599999,67,65.300003,100,68.199997,77.699997,74.699997
20161120074500,820.0,833.119995,101.599999,67,70.699997,100,68.199997,77.599998,74.599998
20161120080000,820.0,821.640015,100.200002,67,76.300003,100,68.199997,77.699997,74.699997
20161120081500,820.0,833.119995,101.599999,67,70.199997,100,68.099998,77.699997,74.699997
20161120083000,820.0,821.640015,100.200002,67,66.800003,100,68.099998,77.699997,74.699997
20161120084500,820.0,833.119995,101.599999,67,74.099998,100,68.099998,77.699997,74.699997
20161120090000,820.0,821.640015,100.200002,67,75.800003,100,68.099998,77.599998,74.599998
20161120091500,820.0,821.640015,100.200002,67,69.300003,100,68.0,77.599998,74.599998
20161120093000,820.0,808.52002,98.600002,67,78.400002,100,68.099998,77.599998,74.599998
20161120094500,820.0,808.52002,98.600002,67,74.400002,100,68.099998,77.599998,74.599998
20161120100000,820.0,821.640015,100.200002,67,69.699997,100,68.199997,77.599998,74.599998
20161120101500,820.0,821.640015,100.200002,67,76.699997,100,68.199997,77.599998,74.599998
20161120103000,820.0,821.640015,100.200002,67,76.699997,100,68.300003,77.599998,74.599998
20161120104500,820.0,821.640015,100.200002,67,70.099998,100,68.400002,77.599998,74.599998
20161120110000,820.0,808.52002,98.600002,67,79.699997,100,68.5,77.599998,74.599998
20161120111500,820.0,821.640015,100.200002,67,73.0,100,68.599998,77.599998,74.599998
20161120113000,820.0,833.119995,101.599999,67,71.199997,100,68.599998,77.599998,74.599998
20161120114500,820.0,821.640015,100.200002,67,79.099998,100,68.699997,77.599998,74.599998
20161120120000,820.0,821.640015,100.200002,67,69.599998,100,68.699997,77.599998,74.599998
20161120121500,820.0,821.640015,100.200002,67,74.099998,100,68.699997,77.599998,74.599998
20161120123000,820.0,821.640015,100.200002,67,75.300003,100,68.699997,77.599998,74.599998
20161120124500,820.0,821.640015,100.200002,67,69.699997,100,68.699997,77.599998,74.599998
20161120130000,820.0,808.52002,98.600002,67,80.199997,100,68.699997,77.599998,74.599998
20161120131500,820.0,821.640015,100.200002,67,70.0,100,68.699997,77.599998,74.599998
20161120133000,820.0,821.640015,100.200002,67,76.900002,100,68.699997,77.599998,74.599998
20161120134500,820.0,821.640015,100.200002,67,70.099998,100,68.800003,77.699997,74.699997
20161120140000,820.0,821.640015,100.200002,67,80.199997,100,68.800003,77.699997,74.699997
20161120141500,820.0,821.640015,100.200002,67,69.699997,100,68.800003,77.599998,74.599998
20161120143000,820.0,808.52002,98.600002,67,79.900002,100,68.800003,77.599998,74.599998
20161120144500,820.0,821.640015,100.200002,67,71.900002,100,68.800003,77.599998,74.599998
20161120150000,820.0,821.640015,100.200002,67,71.900002,100,68.900002,77.599998,74.599998
20161120151500,820.0,808.52002,98.600002,67,71.900002,100,68.900002,77.599998,74.599998
20161120153000,820.0,821.640015,100.200002,67,74.400002,100,68.900002,77.599998,74.599998
20161120154500,820.0,821.640015,100.200002,67,70.099998,100,69.0,77.599998,74.599998
20161120160000,820.0,808.52002,98.600002,67,80.5,100,69.0,77.599998,74.599998
20161120161500,820.0,821.640015,100.200002,67,70.599998,100,69.099998,77.699997,74.699997
20161120163000,820.0,808.52002,98.600002,67,75.300003,100,69.099998,77.599998,74.599998
20161120164500,820.0,808.52002,98.600002,67,72.5,100,69.099998,77.599998,74.599998
20161120170000,820.0,808.52002,98.600002,67,73.400002,100,69.199997,77.699997,74.699997
20161120171500,820.0,795.400024,97.000003,67,74.5,100,69.199997,77.699997,74.699997
20161120173000,820.0,808.52002,98.600002,67,70.5,100,69.199997,77.699997,74.699997
20161120174500,820.0,808.52002,98.600002,67,80.800003,100,69.300003,77.599998,74.599998
20161120180000,820.0,808.52002,98.600002,67,70.599998,100,69.400002,77.599998,74.599998
20161120181500,820.0,808.52002,98.600002,67,74.199997,100,69.400002,77.599998,74.599998
20161120183000,820.0,808.52002,98.600002,67,74.199997,100,69.5,77.599998,74.599998
20161120184500,820.0,808.52002,98.600002,67,72.300003,100,69.599998,77.599998,74.599998
20161120190000,820.0,808.52002,98.600002,67,80.300003,100,69.599998,77.599998,74.599998
20161120191500,820.0,821.640015,100.200002,67,70.099998,100,69.699997,77.599998,74.599998
20161120193000,820.0,808.52002,98.600002,67,80.599998,100,69.699997,77.599998,74.599998
20161120194500,820.0,821.640015,100.200002,67,71.599998,100,69.699997,77.599998,74.599998
20161120200000,820.0,821.640015,100.200002,67,77.199997,100,69.800003,77.599998,74.599998
20161120201500,820.0,821.640015,100.200002,67,71.599998,100,69.800003,77.599998,74.599998
20161120203000,820.0,833.119995,101.599999,67,73.900002,100,69.800003,77.699997,74.699997
20161120204500,820.0,821.640015,100.200002,67,72.699997,100,69.800003,77.599998,74.599998
20161120210000,820.0,821.640015,100.200002,67,71.599998,100,69.900002,77.699997,74.699997
20161120211500,820.0,821.640015,100.200002,67,76.300003,100,69.900002,77.599998,74.599998
20161120213000,820.0,821.640015,100.200002,67,69.199997,100,69.900002,77.5,74.5
20161120214500,820.0,808.52002,98.600002,67,79.300003,100,69.800003,77.5,74.5
20161120220000,820.0,808.52002,98.600002,67,69.099998,100,69.800003,77.599998,74.599998
20161120221500,820.0,821.640015,100.200002,67,75.400002,100,69.800003,77.599998,74.599998
20161120223000,820.0,821.640015,100.200002,67,72.300003,100,69.699997,77.5,74.5
20161120224500,820.0,821.640015,100.200002,67,70.099998,100,69.699997,77.5,74.5
20161120230000,820.0,808.52002,98.600002,67,76.199997,100,69.699997,77.599998,74.599998
20161120231500,820.0,808.52002,98.600002,67,68.199997,100,69.599998,77.5,74.5
20161120233000,820.0,833.119995,101.599999,67,78.699997,100,69.599998,77.5,74.5
20161120234500,820.0,821.640015,100.200002,67,70.599998,100,69.599998,77.599998,74.599998
20161121000000,820.0,821.640015,100.200002,67,69.0,100,69.5,77.599998,74.599998
20161121001500,820.0,821.640015,100.200002,67,79.099998,100,69.400002,77.599998,74.599998
20161121003000,820.0,821.640015,100.200002,67,70.099998,100,69.400002,77.5,74.5
20161121004500,820.0,821.640015,100.200002,67,67.699997,100,69.300003,77.599998,74.599998
20161121010000,820.0,846.23999,103.199999,67,77.599998,100,69.300003,77.599998,74.599998
20161121011500,820.0,833.119995,101.599999,67,70.5,100,69.199997,77.5,74.5
20161121013000,820.0,833.119995,101.599999,67,67.199997,100,69.099998,77.5,74.5
20161121014500,820.0,833.119995,101.599999,67,76.800003,100,69.099998,77.5,74.5
20161121020000,820.0,821.640015,100.200002,67,71.5,100,69.0,77.5,74.5
20161121021500,820.0,833.119995,101.599999,67,66.800003,100,68.900002,77.5,74.5
20161121023000,820.0,821.640015,100.200002,67,74.699997,100,68.900002,77.5,74.5
20161121024500,820.0,821.640015,100.200002,67,73.300003,100,68.800003,77.5,74.5
20161121030000,820.0,821.640015,100.200002,67,66.099998,100,68.800003,77.5,74.5
20161121031500,820.0,833.119995,101.599999,67,68.400002,100,68.800003,77.5,74.5
20161121033000,820.0,821.640015,100.200002,67,77.699997,100,68.699997,77.5,74.5
20161121034500,820.0,833.119995,101.599999,67,69.599998,100,68.699997,77.5,74.5
20161121040000,820.0,821.640015,100.200002,67,66.300003,100,68.699997,77.5,74.5
20161121041500,820.0,833.119995,101.599999,67,72.599998,100,68.599998,77.5,74.5
20161121043000,820.0,821.640015,100.200002,67,72.599998,100,68.599998,77.5,74.5
20161121044500,820.0,833.119995,101.599999,67,66.699997,100,68.599998,77.5,74.5
20161121050000,820.0,833.119995,101.599999,67,66.699997,100,68.599998,77.5,74.5
20161121051500,820.0,833.119995,101.599999,67,77.699997,100,68.5,77.5,74.5
20161121053000,820.0,833.119995,101.599999,67,71.400002,100,68.5,77.5,74.5
20161121054500,820.0,833.119995,101.599999,67,66.199997,100,68.400002,77.5,74.5
20161121060000,820.0,833.119995,101.599999,67,66.900002,100,68.400002,77.5,74.5
20161121061500,820.0,833.119995,101.599999,67,76.800003,100,68.400002,77.5,74.5
20161121063000,820.0,821.640015,100.200002,67,70.5,100,68.300003,77.5,74.5
20161121064500,820.0,821.640015,100.200002,67,65.800003,100,68.300003,77.5,74.5
20161121070000,820.0,821.640015,100.200002,67,68.300003,100,68.199997,77.5,74.5
20161121071500,820.0,821.640015,100.200002,67,73.900002,100,68.199997,77.5,74.5
20161121073000,820.0,833.119995,101.599999,67,65.800003,100,68.199997,77.5,74.5
20161121074500,820.0,821.640015,100.200002,67,69.300003,100,68.199997,77.5,74.5
20161121080000,820.0,821.640015,100.200002,67,74.699997,100,68.099998,77.599998,74.599998
20161121081500,820.0,821.640015,100.200002,67,67.099998,100,68.099998,77.699997,74.699997
20161121083000,820.0,833.119995,101.599999,67,67.099998,100,68.0,77.599998,74.599998
20161121084500,820.0,821.640015,100.200002,67,78.699997,100,67.900002,77.699997,74.699997
20161121090000,820.0,808.52002,98.600002,67,72.0,100,67.900002,77.699997,74.699997
20161121091500,820.0,821.640015,100.200002,67,70.599998,100,68.099998,77.699997,74.699997
20161121093000,820.0,821.640015,100.200002,67,82.5,100,68.199997,77.699997,74.699997
20161121094500,820.0,821.640015,100.200002,67,72.0,100,68.199997,77.699997,74.699997
20161121100000,820.0,821.640015,100.200002,67,72.0,100,68.300003,77.599998,74.599998
20161121101500,820.0,808.52002,98.600002,67,78.300003,100,68.400002,77.699997,74.699997
20161121103000,820.0,795.400024,97.000003,67,69.699997,100,68.599998,77.699997,74.699997
20161121104500,820.0,821.640015,100.200002,67,79.800003,100,68.599998,77.599998,74.599998
20161121110000,820.0,833.119995,101.599999,67,70.099998,100,68.699997,77.599998,74.599998
20161121111500,820.0,821.640015,100.200002,67,80.900002,100,68.800003,77.599998,74.599998
20161121113000,820.0,821.640015,100.200002,67,70.099998,100,68.800003,77.599998,74.599998
20161121114500,820.0,821.640015,100.200002,67,75.400002,100,68.800003,77.699997,74.699997
20161121120000,820.0,821.640015,100.200002,68,71.099998,100,68.800003,77.699997,74.699997
20161121121500,820.0,833.119995,101.599999,68,69.599998,100,68.800003,77.699997,74.699997
20161121123000,820.0,833.119995,101.599999,68,79.599998,100,68.800003,77.599998,74.599998
20161121124500,820.0,833.119995,101.599999,68,70.599998,100,68.800003,77.599998,74.599998
20161121130000,820.0,833.119995,101.599999,68,70.599998,100,68.900002,77.699997,74.699997
20161121131500,820.0,833.119995,101.599999,68,79.099998,100,68.900002,77.699997,74.699997
20161121133000,820.0,821.640015,100.200002,67,72.599998,100,68.900002,77.699997,74.699997
20161121134500,820.0,821.640015,100.200002,67,70.599998,100,68.900002,77.699997,74.699997
20161121140000,820.0,808.52002,98.600002,67,74.400002,100,69.099998,77.599998,74.599998
20161121141500,820.0,821.640015,100.200002,67,79.300003,100,69.099998,77.599998,74.599998
20161121143000,820.0,833.119995,101.599999,68,70.599998,100,69.099998,77.699997,74.699997
20161121144500,820.0,821.640015,100.200002,68,70.599998,100,69.199997,77.699997,74.699997
20161121150000,820.0,821.640015,100.200002,68,76.199997,100,69.300003,77.699997,74.699997
20161121151500,820.0,846.23999,103.199999,68,74.400002,100,69.400002,77.599998,74.599998
20161121153000,820.0,846.23999,103.199999,68,70.099998,100,69.599998,77.599998,74.599998
20161121154500,820.0,833.119995,101.599999,68,70.099998,100,69.599998,77.599998,74.599998
20161121160000,820.0,821.640015,100.200002,68,73.0,100,69.599998,77.599998,74.599998
20161121161500,820.0,833.119995,101.599999,68,73.0,100,69.599998,77.599998,74.599998
20161121163000,820.0,833.119995,101.599999,68,75.0,100,69.599998,77.599998,74.599998
20161121164500,820.0,833.119995,101.599999,68,71.5,100,69.599998,77.5,74.5
20161121170000,820.0,833.119995,101.599999,68,74.699997,100,69.599998,77.5,74.5
20161121171500,820.0,821.640015,100.200002,68,72.400002,100,69.599998,77.5,74.5
20161121173000,820.0,821.640015,100.200002,68,76.099998,100,69.599998,77.599998,74.599998
20161121174500,820.0,821.640015,100.200002,68,69.699997,100,69.599998,77.5,74.5
20161121180000,820.0,821.640015,100.200002,68,76.699997,100,69.599998,77.5,74.5
20161121181500,820.0,833.119995,101.599999,68,71.099998,100,69.599998,77.5,74.5
20161121183000,820.0,821.640015,100.200002,68,71.099998,100,69.699997,77.5,74.5
20161121184500,820.0,833.119995,101.599999,68,77.900002,100,69.699997,77.5,74.5
20161121190000,820.0,821.640015,100.200002,68,70.599998,100,69.800003,77.5,74.5
20161121191500,820.0,833.119995,101.599999,68,78.199997,100,69.800003,77.5,74.5
20161121193000,820.0,821.640015,100.200002,68,72.0,100,69.900002,77.5,74.5
20161121194500,820.0,821.640015,100.200002,68,72.0,100,69.900002,77.5,74.5
20161121200000,820.0,821.640015,100.200002,68,78.800003,100,70.0,77.5,74.5
20161121201500,820.0,821.640015,100.200002,68,71.199997,100,70.0,77.5,74.5
20161121203000,820.0,821.640015,100.200002,68,79.599998,100,70.0,77.5,74.5
20161121204500,820.0,821.640015,100.200002,68,71.099998,100,70.099998,77.5,74.5
20161121210000,820.0,821.640015,100.200002,68,74.800003,100,70.099998,77.5,74.5
20161121211500,820.0,821.640015,100.200002,68,76.199997,100,70.0,77.5,74.5
20161121213000,820.0,821.640015,100.200002,68,70.5,100,70.0,77.5,74.5
20161121214500,820.0,821.640015,100.200002,68,81.0,100,70.099998,77.5,74.5
20161121220000,820.0,833.119995,101.599999,68,70.599998,100,70.0,77.5,74.5
20161121221500,820.0,821.640015,100.200002,68,76.199997,100,70.0,77.5,74.5
20161121223000,820.0,833.119995,101.599999,68,72.5,100,70.0,77.5,74.5
20161121224500,820.0,821.640015,100.200002,68,73.900002,100,70.0,77.5,74.5
20161121230000,820.0,821.640015,100.200002,68,76.400002,100,69.900002,77.5,74.5
20161121231500,820.0,833.119995,101.599999,68,72.900002,100,69.900002,77.5,74.5
20161121233000,820.0,821.640015,100.200002,68,76.400002,100,69.900002,77.5,74.5
20161121234500,820.0,821.640015,100.200002,68,70.599998,100,69.900002,77.5,74.5
20161122000000,820.0,833.119995,101.599999,68,79.400002,100,69.900002,77.5,74.5
20161122001500,820.0,821.640015,100.200002,68,69.599998,100,69.900002,77.5,74.5
20161122003000,820.0,821.640015,100.200002,68,79.300003,100,69.900002,77.5,74.5
20161122004500,820.0,821.640015,100.200002,67,70.099998,100,69.800003,77.5,74.5
20161122010000,820.0,821.640015,100.200002,67,80.199997,100,69.800003,77.5,74.5
20161122011500,820.0,821.640015,100.200002,67,69.199997,100,69.699997,77.5,74.5
20161122013000,820.0,821.640015,100.200002,67,80.099998,100,69.699997,77.5,74.5
20161122014500,820.0,821.640015,100.200002,67,70.099998,100,69.699997,77.5,74.5
20161122020000,820.0,821.640015,100.200002,67,80.599998,100,69.599998,77.5,74.5
20161122021500,820.0,833.119995,101.599999,67,70.199997,100,69.599998,77.5,74.5
20161122023000,820.0,833.119995,101.599999,67,82.0,100,69.599998,77.5,74.5
20161122024500,820.0,808.52002,98.600002,67,71.599998,100,69.599998,77.5,74.5
20161122030000,820.0,821.640015,100.200002,67,82.5,100,69.599998,77.5,74.5
20161122031500,820.0,821.640015,100.200002,67,71.099998,100,69.599998,77.5,74.5
20161122033000,820.0,821.640015,100.200002,67,80.699997,100,69.599998,77.5,74.5
20161122034500,820.0,821.640015,100.200002,67,71.099998,100,69.599998,77.5,74.5
20161122040000,820.0,821.640015,100.200002,67,81.599998,100,69.599998,77.5,74.5
20161122041500,820.0,808.52002,98.600002,67,71.099998,100,69.599998,77.5,74.5
20161122043000,820.0,821.640015,100.200002,67,79.699997,100,69.599998,77.5,74.5
20161122044500,820.0,808.52002,98.600002,67,71.099998,100,69.599998,77.5,74.5
20161122050000,820.0,821.640015,100.200002,67,80.0,100,69.599998,77.5,74.5
20161122051500,820.0,821.640015,100.200002,67,69.900002,100,69.599998,77.5,74.5
20161122053000,820.0,821.640015,100.200002,67,76.0,100,69.599998,77.5,74.5
20161122054500,820.0,821.640015,100.200002,67,74.199997,100,69.599998,77.5,74.5
20161122060000,820.0,821.640015,100.200002,67,73.199997,100,69.599998,77.5,74.5
20161122061500,820.0,821.640015,100.200002,67,75.300003,100,69.599998,77.5,74.5
20161122063000,820.0,821.640015,100.200002,67,72.400002,100,69.599998,77.5,74.5
20161122064500,820.0,808.52002,98.600002,67,76.300003,100,69.599998,77.5,74.5
20161122070000,820.0,808.52002,98.600002,67,72.099998,100,69.599998,77.5,74.5
20161122071500,820.0,795.400024,97.000003,67,75.400002,100,69.599998,77.5,74.5
20161122073000,820.0,808.52002,98.600002,67,72.5,100,69.599998,77.5,74.5
20161122074500,820.0,808.52002,98.600002,67,76.0,100,69.599998,77.5,74.5
20161122080000,820.0,808.52002,98.600002,68,72.5,100,69.599998,77.5,74.5
20161122081500,820.0,808.52002,98.600002,68,72.5,100,69.599998,77.5,74.5
20161122083000,820.0,821.640015,100.200002,68,75.599998,100,69.599998,77.5,74.5
20161122084500,820.0,808.52002,98.600002,69,69.699997,100,69.699997,77.5,74.5
20161122090000,820.0,808.52002,98.600002,69,77.5,100,69.699997,77.5,74.5
20161122091500,820.0,833.119995,101.599999,69,69.699997,100,69.599998,77.5,74.5
20161122093000,820.0,833.119995,101.599999,68,76.5,100,69.400002,77.5,74.5
20161122094500,820.0,821.640015,100.200002,68,73.0,100,69.300003,77.5,74.5
20161122100000,820.0,833.119995,101.599999,68,70.599998,100,69.300003,77.5,74.5
