PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161122101500,820.0,821.640015,100.200002,68,73.300003,100,69.199997,77.5,74.5
20161122103000,820.0,833.119995,101.599999,68,80.199997,100,69.199997,77.5,74.5
20161122104500,820.0,846.23999,103.199999,68,72.0,100,69.099998,77.5,74.5
20161122110000,820.0,833.119995,101.599999,68,70.099998,100,69.099998,77.5,74.5
20161122111500,820.0,821.640015,100.200002,68,70.099998,100,69.099998,77.5,74.5
20161122113000,820.0,833.119995,101.599999,68,76.800003,100,69.099998,77.5,74.5
20161122114500,820.0,821.640015,100.200002,68,79.5,100,69.099998,77.5,74.5
20161122120000,820.0,833.119995,101.599999,68,72.0,100,69.099998,77.5,74.5
20161122121500,820.0,833.119995,101.599999,68,70.400002,100,69.199997,77.5,74.5
20161122123000,820.0,833.119995,101.599999,68,70.400002,100,69.199997,77.5,74.5
20161122124500,820.0,833.119995,101.599999,68,76.699997,100,69.300003,77.5,74.5
20161122130000,820.0,833.119995,101.599999,68,76.699997,100,69.300003,77.5,74.5
20161122131500,820.0,821.640015,100.200002,68,71.599998,100,69.300003,77.5,74.5
20161122133000,820.0,821.640015,100.200002,68,69.699997,100,69.400002,77.5,74.5
20161122134500,820.0,821.640015,100.200002,68,78.300003,100,69.400002,77.5,74.5
20161122140000,820.0,821.640015,100.200002,68,71.099998,100,69.400002,77.5,74.5
20161122141500,820.0,821.640015,100.200002,68,69.199997,100,69.5,77.5,74.5
20161122143000,820.0,821.640015,100.200002,68,75.300003,100,69.5,77.5,74.5
20161122144500,820.0,833.119995,101.599999,68,78.0,100,69.599998,77.5,74.5
20161122150000,820.0,808.52002,98.600002,68,70.699997,100,69.599998,77.5,74.5
20161122151500,820.0,808.52002,98.600002,68,70.699997,100,69.599998,77.5,74.5
20161122153000,820.0,833.119995,101.599999,68,78.400002,100,69.699997,77.5,74.5
20161122154500,820.0,821.640015,100.200002,68,72.5,100,69.800003,77.5,74.5
20161122160000,820.0,821.640015,100.200002,68,69.800003,100,69.800003,77.5,74.5
20161122161500,820.0,808.52002,98.600002,68,74.900002,100,69.800003,77.5,74.5
20161122163000,820.0,821.640015,100.200002,68,79.599998,100,69.800003,77.5,74.5
20161122164500,820.0,821.640015,100.200002,68,73.099998,100,69.699997,77.5,74.5
20161122170000,820.0,821.640015,100.200002,68,70.599998,100,69.699997,77.5,74.5
20161122171500,820.0,821.640015,100.200002,68,70.599998,100,69.699997,77.5,74.5
20161122173000,820.0,821.640015,100.200002,68,77.5,100,69.699997,77.5,74.5
20161122174500,820.0,821.640015,100.200002,68,76.099998,100,69.599998,77.5,74.5
20161122180000,820.0,821.640015,100.200002,68,70.099998,100,69.599998,77.5,74.5
20161122181500,820.0,808.52002,98.600002,68,74.099998,100,69.599998,77.5,74.5
20161122183000,820.0,821.640015,100.200002,68,74.900002,100,69.599998,77.5,74.5
20161122184500,820.0,821.640015,100.200002,68,70.599998,100,69.599998,77.5,74.5
20161122190000,820.0,821.640015,100.200002,68,70.599998,100,69.599998,77.5,74.5
20161122191500,820.0,821.640015,100.200002,68,79.699997,100,69.599998,77.5,74.5
20161122193000,820.0,821.640015,100.200002,68,71.099998,100,69.5,77.5,74.5
20161122194500,820.0,821.640015,100.200002,68,69.699997,100,69.5,77.5,74.5
20161122200000,820.0,821.640015,100.200002,68,73.300003,100,69.400002,77.5,74.5
20161122201500,820.0,821.640015,100.200002,68,79.5,100,69.400002,77.5,74.5
20161122203000,820.0,821.640015,100.200002,68,70.599998,100,69.400002,77.5,74.5
20161122204500,820.0,821.640015,100.200002,68,70.599998,100,69.5,77.5,74.5
20161122210000,820.0,821.640015,100.200002,68,77.599998,100,69.5,77.5,74.5
20161122211500,820.0,821.640015,100.200002,68,70.099998,100,69.5,77.5,74.5
20161122213000,820.0,821.640015,100.200002,68,71.5,100,69.599998,77.5,74.5
20161122214500,820.0,821.640015,100.200002,68,77.900002,100,69.599998,77.5,74.5
20161122220000,820.0,821.640015,100.200002,68,70.5,100,69.599998,77.5,74.5
20161122221500,820.0,821.640015,100.200002,68,70.5,100,69.599998,77.5,74.5
20161122223000,820.0,821.640015,100.200002,68,79.300003,100,69.599998,77.5,74.5
20161122224500,820.0,808.52002,98.600002,68,71.599998,100,69.599998,77.5,74.5
20161122230000,820.0,821.640015,100.200002,68,70.099998,100,69.599998,77.5,74.5
20161122231500,820.0,821.640015,100.200002,68,75.800003,100,69.5,77.5,74.5
20161122233000,820.0,821.640015,100.200002,68,71.599998,100,69.5,77.5,74.5
20161122234500,820.0,808.52002,98.600002,68,70.099998,100,69.400002,77.5,74.5
20161123000000,820.0,808.52002,98.600002,68,76.800003,100,69.300003,77.5,74.5
20161123001500,820.0,808.52002,98.600002,68,76.800003,100,69.300003,77.5,74.5
20161123003000,820.0,808.52002,98.600002,68,71.099998,100,69.300003,77.5,74.5
20161123004500,820.0,821.640015,100.200002,68,71.099998,100,69.300003,77.5,74.5
20161123010000,820.0,808.52002,98.600002,68,78.400002,100,69.199997,77.5,74.5
20161123011500,820.0,821.640015,100.200002,68,71.099998,100,69.199997,77.5,74.5
20161123013000,820.0,821.640015,100.200002,68,69.699997,100,69.199997,77.5,74.5
20161123014500,820.0,808.52002,98.600002,68,79.099998,100,69.099998,77.5,74.5
20161123020000,820.0,808.52002,98.600002,68,71.099998,100,69.099998,77.5,74.5
20161123021500,820.0,833.119995,101.599999,69,69.5,100,69.099998,77.400002,74.400002
20161123023000,820.0,795.400024,97.000003,68,76.800003,100,69.099998,77.400002,74.400002
20161123024500,820.0,795.400024,97.000003,68,75.300003,100,69.099998,77.400002,74.400002
20161123030000,820.0,808.52002,98.600002,68,70.699997,100,69.099998,77.400002,74.400002
20161123031500,820.0,821.640015,100.200002,69,72.800003,100,69.099998,77.400002,74.400002
20161123033000,820.0,821.640015,100.200002,69,78.800003,100,69.099998,77.400002,74.400002
20161123034500,820.0,821.640015,100.200002,69,70.599998,100,69.0,77.400002,74.400002
20161123040000,820.0,821.640015,100.200002,69,69.699997,100,69.0,77.400002,74.400002
20161123041500,820.0,821.640015,100.200002,69,80.599998,100,69.0,77.400002,74.400002
20161123043000,820.0,833.119995,101.599999,69,70.699997,100,69.0,77.400002,74.400002
20161123044500,820.0,821.640015,100.200002,69,69.699997,100,69.099998,77.400002,74.400002
20161123050000,820.0,821.640015,100.200002,69,81.0,100,69.099998,77.400002,74.400002
20161123051500,820.0,821.640015,100.200002,69,70.599998,100,69.099998,77.400002,74.400002
20161123053000,820.0,821.640015,100.200002,69,70.599998,100,69.199997,77.400002,74.400002
20161123054500,820.0,808.52002,98.600002,69,81.099998,100,69.199997,77.400002,74.400002
20161123060000,820.0,808.52002,98.600002,69,71.099998,100,69.199997,77.400002,74.400002
20161123061500,820.0,808.52002,98.600002,69,69.699997,100,69.300003,77.400002,74.400002
20161123063000,820.0,808.52002,98.600002,69,76.099998,100,69.300003,77.400002,74.400002
20161123064500,820.0,821.640015,100.200002,69,72.5,100,69.300003,77.400002,74.400002
20161123070000,820.0,821.640015,100.200002,69,69.699997,100,69.300003,77.400002,74.400002
20161123071500,820.0,821.640015,100.200002,69,72.800003,100,69.300003,77.400002,74.400002
20161123073000,820.0,821.640015,100.200002,68,72.800003,100,69.199997,77.400002,74.400002
20161123074500,820.0,846.23999,103.199999,68,70.099998,100,69.099998,77.400002,74.400002
20161123080000,820.0,821.640015,100.200002,68,80.599998,100,69.0,77.400002,74.400002
20161123081500,820.0,833.119995,101.599999,68,70.699997,100,69.0,77.400002,74.400002
20161123083000,820.0,833.119995,101.599999,68,70.699997,100,68.900002,77.400002,74.400002
20161123084500,820.0,833.119995,101.599999,68,78.5,100,68.900002,77.400002,74.400002
20161123090000,820.0,833.119995,101.599999,68,70.099998,100,68.800003,77.400002,74.400002
20161123091500,820.0,821.640015,100.200002,68,78.0,100,68.699997,77.400002,74.400002
20161123093000,820.0,833.119995,101.599999,68,70.599998,100,68.699997,77.400002,74.400002
20161123094500,820.0,833.119995,101.599999,68,78.199997,100,68.800003,77.400002,74.400002
20161123100000,820.0,833.119995,101.599999,68,71.199997,100,68.800003,77.400002,74.400002
20161123101500,820.0,821.640015,100.200002,68,76.800003,100,68.800003,77.400002,74.400002
20161123103000,820.0,821.640015,100.200002,68,73.400002,100,68.800003,77.400002,74.400002
20161123104500,820.0,833.119995,101.599999,68,73.400002,100,68.900002,77.400002,74.400002
20161123110000,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.400002,74.400002
20161123111500,820.0,833.119995,101.599999,68,72.800003,100,69.0,77.400002,74.400002
20161123113000,820.0,833.119995,101.599999,68,70.099998,100,69.099998,77.400002,74.400002
20161123114500,820.0,821.640015,100.200002,68,77.300003,100,69.099998,77.400002,74.400002
20161123120000,820.0,833.119995,101.599999,68,70.199997,100,69.099998,77.400002,74.400002
20161123121500,820.0,833.119995,101.599999,68,77.300003,100,69.199997,77.400002,74.400002
20161123123000,820.0,833.119995,101.599999,68,70.699997,100,69.199997,77.400002,74.400002
20161123124500,820.0,833.119995,101.599999,68,70.699997,100,69.199997,77.400002,74.400002
20161123130000,820.0,833.119995,101.599999,68,74.800003,100,69.199997,77.400002,74.400002
20161123131500,820.0,833.119995,101.599999,68,69.199997,100,69.099998,77.400002,74.400002
20161123133000,820.0,846.23999,103.199999,68,70.099998,100,69.099998,77.400002,74.400002
20161123134500,820.0,808.52002,98.600002,68,78.199997,100,69.0,77.400002,74.400002
20161123140000,820.0,821.640015,100.200002,68,74.599998,100,68.900002,77.400002,74.400002
20161123141500,820.0,821.640015,100.200002,68,70.099998,100,68.900002,77.400002,74.400002
20161123143000,820.0,833.119995,101.599999,68,76.699997,100,68.900002,77.400002,74.400002
20161123144500,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.400002,74.400002
20161123150000,820.0,821.640015,100.200002,68,77.199997,100,68.900002,77.400002,74.400002
20161123151500,820.0,833.119995,101.599999,68,70.099998,100,68.900002,77.400002,74.400002
20161123153000,820.0,808.52002,98.600002,68,78.5,100,68.900002,77.400002,74.400002
20161123154500,820.0,821.640015,100.200002,68,70.099998,100,69.0,77.400002,74.400002
20161123160000,820.0,808.52002,98.600002,68,78.599998,100,68.900002,77.400002,74.400002
20161123161500,820.0,821.640015,100.200002,68,72.400002,100,68.900002,77.5,74.5
20161123163000,820.0,821.640015,100.200002,68,71.599998,100,68.900002,77.5,74.5
20161123164500,820.0,808.52002,98.600002,68,70.5,100,68.900002,77.5,74.5
20161123170000,820.0,821.640015,100.200002,68,79.300003,100,68.900002,77.5,74.5
20161123171500,820.0,795.400024,97.000003,68,70.599998,100,68.900002,77.5,74.5
20161123173000,820.0,808.52002,98.600002,68,74.0,100,68.900002,77.5,74.5
20161123174500,820.0,808.52002,98.600002,68,72.0,100,68.900002,77.5,74.5
20161123180000,820.0,808.52002,98.600002,68,72.0,100,68.900002,77.5,74.5
20161123181500,820.0,808.52002,98.600002,68,71.099998,100,68.900002,77.5,74.5
20161123183000,820.0,821.640015,100.200002,68,70.099998,100,68.900002,77.5,74.5
20161123184500,820.0,821.640015,100.200002,68,76.900002,100,68.900002,77.5,74.5
20161123190000,820.0,808.52002,98.600002,68,69.099998,100,68.900002,77.5,74.5
20161123191500,820.0,821.640015,100.200002,68,78.099998,100,68.900002,77.5,74.5
20161123193000,820.0,821.640015,100.200002,68,69.699997,100,68.900002,77.5,74.5
20161123194500,820.0,808.52002,98.600002,68,73.900002,100,68.800003,77.5,74.5
20161123200000,820.0,821.640015,100.200002,68,72.0,100,68.800003,77.5,74.5
20161123201500,820.0,821.640015,100.200002,68,68.699997,100,68.800003,77.5,74.5
20161123203000,820.0,821.640015,100.200002,68,79.699997,100,68.800003,77.5,74.5
20161123204500,820.0,821.640015,100.200002,68,69.300003,100,68.699997,77.5,74.5
20161123210000,820.0,821.640015,100.200002,68,75.800003,100,68.800003,77.5,74.5
20161123211500,820.0,821.640015,100.200002,68,73.300003,100,68.800003,77.5,74.5
20161123213000,820.0,821.640015,100.200002,68,69.699997,100,68.800003,77.5,74.5
20161123214500,820.0,821.640015,100.200002,68,75.800003,100,68.800003,77.5,74.5
20161123220000,820.0,833.119995,101.599999,68,72.099998,100,68.900002,77.5,74.5
20161123221500,820.0,833.119995,101.599999,68,69.699997,100,68.900002,77.5,74.5
20161123223000,820.0,808.52002,98.600002,68,77.699997,100,68.900002,77.5,74.5
20161123224500,820.0,833.119995,101.599999,68,72.099998,100,68.900002,77.5,74.5
20161123230000,820.0,821.640015,100.200002,68,69.199997,100,69.0,77.5,74.5
20161123231500,820.0,821.640015,100.200002,68,76.699997,100,69.0,77.5,74.5
20161123233000,820.0,821.640015,100.200002,68,72.099998,100,69.0,77.5,74.5
20161123234500,820.0,833.119995,101.599999,68,70.0,100,69.0,77.5,74.5
20161124000000,820.0,833.119995,101.599999,68,81.099998,100,69.0,77.5,74.5
20161124001500,820.0,833.119995,101.599999,68,70.099998,100,69.0,77.5,74.5
20161124003000,820.0,833.119995,101.599999,68,72.900002,100,69.0,77.5,74.5
20161124004500,820.0,821.640015,100.200002,68,77.400002,100,69.0,77.5,74.5
20161124010000,820.0,821.640015,100.200002,68,69.400002,100,69.0,77.5,74.5
20161124011500,820.0,821.640015,100.200002,68,75.800003,100,69.0,77.5,74.5
20161124013000,820.0,833.119995,101.599999,68,72.0,100,69.0,77.5,74.5
20161124014500,820.0,821.640015,100.200002,68,69.199997,100,69.0,77.5,74.5
20161124020000,820.0,821.640015,100.200002,68,80.599998,100,69.0,77.5,74.5
20161124021500,820.0,821.640015,100.200002,68,70.099998,100,69.0,77.5,74.5
20161124023000,820.0,821.640015,100.200002,68,72.300003,100,69.0,77.5,74.5
20161124024500,820.0,833.119995,101.599999,68,75.5,100,68.900002,77.5,74.5
20161124030000,820.0,821.640015,100.200002,68,69.199997,100,69.0,77.5,74.5
20161124031500,820.0,821.640015,100.200002,68,77.099998,100,69.0,77.5,74.5
20161124033000,820.0,833.119995,101.599999,68,71.400002,100,69.0,77.5,74.5
20161124034500,820.0,821.640015,100.200002,68,69.599998,100,69.0,77.5,74.5
20161124040000,820.0,821.640015,100.200002,68,79.400002,100,69.0,77.5,74.5
20161124041500,820.0,833.119995,101.599999,68,70.099998,100,69.099998,77.5,74.5
20161124043000,820.0,821.640015,100.200002,68,81.099998,100,69.099998,77.5,74.5
20161124044500,820.0,833.119995,101.599999,68,70.099998,100,69.099998,77.5,74.5
20161124050000,820.0,821.640015,100.200002,68,77.199997,100,69.099998,77.5,74.5
20161124051500,820.0,821.640015,100.200002,68,70.599998,100,69.099998,77.5,74.5
20161124053000,820.0,833.119995,101.599999,68,71.900002,100,69.099998,77.5,74.5
20161124054500,820.0,833.119995,101.599999,68,75.0,100,69.099998,77.5,74.5
20161124060000,820.0,833.119995,101.599999,68,69.699997,100,69.099998,77.5,74.5
20161124061500,820.0,833.119995,101.599999,68,80.599998,100,69.099998,77.5,74.5
20161124063000,820.0,821.640015,100.200002,68,69.699997,100,69.099998,77.5,74.5
20161124064500,820.0,833.119995,101.599999,68,76.300003,100,69.099998,77.5,74.5
20161124070000,820.0,846.23999,103.199999,68,71.599998,100,69.099998,77.5,74.5
20161124071500,820.0,833.119995,101.599999,68,72.400002,100,69.099998,77.5,74.5
20161124073000,820.0,821.640015,100.200002,68,75.699997,100,69.099998,77.5,74.5
20161124074500,820.0,821.640015,100.200002,67,71.0,100,69.0,77.5,74.5
20161124080000,820.0,833.119995,101.599999,67,73.400002,100,69.0,77.5,74.5
20161124081500,820.0,833.119995,101.599999,67,74.800003,100,69.0,77.5,74.5
20161124083000,820.0,833.119995,101.599999,67,70.099998,100,68.900002,77.5,74.5
20161124084500,820.0,833.119995,101.599999,67,77.199997,100,68.900002,77.5,74.5
20161124090000,820.0,833.119995,101.599999,67,70.099998,100,68.900002,77.5,74.5
20161124091500,820.0,833.119995,101.599999,67,75.800003,100,68.900002,77.5,74.5
20161124093000,820.0,833.119995,101.599999,67,71.099998,100,68.900002,77.5,74.5
20161124094500,820.0,833.119995,101.599999,67,72.599998,100,68.900002,77.5,74.5
20161124100000,820.0,833.119995,101.599999,67,73.800003,100,68.800003,77.5,74.5
20161124101500,820.0,833.119995,101.599999,67,69.900002,100,68.800003,77.5,74.5
20161124103000,820.0,833.119995,101.599999,67,73.5,100,68.800003,77.5,74.5
20161124104500,820.0,833.119995,101.599999,67,69.699997,100,68.800003,77.5,74.5
20161124110000,820.0,833.119995,101.599999,67,80.599998,100,68.800003,77.5,74.5
20161124111500,820.0,833.119995,101.599999,67,71.0,100,68.900002,77.5,74.5
20161124113000,820.0,846.23999,103.199999,67,69.199997,100,68.800003,77.5,74.5
20161124114500,820.0,833.119995,101.599999,67,77.699997,100,68.900002,77.5,74.5
20161124120000,820.0,833.119995,101.599999,67,71.099998,100,68.900002,77.5,74.5
20161124121500,820.0,833.119995,101.599999,67,69.199997,100,68.800003,77.5,74.5
20161124123000,820.0,833.119995,101.599999,67,78.699997,100,68.800003,77.5,74.5
20161124124500,820.0,821.640015,100.200002,67,70.099998,100,68.800003,77.5,74.5
20161124130000,820.0,833.119995,101.599999,67,71.0,100,68.800003,77.5,74.5
20161124131500,820.0,833.119995,101.599999,67,80.099998,100,68.800003,77.5,74.5
20161124133000,820.0,821.640015,100.200002,67,70.199997,100,68.800003,77.5,74.5
20161124134500,820.0,833.119995,101.599999,67,70.199997,100,68.800003,77.5,74.5
20161124140000,820.0,821.640015,100.200002,67,78.5,100,68.800003,77.5,74.5
20161124141500,820.0,833.119995,101.599999,67,71.099998,100,68.800003,77.5,74.5
20161124143000,820.0,821.640015,100.200002,67,70.099998,100,68.800003,77.5,74.5
20161124144500,820.0,821.640015,100.200002,67,78.199997,100,68.800003,77.5,74.5
20161124150000,820.0,833.119995,101.599999,67,70.599998,100,68.800003,77.5,74.5
20161124151500,820.0,821.640015,100.200002,67,70.599998,100,68.800003,77.5,74.5
20161124153000,820.0,833.119995,101.599999,67,76.800003,100,68.900002,77.5,74.5
20161124154500,820.0,808.52002,98.600002,67,73.099998,100,68.900002,77.5,74.5
20161124160000,820.0,795.400024,97.000003,67,70.099998,100,68.900002,77.5,74.5
20161124161500,820.0,808.52002,98.600002,67,71.0,100,68.900002,77.5,74.5
20161124163000,820.0,808.52002,98.600002,67,79.400002,100,68.900002,77.5,74.5
20161124164500,820.0,808.52002,98.600002,67,72.900002,100,69.0,77.5,74.5
20161124170000,820.0,821.640015,100.200002,67,71.099998,100,69.099998,77.5,74.5
20161124171500,820.0,821.640015,100.200002,67,71.099998,100,69.099998,77.5,74.5
20161124173000,820.0,821.640015,100.200002,67,81.199997,100,69.099998,77.5,74.5
20161124174500,820.0,821.640015,100.200002,67,71.099998,100,69.199997,77.5,74.5
20161124180000,820.0,795.400024,97.000003,67,70.099998,100,69.199997,77.5,74.5
20161124181500,820.0,808.52002,98.600002,67,79.800003,100,69.199997,77.5,74.5
20161124183000,820.0,808.52002,98.600002,67,70.099998,100,69.199997,77.5,74.5
20161124184500,820.0,808.52002,98.600002,67,72.300003,100,69.199997,77.5,74.5
20161124190000,820.0,808.52002,98.600002,67,80.699997,100,69.199997,77.5,74.5
20161124191500,820.0,808.52002,98.600002,67,70.599998,100,69.199997,77.5,74.5
20161124193000,820.0,821.640015,100.200002,67,70.599998,100,69.199997,77.5,74.5
20161124194500,820.0,808.52002,98.600002,67,81.5,100,69.199997,77.5,74.5
20161124200000,820.0,808.52002,98.600002,67,71.099998,100,69.099998,77.5,74.5
20161124201500,820.0,821.640015,100.200002,67,71.099998,100,69.099998,77.5,74.5
20161124203000,820.0,795.400024,97.000003,67,81.5,100,69.099998,77.5,74.5
20161124204500,820.0,808.52002,98.600002,67,71.599998,100,69.099998,77.5,74.5
20161124210000,820.0,821.640015,100.200002,67,71.599998,100,69.099998,77.5,74.5
20161124211500,820.0,808.52002,98.600002,67,80.199997,100,69.099998,77.5,74.5
20161124213000,820.0,808.52002,98.600002,67,71.099998,100,69.099998,77.5,74.5
20161124214500,820.0,808.52002,98.600002,67,75.199997,100,69.099998,77.5,74.5
20161124220000,820.0,808.52002,98.600002,67,74.0,100,69.0,77.5,74.5
20161124221500,820.0,821.640015,100.200002,67,70.599998,100,69.0,77.5,74.5
20161124223000,820.0,808.52002,98.600002,67,80.099998,100,68.900002,77.5,74.5
20161124224500,820.0,821.640015,100.200002,67,70.599998,100,68.900002,77.5,74.5
20161124230000,820.0,821.640015,100.200002,67,76.300003,100,68.900002,77.5,74.5
20161124231500,820.0,808.52002,98.600002,67,71.099998,100,68.900002,77.5,74.5
20161124233000,820.0,821.640015,100.200002,67,72.0,100,68.900002,77.5,74.5
20161124234500,820.0,821.640015,100.200002,67,76.5,100,68.900002,77.5,74.5
20161125000000,820.0,821.640015,100.200002,67,70.099998,100,68.900002,77.5,74.5
20161125001500,820.0,821.640015,100.200002,67,81.400002,100,68.900002,77.5,74.5
20161125003000,820.0,821.640015,100.200002,67,70.099998,100,68.900002,77.5,74.5
20161125004500,820.0,821.640015,100.200002,67,80.599998,100,68.900002,77.5,74.5
20161125010000,820.0,821.640015,100.200002,67,69.800003,100,68.900002,77.5,74.5
20161125011500,820.0,821.640015,100.200002,67,80.400002,100,68.900002,77.5,74.5
20161125013000,820.0,833.119995,101.599999,67,70.599998,100,68.900002,77.5,74.5
20161125014500,820.0,833.119995,101.599999,67,79.800003,100,68.900002,77.5,74.5
20161125020000,820.0,821.640015,100.200002,67,70.599998,100,69.0,77.5,74.5
20161125021500,820.0,821.640015,100.200002,67,79.400002,100,69.0,77.5,74.5
20161125023000,820.0,821.640015,100.200002,67,71.099998,100,69.0,77.5,74.5
20161125024500,820.0,833.119995,101.599999,67,76.300003,100,69.0,77.5,74.5
20161125030000,820.0,821.640015,100.200002,67,70.599998,100,68.900002,77.5,74.5
20161125031500,820.0,821.640015,100.200002,67,78.199997,100,68.900002,77.5,74.5
20161125033000,820.0,821.640015,100.200002,67,70.5,100,68.900002,77.5,74.5
20161125034500,820.0,821.640015,100.200002,67,79.300003,100,68.900002,77.5,74.5
20161125040000,820.0,821.640015,100.200002,67,72.0,100,68.900002,77.5,74.5
20161125041500,820.0,821.640015,100.200002,67,74.0,100,68.900002,77.5,74.5
20161125043000,820.0,821.640015,100.200002,67,71.900002,100,68.900002,77.5,74.5
20161125044500,820.0,821.640015,100.200002,67,71.900002,100,68.900002,77.5,74.5
20161125050000,820.0,833.119995,101.599999,67,75.300003,100,68.800003,77.5,74.5
20161125051500,820.0,833.119995,101.599999,67,71.599998,100,68.800003,77.5,74.5
20161125053000,820.0,833.119995,101.599999,67,79.599998,100,68.800003,77.5,74.5
20161125054500,820.0,821.640015,100.200002,67,71.0,100,68.900002,77.5,74.5
20161125060000,820.0,821.640015,100.200002,67,77.900002,100,68.900002,77.5,74.5
20161125061500,820.0,833.119995,101.599999,67,72.5,100,68.900002,77.5,74.5
20161125063000,820.0,821.640015,100.200002,67,78.400002,100,68.900002,77.5,74.5
20161125064500,820.0,821.640015,100.200002,67,72.900002,100,68.900002,77.5,74.5
20161125070000,820.0,821.640015,100.200002,67,72.900002,100,68.900002,77.5,74.5
20161125071500,820.0,821.640015,100.200002,67,78.699997,100,68.900002,77.5,74.5
20161125073000,820.0,821.640015,100.200002,67,71.099998,100,69.0,77.5,74.5
20161125074500,820.0,833.119995,101.599999,67,82.099998,100,69.0,77.5,74.5
20161125080000,820.0,833.119995,101.599999,67,71.800003,100,69.0,77.5,74.5
20161125081500,820.0,821.640015,100.200002,67,73.300003,100,69.0,77.5,74.5
20161125083000,820.0,833.119995,101.599999,67,77.199997,100,69.0,77.5,74.5
20161125084500,820.0,833.119995,101.599999,67,70.099998,100,69.0,77.5,74.5
20161125090000,820.0,833.119995,101.599999,67,80.5,100,69.0,77.5,74.5
20161125091500,820.0,833.119995,101.599999,67,70.099998,100,68.900002,77.5,74.5
20161125093000,820.0,821.640015,100.200002,67,80.5,100,68.900002,77.5,74.5
20161125094500,820.0,821.640015,100.200002,67,70.099998,100,68.900002,77.5,74.5
20161125100000,820.0,821.640015,100.200002,67,80.0,100,68.900002,77.5,74.5
20161125101500,820.0,833.119995,101.599999,67,70.099998,100,68.900002,77.5,74.5
20161125103000,820.0,833.119995,101.599999,67,72.400002,100,68.800003,77.5,74.5
20161125104500,820.0,821.640015,100.200002,67,71.099998,100,68.800003,77.5,74.5
20161125110000,820.0,821.640015,100.200002,67,71.099998,100,68.800003,77.5,74.5
20161125111500,820.0,833.119995,101.599999,67,72.800003,100,68.800003,77.5,74.5
20161125113000,820.0,821.640015,100.200002,67,70.699997,100,68.800003,77.5,74.5
20161125114500,820.0,833.119995,101.599999,67,73.800003,100,68.800003,77.5,74.5
20161125120000,820.0,821.640015,100.200002,67,75.400002,100,68.800003,77.5,74.5
20161125121500,820.0,821.640015,100.200002,67,69.699997,100,68.800003,77.5,74.5
20161125123000,820.0,821.640015,100.200002,67,75.5,100,68.800003,77.5,74.5
20161125124500,820.0,833.119995,101.599999,67,69.199997,100,68.699997,77.5,74.5
20161125130000,820.0,833.119995,101.599999,67,74.199997,100,68.699997,77.5,74.5
20161125131500,820.0,821.640015,100.200002,67,71.599998,100,68.800003,77.5,74.5
20161125133000,820.0,821.640015,100.200002,67,68.699997,100,68.800003,77.5,74.5
20161125134500,820.0,821.640015,100.200002,67,79.5,100,68.800003,77.5,74.5
20161125140000,820.0,833.119995,101.599999,67,70.099998,100,68.800003,77.5,74.5
20161125141500,820.0,833.119995,101.599999,67,70.099998,100,68.800003,77.5,74.5
20161125143000,820.0,821.640015,100.200002,67,79.599998,100,68.800003,77.5,74.5
20161125144500,820.0,833.119995,101.599999,67,70.599998,100,68.800003,77.5,74.5
20161125150000,820.0,821.640015,100.200002,67,70.599998,100,68.800003,77.5,74.5
20161125151500,820.0,833.119995,101.599999,67,80.699997,100,68.800003,77.5,74.5
20161125153000,820.0,833.119995,101.599999,67,70.099998,100,68.900002,77.5,74.5
20161125154500,820.0,821.640015,100.200002,67,73.300003,100,68.900002,77.5,74.5
20161125160000,820.0,821.640015,100.200002,67,78.0,100,68.900002,77.5,74.5
20161125161500,820.0,821.640015,100.200002,67,70.099998,100,68.900002,77.5,74.5
20161125163000,820.0,821.640015,100.200002,67,72.400002,100,68.900002,77.5,74.5
20161125164500,820.0,833.119995,101.599999,67,80.300003,100,68.900002,77.5,74.5
20161125170000,820.0,833.119995,101.599999,67,71.099998,100,69.0,77.5,74.5
20161125171500,820.0,833.119995,101.599999,67,70.099998,100,69.0,77.5,74.5
20161125173000,820.0,821.640015,100.200002,67,78.599998,100,69.0,77.5,74.5
20161125174500,820.0,821.640015,100.200002,67,71.099998,100,69.099998,77.5,74.5
20161125180000,820.0,821.640015,100.200002,67,71.099998,100,69.099998,77.5,74.5
20161125181500,820.0,833.119995,101.599999,67,80.300003,100,69.099998,77.5,74.5
20161125183000,820.0,821.640015,100.200002,67,69.699997,100,69.099998,77.5,74.5
20161125184500,820.0,833.119995,101.599999,67,76.800003,100,69.099998,77.5,74.5
20161125190000,820.0,833.119995,101.599999,67,72.0,100,69.099998,77.5,74.5
20161125191500,820.0,821.640015,100.200002,67,69.699997,100,69.099998,77.5,74.5
20161125193000,820.0,821.640015,100.200002,67,80.400002,100,69.099998,77.5,74.5
20161125194500,820.0,821.640015,100.200002,67,71.099998,100,69.099998,77.5,74.5
20161125200000,820.0,821.640015,100.200002,67,71.099998,100,69.099998,77.5,74.5
20161125201500,820.0,833.119995,101.599999,67,77.199997,100,69.099998,77.5,74.5
20161125203000,820.0,821.640015,100.200002,67,69.699997,100,69.099998,77.5,74.5
20161125204500,820.0,821.640015,100.200002,67,77.800003,100,69.099998,77.5,74.5
20161125210000,820.0,821.640015,100.200002,67,72.400002,100,69.0,77.5,74.5
20161125211500,820.0,821.640015,100.200002,67,69.900002,100,69.099998,77.5,74.5
20161125213000,820.0,821.640015,100.200002,67,79.800003,100,69.0,77.5,74.5
20161125214500,820.0,833.119995,101.599999,67,70.099998,100,69.0,77.5,74.5
20161125220000,820.0,821.640015,100.200002,67,76.900002,100,68.900002,77.5,74.5
20161125221500,820.0,821.640015,100.200002,67,71.099998,100,68.900002,77.5,74.5
20161125223000,820.0,821.640015,100.200002,67,71.099998,100,68.900002,77.5,74.5
20161125224500,820.0,821.640015,100.200002,67,79.800003,100,68.900002,77.5,74.5
20161125230000,820.0,821.640015,100.200002,67,70.300003,100,68.900002,77.5,74.5
20161125231500,820.0,833.119995,101.599999,67,75.199997,100,68.800003,77.5,74.5
20161125233000,820.0,821.640015,100.200002,67,75.199997,100,68.800003,77.5,74.5
20161125234500,820.0,821.640015,100.200002,67,69.699997,100,68.800003,77.5,74.5
20161126000000,820.0,808.52002,98.600002,67,78.199997,100,68.699997,77.5,74.5
20161126001500,820.0,808.52002,98.600002,67,71.599998,100,68.699997,77.5,74.5
20161126003000,820.0,833.119995,101.599999,67,71.599998,100,68.800003,77.5,74.5
20161126004500,820.0,833.119995,101.599999,67,75.800003,100,68.800003,77.5,74.5
20161126010000,820.0,821.640015,100.200002,67,70.599998,100,68.800003,77.5,74.5
20161126011500,820.0,808.52002,98.600002,67,78.099998,100,68.800003,77.5,74.5
20161126013000,820.0,821.640015,100.200002,67,71.199997,100,68.900002,77.5,74.5
20161126014500,820.0,821.640015,100.200002,67,71.199997,100,68.900002,77.5,74.5
20161126020000,820.0,821.640015,100.200002,67,79.800003,100,68.900002,77.5,74.5
20161126021500,820.0,833.119995,101.599999,70,70.099998,100,69.0,77.400002,74.400002
20161126023000,820.0,821.640015,100.200002,69,74.400002,100,69.099998,77.5,74.5
20161126024500,820.0,833.119995,101.599999,68,74.400002,100,68.900002,77.5,74.5
20161126030000,820.0,833.119995,101.599999,68,69.599998,100,68.900002,77.5,74.5
20161126031500,820.0,821.640015,100.200002,68,77.0,100,68.900002,77.5,74.5
20161126033000,820.0,833.119995,101.599999,68,69.699997,100,68.800003,77.5,74.5
20161126034500,820.0,833.119995,101.599999,68,80.699997,100,68.800003,77.5,74.5
20161126040000,820.0,846.23999,103.199999,68,70.599998,100,68.800003,77.5,74.5
20161126041500,820.0,833.119995,101.599999,68,78.300003,100,68.800003,77.5,74.5
20161126043000,820.0,821.640015,100.200002,68,70.099998,100,68.800003,77.5,74.5
20161126044500,820.0,833.119995,101.599999,68,77.599998,100,68.800003,77.5,74.5
20161126050000,820.0,821.640015,100.200002,68,70.699997,100,68.800003,77.5,74.5
20161126051500,820.0,833.119995,101.599999,68,75.300003,100,68.800003,77.5,74.5
20161126053000,820.0,833.119995,101.599999,68,70.599998,100,68.800003,77.5,74.5
20161126054500,820.0,833.119995,101.599999,68,76.300003,100,68.800003,77.5,74.5
20161126060000,820.0,833.119995,101.599999,68,70.599998,100,68.800003,77.5,74.5
20161126061500,820.0,833.119995,101.599999,68,77.199997,100,68.900002,77.5,74.5
20161126063000,820.0,846.23999,103.199999,68,70.599998,100,68.900002,77.5,74.5
20161126064500,820.0,833.119995,101.599999,68,76.0,100,68.900002,77.5,74.5
20161126070000,820.0,833.119995,101.599999,68,71.099998,100,68.900002,77.5,74.5
20161126071500,820.0,808.52002,98.600002,68,76.800003,100,68.900002,77.5,74.5
20161126073000,820.0,833.119995,101.599999,68,70.099998,100,69.0,77.5,74.5
20161126074500,820.0,821.640015,100.200002,68,81.099998,100,69.0,77.5,74.5
20161126080000,820.0,833.119995,101.599999,68,69.199997,100,69.0,77.5,74.5
20161126081500,820.0,821.640015,100.200002,68,77.099998,100,69.099998,77.5,74.5
20161126083000,820.0,833.119995,101.599999,68,74.099998,100,69.0,77.5,74.5
20161126084500,820.0,833.119995,101.599999,68,70.099998,100,68.900002,77.5,74.5
20161126090000,820.0,821.640015,100.200002,68,77.699997,100,68.800003,77.5,74.5
20161126091500,820.0,833.119995,101.599999,68,70.099998,100,68.800003,77.5,74.5
20161126093000,820.0,833.119995,101.599999,68,74.099998,100,68.800003,77.5,74.5
20161126094500,820.0,833.119995,101.599999,68,74.099998,100,68.800003,77.5,74.5
20161126100000,820.0,821.640015,100.200002,68,69.699997,100,68.800003,77.5,74.5
20161126101500,820.0,833.119995,101.599999,68,80.0,100,68.800003,77.5,74.5
20161126103000,820.0,821.640015,100.200002,68,69.199997,100,68.800003,77.5,74.5
20161126104500,820.0,833.119995,101.599999,68,80.599998,100,68.699997,77.5,74.5
20161126110000,820.0,833.119995,101.599999,68,69.199997,100,68.699997,77.5,74.5
20161126111500,820.0,821.640015,100.200002,68,80.599998,100,68.800003,77.5,74.5
20161126113000,820.0,833.119995,101.599999,68,69.699997,100,68.800003,77.5,74.5
20161126114500,820.0,833.119995,101.599999,68,80.699997,100,68.800003,77.5,74.5
20161126120000,820.0,846.23999,103.199999,68,68.699997,100,68.800003,77.5,74.5
20161126121500,820.0,833.119995,101.599999,68,80.099998,100,68.800003,77.5,74.5
20161126123000,820.0,833.119995,101.599999,68,70.099998,100,68.800003,77.5,74.5
20161126124500,820.0,846.23999,103.199999,68,73.800003,100,68.699997,77.5,74.5
20161126130000,820.0,833.119995,101.599999,68,74.699997,100,68.699997,77.5,74.5
20161126131500,820.0,833.119995,101.599999,68,69.699997,100,68.699997,77.5,74.5
20161126133000,820.0,833.119995,101.599999,67,78.800003,100,68.699997,77.5,74.5
20161126134500,820.0,821.640015,100.200002,67,70.199997,100,68.699997,77.5,74.5
20161126140000,820.0,808.52002,98.600002,67,73.400002,100,68.699997,77.5,74.5
20161126141500,820.0,821.640015,100.200002,67,75.199997,100,68.699997,77.5,74.5
20161126143000,820.0,821.640015,100.200002,67,69.699997,100,68.699997,77.5,74.5
20161126144500,820.0,821.640015,100.200002,67,76.800003,100,68.699997,77.5,74.5
20161126150000,820.0,821.640015,100.200002,67,71.099998,100,68.800003,77.5,74.5
20161126151500,820.0,821.640015,100.200002,67,70.099998,100,68.800003,77.5,74.5
20161126153000,820.0,821.640015,100.200002,67,81.099998,100,68.800003,77.5,74.5
20161126154500,820.0,821.640015,100.200002,67,70.599998,100,68.800003,77.5,74.5
20161126160000,820.0,821.640015,100.200002,67,70.599998,100,68.800003,77.5,74.5
20161126161500,820.0,821.640015,100.200002,67,81.5,100,68.900002,77.5,74.5
20161126163000,820.0,808.52002,98.600002,67,70.599998,100,68.800003,77.5,74.5
20161126164500,820.0,808.52002,98.600002,67,70.599998,100,68.900002,77.5,74.5
20161126170000,820.0,795.400024,97.000003,67,78.900002,100,68.900002,77.5,74.5
20161126171500,820.0,821.640015,100.200002,67,70.599998,100,68.900002,77.5,74.5
20161126173000,820.0,808.52002,98.600002,67,74.400002,100,68.900002,77.5,74.5
20161126174500,820.0,821.640015,100.200002,67,77.5,100,68.900002,77.5,74.5
20161126180000,820.0,821.640015,100.200002,67,70.599998,100,68.900002,77.5,74.5
20161126181500,820.0,808.52002,98.600002,67,73.099998,100,68.900002,77.5,74.5
20161126183000,820.0,808.52002,98.600002,67,77.800003,100,68.900002,77.5,74.5
20161126184500,820.0,821.640015,100.200002,67,70.599998,100,68.900002,77.5,74.5
20161126190000,820.0,808.52002,98.600002,67,76.800003,100,68.900002,77.5,74.5
20161126191500,820.0,821.640015,100.200002,67,72.5,100,68.900002,77.5,74.5
20161126193000,820.0,808.52002,98.600002,67,70.099998,100,68.900002,77.5,74.5
20161126194500,820.0,808.52002,98.600002,67,80.400002,100,68.900002,77.5,74.5
20161126200000,820.0,808.52002,98.600002,67,71.599998,100,68.900002,77.5,74.5
20161126201500,820.0,821.640015,100.200002,67,70.099998,100,68.900002,77.5,74.5
20161126203000,820.0,821.640015,100.200002,67,81.5,100,68.900002,77.5,74.5
20161126204500,820.0,821.640015,100.200002,67,71.599998,100,68.900002,77.5,74.5
20161126210000,820.0,808.52002,98.600002,67,74.400002,100,68.900002,77.5,74.5
20161126211500,820.0,821.640015,100.200002,67,74.400002,100,68.900002,77.5,74.5
20161126213000,820.0,821.640015,100.200002,67,70.599998,100,68.900002,77.5,74.5
20161126214500,820.0,808.52002,98.600002,67,78.699997,100,68.900002,77.5,74.5
20161126220000,820.0,808.52002,98.600002,67,71.599998,100,68.800003,77.5,74.5
20161126221500,820.0,808.52002,98.600002,67,71.599998,100,68.800003,77.5,74.5
20161126223000,820.0,821.640015,100.200002,67,77.099998,100,68.800003,77.5,74.5
20161126224500,820.0,808.52002,98.600002,67,70.599998,100,68.800003,77.5,74.5
20161126230000,820.0,821.640015,100.200002,67,80.0,100,68.800003,77.5,74.5
20161126231500,820.0,808.52002,98.600002,67,71.599998,100,68.800003,77.5,74.5
20161126233000,820.0,808.52002,98.600002,67,75.400002,100,68.800003,77.5,74.5
20161126234500,820.0,808.52002,98.600002,67,77.400002,100,68.900002,77.5,74.5
20161127000000,820.0,808.52002,98.600002,67,71.300003,100,68.900002,77.5,74.5
20161127001500,820.0,821.640015,100.200002,67,82.099998,100,68.900002,77.5,74.5
20161127003000,820.0,821.640015,100.200002,67,70.599998,100,68.900002,77.5,74.5
20161127004500,820.0,808.52002,98.600002,67,80.5,100,68.900002,77.5,74.5
20161127010000,820.0,808.52002,98.600002,67,71.599998,100,68.900002,77.5,74.5
20161127011500,820.0,808.52002,98.600002,67,80.900002,100,68.900002,77.5,74.5
20161127013000,820.0,821.640015,100.200002,67,71.099998,100,68.900002,77.5,74.5
20161127014500,820.0,821.640015,100.200002,67,78.199997,100,68.900002,77.5,74.5
20161127020000,820.0,808.52002,98.600002,67,72.0,100,68.900002,77.5,74.5
20161127021500,820.0,821.640015,100.200002,67,75.099998,100,68.900002,77.5,74.5
20161127023000,820.0,821.640015,100.200002,67,71.599998,100,68.900002,77.5,74.5
20161127024500,820.0,821.640015,100.200002,67,77.400002,100,68.900002,77.5,74.5
20161127030000,820.0,821.640015,100.200002,67,71.099998,100,68.800003,77.5,74.5
20161127031500,820.0,808.52002,98.600002,67,76.699997,100,68.800003,77.5,74.5
20161127033000,820.0,821.640015,100.200002,67,71.599998,100,68.800003,77.5,74.5
20161127034500,820.0,821.640015,100.200002,67,74.800003,100,68.800003,77.5,74.5
20161127040000,820.0,833.119995,101.599999,67,70.099998,100,68.699997,77.5,74.5
20161127041500,820.0,821.640015,100.200002,67,81.099998,100,68.699997,77.5,74.5
20161127043000,820.0,821.640015,100.200002,67,69.599998,100,68.699997,77.5,74.5
20161127044500,820.0,833.119995,101.599999,67,72.099998,100,68.699997,77.5,74.5
20161127050000,820.0,821.640015,100.200002,67,77.599998,100,68.599998,77.5,74.5
20161127051500,820.0,821.640015,100.200002,67,69.0,100,68.599998,77.5,74.5
20161127053000,820.0,821.640015,100.200002,67,73.099998,100,68.599998,77.5,74.5
20161127054500,820.0,821.640015,100.200002,67,75.300003,100,68.599998,77.5,74.5
20161127060000,820.0,821.640015,100.200002,67,68.699997,100,68.599998,77.5,74.5
20161127061500,820.0,821.640015,100.200002,67,80.599998,100,68.599998,77.5,74.5
20161127063000,820.0,833.119995,101.599999,67,71.900002,100,68.599998,77.5,74.5
20161127064500,820.0,821.640015,100.200002,67,69.199997,100,68.599998,77.5,74.5
20161127070000,820.0,821.640015,100.200002,67,80.599998,100,68.599998,77.5,74.5
20161127071500,820.0,821.640015,100.200002,67,70.5,100,68.5,77.5,74.5
20161127073000,820.0,833.119995,101.599999,67,69.699997,100,68.5,77.5,74.5
20161127074500,820.0,833.119995,101.599999,67,75.300003,100,68.5,77.5,74.5
20161127080000,820.0,833.119995,101.599999,67,68.199997,100,68.5,77.5,74.5
20161127081500,820.0,821.640015,100.200002,67,74.400002,100,68.400002,77.5,74.5
20161127083000,820.0,821.640015,100.200002,67,74.400002,100,68.400002,77.5,74.5
20161127084500,820.0,821.640015,100.200002,67,69.699997,100,68.400002,77.5,74.5
20161127090000,820.0,833.119995,101.599999,67,80.199997,100,68.400002,77.5,74.5
20161127091500,820.0,821.640015,100.200002,67,70.599998,100,68.400002,77.5,74.5
20161127093000,820.0,821.640015,100.200002,67,81.199997,100,68.400002,77.5,74.5
20161127094500,820.0,833.119995,101.599999,67,71.5,100,68.400002,77.5,74.5
20161127100000,820.0,821.640015,100.200002,67,75.099998,100,68.400002,77.5,74.5
20161127101500,820.0,821.640015,100.200002,67,71.5,100,68.400002,77.5,74.5
20161127103000,820.0,821.640015,100.200002,67,73.5,100,68.400002,77.5,74.5
20161127104500,820.0,821.640015,100.200002,67,72.400002,100,68.400002,77.5,74.5
20161127110000,820.0,821.640015,100.200002,67,72.400002,100,68.400002,77.5,74.5
20161127111500,820.0,833.119995,101.599999,67,74.300003,100,68.400002,77.5,74.5
20161127113000,820.0,821.640015,100.200002,67,76.900002,100,68.400002,77.5,74.5
20161127114500,820.0,821.640015,100.200002,67,70.300003,100,68.400002,77.5,74.5
20161127120000,820.0,821.640015,100.200002,67,78.699997,100,68.400002,77.5,74.5
20161127121500,820.0,821.640015,100.200002,67,71.099998,100,68.400002,77.5,74.5
20161127123000,820.0,821.640015,100.200002,67,71.099998,100,68.400002,77.5,74.5
20161127124500,820.0,821.640015,100.200002,67,80.199997,100,68.400002,77.5,74.5
20161127130000,820.0,821.640015,100.200002,67,69.699997,100,68.400002,77.5,74.5
20161127131500,820.0,833.119995,101.599999,67,79.800003,100,68.400002,77.5,74.5
20161127133000,820.0,821.640015,100.200002,67,70.599998,100,68.400002,77.5,74.5
20161127134500,820.0,808.52002,98.600002,67,73.099998,100,68.400002,77.5,74.5
20161127140000,820.0,821.640015,100.200002,67,72.099998,100,68.400002,77.5,74.5
20161127141500,820.0,833.119995,101.599999,67,70.099998,100,68.400002,77.5,74.5
20161127143000,820.0,821.640015,100.200002,67,79.800003,100,68.400002,77.5,74.5
20161127144500,820.0,821.640015,100.200002,67,70.099998,100,68.400002,77.5,74.5
20161127150000,820.0,821.640015,100.200002,67,80.0,100,68.400002,77.5,74.5
20161127151500,820.0,821.640015,100.200002,67,70.099998,100,68.400002,77.5,74.5
20161127153000,820.0,833.119995,101.599999,67,73.400002,100,68.5,77.5,74.5
20161127154500,820.0,808.52002,98.600002,67,79.800003,100,68.5,77.5,74.5
20161127160000,820.0,821.640015,100.200002,67,70.099998,100,68.5,77.5,74.5
20161127161500,820.0,808.52002,98.600002,67,76.300003,100,68.5,77.5,74.5
20161127163000,820.0,808.52002,98.600002,67,73.0,100,68.5,77.5,74.5
20161127164500,820.0,821.640015,100.200002,67,69.699997,100,68.5,77.5,74.5
20161127170000,820.0,821.640015,100.200002,67,77.699997,100,68.5,77.5,74.5
20161127171500,820.0,808.52002,98.600002,67,71.099998,100,68.599998,77.5,74.5
20161127173000,820.0,808.52002,98.600002,67,71.099998,100,68.599998,77.5,74.5
20161127174500,820.0,808.52002,98.600002,67,81.599998,100,68.599998,77.5,74.5
20161127180000,820.0,821.640015,100.200002,67,70.599998,100,68.699997,77.5,74.5
20161127181500,820.0,808.52002,98.600002,67,74.800003,100,68.699997,77.5,74.5
20161127183000,820.0,808.52002,98.600002,67,75.800003,100,68.699997,77.5,74.5
20161127184500,820.0,808.52002,98.600002,67,70.099998,100,68.800003,77.5,74.5
20161127190000,820.0,808.52002,98.600002,67,76.800003,100,68.800003,77.5,74.5
20161127191500,820.0,808.52002,98.600002,67,71.699997,100,68.800003,77.5,74.5
20161127193000,820.0,808.52002,98.600002,67,72.900002,100,68.800003,77.5,74.5
20161127194500,820.0,808.52002,98.600002,67,79.800003,100,68.800003,77.5,74.5
20161127200000,820.0,821.640015,100.200002,67,70.599998,100,68.900002,77.5,74.5
20161127201500,820.0,821.640015,100.200002,67,79.300003,100,68.900002,77.5,74.5
20161127203000,820.0,795.400024,97.000003,67,71.099998,100,68.900002,77.5,74.5
20161127204500,820.0,821.640015,100.200002,67,75.300003,100,68.900002,77.5,74.5
20161127210000,820.0,821.640015,100.200002,67,72.0,100,68.900002,77.5,74.5
20161127211500,820.0,808.52002,98.600002,67,73.699997,100,68.900002,77.5,74.5
20161127213000,820.0,821.640015,100.200002,67,73.699997,100,68.900002,77.5,74.5
20161127214500,820.0,821.640015,100.200002,67,70.300003,100,68.900002,77.5,74.5
20161127220000,820.0,808.52002,98.600002,67,82.5,100,68.900002,77.5,74.5
20161127221500,820.0,808.52002,98.600002,67,70.099998,100,68.900002,77.5,74.5
20161127223000,820.0,808.52002,98.600002,67,76.300003,100,68.800003,77.5,74.5
20161127224500,820.0,833.119995,101.599999,68,73.599998,100,68.800003,77.5,74.5
20161127230000,820.0,821.640015,100.200002,68,70.300003,100,68.800003,77.5,74.5
20161127231500,820.0,821.640015,100.200002,68,80.5,100,68.800003,77.5,74.5
20161127233000,820.0,821.640015,100.200002,68,69.699997,100,68.800003,77.5,74.5
20161127234500,820.0,808.52002,98.600002,68,80.099998,100,68.900002,77.5,74.5
20161128000000,820.0,821.640015,100.200002,68,70.099998,100,68.900002,77.5,74.5
20161128001500,820.0,808.52002,98.600002,68,79.199997,100,68.900002,77.5,74.5
20161128003000,820.0,821.640015,100.200002,68,71.099998,100,68.900002,77.5,74.5
20161128004500,820.0,808.52002,98.600002,68,75.300003,100,68.900002,77.5,74.5
20161128010000,820.0,821.640015,100.200002,68,71.5,100,69.0,77.5,74.5
20161128011500,820.0,821.640015,100.200002,68,74.199997,100,69.0,77.5,74.5
20161128013000,820.0,808.52002,98.600002,68,74.199997,100,69.099998,77.5,74.5
20161128014500,820.0,821.640015,100.200002,68,70.199997,100,69.099998,77.5,74.5
20161128020000,820.0,795.400024,97.000003,68,76.900002,100,69.099998,77.5,74.5
20161128021500,820.0,808.52002,98.600002,68,70.099998,100,69.099998,77.5,74.5
20161128023000,820.0,808.52002,98.600002,68,79.300003,100,69.099998,77.5,74.5
20161128024500,820.0,808.52002,98.600002,68,70.599998,100,69.099998,77.5,74.5
20161128030000,820.0,808.52002,98.600002,68,75.300003,100,69.099998,77.5,74.5
20161128031500,820.0,821.640015,100.200002,68,73.400002,100,69.099998,77.5,74.5
20161128033000,820.0,808.52002,98.600002,68,69.199997,100,69.099998,77.5,74.5
20161128034500,820.0,821.640015,100.200002,69,79.300003,100,69.099998,77.5,74.5
20161128040000,820.0,808.52002,98.600002,69,69.699997,100,69.099998,77.5,74.5
20161128041500,820.0,821.640015,100.200002,69,74.699997,100,69.099998,77.5,74.5
20161128043000,820.0,808.52002,98.600002,69,70.599998,100,69.099998,77.5,74.5
20161128044500,820.0,821.640015,100.200002,69,70.599998,100,69.099998,77.5,74.5
20161128050000,820.0,808.52002,98.600002,69,78.099998,100,69.099998,77.5,74.5
20161128051500,820.0,808.52002,98.600002,69,69.199997,100,69.099998,77.5,74.5
20161128053000,820.0,808.52002,98.600002,69,80.099998,100,69.099998,77.5,74.5
20161128054500,820.0,808.52002,98.600002,69,70.099998,100,69.099998,77.5,74.5
20161128060000,820.0,808.52002,98.600002,69,74.400002,100,69.099998,77.5,74.5
20161128061500,820.0,821.640015,100.200002,70,73.300003,100,69.099998,77.5,74.5
20161128063000,820.0,821.640015,100.200002,70,69.199997,100,69.099998,77.5,74.5
20161128064500,820.0,808.52002,98.600002,70,78.300003,100,69.099998,77.5,74.5
20161128070000,820.0,808.52002,98.600002,70,70.599998,100,69.099998,77.5,74.5
20161128071500,820.0,808.52002,98.600002,70,69.5,100,69.099998,77.5,74.5
20161128073000,820.0,808.52002,98.600002,70,73.900002,100,69.099998,77.5,74.5
20161128074500,820.0,808.52002,98.600002,70,77.400002,100,69.0,77.5,74.5
20161128080000,820.0,821.640015,100.200002,70,69.300003,100,69.0,77.5,74.5
20161128081500,820.0,808.52002,98.600002,70,74.400002,100,69.0,77.5,74.5
20161128083000,820.0,795.400024,97.000003,70,79.699997,100,69.0,77.5,74.5
20161128084500,820.0,808.52002,98.600002,70,70.199997,100,68.900002,77.5,74.5
20161128090000,820.0,833.119995,101.599999,70,70.199997,100,68.900002,77.5,74.5
20161128091500,820.0,833.119995,101.599999,70,79.099998,100,68.800003,77.5,74.5
20161128093000,820.0,833.119995,101.599999,69,70.099998,100,68.699997,77.5,74.5
20161128094500,820.0,821.640015,100.200002,69,70.099998,100,68.699997,77.5,74.5
20161128100000,820.0,808.52002,98.600002,69,74.800003,100,68.599998,77.5,74.5
20161128101500,820.0,821.640015,100.200002,69,74.800003,100,68.599998,77.5,74.5
20161128103000,820.0,821.640015,100.200002,69,70.099998,100,68.599998,77.5,74.5
20161128104500,820.0,833.119995,101.599999,69,68.699997,100,68.5,77.5,74.5
20161128110000,820.0,808.52002,98.600002,69,72.800003,100,68.5,77.5,74.5
20161128111500,820.0,821.640015,100.200002,69,77.400002,100,68.5,77.5,74.5
20161128113000,820.0,821.640015,100.200002,69,69.699997,100,68.599998,77.5,74.5
20161128114500,820.0,821.640015,100.200002,69,69.699997,100,68.599998,77.5,74.5
20161128120000,820.0,808.52002,98.600002,69,79.300003,100,68.599998,77.5,74.5
20161128121500,820.0,821.640015,100.200002,69,72.5,100,68.599998,77.5,74.5
20161128123000,820.0,821.640015,100.200002,69,70.099998,100,68.599998,77.5,74.5
20161128124500,820.0,821.640015,100.200002,69,69.199997,100,68.699997,77.5,74.5
20161128130000,820.0,821.640015,100.200002,69,72.900002,100,68.699997,77.5,74.5
20161128131500,820.0,833.119995,101.599999,69,73.900002,100,68.699997,77.5,74.5
20161128133000,820.0,821.640015,100.200002,69,69.699997,100,68.599998,77.5,74.5
20161128134500,820.0,808.52002,98.600002,69,73.800003,100,68.699997,77.5,74.5
20161128140000,820.0,833.119995,101.599999,69,77.099998,100,68.699997,77.5,74.5
20161128141500,820.0,808.52002,98.600002,69,70.599998,100,68.699997,77.5,74.5
20161128143000,820.0,821.640015,100.200002,69,69.699997,100,68.699997,77.5,74.5
20161128144500,820.0,821.640015,100.200002,69,69.699997,100,68.800003,77.5,74.5
20161128150000,820.0,821.640015,100.200002,69,73.0,100,68.800003,77.5,74.5
20161128151500,820.0,808.52002,98.600002,69,70.099998,100,68.900002,77.5,74.5
20161128153000,820.0,833.119995,101.599999,69,69.199997,100,68.900002,77.5,74.5
20161128154500,820.0,808.52002,98.600002,69,76.699997,100,69.0,77.5,74.5
20161128160000,820.0,821.640015,100.200002,69,74.800003,100,68.900002,77.5,74.5
20161128161500,820.0,821.640015,100.200002,69,69.699997,100,68.900002,77.5,74.5
20161128163000,820.0,821.640015,100.200002,69,71.400002,100,68.900002,77.5,74.5
20161128164500,820.0,808.52002,98.600002,69,75.699997,100,68.900002,77.5,74.5
20161128170000,820.0,821.640015,100.200002,69,70.099998,100,68.900002,77.5,74.5
20161128171500,820.0,821.640015,100.200002,69,70.099998,100,68.800003,77.5,74.5
20161128173000,820.0,821.640015,100.200002,69,75.800003,100,68.800003,77.5,74.5
