PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128174500,820.0,821.640015,100.200002,69,78.0,100,68.800003,77.5,74.5
20161128180000,820.0,808.52002,98.600002,69,71.599998,100,68.699997,77.5,74.5
20161128181500,820.0,821.640015,100.200002,69,69.199997,100,68.699997,77.5,74.5
20161128183000,820.0,808.52002,98.600002,69,68.5,100,68.699997,77.5,74.5
20161128184500,820.0,808.52002,98.600002,69,79.599998,100,68.699997,77.5,74.5
20161128190000,820.0,808.52002,98.600002,69,77.300003,100,68.699997,77.5,74.5
20161128191500,820.0,808.52002,98.600002,69,72.0,100,68.800003,77.5,74.5
20161128193000,820.0,808.52002,98.600002,69,69.199997,100,68.800003,77.5,74.5
20161128194500,820.0,808.52002,98.600002,69,72.800003,100,68.900002,77.5,74.5
20161128200000,820.0,821.640015,100.200002,69,77.400002,100,68.900002,77.5,74.5
20161128201500,820.0,808.52002,98.600002,69,75.800003,100,68.900002,77.5,74.5
20161128203000,820.0,808.52002,98.600002,69,71.0,100,69.0,77.5,74.5
20161128204500,820.0,821.640015,100.200002,69,76.699997,100,69.0,77.5,74.5
20161128210000,820.0,833.119995,101.599999,69,68.699997,100,69.099998,77.5,74.5
20161128211500,820.0,821.640015,100.200002,69,74.099998,100,69.099998,77.5,74.5
20161128213000,820.0,821.640015,100.200002,69,69.199997,100,69.099998,77.5,74.5
20161128214500,820.0,821.640015,100.200002,69,69.199997,100,69.0,77.5,74.5
20161128220000,820.0,821.640015,100.200002,69,77.199997,100,68.900002,77.5,74.5
20161128221500,820.0,821.640015,100.200002,69,70.599998,100,68.900002,77.5,74.5
20161128223000,820.0,808.52002,98.600002,69,77.199997,100,68.900002,77.5,74.5
20161128224500,820.0,821.640015,100.200002,69,71.099998,100,68.800003,77.5,74.5
20161128230000,820.0,821.640015,100.200002,69,68.699997,100,68.800003,77.5,74.5
20161128231500,820.0,808.52002,98.600002,69,75.199997,100,68.699997,77.5,74.5
20161128233000,820.0,808.52002,98.600002,69,71.400002,100,68.800003,77.5,74.5
20161128234500,820.0,833.119995,101.599999,69,69.199997,100,68.800003,77.5,74.5
20161129000000,820.0,808.52002,98.600002,69,74.400002,100,68.800003,77.5,74.5
20161129001500,820.0,808.52002,98.600002,69,75.900002,100,68.800003,77.5,74.5
20161129003000,820.0,821.640015,100.200002,69,69.199997,100,68.800003,77.5,74.5
20161129004500,820.0,808.52002,98.600002,69,74.400002,100,68.800003,77.5,74.5
20161129010000,820.0,821.640015,100.200002,69,76.800003,100,68.900002,77.5,74.5
20161129011500,820.0,821.640015,100.200002,69,70.099998,100,68.900002,77.5,74.5
20161129013000,820.0,821.640015,100.200002,69,70.099998,100,69.0,77.5,74.5
20161129014500,820.0,821.640015,100.200002,69,79.099998,100,69.0,77.5,74.5
20161129020000,820.0,808.52002,98.600002,69,70.699997,100,69.0,77.5,74.5
20161129021500,820.0,821.640015,100.200002,69,68.800003,100,69.0,77.5,74.5
20161129023000,820.0,821.640015,100.200002,69,74.900002,100,69.0,77.5,74.5
20161129024500,820.0,821.640015,100.200002,69,73.5,100,68.900002,77.5,74.5
20161129030000,820.0,821.640015,100.200002,69,69.699997,100,68.900002,77.5,74.5
20161129031500,820.0,821.640015,100.200002,69,72.900002,100,68.800003,77.5,74.5
20161129033000,820.0,821.640015,100.200002,69,75.400002,100,68.800003,77.5,74.5
20161129034500,820.0,821.640015,100.200002,69,69.199997,100,68.800003,77.5,74.5
20161129040000,820.0,821.640015,100.200002,69,73.400002,100,68.800003,77.5,74.5
20161129041500,820.0,821.640015,100.200002,69,77.900002,100,68.800003,77.5,74.5
20161129043000,820.0,821.640015,100.200002,69,69.599998,100,68.800003,77.5,74.5
20161129044500,820.0,821.640015,100.200002,69,70.300003,100,68.800003,77.5,74.5
20161129050000,820.0,808.52002,98.600002,69,79.699997,100,68.800003,77.5,74.5
20161129051500,820.0,821.640015,100.200002,69,70.099998,100,68.800003,77.5,74.5
20161129053000,820.0,821.640015,100.200002,69,69.099998,100,68.800003,77.5,74.5
20161129054500,820.0,808.52002,98.600002,69,80.199997,100,68.900002,77.5,74.5
20161129060000,820.0,821.640015,100.200002,69,70.099998,100,68.900002,77.5,74.5
20161129061500,820.0,821.640015,100.200002,69,69.199997,100,68.900002,77.5,74.5
20161129063000,820.0,821.640015,100.200002,69,74.800003,100,68.900002,77.5,74.5
20161129064500,820.0,821.640015,100.200002,69,76.800003,100,68.900002,77.5,74.5
20161129070000,820.0,821.640015,100.200002,69,69.699997,100,68.900002,77.5,74.5
20161129071500,820.0,821.640015,100.200002,69,70.5,100,68.900002,77.5,74.5
20161129073000,820.0,821.640015,100.200002,69,79.099998,100,68.900002,77.5,74.5
20161129074500,820.0,821.640015,100.200002,69,70.099998,100,68.800003,77.5,74.5
20161129080000,820.0,821.640015,100.200002,69,53.099998,100,68.699997,71.800003,68.800003
20161129081500,820.0,833.119995,101.599999,69,53.099998,100,68.400002,71.800003,68.800003
20161129083000,820.0,821.640015,100.200002,69,53.099998,100,68.199997,71.800003,68.800003
20161129084500,820.0,821.640015,100.200002,69,53.099998,100,67.800003,71.800003,68.800003
20161129090000,820.0,821.640015,100.200002,69,53.900002,100,67.599998,71.800003,68.800003
20161129091500,820.0,808.52002,98.600002,69,53.900002,100,67.199997,71.800003,68.800003
20161129093000,820.0,821.640015,100.200002,69,53.900002,100,67.0,71.800003,68.800003
20161129094500,820.0,821.640015,100.200002,69,69.099998,100,67.0,71.800003,68.800003
20161129100000,820.0,821.640015,100.200002,69,77.300003,100,67.099998,71.800003,68.800003
20161129101500,820.0,808.52002,98.600002,69,70.099998,100,67.400002,73.099998,70.099998
20161129103000,820.0,821.640015,100.200002,69,75.900002,100,67.599998,73.099998,70.099998
20161129104500,820.0,821.640015,100.200002,69,69.699997,100,67.800003,73.099998,70.099998
20161129110000,820.0,808.52002,98.600002,69,74.099998,100,67.900002,73.099998,70.099998
20161129111500,820.0,821.640015,100.200002,69,76.5,100,68.099998,73.099998,70.099998
20161129113000,820.0,821.640015,100.200002,69,73.199997,100,68.199997,73.099998,70.099998
20161129114500,820.0,821.640015,100.200002,69,75.900002,100,68.300003,73.099998,70.099998
20161129120000,820.0,821.640015,100.200002,69,70.099998,100,68.300003,72.900002,69.900002
20161129121500,820.0,833.119995,101.599999,69,74.0,100,68.400002,72.800003,69.800003
20161129123000,820.0,821.640015,100.200002,69,70.800003,100,68.400002,72.800003,69.800003
20161129124500,820.0,808.52002,98.600002,69,70.800003,100,68.5,72.800003,69.800003
20161129130000,820.0,808.52002,98.600002,69,77.699997,100,68.5,72.800003,69.800003
20161129131500,820.0,821.640015,100.200002,69,70.099998,100,68.599998,72.800003,69.800003
20161129133000,820.0,808.52002,98.600002,69,76.400002,100,68.599998,72.800003,69.800003
20161129134500,820.0,821.640015,100.200002,69,70.099998,100,68.599998,72.800003,69.800003
20161129140000,820.0,808.52002,98.600002,69,73.699997,100,68.599998,72.800003,69.800003
20161129141500,820.0,808.52002,98.600002,69,70.099998,100,68.599998,72.800003,69.800003
20161129143000,820.0,821.640015,100.200002,69,72.199997,100,68.699997,72.800003,69.800003
20161129144500,820.0,821.640015,100.200002,69,75.800003,100,68.699997,72.800003,69.800003
20161129150000,820.0,821.640015,100.200002,69,71.099998,100,68.699997,72.800003,69.800003
20161129151500,820.0,821.640015,100.200002,69,75.800003,100,68.800003,72.800003,69.800003
20161129153000,820.0,808.52002,98.600002,69,70.599998,100,68.900002,72.800003,69.800003
20161129154500,820.0,821.640015,100.200002,69,77.300003,100,68.900002,72.800003,69.800003
20161129160000,820.0,821.640015,100.200002,69,70.099998,100,68.900002,72.800003,69.800003
20161129161500,820.0,821.640015,100.200002,69,74.0,100,68.900002,72.800003,69.800003
20161129163000,820.0,821.640015,100.200002,69,69.699997,100,68.900002,72.800003,69.800003
20161129164500,820.0,821.640015,100.200002,69,72.0,100,68.900002,72.800003,69.800003
20161129170000,820.0,808.52002,98.600002,69,76.300003,100,68.900002,72.800003,69.800003
20161129171500,820.0,808.52002,98.600002,69,70.099998,100,68.900002,72.800003,69.800003
20161129173000,820.0,808.52002,98.600002,69,70.099998,100,68.900002,72.800003,69.800003
20161129174500,820.0,808.52002,98.600002,69,70.900002,100,68.800003,72.800003,69.800003
20161129180000,820.0,821.640015,100.200002,69,70.900002,100,68.800003,72.800003,69.800003
20161129181500,820.0,821.640015,100.200002,69,73.599998,100,68.800003,72.800003,69.800003
20161129183000,820.0,821.640015,100.200002,69,67.800003,100,68.800003,72.800003,69.800003
20161129184500,820.0,821.640015,100.200002,69,76.400002,100,68.800003,72.800003,69.800003
20161129190000,820.0,808.52002,98.600002,69,69.300003,100,68.800003,72.800003,69.800003
20161129191500,820.0,808.52002,98.600002,69,73.400002,100,68.800003,72.800003,69.800003
20161129193000,820.0,821.640015,100.200002,69,74.400002,100,68.699997,72.800003,69.800003
20161129194500,820.0,821.640015,100.200002,69,69.699997,100,68.800003,72.800003,69.800003
20161129200000,820.0,808.52002,98.600002,69,79.099998,100,68.800003,72.800003,69.800003
20161129201500,820.0,808.52002,98.600002,69,69.699997,100,68.800003,72.800003,69.800003
20161129203000,820.0,821.640015,100.200002,69,72.800003,100,68.900002,72.800003,69.800003
20161129204500,820.0,821.640015,100.200002,69,75.900002,100,68.900002,72.800003,69.800003
20161129210000,820.0,808.52002,98.600002,69,69.199997,100,68.900002,72.800003,69.800003
20161129211500,820.0,821.640015,100.200002,69,71.0,100,68.900002,72.800003,69.800003
20161129213000,820.0,808.52002,98.600002,69,77.400002,100,69.0,72.800003,69.800003
20161129214500,820.0,821.640015,100.200002,69,69.5,100,68.900002,72.800003,69.800003
20161129220000,820.0,808.52002,98.600002,69,72.900002,100,68.900002,72.800003,69.800003
20161129221500,820.0,821.640015,100.200002,69,74.400002,100,68.900002,72.800003,69.800003
20161129223000,820.0,821.640015,100.200002,69,69.699997,100,68.800003,72.800003,69.800003
20161129224500,820.0,821.640015,100.200002,69,72.0,100,68.800003,72.800003,69.800003
20161129230000,820.0,833.119995,101.599999,69,74.400002,100,68.699997,72.800003,69.800003
20161129231500,820.0,821.640015,100.200002,69,75.800003,100,68.699997,72.800003,69.800003
20161129233000,820.0,821.640015,100.200002,69,70.5,100,68.699997,72.800003,69.800003
20161129234500,820.0,821.640015,100.200002,69,70.5,100,68.599998,72.800003,69.800003
20161130000000,820.0,821.640015,100.200002,69,74.900002,100,68.599998,72.800003,69.800003
20161130001500,820.0,808.52002,98.600002,69,76.800003,100,68.599998,72.800003,69.800003
20161130003000,820.0,821.640015,100.200002,69,72.300003,100,68.699997,72.800003,69.800003
20161130004500,820.0,833.119995,101.599999,69,69.699997,100,68.699997,72.800003,69.800003
20161130010000,820.0,821.640015,100.200002,69,69.699997,100,68.800003,72.800003,69.800003
20161130011500,820.0,821.640015,100.200002,69,72.300003,100,68.800003,72.800003,69.800003
20161130013000,820.0,821.640015,100.200002,69,77.5,100,68.900002,72.800003,69.800003
20161130014500,820.0,821.640015,100.200002,69,70.099998,100,68.900002,72.800003,69.800003
20161130020000,820.0,821.640015,100.200002,69,71.099998,100,68.900002,72.800003,69.800003
20161130021500,820.0,833.119995,101.599999,69,53.900002,100,68.900002,72.699997,69.699997
20161130023000,820.0,808.52002,98.600002,69,53.099998,100,68.699997,72.699997,69.699997
20161130024500,820.0,808.52002,98.600002,69,53.099998,100,68.400002,72.699997,69.699997
20161130030000,820.0,795.400024,97.000003,69,53.099998,100,68.0,72.699997,69.699997
20161130031500,820.0,795.400024,97.000003,69,57.099998,100,67.699997,72.699997,69.699997
20161130033000,820.0,808.52002,98.600002,69,79.599998,100,67.699997,72.699997,69.699997
20161130034500,820.0,795.400024,97.000003,69,70.099998,100,67.699997,72.699997,69.699997
20161130040000,820.0,795.400024,97.000003,69,72.800003,100,67.800003,72.699997,69.699997
20161130041500,820.0,795.400024,97.000003,69,74.900002,100,67.900002,72.699997,69.699997
20161130043000,820.0,808.52002,98.600002,70,69.199997,100,68.099998,72.800003,69.800003
20161130044500,820.0,821.640015,100.200002,70,79.099998,100,68.199997,72.800003,69.800003
20161130050000,820.0,821.640015,100.200002,70,70.599998,100,68.300003,72.800003,69.800003
20161130051500,820.0,808.52002,98.600002,70,70.599998,100,68.400002,72.800003,69.800003
20161130053000,820.0,808.52002,98.600002,70,74.599998,100,68.5,72.800003,69.800003
20161130054500,820.0,808.52002,98.600002,70,69.699997,100,68.599998,72.800003,69.800003
20161130060000,820.0,821.640015,100.200002,70,74.300003,100,68.599998,72.800003,69.800003
20161130061500,820.0,833.119995,101.599999,70,71.599998,100,68.599998,72.800003,69.800003
20161130063000,820.0,833.119995,101.599999,70,69.199997,100,68.599998,72.800003,69.800003
20161130064500,820.0,808.52002,98.600002,70,75.699997,100,68.599998,72.800003,69.800003
20161130070000,820.0,821.640015,100.200002,70,70.099998,100,68.599998,72.800003,69.800003
20161130071500,820.0,821.640015,100.200002,70,69.199997,100,68.599998,72.800003,69.800003
20161130073000,820.0,833.119995,101.599999,70,77.599998,100,68.599998,72.800003,69.800003
20161130074500,820.0,821.640015,100.200002,70,77.599998,100,68.599998,72.800003,69.800003
20161130080000,820.0,833.119995,101.599999,70,71.0,100,68.599998,72.800003,69.800003
20161130081500,820.0,833.119995,101.599999,69,75.199997,100,68.699997,72.800003,69.800003
20161130083000,820.0,833.119995,101.599999,69,77.400002,100,68.699997,72.800003,69.800003
20161130084500,820.0,833.119995,101.599999,69,71.099998,100,68.800003,72.800003,69.800003
20161130090000,820.0,846.23999,103.199999,69,71.099998,100,68.800003,72.800003,69.800003
20161130091500,820.0,821.640015,100.200002,68,78.300003,100,68.800003,72.800003,69.800003
20161130093000,820.0,833.119995,101.599999,68,71.099998,100,68.900002,72.800003,69.800003
20161130094500,820.0,821.640015,100.200002,68,71.099998,100,68.900002,72.800003,69.800003
20161130100000,820.0,833.119995,101.599999,68,78.800003,100,68.900002,72.800003,69.800003
20161130101500,820.0,821.640015,100.200002,68,72.599998,100,68.900002,72.800003,69.800003
20161130103000,820.0,821.640015,100.200002,68,69.800003,100,69.0,72.800003,69.800003
20161130104500,820.0,821.640015,100.200002,68,74.800003,100,69.0,72.800003,69.800003
20161130110000,820.0,808.52002,98.600002,68,74.800003,100,69.0,72.800003,69.800003
20161130111500,820.0,833.119995,101.599999,68,70.099998,100,69.0,72.800003,69.800003
20161130113000,820.0,833.119995,101.599999,68,72.800003,100,68.900002,72.800003,69.800003
20161130114500,820.0,833.119995,101.599999,68,77.199997,100,68.900002,72.800003,69.800003
20161130120000,820.0,846.23999,103.199999,68,70.300003,100,68.900002,72.800003,69.800003
20161130121500,820.0,821.640015,100.200002,67,70.300003,100,68.800003,72.800003,69.800003
20161130123000,820.0,833.119995,101.599999,67,79.900002,100,68.800003,72.800003,69.800003
20161130124500,820.0,821.640015,100.200002,67,71.599998,100,68.800003,72.800003,69.800003
20161130130000,820.0,821.640015,100.200002,67,70.599998,100,68.699997,72.800003,69.800003
20161130131500,820.0,821.640015,100.200002,67,77.199997,100,68.699997,72.800003,69.800003
20161130133000,820.0,821.640015,100.200002,67,74.0,100,68.699997,72.800003,69.800003
20161130134500,820.0,821.640015,100.200002,67,71.099998,100,68.699997,72.800003,69.800003
20161130140000,820.0,821.640015,100.200002,67,73.099998,100,68.699997,72.800003,69.800003
20161130141500,820.0,833.119995,101.599999,67,78.699997,100,68.699997,72.800003,69.800003
20161130143000,820.0,846.23999,103.199999,67,71.900002,100,68.599998,72.800003,69.800003
20161130144500,820.0,833.119995,101.599999,67,70.699997,100,68.699997,72.800003,69.800003
20161130150000,820.0,821.640015,100.200002,67,76.199997,100,68.699997,72.800003,69.800003
20161130151500,820.0,821.640015,100.200002,67,74.0,100,68.699997,72.800003,69.800003
20161130153000,820.0,833.119995,101.599999,67,70.599998,100,68.800003,72.800003,69.800003
20161130154500,820.0,833.119995,101.599999,67,74.300003,100,68.699997,72.800003,69.800003
20161130160000,820.0,821.640015,100.200002,67,76.099998,100,68.699997,72.800003,69.800003
20161130161500,820.0,833.119995,101.599999,67,70.599998,100,68.599998,72.800003,69.800003
20161130163000,820.0,821.640015,100.200002,67,73.5,100,68.599998,72.800003,69.800003
20161130164500,820.0,821.640015,100.200002,67,80.199997,100,68.5,72.800003,69.800003
20161130170000,820.0,833.119995,101.599999,67,71.099998,100,68.5,72.800003,69.800003
20161130171500,820.0,821.640015,100.200002,67,73.699997,100,68.5,72.800003,69.800003
20161130173000,820.0,821.640015,100.200002,67,80.699997,100,68.5,72.800003,69.800003
20161130174500,820.0,833.119995,101.599999,67,71.099998,100,68.5,72.800003,69.800003
20161130180000,820.0,821.640015,100.200002,67,72.900002,100,68.5,72.800003,69.800003
20161130181500,820.0,846.23999,103.199999,67,74.099998,100,68.5,72.800003,69.800003
20161130183000,820.0,833.119995,101.599999,67,70.599998,100,68.5,72.800003,69.800003
20161130184500,820.0,821.640015,100.200002,67,78.599998,100,68.599998,72.800003,69.800003
20161130190000,820.0,821.640015,100.200002,67,71.099998,100,68.599998,72.800003,69.800003
20161130191500,820.0,821.640015,100.200002,67,71.099998,100,68.599998,72.800003,69.800003
20161130193000,820.0,821.640015,100.200002,67,75.400002,100,68.699997,72.800003,69.800003
20161130194500,820.0,821.640015,100.200002,67,70.099998,100,68.699997,72.800003,69.800003
20161130200000,820.0,821.640015,100.200002,67,79.400002,100,68.699997,72.800003,69.800003
20161130201500,820.0,833.119995,101.599999,67,71.699997,100,68.599998,72.800003,69.800003
20161130203000,820.0,821.640015,100.200002,67,71.699997,100,68.599998,72.800003,69.800003
20161130204500,820.0,821.640015,100.200002,67,81.199997,100,68.599998,72.800003,69.800003
20161130210000,820.0,821.640015,100.200002,67,71.099998,100,68.599998,72.800003,69.800003
20161130211500,820.0,833.119995,101.599999,67,75.400002,100,68.5,72.800003,69.800003
20161130213000,820.0,833.119995,101.599999,67,73.0,100,68.5,72.800003,69.800003
20161130214500,820.0,833.119995,101.599999,67,73.0,100,68.5,72.800003,69.800003
20161130220000,820.0,821.640015,100.200002,67,74.900002,100,68.599998,72.800003,69.800003
20161130221500,820.0,821.640015,100.200002,67,70.599998,100,68.599998,72.800003,69.800003
20161130223000,820.0,821.640015,100.200002,67,82.0,100,68.599998,72.800003,69.800003
20161130224500,820.0,833.119995,101.599999,67,71.099998,100,68.599998,72.800003,69.800003
20161130230000,820.0,821.640015,100.200002,67,78.199997,100,68.699997,72.800003,69.800003
20161130231500,820.0,833.119995,101.599999,67,71.599998,100,68.699997,72.800003,69.800003
20161130233000,820.0,821.640015,100.200002,67,77.699997,100,68.800003,72.800003,69.800003
20161130234500,820.0,808.52002,98.600002,67,71.599998,100,68.800003,72.800003,69.800003
20161201000000,820.0,821.640015,100.200002,67,77.199997,100,68.900002,72.800003,69.800003
20161201001500,820.0,821.640015,100.200002,67,72.0,100,68.900002,72.800003,69.800003
20161201003000,820.0,821.640015,100.200002,67,75.300003,100,68.900002,72.800003,69.800003
20161201004500,820.0,808.52002,98.600002,67,71.199997,100,68.900002,72.800003,69.800003
20161201010000,820.0,821.640015,100.200002,67,76.300003,100,68.900002,72.800003,69.800003
20161201011500,820.0,821.640015,100.200002,67,71.099998,100,68.900002,72.800003,69.800003
20161201013000,820.0,821.640015,100.200002,67,75.800003,100,68.900002,72.800003,69.800003
20161201014500,820.0,821.640015,100.200002,67,70.599998,100,68.900002,72.800003,69.800003
20161201020000,820.0,833.119995,101.599999,67,75.800003,100,68.900002,72.800003,69.800003
20161201021500,820.0,833.119995,101.599999,67,70.099998,100,68.800003,72.800003,69.800003
20161201023000,820.0,821.640015,100.200002,67,77.900002,100,68.699997,72.800003,69.800003
20161201024500,820.0,833.119995,101.599999,67,69.300003,100,68.699997,72.800003,69.800003
20161201030000,820.0,821.640015,100.200002,67,78.699997,100,68.599998,72.800003,69.800003
20161201031500,820.0,833.119995,101.599999,67,68.699997,100,68.599998,72.800003,69.800003
20161201033000,820.0,833.119995,101.599999,67,79.400002,100,68.599998,72.800003,69.800003
20161201034500,820.0,821.640015,100.200002,67,69.400002,100,68.5,72.800003,69.800003
20161201040000,820.0,833.119995,101.599999,67,73.0,100,68.5,72.800003,69.800003
20161201041500,820.0,833.119995,101.599999,67,74.400002,100,68.5,72.800003,69.800003
20161201043000,820.0,833.119995,101.599999,67,70.099998,100,68.400002,72.800003,69.800003
20161201044500,820.0,846.23999,103.199999,67,80.599998,100,68.400002,72.800003,69.800003
20161201050000,820.0,833.119995,101.599999,67,69.699997,100,68.400002,72.800003,69.800003
20161201051500,820.0,833.119995,101.599999,67,76.400002,100,68.400002,72.800003,69.800003
20161201053000,820.0,846.23999,103.199999,67,73.800003,100,68.400002,72.800003,69.800003
20161201054500,820.0,846.23999,103.199999,67,70.199997,100,68.400002,72.800003,69.800003
20161201060000,820.0,846.23999,103.199999,67,78.300003,100,68.400002,72.800003,69.800003
20161201061500,820.0,821.640015,100.200002,66,69.699997,100,68.400002,72.800003,69.800003
20161201063000,820.0,821.640015,100.200002,66,75.699997,100,68.400002,72.800003,69.800003
20161201064500,820.0,821.640015,100.200002,66,73.900002,100,68.300003,72.800003,69.800003
20161201070000,820.0,808.52002,98.600002,66,68.699997,100,68.300003,72.800003,69.800003
20161201071500,820.0,821.640015,100.200002,66,79.300003,100,68.199997,72.800003,69.800003
20161201073000,820.0,821.640015,100.200002,66,71.5,100,68.199997,72.800003,69.800003
20161201074500,820.0,821.640015,100.200002,66,68.199997,100,68.099998,72.800003,69.800003
20161201080000,820.0,821.640015,100.200002,66,78.300003,100,68.0,72.800003,69.800003
20161201081500,820.0,833.119995,101.599999,66,72.400002,100,68.0,72.800003,69.800003
20161201083000,820.0,833.119995,101.599999,66,68.699997,100,67.900002,72.800003,69.800003
20161201084500,820.0,821.640015,100.200002,66,78.599998,100,67.900002,72.800003,69.800003
20161201090000,820.0,795.400024,97.000003,66,74.900002,100,67.900002,72.800003,69.800003
20161201091500,820.0,821.640015,100.200002,66,71.0,100,67.900002,72.800003,69.800003
20161201093000,820.0,821.640015,100.200002,66,80.599998,100,67.900002,72.800003,69.800003
20161201094500,820.0,833.119995,101.599999,66,71.099998,100,67.900002,72.800003,69.800003
20161201100000,820.0,821.640015,100.200002,66,79.5,100,68.0,72.800003,69.800003
20161201101500,820.0,846.23999,103.199999,67,69.5,100,68.0,72.800003,69.800003
20161201103000,820.0,833.119995,101.599999,67,79.800003,100,68.099998,72.800003,69.800003
20161201104500,820.0,846.23999,103.199999,67,71.5,100,68.199997,72.800003,69.800003
20161201110000,820.0,833.119995,101.599999,66,74.699997,100,68.199997,72.800003,69.800003
20161201111500,820.0,833.119995,101.599999,66,71.900002,100,68.300003,72.800003,69.800003
20161201113000,820.0,808.52002,98.600002,66,77.800003,100,68.400002,72.800003,69.800003
20161201114500,820.0,808.52002,98.600002,66,70.099998,100,68.400002,72.800003,69.800003
20161201120000,820.0,808.52002,98.600002,67,81.599998,100,68.400002,72.800003,69.800003
20161201121500,820.0,808.52002,98.600002,67,70.5,100,68.5,72.800003,69.800003
20161201123000,820.0,821.640015,100.200002,67,78.199997,100,68.5,72.800003,69.800003
20161201124500,820.0,808.52002,98.600002,67,70.699997,100,68.599998,72.800003,69.800003
20161201130000,820.0,833.119995,101.599999,67,75.800003,100,68.599998,72.800003,69.800003
20161201131500,820.0,846.23999,103.199999,67,71.599998,100,68.599998,72.800003,69.800003
20161201133000,820.0,846.23999,103.199999,67,71.599998,100,68.699997,72.800003,69.800003
20161201134500,820.0,833.119995,101.599999,67,79.099998,100,68.699997,72.800003,69.800003
20161201140000,820.0,833.119995,101.599999,67,73.0,100,68.800003,72.800003,69.800003
20161201141500,820.0,833.119995,101.599999,67,70.099998,100,68.800003,72.800003,69.800003
20161201143000,820.0,833.119995,101.599999,67,74.400002,100,68.900002,72.800003,69.800003
20161201144500,820.0,833.119995,101.599999,67,76.900002,100,69.0,72.800003,69.800003
20161201150000,820.0,833.119995,101.599999,67,70.599998,100,69.099998,72.800003,69.800003
20161201151500,820.0,833.119995,101.599999,67,72.900002,100,69.199997,72.800003,69.800003
20161201153000,820.0,833.119995,101.599999,67,74.0,100,69.300003,72.800003,69.800003
20161201154500,820.0,821.640015,100.200002,67,69.599998,100,69.5,72.800003,69.800003
20161201160000,820.0,821.640015,100.200002,67,81.099998,100,69.5,72.800003,69.800003
20161201161500,820.0,821.640015,100.200002,67,71.0,100,69.5,72.800003,69.800003
20161201163000,820.0,833.119995,101.599999,67,79.199997,100,69.5,72.800003,69.800003
20161201164500,820.0,833.119995,101.599999,67,71.199997,100,69.400002,72.800003,69.800003
20161201170000,820.0,846.23999,103.199999,67,80.099998,100,69.400002,72.800003,69.800003
20161201171500,820.0,833.119995,101.599999,67,70.599998,100,69.400002,72.800003,69.800003
20161201173000,820.0,833.119995,101.599999,67,76.800003,100,69.400002,72.800003,69.800003
20161201174500,820.0,821.640015,100.200002,67,72.5,100,69.400002,72.800003,69.800003
20161201180000,820.0,833.119995,101.599999,67,71.300003,100,69.400002,72.800003,69.800003
20161201181500,820.0,821.640015,100.200002,67,77.800003,100,69.400002,72.800003,69.800003
20161201183000,820.0,808.52002,98.600002,67,69.699997,100,69.400002,72.800003,69.800003
20161201184500,820.0,821.640015,100.200002,67,80.699997,100,69.400002,72.800003,69.800003
20161201190000,820.0,833.119995,101.599999,67,70.199997,100,69.400002,72.800003,69.800003
20161201191500,820.0,833.119995,101.599999,67,80.300003,100,69.400002,72.800003,69.800003
20161201193000,820.0,821.640015,100.200002,67,70.099998,100,69.400002,72.800003,69.800003
20161201194500,820.0,833.119995,101.599999,67,80.400002,100,69.400002,72.800003,69.800003
20161201200000,820.0,821.640015,100.200002,67,71.099998,100,69.5,72.800003,69.800003
20161201201500,820.0,821.640015,100.200002,67,75.800003,100,69.5,72.800003,69.800003
20161201203000,820.0,821.640015,100.200002,67,72.5,100,69.5,72.800003,69.800003
20161201204500,820.0,833.119995,101.599999,67,72.5,100,69.599998,72.800003,69.800003
20161201210000,820.0,821.640015,100.200002,67,76.699997,100,69.599998,72.800003,69.800003
20161201211500,820.0,833.119995,101.599999,67,70.5,100,69.599998,72.800003,69.800003
20161201213000,820.0,821.640015,100.200002,67,80.599998,100,69.599998,72.800003,69.800003
20161201214500,820.0,833.119995,101.599999,67,72.0,100,69.599998,72.800003,69.800003
20161201220000,820.0,821.640015,100.200002,67,73.800003,100,69.599998,72.800003,69.800003
20161201221500,820.0,821.640015,100.200002,67,75.900002,100,69.599998,72.800003,69.800003
20161201223000,820.0,821.640015,100.200002,67,70.599998,100,69.599998,72.800003,69.800003
20161201224500,820.0,821.640015,100.200002,67,81.5,100,69.599998,72.800003,69.800003
20161201230000,820.0,833.119995,101.599999,67,70.599998,100,69.599998,72.800003,69.800003
20161201231500,820.0,833.119995,101.599999,67,75.300003,100,69.599998,72.800003,69.800003
20161201233000,820.0,833.119995,101.599999,67,71.0,100,69.599998,72.800003,69.800003
20161201234500,820.0,821.640015,100.200002,67,74.400002,100,69.599998,72.800003,69.800003
20161202000000,820.0,833.119995,101.599999,67,70.099998,100,69.599998,72.800003,69.800003
20161202001500,820.0,833.119995,101.599999,67,75.300003,100,69.599998,72.800003,69.800003
20161202003000,820.0,821.640015,100.200002,67,69.199997,100,69.5,72.800003,69.800003
20161202004500,820.0,808.52002,98.600002,67,78.099998,100,69.400002,72.800003,69.800003
20161202010000,820.0,833.119995,101.599999,67,69.199997,100,69.400002,72.800003,69.800003
20161202011500,820.0,833.119995,101.599999,67,76.599998,100,69.400002,72.800003,69.800003
20161202013000,820.0,821.640015,100.200002,67,71.400002,100,69.300003,72.800003,69.800003
20161202014500,820.0,833.119995,101.599999,67,71.400002,100,69.300003,72.800003,69.800003
20161202020000,820.0,833.119995,101.599999,67,74.699997,100,69.300003,72.800003,69.800003
20161202021500,820.0,833.119995,101.599999,67,68.699997,100,69.199997,72.800003,69.800003
20161202023000,820.0,821.640015,100.200002,67,80.0,100,69.199997,72.800003,69.800003
20161202024500,820.0,833.119995,101.599999,67,69.699997,100,69.199997,72.800003,69.800003
20161202030000,820.0,833.119995,101.599999,67,80.300003,100,69.199997,72.800003,69.800003
20161202031500,820.0,821.640015,100.200002,67,70.5,100,69.099998,72.800003,69.800003
20161202033000,820.0,821.640015,100.200002,67,74.400002,100,69.099998,72.800003,69.800003
20161202034500,820.0,833.119995,101.599999,67,75.800003,100,69.199997,72.800003,69.800003
20161202040000,820.0,821.640015,100.200002,67,71.099998,100,69.199997,72.800003,69.800003
20161202041500,820.0,821.640015,100.200002,67,76.800003,100,69.199997,72.800003,69.800003
20161202043000,820.0,821.640015,100.200002,67,70.599998,100,69.300003,72.800003,69.800003
20161202044500,820.0,833.119995,101.599999,67,80.5,100,69.400002,72.800003,69.800003
20161202050000,820.0,833.119995,101.599999,67,70.599998,100,69.400002,72.800003,69.800003
20161202051500,820.0,833.119995,101.599999,67,81.599998,100,69.400002,72.800003,69.800003
20161202053000,820.0,821.640015,100.200002,67,70.599998,100,69.5,72.800003,69.800003
20161202054500,820.0,821.640015,100.200002,67,80.800003,100,69.5,72.800003,69.800003
20161202060000,820.0,821.640015,100.200002,67,70.599998,100,69.5,72.800003,69.800003
20161202061500,820.0,833.119995,101.599999,67,81.699997,100,69.400002,72.800003,69.800003
20161202063000,820.0,833.119995,101.599999,67,70.599998,100,69.400002,72.800003,69.800003
20161202064500,820.0,833.119995,101.599999,67,81.099998,100,69.400002,72.800003,69.800003
20161202070000,820.0,833.119995,101.599999,67,69.699997,100,69.400002,72.800003,69.800003
20161202071500,820.0,821.640015,100.200002,67,78.800003,100,69.400002,72.800003,69.800003
20161202073000,820.0,833.119995,101.599999,67,71.0,100,69.400002,72.800003,69.800003
20161202074500,820.0,808.52002,98.600002,68,75.900002,100,69.300003,72.800003,69.800003
20161202080000,820.0,833.119995,101.599999,68,73.900002,100,69.400002,72.800003,69.800003
20161202081500,820.0,846.23999,103.199999,68,72.5,100,69.400002,72.800003,69.800003
20161202083000,820.0,846.23999,103.199999,68,74.400002,100,69.400002,72.800003,69.800003
20161202084500,820.0,833.119995,101.599999,68,72.5,100,69.300003,72.800003,69.800003
20161202090000,820.0,833.119995,101.599999,68,73.900002,100,69.400002,72.800003,69.800003
20161202091500,820.0,821.640015,100.200002,68,73.0,100,69.300003,72.800003,69.800003
20161202093000,820.0,833.119995,101.599999,68,73.0,100,69.400002,72.800003,69.800003
20161202094500,820.0,833.119995,101.599999,68,74.300003,100,69.5,72.800003,69.800003
20161202100000,820.0,833.119995,101.599999,68,70.099998,100,69.5,72.800003,69.800003
20161202101500,820.0,833.119995,101.599999,68,78.800003,100,69.599998,72.800003,69.800003
20161202103000,820.0,821.640015,100.200002,68,69.099998,100,69.5,72.800003,69.800003
20161202104500,820.0,833.119995,101.599999,68,79.300003,100,69.5,72.800003,69.800003
20161202110000,820.0,833.119995,101.599999,68,71.099998,100,69.5,72.800003,69.800003
20161202111500,820.0,833.119995,101.599999,68,69.699997,100,69.400002,72.800003,69.800003
20161202113000,820.0,821.640015,100.200002,68,78.900002,100,69.400002,72.800003,69.800003
20161202114500,820.0,846.23999,103.199999,68,70.599998,100,69.300003,72.800003,69.800003
20161202120000,820.0,821.640015,100.200002,68,70.599998,100,69.300003,72.800003,69.800003
20161202121500,820.0,833.119995,101.599999,68,75.5,100,69.300003,72.800003,69.800003
20161202123000,820.0,833.119995,101.599999,68,70.5,100,69.300003,72.800003,69.800003
20161202124500,820.0,833.119995,101.599999,68,75.800003,100,69.400002,72.800003,69.800003
20161202130000,820.0,833.119995,101.599999,68,75.800003,100,69.400002,72.800003,69.800003
20161202131500,820.0,846.23999,103.199999,68,70.300003,100,69.5,72.800003,69.800003
20161202133000,820.0,833.119995,101.599999,68,72.900002,100,69.5,72.800003,69.800003
20161202134500,820.0,833.119995,101.599999,68,77.800003,100,69.5,72.800003,69.800003
20161202140000,820.0,821.640015,100.200002,68,70.5,100,69.599998,72.800003,69.800003
20161202141500,820.0,833.119995,101.599999,68,75.800003,100,69.599998,72.800003,69.800003
20161202143000,820.0,821.640015,100.200002,68,73.5,100,69.599998,72.800003,69.800003
20161202144500,820.0,833.119995,101.599999,68,70.400002,100,69.599998,72.800003,69.800003
20161202150000,820.0,821.640015,100.200002,68,77.800003,100,69.5,72.800003,69.800003
20161202151500,820.0,833.119995,101.599999,68,70.800003,100,69.5,72.800003,69.800003
20161202153000,820.0,846.23999,103.199999,68,69.900002,100,69.5,72.800003,69.800003
20161202154500,820.0,833.119995,101.599999,67,80.599998,100,69.400002,72.800003,69.800003
20161202160000,820.0,821.640015,100.200002,67,70.900002,100,69.400002,72.800003,69.800003
20161202161500,820.0,808.52002,98.600002,67,70.900002,100,69.400002,72.800003,69.800003
20161202163000,820.0,833.119995,101.599999,67,80.099998,100,69.300003,72.800003,69.800003
20161202164500,820.0,821.640015,100.200002,67,70.599998,100,69.300003,72.800003,69.800003
20161202170000,820.0,821.640015,100.200002,67,74.199997,100,69.199997,72.800003,69.800003
20161202171500,820.0,821.640015,100.200002,67,73.0,100,69.199997,72.800003,69.800003
20161202173000,820.0,833.119995,101.599999,67,69.599998,100,69.199997,72.800003,69.800003
20161202174500,820.0,833.119995,101.599999,67,78.0,100,69.099998,72.800003,69.800003
20161202180000,820.0,821.640015,100.200002,67,70.099998,100,69.099998,72.800003,69.800003
20161202181500,820.0,821.640015,100.200002,67,80.599998,100,69.199997,72.800003,69.800003
20161202183000,820.0,821.640015,100.200002,67,70.599998,100,69.199997,72.800003,69.800003
20161202184500,820.0,821.640015,100.200002,67,76.199997,100,69.199997,72.800003,69.800003
20161202190000,820.0,808.52002,98.600002,67,71.300003,100,69.300003,72.800003,69.800003
20161202191500,820.0,821.640015,100.200002,67,73.800003,100,69.300003,72.800003,69.800003
20161202193000,820.0,821.640015,100.200002,67,73.800003,100,69.400002,72.800003,69.800003
20161202194500,820.0,821.640015,100.200002,67,70.5,100,69.400002,72.800003,69.800003
20161202200000,820.0,821.640015,100.200002,67,81.599998,100,69.400002,72.800003,69.800003
20161202201500,820.0,833.119995,101.599999,67,70.099998,100,69.5,72.800003,69.800003
20161202203000,820.0,821.640015,100.200002,67,81.5,100,69.5,72.800003,69.800003
20161202204500,820.0,821.640015,100.200002,67,70.099998,100,69.5,72.800003,69.800003
20161202210000,820.0,821.640015,100.200002,67,75.800003,100,69.5,72.800003,69.800003
20161202211500,820.0,821.640015,100.200002,67,73.0,100,69.5,72.800003,69.800003
20161202213000,820.0,833.119995,101.599999,67,71.0,100,69.5,72.800003,69.800003
20161202214500,820.0,821.640015,100.200002,67,77.300003,100,69.5,72.800003,69.800003
20161202220000,820.0,833.119995,101.599999,67,70.199997,100,69.5,72.800003,69.800003
20161202221500,820.0,821.640015,100.200002,67,80.599998,100,69.5,72.800003,69.800003
20161202223000,820.0,833.119995,101.599999,67,70.099998,100,69.400002,72.800003,69.800003
20161202224500,820.0,821.640015,100.200002,67,78.099998,100,69.400002,72.800003,69.800003
20161202230000,820.0,821.640015,100.200002,67,70.5,100,69.300003,72.800003,69.800003
20161202231500,820.0,833.119995,101.599999,67,75.900002,100,69.300003,72.800003,69.800003
20161202233000,820.0,821.640015,100.200002,67,69.599998,100,69.300003,72.800003,69.800003
20161202234500,820.0,846.23999,103.199999,67,75.800003,100,69.199997,72.800003,69.800003
20161203000000,820.0,833.119995,101.599999,67,69.599998,100,69.199997,72.800003,69.800003
20161203001500,820.0,833.119995,101.599999,67,74.0,100,69.199997,72.800003,69.800003
20161203003000,820.0,821.640015,100.200002,67,73.099998,100,69.199997,72.800003,69.800003
20161203004500,820.0,821.640015,100.200002,67,70.599998,100,69.199997,72.800003,69.800003
20161203010000,820.0,833.119995,101.599999,67,77.199997,100,69.199997,72.800003,69.800003
20161203011500,820.0,821.640015,100.200002,67,70.300003,100,69.199997,72.800003,69.800003
20161203013000,820.0,846.23999,103.199999,67,75.699997,100,69.199997,72.800003,69.800003
20161203014500,820.0,821.640015,100.200002,67,71.099998,100,69.199997,72.800003,69.800003
20161203020000,820.0,821.640015,100.200002,67,80.800003,100,69.199997,72.800003,69.800003
20161203021500,820.0,846.23999,103.199999,69,54.700001,100,69.199997,72.699997,69.699997
20161203023000,820.0,833.119995,101.599999,68,55.900002,100,69.099998,72.699997,69.699997
20161203024500,820.0,821.640015,100.200002,68,55.900002,100,68.800003,72.699997,69.699997
20161203030000,820.0,808.52002,98.600002,68,55.099998,100,68.5,72.699997,69.699997
20161203031500,820.0,821.640015,100.200002,68,55.900002,100,68.199997,72.699997,69.699997
20161203033000,820.0,821.640015,100.200002,68,55.900002,100,67.900002,72.699997,69.699997
20161203034500,820.0,821.640015,100.200002,68,69.699997,100,67.900002,72.699997,69.699997
20161203040000,820.0,821.640015,100.200002,68,77.599998,100,67.900002,72.699997,69.699997
20161203041500,820.0,808.52002,98.600002,68,70.099998,100,68.099998,72.699997,69.699997
20161203043000,820.0,808.52002,98.600002,68,79.800003,100,68.300003,72.699997,69.699997
20161203044500,820.0,808.52002,98.600002,68,70.5,100,68.5,72.699997,69.699997
20161203050000,820.0,808.52002,98.600002,68,81.5,100,68.699997,72.699997,69.699997
20161203051500,820.0,808.52002,98.600002,68,70.5,100,68.800003,72.699997,69.699997
20161203053000,820.0,821.640015,100.200002,68,76.900002,100,68.900002,72.699997,69.699997
20161203054500,820.0,821.640015,100.200002,68,71.0,100,69.0,72.699997,69.699997
20161203060000,820.0,821.640015,100.200002,68,74.5,100,69.099998,72.699997,69.699997
20161203061500,820.0,808.52002,98.600002,68,72.900002,100,69.199997,72.699997,69.699997
20161203063000,820.0,808.52002,98.600002,68,72.900002,100,69.199997,72.699997,69.699997
20161203064500,820.0,808.52002,98.600002,68,70.5,100,69.300003,72.699997,69.699997
20161203070000,820.0,808.52002,98.600002,68,73.5,100,69.300003,72.699997,69.699997
20161203071500,820.0,795.400024,97.000003,68,73.5,100,69.300003,72.699997,69.699997
20161203073000,820.0,808.52002,98.600002,68,74.400002,100,69.300003,72.699997,69.699997
20161203074500,820.0,808.52002,98.600002,68,71.5,100,69.400002,72.699997,69.699997
20161203080000,820.0,795.400024,97.000003,68,78.900002,100,69.400002,72.699997,69.699997
20161203081500,820.0,808.52002,98.600002,68,70.599998,100,69.400002,72.699997,69.699997
20161203083000,820.0,808.52002,98.600002,68,81.5,100,69.400002,72.699997,69.699997
20161203084500,820.0,808.52002,98.600002,68,70.599998,100,69.400002,72.699997,69.699997
20161203090000,820.0,808.52002,98.600002,68,78.599998,100,69.5,72.699997,69.699997
20161203091500,820.0,808.52002,98.600002,68,70.199997,100,69.5,72.699997,69.699997
20161203093000,820.0,808.52002,98.600002,68,78.900002,100,69.5,72.699997,69.699997
20161203094500,820.0,808.52002,98.600002,69,70.099998,100,69.599998,72.699997,69.699997
20161203100000,820.0,821.640015,100.200002,69,78.699997,100,69.599998,72.699997,69.699997
20161203101500,820.0,821.640015,100.200002,69,70.599998,100,69.599998,72.699997,69.699997
20161203103000,820.0,808.52002,98.600002,69,74.800003,100,69.599998,72.699997,69.699997
20161203104500,820.0,808.52002,98.600002,69,73.5,100,69.599998,72.699997,69.699997
20161203110000,820.0,808.52002,98.600002,69,70.5,100,69.599998,72.699997,69.699997
20161203111500,820.0,821.640015,100.200002,69,75.099998,100,69.5,72.699997,69.699997
20161203113000,820.0,808.52002,98.600002,69,71.699997,100,69.5,72.699997,69.699997
20161203114500,820.0,808.52002,98.600002,69,73.599998,100,69.5,72.699997,69.699997
20161203120000,820.0,808.52002,98.600002,69,70.400002,100,69.400002,72.699997,69.699997
20161203121500,820.0,821.640015,100.200002,69,78.699997,100,69.400002,72.699997,69.699997
20161203123000,820.0,808.52002,98.600002,69,69.699997,100,69.400002,72.699997,69.699997
20161203124500,820.0,821.640015,100.200002,69,78.099998,100,69.400002,72.699997,69.699997
20161203130000,820.0,808.52002,98.600002,69,70.5,100,69.5,72.699997,69.699997
20161203131500,820.0,821.640015,100.200002,69,71.900002,100,69.400002,72.699997,69.699997
20161203133000,820.0,808.52002,98.600002,69,75.699997,100,69.400002,72.699997,69.699997
20161203134500,820.0,821.640015,100.200002,69,68.900002,100,69.5,72.699997,69.699997
20161203140000,820.0,808.52002,98.600002,69,77.900002,100,69.400002,72.699997,69.699997
20161203141500,820.0,808.52002,98.600002,69,70.099998,100,69.5,72.699997,69.699997
20161203143000,820.0,808.52002,98.600002,69,74.800003,100,69.400002,72.699997,69.699997
20161203144500,820.0,821.640015,100.200002,69,72.0,100,69.5,72.699997,69.699997
20161203150000,820.0,821.640015,100.200002,69,70.300003,100,69.5,72.699997,69.699997
20161203151500,820.0,808.52002,98.600002,69,78.800003,100,69.5,72.699997,69.699997
20161203153000,820.0,808.52002,98.600002,69,70.099998,100,69.5,72.699997,69.699997
20161203154500,820.0,821.640015,100.200002,69,70.099998,100,69.5,72.699997,69.699997
20161203160000,820.0,821.640015,100.200002,69,80.099998,100,69.5,72.699997,69.699997
20161203161500,820.0,808.52002,98.600002,69,69.699997,100,69.5,72.699997,69.699997
20161203163000,820.0,821.640015,100.200002,69,75.400002,100,69.599998,72.699997,69.699997
20161203164500,820.0,821.640015,100.200002,69,70.5,100,69.599998,72.699997,69.699997
20161203170000,820.0,833.119995,101.599999,69,73.900002,100,69.5,72.699997,69.699997
20161203171500,820.0,821.640015,100.200002,69,71.699997,100,69.5,72.699997,69.699997
20161203173000,820.0,808.52002,98.600002,69,71.699997,100,69.5,72.699997,69.699997
20161203174500,820.0,808.52002,98.600002,69,77.599998,100,69.5,72.699997,69.699997
20161203180000,820.0,808.52002,98.600002,69,69.699997,100,69.5,72.699997,69.699997
20161203181500,820.0,821.640015,100.200002,69,78.300003,100,69.5,72.699997,69.699997
20161203183000,820.0,833.119995,101.599999,69,69.699997,100,69.400002,72.699997,69.699997
20161203184500,820.0,821.640015,100.200002,69,80.5,100,69.400002,72.699997,69.699997
20161203190000,820.0,821.640015,100.200002,69,70.099998,100,69.400002,72.699997,69.699997
20161203191500,820.0,821.640015,100.200002,69,79.800003,100,69.400002,72.699997,69.699997
20161203193000,820.0,808.52002,98.600002,69,69.699997,100,69.400002,72.699997,69.699997
20161203194500,820.0,821.640015,100.200002,69,74.599998,100,69.400002,72.699997,69.699997
20161203200000,820.0,821.640015,100.200002,69,72.5,100,69.400002,72.699997,69.699997
20161203201500,820.0,821.640015,100.200002,69,69.699997,100,69.400002,72.699997,69.699997
20161203203000,820.0,808.52002,98.600002,69,79.900002,100,69.400002,72.699997,69.699997
20161203204500,820.0,821.640015,100.200002,69,69.699997,100,69.400002,72.699997,69.699997
20161203210000,820.0,795.400024,97.000003,69,77.099998,100,69.400002,72.699997,69.699997
20161203211500,820.0,808.52002,98.600002,69,70.099998,100,69.400002,72.699997,69.699997
20161203213000,820.0,808.52002,98.600002,69,73.800003,100,69.400002,72.699997,69.699997
20161203214500,820.0,808.52002,98.600002,69,73.800003,100,69.400002,72.699997,69.699997
20161203220000,820.0,808.52002,98.600002,69,69.699997,100,69.300003,72.699997,69.699997
20161203221500,820.0,808.52002,98.600002,69,79.099998,100,69.300003,72.699997,69.699997
20161203223000,820.0,821.640015,100.200002,69,70.0,100,69.300003,72.699997,69.699997
20161203224500,820.0,821.640015,100.200002,69,73.900002,100,69.300003,72.699997,69.699997
20161203230000,820.0,821.640015,100.200002,69,71.5,100,69.300003,72.699997,69.699997
20161203231500,820.0,821.640015,100.200002,69,72.5,100,69.300003,72.699997,69.699997
20161203233000,820.0,821.640015,100.200002,69,74.0,100,69.300003,72.699997,69.699997
20161203234500,820.0,821.640015,100.200002,70,69.5,100,69.400002,72.699997,69.699997
20161204000000,820.0,821.640015,100.200002,70,76.800003,100,69.400002,72.699997,69.699997
20161204001500,820.0,821.640015,100.200002,70,69.199997,100,69.400002,72.699997,69.699997
20161204003000,820.0,821.640015,100.200002,70,80.599998,100,69.400002,72.699997,69.699997
20161204004500,820.0,821.640015,100.200002,70,69.699997,100,69.400002,72.699997,69.699997
20161204010000,820.0,808.52002,98.600002,70,76.300003,100,69.400002,72.699997,69.699997
20161204011500,820.0,821.640015,100.200002,70,70.599998,100,69.400002,72.699997,69.699997
20161204013000,820.0,821.640015,100.200002,70,72.0,100,69.400002,72.699997,69.699997
20161204014500,820.0,808.52002,98.600002,70,75.5,100,69.400002,72.699997,69.699997
20161204020000,820.0,808.52002,98.600002,70,69.699997,100,69.300003,72.699997,69.699997
20161204021500,820.0,833.119995,101.599999,70,77.699997,100,69.300003,72.699997,69.699997
20161204023000,820.0,821.640015,100.200002,70,70.099998,100,69.300003,72.699997,69.699997
20161204024500,820.0,808.52002,98.600002,70,71.400002,100,69.300003,72.699997,69.699997
20161204030000,820.0,833.119995,101.599999,70,75.199997,100,69.300003,72.699997,69.699997
20161204031500,820.0,821.640015,100.200002,70,69.199997,100,69.199997,72.699997,69.699997
20161204033000,820.0,808.52002,98.600002,70,79.0,100,69.199997,72.699997,69.699997
20161204034500,820.0,821.640015,100.200002,70,69.199997,100,69.199997,72.699997,69.699997
20161204040000,820.0,821.640015,100.200002,70,78.0,100,69.199997,72.699997,69.699997
20161204041500,820.0,821.640015,100.200002,70,69.599998,100,69.199997,72.699997,69.699997
20161204043000,820.0,808.52002,98.600002,70,75.099998,100,69.199997,72.699997,69.699997
20161204044500,820.0,821.640015,100.200002,70,70.599998,100,69.199997,72.699997,69.699997
20161204050000,820.0,821.640015,100.200002,70,73.300003,100,69.199997,72.699997,69.699997
20161204051500,820.0,821.640015,100.200002,70,73.300003,100,69.199997,72.699997,69.699997
20161204053000,820.0,821.640015,100.200002,70,69.199997,100,69.199997,72.699997,69.699997
20161204054500,820.0,808.52002,98.600002,70,78.199997,100,69.199997,72.699997,69.699997
20161204060000,820.0,821.640015,100.200002,70,69.199997,100,69.199997,72.699997,69.699997
20161204061500,820.0,821.640015,100.200002,70,74.300003,100,69.199997,72.699997,69.699997
20161204063000,820.0,821.640015,100.200002,70,71.199997,100,69.300003,72.699997,69.699997
20161204064500,820.0,808.52002,98.600002,70,69.5,100,69.300003,72.699997,69.699997
20161204070000,820.0,821.640015,100.200002,70,77.5,100,69.300003,72.699997,69.699997
20161204071500,820.0,808.52002,98.600002,70,69.199997,100,69.300003,72.699997,69.699997
20161204073000,820.0,821.640015,100.200002,70,80.599998,100,69.300003,72.699997,69.699997
20161204074500,820.0,821.640015,100.200002,70,69.699997,100,69.300003,72.699997,69.699997
20161204080000,820.0,821.640015,100.200002,70,75.800003,100,69.300003,72.699997,69.699997
20161204081500,820.0,821.640015,100.200002,70,71.199997,100,69.300003,72.699997,69.699997
20161204083000,820.0,821.640015,100.200002,70,69.599998,100,69.300003,72.699997,69.699997
20161204084500,820.0,821.640015,100.200002,70,78.699997,100,69.300003,72.699997,69.699997
20161204090000,820.0,833.119995,101.599999,70,69.699997,100,69.300003,72.699997,69.699997
20161204091500,820.0,808.52002,98.600002,70,74.400002,100,69.300003,72.699997,69.699997
20161204093000,820.0,821.640015,100.200002,70,71.599998,100,69.300003,72.699997,69.699997
20161204094500,820.0,821.640015,100.200002,70,70.5,100,69.199997,72.699997,69.699997
20161204100000,820.0,821.640015,100.200002,70,78.199997,100,69.199997,72.699997,69.699997
20161204101500,820.0,808.52002,98.600002,70,69.699997,100,69.199997,72.699997,69.699997
20161204103000,820.0,821.640015,100.200002,70,74.400002,100,69.199997,72.699997,69.699997
20161204104500,820.0,821.640015,100.200002,70,72.5,100,69.199997,72.699997,69.699997
20161204110000,820.0,821.640015,100.200002,70,69.300003,100,69.199997,72.699997,69.699997
20161204111500,820.0,821.640015,100.200002,70,76.400002,100,69.199997,72.699997,69.699997
20161204113000,820.0,821.640015,100.200002,70,69.699997,100,69.199997,72.699997,69.699997
