PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204114500,820.0,808.52002,98.600002,70,74.800003,100,69.199997,72.699997,69.699997
20161204120000,820.0,821.640015,100.200002,70,76.800003,100,69.199997,72.699997,69.699997
20161204121500,820.0,808.52002,98.600002,70,76.800003,100,69.199997,72.699997,69.699997
20161204123000,820.0,808.52002,98.600002,70,70.699997,100,69.199997,72.699997,69.699997
20161204124500,820.0,821.640015,100.200002,70,69.699997,100,69.199997,72.699997,69.699997
20161204130000,820.0,846.23999,103.199999,70,79.199997,100,69.199997,72.699997,69.699997
20161204131500,820.0,821.640015,100.200002,70,69.699997,100,69.300003,72.699997,69.699997
20161204133000,820.0,833.119995,101.599999,70,74.400002,100,69.300003,72.699997,69.699997
20161204134500,820.0,833.119995,101.599999,70,73.5,100,69.300003,72.699997,69.699997
20161204140000,820.0,833.119995,101.599999,70,69.199997,100,69.300003,72.699997,69.699997
20161204141500,820.0,833.119995,101.599999,70,79.599998,100,69.300003,72.699997,69.699997
20161204143000,820.0,833.119995,101.599999,70,70.099998,100,69.300003,72.699997,69.699997
20161204144500,820.0,846.23999,103.199999,70,75.199997,100,69.300003,72.699997,69.699997
20161204150000,820.0,833.119995,101.599999,69,70.099998,100,69.300003,72.699997,69.699997
20161204151500,820.0,833.119995,101.599999,69,74.800003,100,69.300003,72.699997,69.699997
20161204153000,820.0,833.119995,101.599999,69,70.099998,100,69.300003,72.699997,69.699997
20161204154500,820.0,821.640015,100.200002,69,73.599998,100,69.300003,72.699997,69.699997
20161204160000,820.0,846.23999,103.199999,69,70.599998,100,69.199997,72.699997,69.699997
20161204161500,820.0,833.119995,101.599999,69,73.400002,100,69.199997,72.699997,69.699997
20161204163000,820.0,846.23999,103.199999,69,71.099998,100,69.199997,72.699997,69.699997
20161204164500,820.0,846.23999,103.199999,69,73.900002,100,69.199997,72.699997,69.699997
20161204170000,820.0,821.640015,100.200002,69,72.0,100,69.199997,72.699997,69.699997
20161204171500,820.0,846.23999,103.199999,69,71.0,100,69.199997,72.699997,69.699997
20161204173000,820.0,833.119995,101.599999,69,77.800003,100,69.199997,72.699997,69.699997
20161204174500,820.0,833.119995,101.599999,69,69.900002,100,69.199997,72.699997,69.699997
20161204180000,820.0,821.640015,100.200002,69,79.5,100,69.199997,72.699997,69.699997
20161204181500,820.0,833.119995,101.599999,69,69.199997,100,69.199997,72.699997,69.699997
20161204183000,820.0,833.119995,101.599999,69,78.099998,100,69.199997,72.699997,69.699997
20161204184500,820.0,833.119995,101.599999,69,69.800003,100,69.199997,72.699997,69.699997
20161204190000,820.0,821.640015,100.200002,69,80.099998,100,69.300003,72.699997,69.699997
20161204191500,820.0,833.119995,101.599999,69,69.199997,100,69.300003,72.699997,69.699997
20161204193000,820.0,821.640015,100.200002,69,79.599998,100,69.300003,72.699997,69.699997
20161204194500,820.0,833.119995,101.599999,69,69.199997,100,69.199997,72.699997,69.699997
20161204200000,820.0,833.119995,101.599999,69,78.800003,100,69.199997,72.699997,69.699997
20161204201500,820.0,833.119995,101.599999,69,69.199997,100,69.199997,72.699997,69.699997
20161204203000,820.0,833.119995,101.599999,69,79.199997,100,69.199997,72.699997,69.699997
20161204204500,820.0,808.52002,98.600002,69,70.5,100,69.199997,72.699997,69.699997
20161204210000,820.0,833.119995,101.599999,69,72.699997,100,69.099998,72.699997,69.699997
20161204211500,820.0,833.119995,101.599999,69,73.5,100,69.099998,72.699997,69.699997
20161204213000,820.0,846.23999,103.199999,69,69.699997,100,69.099998,72.699997,69.699997
20161204214500,820.0,833.119995,101.599999,69,75.599998,100,69.199997,72.699997,69.699997
20161204220000,820.0,833.119995,101.599999,69,69.699997,100,69.199997,72.699997,69.699997
20161204221500,820.0,833.119995,101.599999,69,74.400002,100,69.199997,72.699997,69.699997
20161204223000,820.0,833.119995,101.599999,69,72.099998,100,69.199997,72.699997,69.699997
20161204224500,820.0,808.52002,98.600002,69,72.099998,100,69.199997,72.699997,69.699997
20161204230000,820.0,833.119995,101.599999,69,70.199997,100,69.300003,72.699997,69.699997
20161204231500,820.0,833.119995,101.599999,69,77.699997,100,69.300003,72.699997,69.699997
20161204233000,820.0,821.640015,100.200002,69,69.699997,100,69.300003,72.699997,69.699997
20161204234500,820.0,821.640015,100.200002,69,80.099998,100,69.300003,72.699997,69.699997
20161205000000,820.0,833.119995,101.599999,69,69.199997,100,69.300003,72.699997,69.699997
20161205001500,820.0,821.640015,100.200002,69,79.900002,100,69.300003,72.699997,69.699997
20161205003000,820.0,821.640015,100.200002,69,69.199997,100,69.300003,72.699997,69.699997
20161205004500,820.0,821.640015,100.200002,69,80.099998,100,69.199997,72.699997,69.699997
20161205010000,820.0,808.52002,98.600002,69,69.699997,100,69.199997,72.699997,69.699997
20161205011500,820.0,821.640015,100.200002,69,79.400002,100,69.199997,72.699997,69.699997
20161205013000,820.0,821.640015,100.200002,69,69.599998,100,69.199997,72.699997,69.699997
20161205014500,820.0,821.640015,100.200002,69,74.199997,100,69.199997,72.699997,69.699997
20161205020000,820.0,821.640015,100.200002,69,74.199997,100,69.199997,72.699997,69.699997
20161205021500,820.0,833.119995,101.599999,69,70.599998,100,69.199997,72.699997,69.699997
20161205023000,820.0,833.119995,101.599999,69,75.699997,100,69.199997,72.699997,69.699997
20161205024500,820.0,833.119995,101.599999,69,69.699997,100,69.199997,72.699997,69.699997
20161205030000,820.0,846.23999,103.199999,69,75.800003,100,69.300003,72.699997,69.699997
20161205031500,820.0,833.119995,101.599999,69,70.099998,100,69.300003,72.699997,69.699997
20161205033000,820.0,833.119995,101.599999,69,76.699997,100,69.300003,72.699997,69.699997
20161205034500,820.0,833.119995,101.599999,69,69.699997,100,69.300003,72.699997,69.699997
20161205040000,820.0,833.119995,101.599999,69,80.199997,100,69.300003,72.699997,69.699997
20161205041500,820.0,821.640015,100.200002,69,69.900002,100,69.300003,72.699997,69.699997
20161205043000,820.0,846.23999,103.199999,69,71.699997,100,69.300003,72.699997,69.699997
20161205044500,820.0,833.119995,101.599999,69,76.699997,100,69.199997,72.699997,69.699997
20161205050000,820.0,846.23999,103.199999,69,70.099998,100,69.199997,72.699997,69.699997
20161205051500,820.0,846.23999,103.199999,69,78.800003,100,69.199997,72.699997,69.699997
20161205053000,820.0,833.119995,101.599999,69,71.0,100,69.199997,72.699997,69.699997
20161205054500,820.0,833.119995,101.599999,69,73.0,100,69.199997,72.699997,69.699997
20161205060000,820.0,833.119995,101.599999,69,73.0,100,69.199997,72.699997,69.699997
20161205061500,820.0,833.119995,101.599999,69,70.099998,100,69.199997,72.699997,69.699997
20161205063000,820.0,833.119995,101.599999,69,75.800003,100,69.300003,72.699997,69.699997
20161205064500,820.0,833.119995,101.599999,69,69.599998,100,69.300003,72.699997,69.699997
20161205070000,820.0,833.119995,101.599999,69,80.5,100,69.300003,72.699997,69.699997
20161205071500,820.0,833.119995,101.599999,69,70.099998,100,69.300003,72.699997,69.699997
20161205073000,820.0,808.52002,98.600002,69,78.699997,100,69.300003,72.699997,69.699997
20161205074500,820.0,808.52002,98.600002,69,69.199997,100,69.300003,72.699997,69.699997
20161205080000,820.0,808.52002,98.600002,69,79.900002,100,69.300003,72.699997,69.699997
20161205081500,820.0,821.640015,100.200002,69,69.699997,100,69.199997,72.699997,69.699997
20161205083000,820.0,808.52002,98.600002,69,78.300003,100,69.199997,72.699997,69.699997
20161205084500,820.0,821.640015,100.200002,69,69.699997,100,69.199997,72.699997,69.699997
20161205090000,820.0,808.52002,98.600002,69,77.599998,100,69.199997,72.699997,69.699997
20161205091500,820.0,821.640015,100.200002,69,70.0,100,69.199997,72.699997,69.699997
20161205093000,820.0,795.400024,97.000003,69,80.099998,100,69.199997,72.699997,69.699997
20161205094500,820.0,808.52002,98.600002,69,70.099998,100,69.199997,72.699997,69.699997
20161205100000,820.0,808.52002,98.600002,69,77.199997,100,69.199997,72.699997,69.699997
20161205101500,820.0,821.640015,100.200002,69,71.599998,100,69.300003,72.699997,69.699997
20161205103000,820.0,808.52002,98.600002,69,70.0,100,69.300003,72.699997,69.699997
20161205104500,820.0,821.640015,100.200002,69,78.800003,100,69.400002,72.699997,69.699997
20161205110000,820.0,821.640015,100.200002,69,69.699997,100,69.400002,72.699997,69.699997
20161205111500,820.0,808.52002,98.600002,69,74.800003,100,69.400002,72.699997,69.699997
20161205113000,820.0,821.640015,100.200002,69,72.5,100,69.400002,72.699997,69.699997
20161205114500,820.0,821.640015,100.200002,69,69.699997,100,69.400002,72.699997,69.699997
20161205120000,820.0,808.52002,98.600002,69,78.199997,100,69.400002,72.699997,69.699997
20161205121500,820.0,821.640015,100.200002,69,70.099998,100,69.400002,72.699997,69.699997
20161205123000,820.0,808.52002,98.600002,69,72.400002,100,69.300003,72.699997,69.699997
20161205124500,820.0,808.52002,98.600002,69,80.599998,100,69.300003,72.699997,69.699997
20161205130000,820.0,808.52002,98.600002,69,72.099998,100,69.300003,72.699997,69.699997
20161205131500,820.0,808.52002,98.600002,69,70.599998,100,69.300003,72.699997,69.699997
20161205133000,820.0,808.52002,98.600002,69,73.400002,100,69.300003,72.699997,69.699997
20161205134500,820.0,821.640015,100.200002,69,77.599998,100,69.300003,72.699997,69.699997
20161205140000,820.0,821.640015,100.200002,69,71.099998,100,69.300003,72.699997,69.699997
20161205141500,820.0,808.52002,98.600002,69,75.0,100,69.300003,72.699997,69.699997
20161205143000,820.0,808.52002,98.600002,69,75.0,100,69.199997,72.699997,69.699997
20161205144500,820.0,808.52002,98.600002,69,70.599998,100,69.199997,72.699997,69.699997
20161205150000,820.0,808.52002,98.600002,69,70.599998,100,69.199997,72.699997,69.699997
20161205151500,820.0,821.640015,100.200002,69,77.099998,100,69.199997,72.699997,69.699997
20161205153000,820.0,808.52002,98.600002,69,72.5,100,69.199997,72.699997,69.699997
20161205154500,820.0,795.400024,97.000003,69,70.599998,100,69.199997,72.699997,69.699997
20161205160000,820.0,808.52002,98.600002,69,73.599998,100,69.199997,72.699997,69.699997
20161205161500,820.0,821.640015,100.200002,69,78.599998,100,69.099998,72.699997,69.699997
20161205163000,820.0,808.52002,98.600002,69,70.199997,100,69.099998,72.699997,69.699997
20161205164500,820.0,808.52002,98.600002,69,70.199997,100,69.199997,72.699997,69.699997
20161205170000,820.0,808.52002,98.600002,69,79.599998,100,69.199997,72.699997,69.699997
20161205171500,820.0,821.640015,100.200002,69,71.099998,100,69.199997,72.699997,69.699997
20161205173000,820.0,808.52002,98.600002,69,69.699997,100,69.199997,72.699997,69.699997
20161205174500,820.0,808.52002,98.600002,69,77.199997,100,69.199997,72.699997,69.699997
20161205180000,820.0,808.52002,98.600002,69,70.599998,100,69.199997,72.699997,69.699997
20161205181500,820.0,808.52002,98.600002,69,70.599998,100,69.300003,72.699997,69.699997
20161205183000,820.0,808.52002,98.600002,69,80.099998,100,69.300003,72.699997,69.699997
20161205184500,820.0,808.52002,98.600002,69,70.199997,100,69.300003,72.699997,69.699997
20161205190000,820.0,808.52002,98.600002,69,70.199997,100,69.199997,72.699997,69.699997
20161205191500,820.0,808.52002,98.600002,69,80.099998,100,69.199997,72.699997,69.699997
20161205193000,820.0,808.52002,98.600002,69,70.599998,100,69.199997,72.699997,69.699997
20161205194500,820.0,808.52002,98.600002,69,70.599998,100,69.099998,72.699997,69.699997
20161205200000,820.0,808.52002,98.600002,69,79.599998,100,69.099998,72.699997,69.699997
20161205201500,820.0,808.52002,98.600002,69,70.599998,100,69.099998,72.699997,69.699997
20161205203000,820.0,808.52002,98.600002,69,70.599998,100,69.0,72.699997,69.699997
20161205204500,820.0,808.52002,98.600002,70,77.199997,100,69.0,72.699997,69.699997
20161205210000,820.0,808.52002,98.600002,70,69.699997,100,69.0,72.699997,69.699997
20161205211500,820.0,821.640015,100.200002,70,75.300003,100,69.099998,72.699997,69.699997
20161205213000,820.0,821.640015,100.200002,70,73.099998,100,69.099998,72.699997,69.699997
20161205214500,820.0,821.640015,100.200002,70,69.699997,100,69.099998,72.699997,69.699997
20161205220000,820.0,808.52002,98.600002,70,78.199997,100,69.199997,72.699997,69.699997
20161205221500,820.0,821.640015,100.200002,70,71.099998,100,69.199997,72.699997,69.699997
20161205223000,820.0,808.52002,98.600002,70,69.699997,100,69.199997,72.699997,69.699997
20161205224500,820.0,808.52002,98.600002,70,78.199997,100,69.300003,72.699997,69.699997
20161205230000,820.0,821.640015,100.200002,70,72.599998,100,69.199997,72.699997,69.699997
20161205231500,820.0,821.640015,100.200002,70,69.699997,100,69.199997,72.699997,69.699997
20161205233000,820.0,833.119995,101.599999,70,73.400002,100,69.300003,72.699997,69.699997
20161205234500,820.0,808.52002,98.600002,70,77.800003,100,69.199997,72.699997,69.699997
20161206000000,820.0,821.640015,100.200002,70,70.099998,100,69.199997,72.699997,69.699997
20161206001500,820.0,821.640015,100.200002,70,74.400002,100,69.300003,72.699997,69.699997
20161206003000,820.0,846.23999,103.199999,70,74.400002,100,69.300003,72.699997,69.699997
20161206004500,820.0,821.640015,100.200002,70,69.199997,100,69.199997,72.699997,69.699997
20161206010000,820.0,833.119995,101.599999,70,79.199997,100,69.300003,72.699997,69.699997
20161206011500,820.0,846.23999,103.199999,70,69.599998,100,69.300003,72.699997,69.699997
20161206013000,820.0,821.640015,100.200002,69,80.699997,100,69.300003,72.699997,69.699997
20161206014500,820.0,821.640015,100.200002,69,69.699997,100,69.300003,72.699997,69.699997
20161206020000,820.0,821.640015,100.200002,69,76.5,100,69.400002,72.699997,69.699997
20161206021500,820.0,833.119995,101.599999,69,69.699997,100,69.400002,72.699997,69.699997
20161206023000,820.0,833.119995,101.599999,69,75.900002,100,69.400002,72.699997,69.699997
20161206024500,820.0,833.119995,101.599999,69,70.099998,100,69.400002,72.699997,69.699997
20161206030000,820.0,833.119995,101.599999,69,73.900002,100,69.400002,72.699997,69.699997
20161206031500,820.0,833.119995,101.599999,69,72.5,100,69.5,72.699997,69.699997
20161206033000,820.0,821.640015,100.200002,69,70.5,100,69.5,72.699997,69.699997
20161206034500,820.0,833.119995,101.599999,69,76.0,100,69.5,72.699997,69.699997
20161206040000,820.0,821.640015,100.200002,69,70.099998,100,69.400002,72.699997,69.699997
20161206041500,820.0,833.119995,101.599999,69,79.400002,100,69.400002,72.699997,69.699997
20161206043000,820.0,846.23999,103.199999,69,70.300003,100,69.400002,72.699997,69.699997
20161206044500,820.0,821.640015,100.200002,68,76.800003,100,69.400002,72.699997,69.699997
20161206050000,820.0,833.119995,101.599999,68,70.199997,100,69.300003,72.699997,69.699997
20161206051500,820.0,833.119995,101.599999,68,77.199997,100,69.300003,72.699997,69.699997
20161206053000,820.0,833.119995,101.599999,68,77.199997,100,68.800003,72.699997,69.699997
20161206054500,820.0,833.119995,101.599999,68,77.199997,100,68.5,72.699997,69.699997
20161206060000,820.0,821.640015,100.200002,68,77.199997,100,68.199997,72.699997,69.699997
20161206061500,820.0,833.119995,101.599999,68,64.599998,100,68.0,73.5,70.5
20161206063000,820.0,821.640015,100.200002,68,73.800003,100,67.900002,73.5,70.5
20161206064500,820.0,821.640015,100.200002,68,72.0,100,68.0,73.5,70.5
20161206070000,820.0,821.640015,100.200002,68,77.099998,100,68.199997,73.5,70.5
20161206071500,820.0,821.640015,100.200002,68,70.599998,100,68.300003,73.5,70.5
20161206073000,820.0,821.640015,100.200002,68,81.699997,100,68.5,73.5,70.5
20161206074500,820.0,808.52002,98.600002,68,69.699997,100,68.599998,73.5,70.5
20161206080000,820.0,808.52002,98.600002,68,80.300003,100,68.800003,73.5,70.5
20161206081500,820.0,821.640015,100.200002,68,70.5,100,68.900002,73.5,70.5
20161206083000,820.0,821.640015,100.200002,68,78.900002,100,69.0,73.5,70.5
20161206084500,820.0,821.640015,100.200002,68,70.099998,100,69.099998,73.5,70.5
20161206090000,820.0,808.52002,98.600002,68,81.5,100,69.099998,73.5,70.5
20161206091500,820.0,833.119995,101.599999,68,70.099998,100,69.199997,73.5,70.5
20161206093000,820.0,821.640015,100.200002,68,81.5,100,69.199997,73.5,70.5
20161206094500,820.0,833.119995,101.599999,68,71.099998,100,69.199997,73.5,70.5
20161206100000,820.0,821.640015,100.200002,68,80.800003,100,69.199997,73.5,70.5
20161206101500,820.0,821.640015,100.200002,68,72.199997,100,69.300003,73.5,70.5
20161206103000,820.0,833.119995,101.599999,68,70.599998,100,69.300003,73.5,70.5
20161206104500,820.0,821.640015,100.200002,68,76.300003,100,69.199997,73.5,70.5
20161206110000,820.0,821.640015,100.200002,68,79.099998,100,69.300003,73.5,70.5
20161206111500,820.0,833.119995,101.599999,68,73.0,100,69.300003,73.5,70.5
20161206113000,820.0,821.640015,100.200002,68,79.099998,100,69.300003,73.5,70.5
20161206114500,820.0,821.640015,100.200002,68,71.900002,100,69.199997,73.5,70.5
20161206120000,820.0,821.640015,100.200002,68,70.599998,100,69.300003,73.5,70.5
20161206121500,820.0,821.640015,100.200002,68,75.300003,100,69.300003,73.5,70.5
20161206123000,820.0,833.119995,101.599999,68,71.099998,100,69.300003,73.5,70.5
20161206124500,820.0,821.640015,100.200002,68,80.0,100,69.300003,73.5,70.5
20161206130000,820.0,821.640015,100.200002,68,70.099998,100,69.300003,73.5,70.5
20161206131500,820.0,808.52002,98.600002,68,77.199997,100,69.300003,73.5,70.5
20161206133000,820.0,833.119995,101.599999,68,72.0,100,69.400002,73.5,70.5
20161206134500,820.0,821.640015,100.200002,68,70.599998,100,69.400002,73.5,70.5
20161206140000,820.0,821.640015,100.200002,68,75.199997,100,69.599998,73.5,70.5
20161206141500,820.0,808.52002,98.600002,68,70.599998,100,69.599998,73.5,70.5
20161206143000,820.0,808.52002,98.600002,68,70.599998,100,69.599998,73.5,70.5
20161206144500,820.0,821.640015,100.200002,68,76.5,100,69.599998,73.5,70.5
20161206150000,820.0,821.640015,100.200002,68,72.099998,100,69.599998,73.5,70.5
20161206151500,820.0,795.400024,97.000003,68,73.800003,100,69.599998,73.5,70.5
20161206153000,820.0,808.52002,98.600002,68,79.599998,100,69.699997,73.5,70.5
20161206154500,820.0,808.52002,98.600002,68,71.099998,100,69.699997,73.5,70.5
20161206160000,820.0,808.52002,98.600002,68,74.800003,100,69.699997,73.5,70.5
20161206161500,820.0,808.52002,98.600002,68,79.0,100,69.699997,73.5,70.5
20161206163000,820.0,808.52002,98.600002,68,71.099998,100,69.699997,73.5,70.5
20161206164500,820.0,808.52002,98.600002,68,70.099998,100,69.699997,73.5,70.5
20161206170000,820.0,808.52002,98.600002,68,79.900002,100,69.699997,73.5,70.5
20161206171500,820.0,808.52002,98.600002,68,70.599998,100,69.699997,73.5,70.5
20161206173000,820.0,808.52002,98.600002,68,74.400002,100,69.699997,73.5,70.5
20161206174500,820.0,821.640015,100.200002,68,73.5,100,69.699997,73.5,70.5
20161206180000,820.0,808.52002,98.600002,68,70.599998,100,69.699997,73.5,70.5
20161206181500,820.0,795.400024,97.000003,68,77.699997,100,69.800003,73.5,70.5
20161206183000,820.0,808.52002,98.600002,68,72.699997,100,69.800003,73.5,70.5
20161206184500,820.0,821.640015,100.200002,69,70.5,100,69.800003,73.5,70.5
20161206190000,820.0,821.640015,100.200002,69,81.099998,100,69.800003,73.5,70.5
20161206191500,820.0,808.52002,98.600002,69,70.599998,100,69.800003,73.5,70.5
20161206193000,820.0,808.52002,98.600002,69,75.300003,100,69.800003,73.5,70.5
20161206194500,820.0,821.640015,100.200002,69,74.099998,100,69.800003,73.5,70.5
20161206200000,820.0,808.52002,98.600002,69,70.099998,100,69.800003,73.5,70.5
20161206201500,820.0,821.640015,100.200002,69,81.0,100,69.800003,73.5,70.5
20161206203000,820.0,821.640015,100.200002,69,71.099998,100,69.800003,73.5,70.5
20161206204500,820.0,821.640015,100.200002,69,74.800003,100,69.800003,73.5,70.5
20161206210000,820.0,821.640015,100.200002,69,74.800003,100,69.800003,73.5,70.5
20161206211500,820.0,821.640015,100.200002,69,70.599998,100,69.800003,73.5,70.5
20161206213000,820.0,808.52002,98.600002,69,80.800003,100,69.800003,73.5,70.5
20161206214500,820.0,821.640015,100.200002,69,71.599998,100,69.800003,73.5,70.5
20161206220000,820.0,808.52002,98.600002,69,70.5,100,69.800003,73.5,70.5
20161206221500,820.0,808.52002,98.600002,69,81.199997,100,69.800003,73.5,70.5
20161206223000,820.0,821.640015,100.200002,69,71.099998,100,69.800003,73.5,70.5
20161206224500,820.0,833.119995,101.599999,69,73.400002,100,69.699997,73.5,70.5
20161206230000,820.0,833.119995,101.599999,69,77.300003,100,69.699997,73.5,70.5
20161206231500,820.0,821.640015,100.200002,69,70.599998,100,69.699997,73.5,70.5
20161206233000,820.0,833.119995,101.599999,69,74.800003,100,69.699997,73.5,70.5
20161206234500,820.0,821.640015,100.200002,69,73.0,100,69.699997,73.5,70.5
20161207000000,820.0,833.119995,101.599999,69,69.699997,100,69.699997,73.5,70.5
20161207001500,820.0,808.52002,98.600002,69,79.099998,100,69.699997,73.5,70.5
20161207003000,820.0,821.640015,100.200002,69,70.599998,100,69.599998,73.5,70.5
20161207004500,820.0,821.640015,100.200002,69,71.900002,100,69.599998,73.5,70.5
20161207010000,820.0,833.119995,101.599999,69,77.099998,100,69.599998,73.5,70.5
20161207011500,820.0,821.640015,100.200002,67,55.200001,100,69.400002,73.5,70.5
20161207013000,820.0,795.400024,97.000003,68,54.5,100,69.300003,73.5,70.5
20161207014500,820.0,808.52002,98.600002,68,54.5,100,69.099998,73.5,70.5
20161207020000,820.0,795.400024,97.000003,68,55.400002,100,68.800003,73.5,70.5
20161207021500,820.0,808.52002,98.600002,68,75.300003,100,68.599998,73.5,70.5
20161207023000,820.0,795.400024,97.000003,68,70.599998,100,68.599998,73.5,70.5
20161207024500,820.0,808.52002,98.600002,68,74.400002,100,68.599998,73.5,70.5
20161207030000,820.0,795.400024,97.000003,68,72.099998,100,68.599998,73.5,70.5
20161207031500,820.0,821.640015,100.200002,69,72.900002,100,68.699997,73.5,70.5
20161207033000,820.0,821.640015,100.200002,69,77.0,100,68.800003,73.5,70.5
20161207034500,820.0,821.640015,100.200002,69,70.099998,100,68.900002,73.5,70.5
20161207040000,820.0,821.640015,100.200002,69,80.099998,100,68.900002,73.5,70.5
20161207041500,820.0,821.640015,100.200002,69,70.300003,100,69.0,73.5,70.5
20161207043000,820.0,808.52002,98.600002,69,74.699997,100,69.099998,73.5,70.5
20161207044500,820.0,808.52002,98.600002,69,72.699997,100,69.099998,73.5,70.5
20161207050000,820.0,808.52002,98.600002,69,72.699997,100,69.099998,73.5,70.5
20161207051500,820.0,821.640015,100.200002,69,75.400002,100,69.199997,73.400002,70.400002
20161207053000,820.0,808.52002,98.600002,69,69.699997,100,69.199997,73.5,70.5
20161207054500,820.0,808.52002,98.600002,69,78.599998,100,69.199997,73.400002,70.400002
20161207060000,820.0,808.52002,98.600002,69,70.099998,100,69.199997,73.400002,70.400002
20161207061500,820.0,821.640015,100.200002,69,70.099998,100,69.199997,73.5,70.5
20161207063000,820.0,821.640015,100.200002,69,73.900002,100,69.199997,73.400002,70.400002
20161207064500,820.0,808.52002,98.600002,69,56.400002,0,69.300003,71.800003,68.800003
20161207070000,820.0,821.640015,100.200002,69,55.200001,0,69.199997,71.800003,68.800003
20161207071500,820.0,833.119995,101.599999,69,55.200001,0,69.0,71.800003,68.800003
20161207073000,820.0,821.640015,100.200002,69,55.200001,0,68.800003,71.800003,68.800003
20161207074500,820.0,833.119995,101.599999,69,55.200001,0,68.599998,71.800003,68.800003
20161207080000,820.0,821.640015,100.200002,69,55.200001,100,68.5,71.800003,68.800003
20161207081500,820.0,833.119995,101.599999,69,55.200001,100,68.300003,71.800003,68.800003
20161207083000,820.0,821.640015,100.200002,69,55.200001,100,68.199997,71.800003,68.800003
20161207084500,820.0,833.119995,101.599999,69,55.200001,100,68.099998,71.800003,68.800003
20161207090000,820.0,821.640015,100.200002,69,55.200001,100,68.0,71.800003,68.800003
20161207091500,820.0,821.640015,100.200002,69,55.200001,100,67.900002,71.800003,68.800003
20161207093000,820.0,821.640015,100.200002,69,55.200001,100,67.800003,71.800003,68.800003
20161207094500,820.0,821.640015,100.200002,69,55.200001,100,67.800003,71.800003,68.800003
20161207100000,820.0,821.640015,100.200002,69,55.200001,100,67.800003,71.800003,68.800003
20161207101500,820.0,821.640015,100.200002,69,55.200001,100,67.699997,71.800003,68.800003
20161207103000,820.0,821.640015,100.200002,69,63.200001,100,67.699997,71.800003,68.800003
20161207104500,820.0,808.52002,98.600002,69,75.800003,100,67.800003,71.800003,68.800003
20161207110000,820.0,821.640015,100.200002,69,73.0,100,68.0,71.800003,68.800003
20161207111500,820.0,821.640015,100.200002,69,70.099998,100,68.199997,71.800003,68.800003
20161207113000,820.0,808.52002,98.600002,69,80.099998,100,68.300003,71.800003,68.800003
20161207114500,820.0,808.52002,98.600002,69,69.699997,100,68.400002,71.800003,68.800003
20161207120000,820.0,808.52002,98.600002,69,75.300003,100,68.599998,71.800003,68.800003
20161207121500,820.0,808.52002,98.600002,69,80.099998,100,68.800003,71.800003,68.800003
20161207123000,820.0,821.640015,100.200002,69,69.699997,100,68.900002,71.800003,68.800003
20161207124500,820.0,808.52002,98.600002,69,72.699997,100,68.900002,71.800003,68.800003
20161207130000,820.0,808.52002,98.600002,69,60.200001,0,69.099998,71.800003,68.800003
20161207131500,820.0,808.52002,98.600002,69,54.700001,0,68.900002,71.800003,68.800003
20161207133000,820.0,821.640015,100.200002,69,53.900002,0,68.800003,71.800003,68.800003
20161207134500,820.0,821.640015,100.200002,69,53.900002,0,68.599998,71.800003,68.800003
20161207140000,820.0,821.640015,100.200002,69,54.700001,100,68.400002,71.800003,68.800003
20161207141500,820.0,821.640015,100.200002,69,54.700001,100,68.300003,71.800003,68.800003
20161207143000,820.0,821.640015,100.200002,69,53.900002,100,68.199997,71.800003,68.800003
20161207144500,820.0,808.52002,98.600002,69,53.900002,100,68.099998,71.800003,68.800003
20161207150000,820.0,808.52002,98.600002,69,53.900002,100,67.900002,71.800003,68.800003
20161207151500,820.0,808.52002,98.600002,69,53.900002,100,67.800003,71.800003,68.800003
20161207153000,820.0,821.640015,100.200002,69,53.900002,100,67.699997,71.800003,68.800003
20161207154500,820.0,821.640015,100.200002,69,53.900002,100,67.599998,71.800003,68.800003
20161207160000,820.0,821.640015,100.200002,69,57.5,100,67.400002,71.800003,68.800003
20161207161500,820.0,821.640015,100.200002,69,69.699997,100,67.400002,71.800003,68.800003
20161207163000,820.0,821.640015,100.200002,69,81.099998,100,67.5,71.800003,68.800003
20161207164500,820.0,821.640015,100.200002,69,70.0,100,67.699997,71.800003,68.800003
20161207170000,820.0,808.52002,98.600002,69,74.699997,100,67.800003,71.800003,68.800003
20161207171500,820.0,821.640015,100.200002,69,73.0,100,68.0,71.800003,68.800003
20161207173000,820.0,808.52002,98.600002,69,69.699997,100,68.199997,71.800003,68.800003
20161207174500,820.0,808.52002,98.600002,69,78.800003,100,68.300003,71.800003,68.800003
20161207180000,820.0,821.640015,100.200002,69,70.099998,100,68.400002,71.800003,68.800003
20161207181500,820.0,821.640015,100.200002,69,74.300003,100,68.599998,71.800003,68.800003
20161207183000,820.0,821.640015,100.200002,69,71.599998,100,68.699997,71.800003,68.800003
20161207184500,820.0,821.640015,100.200002,69,70.099998,100,68.699997,71.800003,68.800003
20161207190000,820.0,808.52002,98.600002,69,79.800003,100,68.800003,71.800003,68.800003
20161207191500,820.0,808.52002,98.600002,69,70.099998,100,68.800003,71.800003,68.800003
20161207193000,820.0,821.640015,100.200002,69,74.300003,100,68.900002,71.800003,68.800003
20161207194500,820.0,808.52002,98.600002,69,73.0,100,68.900002,71.800003,68.800003
20161207200000,820.0,808.52002,98.600002,69,70.099998,100,69.0,71.800003,68.800003
20161207201500,820.0,808.52002,98.600002,69,78.699997,100,69.099998,71.800003,68.800003
20161207203000,820.0,821.640015,100.200002,69,54.299999,0,69.0,71.800003,68.800003
20161207204500,820.0,808.52002,98.600002,69,54.299999,0,68.800003,71.800003,68.800003
20161207210000,820.0,808.52002,98.600002,69,54.299999,0,68.599998,71.800003,68.800003
20161207211500,820.0,808.52002,98.600002,69,54.299999,100,68.400002,71.800003,68.800003
20161207213000,820.0,821.640015,100.200002,69,54.299999,100,68.199997,71.800003,68.800003
20161207214500,820.0,821.640015,100.200002,69,54.299999,100,68.0,71.800003,68.800003
20161207220000,820.0,808.52002,98.600002,69,54.299999,100,67.800003,71.800003,68.800003
20161207221500,820.0,821.640015,100.200002,69,54.299999,100,67.699997,71.800003,68.800003
20161207223000,820.0,833.119995,101.599999,69,54.299999,100,67.599998,71.800003,68.800003
20161207224500,820.0,808.52002,98.600002,69,55.099998,100,67.400002,71.800003,68.800003
20161207230000,820.0,808.52002,98.600002,69,64.800003,100,67.300003,71.800003,68.800003
20161207231500,820.0,808.52002,98.600002,69,78.599998,100,67.400002,71.800003,68.800003
20161207233000,820.0,808.52002,98.600002,69,71.199997,100,67.599998,71.800003,68.800003
20161207234500,820.0,821.640015,100.200002,69,70.099998,100,67.800003,71.800003,68.800003
20161208000000,820.0,808.52002,98.600002,69,77.5,100,67.900002,71.800003,68.800003
20161208001500,820.0,821.640015,100.200002,69,69.699997,100,68.099998,71.800003,68.800003
20161208003000,820.0,808.52002,98.600002,69,80.699997,100,68.300003,71.800003,68.800003
20161208004500,820.0,808.52002,98.600002,69,70.099998,100,68.400002,71.800003,68.800003
20161208010000,820.0,821.640015,100.200002,69,80.099998,100,68.5,71.800003,68.800003
20161208011500,820.0,821.640015,100.200002,69,70.099998,100,68.599998,71.800003,68.800003
20161208013000,820.0,808.52002,98.600002,69,76.699997,100,68.699997,71.800003,68.800003
20161208014500,820.0,821.640015,100.200002,69,70.599998,100,68.800003,71.800003,68.800003
20161208020000,820.0,821.640015,100.200002,69,74.800003,100,68.800003,71.800003,68.800003
20161208021500,820.0,821.640015,100.200002,69,71.099998,100,68.900002,71.800003,68.800003
20161208023000,820.0,821.640015,100.200002,69,72.900002,100,68.900002,71.800003,68.800003
20161208024500,820.0,821.640015,100.200002,69,75.900002,100,69.0,71.800003,68.800003
20161208030000,820.0,821.640015,100.200002,69,69.400002,100,69.0,71.800003,68.800003
20161208031500,820.0,821.640015,100.200002,69,54.700001,0,68.900002,71.800003,68.800003
20161208033000,820.0,821.640015,100.200002,69,54.700001,0,68.800003,71.800003,68.800003
20161208034500,820.0,821.640015,100.200002,69,54.700001,0,68.599998,71.800003,68.800003
20161208040000,820.0,821.640015,100.200002,69,54.700001,100,68.400002,71.800003,68.800003
20161208041500,820.0,821.640015,100.200002,69,54.700001,100,68.199997,71.800003,68.800003
20161208043000,820.0,833.119995,101.599999,69,54.700001,100,68.0,71.800003,68.800003
20161208044500,820.0,833.119995,101.599999,69,55.5,100,67.800003,71.800003,68.800003
20161208050000,820.0,821.640015,100.200002,68,55.5,100,67.699997,71.800003,68.800003
20161208051500,820.0,846.23999,103.199999,68,54.700001,100,67.599998,71.800003,68.800003
20161208053000,820.0,833.119995,101.599999,68,55.900002,100,67.400002,71.800003,68.800003
20161208054500,820.0,821.640015,100.200002,67,69.300003,100,67.400002,71.800003,68.800003
20161208060000,820.0,821.640015,100.200002,67,70.400002,100,67.400002,71.800003,68.800003
20161208061500,820.0,833.119995,101.599999,67,79.5,100,67.599998,71.800003,68.800003
20161208063000,820.0,821.640015,100.200002,67,71.5,100,67.800003,71.800003,68.800003
20161208064500,820.0,821.640015,100.200002,67,73.0,100,68.099998,71.800003,68.800003
20161208070000,820.0,833.119995,101.599999,67,74.400002,100,68.199997,71.800003,68.800003
20161208071500,820.0,833.119995,101.599999,67,74.400002,100,68.400002,71.800003,68.800003
20161208073000,820.0,833.119995,101.599999,67,72.199997,100,68.599998,71.699997,68.699997
20161208074500,820.0,821.640015,100.200002,67,72.199997,100,68.699997,71.800003,68.800003
20161208080000,820.0,833.119995,101.599999,67,79.099998,100,68.800003,71.800003,68.800003
20161208081500,820.0,833.119995,101.599999,67,70.599998,100,68.900002,71.800003,68.800003
20161208083000,820.0,833.119995,101.599999,67,62.599998,0,69.099998,71.800003,68.800003
20161208084500,820.0,833.119995,101.599999,67,55.599998,0,68.900002,71.800003,68.800003
20161208090000,820.0,833.119995,101.599999,67,55.599998,0,68.900002,71.800003,68.800003
20161208091500,820.0,846.23999,103.199999,67,55.599998,0,68.800003,71.800003,68.800003
20161208093000,820.0,833.119995,101.599999,67,55.599998,0,68.699997,71.800003,68.800003
20161208094500,820.0,833.119995,101.599999,67,55.599998,100,68.599998,71.800003,68.800003
20161208100000,820.0,821.640015,100.200002,67,55.599998,100,68.5,71.800003,68.800003
20161208111500,820.0,808.52002,98.600002,26,54.400002,100,68.300003,71.800003,68.800003
20161208113000,820.0,833.119995,101.599999,69,54.400002,100,68.199997,71.800003,68.800003
20161208114500,820.0,821.640015,100.200002,70,54.400002,100,68.099998,71.800003,68.800003
20161208120000,820.0,833.119995,101.599999,69,54.400002,100,68.0,71.800003,68.800003
20161208121500,820.0,821.640015,100.200002,69,54.400002,100,67.900002,71.800003,68.800003
20161208123000,820.0,821.640015,100.200002,69,54.400002,100,67.699997,71.800003,68.800003
20161208124500,820.0,821.640015,100.200002,69,54.400002,100,67.599998,71.800003,68.800003
20161208130000,820.0,821.640015,100.200002,69,55.200001,100,67.5,71.800003,68.800003
20161208131500,820.0,821.640015,100.200002,69,67.300003,100,67.5,71.800003,68.800003
20161208133000,820.0,808.52002,98.600002,69,75.400002,100,67.699997,71.800003,68.800003
20161208134500,820.0,821.640015,100.200002,69,68.099998,100,68.0,71.800003,68.800003
20161208140000,820.0,821.640015,100.200002,69,77.900002,100,68.099998,71.800003,68.800003
20161208141500,820.0,821.640015,100.200002,69,71.400002,100,68.300003,71.800003,68.800003
20161208143000,820.0,821.640015,100.200002,69,70.199997,100,68.5,71.800003,68.800003
20161208144500,820.0,808.52002,98.600002,69,74.400002,100,68.599998,71.800003,68.800003
20161208150000,820.0,821.640015,100.200002,69,68.199997,100,68.699997,71.800003,68.800003
20161208151500,820.0,821.640015,100.200002,69,80.5,100,68.900002,71.800003,68.800003
20161208153000,820.0,821.640015,100.200002,69,54.799999,0,69.099998,71.800003,68.800003
20161208154500,820.0,808.52002,98.600002,69,53.900002,0,68.699997,71.800003,68.800003
20161208160000,820.0,808.52002,98.600002,69,53.900002,100,68.5,71.800003,68.800003
20161208161500,820.0,833.119995,101.599999,69,53.900002,100,68.300003,71.800003,68.800003
20161208163000,820.0,821.640015,100.200002,69,53.900002,100,68.199997,71.800003,68.800003
20161208164500,820.0,821.640015,100.200002,69,53.900002,100,67.900002,71.800003,68.800003
20161208170000,820.0,833.119995,101.599999,69,54.700001,100,67.699997,71.800003,68.800003
20161208171500,820.0,821.640015,100.200002,69,54.700001,100,67.599998,71.800003,68.800003
20161208173000,820.0,833.119995,101.599999,69,54.700001,100,67.400002,71.800003,68.800003
20161208174500,820.0,833.119995,101.599999,69,58.299999,100,67.199997,71.800003,68.800003
20161208180000,820.0,833.119995,101.599999,69,76.199997,100,67.199997,71.800003,68.800003
20161208181500,820.0,821.640015,100.200002,69,69.699997,100,67.300003,71.800003,68.800003
20161208183000,820.0,821.640015,100.200002,69,75.199997,100,67.400002,71.800003,68.800003
20161208184500,820.0,821.640015,100.200002,69,75.199997,100,67.599998,71.800003,68.800003
20161208190000,820.0,821.640015,100.200002,69,69.699997,100,67.800003,71.800003,68.800003
20161208191500,820.0,833.119995,101.599999,69,75.5,100,68.0,71.800003,68.800003
20161208193000,820.0,821.640015,100.200002,69,76.699997,100,68.199997,71.800003,68.800003
20161208194500,820.0,808.52002,98.600002,69,69.199997,100,68.400002,71.800003,68.800003
20161208200000,820.0,821.640015,100.200002,69,73.400002,100,68.400002,71.800003,68.800003
20161208201500,820.0,808.52002,98.600002,69,74.400002,100,68.5,71.800003,68.800003
20161208203000,820.0,821.640015,100.200002,69,68.300003,100,68.599998,71.800003,68.800003
20161208204500,820.0,821.640015,100.200002,69,71.099998,100,68.599998,71.800003,68.800003
20161208210000,820.0,833.119995,101.599999,69,78.0,100,68.599998,71.800003,68.800003
20161208211500,820.0,833.119995,101.599999,69,69.0,100,68.599998,71.800003,68.800003
20161208213000,820.0,833.119995,101.599999,69,69.0,100,68.599998,71.800003,68.800003
20161208214500,820.0,821.640015,100.200002,69,79.599998,100,68.599998,71.800003,68.800003
20161208220000,820.0,833.119995,101.599999,69,72.0,100,68.599998,71.800003,68.800003
20161208221500,820.0,821.640015,100.200002,69,66.300003,100,68.599998,71.800003,68.800003
20161208223000,820.0,833.119995,101.599999,69,68.800003,100,68.599998,71.800003,68.800003
20161208224500,820.0,846.23999,103.199999,69,78.599998,100,68.599998,71.800003,68.800003
20161208230000,820.0,833.119995,101.599999,69,73.800003,100,68.5,71.800003,68.800003
20161208231500,820.0,833.119995,101.599999,69,69.599998,100,68.5,71.800003,68.800003
20161208233000,820.0,833.119995,101.599999,69,66.300003,100,68.5,71.800003,68.800003
20161208234500,820.0,821.640015,100.200002,69,70.199997,100,68.5,71.800003,68.800003
20161209000000,820.0,833.119995,101.599999,69,77.199997,100,68.5,71.800003,68.800003
20161209001500,820.0,846.23999,103.199999,69,70.099998,100,68.5,71.800003,68.800003
20161209003000,820.0,821.640015,100.200002,68,66.199997,100,68.5,71.800003,68.800003
20161209004500,820.0,821.640015,100.200002,68,71.5,100,68.400002,71.800003,68.800003
20161209010000,820.0,821.640015,100.200002,68,76.699997,100,68.400002,71.800003,68.800003
20161209011500,820.0,821.640015,100.200002,68,70.5,100,68.400002,71.800003,68.800003
20161209013000,820.0,821.640015,100.200002,68,66.199997,100,68.400002,71.800003,68.800003
20161209014500,820.0,833.119995,101.599999,68,66.199997,100,68.400002,71.800003,68.800003
20161209020000,820.0,833.119995,101.599999,68,74.599998,100,68.400002,71.800003,68.800003
20161209021500,820.0,821.640015,100.200002,68,75.599998,100,68.5,71.800003,68.800003
20161209023000,820.0,821.640015,100.200002,68,70.300003,100,68.5,71.800003,68.800003
20161209024500,820.0,833.119995,101.599999,68,65.300003,100,68.5,71.800003,68.800003
20161209030000,820.0,833.119995,101.599999,68,68.0,100,68.5,71.800003,68.800003
20161209031500,820.0,821.640015,100.200002,68,77.5,100,68.5,71.800003,68.800003
20161209033000,820.0,821.640015,100.200002,68,73.300003,100,68.599998,71.800003,68.800003
20161209034500,820.0,833.119995,101.599999,68,68.5,100,68.599998,71.800003,68.800003
20161209040000,820.0,821.640015,100.200002,68,65.099998,100,68.599998,71.800003,68.800003
20161209041500,820.0,833.119995,101.599999,68,67.300003,100,68.599998,71.800003,68.800003
20161209043000,820.0,833.119995,101.599999,68,76.800003,100,68.599998,71.800003,68.800003
20161209044500,820.0,833.119995,101.599999,68,71.5,100,68.599998,71.800003,68.800003
20161209050000,820.0,846.23999,103.199999,68,66.199997,100,68.5,71.800003,68.800003
20161209051500,820.0,833.119995,101.599999,68,64.400002,100,68.5,71.800003,68.800003
20161209053000,820.0,821.640015,100.200002,68,69.599998,100,68.5,71.800003,68.800003
20161209054500,820.0,833.119995,101.599999,68,75.199997,100,68.400002,71.800003,68.800003
20161209060000,820.0,821.640015,100.200002,68,69.199997,100,68.400002,71.800003,68.800003
20161209061500,820.0,846.23999,103.199999,68,64.800003,100,68.400002,71.800003,68.800003
20161209063000,820.0,833.119995,101.599999,68,64.0,100,68.300003,71.800003,68.800003
20161209064500,820.0,846.23999,103.199999,68,71.800003,100,68.300003,71.800003,68.800003
20161209070000,820.0,821.640015,100.200002,68,73.400002,100,68.300003,71.800003,68.800003
20161209071500,820.0,833.119995,101.599999,67,67.199997,100,68.300003,71.800003,68.800003
20161209073000,820.0,846.23999,103.199999,67,63.200001,100,68.199997,71.800003,68.800003
20161209074500,820.0,821.640015,100.200002,67,74.099998,100,68.199997,71.800003,68.800003
20161209080000,820.0,821.640015,100.200002,67,71.800003,100,68.199997,71.800003,68.800003
20161209081500,820.0,833.119995,101.599999,67,65.300003,100,68.199997,71.800003,68.800003
20161209083000,820.0,821.640015,100.200002,67,64.199997,100,68.199997,71.800003,68.800003
20161209084500,820.0,821.640015,100.200002,67,74.900002,100,68.199997,71.800003,68.800003
20161209090000,820.0,808.52002,98.600002,67,71.0,100,68.199997,71.800003,68.800003
20161209091500,820.0,833.119995,101.599999,67,65.400002,100,68.199997,71.800003,68.800003
20161209093000,820.0,833.119995,101.599999,67,65.400002,100,68.199997,71.800003,68.800003
20161209094500,820.0,821.640015,100.200002,67,75.5,100,68.199997,71.800003,68.800003
20161209100000,820.0,833.119995,101.599999,67,72.400002,100,68.300003,71.800003,68.800003
20161209101500,820.0,821.640015,100.200002,67,67.900002,100,68.300003,71.800003,68.800003
20161209103000,820.0,821.640015,100.200002,67,65.800003,100,68.300003,71.800003,68.800003
20161209104500,820.0,821.640015,100.200002,67,75.5,100,68.400002,71.800003,68.800003
20161209110000,820.0,821.640015,100.200002,67,76.900002,100,68.400002,71.800003,68.800003
20161209111500,820.0,821.640015,100.200002,67,67.699997,100,68.400002,71.800003,68.800003
20161209113000,820.0,821.640015,100.200002,67,67.699997,100,68.5,71.800003,68.800003
20161209114500,820.0,821.640015,100.200002,67,73.800003,100,68.599998,71.800003,68.800003
20161209120000,820.0,821.640015,100.200002,67,77.699997,100,68.5,71.800003,68.800003
20161209121500,820.0,821.640015,100.200002,67,71.5,100,68.599998,71.800003,68.800003
20161209123000,820.0,808.52002,98.600002,67,68.699997,100,68.599998,71.800003,68.800003
20161209124500,820.0,808.52002,98.600002,67,79.699997,100,68.599998,71.800003,68.800003
20161209130000,820.0,808.52002,98.600002,67,77.900002,100,68.699997,71.800003,68.800003
20161209131500,820.0,821.640015,100.200002,67,73.900002,100,68.699997,71.800003,68.800003
20161209133000,820.0,821.640015,100.200002,67,69.599998,100,68.699997,71.800003,68.800003
20161209134500,820.0,821.640015,100.200002,67,71.099998,100,68.800003,71.800003,68.800003
20161209140000,820.0,821.640015,100.200002,67,79.599998,100,68.800003,71.800003,68.800003
20161209141500,820.0,833.119995,101.599999,68,76.199997,100,68.800003,71.800003,68.800003
20161209143000,820.0,833.119995,101.599999,68,72.400002,100,68.900002,71.800003,68.800003
20161209144500,820.0,821.640015,100.200002,68,69.900002,100,68.900002,71.800003,68.800003
20161209150000,820.0,833.119995,101.599999,68,75.400002,100,69.0,71.800003,68.800003
20161209151500,820.0,821.640015,100.200002,68,56.700001,0,69.099998,71.800003,68.800003
20161209153000,820.0,833.119995,101.599999,68,56.0,0,68.900002,71.800003,68.800003
20161209154500,820.0,821.640015,100.200002,68,56.0,0,68.699997,71.800003,68.800003
20161209160000,820.0,833.119995,101.599999,68,56.0,100,68.5,71.800003,68.800003
20161209161500,820.0,833.119995,101.599999,68,56.0,100,68.300003,71.800003,68.800003
20161209163000,820.0,821.640015,100.200002,68,56.0,100,68.099998,71.800003,68.800003
20161209164500,820.0,833.119995,101.599999,68,56.700001,100,67.900002,71.800003,68.800003
20161209170000,820.0,833.119995,101.599999,68,56.700001,100,67.800003,71.800003,68.800003
20161209171500,820.0,833.119995,101.599999,68,56.700001,100,67.699997,71.800003,68.800003
20161209173000,820.0,833.119995,101.599999,68,56.700001,100,67.599998,71.800003,68.800003
20161209174500,820.0,833.119995,101.599999,68,56.700001,100,67.5,71.800003,68.800003
20161209180000,820.0,821.640015,100.200002,68,66.699997,100,67.400002,71.800003,68.800003
20161209181500,820.0,821.640015,100.200002,68,80.300003,100,67.5,71.800003,68.800003
20161209183000,820.0,833.119995,101.599999,68,74.300003,100,67.599998,71.800003,68.800003
20161209184500,820.0,821.640015,100.200002,68,69.199997,100,67.800003,71.800003,68.800003
20161209190000,820.0,821.640015,100.200002,68,76.300003,100,68.0,71.800003,68.800003
20161209191500,820.0,821.640015,100.200002,68,75.099998,100,68.099998,71.800003,68.800003
20161209193000,820.0,821.640015,100.200002,68,67.699997,100,68.199997,71.800003,68.800003
20161209194500,820.0,821.640015,100.200002,68,70.599998,100,68.300003,71.800003,68.800003
20161209200000,820.0,821.640015,100.200002,68,77.699997,100,68.400002,71.800003,68.800003
20161209201500,820.0,833.119995,101.599999,68,72.0,100,68.400002,71.800003,68.800003
20161209203000,820.0,821.640015,100.200002,68,66.599998,100,68.400002,71.800003,68.800003
20161209204500,820.0,833.119995,101.599999,68,68.300003,100,68.400002,71.800003,68.800003
20161209210000,820.0,821.640015,100.200002,68,77.699997,100,68.400002,71.800003,68.800003
20161209211500,820.0,821.640015,100.200002,68,71.199997,100,68.400002,71.800003,68.800003
20161209213000,820.0,846.23999,103.199999,68,65.300003,100,68.400002,71.800003,68.800003
20161209214500,820.0,833.119995,101.599999,68,69.0,100,68.300003,71.800003,68.800003
20161209220000,820.0,833.119995,101.599999,68,76.800003,100,68.300003,71.800003,68.800003
20161209221500,820.0,821.640015,100.200002,67,71.0,100,68.300003,71.800003,68.800003
20161209223000,820.0,821.640015,100.200002,67,65.800003,100,68.300003,71.800003,68.800003
20161209224500,820.0,833.119995,101.599999,67,64.900002,100,68.300003,71.800003,68.800003
20161209230000,820.0,833.119995,101.599999,67,72.699997,100,68.199997,71.800003,68.800003
20161209231500,820.0,821.640015,100.200002,67,74.300003,100,68.199997,71.800003,68.800003
20161209233000,820.0,833.119995,101.599999,67,68.5,100,68.199997,71.800003,68.800003
20161209234500,820.0,833.119995,101.599999,67,64.0,100,68.199997,71.800003,68.800003
20161210000000,820.0,821.640015,100.200002,67,67.5,100,68.199997,71.800003,68.800003
20161210001500,820.0,833.119995,101.599999,67,75.800003,100,68.099998,71.800003,68.800003
20161210003000,820.0,833.119995,101.599999,67,69.599998,100,68.099998,71.800003,68.800003
20161210004500,820.0,821.640015,100.200002,67,63.599998,100,68.099998,71.800003,68.800003
20161210010000,820.0,821.640015,100.200002,67,63.599998,100,68.0,71.800003,68.800003
20161210011500,820.0,833.119995,101.599999,67,74.400002,100,67.900002,71.800003,68.800003
20161210013000,820.0,846.23999,103.199999,67,72.0,100,67.800003,71.800003,68.800003
20161210014500,820.0,821.640015,100.200002,67,66.300003,100,67.800003,71.800003,68.800003
20161210020000,820.0,821.640015,100.200002,67,63.200001,100,67.800003,71.800003,68.800003
20161210021500,820.0,821.640015,100.200002,69,47.099998,100,67.400002,71.800003,68.800003
20161210023000,820.0,795.400024,97.000003,67,47.099998,100,66.699997,71.800003,68.800003
20161210024500,820.0,821.640015,100.200002,68,51.400002,100,66.199997,71.800003,68.800003
20161210030000,820.0,808.52002,98.600002,69,62.5,100,66.599998,71.800003,68.800003
20161210031500,820.0,808.52002,98.600002,69,73.099998,100,66.800003,71.800003,68.800003
20161210033000,820.0,808.52002,98.600002,69,69.599998,100,66.800003,71.800003,68.800003
20161210034500,820.0,821.640015,100.200002,69,64.0,100,66.800003,71.800003,68.800003
20161210040000,820.0,808.52002,98.600002,69,62.0,100,66.800003,71.800003,68.800003
20161210041500,820.0,808.52002,98.600002,69,68.900002,100,66.800003,71.800003,68.800003
20161210043000,820.0,808.52002,98.600002,69,72.300003,100,66.800003,71.800003,68.800003
20161210044500,820.0,821.640015,100.200002,69,67.0,100,66.800003,71.800003,68.800003
20161210050000,820.0,821.640015,100.200002,69,61.599998,100,66.800003,71.800003,68.800003
20161210051500,820.0,821.640015,100.200002,69,63.700001,100,66.800003,71.800003,68.800003
20161210053000,820.0,821.640015,100.200002,69,73.900002,100,66.699997,71.800003,68.800003
20161210054500,820.0,808.52002,98.600002,69,67.699997,100,66.699997,71.800003,68.800003
20161210060000,820.0,821.640015,100.200002,69,63.099998,100,66.599998,71.800003,68.800003
20161210061500,820.0,808.52002,98.600002,69,61.299999,100,66.599998,71.800003,68.800003
20161210063000,820.0,821.640015,100.200002,69,70.800003,100,66.599998,71.800003,68.800003
20161210064500,820.0,821.640015,100.200002,69,69.0,100,66.5,71.800003,68.800003
20161210070000,820.0,821.640015,100.200002,69,63.599998,100,66.5,71.800003,68.800003
20161210071500,820.0,808.52002,98.600002,69,60.5,100,66.400002,71.800003,68.800003
