PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210073000,820.0,821.640015,100.200002,69,68.800003,100,66.400002,71.800003,68.800003
20161210074500,820.0,821.640015,100.200002,69,70.5,100,66.300003,71.800003,68.800003
20161210080000,820.0,808.52002,98.600002,69,65.300003,100,66.300003,71.800003,68.800003
20161210081500,820.0,821.640015,100.200002,69,60.799999,100,66.300003,71.800003,68.800003
20161210083000,820.0,821.640015,100.200002,69,65.900002,100,66.199997,71.800003,68.800003
20161210084500,820.0,808.52002,98.600002,69,71.0,100,66.199997,71.800003,68.800003
20161210090000,820.0,808.52002,98.600002,69,65.800003,100,66.099998,71.800003,68.800003
20161210091500,820.0,821.640015,100.200002,69,60.200001,100,66.099998,71.800003,68.800003
20161210093000,820.0,808.52002,98.600002,69,62.400002,100,66.0,71.800003,68.800003
20161210094500,820.0,808.52002,98.600002,69,72.400002,100,66.0,71.800003,68.800003
20161210100000,820.0,821.640015,100.200002,69,67.800003,100,66.0,71.800003,68.800003
20161210101500,820.0,808.52002,98.600002,69,62.799999,100,65.900002,71.800003,68.800003
20161210103000,820.0,821.640015,100.200002,69,60.400002,100,65.900002,71.800003,68.800003
20161210104500,820.0,821.640015,100.200002,69,65.5,100,65.900002,71.800003,68.800003
20161210110000,820.0,821.640015,100.200002,69,72.900002,100,65.800003,71.800003,68.800003
20161210111500,820.0,821.640015,100.200002,69,67.699997,100,65.800003,71.800003,68.800003
20161210113000,820.0,808.52002,98.600002,69,63.5,100,65.800003,71.800003,68.800003
20161210114500,820.0,821.640015,100.200002,69,60.799999,100,65.800003,71.800003,68.800003
20161210120000,820.0,808.52002,98.600002,69,62.099998,100,65.800003,71.800003,68.800003
20161210121500,820.0,821.640015,100.200002,69,71.300003,100,65.800003,71.800003,68.800003
20161210123000,820.0,808.52002,98.600002,69,71.300003,100,65.800003,71.800003,68.800003
20161210124500,820.0,821.640015,100.200002,69,65.300003,100,65.800003,71.800003,68.800003
20161210130000,820.0,821.640015,100.200002,69,61.599998,100,65.800003,71.800003,68.800003
20161210131500,820.0,808.52002,98.600002,69,60.5,100,65.800003,71.800003,68.800003
20161210133000,820.0,808.52002,98.600002,69,70.5,100,65.800003,71.800003,68.800003
20161210134500,820.0,821.640015,100.200002,69,65.300003,100,65.800003,71.800003,68.800003
20161210140000,820.0,821.640015,100.200002,69,60.700001,100,65.800003,71.800003,68.800003
20161210141500,820.0,821.640015,100.200002,69,62.799999,100,65.900002,71.800003,68.800003
20161210143000,820.0,808.52002,98.600002,69,72.5,100,65.900002,71.800003,68.800003
20161210144500,820.0,821.640015,100.200002,69,68.599998,100,65.900002,71.800003,68.800003
20161210150000,820.0,821.640015,100.200002,69,63.5,100,66.0,71.800003,68.800003
20161210151500,820.0,821.640015,100.200002,69,61.200001,100,66.0,71.800003,68.800003
20161210153000,820.0,821.640015,100.200002,69,65.400002,100,66.0,71.800003,68.800003
20161210154500,820.0,821.640015,100.200002,69,73.099998,100,66.099998,71.800003,68.800003
20161210160000,820.0,821.640015,100.200002,69,65.800003,100,66.099998,71.800003,68.800003
20161210161500,820.0,808.52002,98.600002,69,61.200001,100,66.099998,71.800003,68.800003
20161210163000,820.0,821.640015,100.200002,69,66.199997,100,66.099998,71.800003,68.800003
20161210164500,820.0,795.400024,97.000003,69,72.900002,100,66.199997,71.800003,68.800003
20161210170000,820.0,808.52002,98.600002,69,64.800003,100,66.300003,71.800003,68.800003
20161210171500,820.0,821.640015,100.200002,69,61.200001,100,66.300003,71.800003,68.800003
20161210173000,820.0,821.640015,100.200002,69,65.900002,100,66.300003,71.800003,68.800003
20161210174500,820.0,808.52002,98.600002,69,71.900002,100,66.400002,71.800003,68.800003
20161210180000,820.0,808.52002,98.600002,69,65.300003,100,66.400002,71.800003,68.800003
20161210181500,820.0,808.52002,98.600002,69,60.400002,100,66.400002,71.800003,68.800003
20161210183000,820.0,808.52002,98.600002,69,62.5,100,66.400002,71.800003,68.800003
20161210184500,820.0,821.640015,100.200002,69,72.300003,100,66.400002,71.800003,68.800003
20161210190000,820.0,821.640015,100.200002,69,69.699997,100,66.400002,71.800003,68.800003
20161210191500,820.0,808.52002,98.600002,69,63.099998,100,66.300003,71.800003,68.800003
20161210193000,820.0,808.52002,98.600002,69,61.200001,100,66.300003,71.800003,68.800003
20161210194500,820.0,821.640015,100.200002,69,71.699997,100,66.300003,71.800003,68.800003
20161210200000,820.0,808.52002,98.600002,69,67.199997,100,66.400002,71.800003,68.800003
20161210201500,820.0,808.52002,98.600002,69,60.400002,100,66.400002,71.800003,68.800003
20161210203000,820.0,821.640015,100.200002,69,63.400002,100,66.300003,71.800003,68.800003
20161210204500,820.0,808.52002,98.600002,69,70.900002,100,66.300003,71.800003,68.800003
20161210210000,820.0,808.52002,98.600002,69,64.800003,100,66.300003,71.800003,68.800003
20161210211500,820.0,821.640015,100.200002,69,60.799999,100,66.300003,71.800003,68.800003
20161210213000,820.0,821.640015,100.200002,69,63.0,100,66.300003,71.800003,68.800003
20161210214500,820.0,821.640015,100.200002,69,73.400002,100,66.300003,71.800003,68.800003
20161210220000,820.0,821.640015,100.200002,69,66.199997,100,66.300003,71.800003,68.800003
20161210221500,820.0,821.640015,100.200002,69,61.099998,100,66.199997,71.800003,68.800003
20161210223000,820.0,808.52002,98.600002,69,61.099998,100,66.199997,71.800003,68.800003
20161210224500,820.0,808.52002,98.600002,69,70.300003,100,66.199997,71.800003,68.800003
20161210230000,820.0,821.640015,100.200002,69,69.0,100,66.199997,71.800003,68.800003
20161210231500,820.0,808.52002,98.600002,69,63.5,100,66.199997,71.800003,68.800003
20161210233000,820.0,821.640015,100.200002,69,61.200001,100,66.199997,71.800003,68.800003
20161210234500,820.0,795.400024,97.000003,69,64.300003,100,66.199997,71.800003,68.800003
20161211000000,820.0,833.119995,101.599999,69,72.900002,100,66.199997,71.800003,68.800003
20161211001500,820.0,821.640015,100.200002,69,66.699997,100,66.099998,71.800003,68.800003
20161211003000,820.0,821.640015,100.200002,69,62.599998,100,66.099998,71.800003,68.800003
20161211004500,820.0,808.52002,98.600002,69,61.099998,100,66.099998,71.800003,68.800003
20161211010000,820.0,821.640015,100.200002,69,67.0,100,66.099998,71.800003,68.800003
20161211011500,820.0,821.640015,100.200002,69,71.699997,100,66.0,71.800003,68.800003
20161211013000,820.0,821.640015,100.200002,69,65.300003,100,66.0,71.800003,68.800003
20161211014500,820.0,821.640015,100.200002,69,60.700001,100,66.0,71.800003,68.800003
20161211020000,820.0,808.52002,98.600002,69,62.099998,100,66.0,71.800003,68.800003
20161211021500,820.0,808.52002,98.600002,69,72.199997,100,66.0,71.800003,68.800003
20161211023000,820.0,821.640015,100.200002,69,69.0,100,66.0,71.800003,68.800003
20161211024500,820.0,821.640015,100.200002,69,63.599998,100,65.900002,71.800003,68.800003
20161211030000,820.0,808.52002,98.600002,69,60.400002,100,65.900002,71.800003,68.800003
20161211031500,820.0,821.640015,100.200002,69,63.400002,100,65.900002,71.800003,68.800003
20161211033000,820.0,821.640015,100.200002,69,72.900002,100,65.800003,71.800003,68.800003
20161211034500,820.0,795.400024,97.000003,69,68.0,100,65.800003,71.800003,68.800003
20161211040000,820.0,821.640015,100.200002,69,62.900002,100,65.800003,71.800003,68.800003
20161211041500,820.0,808.52002,98.600002,69,60.799999,100,65.800003,71.800003,68.800003
20161211043000,820.0,821.640015,100.200002,69,66.300003,100,65.800003,71.800003,68.800003
20161211044500,820.0,808.52002,98.600002,69,72.400002,100,65.800003,71.800003,68.800003
20161211050000,820.0,821.640015,100.200002,69,64.699997,100,65.800003,71.800003,68.800003
20161211051500,820.0,821.640015,100.200002,69,61.200001,100,65.800003,71.800003,68.800003
20161211053000,820.0,808.52002,98.600002,69,62.900002,100,65.800003,71.800003,68.800003
20161211054500,820.0,808.52002,98.600002,69,73.400002,100,65.800003,71.800003,68.800003
20161211060000,820.0,821.640015,100.200002,69,67.5,100,65.800003,71.800003,68.800003
20161211061500,820.0,821.640015,100.200002,69,63.099998,100,65.800003,71.800003,68.800003
20161211063000,820.0,821.640015,100.200002,69,60.400002,100,65.800003,71.800003,68.800003
20161211064500,820.0,808.52002,98.600002,69,65.900002,100,65.800003,71.800003,68.800003
20161211070000,820.0,795.400024,97.000003,69,71.699997,100,65.800003,71.800003,68.800003
20161211071500,820.0,808.52002,98.600002,69,65.599998,100,65.699997,71.800003,68.800003
20161211073000,820.0,808.52002,98.600002,69,60.299999,100,65.699997,71.800003,68.800003
20161211074500,820.0,821.640015,100.200002,69,62.400002,100,65.699997,71.800003,68.800003
20161211080000,820.0,808.52002,98.600002,69,71.199997,100,65.699997,71.800003,68.800003
20161211081500,820.0,821.640015,100.200002,69,69.0,100,65.699997,71.800003,68.800003
20161211083000,820.0,808.52002,98.600002,69,62.799999,100,65.699997,71.800003,68.800003
20161211084500,820.0,808.52002,98.600002,69,61.599998,100,65.699997,71.800003,68.800003
20161211090000,820.0,795.400024,97.000003,69,68.800003,100,65.699997,71.800003,68.800003
20161211091500,820.0,808.52002,98.600002,69,70.0,100,65.699997,71.800003,68.800003
20161211093000,820.0,808.52002,98.600002,69,64.0,100,65.699997,71.800003,68.800003
20161211094500,820.0,808.52002,98.600002,69,62.0,100,65.699997,71.800003,68.800003
20161211100000,820.0,821.640015,100.200002,69,73.099998,100,65.699997,71.800003,68.800003
20161211101500,820.0,821.640015,100.200002,69,66.099998,100,65.699997,71.800003,68.800003
20161211103000,820.0,821.640015,100.200002,69,62.200001,100,65.800003,71.800003,68.800003
20161211104500,820.0,808.52002,98.600002,69,73.400002,100,65.800003,71.800003,68.800003
20161211110000,820.0,821.640015,100.200002,69,64.699997,100,65.800003,71.800003,68.800003
20161211111500,820.0,808.52002,98.600002,69,62.799999,100,65.900002,71.800003,68.800003
20161211113000,820.0,821.640015,100.200002,69,70.699997,100,66.0,71.800003,68.800003
20161211114500,820.0,808.52002,98.600002,69,62.400002,100,66.0,71.800003,68.800003
20161211120000,820.0,821.640015,100.200002,69,69.599998,100,66.099998,71.800003,68.800003
20161211121500,820.0,821.640015,100.200002,69,62.799999,100,66.099998,71.800003,68.800003
20161211123000,820.0,808.52002,98.600002,69,69.099998,100,66.199997,71.800003,68.800003
20161211124500,820.0,795.400024,97.000003,69,63.599998,100,66.300003,71.800003,68.800003
20161211130000,820.0,795.400024,97.000003,69,66.199997,100,66.300003,71.800003,68.800003
20161211131500,820.0,795.400024,97.000003,69,74.400002,100,66.400002,71.800003,68.800003
20161211133000,820.0,808.52002,98.600002,69,62.799999,100,66.5,71.800003,68.800003
20161211134500,820.0,808.52002,98.600002,69,70.099998,100,66.599998,71.800003,68.800003
20161211140000,820.0,808.52002,98.600002,69,63.599998,100,66.599998,71.800003,68.800003
20161211141500,820.0,808.52002,98.600002,69,65.699997,100,66.699997,71.800003,68.800003
20161211143000,820.0,808.52002,98.600002,69,69.699997,100,66.699997,71.800003,68.800003
20161211144500,820.0,808.52002,98.600002,70,62.799999,100,66.800003,71.800003,68.800003
20161211150000,820.0,821.640015,100.200002,70,73.400002,100,66.800003,71.800003,68.800003
20161211151500,820.0,808.52002,98.600002,70,63.599998,100,66.900002,71.800003,68.800003
20161211153000,820.0,808.52002,98.600002,70,65.800003,100,66.900002,71.800003,68.800003
20161211154500,820.0,808.52002,98.600002,70,69.900002,100,67.0,71.800003,68.800003
20161211160000,820.0,808.52002,98.600002,70,63.200001,100,67.099998,71.800003,68.800003
20161211161500,820.0,808.52002,98.600002,70,70.0,100,67.099998,71.800003,68.800003
20161211163000,820.0,808.52002,98.600002,70,64.699997,100,67.199997,71.800003,68.800003
20161211164500,820.0,821.640015,100.200002,70,62.799999,100,67.199997,71.800003,68.800003
20161211170000,820.0,808.52002,98.600002,70,74.599998,100,67.300003,71.800003,68.800003
20161211171500,820.0,808.52002,98.600002,70,63.599998,100,67.300003,71.800003,68.800003
20161211173000,820.0,795.400024,97.000003,70,63.599998,100,67.400002,71.800003,68.800003
20161211174500,820.0,795.400024,97.000003,70,74.800003,100,67.400002,71.800003,68.800003
20161211180000,820.0,821.640015,100.200002,70,63.599998,100,67.400002,71.800003,68.800003
20161211181500,820.0,808.52002,98.600002,70,67.599998,100,67.5,71.800003,68.800003
20161211183000,820.0,808.52002,98.600002,70,65.099998,100,67.5,71.800003,68.800003
20161211184500,820.0,821.640015,100.200002,70,63.099998,100,67.5,71.699997,68.699997
20161211190000,820.0,821.640015,100.200002,70,74.400002,100,67.599998,71.699997,68.699997
20161211191500,820.0,808.52002,98.600002,70,62.799999,100,67.599998,71.699997,68.699997
20161211193000,820.0,808.52002,98.600002,70,69.900002,100,67.599998,71.699997,68.699997
20161211194500,820.0,821.640015,100.200002,70,63.200001,100,67.599998,71.699997,68.699997
20161211200000,820.0,821.640015,100.200002,70,66.099998,100,67.599998,71.699997,68.699997
20161211201500,820.0,821.640015,100.200002,70,66.099998,100,67.599998,71.699997,68.699997
20161211203000,820.0,833.119995,101.599999,70,62.799999,100,67.599998,71.699997,68.699997
20161211204500,820.0,821.640015,100.200002,70,73.900002,100,67.599998,71.699997,68.699997
20161211210000,820.0,821.640015,100.200002,70,62.799999,100,67.599998,71.699997,68.699997
20161211211500,820.0,808.52002,98.600002,70,71.0,100,67.599998,71.599998,68.599998
20161211213000,820.0,821.640015,100.200002,70,62.799999,100,67.599998,71.699997,68.699997
20161211214500,820.0,808.52002,98.600002,70,69.099998,100,67.599998,71.599998,68.599998
20161211220000,820.0,821.640015,100.200002,70,63.599998,100,67.599998,71.599998,68.599998
20161211221500,820.0,821.640015,100.200002,70,64.800003,100,67.599998,71.599998,68.599998
20161211223000,820.0,821.640015,100.200002,70,73.5,100,67.599998,71.599998,68.599998
20161211224500,820.0,808.52002,98.600002,70,62.799999,100,67.599998,71.599998,68.599998
20161211230000,820.0,808.52002,98.600002,70,68.599998,100,67.599998,71.5,68.5
20161211231500,820.0,808.52002,98.600002,70,64.400002,100,67.599998,71.599998,68.599998
20161211233000,820.0,808.52002,98.600002,70,64.400002,100,67.599998,71.599998,68.599998
20161211234500,820.0,821.640015,100.200002,70,73.5,100,67.599998,71.5,68.5
20161212000000,820.0,821.640015,100.200002,70,63.599998,100,67.599998,71.599998,68.599998
20161212001500,820.0,821.640015,100.200002,70,70.5,100,67.599998,71.5,68.5
20161212003000,820.0,821.640015,100.200002,70,64.199997,100,67.599998,71.599998,68.599998
20161212004500,820.0,821.640015,100.200002,70,66.300003,100,67.599998,71.5,68.5
20161212010000,820.0,821.640015,100.200002,70,66.300003,100,67.599998,71.5,68.5
20161212011500,820.0,808.52002,98.600002,70,64.0,100,67.599998,71.5,68.5
20161212013000,820.0,795.400024,97.000003,70,70.699997,100,67.699997,71.5,68.5
20161212014500,820.0,821.640015,100.200002,70,63.599998,100,67.699997,71.5,68.5
20161212020000,820.0,821.640015,100.200002,70,74.5,100,67.699997,71.400002,68.400002
20161212021500,820.0,821.640015,100.200002,70,63.200001,100,67.699997,71.5,68.5
20161212023000,820.0,808.52002,98.600002,70,68.099998,100,67.699997,71.5,68.5
20161212024500,820.0,833.119995,101.599999,70,69.300003,100,67.699997,71.5,68.5
20161212030000,820.0,821.640015,100.200002,70,62.799999,100,67.699997,71.400002,68.400002
20161212031500,820.0,821.640015,100.200002,70,73.699997,100,67.599998,71.400002,68.400002
20161212033000,820.0,821.640015,100.200002,70,63.200001,100,67.599998,71.400002,68.400002
20161212034500,820.0,821.640015,100.200002,70,67.199997,100,67.599998,71.400002,68.400002
20161212040000,820.0,808.52002,98.600002,70,65.800003,100,67.599998,71.5,68.5
20161212041500,820.0,808.52002,98.600002,70,63.700001,100,67.599998,71.400002,68.400002
20161212043000,820.0,808.52002,98.600002,70,74.900002,100,67.599998,71.400002,68.400002
20161212044500,820.0,821.640015,100.200002,70,63.599998,100,67.699997,71.400002,68.400002
20161212050000,820.0,808.52002,98.600002,70,65.199997,100,67.599998,71.400002,68.400002
20161212051500,820.0,821.640015,100.200002,70,70.599998,100,67.699997,71.400002,68.400002
20161212053000,820.0,808.52002,98.600002,70,63.200001,100,67.599998,71.400002,68.400002
20161212054500,820.0,808.52002,98.600002,70,73.900002,100,67.599998,71.400002,68.400002
20161212060000,820.0,808.52002,98.600002,70,63.599998,100,67.699997,71.400002,68.400002
20161212061500,820.0,808.52002,98.600002,70,68.599998,100,67.699997,71.400002,68.400002
20161212063000,820.0,821.640015,100.200002,70,64.900002,100,67.699997,71.400002,68.400002
20161212064500,820.0,808.52002,98.600002,70,63.299999,100,67.699997,71.400002,68.400002
20161212070000,820.0,821.640015,100.200002,70,64.400002,100,67.699997,71.400002,68.400002
20161212071500,820.0,821.640015,100.200002,71,74.300003,100,67.599998,71.400002,68.400002
20161212073000,820.0,833.119995,101.599999,71,64.0,100,67.699997,71.400002,68.400002
20161212074500,820.0,833.119995,101.599999,71,64.900002,100,67.699997,71.400002,68.400002
20161212080000,820.0,833.119995,101.599999,71,63.599998,100,67.699997,71.400002,68.400002
20161212081500,820.0,821.640015,100.200002,71,73.800003,100,67.800003,71.400002,68.400002
20161212083000,820.0,821.640015,100.200002,71,64.400002,100,67.900002,71.400002,68.400002
20161212084500,820.0,821.640015,100.200002,71,64.400002,100,68.0,71.400002,68.400002
20161212090000,820.0,821.640015,100.200002,71,70.099998,100,67.900002,71.400002,68.400002
20161212091500,820.0,821.640015,100.200002,71,75.0,100,67.900002,71.400002,68.400002
20161212093000,820.0,808.52002,98.600002,71,67.300003,100,67.900002,71.400002,68.400002
20161212094500,820.0,821.640015,100.200002,71,64.900002,100,67.900002,71.400002,68.400002
20161212100000,820.0,821.640015,100.200002,71,64.900002,100,67.900002,71.400002,68.400002
20161212101500,820.0,833.119995,101.599999,71,68.0,100,67.800003,71.400002,68.400002
20161212103000,820.0,821.640015,100.200002,71,73.400002,100,67.800003,71.400002,68.400002
20161212104500,820.0,821.640015,100.200002,71,73.400002,100,67.900002,71.400002,68.400002
20161212110000,820.0,821.640015,100.200002,71,66.300003,100,67.900002,71.400002,68.400002
20161212111500,820.0,808.52002,98.600002,71,65.300003,100,68.0,71.400002,68.400002
20161212113000,820.0,808.52002,98.600002,71,67.199997,100,68.0,71.400002,68.400002
20161212114500,820.0,808.52002,98.600002,71,64.400002,100,68.0,71.400002,68.400002
20161212120000,820.0,808.52002,98.600002,71,66.900002,100,68.099998,71.400002,68.400002
20161212121500,820.0,833.119995,101.599999,71,65.300003,100,68.099998,71.400002,68.400002
20161212123000,820.0,821.640015,100.200002,71,65.300003,100,68.099998,71.400002,68.400002
20161212124500,820.0,821.640015,100.200002,71,72.0,100,68.099998,71.400002,68.400002
20161212130000,820.0,808.52002,98.600002,71,68.300003,100,68.099998,71.400002,68.400002
20161212131500,820.0,833.119995,101.599999,71,64.400002,100,68.099998,71.400002,68.400002
20161212133000,820.0,833.119995,101.599999,71,69.599998,100,68.099998,71.400002,68.400002
20161212134500,820.0,821.640015,100.200002,71,65.800003,100,68.099998,71.400002,68.400002
20161212140000,820.0,821.640015,100.200002,71,64.900002,100,68.099998,71.400002,68.400002
20161212141500,820.0,821.640015,100.200002,71,67.099998,100,68.199997,71.400002,68.400002
20161212143000,820.0,833.119995,101.599999,71,70.5,100,68.199997,71.400002,68.400002
20161212144500,820.0,833.119995,101.599999,71,74.0,100,68.199997,71.400002,68.400002
20161212150000,820.0,833.119995,101.599999,71,65.800003,100,68.099998,71.400002,68.400002
20161212151500,820.0,833.119995,101.599999,71,64.400002,100,68.099998,71.400002,68.400002
20161212153000,820.0,833.119995,101.599999,71,64.400002,100,68.099998,71.400002,68.400002
20161212154500,820.0,821.640015,100.200002,71,75.300003,100,68.099998,71.400002,68.400002
20161212160000,820.0,833.119995,101.599999,71,64.900002,100,68.099998,71.400002,68.400002
20161212161500,820.0,833.119995,101.599999,71,64.900002,100,68.099998,71.400002,68.400002
20161212163000,820.0,833.119995,101.599999,71,70.5,100,68.099998,71.400002,68.400002
20161212164500,820.0,821.640015,100.200002,71,65.300003,100,68.099998,71.400002,68.400002
20161212170000,820.0,821.640015,100.200002,71,68.900002,100,68.099998,71.400002,68.400002
20161212171500,820.0,833.119995,101.599999,71,72.199997,100,68.099998,71.400002,68.400002
20161212173000,820.0,833.119995,101.599999,71,67.300003,100,68.099998,71.400002,68.400002
20161212174500,820.0,833.119995,101.599999,71,70.5,100,68.099998,71.400002,68.400002
20161212180000,820.0,833.119995,101.599999,71,72.400002,100,68.199997,71.400002,68.400002
20161212181500,820.0,846.23999,103.199999,71,64.900002,100,68.199997,71.400002,68.400002
20161212183000,820.0,833.119995,101.599999,71,69.099998,100,68.199997,71.400002,68.400002
20161212184500,820.0,833.119995,101.599999,71,66.0,100,68.199997,71.400002,68.400002
20161212190000,820.0,833.119995,101.599999,71,68.599998,100,68.199997,71.400002,68.400002
20161212191500,820.0,833.119995,101.599999,71,73.900002,100,68.099998,71.400002,68.400002
20161212193000,820.0,846.23999,103.199999,71,64.0,100,68.099998,71.400002,68.400002
20161212194500,820.0,833.119995,101.599999,71,64.900002,100,68.099998,71.400002,68.400002
20161212200000,820.0,833.119995,101.599999,71,74.800003,100,68.099998,71.400002,68.400002
20161212201500,820.0,833.119995,101.599999,71,64.400002,100,68.099998,71.400002,68.400002
20161212203000,820.0,833.119995,101.599999,71,64.400002,100,68.099998,71.400002,68.400002
20161212204500,820.0,833.119995,101.599999,71,74.900002,100,68.099998,71.400002,68.400002
20161212210000,820.0,833.119995,101.599999,71,63.700001,100,68.0,71.400002,68.400002
20161212211500,820.0,833.119995,101.599999,71,65.099998,100,68.0,71.400002,68.400002
20161212213000,820.0,821.640015,100.200002,71,74.699997,100,67.900002,71.400002,68.400002
20161212214500,820.0,833.119995,101.599999,71,64.0,100,67.900002,71.400002,68.400002
20161212220000,820.0,846.23999,103.199999,71,64.0,100,67.900002,71.400002,68.400002
20161212221500,820.0,833.119995,101.599999,71,68.599998,100,67.900002,71.400002,68.400002
20161212223000,820.0,833.119995,101.599999,71,73.699997,100,67.900002,71.400002,68.400002
20161212224500,820.0,833.119995,101.599999,71,64.400002,100,67.900002,71.400002,68.400002
20161212230000,820.0,846.23999,103.199999,71,64.400002,100,67.900002,71.400002,68.400002
20161212231500,820.0,833.119995,101.599999,71,71.400002,100,67.900002,71.400002,68.400002
20161212233000,820.0,821.640015,100.200002,71,65.800003,100,67.900002,71.400002,68.400002
20161212234500,820.0,846.23999,103.199999,71,64.0,100,67.900002,71.400002,68.400002
20161213000000,820.0,833.119995,101.599999,71,70.5,100,67.900002,71.400002,68.400002
20161213001500,820.0,833.119995,101.599999,71,64.900002,100,67.900002,71.400002,68.400002
20161213003000,820.0,846.23999,103.199999,71,63.599998,100,67.900002,71.400002,68.400002
20161213004500,820.0,821.640015,100.200002,71,74.300003,100,67.900002,71.400002,68.400002
20161213010000,820.0,833.119995,101.599999,71,63.599998,100,67.800003,71.400002,68.400002
20161213011500,820.0,821.640015,100.200002,70,66.599998,100,67.800003,71.400002,68.400002
20161213013000,820.0,821.640015,100.200002,70,73.5,100,67.800003,71.400002,68.400002
20161213014500,820.0,821.640015,100.200002,70,63.200001,100,67.800003,71.400002,68.400002
20161213020000,820.0,833.119995,101.599999,70,71.300003,100,67.800003,71.400002,68.400002
20161213021500,820.0,821.640015,100.200002,70,64.0,100,67.800003,71.400002,68.400002
20161213023000,820.0,821.640015,100.200002,70,67.199997,100,67.800003,71.400002,68.400002
20161213024500,820.0,821.640015,100.200002,70,66.400002,100,67.800003,71.400002,68.400002
20161213030000,820.0,833.119995,101.599999,70,63.799999,100,67.699997,71.400002,68.400002
20161213031500,820.0,833.119995,101.599999,70,69.099998,100,67.699997,71.400002,68.400002
20161213033000,820.0,833.119995,101.599999,70,68.0,100,67.800003,71.400002,68.400002
20161213034500,820.0,833.119995,101.599999,70,63.599998,100,67.800003,71.400002,68.400002
20161213040000,820.0,833.119995,101.599999,70,70.199997,100,67.900002,71.400002,68.400002
20161213041500,820.0,821.640015,100.200002,70,65.800003,100,67.900002,71.400002,68.400002
20161213043000,820.0,821.640015,100.200002,70,63.599998,100,68.0,71.400002,68.400002
20161213044500,820.0,821.640015,100.200002,70,74.800003,100,67.900002,71.400002,68.400002
20161213050000,820.0,821.640015,100.200002,70,63.599998,100,67.900002,71.400002,68.400002
20161213051500,820.0,821.640015,100.200002,70,68.699997,100,67.900002,71.400002,68.400002
20161213053000,820.0,833.119995,101.599999,70,66.599998,100,67.900002,71.400002,68.400002
20161213054500,820.0,833.119995,101.599999,70,63.599998,100,67.900002,71.400002,68.400002
20161213060000,820.0,821.640015,100.200002,70,74.699997,100,67.900002,71.400002,68.400002
20161213061500,820.0,821.640015,100.200002,70,63.599998,100,67.900002,71.400002,68.400002
20161213063000,820.0,833.119995,101.599999,70,68.099998,100,67.900002,71.400002,68.400002
20161213064500,820.0,821.640015,100.200002,70,68.800003,100,67.900002,71.400002,68.400002
20161213070000,820.0,821.640015,100.200002,70,64.0,100,67.900002,71.400002,68.400002
20161213071500,820.0,821.640015,100.200002,70,69.900002,100,68.0,71.400002,68.400002
20161213073000,820.0,821.640015,100.200002,70,65.300003,100,68.099998,71.400002,68.400002
20161213074500,820.0,821.640015,100.200002,70,64.400002,100,68.099998,71.400002,68.400002
20161213080000,820.0,821.640015,100.200002,70,68.5,100,68.099998,71.400002,68.400002
20161213081500,820.0,833.119995,101.599999,70,74.0,100,68.199997,71.400002,68.400002
20161213083000,820.0,821.640015,100.200002,70,64.900002,100,68.199997,71.400002,68.400002
20161213084500,820.0,821.640015,100.200002,70,64.900002,100,68.300003,71.400002,68.400002
20161213090000,820.0,833.119995,101.599999,70,67.199997,100,68.400002,71.400002,68.400002
20161213091500,820.0,821.640015,100.200002,70,71.300003,100,68.5,71.400002,68.400002
20161213093000,820.0,821.640015,100.200002,70,74.300003,100,68.599998,71.400002,68.400002
20161213094500,820.0,833.119995,101.599999,70,48.599998,100,68.599998,71.400002,68.400002
20161213100000,820.0,821.640015,100.200002,70,48.599998,100,68.300003,71.400002,68.400002
20161213101500,820.0,833.119995,101.599999,70,48.599998,100,67.900002,71.400002,68.400002
20161213103000,820.0,833.119995,101.599999,70,48.599998,100,67.5,71.400002,68.400002
20161213104500,820.0,821.640015,100.200002,70,48.599998,100,67.099998,71.400002,68.400002
20161213110000,820.0,833.119995,101.599999,70,48.599998,100,66.900002,71.400002,68.400002
20161213111500,820.0,821.640015,100.200002,70,48.599998,100,66.699997,71.400002,68.400002
20161213113000,820.0,821.640015,100.200002,70,65.300003,100,66.599998,71.400002,68.400002
20161213114500,820.0,821.640015,100.200002,70,66.300003,100,66.800003,71.400002,68.400002
20161213120000,820.0,808.52002,98.600002,70,69.0,100,67.0,71.400002,68.400002
20161213121500,820.0,808.52002,98.600002,70,65.800003,100,67.300003,71.400002,68.400002
20161213123000,820.0,808.52002,98.600002,70,65.800003,100,67.400002,71.400002,68.400002
20161213124500,820.0,808.52002,98.600002,70,65.800003,100,67.599998,71.400002,68.400002
20161213130000,820.0,821.640015,100.200002,70,71.599998,100,67.800003,71.400002,68.400002
20161213131500,820.0,821.640015,100.200002,70,72.900002,100,67.900002,71.400002,68.400002
20161213133000,820.0,821.640015,100.200002,70,62.799999,100,68.099998,71.400002,68.400002
20161213134500,820.0,821.640015,100.200002,70,64.400002,100,68.099998,71.400002,68.400002
20161213140000,820.0,821.640015,100.200002,70,71.0,100,68.099998,71.400002,68.400002
20161213141500,820.0,821.640015,100.200002,70,64.400002,100,68.099998,71.400002,68.400002
20161213143000,820.0,821.640015,100.200002,70,73.400002,100,68.199997,71.400002,68.400002
20161213144500,820.0,808.52002,98.600002,70,66.699997,100,68.199997,71.400002,68.400002
20161213150000,820.0,821.640015,100.200002,70,64.900002,100,68.199997,71.400002,68.400002
20161213151500,820.0,821.640015,100.200002,70,65.599998,100,68.199997,71.400002,68.400002
20161213153000,820.0,808.52002,98.600002,70,72.300003,100,68.199997,71.400002,68.400002
20161213154500,820.0,821.640015,100.200002,70,68.699997,100,68.199997,71.400002,68.400002
20161213160000,820.0,808.52002,98.600002,70,65.300003,100,68.199997,71.400002,68.400002
20161213161500,820.0,808.52002,98.600002,70,65.300003,100,68.199997,71.400002,68.400002
20161213163000,820.0,808.52002,98.600002,70,73.699997,100,68.199997,71.400002,68.400002
20161213164500,820.0,821.640015,100.200002,70,69.400002,100,68.099998,71.400002,68.400002
20161213170000,820.0,821.640015,100.200002,70,64.900002,100,68.099998,71.400002,68.400002
20161213171500,820.0,821.640015,100.200002,70,68.5,100,68.099998,71.400002,68.400002
20161213173000,820.0,808.52002,98.600002,70,68.5,100,68.199997,71.400002,68.400002
20161213174500,820.0,808.52002,98.600002,70,65.800003,100,68.199997,71.400002,68.400002
20161213180000,820.0,821.640015,100.200002,70,67.699997,100,68.199997,71.400002,68.400002
20161213181500,820.0,821.640015,100.200002,70,67.699997,100,68.300003,71.400002,68.400002
20161213183000,820.0,821.640015,100.200002,70,74.900002,100,68.400002,71.400002,68.400002
20161213184500,820.0,821.640015,100.200002,70,72.0,100,68.400002,71.400002,68.400002
20161213190000,820.0,821.640015,100.200002,70,64.400002,100,68.400002,71.400002,68.400002
20161213191500,820.0,821.640015,100.200002,70,72.900002,100,68.400002,71.400002,68.400002
20161213193000,820.0,821.640015,100.200002,70,72.900002,100,68.400002,71.400002,68.400002
20161213194500,820.0,833.119995,101.599999,70,65.900002,100,68.400002,71.400002,68.400002
20161213200000,820.0,833.119995,101.599999,70,66.800003,100,68.400002,71.400002,68.400002
20161213201500,820.0,833.119995,101.599999,70,71.900002,100,68.400002,71.400002,68.400002
20161213203000,820.0,833.119995,101.599999,70,70.099998,100,68.400002,71.400002,68.400002
20161213204500,820.0,821.640015,100.200002,70,66.800003,100,68.400002,71.400002,68.400002
20161213210000,820.0,833.119995,101.599999,70,68.099998,100,68.400002,71.400002,68.400002
20161213211500,820.0,833.119995,101.599999,70,74.0,100,68.300003,71.400002,68.400002
20161213213000,820.0,821.640015,100.200002,70,66.800003,100,68.300003,71.400002,68.400002
20161213214500,820.0,821.640015,100.200002,70,68.800003,100,68.300003,71.400002,68.400002
20161213220000,820.0,833.119995,101.599999,70,72.800003,100,68.300003,71.400002,68.400002
20161213221500,820.0,833.119995,101.599999,70,64.900002,100,68.300003,71.400002,68.400002
20161213223000,820.0,821.640015,100.200002,70,67.199997,100,68.300003,71.400002,68.400002
20161213224500,820.0,833.119995,101.599999,70,75.300003,100,68.300003,71.400002,68.400002
20161213230000,820.0,833.119995,101.599999,70,65.300003,100,68.300003,71.400002,68.400002
20161213231500,820.0,821.640015,100.200002,70,66.300003,100,68.300003,71.400002,68.400002
20161213233000,820.0,833.119995,101.599999,70,73.0,100,68.300003,71.400002,68.400002
20161213234500,820.0,821.640015,100.200002,70,67.300003,100,68.300003,71.400002,68.400002
20161214000000,820.0,821.640015,100.200002,70,66.300003,100,68.199997,71.400002,68.400002
20161214001500,820.0,821.640015,100.200002,70,72.300003,100,68.199997,71.400002,68.400002
20161214003000,820.0,821.640015,100.200002,70,66.699997,100,68.199997,71.400002,68.400002
20161214004500,820.0,833.119995,101.599999,70,64.0,100,68.199997,71.400002,68.400002
20161214010000,820.0,833.119995,101.599999,70,73.300003,100,68.199997,71.400002,68.400002
20161214011500,820.0,821.640015,100.200002,71,49.099998,0,68.199997,71.300003,68.300003
20161214013000,820.0,808.52002,98.600002,70,47.900002,100,67.900002,71.300003,68.300003
20161214014500,820.0,808.52002,98.600002,70,47.900002,100,67.5,71.300003,68.300003
20161214020000,820.0,808.52002,98.600002,70,47.900002,100,67.199997,71.300003,68.300003
20161214021500,820.0,808.52002,98.600002,70,47.900002,100,66.800003,71.300003,68.300003
20161214023000,820.0,821.640015,100.200002,70,47.900002,100,66.5,71.300003,68.300003
20161214024500,820.0,808.52002,98.600002,70,64.400002,100,66.199997,71.300003,68.300003
20161214030000,820.0,821.640015,100.200002,70,64.400002,100,66.199997,71.300003,68.300003
20161214031500,820.0,821.640015,100.200002,70,71.800003,100,66.300003,71.300003,68.300003
20161214033000,820.0,808.52002,98.600002,70,64.0,100,66.5,71.300003,68.300003
20161214034500,820.0,808.52002,98.600002,70,74.800003,100,66.699997,71.300003,68.300003
20161214040000,820.0,821.640015,100.200002,70,64.699997,100,66.800003,71.300003,68.300003
20161214041500,820.0,808.52002,98.600002,70,65.800003,100,66.900002,71.300003,68.300003
20161214043000,820.0,821.640015,100.200002,70,69.900002,100,67.099998,71.300003,68.300003
20161214044500,820.0,808.52002,98.600002,70,64.0,100,67.099998,71.300003,68.300003
20161214050000,820.0,808.52002,98.600002,70,74.900002,100,67.199997,71.300003,68.300003
20161214051500,820.0,821.640015,100.200002,70,63.900002,100,67.199997,71.300003,68.300003
20161214053000,820.0,808.52002,98.600002,70,74.800003,100,67.300003,71.300003,68.300003
20161214054500,820.0,821.640015,100.200002,70,63.599998,100,67.400002,71.300003,68.300003
20161214060000,820.0,808.52002,98.600002,70,72.400002,100,67.400002,71.300003,68.300003
20161214061500,820.0,833.119995,101.599999,70,64.0,100,67.599998,71.300003,68.300003
20161214063000,820.0,795.400024,97.000003,70,69.099998,100,67.5,71.300003,68.300003
20161214064500,820.0,821.640015,100.200002,70,65.900002,100,67.599998,71.300003,68.300003
20161214070000,820.0,821.640015,100.200002,70,64.0,100,67.599998,71.300003,68.300003
20161214071500,820.0,821.640015,100.200002,70,73.800003,100,67.699997,71.300003,68.300003
20161214073000,820.0,821.640015,100.200002,70,63.700001,100,67.699997,71.300003,68.300003
20161214074500,820.0,821.640015,100.200002,70,69.099998,100,67.800003,71.300003,68.300003
20161214080000,820.0,808.52002,98.600002,70,65.800003,100,67.800003,71.300003,68.300003
20161214081500,820.0,833.119995,101.599999,70,63.400002,100,67.900002,71.300003,68.300003
20161214083000,820.0,821.640015,100.200002,70,74.400002,100,67.900002,71.400002,68.400002
20161214084500,820.0,808.52002,98.600002,70,64.199997,100,68.0,71.400002,68.400002
20161214090000,820.0,833.119995,101.599999,70,64.199997,100,68.099998,71.400002,68.400002
20161214091500,820.0,821.640015,100.200002,70,69.099998,100,68.099998,71.400002,68.400002
20161214093000,820.0,833.119995,101.599999,70,72.5,100,68.199997,71.400002,68.400002
20161214094500,820.0,833.119995,101.599999,70,64.199997,100,68.199997,71.400002,68.400002
20161214100000,820.0,833.119995,101.599999,70,64.199997,100,68.099998,71.400002,68.400002
20161214101500,820.0,833.119995,101.599999,70,74.0,100,68.0,71.400002,68.400002
20161214103000,820.0,833.119995,101.599999,70,63.700001,100,68.0,71.400002,68.400002
20161214104500,820.0,821.640015,100.200002,70,70.400002,100,68.0,71.400002,68.400002
20161214110000,820.0,821.640015,100.200002,70,67.300003,100,68.0,71.400002,68.400002
20161214111500,820.0,821.640015,100.200002,70,64.0,100,68.099998,71.400002,68.400002
20161214113000,820.0,821.640015,100.200002,70,73.400002,100,68.099998,71.400002,68.400002
20161214114500,820.0,821.640015,100.200002,70,67.300003,100,68.099998,71.400002,68.400002
20161214120000,820.0,833.119995,101.599999,70,64.0,100,68.199997,71.400002,68.400002
20161214121500,820.0,833.119995,101.599999,70,71.400002,100,68.199997,71.400002,68.400002
20161214123000,820.0,821.640015,100.200002,70,67.300003,100,68.199997,71.400002,68.400002
20161214124500,820.0,833.119995,101.599999,70,64.0,100,68.099998,71.400002,68.400002
20161214130000,820.0,821.640015,100.200002,70,71.900002,100,68.0,71.400002,68.400002
20161214131500,820.0,821.640015,100.200002,70,64.900002,100,67.900002,71.400002,68.400002
20161214133000,820.0,821.640015,100.200002,70,64.900002,100,67.900002,71.400002,68.400002
20161214134500,820.0,821.640015,100.200002,70,75.0,100,67.800003,71.400002,68.400002
20161214140000,820.0,808.52002,98.600002,70,64.0,100,67.800003,71.400002,68.400002
20161214141500,820.0,833.119995,101.599999,70,69.0,100,67.900002,71.400002,68.400002
20161214143000,820.0,821.640015,100.200002,70,68.300003,100,68.0,71.400002,68.400002
20161214144500,820.0,821.640015,100.200002,70,63.900002,100,67.900002,71.400002,68.400002
20161214150000,820.0,821.640015,100.200002,70,75.099998,100,67.900002,71.400002,68.400002
20161214151500,820.0,821.640015,100.200002,70,63.200001,100,67.800003,71.400002,68.400002
20161214153000,820.0,821.640015,100.200002,70,72.199997,100,67.800003,71.400002,68.400002
20161214154500,820.0,821.640015,100.200002,70,64.099998,100,67.699997,71.400002,68.400002
20161214160000,820.0,833.119995,101.599999,70,67.699997,100,67.699997,71.400002,68.400002
20161214161500,820.0,833.119995,101.599999,70,65.699997,100,67.699997,71.400002,68.400002
20161214163000,820.0,821.640015,100.200002,70,65.699997,100,67.699997,71.400002,68.400002
20161214164500,820.0,821.640015,100.200002,70,68.900002,100,67.599998,71.400002,68.400002
20161214170000,820.0,833.119995,101.599999,70,63.200001,100,67.599998,71.400002,68.400002
20161214171500,820.0,833.119995,101.599999,70,71.199997,100,67.599998,71.400002,68.400002
20161214173000,820.0,821.640015,100.200002,70,63.200001,100,67.599998,71.400002,68.400002
20161214174500,820.0,821.640015,100.200002,70,74.800003,100,67.5,71.400002,68.400002
20161214180000,820.0,821.640015,100.200002,70,63.200001,100,67.5,71.400002,68.400002
20161214181500,820.0,833.119995,101.599999,70,74.300003,100,67.400002,71.400002,68.400002
20161214183000,820.0,821.640015,100.200002,70,63.599998,100,67.400002,71.400002,68.400002
20161214184500,820.0,833.119995,101.599999,70,75.300003,100,67.400002,71.400002,68.400002
20161214190000,820.0,833.119995,101.599999,70,63.200001,100,67.400002,71.400002,68.400002
20161214191500,820.0,821.640015,100.200002,70,75.0,100,67.400002,71.400002,68.400002
20161214193000,820.0,833.119995,101.599999,70,63.599998,100,67.400002,71.400002,68.400002
20161214194500,820.0,821.640015,100.200002,70,75.099998,100,67.400002,71.400002,68.400002
20161214200000,820.0,821.640015,100.200002,70,63.200001,100,67.400002,71.400002,68.400002
20161214201500,820.0,833.119995,101.599999,70,68.800003,100,67.400002,71.400002,68.400002
20161214203000,820.0,821.640015,100.200002,69,67.699997,100,67.400002,71.400002,68.400002
20161214204500,820.0,821.640015,100.200002,69,63.599998,100,67.400002,71.400002,68.400002
20161214210000,820.0,821.640015,100.200002,69,71.800003,100,67.400002,71.400002,68.400002
20161214211500,820.0,833.119995,101.599999,69,63.200001,100,67.400002,71.400002,68.400002
20161214213000,820.0,846.23999,103.199999,69,74.800003,100,67.5,71.400002,68.400002
20161214214500,820.0,833.119995,101.599999,69,62.5,100,67.599998,71.400002,68.400002
20161214220000,820.0,846.23999,103.199999,69,68.300003,100,67.599998,71.400002,68.400002
20161214221500,820.0,846.23999,103.199999,69,65.800003,100,67.699997,71.400002,68.400002
20161214223000,820.0,833.119995,101.599999,69,63.099998,100,67.699997,71.400002,68.400002
20161214224500,820.0,846.23999,103.199999,69,72.900002,100,67.800003,71.400002,68.400002
20161214230000,820.0,833.119995,101.599999,69,62.400002,100,67.800003,71.400002,68.400002
20161214231500,820.0,833.119995,101.599999,69,66.800003,100,67.699997,71.400002,68.400002
20161214233000,820.0,821.640015,100.200002,68,67.699997,100,67.699997,71.400002,68.400002
20161214234500,820.0,833.119995,101.599999,68,62.400002,100,67.599998,71.400002,68.400002
20161215000000,820.0,821.640015,100.200002,68,74.300003,100,67.400002,71.400002,68.400002
20161215001500,820.0,833.119995,101.599999,68,65.699997,100,67.400002,71.400002,68.400002
20161215003000,820.0,833.119995,101.599999,68,63.200001,100,67.300003,71.400002,68.400002
20161215004500,820.0,833.119995,101.599999,68,74.099998,100,67.199997,71.400002,68.400002
20161215010000,820.0,833.119995,101.599999,68,63.099998,100,67.199997,71.400002,68.400002
20161215011500,820.0,846.23999,103.199999,68,63.099998,100,67.099998,71.400002,68.400002
20161215013000,820.0,833.119995,101.599999,68,74.699997,100,67.099998,71.400002,68.400002
20161215014500,820.0,833.119995,101.599999,68,64.0,100,67.0,71.400002,68.400002
20161215020000,820.0,833.119995,101.599999,68,63.299999,100,66.900002,71.400002,68.400002
20161215021500,820.0,833.119995,101.599999,68,74.699997,100,66.900002,71.400002,68.400002
20161215023000,820.0,833.119995,101.599999,68,65.800003,100,66.900002,71.400002,68.400002
20161215024500,820.0,833.119995,101.599999,68,62.799999,100,66.800003,71.400002,68.400002
20161215030000,820.0,833.119995,101.599999,68,72.699997,100,66.800003,71.400002,68.400002
20161215031500,820.0,846.23999,103.199999,68,68.199997,100,66.800003,71.400002,68.400002
20161215033000,820.0,821.640015,100.200002,68,62.0,100,66.699997,71.400002,68.400002
20161215034500,820.0,833.119995,101.599999,68,64.5,100,66.699997,71.400002,68.400002
20161215040000,820.0,833.119995,101.599999,68,73.300003,100,66.699997,71.400002,68.400002
20161215041500,820.0,833.119995,101.599999,68,64.400002,100,66.699997,71.400002,68.400002
20161215043000,820.0,846.23999,103.199999,68,62.400002,100,66.599998,71.400002,68.400002
20161215044500,820.0,846.23999,103.199999,68,71.099998,100,66.599998,71.400002,68.400002
20161215050000,820.0,833.119995,101.599999,68,69.400002,100,66.599998,71.400002,68.400002
20161215051500,820.0,833.119995,101.599999,68,62.700001,100,66.599998,71.400002,68.400002
20161215053000,820.0,846.23999,103.199999,68,62.700001,100,66.5,71.400002,68.400002
20161215054500,820.0,833.119995,101.599999,67,70.199997,100,66.5,71.400002,68.400002
20161215060000,820.0,821.640015,100.200002,67,70.199997,100,66.5,71.400002,68.400002
20161215061500,820.0,821.640015,100.200002,67,63.200001,100,66.599998,71.400002,68.400002
20161215063000,820.0,821.640015,100.200002,67,65.0,100,66.599998,71.400002,68.400002
20161215064500,820.0,833.119995,101.599999,67,72.400002,100,66.599998,71.400002,68.400002
20161215070000,820.0,821.640015,100.200002,67,63.900002,100,66.800003,71.400002,68.400002
20161215071500,820.0,821.640015,100.200002,67,63.900002,100,66.800003,71.400002,68.400002
20161215073000,820.0,821.640015,100.200002,67,74.400002,100,66.900002,71.400002,68.400002
20161215074500,820.0,821.640015,100.200002,67,65.0,100,67.0,71.400002,68.400002
20161215080000,820.0,821.640015,100.200002,67,61.599998,100,67.099998,71.400002,68.400002
20161215081500,820.0,821.640015,100.200002,67,67.800003,100,67.099998,71.400002,68.400002
20161215083000,820.0,821.640015,100.200002,67,70.900002,100,67.199997,71.400002,68.400002
20161215084500,820.0,821.640015,100.200002,67,65.300003,100,67.300003,71.400002,68.400002
20161215090000,820.0,833.119995,101.599999,67,62.099998,100,67.300003,71.400002,68.400002
20161215091500,820.0,821.640015,100.200002,67,67.300003,100,67.400002,71.400002,68.400002
20161215093000,820.0,821.640015,100.200002,67,72.300003,100,67.400002,71.400002,68.400002
20161215094500,820.0,833.119995,101.599999,67,64.400002,100,67.400002,71.400002,68.400002
20161215100000,820.0,833.119995,101.599999,67,62.799999,100,67.400002,71.400002,68.400002
20161215101500,820.0,846.23999,103.199999,67,71.900002,100,67.400002,71.400002,68.400002
20161215103000,820.0,821.640015,100.200002,67,70.900002,100,67.400002,71.400002,68.400002
20161215104500,820.0,821.640015,100.200002,67,64.900002,100,67.400002,71.400002,68.400002
20161215110000,820.0,821.640015,100.200002,67,62.0,100,67.5,71.400002,68.400002
20161215111500,820.0,821.640015,100.200002,67,71.599998,100,67.400002,71.400002,68.400002
20161215113000,820.0,833.119995,101.599999,67,68.099998,100,67.400002,71.400002,68.400002
20161215114500,820.0,821.640015,100.200002,67,62.0,100,67.199997,71.400002,68.400002
20161215120000,820.0,821.640015,100.200002,67,68.800003,100,67.199997,71.400002,68.400002
20161215121500,820.0,808.52002,98.600002,67,71.900002,100,67.099998,71.400002,68.400002
20161215123000,820.0,808.52002,98.600002,67,64.0,100,66.900002,71.400002,68.400002
20161215124500,820.0,821.640015,100.200002,67,65.400002,100,66.900002,71.400002,68.400002
20161215130000,820.0,821.640015,100.200002,67,71.400002,100,66.900002,71.400002,68.400002
20161215131500,820.0,821.640015,100.200002,67,63.200001,100,66.800003,71.400002,68.400002
20161215133000,820.0,821.640015,100.200002,67,69.0,100,66.800003,71.400002,68.400002
20161215134500,820.0,821.640015,100.200002,67,66.199997,100,66.800003,71.400002,68.400002
20161215140000,820.0,833.119995,101.599999,67,64.199997,100,66.800003,71.400002,68.400002
20161215141500,820.0,821.640015,100.200002,67,71.800003,100,66.800003,71.400002,68.400002
20161215143000,820.0,821.640015,100.200002,67,62.400002,100,66.699997,71.400002,68.400002
20161215144500,820.0,821.640015,100.200002,67,69.900002,100,66.699997,71.400002,68.400002
20161215150000,820.0,808.52002,98.600002,67,68.599998,100,66.699997,71.400002,68.400002
20161215151500,820.0,821.640015,100.200002,67,62.799999,100,66.699997,71.400002,68.400002
20161215153000,820.0,833.119995,101.599999,67,73.300003,100,66.699997,71.400002,68.400002
20161215154500,820.0,821.640015,100.200002,67,67.599998,100,66.699997,71.400002,68.400002
20161215160000,820.0,821.640015,100.200002,67,63.799999,100,66.699997,71.400002,68.400002
20161215161500,820.0,821.640015,100.200002,67,71.699997,100,66.699997,71.400002,68.400002
20161215163000,820.0,821.640015,100.200002,67,62.799999,100,66.699997,71.400002,68.400002
20161215164500,820.0,821.640015,100.200002,67,74.800003,100,66.699997,71.400002,68.400002
20161215170000,820.0,821.640015,100.200002,67,63.200001,100,66.699997,71.400002,68.400002
20161215171500,820.0,808.52002,98.600002,67,66.599998,100,66.699997,71.400002,68.400002
20161215173000,820.0,821.640015,100.200002,67,66.599998,100,66.599998,71.400002,68.400002
20161215174500,820.0,821.640015,100.200002,67,69.099998,100,66.599998,71.400002,68.400002
20161215180000,820.0,821.640015,100.200002,67,65.699997,100,66.599998,71.400002,68.400002
20161215181500,820.0,821.640015,100.200002,67,71.199997,100,66.599998,71.400002,68.400002
20161215183000,820.0,833.119995,101.599999,67,63.099998,100,66.599998,71.400002,68.400002
20161215184500,820.0,821.640015,100.200002,67,64.699997,100,66.599998,71.400002,68.400002
20161215190000,820.0,821.640015,100.200002,67,71.800003,100,66.599998,71.400002,68.400002
20161215191500,820.0,821.640015,100.200002,67,62.400002,100,66.599998,71.400002,68.400002
20161215193000,820.0,821.640015,100.200002,67,66.0,100,66.599998,71.400002,68.400002
20161215194500,820.0,821.640015,100.200002,67,68.599998,100,66.599998,71.400002,68.400002
20161215200000,820.0,821.640015,100.200002,67,62.400002,100,66.599998,71.400002,68.400002
20161215201500,820.0,821.640015,100.200002,67,66.099998,100,66.5,71.400002,68.400002
20161215203000,820.0,821.640015,100.200002,67,71.400002,100,66.5,71.400002,68.400002
20161215204500,820.0,821.640015,100.200002,67,63.599998,100,66.5,71.400002,68.400002
20161215210000,820.0,821.640015,100.200002,67,63.599998,100,66.5,71.400002,68.400002
20161215211500,820.0,821.640015,100.200002,67,73.5,100,66.400002,71.400002,68.400002
20161215213000,820.0,808.52002,98.600002,67,66.699997,100,66.400002,71.400002,68.400002
20161215214500,820.0,833.119995,101.599999,67,62.400002,100,66.400002,71.400002,68.400002
20161215220000,820.0,833.119995,101.599999,67,69.900002,100,66.400002,71.400002,68.400002
20161215221500,820.0,833.119995,101.599999,67,68.099998,100,66.300003,71.400002,68.400002
20161215223000,820.0,821.640015,100.200002,67,61.599998,100,66.300003,71.400002,68.400002
20161215224500,820.0,833.119995,101.599999,67,66.599998,100,66.300003,71.400002,68.400002
20161215230000,820.0,833.119995,101.599999,67,72.0,100,66.199997,71.400002,68.400002
20161215231500,820.0,821.640015,100.200002,67,64.599998,100,66.199997,71.400002,68.400002
20161215233000,820.0,821.640015,100.200002,67,62.0,100,66.199997,71.400002,68.400002
