PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161215234500,820.0,821.640015,100.200002,67,70.099998,100,66.199997,71.400002,68.400002
20161216000000,820.0,821.640015,100.200002,67,70.099998,100,66.199997,71.400002,68.400002
20161216001500,820.0,821.640015,100.200002,67,63.799999,100,66.099998,71.400002,68.400002
20161216003000,820.0,833.119995,101.599999,67,62.799999,100,66.099998,71.400002,68.400002
20161216004500,820.0,821.640015,100.200002,67,73.5,100,66.099998,71.400002,68.400002
20161216010000,820.0,821.640015,100.200002,67,67.099998,100,66.099998,71.400002,68.400002
20161216011500,820.0,821.640015,100.200002,67,62.400002,100,66.0,71.400002,68.400002
20161216013000,820.0,833.119995,101.599999,67,62.400002,100,66.0,71.400002,68.400002
20161216014500,820.0,833.119995,101.599999,67,73.599998,100,66.0,71.400002,68.400002
20161216020000,820.0,833.119995,101.599999,67,69.400002,100,66.0,71.400002,68.400002
20161216021500,820.0,833.119995,101.599999,67,62.0,100,66.0,71.400002,68.400002
20161216023000,820.0,846.23999,103.199999,67,62.900002,100,65.900002,71.400002,68.400002
20161216024500,820.0,833.119995,101.599999,67,71.300003,100,65.900002,71.400002,68.400002
20161216030000,820.0,833.119995,101.599999,67,68.800003,100,65.900002,71.400002,68.400002
20161216031500,820.0,833.119995,101.599999,67,63.599998,100,65.800003,71.400002,68.400002
20161216033000,820.0,846.23999,103.199999,67,62.400002,100,65.800003,71.400002,68.400002
20161216034500,820.0,833.119995,101.599999,67,73.599998,100,65.800003,71.400002,68.400002
20161216040000,820.0,833.119995,101.599999,67,67.199997,100,65.800003,71.400002,68.400002
20161216041500,820.0,833.119995,101.599999,67,62.799999,100,65.800003,71.400002,68.400002
20161216043000,820.0,833.119995,101.599999,67,62.799999,100,65.800003,71.400002,68.400002
20161216044500,820.0,821.640015,100.200002,67,74.199997,100,65.800003,71.400002,68.400002
20161216050000,820.0,833.119995,101.599999,67,68.800003,100,65.800003,71.400002,68.400002
20161216051500,820.0,821.640015,100.200002,67,63.599998,100,65.800003,71.400002,68.400002
20161216053000,820.0,833.119995,101.599999,67,62.5,100,65.699997,71.400002,68.400002
20161216054500,820.0,821.640015,100.200002,67,72.900002,100,65.699997,71.400002,68.400002
20161216060000,820.0,833.119995,101.599999,67,67.599998,100,65.699997,71.400002,68.400002
20161216061500,820.0,833.119995,101.599999,67,61.900002,100,65.800003,71.400002,68.400002
20161216063000,820.0,821.640015,100.200002,67,65.400002,100,65.800003,71.400002,68.400002
20161216064500,820.0,821.640015,100.200002,67,61.599998,100,65.800003,71.400002,68.400002
20161216070000,820.0,833.119995,101.599999,67,65.400002,100,66.0,75.699997,72.699997
20161216071500,820.0,821.640015,100.200002,67,72.900002,100,66.0,75.699997,72.699997
20161216073000,820.0,833.119995,101.599999,67,64.400002,100,66.099998,75.699997,72.699997
20161216074500,820.0,821.640015,100.200002,67,63.200001,100,66.199997,75.699997,72.699997
20161216080000,820.0,821.640015,100.200002,67,73.5,100,66.300003,75.699997,72.699997
20161216081500,820.0,821.640015,100.200002,67,66.199997,100,66.5,75.699997,72.699997
20161216083000,820.0,821.640015,100.200002,67,62.799999,100,66.599998,75.699997,72.699997
20161216084500,820.0,821.640015,100.200002,67,72.800003,100,66.699997,75.699997,72.699997
20161216090000,820.0,821.640015,100.200002,67,66.300003,100,66.800003,75.699997,72.699997
20161216091500,820.0,808.52002,98.600002,67,63.599998,100,66.800003,75.699997,72.699997
20161216093000,820.0,808.52002,98.600002,67,73.300003,100,66.900002,75.699997,72.699997
20161216094500,820.0,821.640015,100.200002,67,63.200001,100,67.099998,75.699997,72.699997
20161216100000,820.0,821.640015,100.200002,67,68.699997,100,67.099998,75.699997,72.699997
20161216101500,820.0,821.640015,100.200002,67,68.699997,100,67.099998,75.699997,72.699997
20161216103000,820.0,808.52002,98.600002,67,66.300003,100,67.099998,75.699997,72.699997
20161216104500,820.0,821.640015,100.200002,67,63.599998,100,67.0,75.699997,72.699997
20161216110000,820.0,821.640015,100.200002,67,74.599998,100,66.900002,73.800003,70.800003
20161216111500,820.0,808.52002,98.600002,67,64.400002,100,66.900002,73.900002,70.900002
20161216113000,820.0,808.52002,98.600002,67,70.199997,100,66.900002,73.900002,70.900002
20161216114500,820.0,808.52002,98.600002,67,66.400002,100,66.900002,73.900002,70.900002
20161216120000,820.0,808.52002,98.600002,67,64.900002,100,66.900002,73.900002,70.900002
20161216121500,820.0,821.640015,100.200002,67,76.300003,100,67.0,73.900002,70.900002
20161216123000,820.0,808.52002,98.600002,67,65.300003,100,67.199997,73.900002,70.900002
20161216124500,820.0,795.400024,97.000003,67,69.599998,100,67.300003,73.900002,70.900002
20161216130000,820.0,795.400024,97.000003,68,68.900002,100,67.400002,73.900002,70.900002
20161216131500,820.0,821.640015,100.200002,68,65.800003,100,67.5,73.800003,70.800003
20161216133000,820.0,808.52002,98.600002,68,65.800003,100,67.5,73.699997,70.699997
20161216134500,820.0,808.52002,98.600002,68,75.599998,100,67.599998,73.699997,70.699997
20161216140000,820.0,808.52002,98.600002,68,65.800003,100,67.599998,73.699997,70.699997
20161216141500,820.0,808.52002,98.600002,68,64.800003,100,67.699997,73.800003,70.800003
20161216143000,820.0,821.640015,100.200002,69,75.300003,100,67.699997,73.699997,70.699997
20161216144500,820.0,821.640015,100.200002,69,64.0,100,67.699997,73.699997,70.699997
20161216150000,820.0,821.640015,100.200002,69,70.900002,100,67.699997,73.599998,70.599998
20161216151500,820.0,808.52002,98.600002,69,64.900002,100,67.699997,73.599998,70.599998
20161216153000,820.0,795.400024,97.000003,69,65.800003,100,67.699997,73.599998,70.599998
20161216154500,820.0,808.52002,98.600002,69,71.400002,100,67.699997,73.599998,70.599998
20161216160000,820.0,821.640015,100.200002,69,66.699997,100,67.699997,73.599998,70.599998
20161216161500,820.0,808.52002,98.600002,69,73.400002,100,67.699997,73.599998,70.599998
20161216163000,820.0,821.640015,100.200002,69,71.900002,100,67.800003,73.599998,70.599998
20161216164500,820.0,808.52002,98.600002,69,65.800003,100,67.800003,73.599998,70.599998
20161216170000,820.0,808.52002,98.600002,69,66.699997,100,67.800003,73.599998,70.599998
20161216171500,820.0,821.640015,100.200002,69,68.900002,100,67.800003,73.599998,70.599998
20161216173000,820.0,821.640015,100.200002,69,64.400002,100,67.800003,73.599998,70.599998
20161216174500,820.0,808.52002,98.600002,69,72.300003,100,67.800003,73.599998,70.599998
20161216180000,820.0,821.640015,100.200002,69,64.0,100,67.800003,73.599998,70.599998
20161216181500,820.0,808.52002,98.600002,69,75.300003,100,67.800003,73.599998,70.599998
20161216183000,820.0,795.400024,97.000003,69,64.400002,100,67.800003,73.599998,70.599998
20161216184500,820.0,808.52002,98.600002,69,69.099998,100,67.800003,73.599998,70.599998
20161216190000,820.0,821.640015,100.200002,69,68.300003,100,67.800003,73.599998,70.599998
20161216191500,820.0,821.640015,100.200002,70,64.0,100,67.800003,73.599998,70.599998
20161216193000,820.0,808.52002,98.600002,70,75.699997,100,67.800003,73.599998,70.599998
20161216194500,820.0,821.640015,100.200002,70,64.400002,100,67.800003,73.599998,70.599998
20161216200000,820.0,808.52002,98.600002,70,70.5,100,67.800003,73.599998,70.599998
20161216201500,820.0,821.640015,100.200002,70,64.900002,100,67.800003,73.599998,70.599998
20161216203000,820.0,821.640015,100.200002,70,70.0,100,67.800003,73.599998,70.599998
20161216204500,820.0,808.52002,98.600002,70,66.800003,100,67.800003,73.599998,70.599998
20161216210000,820.0,821.640015,100.200002,70,64.400002,100,67.900002,73.599998,70.599998
20161216211500,820.0,821.640015,100.200002,70,75.0,100,67.900002,73.599998,70.599998
20161216213000,820.0,821.640015,100.200002,70,66.800003,100,67.900002,73.599998,70.599998
20161216214500,820.0,821.640015,100.200002,70,66.800003,100,67.900002,73.599998,70.599998
20161216220000,820.0,821.640015,100.200002,70,75.5,100,67.900002,73.599998,70.599998
20161216221500,820.0,833.119995,101.599999,70,64.5,100,67.900002,73.599998,70.599998
20161216223000,820.0,833.119995,101.599999,70,70.5,100,68.0,73.599998,70.599998
20161216224500,820.0,821.640015,100.200002,70,71.599998,100,68.0,73.599998,70.599998
20161216230000,820.0,808.52002,98.600002,70,71.599998,100,68.099998,73.599998,70.599998
20161216231500,820.0,833.119995,101.599999,70,66.300003,100,68.099998,73.599998,70.599998
20161216233000,820.0,821.640015,100.200002,70,75.800003,100,68.099998,73.599998,70.599998
20161216234500,820.0,833.119995,101.599999,70,65.599998,100,68.099998,73.599998,70.599998
20161217000000,820.0,821.640015,100.200002,70,65.599998,100,68.099998,73.599998,70.599998
20161217001500,820.0,833.119995,101.599999,70,77.800003,100,68.099998,73.599998,70.599998
20161217003000,820.0,833.119995,101.599999,70,64.400002,100,68.199997,73.599998,70.599998
20161217004500,820.0,821.640015,100.200002,70,69.099998,100,68.099998,73.599998,70.599998
20161217010000,820.0,821.640015,100.200002,70,68.300003,100,68.099998,73.599998,70.599998
20161217011500,820.0,833.119995,101.599999,70,50.599998,100,68.099998,73.599998,70.599998
20161217013000,820.0,782.280029,95.400004,68,49.5,100,67.900002,73.599998,70.599998
20161217014500,820.0,808.52002,98.600002,69,66.300003,100,67.699997,73.599998,70.599998
20161217020000,820.0,808.52002,98.600002,69,64.800003,100,67.599998,73.599998,70.599998
20161217021500,820.0,821.640015,100.200002,69,78.900002,100,67.699997,73.599998,70.599998
20161217023000,820.0,808.52002,98.600002,69,65.800003,100,67.699997,73.599998,70.599998
20161217024500,820.0,821.640015,100.200002,69,65.800003,100,67.800003,73.599998,70.599998
20161217030000,820.0,821.640015,100.200002,69,75.599998,100,67.900002,73.599998,70.599998
20161217031500,820.0,821.640015,100.200002,69,67.699997,100,67.900002,73.599998,70.599998
20161217033000,820.0,808.52002,98.600002,69,76.0,100,68.099998,73.599998,70.599998
20161217034500,820.0,808.52002,98.600002,69,64.900002,100,68.099998,73.599998,70.599998
20161217040000,820.0,808.52002,98.600002,69,70.099998,100,68.099998,73.599998,70.599998
20161217041500,820.0,808.52002,98.600002,69,71.599998,100,68.099998,73.599998,70.599998
20161217043000,820.0,821.640015,100.200002,69,66.800003,100,68.199997,73.599998,70.599998
20161217044500,820.0,821.640015,100.200002,69,76.800003,100,68.199997,73.599998,70.599998
20161217050000,820.0,821.640015,100.200002,69,64.800003,100,68.199997,73.599998,70.599998
20161217051500,820.0,808.52002,98.600002,69,69.599998,100,68.199997,73.599998,70.599998
20161217053000,820.0,808.52002,98.600002,69,69.599998,100,68.199997,73.599998,70.599998
20161217054500,820.0,821.640015,100.200002,69,67.199997,100,68.199997,73.599998,70.599998
20161217060000,820.0,821.640015,100.200002,69,75.900002,100,68.199997,73.599998,70.599998
20161217061500,820.0,821.640015,100.200002,69,64.400002,100,68.199997,73.599998,70.599998
20161217063000,820.0,808.52002,98.600002,69,73.699997,100,68.199997,73.599998,70.599998
20161217064500,820.0,808.52002,98.600002,69,66.300003,100,68.300003,73.599998,70.599998
20161217070000,820.0,808.52002,98.600002,69,66.300003,100,68.300003,73.599998,70.599998
20161217071500,820.0,821.640015,100.200002,69,74.400002,100,68.300003,73.599998,70.599998
20161217073000,820.0,821.640015,100.200002,69,64.900002,100,68.300003,73.599998,70.599998
20161217074500,820.0,821.640015,100.200002,69,72.0,100,68.199997,73.599998,70.599998
20161217080000,820.0,846.23999,103.199999,69,73.0,100,68.300003,73.599998,70.599998
20161217081500,820.0,808.52002,98.600002,69,66.199997,100,68.300003,73.599998,70.599998
20161217083000,820.0,821.640015,100.200002,69,76.300003,100,68.300003,73.599998,70.599998
20161217084500,820.0,833.119995,101.599999,69,66.800003,100,68.300003,73.599998,70.599998
20161217090000,820.0,833.119995,101.599999,69,64.900002,100,68.199997,73.599998,70.599998
20161217091500,820.0,808.52002,98.600002,69,73.900002,100,68.199997,73.599998,70.599998
20161217093000,820.0,821.640015,100.200002,69,65.300003,100,68.199997,73.599998,70.599998
20161217094500,820.0,833.119995,101.599999,69,70.800003,100,68.199997,73.599998,70.599998
20161217100000,820.0,821.640015,100.200002,69,67.5,100,68.199997,73.599998,70.599998
20161217101500,820.0,821.640015,100.200002,69,64.900002,100,68.099998,73.599998,70.599998
20161217103000,820.0,821.640015,100.200002,69,67.900002,100,68.099998,73.599998,70.599998
20161217104500,820.0,808.52002,98.600002,69,74.800003,100,68.099998,73.599998,70.599998
20161217110000,820.0,821.640015,100.200002,69,67.699997,100,68.099998,73.599998,70.599998
20161217111500,820.0,821.640015,100.200002,69,71.099998,100,68.099998,73.599998,70.599998
20161217113000,820.0,821.640015,100.200002,69,69.900002,100,68.099998,73.599998,70.599998
20161217114500,820.0,833.119995,101.599999,69,71.0,100,68.099998,73.599998,70.599998
20161217120000,820.0,821.640015,100.200002,69,72.0,100,68.099998,73.599998,70.599998
20161217121500,820.0,808.52002,98.600002,69,66.400002,100,68.099998,73.599998,70.599998
20161217123000,820.0,808.52002,98.600002,69,66.400002,100,68.199997,73.599998,70.599998
20161217124500,820.0,821.640015,100.200002,69,76.199997,100,68.199997,73.599998,70.599998
20161217130000,820.0,821.640015,100.200002,69,72.900002,100,68.199997,73.599998,70.599998
20161217131500,820.0,821.640015,100.200002,69,65.300003,100,68.199997,73.599998,70.599998
20161217133000,820.0,808.52002,98.600002,69,66.699997,100,68.199997,73.599998,70.599998
20161217134500,820.0,821.640015,100.200002,69,68.0,100,68.199997,73.599998,70.599998
20161217140000,820.0,821.640015,100.200002,69,65.800003,100,68.199997,73.599998,70.599998
20161217141500,820.0,808.52002,98.600002,69,69.099998,100,68.199997,73.599998,70.599998
20161217143000,820.0,821.640015,100.200002,69,72.699997,100,68.199997,73.599998,70.599998
20161217144500,820.0,821.640015,100.200002,69,72.699997,100,68.199997,73.599998,70.599998
20161217150000,820.0,821.640015,100.200002,69,65.800003,100,68.300003,73.599998,70.599998
20161217151500,820.0,821.640015,100.200002,69,65.800003,100,68.300003,73.599998,70.599998
20161217153000,820.0,808.52002,98.600002,69,75.099998,100,68.300003,73.599998,70.599998
20161217154500,820.0,821.640015,100.200002,69,75.099998,100,68.300003,73.599998,70.599998
20161217160000,820.0,821.640015,100.200002,69,73.400002,100,68.300003,73.599998,70.599998
20161217161500,820.0,821.640015,100.200002,69,65.300003,100,68.300003,73.599998,70.599998
20161217163000,820.0,821.640015,100.200002,69,67.699997,100,68.300003,73.599998,70.599998
20161217164500,820.0,821.640015,100.200002,69,66.300003,100,68.400002,73.599998,70.599998
20161217170000,820.0,821.640015,100.200002,69,65.300003,100,68.400002,73.599998,70.599998
20161217171500,820.0,808.52002,98.600002,69,65.300003,100,68.400002,73.599998,70.599998
20161217173000,820.0,808.52002,98.600002,69,70.099998,100,68.400002,73.599998,70.599998
20161217174500,820.0,821.640015,100.200002,69,71.599998,100,68.400002,73.599998,70.599998
20161217180000,820.0,821.640015,100.200002,69,67.300003,100,68.300003,73.599998,70.599998
20161217181500,820.0,808.52002,98.600002,69,65.300003,100,68.300003,73.599998,70.599998
20161217183000,820.0,821.640015,100.200002,69,67.199997,100,68.300003,73.599998,70.599998
20161217184500,820.0,833.119995,101.599999,69,76.300003,100,68.300003,73.599998,70.599998
20161217190000,820.0,821.640015,100.200002,69,66.300003,100,68.400002,73.599998,70.599998
20161217191500,820.0,821.640015,100.200002,69,72.900002,100,68.400002,73.599998,70.599998
20161217193000,820.0,808.52002,98.600002,69,66.099998,100,68.400002,73.599998,70.599998
20161217194500,820.0,821.640015,100.200002,69,75.0,100,68.400002,73.599998,70.599998
20161217200000,820.0,821.640015,100.200002,69,72.5,100,68.400002,73.599998,70.599998
20161217201500,820.0,821.640015,100.200002,69,64.900002,100,68.400002,73.599998,70.599998
20161217203000,820.0,821.640015,100.200002,69,72.900002,100,68.400002,73.599998,70.599998
20161217204500,820.0,808.52002,98.600002,69,67.300003,100,68.400002,73.599998,70.599998
20161217210000,820.0,821.640015,100.200002,69,69.400002,100,68.400002,73.599998,70.599998
20161217211500,820.0,833.119995,101.599999,69,71.5,100,68.5,73.599998,70.599998
20161217213000,820.0,833.119995,101.599999,69,73.5,100,68.599998,73.599998,70.599998
20161217214500,820.0,833.119995,101.599999,69,71.5,100,68.599998,73.599998,70.599998
20161217220000,820.0,821.640015,100.200002,69,66.900002,100,68.599998,73.599998,70.599998
20161217221500,820.0,821.640015,100.200002,69,68.800003,100,68.599998,73.599998,70.599998
20161217223000,820.0,833.119995,101.599999,69,73.400002,100,68.599998,73.599998,70.599998
20161217224500,820.0,821.640015,100.200002,69,73.400002,100,68.599998,73.599998,70.599998
20161217230000,820.0,821.640015,100.200002,69,67.599998,100,68.699997,73.599998,70.599998
20161217231500,820.0,833.119995,101.599999,69,75.800003,100,68.699997,73.599998,70.599998
20161217233000,820.0,833.119995,101.599999,69,67.699997,100,68.699997,73.599998,70.599998
20161217234500,820.0,808.52002,98.600002,69,70.800003,100,68.699997,73.599998,70.599998
20161218000000,820.0,821.640015,100.200002,69,72.300003,100,68.699997,73.599998,70.599998
20161218001500,820.0,821.640015,100.200002,69,66.699997,100,68.699997,73.599998,70.599998
20161218003000,820.0,821.640015,100.200002,69,75.099998,100,68.699997,73.599998,70.599998
20161218004500,820.0,821.640015,100.200002,69,66.900002,100,68.699997,73.599998,70.599998
20161218010000,820.0,833.119995,101.599999,69,65.800003,100,68.699997,73.599998,70.599998
20161218011500,820.0,833.119995,101.599999,69,76.300003,100,68.699997,73.599998,70.599998
20161218013000,820.0,833.119995,101.599999,69,67.300003,100,68.699997,73.599998,70.599998
20161218014500,820.0,821.640015,100.200002,69,69.0,100,68.599998,73.599998,70.599998
20161218020000,820.0,821.640015,100.200002,69,70.0,100,68.699997,73.599998,70.599998
20161218021500,820.0,833.119995,101.599999,69,64.900002,100,68.599998,73.599998,70.599998
20161218023000,820.0,833.119995,101.599999,69,68.5,100,68.599998,73.599998,70.599998
20161218024500,820.0,821.640015,100.200002,69,72.199997,100,68.599998,73.599998,70.599998
20161218030000,820.0,821.640015,100.200002,69,66.300003,100,68.599998,73.599998,70.599998
20161218031500,820.0,833.119995,101.599999,69,70.5,100,68.599998,73.599998,70.599998
20161218033000,820.0,821.640015,100.200002,69,66.900002,100,68.599998,73.599998,70.599998
20161218034500,820.0,821.640015,100.200002,69,66.199997,100,68.599998,73.599998,70.599998
20161218040000,820.0,821.640015,100.200002,69,77.800003,100,68.599998,73.599998,70.599998
20161218041500,820.0,833.119995,101.599999,69,65.300003,100,68.599998,73.599998,70.599998
20161218043000,820.0,833.119995,101.599999,69,69.599998,100,68.599998,73.599998,70.599998
20161218044500,820.0,833.119995,101.599999,69,68.699997,100,68.599998,73.599998,70.599998
20161218050000,820.0,821.640015,100.200002,69,74.800003,100,68.599998,73.599998,70.599998
20161218051500,820.0,833.119995,101.599999,69,64.5,100,68.599998,73.599998,70.599998
20161218053000,820.0,833.119995,101.599999,69,68.900002,100,68.5,73.599998,70.599998
20161218054500,820.0,833.119995,101.599999,69,65.300003,100,68.400002,73.599998,70.599998
20161218060000,820.0,846.23999,103.199999,69,67.199997,100,68.400002,73.599998,70.599998
20161218061500,820.0,833.119995,101.599999,69,64.900002,100,68.300003,73.599998,70.599998
20161218063000,820.0,833.119995,101.599999,69,69.099998,100,68.300003,73.599998,70.599998
20161218064500,820.0,846.23999,103.199999,69,63.599998,100,68.199997,73.599998,70.599998
20161218070000,820.0,833.119995,101.599999,68,71.0,100,68.099998,73.599998,70.599998
20161218071500,820.0,833.119995,101.599999,68,63.599998,100,68.099998,73.599998,70.599998
20161218073000,820.0,846.23999,103.199999,68,72.699997,100,68.0,73.599998,70.599998
20161218074500,820.0,833.119995,101.599999,68,68.0,100,67.900002,73.599998,70.599998
20161218080000,820.0,846.23999,103.199999,68,63.599998,100,67.900002,73.599998,70.599998
20161218081500,820.0,846.23999,103.199999,68,74.400002,100,67.800003,73.599998,70.599998
20161218083000,820.0,833.119995,101.599999,68,67.599998,100,67.699997,73.599998,70.599998
20161218084500,820.0,821.640015,100.200002,68,62.700001,100,67.699997,73.599998,70.599998
20161218090000,820.0,821.640015,100.200002,67,62.700001,100,67.599998,73.599998,70.599998
20161218091500,820.0,833.119995,101.599999,67,68.5,100,67.599998,73.599998,70.599998
20161218093000,820.0,808.52002,98.600002,67,74.5,100,67.5,73.599998,70.599998
20161218094500,820.0,833.119995,101.599999,67,69.900002,100,67.400002,73.599998,70.599998
20161218100000,820.0,821.640015,100.200002,67,64.599998,100,67.400002,73.599998,70.599998
20161218101500,820.0,833.119995,101.599999,67,62.599998,100,67.300003,73.599998,70.599998
20161218103000,820.0,846.23999,103.199999,67,64.5,100,67.199997,73.599998,70.599998
20161218104500,820.0,833.119995,101.599999,67,74.699997,100,67.199997,73.599998,70.599998
20161218110000,820.0,833.119995,101.599999,67,72.800003,100,67.099998,73.599998,70.599998
20161218111500,820.0,821.640015,100.200002,67,67.0,100,67.099998,73.599998,70.599998
20161218113000,820.0,833.119995,101.599999,67,62.700001,100,67.0,73.599998,70.599998
20161218114500,820.0,821.640015,100.200002,67,62.700001,100,66.900002,73.599998,70.599998
20161218120000,820.0,846.23999,103.199999,67,65.699997,100,66.900002,73.599998,70.599998
20161218121500,820.0,833.119995,101.599999,67,75.0,100,66.900002,73.599998,70.599998
20161218123000,820.0,833.119995,101.599999,67,69.099998,100,66.800003,73.599998,70.599998
20161218124500,820.0,846.23999,103.199999,67,64.400002,100,66.800003,73.599998,70.599998
20161218130000,820.0,821.640015,100.200002,66,62.0,100,66.699997,73.599998,70.599998
20161218131500,820.0,808.52002,98.600002,66,62.799999,100,66.699997,73.599998,70.599998
20161218133000,820.0,821.640015,100.200002,66,71.099998,100,66.599998,73.599998,70.599998
20161218134500,820.0,821.640015,100.200002,66,74.400002,100,66.599998,73.599998,70.599998
20161218140000,820.0,821.640015,100.200002,66,67.900002,100,66.599998,73.599998,70.599998
20161218141500,820.0,821.640015,100.200002,66,64.699997,100,66.599998,73.599998,70.599998
20161218143000,820.0,833.119995,101.599999,66,62.799999,100,66.5,73.599998,70.599998
20161218144500,820.0,821.640015,100.200002,66,69.400002,100,66.5,73.599998,70.599998
20161218150000,820.0,821.640015,100.200002,66,73.400002,100,66.400002,73.599998,70.599998
20161218151500,820.0,821.640015,100.200002,66,68.0,100,66.400002,73.599998,70.599998
20161218153000,820.0,821.640015,100.200002,66,64.0,100,66.400002,73.599998,70.599998
20161218154500,820.0,833.119995,101.599999,66,63.200001,100,66.300003,73.599998,70.599998
20161218160000,820.0,833.119995,101.599999,66,69.900002,100,66.300003,73.599998,70.599998
20161218161500,820.0,821.640015,100.200002,66,74.400002,100,66.300003,73.599998,70.599998
20161218163000,820.0,821.640015,100.200002,66,68.599998,100,66.300003,73.599998,70.599998
20161218164500,820.0,821.640015,100.200002,66,63.900002,100,66.199997,73.599998,70.599998
20161218170000,820.0,821.640015,100.200002,66,62.799999,100,66.199997,73.599998,70.599998
20161218171500,820.0,821.640015,100.200002,66,69.099998,100,66.199997,73.599998,70.599998
20161218173000,820.0,821.640015,100.200002,66,74.5,100,66.099998,73.599998,70.599998
20161218174500,820.0,821.640015,100.200002,66,69.0,100,66.099998,73.599998,70.599998
20161218180000,820.0,821.640015,100.200002,66,64.300003,100,66.099998,73.599998,70.599998
20161218181500,820.0,821.640015,100.200002,66,63.200001,100,66.0,73.599998,70.599998
20161218183000,820.0,821.640015,100.200002,66,68.0,100,66.0,73.599998,70.599998
20161218184500,820.0,821.640015,100.200002,66,73.900002,100,66.0,73.599998,70.599998
20161218190000,820.0,833.119995,101.599999,66,68.599998,100,66.0,73.599998,70.599998
20161218191500,820.0,808.52002,98.600002,66,64.0,100,65.900002,73.599998,70.599998
20161218193000,820.0,821.640015,100.200002,66,62.799999,100,65.800003,73.599998,70.599998
20161218194500,820.0,821.640015,100.200002,66,68.199997,100,65.800003,73.599998,70.599998
20161218200000,820.0,821.640015,100.200002,66,75.300003,100,65.800003,73.599998,70.599998
20161218201500,820.0,821.640015,100.200002,66,69.400002,100,65.800003,73.599998,70.599998
20161218203000,820.0,821.640015,100.200002,66,65.699997,100,65.800003,73.599998,70.599998
20161218204500,820.0,821.640015,100.200002,66,62.799999,100,65.699997,73.599998,70.599998
20161218210000,820.0,821.640015,100.200002,66,66.5,100,65.699997,73.599998,70.599998
20161218211500,820.0,833.119995,101.599999,66,74.5,100,65.699997,73.599998,70.599998
20161218213000,820.0,833.119995,101.599999,66,70.0,100,65.599998,73.599998,70.599998
20161218214500,820.0,833.119995,101.599999,66,65.699997,100,65.599998,73.599998,70.599998
20161218220000,820.0,821.640015,100.200002,66,62.400002,100,65.599998,73.599998,70.599998
20161218221500,820.0,821.640015,100.200002,66,65.800003,100,65.599998,73.599998,70.599998
20161218223000,820.0,833.119995,101.599999,66,74.5,100,65.5,73.599998,70.599998
20161218224500,820.0,821.640015,100.200002,66,70.099998,100,65.5,73.599998,70.599998
20161218230000,820.0,821.640015,100.200002,66,65.300003,100,65.5,73.599998,70.599998
20161218231500,820.0,821.640015,100.200002,66,62.0,100,65.400002,73.599998,70.599998
20161218233000,820.0,833.119995,101.599999,66,66.400002,100,65.400002,73.599998,70.599998
20161218234500,820.0,821.640015,100.200002,66,74.800003,100,65.300003,73.599998,70.599998
20161219000000,820.0,833.119995,101.599999,66,68.900002,100,65.300003,73.599998,70.599998
20161219001500,820.0,821.640015,100.200002,66,64.199997,100,65.300003,73.599998,70.599998
20161219003000,820.0,821.640015,100.200002,66,62.5,100,65.300003,73.599998,70.599998
20161219004500,820.0,821.640015,100.200002,66,70.0,100,65.199997,73.599998,70.599998
20161219010000,820.0,821.640015,100.200002,66,73.800003,100,65.199997,73.599998,70.599998
20161219011500,820.0,833.119995,101.599999,66,67.699997,100,65.199997,73.599998,70.599998
20161219013000,820.0,821.640015,100.200002,66,63.400002,100,65.099998,73.599998,70.599998
20161219014500,820.0,833.119995,101.599999,66,63.400002,100,65.099998,73.599998,70.599998
20161219020000,820.0,821.640015,100.200002,66,71.199997,100,65.099998,73.599998,70.599998
20161219021500,820.0,821.640015,100.200002,66,71.199997,100,65.099998,73.599998,70.599998
20161219023000,820.0,833.119995,101.599999,66,66.199997,100,65.099998,73.599998,70.599998
20161219024500,820.0,821.640015,100.200002,66,62.0,100,65.099998,73.599998,70.599998
20161219030000,820.0,833.119995,101.599999,66,67.300003,100,65.0,73.599998,70.599998
20161219031500,820.0,833.119995,101.599999,66,73.900002,100,65.0,73.599998,70.599998
20161219033000,820.0,821.640015,100.200002,66,68.0,100,65.0,73.599998,70.599998
20161219034500,820.0,833.119995,101.599999,66,63.5,100,65.0,73.599998,70.599998
20161219040000,820.0,821.640015,100.200002,66,63.5,100,65.0,73.599998,70.599998
20161219041500,820.0,821.640015,100.200002,66,74.400002,100,65.0,73.599998,70.599998
20161219043000,820.0,821.640015,100.200002,66,71.599998,100,65.0,73.599998,70.599998
20161219044500,820.0,821.640015,100.200002,66,65.199997,100,64.900002,73.599998,70.599998
20161219050000,820.0,821.640015,100.200002,66,63.200001,100,64.900002,73.599998,70.599998
20161219051500,820.0,821.640015,100.200002,66,73.300003,100,64.900002,73.599998,70.599998
20161219053000,820.0,821.640015,100.200002,66,71.5,100,64.900002,73.599998,70.599998
20161219054500,820.0,821.640015,100.200002,66,66.199997,100,64.900002,73.599998,70.599998
20161219060000,820.0,821.640015,100.200002,66,62.400002,100,64.900002,73.599998,70.599998
20161219061500,820.0,808.52002,98.600002,66,73.5,100,64.900002,73.599998,70.599998
20161219063000,820.0,821.640015,100.200002,66,67.5,100,64.900002,73.599998,70.599998
20161219064500,820.0,833.119995,101.599999,66,62.400002,100,64.900002,73.599998,70.599998
20161219070000,820.0,833.119995,101.599999,66,69.199997,100,64.900002,73.599998,70.599998
20161219071500,820.0,821.640015,100.200002,66,70.0,100,64.900002,73.599998,70.599998
20161219073000,820.0,821.640015,100.200002,66,62.700001,100,64.900002,76.0,73.0
20161219074500,820.0,833.119995,101.599999,66,65.599998,100,64.900002,76.0,73.0
20161219080000,820.0,821.640015,100.200002,66,73.900002,100,64.800003,76.0,73.0
20161219081500,820.0,821.640015,100.200002,66,66.599998,100,64.900002,76.0,73.0
20161219083000,820.0,821.640015,100.200002,66,64.099998,100,65.0,76.0,73.0
20161219084500,820.0,821.640015,100.200002,66,74.5,100,65.0,76.0,73.0
20161219090000,820.0,821.640015,100.200002,66,71.900002,100,65.0,76.0,73.0
20161219091500,820.0,821.640015,100.200002,66,65.300003,100,65.0,76.0,73.0
20161219093000,820.0,833.119995,101.599999,66,64.400002,100,65.300003,76.0,73.0
20161219094500,820.0,833.119995,101.599999,66,75.199997,100,65.300003,76.0,73.0
20161219100000,393.600006,833.119995,101.599999,66,69.400002,100,65.400002,76.099998,73.099998
20161219101500,393.600006,370.640015,45.200002,44,79.699997,100,65.300003,76.099998,73.099998
20161219103000,393.600006,375.559998,45.8,44,86.400002,100,65.5,76.099998,73.099998
20161219104500,393.600006,375.559998,45.8,44,94.400002,100,65.699997,76.099998,73.099998
20161219110000,393.600006,370.640015,45.200002,44,83.199997,100,66.0,76.099998,73.099998
20161219111500,393.600006,370.640015,45.200002,44,83.199997,100,66.0,76.099998,73.099998
20161219113000,393.600006,370.640015,45.200002,44,95.400002,100,66.0,76.099998,73.099998
20161219114500,393.600006,370.640015,45.200002,44,87.699997,100,66.099998,76.099998,73.099998
20161219120000,393.600006,370.640015,45.200002,44,81.599998,100,66.300003,76.099998,73.099998
20161219121500,393.600006,370.640015,45.200002,44,93.400002,100,66.5,76.099998,73.099998
20161219123000,393.600006,370.640015,45.200002,44,89.800003,100,66.599998,76.099998,73.099998
20161219124500,393.600006,370.640015,45.200002,44,82.599998,100,66.900002,76.099998,73.099998
20161219130000,393.600006,370.640015,45.200002,44,93.699997,100,67.0,76.099998,73.099998
20161219131500,393.600006,378.839996,46.2,45,88.599998,100,67.199997,76.099998,73.099998
20161219133000,393.600006,370.640015,45.200002,45,84.400002,100,67.400002,76.099998,73.099998
20161219134500,393.600006,365.720001,44.6,45,99.0,100,67.599998,76.099998,73.099998
20161219140000,393.600006,375.559998,45.8,45,85.5,100,67.800003,76.099998,73.099998
20161219141500,393.600006,370.640015,45.200002,45,91.699997,100,68.099998,76.099998,73.099998
20161219143000,393.600006,370.640015,45.200002,45,86.0,100,68.199997,76.099998,73.099998
20161219144500,393.600006,378.839996,46.2,45,92.5,100,68.199997,76.099998,73.099998
20161219150000,393.600006,378.839996,46.2,45,91.0,100,68.199997,76.099998,73.099998
20161219151500,393.600006,378.839996,46.2,45,83.199997,100,68.300003,76.099998,73.099998
20161219153000,393.600006,370.640015,45.200002,45,93.0,100,68.400002,76.099998,73.099998
20161219154500,393.600006,370.640015,45.200002,45,89.199997,100,68.400002,76.099998,73.099998
20161219160000,393.600006,370.640015,45.200002,45,81.599998,100,68.400002,76.099998,73.099998
20161219161500,393.600006,370.640015,45.200002,45,90.599998,100,68.300003,76.099998,73.099998
20161219163000,393.600006,370.640015,45.200002,45,95.099998,100,68.400002,76.099998,73.099998
20161219164500,393.600006,370.640015,45.200002,45,82.5,100,68.400002,76.099998,73.099998
20161219170000,393.600006,370.640015,45.200002,45,85.699997,100,68.400002,76.099998,73.099998
20161219171500,393.600006,375.559998,45.8,46,96.0,100,68.199997,76.099998,73.099998
20161219173000,393.600006,375.559998,45.8,46,90.400002,100,68.400002,76.099998,73.099998
20161219174500,393.600006,380.480011,46.400001,46,81.5,100,68.400002,76.099998,73.099998
20161219180000,393.600006,380.480011,46.400001,46,81.5,100,68.400002,76.099998,73.099998
20161219181500,393.600006,380.480011,46.400001,46,89.699997,100,68.400002,76.099998,73.099998
20161219183000,393.600006,380.480011,46.400001,46,94.400002,100,68.400002,76.099998,73.099998
20161219184500,393.600006,380.480011,46.400001,46,85.5,100,68.300003,76.099998,73.099998
20161219190000,393.600006,380.480011,46.400001,46,80.0,100,68.300003,76.099998,73.099998
20161219191500,393.600006,380.480011,46.400001,46,81.099998,100,68.300003,76.099998,73.099998
20161219193000,393.600006,380.480011,46.400001,46,90.0,100,68.199997,76.099998,73.099998
20161219194500,393.600006,375.559998,45.8,46,92.599998,100,68.099998,76.099998,73.099998
20161219200000,393.600006,380.480011,46.400001,46,83.699997,100,68.199997,76.099998,73.099998
20161219201500,393.600006,388.679993,47.399999,46,79.099998,100,68.0,76.099998,73.099998
20161219203000,393.600006,383.76001,46.800001,46,81.5,100,67.900002,76.099998,73.099998
20161219204500,393.600006,383.76001,46.800001,46,92.5,100,67.900002,76.099998,73.099998
20161219210000,393.600006,393.600006,48.000001,46,90.5,100,67.800003,76.099998,73.099998
20161219211500,393.600006,383.76001,46.800001,46,83.699997,100,67.800003,76.099998,73.099998
20161219213000,393.600006,393.600006,48.000001,46,78.599998,100,67.800003,76.099998,73.099998
20161219214500,393.600006,388.679993,47.399999,46,81.199997,100,67.699997,76.099998,73.099998
20161219220000,393.600006,395.23999,48.199999,46,91.900002,100,67.699997,76.099998,73.099998
20161219221500,393.600006,390.320007,47.600001,46,90.900002,100,67.699997,76.099998,73.099998
20161219223000,393.600006,390.320007,47.600001,46,83.099998,100,67.599998,76.099998,73.099998
20161219224500,393.600006,390.320007,47.600001,46,78.400002,100,67.599998,76.099998,73.099998
20161219230000,393.600006,390.320007,47.600001,46,80.199997,100,67.599998,76.099998,73.099998
20161219231500,393.600006,390.320007,47.600001,46,91.400002,100,67.599998,76.099998,73.099998
20161219233000,393.600006,390.320007,47.600001,46,93.099998,100,67.599998,76.099998,73.099998
20161219234500,393.600006,395.23999,48.199999,46,84.300003,100,67.5,76.099998,73.099998
20161220000000,393.600006,395.23999,48.199999,46,77.699997,100,67.400002,76.099998,73.099998
20161220001500,393.600006,395.23999,48.199999,46,79.400002,100,67.400002,76.099998,73.099998
20161220003000,393.600006,390.320007,47.600001,46,89.400002,100,67.400002,76.099998,73.099998
20161220004500,393.600006,390.320007,47.600001,46,92.699997,100,67.300003,76.099998,73.099998
20161220010000,393.600006,398.519989,48.599999,46,84.400002,100,67.300003,76.099998,73.099998
20161220011500,393.600006,398.519989,48.599999,46,79.099998,100,67.300003,76.099998,73.099998
20161220013000,393.600006,398.519989,48.599999,46,78.300003,100,67.300003,76.099998,73.099998
20161220014500,393.600006,398.519989,48.599999,46,86.199997,100,67.199997,76.099998,73.099998
20161220020000,393.600006,398.519989,48.599999,46,92.699997,100,67.199997,76.099998,73.099998
20161220021500,393.600006,398.519989,48.599999,46,83.5,100,67.199997,76.099998,73.099998
20161220023000,393.600006,405.079987,49.399998,46,77.699997,100,67.099998,76.099998,73.099998
20161220024500,393.600006,405.079987,49.399998,46,79.199997,100,67.099998,76.099998,73.099998
20161220030000,393.600006,405.079987,49.399998,46,88.199997,100,67.099998,76.099998,73.099998
20161220031500,393.600006,398.519989,48.599999,46,89.900002,100,67.099998,76.099998,73.099998
20161220033000,393.600006,398.519989,48.599999,46,82.0,100,67.0,76.099998,73.099998
20161220034500,393.600006,393.600006,48.000001,46,77.300003,100,67.0,76.099998,73.099998
20161220040000,393.600006,398.519989,48.599999,46,78.800003,100,67.199997,76.099998,73.099998
20161220041500,393.600006,393.600006,48.000001,46,89.599998,100,67.199997,76.099998,73.099998
20161220043000,393.600006,393.600006,48.000001,46,92.599998,100,67.199997,76.099998,73.099998
20161220044500,393.600006,393.600006,48.000001,46,84.900002,100,67.300003,76.099998,73.099998
20161220050000,393.600006,393.600006,48.000001,46,79.599998,100,67.199997,76.099998,73.099998
20161220051500,393.600006,393.600006,48.000001,46,80.800003,100,67.199997,76.099998,73.099998
20161220053000,393.600006,393.600006,48.000001,46,90.400002,100,67.199997,76.099998,73.099998
20161220054500,393.600006,393.600006,48.000001,46,93.400002,100,67.199997,76.099998,73.099998
20161220060000,393.600006,393.600006,48.000001,46,85.5,100,67.199997,76.099998,73.099998
20161220061500,393.600006,388.679993,47.399999,46,79.199997,100,67.199997,76.099998,73.099998
20161220063000,393.600006,410.0,50.0,46,81.699997,100,67.199997,76.099998,73.099998
20161220064500,393.600006,398.519989,48.599999,46,92.0,100,67.199997,76.099998,73.099998
20161220070000,393.600006,398.519989,48.599999,46,81.5,100,67.199997,76.099998,73.099998
20161220071500,393.600006,398.519989,48.599999,46,79.199997,100,67.199997,76.099998,73.099998
20161220073000,393.600006,405.079987,49.399998,46,91.900002,100,67.199997,76.099998,73.099998
20161220074500,393.600006,405.079987,49.399998,46,86.699997,100,67.199997,76.099998,73.099998
20161220080000,393.600006,405.079987,49.399998,46,80.099998,100,67.300003,76.099998,73.099998
20161220081500,393.600006,395.23999,48.199999,46,81.400002,100,67.300003,76.099998,73.099998
20161220083000,393.600006,395.23999,48.199999,46,94.699997,100,67.400002,76.099998,73.099998
20161220084500,393.600006,401.799988,48.999999,46,84.0,100,67.400002,76.099998,73.099998
20161220090000,393.600006,395.23999,48.199999,46,79.199997,100,67.400002,76.099998,73.099998
20161220091500,393.600006,406.720001,49.6,46,87.599998,100,67.5,76.099998,73.099998
20161220093000,393.600006,401.799988,48.999999,46,87.599998,100,67.5,76.099998,73.099998
20161220094500,393.600006,395.23999,48.199999,46,78.5,100,67.5,76.099998,73.099998
20161220100000,393.600006,395.23999,48.199999,46,83.5,100,67.400002,76.099998,73.099998
20161220101500,393.600006,395.23999,48.199999,45,92.599998,100,67.199997,76.099998,73.099998
20161220103000,393.600006,395.23999,48.199999,45,80.099998,100,67.300003,76.099998,73.099998
20161220104500,393.600006,401.799988,48.999999,45,86.5,100,67.400002,76.099998,73.099998
20161220110000,393.600006,393.600006,48.000001,45,93.0,100,67.599998,76.099998,73.099998
20161220111500,393.600006,393.600006,48.000001,45,82.099998,100,67.599998,76.099998,73.099998
20161220113000,393.600006,393.600006,48.000001,45,83.0,100,67.699997,76.099998,73.099998
20161220114500,393.600006,393.600006,48.000001,45,97.800003,100,67.800003,76.099998,73.099998
20161220120000,393.600006,393.600006,48.000001,45,88.099998,100,68.099998,76.099998,73.099998
20161220121500,393.600006,393.600006,48.000001,45,85.699997,100,68.300003,76.099998,73.099998
20161220123000,393.600006,393.600006,48.000001,45,97.800003,100,68.400002,76.099998,73.099998
20161220124500,393.600006,380.480011,46.400001,45,83.800003,100,68.599998,76.099998,73.099998
20161220130000,393.600006,380.480011,46.400001,45,98.5,100,68.599998,76.099998,73.099998
20161220131500,393.600006,380.480011,46.400001,45,84.900002,100,68.800003,76.099998,73.099998
20161220133000,393.600006,380.480011,46.400001,45,84.900002,100,68.900002,76.099998,73.099998
20161220134500,393.600006,388.679993,47.399999,45,93.800003,100,69.099998,76.099998,73.099998
20161220140000,393.600006,380.480011,46.400001,45,82.599998,100,69.199997,76.099998,73.099998
20161220141500,393.600006,380.480011,46.400001,45,94.900002,100,69.400002,76.099998,73.099998
20161220143000,393.600006,388.679993,47.399999,45,86.900002,100,69.5,76.099998,73.099998
20161220144500,393.600006,380.480011,46.400001,45,89.099998,100,69.599998,76.099998,73.099998
20161220150000,393.600006,380.480011,46.400001,45,89.099998,100,69.699997,76.099998,73.099998
20161220151500,393.600006,388.679993,47.399999,45,83.0,100,69.699997,76.099998,73.099998
20161220153000,393.600006,375.559998,45.8,45,97.099998,100,69.800003,76.099998,73.099998
20161220154500,393.600006,383.76001,46.800001,45,82.599998,100,69.800003,76.099998,73.099998
20161220160000,393.600006,383.76001,46.800001,45,95.900002,100,69.900002,76.099998,73.099998
20161220161500,393.600006,383.76001,46.800001,45,87.900002,100,70.0,76.099998,73.099998
20161220163000,393.600006,378.839996,46.2,45,85.599998,100,70.099998,76.099998,73.099998
20161220164500,393.600006,388.679993,47.399999,45,86.900002,100,70.300003,76.099998,73.099998
20161220170000,393.600006,388.679993,47.399999,45,85.5,100,70.300003,76.099998,73.099998
20161220171500,393.600006,380.480011,46.400001,45,89.400002,100,70.400002,76.099998,73.099998
20161220173000,393.600006,375.559998,45.8,45,90.400002,100,70.400002,76.099998,73.099998
20161220174500,393.600006,383.76001,46.800001,45,82.599998,100,70.400002,76.099998,73.099998
20161220180000,393.600006,378.839996,46.2,45,98.5,100,70.300003,76.099998,73.099998
20161220181500,393.600006,378.839996,46.2,45,84.900002,100,70.300003,76.099998,73.099998
20161220183000,393.600006,378.839996,46.2,45,86.699997,100,70.300003,76.099998,73.099998
20161220184500,393.600006,378.839996,46.2,45,96.800003,100,70.199997,76.099998,73.099998
20161220190000,393.600006,378.839996,46.2,45,83.300003,100,70.199997,76.099998,73.099998
20161220191500,393.600006,383.76001,46.800001,45,98.300003,100,70.099998,76.099998,73.099998
20161220193000,393.600006,378.839996,46.2,45,82.099998,100,70.099998,76.099998,73.099998
20161220194500,393.600006,378.839996,46.2,45,94.300003,100,70.0,76.099998,73.099998
20161220200000,393.600006,383.76001,46.800001,45,88.699997,100,70.0,76.099998,73.099998
20161220201500,393.600006,383.76001,46.800001,45,82.599998,100,70.0,76.099998,73.099998
20161220203000,393.600006,383.76001,46.800001,45,96.900002,100,70.099998,76.099998,73.099998
20161220204500,393.600006,375.559998,45.8,45,83.199997,100,70.0,76.099998,73.099998
20161220210000,393.600006,380.480011,46.400001,45,87.099998,100,70.0,76.099998,73.099998
20161220211500,393.600006,380.480011,46.400001,45,87.099998,100,69.900002,76.099998,73.099998
20161220213000,393.600006,388.679993,47.399999,45,81.099998,100,69.900002,76.099998,73.099998
20161220214500,393.600006,380.480011,46.400001,45,96.199997,100,69.800003,76.099998,73.099998
20161220220000,393.600006,380.480011,46.400001,45,79.699997,100,69.800003,76.099998,73.099998
20161220221500,393.600006,388.679993,47.399999,45,92.5,100,69.800003,76.099998,73.099998
20161220223000,393.600006,375.559998,45.8,45,84.199997,100,69.699997,76.099998,73.099998
20161220224500,393.600006,388.679993,47.399999,45,81.199997,100,69.699997,76.099998,73.099998
20161220230000,393.600006,380.480011,46.400001,45,97.800003,100,69.699997,76.099998,73.099998
20161220231500,393.600006,380.480011,46.400001,45,83.099998,100,69.599998,76.099998,73.099998
20161220233000,393.600006,380.480011,46.400001,45,82.099998,100,69.599998,76.099998,73.099998
20161220234500,393.600006,380.480011,46.400001,45,96.599998,100,69.599998,76.099998,73.099998
20161221000000,393.600006,380.480011,46.400001,45,86.699997,100,69.599998,76.099998,73.099998
20161221001500,393.600006,388.679993,47.399999,45,79.699997,100,69.5,76.099998,73.099998
20161221003000,393.600006,388.679993,47.399999,45,90.599998,100,69.5,76.099998,73.099998
20161221004500,393.600006,383.76001,46.800001,45,90.599998,100,69.400002,76.099998,73.099998
20161221010000,393.600006,375.559998,45.8,45,81.5,100,69.400002,76.099998,73.099998
20161221011500,393.600006,380.480011,46.400001,48,56.0,100,69.300003,76.0,73.0
20161221013000,393.600006,380.480011,46.400001,48,90.900002,100,69.300003,76.0,73.0
20161221014500,393.600006,380.480011,46.400001,48,80.699997,100,69.300003,76.0,73.0
20161221020000,393.600006,380.480011,46.400001,48,84.300003,100,69.300003,76.0,73.0
20161221021500,393.600006,380.480011,46.400001,48,98.400002,100,69.300003,76.0,73.0
20161221023000,393.600006,388.679993,47.399999,48,86.199997,100,69.199997,76.0,73.0
20161221024500,393.600006,370.640015,45.200002,48,79.699997,100,69.199997,76.0,73.0
20161221030000,393.600006,380.480011,46.400001,48,87.900002,100,69.199997,76.0,73.0
20161221031500,393.600006,380.480011,46.400001,48,92.800003,100,69.199997,76.0,73.0
20161221033000,393.600006,380.480011,46.400001,48,81.900002,100,69.300003,76.0,73.0
20161221034500,393.600006,380.480011,46.400001,48,81.900002,100,69.300003,76.0,73.0
20161221040000,393.600006,380.480011,46.400001,48,98.099998,100,69.300003,76.0,73.0
20161221041500,393.600006,375.559998,45.8,48,88.0,100,69.400002,76.0,73.0
20161221043000,393.600006,375.559998,45.8,48,81.599998,100,69.400002,76.0,73.0
20161221044500,393.600006,380.480011,46.400001,48,90.599998,100,69.400002,76.0,73.0
20161221050000,393.600006,388.679993,47.399999,48,93.300003,100,69.400002,76.0,73.0
20161221051500,393.600006,370.640015,45.200002,48,81.099998,100,69.5,76.0,73.0
20161221053000,393.600006,375.559998,45.8,48,91.400002,100,69.5,76.0,73.0
20161221054500,393.600006,380.480011,46.400001,48,94.099998,100,69.599998,76.0,73.0
20161221060000,393.600006,375.559998,45.8,48,82.5,100,69.599998,76.0,73.0
20161221061500,393.600006,375.559998,45.8,48,88.0,100,69.699997,76.0,73.0
20161221063000,393.600006,380.480011,46.400001,48,93.5,100,69.699997,76.0,73.0
20161221064500,393.600006,380.480011,46.400001,48,83.099998,100,69.699997,76.0,73.0
20161221070000,393.600006,380.480011,46.400001,48,89.0,100,69.699997,76.0,73.0
20161221071500,393.600006,398.519989,48.599999,48,96.5,100,69.699997,76.0,73.0
20161221073000,393.600006,390.320007,47.600001,48,82.0,100,69.699997,76.0,73.0
20161221074500,393.600006,378.839996,46.2,48,88.800003,100,69.800003,76.0,73.0
20161221080000,393.600006,464.119995,56.599999,52,68.800003,0,69.800003,72.300003,69.300003
20161221081500,393.600006,406.720001,49.6,48,57.5,0,69.5,72.300003,69.300003
20161221083000,393.600006,413.279999,50.4,48,56.799999,0,69.300003,72.300003,69.300003
20161221084500,393.600006,413.279999,50.4,48,56.799999,100,69.099998,72.300003,69.300003
20161221090000,393.600006,405.079987,49.399998,48,56.799999,0,69.199997,72.300003,69.300003
20161221091500,393.600006,413.279999,50.4,48,56.799999,0,69.099998,72.300003,69.300003
20161221093000,393.600006,406.720001,49.6,48,63.0,100,69.099998,76.099998,73.099998
20161221094500,393.600006,413.279999,50.4,48,97.5,100,69.099998,76.099998,73.099998
20161221100000,393.600006,406.720001,49.6,48,83.199997,100,69.199997,76.099998,73.099998
20161221101500,393.600006,406.720001,49.6,48,92.300003,100,69.300003,76.099998,73.099998
20161221103000,393.600006,398.519989,48.599999,48,88.699997,100,69.400002,76.099998,73.099998
20161221104500,393.600006,398.519989,48.599999,48,82.599998,100,69.5,76.099998,73.099998
20161221110000,393.600006,405.079987,49.399998,48,90.199997,100,69.5,76.099998,73.099998
20161221111500,393.600006,405.079987,49.399998,48,83.199997,100,69.599998,76.099998,73.099998
20161221113000,393.600006,405.079987,49.399998,48,90.400002,100,69.599998,76.099998,73.099998
20161221114500,393.600006,405.079987,49.399998,48,85.0,100,69.599998,76.099998,73.099998
20161221120000,393.600006,410.0,50.0,48,82.599998,100,69.599998,76.099998,73.099998
20161221121500,393.600006,416.559998,50.8,48,90.300003,100,69.5,76.099998,73.099998
20161221123000,393.600006,398.519989,48.599999,48,98.5,100,69.5,76.099998,73.099998
20161221124500,393.600006,398.519989,48.599999,48,85.0,100,69.699997,76.099998,73.099998
20161221130000,393.600006,390.320007,47.600001,48,83.800003,100,69.800003,76.099998,73.099998
20161221131500,393.600006,390.320007,47.600001,48,89.800003,100,69.699997,76.099998,73.099998
20161221133000,393.600006,406.720001,49.6,48,92.5,100,69.699997,76.099998,73.099998
20161221134500,393.600006,401.799988,48.999999,48,85.900002,100,69.699997,76.099998,73.099998
20161221140000,393.600006,401.799988,48.999999,48,89.199997,100,69.599998,76.099998,73.099998
20161221141500,393.600006,395.23999,48.199999,48,92.0,100,69.599998,76.099998,73.099998
20161221143000,393.600006,405.079987,49.399998,48,83.800003,100,69.599998,76.099998,73.099998
20161221144500,393.600006,398.519989,48.599999,48,99.0,100,69.599998,76.099998,73.099998
20161221150000,393.600006,398.519989,48.599999,48,85.0,100,69.599998,76.099998,73.099998
