PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161221151500,393.600006,398.519989,48.599999,48,89.199997,100,69.599998,76.099998,73.099998
20161221153000,393.600006,398.519989,48.599999,48,86.900002,100,69.599998,76.099998,73.099998
20161221154500,393.600006,398.519989,48.599999,48,82.900002,100,69.599998,76.099998,73.099998
20161221160000,393.600006,388.679993,47.399999,48,96.699997,100,69.599998,76.099998,73.099998
20161221161500,393.600006,401.799988,48.999999,48,83.199997,100,69.599998,76.099998,73.099998
20161221163000,393.600006,390.320007,47.600001,48,96.300003,100,69.599998,76.099998,73.099998
20161221164500,393.600006,395.23999,48.199999,48,84.400002,100,69.699997,76.099998,73.099998
20161221170000,393.600006,395.23999,48.199999,48,89.800003,100,69.599998,76.099998,73.099998
20161221171500,393.600006,395.23999,48.199999,48,84.400002,100,69.599998,76.099998,73.099998
20161221173000,393.600006,390.320007,47.600001,48,85.400002,100,69.699997,76.099998,73.099998
20161221174500,393.600006,390.320007,47.600001,48,93.800003,100,69.699997,76.099998,73.099998
20161221180000,393.600006,390.320007,47.600001,48,82.599998,100,69.699997,76.099998,73.099998
20161221181500,393.600006,390.320007,47.600001,48,98.300003,100,69.599998,76.099998,73.099998
20161221183000,393.600006,390.320007,47.600001,48,86.199997,100,69.599998,76.099998,73.099998
20161221184500,393.600006,390.320007,47.600001,48,83.699997,100,69.599998,76.099998,73.099998
20161221190000,393.600006,398.519989,48.599999,48,99.599998,100,69.599998,76.099998,73.099998
20161221191500,393.600006,393.600006,48.000001,48,85.599998,100,69.599998,76.099998,73.099998
20161221193000,393.600006,393.600006,48.000001,48,86.699997,100,69.599998,76.099998,73.099998
20161221194500,393.600006,401.799988,48.999999,48,97.900002,100,69.599998,76.099998,73.099998
20161221200000,393.600006,390.320007,47.600001,48,82.599998,100,69.599998,76.099998,73.099998
20161221201500,393.600006,390.320007,47.600001,48,91.599998,100,69.400002,76.099998,73.099998
20161221203000,393.600006,390.320007,47.600001,48,90.0,100,69.5,76.099998,73.099998
20161221204500,393.600006,401.799988,48.999999,48,83.099998,100,69.5,76.099998,73.099998
20161221210000,393.600006,395.23999,48.199999,48,95.199997,100,69.400002,76.099998,73.099998
20161221211500,393.600006,378.839996,46.2,48,86.400002,100,69.400002,76.099998,73.099998
20161221213000,393.600006,383.76001,46.800001,48,82.599998,100,69.300003,76.099998,73.099998
20161221214500,393.600006,393.600006,48.000001,48,99.599998,100,69.300003,76.099998,73.099998
20161221220000,393.600006,393.600006,48.000001,48,83.199997,100,69.300003,76.099998,73.099998
20161221221500,393.600006,398.519989,48.599999,48,89.800003,100,69.400002,76.099998,73.099998
20161221223000,393.600006,393.600006,48.000001,48,91.400002,100,69.400002,76.099998,73.099998
20161221224500,393.600006,398.519989,48.599999,48,83.199997,100,69.400002,76.099998,73.099998
20161221230000,393.600006,380.480011,46.400001,48,95.199997,100,69.300003,76.099998,73.099998
20161221231500,393.600006,398.519989,48.599999,48,86.599998,100,69.300003,76.099998,73.099998
20161221233000,393.600006,390.320007,47.600001,48,83.099998,100,69.400002,76.099998,73.099998
20161221234500,393.600006,390.320007,47.600001,48,99.099998,100,69.300003,76.099998,73.099998
20161222000000,393.600006,390.320007,47.600001,48,83.199997,100,69.300003,76.099998,73.099998
20161222001500,393.600006,390.320007,47.600001,48,98.099998,100,69.300003,76.099998,73.099998
20161222003000,393.600006,383.76001,46.800001,48,84.400002,100,69.400002,76.099998,73.099998
20161222004500,393.600006,378.839996,46.2,48,86.800003,100,69.599998,76.099998,73.099998
20161222010000,393.600006,383.76001,46.800001,48,96.099998,100,69.5,76.099998,73.099998
20161222011500,393.600006,390.320007,47.600001,48,82.599998,100,69.599998,76.099998,73.099998
20161222013000,393.600006,380.480011,46.400001,48,94.199997,100,69.699997,76.099998,73.099998
20161222014500,393.600006,388.679993,47.399999,48,84.400002,100,69.699997,76.099998,73.099998
20161222020000,393.600006,380.480011,46.400001,48,87.900002,100,69.699997,76.099998,73.099998
20161222021500,393.600006,390.320007,47.600001,48,94.699997,100,69.599998,76.099998,73.099998
20161222023000,393.600006,383.76001,46.800001,48,82.599998,100,69.599998,76.099998,73.099998
20161222024500,393.600006,390.320007,47.600001,48,94.599998,100,69.599998,76.099998,73.099998
20161222030000,393.600006,390.320007,47.600001,48,84.599998,100,69.5,76.099998,73.099998
20161222031500,393.600006,390.320007,47.600001,48,86.300003,100,69.5,76.099998,73.099998
20161222033000,393.600006,395.23999,48.199999,48,91.800003,100,69.5,76.099998,73.099998
20161222034500,393.600006,383.76001,46.800001,48,82.099998,100,69.300003,76.099998,73.099998
20161222040000,393.600006,390.320007,47.600001,48,93.699997,100,69.400002,76.099998,73.099998
20161222041500,393.600006,380.480011,46.400001,48,84.400002,100,69.300003,76.099998,73.099998
20161222043000,393.600006,380.480011,46.400001,48,87.300003,100,69.300003,76.099998,73.099998
20161222044500,393.600006,390.320007,47.600001,48,90.800003,100,69.300003,76.099998,73.099998
20161222050000,393.600006,390.320007,47.600001,48,82.099998,100,69.300003,76.099998,73.099998
20161222051500,393.600006,390.320007,47.600001,48,99.599998,100,69.300003,76.099998,73.099998
20161222053000,393.600006,390.320007,47.600001,48,82.599998,100,69.300003,76.099998,73.099998
20161222054500,393.600006,378.839996,46.2,48,91.0,100,69.300003,76.099998,73.099998
20161222060000,393.600006,383.76001,46.800001,48,94.0,100,69.300003,76.099998,73.099998
20161222061500,393.600006,383.76001,46.800001,48,99.599998,100,69.400002,76.099998,73.099998
20161222063000,393.600006,395.23999,48.199999,48,86.199997,100,69.5,76.099998,73.099998
20161222064500,393.600006,395.23999,48.199999,48,82.599998,100,69.5,76.099998,73.099998
20161222070000,393.600006,380.480011,46.400001,48,100.199997,100,69.599998,76.099998,73.099998
20161222071500,393.600006,390.320007,47.600001,48,86.699997,100,69.5,76.099998,73.099998
20161222073000,393.600006,390.320007,47.600001,48,83.099998,100,69.400002,76.099998,73.099998
20161222074500,393.600006,390.320007,47.600001,48,96.699997,100,69.199997,76.099998,73.099998
20161222080000,393.600006,390.320007,47.600001,48,85.599998,100,69.099998,76.099998,73.099998
20161222081500,393.600006,390.320007,47.600001,48,83.199997,100,69.099998,76.099998,73.099998
20161222083000,393.600006,390.320007,47.600001,48,97.599998,100,69.099998,76.099998,73.099998
20161222084500,393.600006,390.320007,47.600001,48,84.900002,100,69.099998,76.099998,73.099998
20161222090000,393.600006,383.76001,46.800001,48,85.800003,100,69.199997,76.099998,73.099998
20161222091500,393.600006,395.23999,48.199999,48,98.400002,100,69.300003,76.099998,73.099998
20161222093000,393.600006,390.320007,47.600001,48,84.400002,100,69.300003,76.099998,73.099998
20161222094500,393.600006,383.76001,46.800001,48,86.800003,100,69.400002,76.099998,73.099998
20161222100000,393.600006,388.679993,47.399999,48,97.599998,100,69.599998,76.099998,73.099998
20161222101500,393.600006,393.600006,48.000001,48,83.199997,100,69.599998,76.099998,73.099998
20161222103000,393.600006,388.679993,47.399999,48,87.800003,100,69.699997,76.099998,73.099998
20161222104500,393.600006,388.679993,47.399999,48,89.900002,100,69.699997,76.099998,73.099998
20161222110000,393.600006,393.600006,48.000001,48,83.199997,100,69.699997,76.099998,73.099998
20161222111500,393.600006,383.76001,46.800001,48,89.199997,100,69.599998,76.099998,73.099998
20161222113000,393.600006,383.76001,46.800001,48,96.800003,100,69.599998,76.099998,73.099998
20161222114500,393.600006,375.559998,45.8,48,86.199997,100,69.5,76.099998,73.099998
20161222120000,393.600006,390.320007,47.600001,48,97.800003,100,69.5,76.099998,73.099998
20161222121500,393.600006,390.320007,47.600001,48,84.400002,100,69.599998,76.099998,73.099998
20161222123000,393.600006,383.76001,46.800001,48,90.5,100,69.599998,76.099998,73.099998
20161222124500,393.600006,388.679993,47.399999,48,92.699997,100,69.599998,76.099998,73.099998
20161222130000,393.600006,380.480011,46.400001,48,83.900002,100,69.599998,76.099998,73.099998
20161222131500,393.600006,388.679993,47.399999,48,99.0,100,69.599998,76.099998,73.099998
20161222133000,393.600006,383.76001,46.800001,48,83.800003,100,69.400002,76.099998,73.099998
20161222134500,393.600006,383.76001,46.800001,48,96.400002,100,69.300003,76.099998,73.099998
20161222140000,393.600006,390.320007,47.600001,48,83.800003,100,69.199997,76.099998,73.099998
20161222141500,393.600006,390.320007,47.600001,48,93.199997,100,69.099998,76.099998,73.099998
20161222143000,393.600006,380.480011,46.400001,48,87.400002,100,69.099998,76.099998,73.099998
20161222144500,393.600006,390.320007,47.600001,48,84.199997,100,69.0,76.099998,73.099998
20161222150000,393.600006,398.519989,48.599999,48,94.099998,100,69.0,76.099998,73.099998
20161222151500,393.600006,388.679993,47.399999,48,83.199997,100,69.099998,76.099998,73.099998
20161222153000,393.600006,388.679993,47.399999,48,98.5,100,69.099998,76.099998,73.099998
20161222154500,393.600006,388.679993,47.399999,48,83.699997,100,69.099998,76.099998,73.099998
20161222160000,393.600006,388.679993,47.399999,48,86.199997,100,69.199997,76.099998,73.099998
20161222161500,393.600006,388.679993,47.399999,48,98.400002,100,69.199997,76.099998,73.099998
20161222163000,393.600006,393.600006,48.000001,48,83.199997,100,69.199997,76.099998,73.099998
20161222164500,393.600006,393.600006,48.000001,48,88.699997,100,69.300003,76.099998,73.099998
20161222170000,393.600006,401.799988,48.999999,48,92.599998,100,69.300003,76.099998,73.099998
20161222171500,393.600006,388.679993,47.399999,48,83.800003,100,69.300003,76.099998,73.099998
20161222173000,393.600006,388.679993,47.399999,48,91.5,100,69.300003,76.099998,73.099998
20161222174500,393.600006,393.600006,48.000001,48,82.599998,100,69.300003,76.099998,73.099998
20161222180000,393.600006,380.480011,46.400001,48,99.0,100,69.400002,76.099998,73.099998
20161222181500,393.600006,388.679993,47.399999,48,83.699997,100,69.400002,76.099998,73.099998
20161222183000,393.600006,383.76001,46.800001,48,95.300003,100,69.400002,76.099998,73.099998
20161222184500,393.600006,398.519989,48.599999,48,87.900002,100,69.400002,76.099998,73.099998
20161222190000,393.600006,393.600006,48.000001,48,86.699997,100,69.5,76.099998,73.099998
20161222191500,393.600006,388.679993,47.399999,48,93.699997,100,69.5,76.099998,73.099998
20161222193000,393.600006,393.600006,48.000001,48,83.800003,100,69.5,76.099998,73.099998
20161222194500,393.600006,393.600006,48.000001,48,95.400002,100,69.5,76.099998,73.099998
20161222200000,393.600006,398.519989,48.599999,48,83.599998,100,69.5,76.099998,73.099998
20161222201500,393.600006,393.600006,48.000001,48,89.400002,100,69.5,76.099998,73.099998
20161222203000,393.600006,393.600006,48.000001,48,87.800003,100,69.5,76.099998,73.099998
20161222204500,393.600006,393.600006,48.000001,48,86.900002,100,69.599998,76.099998,73.099998
20161222210000,393.600006,393.600006,48.000001,48,93.800003,100,69.5,76.099998,73.099998
20161222211500,393.600006,393.600006,48.000001,48,83.800003,100,69.5,76.099998,73.099998
20161222213000,393.600006,393.600006,48.000001,48,99.599998,100,69.5,76.099998,73.099998
20161222214500,393.600006,401.799988,48.999999,48,82.599998,100,69.5,76.099998,73.099998
20161222220000,393.600006,395.23999,48.199999,48,95.900002,100,69.5,76.099998,73.099998
20161222221500,393.600006,390.320007,47.600001,48,84.800003,100,69.5,76.099998,73.099998
20161222223000,393.600006,398.519989,48.599999,48,90.5,100,69.5,76.099998,73.099998
20161222224500,393.600006,398.519989,48.599999,48,90.5,100,69.400002,76.099998,73.099998
20161222230000,393.600006,388.679993,47.399999,48,83.199997,100,69.400002,76.099998,73.099998
20161222231500,393.600006,388.679993,47.399999,48,94.5,100,69.400002,76.099998,73.099998
20161222233000,393.600006,398.519989,48.599999,48,83.199997,100,69.400002,76.099998,73.099998
20161222234500,393.600006,398.519989,48.599999,48,99.599998,100,69.599998,76.099998,73.099998
20161223000000,393.600006,388.679993,47.399999,48,87.0,100,69.599998,76.099998,73.099998
20161223001500,393.600006,393.600006,48.000001,48,88.0,100,69.400002,76.099998,73.099998
20161223003000,393.600006,393.600006,48.000001,48,90.5,100,69.599998,76.099998,73.099998
20161223004500,393.600006,393.600006,48.000001,48,84.400002,100,69.5,76.099998,73.099998
20161223010000,393.600006,380.480011,46.400001,48,99.0,100,69.400002,76.099998,73.099998
20161223011500,393.600006,380.480011,46.400001,48,84.900002,100,69.199997,76.099998,73.099998
20161223013000,393.600006,375.559998,45.8,48,87.099998,100,69.199997,76.099998,73.099998
20161223014500,393.600006,375.559998,45.8,48,94.400002,100,69.099998,76.099998,73.099998
20161223020000,393.600006,393.600006,48.000001,48,84.5,100,69.099998,76.099998,73.099998
20161223021500,393.600006,393.600006,48.000001,48,100.199997,100,69.099998,76.099998,73.099998
20161223023000,393.600006,393.600006,48.000001,48,82.599998,100,69.199997,76.099998,73.099998
20161223024500,393.600006,398.519989,48.599999,48,95.5,100,69.300003,76.099998,73.099998
20161223030000,393.600006,383.76001,46.800001,48,85.199997,100,69.300003,76.099998,73.099998
20161223031500,393.600006,395.23999,48.199999,48,92.300003,100,69.300003,76.099998,73.099998
20161223033000,393.600006,388.679993,47.399999,48,92.300003,100,69.400002,76.099998,73.099998
20161223034500,393.600006,378.839996,46.2,48,87.5,100,69.400002,76.099998,73.099998
20161223040000,393.600006,393.600006,48.000001,48,90.300003,100,69.300003,76.099998,73.099998
20161223041500,393.600006,383.76001,46.800001,48,83.800003,100,69.300003,76.099998,73.099998
20161223043000,393.600006,383.76001,46.800001,48,97.300003,100,69.199997,76.099998,73.099998
20161223044500,393.600006,383.76001,46.800001,48,83.5,100,69.300003,76.099998,73.099998
20161223050000,393.600006,390.320007,47.600001,48,99.699997,100,69.300003,76.099998,73.099998
20161223051500,393.600006,375.559998,45.8,48,83.199997,100,69.199997,76.099998,73.099998
20161223053000,393.600006,388.679993,47.399999,48,98.5,100,69.300003,76.099998,73.099998
20161223054500,393.600006,388.679993,47.399999,48,82.099998,100,69.300003,76.099998,73.099998
20161223060000,393.600006,383.76001,46.800001,48,101.0,100,69.300003,76.099998,73.099998
20161223061500,393.600006,383.76001,46.800001,48,82.5,100,69.300003,76.099998,73.099998
20161223063000,393.600006,388.679993,47.399999,48,94.599998,100,69.300003,73.599998,70.599998
20161223064500,393.600006,388.679993,47.399999,48,83.800003,100,69.300003,73.599998,70.599998
20161223070000,393.600006,388.679993,47.399999,48,92.599998,100,69.300003,73.599998,70.599998
20161223071500,393.600006,395.23999,48.199999,48,83.800003,100,69.400002,73.599998,70.599998
20161223073000,393.600006,390.320007,47.600001,48,99.099998,100,69.400002,73.599998,70.599998
20161223074500,393.600006,390.320007,47.600001,48,83.699997,100,69.400002,73.599998,70.599998
20161223080000,393.600006,390.320007,47.600001,48,88.699997,100,69.5,73.599998,70.599998
20161223081500,393.600006,383.76001,46.800001,48,89.800003,100,69.5,73.599998,70.599998
20161223083000,393.600006,390.320007,47.600001,48,85.0,100,69.5,73.599998,70.599998
20161223084500,393.600006,390.320007,47.600001,48,99.599998,100,69.599998,73.599998,70.599998
20161223090000,393.600006,383.76001,46.800001,48,83.800003,100,69.599998,73.599998,70.599998
20161223091500,393.600006,383.76001,46.800001,49,91.099998,100,69.099998,73.599998,70.599998
20161223093000,393.600006,388.679993,47.399999,49,98.800003,100,68.800003,73.599998,70.599998
20161223094500,393.600006,375.559998,45.8,49,84.400002,100,68.800003,73.599998,70.599998
20161223100000,393.600006,406.720001,49.6,49,94.199997,100,68.900002,73.599998,70.599998
20161223101500,393.600006,416.559998,50.8,49,84.400002,100,69.0,73.599998,70.599998
20161223103000,393.600006,401.799988,48.999999,48,91.300003,100,69.099998,73.599998,70.599998
20161223104500,393.600006,406.720001,49.6,48,89.199997,100,69.099998,73.599998,70.599998
20161223110000,393.600006,401.799988,48.999999,48,85.0,100,69.300003,73.599998,70.599998
20161223111500,393.600006,413.279999,50.4,48,97.099998,100,69.400002,73.599998,70.599998
20161223113000,393.600006,398.519989,48.599999,48,96.0,100,69.400002,73.599998,70.599998
20161223114500,393.600006,398.519989,48.599999,48,82.400002,100,69.300003,73.599998,70.599998
20161223120000,393.600006,398.519989,48.599999,48,96.099998,100,69.400002,73.599998,70.599998
20161223121500,393.600006,410.0,50.0,48,91.800003,100,69.5,73.599998,70.599998
20161223123000,393.600006,398.519989,48.599999,48,82.599998,100,69.400002,73.599998,70.599998
20161223124500,393.600006,398.519989,48.599999,48,89.199997,100,69.400002,73.599998,70.599998
20161223130000,393.600006,390.320007,47.600001,48,83.199997,100,69.400002,73.599998,70.599998
20161223131500,393.600006,398.519989,48.599999,48,88.199997,100,69.400002,73.599998,70.599998
20161223133000,393.600006,398.519989,48.599999,48,94.900002,100,69.400002,73.599998,70.599998
20161223134500,393.600006,398.519989,48.599999,48,82.099998,100,69.400002,73.599998,70.599998
20161223140000,393.600006,398.519989,48.599999,48,92.5,100,69.400002,73.599998,70.599998
20161223141500,393.600006,390.320007,47.600001,48,86.900002,100,69.300003,73.599998,70.599998
20161223143000,393.600006,401.799988,48.999999,48,81.099998,100,69.300003,73.599998,70.599998
20161223144500,393.600006,401.799988,48.999999,48,97.800003,100,69.300003,73.599998,70.599998
20161223150000,393.600006,395.23999,48.199999,48,82.400002,100,69.400002,73.599998,70.599998
20161223151500,393.600006,395.23999,48.199999,48,89.099998,100,69.300003,73.599998,70.599998
20161223153000,393.600006,395.23999,48.199999,48,91.400002,100,69.400002,73.599998,70.599998
20161223154500,393.600006,395.23999,48.199999,48,81.599998,100,69.5,73.599998,70.599998
20161223160000,393.600006,395.23999,48.199999,48,93.5,100,69.400002,73.599998,70.599998
20161223161500,393.600006,395.23999,48.199999,48,83.199997,100,69.5,73.599998,70.599998
20161223163000,393.600006,395.23999,48.199999,48,87.199997,100,69.5,73.599998,70.599998
20161223164500,393.600006,390.320007,47.600001,48,96.800003,100,69.599998,73.599998,70.599998
20161223170000,393.600006,390.320007,47.600001,48,96.800003,100,69.300003,73.599998,70.599998
20161223171500,393.600006,390.320007,47.600001,48,81.599998,100,69.5,73.599998,70.599998
20161223173000,393.600006,390.320007,47.600001,48,95.900002,100,69.300003,73.599998,70.599998
20161223174500,393.600006,383.76001,46.800001,48,81.900002,100,69.400002,73.599998,70.599998
20161223180000,393.600006,393.600006,48.000001,48,93.099998,100,69.400002,73.599998,70.599998
20161223181500,393.600006,393.600006,48.000001,48,84.599998,100,69.400002,73.599998,70.599998
20161223183000,393.600006,393.600006,48.000001,48,97.199997,100,69.400002,73.599998,70.599998
20161223184500,393.600006,393.600006,48.000001,48,81.800003,100,69.5,73.599998,70.599998
20161223190000,393.600006,405.079987,49.399998,48,95.099998,100,69.5,73.599998,70.599998
20161223191500,393.600006,393.600006,48.000001,48,82.900002,100,69.699997,73.599998,70.599998
20161223193000,393.600006,393.600006,48.000001,48,92.199997,100,69.599998,73.599998,70.599998
20161223194500,393.600006,405.079987,49.399998,48,83.199997,100,69.599998,73.599998,70.599998
20161223200000,393.600006,405.079987,49.399998,48,97.099998,100,69.599998,73.599998,70.599998
20161223201500,393.600006,393.600006,48.000001,48,82.599998,100,69.599998,73.599998,70.599998
20161223203000,393.600006,405.079987,49.399998,48,96.5,100,69.599998,73.599998,70.599998
20161223204500,393.600006,393.600006,48.000001,48,83.199997,100,69.5,73.599998,70.599998
20161223210000,393.600006,393.600006,48.000001,48,89.800003,100,69.400002,73.599998,70.599998
20161223211500,393.600006,393.600006,48.000001,48,85.0,100,69.5,73.599998,70.599998
20161223213000,393.600006,393.600006,48.000001,48,85.0,100,69.5,73.599998,70.599998
20161223214500,393.600006,393.600006,48.000001,48,90.599998,100,69.5,73.599998,70.599998
20161223220000,393.600006,398.519989,48.599999,48,81.800003,100,69.300003,73.599998,70.599998
20161223221500,393.600006,398.519989,48.599999,48,90.099998,100,69.300003,73.599998,70.599998
20161223223000,393.600006,398.519989,48.599999,48,87.099998,100,69.300003,73.599998,70.599998
20161223224500,393.600006,398.519989,48.599999,48,93.099998,100,69.300003,73.599998,70.599998
20161223230000,393.600006,393.600006,48.000001,48,82.5,100,69.300003,73.599998,70.599998
20161223231500,393.600006,393.600006,48.000001,48,94.599998,100,69.199997,73.599998,70.599998
20161223233000,393.600006,393.600006,48.000001,48,81.900002,100,69.300003,73.599998,70.599998
20161223234500,393.600006,393.600006,48.000001,48,99.0,100,69.300003,73.599998,70.599998
20161224000000,393.600006,393.600006,48.000001,48,84.400002,100,69.300003,73.599998,70.599998
20161224001500,393.600006,398.519989,48.599999,48,88.300003,100,69.199997,73.599998,70.599998
20161224003000,393.600006,393.600006,48.000001,48,88.300003,100,69.199997,73.599998,70.599998
20161224004500,393.600006,398.519989,48.599999,48,82.300003,100,69.099998,73.599998,70.599998
20161224010000,393.600006,398.519989,48.599999,48,97.900002,100,69.099998,73.599998,70.599998
20161224011500,393.600006,393.600006,48.000001,50,57.200001,100,69.0,73.599998,70.599998
20161224013000,393.600006,375.559998,45.8,49,55.099998,100,68.800003,73.599998,70.599998
20161224014500,393.600006,380.480011,46.400001,49,56.700001,100,68.5,73.599998,70.599998
20161224020000,393.600006,380.480011,46.400001,49,82.800003,100,68.599998,73.599998,70.599998
20161224021500,393.600006,380.480011,46.400001,49,98.800003,100,68.599998,73.599998,70.599998
20161224023000,393.600006,390.320007,47.600001,49,83.800003,100,68.599998,73.599998,70.599998
20161224024500,393.600006,380.480011,46.400001,49,93.300003,100,68.699997,73.599998,70.599998
20161224030000,393.600006,380.480011,46.400001,49,85.599998,100,68.800003,73.599998,70.599998
20161224031500,393.600006,380.480011,46.400001,49,89.400002,100,68.800003,73.599998,70.599998
20161224033000,393.600006,380.480011,46.400001,49,95.300003,100,68.900002,73.599998,70.599998
20161224034500,393.600006,370.640015,45.200002,49,83.699997,100,69.0,73.599998,70.599998
20161224040000,393.600006,375.559998,45.8,49,99.699997,100,69.0,73.599998,70.599998
20161224041500,393.600006,388.679993,47.399999,49,84.0,100,69.099998,73.599998,70.599998
20161224043000,393.600006,383.76001,46.800001,49,87.800003,100,69.099998,73.599998,70.599998
20161224044500,393.600006,383.76001,46.800001,49,93.099998,100,69.0,73.599998,70.599998
20161224050000,393.600006,383.76001,46.800001,49,83.699997,100,69.099998,73.599998,70.599998
20161224051500,393.600006,378.839996,46.2,49,91.300003,100,69.099998,73.599998,70.599998
20161224053000,393.600006,390.320007,47.600001,49,83.699997,100,69.099998,73.599998,70.599998
20161224054500,393.600006,380.480011,46.400001,49,99.199997,100,69.099998,73.599998,70.599998
20161224060000,393.600006,390.320007,47.600001,49,83.800003,100,69.199997,73.599998,70.599998
20161224061500,393.600006,383.76001,46.800001,49,94.699997,100,69.099998,73.599998,70.599998
20161224063000,393.600006,393.600006,48.000001,49,88.199997,100,69.099998,73.599998,70.599998
20161224064500,393.600006,393.600006,48.000001,49,83.699997,100,69.099998,73.599998,70.599998
20161224070000,393.600006,375.559998,45.8,49,98.900002,100,69.0,73.599998,70.599998
20161224071500,393.600006,388.679993,47.399999,49,83.199997,100,69.0,73.599998,70.599998
20161224073000,393.600006,383.76001,46.800001,49,101.0,100,69.0,73.599998,70.599998
20161224074500,393.600006,383.76001,46.800001,49,83.300003,100,68.900002,73.599998,70.599998
20161224080000,393.600006,388.679993,47.399999,49,93.199997,100,68.900002,73.599998,70.599998
20161224081500,393.600006,388.679993,47.399999,49,88.099998,100,68.900002,73.599998,70.599998
20161224083000,393.600006,380.480011,46.400001,49,89.099998,100,69.0,73.599998,70.599998
20161224084500,393.600006,380.480011,46.400001,49,91.300003,100,69.099998,73.599998,70.599998
20161224090000,393.600006,380.480011,46.400001,49,83.699997,100,69.199997,73.599998,70.599998
20161224091500,393.600006,380.480011,46.400001,49,101.900002,100,69.199997,73.599998,70.599998
20161224093000,393.600006,380.480011,46.400001,49,83.199997,100,69.300003,73.599998,70.599998
20161224094500,393.600006,380.480011,46.400001,49,89.099998,100,69.300003,73.599998,70.599998
20161224100000,393.600006,380.480011,46.400001,49,85.599998,100,69.300003,73.599998,70.599998
20161224101500,393.600006,380.480011,46.400001,49,98.699997,100,69.300003,73.599998,70.599998
20161224103000,393.600006,380.480011,46.400001,49,88.400002,100,69.400002,73.599998,70.599998
20161224104500,393.600006,380.480011,46.400001,49,84.699997,100,69.300003,73.599998,70.599998
20161224110000,393.600006,388.679993,47.399999,49,91.099998,100,69.300003,73.599998,70.599998
20161224111500,393.600006,383.76001,46.800001,49,86.900002,100,69.400002,73.599998,70.599998
20161224113000,393.600006,383.76001,46.800001,49,99.599998,100,69.400002,73.599998,70.599998
20161224114500,393.600006,383.76001,46.800001,49,84.699997,100,69.300003,73.599998,70.599998
20161224120000,393.600006,369.0,45.0,49,94.300003,100,69.300003,73.599998,70.599998
20161224121500,393.600006,388.679993,47.399999,49,86.699997,100,69.300003,73.599998,70.599998
20161224123000,393.600006,375.559998,45.8,49,86.699997,100,69.400002,73.599998,70.599998
20161224124500,393.600006,375.559998,45.8,49,99.599998,100,69.300003,73.599998,70.599998
20161224130000,393.600006,393.600006,48.000001,49,84.300003,100,69.199997,73.599998,70.599998
20161224131500,393.600006,378.839996,46.2,49,90.199997,100,69.199997,73.599998,70.599998
20161224133000,393.600006,378.839996,46.2,49,86.300003,100,69.199997,73.599998,70.599998
20161224134500,393.600006,390.320007,47.600001,49,86.300003,100,69.099998,73.599998,70.599998
20161224140000,393.600006,383.76001,46.800001,49,95.800003,100,69.199997,73.599998,70.599998
20161224141500,393.600006,383.76001,46.800001,49,85.599998,100,69.300003,73.599998,70.599998
20161224143000,393.600006,383.76001,46.800001,49,93.400002,100,69.300003,73.599998,70.599998
20161224144500,393.600006,388.679993,47.399999,49,86.900002,100,69.300003,73.599998,70.599998
20161224150000,393.600006,380.480011,46.400001,49,96.199997,100,69.300003,73.599998,70.599998
20161224151500,393.600006,380.480011,46.400001,49,84.5,100,69.400002,73.599998,70.599998
20161224153000,393.600006,380.480011,46.400001,49,93.099998,100,69.5,73.599998,70.599998
20161224154500,393.600006,380.480011,46.400001,49,91.0,100,69.5,73.599998,70.599998
20161224160000,393.600006,375.559998,45.8,49,86.0,100,69.599998,73.599998,70.599998
20161224161500,393.600006,390.320007,47.600001,49,94.0,100,69.599998,73.599998,70.599998
20161224163000,393.600006,375.559998,45.8,49,86.900002,100,69.599998,73.599998,70.599998
20161224164500,393.600006,383.76001,46.800001,49,97.599998,100,69.599998,73.599998,70.599998
20161224170000,393.600006,383.76001,46.800001,49,83.199997,100,69.599998,73.599998,70.599998
20161224171500,393.600006,388.679993,47.399999,49,99.5,100,69.599998,73.599998,70.599998
20161224173000,393.600006,388.679993,47.399999,49,83.099998,100,69.599998,73.599998,70.599998
20161224174500,393.600006,388.679993,47.399999,49,98.599998,100,69.599998,73.599998,70.599998
20161224180000,393.600006,378.839996,46.2,49,83.099998,100,69.599998,73.599998,70.599998
20161224181500,393.600006,383.76001,46.800001,49,89.300003,100,69.5,73.599998,70.599998
20161224183000,393.600006,383.76001,46.800001,49,87.300003,100,69.300003,73.599998,70.599998
20161224184500,393.600006,383.76001,46.800001,49,85.699997,100,69.400002,73.599998,70.599998
20161224190000,393.600006,388.679993,47.399999,49,97.599998,100,69.400002,73.599998,70.599998
20161224191500,393.600006,380.480011,46.400001,49,83.800003,100,69.300003,73.599998,70.599998
20161224193000,393.600006,380.480011,46.400001,49,95.5,100,69.300003,73.599998,70.599998
20161224194500,393.600006,393.600006,48.000001,49,89.800003,100,69.300003,73.599998,70.599998
20161224200000,393.600006,393.600006,48.000001,49,86.199997,100,69.400002,73.599998,70.599998
20161224201500,393.600006,380.480011,46.400001,49,99.599998,100,69.400002,73.599998,70.599998
20161224203000,393.600006,380.480011,46.400001,49,83.199997,100,69.400002,73.599998,70.599998
20161224204500,393.600006,388.679993,47.399999,49,92.5,100,69.400002,73.599998,70.599998
20161224210000,393.600006,388.679993,47.399999,49,85.400002,100,69.400002,73.599998,70.599998
20161224211500,393.600006,383.76001,46.800001,49,88.900002,100,69.400002,73.599998,70.599998
20161224213000,393.600006,383.76001,46.800001,49,89.800003,100,69.400002,73.599998,70.599998
20161224214500,393.600006,383.76001,46.800001,49,84.400002,100,69.300003,73.599998,70.599998
20161224220000,393.600006,383.76001,46.800001,49,99.699997,100,69.300003,73.599998,70.599998
20161224221500,393.600006,390.320007,47.600001,49,82.800003,100,69.300003,73.599998,70.599998
20161224223000,393.600006,375.559998,45.8,49,95.599998,100,69.400002,73.599998,70.599998
20161224224500,393.600006,388.679993,47.399999,49,82.5,100,69.400002,73.599998,70.599998
20161224230000,393.600006,388.679993,47.399999,49,90.599998,100,69.400002,73.599998,70.599998
20161224231500,393.600006,388.679993,47.399999,49,86.599998,100,69.400002,73.599998,70.599998
20161224233000,393.600006,378.839996,46.2,49,89.900002,100,69.400002,73.599998,70.599998
20161224234500,393.600006,383.76001,46.800001,49,97.400002,100,69.300003,73.599998,70.599998
20161225000000,393.600006,370.640015,45.200002,49,84.400002,100,69.199997,73.599998,70.599998
20161225001500,393.600006,375.559998,45.8,49,100.199997,100,69.099998,73.599998,70.599998
20161225003000,393.600006,383.76001,46.800001,49,83.800003,100,69.300003,73.599998,70.599998
20161225004500,393.600006,383.76001,46.800001,49,98.400002,100,69.400002,73.599998,70.599998
20161225010000,393.600006,395.23999,48.199999,49,88.400002,100,69.400002,73.599998,70.599998
20161225011500,393.600006,375.559998,45.8,49,85.0,100,69.400002,73.599998,70.599998
20161225013000,393.600006,393.600006,48.000001,49,98.300003,100,69.400002,73.599998,70.599998
20161225014500,393.600006,383.76001,46.800001,49,84.300003,100,69.300003,73.599998,70.599998
20161225020000,393.600006,390.320007,47.600001,49,88.699997,100,69.400002,73.599998,70.599998
20161225021500,393.600006,390.320007,47.600001,49,95.300003,100,69.400002,73.599998,70.599998
20161225023000,393.600006,383.76001,46.800001,49,84.400002,100,69.400002,73.599998,70.599998
20161225024500,393.600006,383.76001,46.800001,49,98.5,100,69.400002,73.599998,70.599998
20161225030000,393.600006,383.76001,46.800001,49,84.300003,100,69.5,73.599998,70.599998
20161225031500,393.600006,383.76001,46.800001,49,89.5,100,69.400002,73.599998,70.599998
20161225033000,393.600006,383.76001,46.800001,49,92.800003,100,69.400002,73.599998,70.599998
20161225034500,393.600006,375.559998,45.8,49,84.400002,100,69.400002,73.599998,70.599998
20161225040000,393.600006,388.679993,47.399999,49,95.599998,100,69.400002,73.599998,70.599998
20161225041500,393.600006,388.679993,47.399999,49,87.900002,100,69.5,73.599998,70.599998
20161225043000,393.600006,383.76001,46.800001,49,89.900002,100,69.400002,73.599998,70.599998
20161225044500,393.600006,388.679993,47.399999,49,89.900002,100,69.300003,73.599998,70.599998
20161225050000,393.600006,380.480011,46.400001,49,89.900002,100,69.400002,73.599998,70.599998
20161225051500,393.600006,390.320007,47.600001,49,92.900002,100,69.400002,73.599998,70.599998
20161225053000,393.600006,390.320007,47.600001,49,86.199997,100,69.300003,73.599998,70.599998
20161225054500,393.600006,383.76001,46.800001,49,93.400002,100,69.400002,73.599998,70.599998
20161225060000,393.600006,388.679993,47.399999,49,84.400002,100,69.400002,73.599998,70.599998
20161225061500,393.600006,380.480011,46.400001,49,99.300003,100,69.300003,73.599998,70.599998
20161225063000,393.600006,388.679993,47.399999,49,83.199997,100,69.300003,73.599998,70.599998
20161225064500,393.600006,388.679993,47.399999,49,99.599998,100,69.400002,73.599998,70.599998
20161225070000,393.600006,388.679993,47.399999,49,83.199997,100,69.300003,73.599998,70.599998
20161225071500,393.600006,388.679993,47.399999,49,92.699997,100,69.400002,73.599998,70.599998
20161225073000,393.600006,388.679993,47.399999,49,85.800003,100,69.300003,73.599998,70.599998
20161225074500,393.600006,375.559998,45.8,49,94.199997,100,69.099998,73.599998,70.599998
20161225080000,393.600006,375.559998,45.8,49,88.300003,100,69.199997,73.599998,70.599998
20161225081500,393.600006,375.559998,45.8,49,92.300003,100,69.199997,73.599998,70.599998
20161225083000,393.600006,380.480011,46.400001,49,95.5,100,69.400002,73.599998,70.599998
20161225084500,393.600006,388.679993,47.399999,49,84.400002,100,69.300003,73.599998,70.599998
20161225090000,393.600006,380.480011,46.400001,49,100.199997,100,69.300003,73.599998,70.599998
20161225091500,393.600006,380.480011,46.400001,49,83.800003,100,69.300003,73.599998,70.599998
20161225093000,393.600006,380.480011,46.400001,49,99.0,100,69.300003,73.599998,70.599998
20161225094500,393.600006,380.480011,46.400001,49,86.199997,100,69.199997,73.599998,70.599998
20161225100000,393.600006,390.320007,47.600001,49,93.0,100,69.300003,73.599998,70.599998
20161225101500,393.600006,383.76001,46.800001,49,86.800003,100,69.300003,73.599998,70.599998
20161225103000,393.600006,383.76001,46.800001,49,91.800003,100,69.300003,73.599998,70.599998
20161225104500,393.600006,383.76001,46.800001,49,89.300003,100,69.400002,73.599998,70.599998
20161225110000,393.600006,383.76001,46.800001,49,85.599998,100,69.400002,73.599998,70.599998
20161225111500,393.600006,383.76001,46.800001,49,94.599998,100,69.400002,73.599998,70.599998
20161225113000,393.600006,383.76001,46.800001,49,96.0,100,69.300003,73.599998,70.599998
20161225114500,393.600006,388.679993,47.399999,49,83.199997,100,69.400002,73.599998,70.599998
20161225120000,393.600006,388.679993,47.399999,49,96.900002,100,69.400002,73.599998,70.599998
20161225121500,393.600006,388.679993,47.399999,49,88.300003,100,69.5,73.599998,70.599998
20161225123000,393.600006,388.679993,47.399999,49,86.599998,100,69.5,73.599998,70.599998
20161225124500,393.600006,378.839996,46.2,49,93.099998,100,69.5,73.599998,70.599998
20161225130000,393.600006,378.839996,46.2,49,83.199997,100,69.5,73.599998,70.599998
20161225131500,393.600006,388.679993,47.399999,49,81.5,100,69.5,73.599998,70.599998
20161225133000,393.600006,388.679993,47.399999,49,92.5,100,69.5,73.599998,70.599998
20161225134500,393.600006,388.679993,47.399999,49,85.699997,100,69.5,73.599998,70.599998
20161225140000,393.600006,383.76001,46.800001,49,84.300003,100,69.5,73.599998,70.599998
20161225141500,393.600006,388.679993,47.399999,49,97.199997,100,69.5,73.599998,70.599998
20161225143000,393.600006,388.679993,47.399999,49,84.0,100,69.400002,73.599998,70.599998
20161225144500,393.600006,378.839996,46.2,49,92.099998,100,69.5,73.599998,70.599998
20161225150000,393.600006,378.839996,46.2,49,90.5,100,69.5,73.599998,70.599998
20161225151500,393.600006,378.839996,46.2,49,83.800003,100,69.599998,73.599998,70.599998
20161225153000,393.600006,378.839996,46.2,49,98.5,100,69.400002,73.599998,70.599998
20161225154500,393.600006,378.839996,46.2,49,83.900002,100,69.599998,73.599998,70.599998
20161225160000,393.600006,378.839996,46.2,49,89.900002,100,69.5,73.599998,70.599998
20161225161500,393.600006,378.839996,46.2,49,96.099998,100,69.599998,73.599998,70.599998
20161225163000,393.600006,388.679993,47.399999,49,82.599998,100,69.5,73.599998,70.599998
20161225164500,393.600006,388.679993,47.399999,49,99.199997,100,69.5,73.599998,70.599998
20161225170000,393.600006,393.600006,48.000001,49,83.199997,100,69.5,73.599998,70.599998
20161225171500,393.600006,388.679993,47.399999,49,95.800003,100,69.599998,73.599998,70.599998
20161225173000,393.600006,388.679993,47.399999,49,90.599998,100,69.599998,73.599998,70.599998
20161225174500,393.600006,380.480011,46.400001,49,85.699997,100,69.599998,73.599998,70.599998
20161225180000,393.600006,388.679993,47.399999,49,90.400002,100,69.5,73.599998,70.599998
20161225181500,393.600006,388.679993,47.399999,49,97.199997,100,69.599998,73.599998,70.599998
20161225183000,393.600006,388.679993,47.399999,49,83.800003,100,69.599998,73.599998,70.599998
20161225184500,393.600006,383.76001,46.800001,49,94.699997,100,69.599998,73.599998,70.599998
20161225190000,393.600006,383.76001,46.800001,49,97.800003,100,69.400002,73.599998,70.599998
20161225191500,393.600006,378.839996,46.2,49,83.800003,100,69.599998,73.599998,70.599998
20161225193000,393.600006,378.839996,46.2,49,96.800003,100,69.5,73.599998,70.599998
20161225194500,393.600006,378.839996,46.2,49,98.400002,100,69.300003,73.599998,70.599998
20161225200000,393.600006,383.76001,46.800001,49,84.900002,100,69.5,73.599998,70.599998
20161225201500,393.600006,383.76001,46.800001,49,91.599998,100,69.5,73.599998,70.599998
20161225203000,393.600006,375.559998,45.8,49,85.0,100,69.5,73.599998,70.599998
20161225204500,393.600006,380.480011,46.400001,49,94.0,100,69.5,73.599998,70.599998
20161225210000,393.600006,380.480011,46.400001,49,87.5,100,69.5,73.599998,70.599998
20161225211500,393.600006,380.480011,46.400001,49,82.599998,100,69.5,73.599998,70.599998
20161225213000,393.600006,380.480011,46.400001,49,89.300003,100,69.400002,73.599998,70.599998
20161225214500,393.600006,380.480011,46.400001,49,85.900002,100,69.5,73.599998,70.599998
20161225220000,393.600006,380.480011,46.400001,49,98.0,100,69.5,73.599998,70.599998
20161225221500,393.600006,380.480011,46.400001,49,83.199997,100,69.5,73.599998,70.599998
20161225223000,393.600006,388.679993,47.399999,49,99.599998,100,69.400002,73.599998,70.599998
20161225224500,393.600006,380.480011,46.400001,49,83.800003,100,69.5,73.599998,70.599998
20161225230000,393.600006,388.679993,47.399999,49,100.0,100,69.400002,73.599998,70.599998
20161225231500,393.600006,380.480011,46.400001,49,83.199997,100,69.400002,73.599998,70.599998
20161225233000,393.600006,380.480011,46.400001,49,96.800003,100,69.400002,73.599998,70.599998
20161225234500,393.600006,380.480011,46.400001,49,85.0,100,69.400002,73.599998,70.599998
20161226000000,393.600006,380.480011,46.400001,49,94.699997,100,69.400002,73.599998,70.599998
20161226001500,393.600006,380.480011,46.400001,49,85.599998,100,69.400002,73.599998,70.599998
20161226003000,393.600006,380.480011,46.400001,49,87.900002,100,69.400002,73.599998,70.599998
20161226004500,393.600006,388.679993,47.399999,49,89.599998,100,69.400002,73.599998,70.599998
20161226010000,393.600006,388.679993,47.399999,49,82.099998,100,69.400002,73.599998,70.599998
20161226011500,393.600006,375.559998,45.8,49,93.0,100,69.400002,73.599998,70.599998
20161226013000,393.600006,390.320007,47.600001,49,82.099998,100,69.400002,73.599998,70.599998
20161226014500,393.600006,380.480011,46.400001,49,91.400002,100,69.300003,73.599998,70.599998
20161226020000,393.600006,380.480011,46.400001,49,83.099998,100,69.300003,73.599998,70.599998
20161226021500,393.600006,380.480011,46.400001,49,93.300003,100,69.199997,73.599998,70.599998
20161226023000,393.600006,388.679993,47.399999,49,82.099998,100,69.300003,73.599998,70.599998
20161226024500,393.600006,388.679993,47.399999,49,97.5,100,69.199997,73.599998,70.599998
20161226030000,393.600006,383.76001,46.800001,49,83.199997,100,69.199997,73.599998,70.599998
20161226031500,393.600006,383.76001,46.800001,49,98.0,100,69.199997,73.599998,70.599998
20161226033000,393.600006,383.76001,46.800001,49,82.400002,100,69.199997,73.599998,70.599998
20161226034500,393.600006,388.679993,47.399999,49,96.599998,100,69.300003,73.599998,70.599998
20161226040000,393.600006,388.679993,47.399999,49,82.599998,100,69.300003,73.599998,70.599998
20161226041500,393.600006,380.480011,46.400001,49,99.5,100,69.400002,73.599998,70.599998
20161226043000,393.600006,380.480011,46.400001,49,83.199997,100,69.400002,73.599998,70.599998
20161226044500,393.600006,393.600006,48.000001,49,90.400002,100,69.5,73.599998,70.599998
20161226050000,393.600006,380.480011,46.400001,49,83.199997,100,69.5,73.599998,70.599998
20161226051500,393.600006,380.480011,46.400001,49,99.0,100,69.599998,73.599998,70.599998
20161226053000,393.600006,388.679993,47.399999,49,83.199997,100,69.5,73.599998,70.599998
20161226054500,393.600006,388.679993,47.399999,49,99.5,100,69.599998,73.599998,70.599998
20161226060000,393.600006,388.679993,47.399999,49,84.400002,100,69.599998,73.599998,70.599998
20161226061500,393.600006,378.839996,46.2,49,93.400002,100,69.599998,73.599998,70.599998
20161226063000,393.600006,378.839996,46.2,49,90.599998,100,69.5,73.599998,70.599998
20161226064500,393.600006,378.839996,46.2,49,82.599998,100,69.400002,73.599998,70.599998
20161226070000,393.600006,378.839996,46.2,49,98.400002,100,69.300003,73.599998,70.599998
20161226071500,393.600006,378.839996,46.2,49,83.800003,100,69.199997,73.599998,70.599998
20161226073000,393.600006,378.839996,46.2,49,90.300003,100,69.199997,73.599998,70.599998
20161226074500,393.600006,378.839996,46.2,49,86.900002,100,69.0,73.599998,70.599998
20161226080000,393.600006,388.679993,47.399999,49,85.300003,100,69.0,73.599998,70.599998
20161226081500,393.600006,383.76001,46.800001,49,95.5,100,69.0,73.599998,70.599998
20161226083000,393.600006,383.76001,46.800001,49,83.199997,100,69.099998,73.599998,70.599998
20161226084500,393.600006,388.679993,47.399999,49,85.800003,100,69.099998,73.599998,70.599998
20161226090000,393.600006,383.76001,46.800001,49,91.800003,100,69.300003,73.599998,70.599998
20161226091500,393.600006,390.320007,47.600001,49,83.800003,100,69.300003,73.599998,70.599998
20161226093000,393.600006,390.320007,47.600001,49,82.599998,100,69.300003,73.599998,70.599998
20161226094500,393.600006,380.480011,46.400001,49,93.0,100,69.199997,73.599998,70.599998
20161226100000,393.600006,395.23999,48.199999,49,85.0,100,69.300003,73.599998,70.599998
20161226101500,393.600006,383.76001,46.800001,49,91.099998,100,69.400002,73.599998,70.599998
20161226103000,393.600006,383.76001,46.800001,49,86.199997,100,69.5,73.599998,70.599998
20161226104500,393.600006,383.76001,46.800001,49,83.300003,100,69.300003,73.599998,70.599998
20161226110000,393.600006,383.76001,46.800001,49,84.699997,100,69.400002,73.599998,70.599998
20161226111500,393.600006,383.76001,46.800001,49,98.699997,100,69.400002,73.599998,70.599998
20161226113000,393.600006,388.679993,47.399999,49,84.400002,100,69.5,73.599998,70.599998
20161226114500,393.600006,380.480011,46.400001,49,89.300003,100,69.400002,73.599998,70.599998
20161226120000,393.600006,380.480011,46.400001,49,95.900002,100,69.599998,73.599998,70.599998
20161226121500,393.600006,388.679993,47.399999,49,85.300003,100,69.699997,73.599998,70.599998
20161226123000,393.600006,378.839996,46.2,49,89.900002,100,69.699997,73.599998,70.599998
20161226124500,393.600006,383.76001,46.800001,49,94.699997,100,69.699997,73.599998,70.599998
20161226130000,393.600006,383.76001,46.800001,49,84.400002,100,69.699997,73.599998,70.599998
20161226131500,393.600006,388.679993,47.399999,49,84.400002,100,69.699997,73.599998,70.599998
20161226133000,393.600006,378.839996,46.2,49,89.400002,100,69.599998,73.599998,70.599998
20161226134500,393.600006,383.76001,46.800001,49,95.300003,100,69.699997,73.599998,70.599998
20161226140000,393.600006,383.76001,46.800001,49,93.699997,100,69.5,73.599998,70.599998
20161226141500,393.600006,378.839996,46.2,49,83.699997,100,69.599998,73.599998,70.599998
20161226143000,393.600006,378.839996,46.2,49,89.400002,100,69.599998,73.599998,70.599998
20161226144500,393.600006,390.320007,47.600001,49,84.400002,100,69.599998,73.599998,70.599998
20161226150000,393.600006,378.839996,46.2,49,77.800003,100,69.5,73.599998,70.599998
20161226151500,393.600006,383.76001,46.800001,49,82.0,100,69.400002,73.599998,70.599998
20161226153000,393.600006,383.76001,46.800001,49,97.800003,100,69.400002,73.599998,70.599998
20161226154500,393.600006,390.320007,47.600001,49,83.199997,100,69.400002,73.599998,70.599998
20161226160000,393.600006,380.480011,46.400001,49,96.400002,100,69.400002,73.599998,70.599998
20161226161500,393.600006,393.600006,48.000001,49,83.199997,100,69.400002,73.599998,70.599998
20161226163000,393.600006,378.839996,46.2,49,95.800003,100,69.400002,73.599998,70.599998
20161226164500,393.600006,383.76001,46.800001,49,88.300003,100,69.400002,73.599998,70.599998
20161226170000,393.600006,383.76001,46.800001,49,90.900002,100,69.400002,73.599998,70.599998
20161226171500,393.600006,378.839996,46.2,49,94.099998,100,69.400002,73.599998,70.599998
20161226173000,393.600006,378.839996,46.2,49,83.800003,100,69.5,73.599998,70.599998
20161226174500,393.600006,388.679993,47.399999,49,99.0,100,69.5,73.599998,70.599998
20161226180000,393.600006,380.480011,46.400001,49,94.800003,100,69.400002,73.599998,70.599998
20161226181500,393.600006,380.480011,46.400001,49,94.800003,100,69.699997,73.599998,70.599998
20161226183000,393.600006,393.600006,48.000001,49,90.099998,100,69.800003,73.599998,70.599998
20161226184500,393.600006,393.600006,48.000001,49,91.099998,100,69.800003,73.599998,70.599998
20161226190000,393.600006,393.600006,48.000001,49,86.400002,100,69.800003,73.599998,70.599998
20161226191500,393.600006,393.600006,48.000001,49,83.800003,100,69.699997,73.599998,70.599998
20161226193000,393.600006,393.600006,48.000001,49,95.400002,100,69.599998,73.599998,70.599998
20161226194500,393.600006,393.600006,48.000001,49,87.300003,100,69.599998,73.599998,70.599998
20161226200000,393.600006,388.679993,47.399999,49,85.0,100,69.599998,73.599998,70.599998
20161226201500,393.600006,383.76001,46.800001,49,97.5,100,69.599998,73.599998,70.599998
20161226203000,393.600006,390.320007,47.600001,49,83.099998,100,69.599998,73.599998,70.599998
20161226204500,393.600006,380.480011,46.400001,49,97.800003,100,69.599998,73.599998,70.599998
20161226210000,393.600006,380.480011,46.400001,49,83.199997,100,69.599998,73.599998,70.599998
20161226211500,393.600006,380.480011,46.400001,49,93.0,100,69.599998,73.599998,70.599998
20161226213000,393.600006,375.559998,45.8,49,91.199997,100,69.5,73.599998,70.599998
20161226214500,393.600006,380.480011,46.400001,49,86.900002,100,69.400002,73.599998,70.599998
20161226220000,393.600006,375.559998,45.8,49,99.300003,100,69.400002,73.599998,70.599998
20161226221500,393.600006,393.600006,48.000001,49,86.0,100,69.400002,73.599998,70.599998
20161226223000,393.600006,383.76001,46.800001,49,90.599998,100,69.599998,73.599998,70.599998
20161226224500,393.600006,383.76001,46.800001,49,92.199997,100,69.5,73.599998,70.599998
20161226230000,393.600006,390.320007,47.600001,49,85.599998,100,69.599998,73.599998,70.599998
20161226231500,393.600006,383.76001,46.800001,49,93.900002,100,69.5,73.599998,70.599998
20161226233000,393.600006,378.839996,46.2,49,85.5,100,69.400002,73.599998,70.599998
20161226234500,393.600006,378.839996,46.2,49,91.599998,100,69.5,73.599998,70.599998
20161227000000,393.600006,378.839996,46.2,49,94.0,100,69.400002,73.599998,70.599998
20161227001500,393.600006,378.839996,46.2,49,83.199997,100,69.400002,73.599998,70.599998
20161227003000,393.600006,383.76001,46.800001,49,90.5,100,69.400002,73.599998,70.599998
20161227004500,393.600006,390.320007,47.600001,49,96.599998,100,69.400002,73.599998,70.599998
20161227010000,393.600006,378.839996,46.2,49,84.599998,100,69.400002,73.599998,70.599998
20161227011500,393.600006,383.76001,46.800001,49,88.800003,100,69.400002,73.599998,70.599998
20161227013000,393.600006,378.839996,46.2,49,94.0,100,69.400002,73.599998,70.599998
20161227014500,393.600006,378.839996,46.2,49,83.800003,100,69.400002,73.599998,70.599998
20161227020000,393.600006,378.839996,46.2,49,96.699997,100,69.300003,73.599998,70.599998
20161227021500,393.600006,383.76001,46.800001,49,96.699997,100,69.400002,73.599998,70.599998
