PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161227023000,393.600006,375.559998,45.8,49,83.800003,100,69.300003,73.599998,70.599998
20161227024500,393.600006,380.480011,46.400001,49,88.199997,100,69.300003,73.599998,70.599998
20161227030000,393.600006,388.679993,47.399999,49,92.800003,100,69.300003,73.599998,70.599998
20161227031500,393.600006,380.480011,46.400001,49,84.900002,100,69.300003,73.599998,70.599998
20161227033000,393.600006,380.480011,46.400001,49,99.099998,100,69.199997,73.599998,70.599998
20161227034500,393.600006,380.480011,46.400001,49,83.699997,100,69.199997,73.599998,70.599998
20161227040000,393.600006,380.480011,46.400001,49,92.099998,100,69.199997,73.599998,70.599998
20161227041500,393.600006,380.480011,46.400001,49,86.599998,100,69.199997,73.599998,70.599998
20161227043000,393.600006,380.480011,46.400001,49,86.599998,100,69.199997,73.599998,70.599998
20161227044500,393.600006,380.480011,46.400001,49,91.599998,100,69.199997,73.599998,70.599998
20161227050000,393.600006,380.480011,46.400001,49,83.800003,100,69.199997,73.599998,70.599998
20161227051500,393.600006,375.559998,45.8,49,99.400002,100,69.199997,73.599998,70.599998
20161227053000,393.600006,375.559998,45.8,49,83.800003,100,69.199997,73.599998,70.599998
20161227054500,393.600006,388.679993,47.399999,49,95.099998,100,69.199997,73.599998,70.599998
20161227060000,393.600006,393.600006,48.000001,49,85.5,100,69.199997,73.599998,70.599998
20161227061500,393.600006,388.679993,47.399999,49,94.199997,100,69.300003,73.599998,70.599998
20161227063000,393.600006,378.839996,46.2,49,83.199997,100,69.300003,73.599998,70.599998
20161227064500,393.600006,388.679993,47.399999,49,99.0,100,69.400002,73.599998,70.599998
20161227070000,393.600006,380.480011,46.400001,49,83.800003,100,69.300003,73.599998,70.599998
20161227071500,393.600006,380.480011,46.400001,49,98.900002,100,69.300003,73.599998,70.599998
20161227073000,393.600006,380.480011,46.400001,49,84.400002,100,69.199997,73.599998,70.599998
20161227074500,393.600006,380.480011,46.400001,49,96.800003,100,69.199997,73.599998,70.599998
20161227080000,393.600006,380.480011,46.400001,49,84.300003,100,69.0,73.599998,70.599998
20161227081500,393.600006,380.480011,46.400001,49,86.900002,100,69.0,73.599998,70.599998
20161227083000,393.600006,380.480011,46.400001,49,97.199997,100,68.900002,73.599998,70.599998
20161227084500,393.600006,390.320007,47.600001,49,86.199997,100,69.099998,73.599998,70.599998
20161227090000,393.600006,383.76001,46.800001,49,86.199997,100,69.099998,73.599998,70.599998
20161227091500,393.600006,390.320007,47.600001,49,90.400002,100,69.099998,73.599998,70.599998
20161227093000,393.600006,380.480011,46.400001,49,85.599998,100,69.099998,73.599998,70.599998
20161227094500,393.600006,390.320007,47.600001,49,97.800003,100,68.900002,73.599998,70.599998
20161227100000,393.600006,380.480011,46.400001,49,85.0,100,68.900002,73.599998,70.599998
20161227101500,393.600006,380.480011,46.400001,49,90.5,100,68.900002,73.599998,70.599998
20161227103000,393.600006,380.480011,46.400001,49,96.300003,100,69.099998,73.599998,70.599998
20161227104500,393.600006,380.480011,46.400001,49,85.099998,100,69.199997,73.599998,70.599998
20161227110000,393.600006,380.480011,46.400001,49,88.699997,100,69.300003,73.599998,70.599998
20161227111500,393.600006,380.480011,46.400001,49,85.0,100,69.300003,73.599998,70.599998
20161227113000,393.600006,380.480011,46.400001,49,85.0,100,69.199997,73.599998,70.599998
20161227114500,393.600006,390.320007,47.600001,49,93.5,100,69.099998,73.599998,70.599998
20161227120000,393.600006,380.480011,46.400001,49,84.099998,100,69.199997,73.599998,70.599998
20161227121500,393.600006,380.480011,46.400001,49,92.300003,100,69.300003,73.599998,70.599998
20161227123000,393.600006,380.480011,46.400001,49,89.300003,100,69.300003,73.599998,70.599998
20161227124500,393.600006,375.559998,45.8,49,94.400002,100,69.300003,73.599998,70.599998
20161227130000,393.600006,375.559998,45.8,49,85.599998,100,69.300003,73.599998,70.599998
20161227131500,393.600006,375.559998,45.8,49,83.199997,100,69.400002,73.599998,70.599998
20161227133000,393.600006,393.600006,48.000001,49,82.199997,100,69.5,73.599998,70.599998
20161227134500,393.600006,383.76001,46.800001,49,89.300003,100,69.400002,73.599998,70.599998
20161227140000,393.600006,383.76001,46.800001,49,95.300003,100,69.599998,73.599998,70.599998
20161227141500,393.600006,383.76001,46.800001,49,89.599998,100,69.300003,73.599998,70.599998
20161227143000,393.600006,390.320007,47.600001,49,94.800003,100,69.300003,73.599998,70.599998
20161227144500,393.600006,383.76001,46.800001,49,84.400002,100,69.400002,73.599998,70.599998
20161227150000,393.600006,383.76001,46.800001,49,82.099998,100,69.300003,73.599998,70.599998
20161227151500,393.600006,390.320007,47.600001,49,92.5,100,69.400002,73.599998,70.599998
20161227153000,393.600006,398.519989,48.599999,49,95.900002,100,69.300003,73.599998,70.599998
20161227154500,393.600006,388.679993,47.399999,49,86.900002,100,69.300003,73.599998,70.599998
20161227160000,393.600006,378.839996,46.2,49,82.599998,100,69.300003,73.599998,70.599998
20161227161500,393.600006,383.76001,46.800001,49,93.599998,100,69.400002,73.599998,70.599998
20161227163000,393.600006,388.679993,47.399999,49,90.099998,100,69.5,73.599998,70.599998
20161227164500,393.600006,388.679993,47.399999,49,84.599998,100,69.699997,73.599998,70.599998
20161227170000,393.600006,383.76001,46.800001,49,86.800003,100,69.699997,73.599998,70.599998
20161227171500,393.600006,383.76001,46.800001,49,86.800003,100,69.699997,73.599998,70.599998
20161227173000,393.600006,383.76001,46.800001,49,85.599998,100,69.800003,73.599998,70.599998
20161227174500,393.600006,383.76001,46.800001,49,99.099998,100,69.699997,73.599998,70.599998
20161227180000,393.600006,388.679993,47.399999,49,93.099998,100,69.699997,73.599998,70.599998
20161227181500,393.600006,378.839996,46.2,49,94.900002,100,69.699997,73.599998,70.599998
20161227183000,393.600006,378.839996,46.2,49,88.099998,100,69.699997,73.599998,70.599998
20161227184500,393.600006,388.679993,47.399999,49,91.599998,100,69.699997,73.599998,70.599998
20161227190000,393.600006,383.76001,46.800001,49,89.900002,100,69.699997,73.599998,70.599998
20161227191500,393.600006,383.76001,46.800001,49,85.599998,100,69.699997,73.599998,70.599998
20161227193000,393.600006,383.76001,46.800001,49,83.099998,100,69.699997,73.599998,70.599998
20161227194500,393.600006,383.76001,46.800001,49,98.300003,100,69.699997,73.599998,70.599998
20161227200000,393.600006,388.679993,47.399999,49,96.800003,100,69.699997,73.599998,70.599998
20161227201500,393.600006,395.23999,48.199999,49,97.800003,100,69.699997,73.599998,70.599998
20161227203000,393.600006,390.320007,47.600001,49,86.900002,100,69.800003,73.599998,70.599998
20161227204500,393.600006,395.23999,48.199999,49,86.900002,100,69.699997,73.599998,70.599998
20161227210000,393.600006,390.320007,47.600001,49,92.5,100,69.699997,73.599998,70.599998
20161227211500,393.600006,390.320007,47.600001,49,83.199997,100,69.699997,73.599998,70.599998
20161227213000,393.600006,395.23999,48.199999,49,97.900002,100,69.699997,73.599998,70.599998
20161227214500,393.600006,395.23999,48.199999,49,86.199997,100,69.699997,73.599998,70.599998
20161227220000,393.600006,395.23999,48.199999,49,87.400002,100,69.699997,73.599998,70.599998
20161227221500,393.600006,390.320007,47.600001,49,94.199997,100,69.699997,73.599998,70.599998
20161227223000,393.600006,390.320007,47.600001,49,85.0,100,69.699997,73.599998,70.599998
20161227224500,393.600006,390.320007,47.600001,49,93.099998,100,69.699997,73.599998,70.599998
20161227230000,393.600006,390.320007,47.600001,49,89.400002,100,69.699997,73.599998,70.599998
20161227231500,393.600006,390.320007,47.600001,49,83.599998,100,69.699997,73.599998,70.599998
20161227233000,393.600006,390.320007,47.600001,49,97.900002,100,69.699997,73.599998,70.599998
20161227234500,393.600006,380.480011,46.400001,49,83.400002,100,69.699997,73.599998,70.599998
20161228000000,393.600006,390.320007,47.600001,49,98.300003,100,69.599998,73.599998,70.599998
20161228001500,393.600006,383.76001,46.800001,49,84.400002,100,69.599998,73.599998,70.599998
20161228003000,393.600006,393.600006,48.000001,49,95.5,100,69.599998,73.599998,70.599998
20161228004500,393.600006,393.600006,48.000001,49,86.599998,100,69.599998,73.599998,70.599998
20161228010000,393.600006,393.600006,48.000001,49,83.699997,100,69.599998,73.599998,70.599998
20161228011500,393.600006,393.600006,48.000001,48,56.799999,100,69.400002,73.599998,70.599998
20161228013000,393.600006,365.720001,44.6,48,55.200001,100,69.199997,73.599998,70.599998
20161228014500,393.600006,380.480011,46.400001,48,55.200001,100,68.800003,73.599998,70.599998
20161228020000,393.600006,380.480011,46.400001,48,58.799999,100,68.699997,73.599998,70.599998
20161228021500,393.600006,388.679993,47.399999,49,83.800003,100,68.800003,73.599998,70.599998
20161228023000,393.600006,383.76001,46.800001,49,95.199997,100,68.800003,73.599998,70.599998
20161228024500,393.600006,388.679993,47.399999,49,90.599998,100,68.900002,73.599998,70.599998
20161228030000,393.600006,378.839996,46.2,49,84.300003,100,68.900002,73.599998,70.599998
20161228031500,393.600006,383.76001,46.800001,49,94.5,100,68.900002,73.599998,70.599998
20161228033000,393.600006,375.559998,45.8,49,88.199997,100,69.0,73.599998,70.599998
20161228034500,393.600006,375.559998,45.8,49,89.099998,100,69.099998,73.599998,70.599998
20161228040000,393.600006,383.76001,46.800001,49,95.400002,100,69.099998,73.599998,70.599998
20161228041500,393.600006,395.23999,48.199999,49,84.400002,100,69.199997,73.599998,70.599998
20161228043000,393.600006,383.76001,46.800001,49,100.300003,100,69.199997,73.599998,70.599998
20161228044500,393.600006,383.76001,46.800001,49,85.0,100,69.199997,73.599998,70.599998
20161228050000,393.600006,383.76001,46.800001,49,97.800003,100,69.199997,73.599998,70.599998
20161228051500,393.600006,388.679993,47.399999,49,86.199997,100,69.199997,73.599998,70.599998
20161228053000,393.600006,383.76001,46.800001,49,91.0,100,69.300003,73.599998,70.599998
20161228054500,393.600006,388.679993,47.399999,49,91.0,100,69.300003,73.599998,70.599998
20161228060000,393.600006,393.600006,48.000001,49,86.599998,100,69.300003,73.599998,70.599998
20161228061500,393.600006,393.600006,48.000001,49,99.599998,100,69.5,73.599998,70.599998
20161228063000,393.600006,383.76001,46.800001,49,86.400002,100,69.599998,73.599998,70.599998
20161228064500,393.600006,388.679993,47.399999,49,86.400002,100,69.599998,73.599998,70.599998
20161228070000,393.600006,380.480011,46.400001,49,96.599998,100,69.800003,73.599998,70.599998
20161228071500,393.600006,380.480011,46.400001,49,85.0,100,69.900002,73.599998,70.599998
20161228073000,393.600006,393.600006,48.000001,49,92.199997,100,69.699997,73.599998,70.599998
20161228074500,393.600006,388.679993,47.399999,49,92.199997,100,69.800003,73.599998,70.599998
20161228080000,393.600006,388.679993,47.399999,49,98.400002,100,69.800003,73.599998,70.599998
20161228081500,393.600006,383.76001,46.800001,49,90.0,100,69.900002,73.599998,70.599998
20161228083000,393.600006,383.76001,46.800001,49,83.800003,100,69.800003,73.599998,70.599998
20161228084500,393.600006,383.76001,46.800001,49,95.300003,100,69.900002,73.599998,70.599998
20161228090000,393.600006,378.839996,46.2,49,92.699997,100,69.800003,73.599998,70.599998
20161228091500,393.600006,378.839996,46.2,49,85.599998,100,69.800003,73.599998,70.599998
20161228093000,393.600006,378.839996,46.2,49,95.699997,100,69.800003,73.599998,70.599998
20161228094500,393.600006,378.839996,46.2,49,97.099998,100,69.800003,73.599998,70.599998
20161228100000,393.600006,388.679993,47.399999,49,85.599998,100,69.400002,73.599998,70.599998
20161228101500,393.600006,380.480011,46.400001,49,83.800003,100,69.5,73.599998,70.599998
20161228103000,393.600006,388.679993,47.399999,49,97.300003,100,69.5,73.599998,70.599998
20161228104500,393.600006,380.480011,46.400001,49,84.699997,100,69.599998,73.599998,70.599998
20161228110000,393.600006,393.600006,48.000001,49,90.400002,100,69.699997,73.599998,70.599998
20161228111500,393.600006,398.519989,48.599999,49,94.199997,100,69.599998,73.599998,70.599998
20161228113000,393.600006,398.519989,48.599999,49,84.400002,100,69.400002,73.599998,70.599998
20161228114500,393.600006,398.519989,48.599999,49,94.300003,100,69.5,73.599998,70.599998
20161228120000,393.600006,398.519989,48.599999,49,89.199997,100,69.400002,73.599998,70.599998
20161228121500,393.600006,393.600006,48.000001,49,89.199997,100,69.400002,73.599998,70.599998
20161228123000,393.600006,401.799988,48.999999,49,95.199997,100,69.699997,73.599998,70.599998
20161228124500,393.600006,401.799988,48.999999,49,85.0,100,69.800003,73.599998,70.599998
20161228130000,393.600006,395.23999,48.199999,49,89.900002,100,69.699997,73.599998,70.599998
20161228131500,393.600006,401.799988,48.999999,49,92.699997,100,69.699997,73.599998,70.599998
20161228133000,393.600006,390.320007,47.600001,49,84.199997,100,69.800003,73.599998,70.599998
20161228134500,393.600006,395.23999,48.199999,49,94.199997,100,69.800003,73.599998,70.599998
20161228140000,393.600006,395.23999,48.199999,49,83.800003,100,69.900002,73.599998,70.599998
20161228141500,393.600006,395.23999,48.199999,49,83.800003,100,69.900002,73.599998,70.599998
20161228143000,393.600006,401.799988,48.999999,49,93.699997,100,70.0,73.599998,70.599998
20161228144500,393.600006,393.600006,48.000001,49,82.199997,100,69.800003,73.599998,70.599998
20161228150000,393.600006,401.799988,48.999999,49,85.5,100,69.900002,73.599998,70.599998
20161228151500,393.600006,401.799988,48.999999,49,86.900002,100,69.900002,73.599998,70.599998
20161228153000,393.600006,401.799988,48.999999,49,93.800003,100,69.800003,73.599998,70.599998
20161228154500,393.600006,401.799988,48.999999,49,85.800003,100,69.699997,73.599998,70.599998
20161228160000,393.600006,393.600006,48.000001,49,94.800003,100,69.699997,73.599998,70.599998
20161228161500,393.600006,393.600006,48.000001,49,90.400002,100,69.599998,73.599998,70.599998
20161228163000,393.600006,393.600006,48.000001,49,84.400002,100,69.599998,73.599998,70.599998
20161228164500,393.600006,393.600006,48.000001,49,88.699997,100,69.699997,73.599998,70.599998
20161228170000,393.600006,398.519989,48.599999,49,96.599998,100,69.699997,73.599998,70.599998
20161228171500,393.600006,398.519989,48.599999,49,86.800003,100,69.599998,73.599998,70.599998
20161228173000,393.600006,393.600006,48.000001,49,84.400002,100,69.5,73.599998,70.599998
20161228174500,393.600006,393.600006,48.000001,49,88.5,100,69.5,73.599998,70.599998
20161228180000,393.600006,393.600006,48.000001,49,96.900002,100,69.5,73.599998,70.599998
20161228181500,393.600006,393.600006,48.000001,49,93.5,100,69.5,73.599998,70.599998
20161228183000,393.600006,398.519989,48.599999,49,85.599998,100,69.5,73.599998,70.599998
20161228184500,393.600006,398.519989,48.599999,49,95.099998,100,69.599998,73.599998,70.599998
20161228190000,393.600006,398.519989,48.599999,49,82.900002,100,69.5,73.599998,70.599998
20161228191500,393.600006,398.519989,48.599999,49,93.0,100,69.5,73.599998,70.599998
20161228193000,393.600006,398.519989,48.599999,49,83.699997,100,69.400002,73.599998,70.599998
20161228194500,393.600006,398.519989,48.599999,49,94.800003,100,69.5,73.599998,70.599998
20161228200000,393.600006,398.519989,48.599999,49,82.599998,100,69.5,73.599998,70.599998
20161228201500,393.600006,393.600006,48.000001,49,93.599998,100,69.400002,73.599998,70.599998
20161228203000,393.600006,398.519989,48.599999,49,91.099998,100,69.400002,73.599998,70.599998
20161228204500,393.600006,398.519989,48.599999,49,86.699997,100,69.400002,73.599998,70.599998
20161228210000,393.600006,393.600006,48.000001,49,92.099998,100,69.599998,73.599998,70.599998
20161228211500,393.600006,401.799988,48.999999,49,84.400002,100,69.599998,73.599998,70.599998
20161228213000,393.600006,401.799988,48.999999,49,96.300003,100,69.5,73.599998,70.599998
20161228214500,393.600006,401.799988,48.999999,49,84.400002,100,69.5,73.599998,70.599998
20161228220000,393.600006,401.799988,48.999999,49,92.599998,100,69.599998,73.599998,70.599998
20161228221500,393.600006,393.600006,48.000001,49,84.300003,100,69.599998,73.599998,70.599998
20161228223000,393.600006,398.519989,48.599999,49,85.5,100,69.599998,73.599998,70.599998
20161228224500,393.600006,398.519989,48.599999,49,92.199997,100,69.599998,73.599998,70.599998
20161228230000,393.600006,398.519989,48.599999,49,92.199997,100,69.599998,73.599998,70.599998
20161228231500,393.600006,398.519989,48.599999,49,85.0,100,69.699997,73.599998,70.599998
20161228233000,393.600006,393.600006,48.000001,49,94.800003,100,69.599998,73.599998,70.599998
20161228234500,393.600006,393.600006,48.000001,49,84.300003,100,69.599998,73.599998,70.599998
20161229000000,393.600006,393.600006,48.000001,49,88.099998,100,69.599998,73.599998,70.599998
20161229001500,393.600006,393.600006,48.000001,49,92.300003,100,69.599998,73.599998,70.599998
20161229003000,393.600006,393.600006,48.000001,49,85.599998,100,69.400002,73.599998,70.599998
20161229004500,393.600006,393.600006,48.000001,49,97.699997,100,69.5,73.599998,70.599998
20161229010000,393.600006,393.600006,48.000001,49,83.800003,100,69.400002,73.599998,70.599998
20161229011500,393.600006,398.519989,48.599999,49,91.800003,100,69.5,73.599998,70.599998
20161229013000,393.600006,405.079987,49.399998,49,83.699997,100,69.599998,73.599998,70.599998
20161229014500,393.600006,393.600006,48.000001,49,87.5,100,69.599998,73.599998,70.599998
20161229020000,393.600006,401.799988,48.999999,49,90.900002,100,69.5,73.599998,70.599998
20161229021500,393.600006,393.600006,48.000001,49,85.0,100,69.599998,73.599998,70.599998
20161229023000,393.600006,398.519989,48.599999,49,98.300003,100,69.5,73.599998,70.599998
20161229024500,393.600006,398.519989,48.599999,49,82.699997,100,69.599998,73.599998,70.599998
20161229030000,393.600006,398.519989,48.599999,49,86.900002,100,69.599998,73.599998,70.599998
20161229031500,393.600006,398.519989,48.599999,49,91.199997,100,69.5,73.599998,70.599998
20161229033000,393.600006,398.519989,48.599999,49,91.199997,100,69.599998,73.599998,70.599998
20161229034500,393.600006,398.519989,48.599999,49,86.199997,100,69.699997,73.599998,70.599998
20161229040000,393.600006,388.679993,47.399999,49,95.800003,100,69.699997,73.599998,70.599998
20161229041500,393.600006,395.23999,48.199999,49,83.800003,100,69.599998,73.599998,70.599998
20161229043000,393.600006,395.23999,48.199999,49,95.400002,100,69.699997,73.599998,70.599998
20161229044500,393.600006,390.320007,47.600001,49,82.099998,100,69.300003,73.599998,70.599998
20161229050000,393.600006,390.320007,47.600001,49,94.199997,100,69.199997,73.599998,70.599998
20161229051500,393.600006,390.320007,47.600001,49,86.199997,100,69.599998,73.599998,70.599998
20161229053000,393.600006,390.320007,47.600001,49,93.599998,100,69.699997,73.599998,70.599998
20161229054500,393.600006,390.320007,47.600001,49,83.699997,100,69.599998,73.599998,70.599998
20161229060000,393.600006,395.23999,48.199999,49,91.900002,100,69.599998,73.599998,70.599998
20161229061500,393.600006,390.320007,47.600001,49,83.800003,100,69.699997,73.599998,70.599998
20161229063000,393.600006,383.76001,46.800001,49,98.5,100,69.599998,73.599998,70.599998
20161229064500,393.600006,369.0,45.0,49,86.199997,100,69.300003,73.599998,70.599998
20161229070000,393.600006,378.839996,46.2,49,92.699997,100,69.099998,73.599998,70.599998
20161229071500,393.600006,378.839996,46.2,49,94.400002,100,69.199997,73.599998,70.599998
20161229073000,393.600006,378.839996,46.2,49,85.0,100,69.0,73.599998,70.599998
20161229074500,393.600006,388.679993,47.399999,49,90.599998,100,68.800003,73.599998,70.599998
20161229080000,393.600006,388.679993,47.399999,49,89.199997,100,68.699997,73.599998,70.599998
20161229081500,393.600006,380.480011,46.400001,49,93.300003,100,68.900002,73.599998,70.599998
20161229083000,393.600006,390.320007,47.600001,49,88.099998,100,69.0,73.599998,70.599998
20161229084500,393.600006,390.320007,47.600001,49,91.699997,100,68.900002,73.599998,70.599998
20161229090000,393.600006,406.720001,49.6,49,88.699997,100,69.0,73.599998,70.599998
20161229091500,393.600006,401.799988,48.999999,49,85.800003,100,68.900002,73.599998,70.599998
20161229093000,393.600006,401.799988,48.999999,49,85.800003,100,68.900002,73.599998,70.599998
20161229094500,393.600006,406.720001,49.6,49,95.900002,100,69.099998,73.599998,70.599998
20161229100000,393.600006,406.720001,49.6,49,86.199997,100,69.199997,73.599998,70.599998
20161229101500,393.600006,406.720001,49.6,49,86.199997,100,69.099998,73.599998,70.599998
20161229103000,393.600006,406.720001,49.6,49,95.300003,100,69.099998,73.599998,70.599998
20161229104500,393.600006,421.480011,51.400001,49,82.599998,100,69.099998,73.599998,70.599998
20161229110000,393.600006,406.720001,49.6,48,96.300003,100,69.0,73.599998,70.599998
20161229111500,393.600006,406.720001,49.6,48,83.199997,100,68.800003,73.599998,70.599998
20161229113000,393.600006,398.519989,48.599999,48,96.599998,100,68.699997,73.599998,70.599998
20161229114500,393.600006,398.519989,48.599999,48,84.400002,100,68.699997,73.599998,70.599998
20161229120000,393.600006,405.079987,49.399998,48,89.800003,100,68.699997,73.599998,70.599998
20161229121500,393.600006,405.079987,49.399998,48,86.300003,100,68.699997,73.599998,70.599998
20161229123000,393.600006,405.079987,49.399998,48,82.599998,100,68.599998,73.599998,70.599998
20161229124500,393.600006,405.079987,49.399998,48,97.800003,100,68.599998,73.599998,70.599998
20161229130000,393.600006,405.079987,49.399998,48,85.0,100,68.599998,73.599998,70.599998
20161229131500,393.600006,405.079987,49.399998,48,83.099998,100,68.5,73.599998,70.599998
20161229133000,393.600006,405.079987,49.399998,48,96.699997,100,68.400002,73.599998,70.599998
20161229134500,393.600006,405.079987,49.399998,48,81.599998,100,68.599998,73.599998,70.599998
20161229140000,393.600006,410.0,50.0,48,97.300003,100,68.699997,73.599998,70.599998
20161229141500,393.600006,410.0,50.0,48,82.0,100,68.599998,73.599998,70.599998
20161229143000,393.600006,398.519989,48.599999,48,95.400002,100,68.699997,73.599998,70.599998
20161229144500,393.600006,405.079987,49.399998,48,82.599998,100,68.699997,73.599998,70.599998
20161229150000,393.600006,405.079987,49.399998,48,97.099998,100,68.599998,73.599998,70.599998
20161229151500,393.600006,405.079987,49.399998,48,83.199997,100,68.5,73.599998,70.599998
20161229153000,393.600006,405.079987,49.399998,48,91.599998,100,68.599998,73.599998,70.599998
20161229154500,393.600006,405.079987,49.399998,48,84.300003,100,68.5,73.599998,70.599998
20161229160000,393.600006,405.079987,49.399998,48,90.800003,100,68.599998,73.599998,70.599998
20161229161500,393.600006,416.559998,50.8,48,83.199997,100,68.599998,73.599998,70.599998
20161229163000,393.600006,395.23999,48.199999,48,97.199997,100,68.599998,73.599998,70.599998
20161229164500,393.600006,405.079987,49.399998,48,81.900002,100,68.5,73.599998,70.599998
20161229170000,393.600006,405.079987,49.399998,48,98.199997,100,68.400002,73.599998,70.599998
20161229171500,393.600006,395.23999,48.199999,48,81.599998,100,68.5,73.599998,70.599998
20161229173000,393.600006,406.720001,49.6,48,97.800003,100,68.400002,73.599998,70.599998
20161229174500,393.600006,406.720001,49.6,48,81.900002,100,68.5,73.599998,70.599998
20161229180000,393.600006,398.519989,48.599999,48,96.5,100,68.400002,73.599998,70.599998
20161229181500,393.600006,410.0,50.0,48,82.099998,100,68.400002,73.599998,70.599998
20161229183000,393.600006,401.799988,48.999999,48,97.0,100,68.300003,73.599998,70.599998
20161229184500,393.600006,406.720001,49.6,48,82.599998,100,68.300003,73.599998,70.599998
20161229190000,393.600006,398.519989,48.599999,48,95.5,100,68.199997,73.599998,70.599998
20161229191500,393.600006,405.079987,49.399998,48,82.599998,100,68.199997,73.599998,70.599998
20161229193000,393.600006,405.079987,49.399998,48,89.400002,100,68.199997,73.599998,70.599998
20161229194500,393.600006,410.0,50.0,48,83.300003,100,68.199997,73.599998,70.599998
20161229200000,393.600006,410.0,50.0,48,95.800003,100,68.199997,73.599998,70.599998
20161229201500,393.600006,405.079987,49.399998,48,81.599998,100,68.199997,73.599998,70.599998
20161229203000,393.600006,405.079987,49.399998,48,94.400002,100,68.099998,73.599998,70.599998
20161229204500,393.600006,410.0,50.0,48,81.900002,100,68.099998,73.599998,70.599998
20161229210000,393.600006,410.0,50.0,48,98.300003,100,68.099998,73.599998,70.599998
20161229211500,393.600006,410.0,50.0,48,81.099998,100,68.099998,73.599998,70.599998
20161229213000,393.600006,410.0,50.0,48,97.699997,100,68.099998,73.599998,70.599998
20161229214500,393.600006,410.0,50.0,48,80.699997,100,68.0,73.599998,70.599998
20161229220000,393.600006,410.0,50.0,48,91.5,100,67.900002,73.599998,70.599998
20161229221500,393.600006,410.0,50.0,48,80.199997,100,67.900002,73.599998,70.599998
20161229223000,393.600006,418.200012,51.000001,48,87.599998,100,67.900002,73.599998,70.599998
20161229224500,393.600006,413.279999,50.4,48,96.5,100,67.800003,73.599998,70.599998
20161229230000,393.600006,413.279999,50.4,48,83.800003,100,67.699997,73.599998,70.599998
20161229231500,393.600006,418.200012,51.000001,48,82.099998,100,67.800003,73.599998,70.599998
20161229233000,393.600006,405.079987,49.399998,48,97.0,100,67.800003,73.599998,70.599998
20161229234500,393.600006,410.0,50.0,48,82.0,100,67.800003,73.599998,70.599998
20161230000000,393.600006,405.079987,49.399998,48,82.0,100,67.900002,73.599998,70.599998
20161230001500,393.600006,405.079987,49.399998,48,96.199997,100,67.900002,73.599998,70.599998
20161230003000,393.600006,405.079987,49.399998,48,81.0,100,67.900002,73.599998,70.599998
20161230004500,393.600006,410.0,50.0,48,82.599998,100,67.900002,73.599998,70.599998
20161230010000,393.600006,410.0,50.0,48,96.900002,100,68.0,73.599998,70.599998
20161230011500,393.600006,410.0,50.0,48,82.800003,100,67.900002,73.599998,70.599998
20161230013000,393.600006,401.799988,48.999999,48,80.900002,100,67.900002,73.599998,70.599998
20161230014500,393.600006,416.559998,50.8,48,88.900002,100,67.900002,73.599998,70.599998
20161230020000,393.600006,406.720001,49.6,48,92.199997,100,67.800003,73.599998,70.599998
20161230021500,393.600006,416.559998,50.8,48,82.199997,100,67.699997,73.599998,70.599998
20161230023000,393.600006,410.0,50.0,48,80.199997,100,67.699997,73.599998,70.599998
20161230024500,393.600006,410.0,50.0,48,89.699997,100,67.599998,73.599998,70.599998
20161230030000,393.600006,416.559998,50.8,48,91.199997,100,67.599998,73.599998,70.599998
20161230031500,393.600006,416.559998,50.8,48,80.900002,100,67.400002,73.599998,70.599998
20161230033000,393.600006,416.559998,50.8,48,78.699997,100,67.5,73.599998,70.599998
20161230034500,393.600006,401.799988,48.999999,47,88.800003,100,67.599998,73.599998,70.599998
20161230040000,393.600006,401.799988,48.999999,47,90.300003,100,67.599998,73.599998,70.599998
20161230041500,393.600006,406.720001,49.6,47,79.099998,100,67.599998,73.599998,70.599998
20161230043000,393.600006,406.720001,49.6,47,81.199997,100,67.599998,73.599998,70.599998
20161230044500,393.600006,398.519989,48.599999,47,95.300003,100,67.599998,73.599998,70.599998
20161230050000,393.600006,406.720001,49.6,47,86.199997,100,67.599998,73.599998,70.599998
20161230051500,393.600006,406.720001,49.6,47,77.800003,100,67.599998,73.599998,70.599998
20161230053000,393.600006,406.720001,49.6,47,86.199997,100,67.599998,73.599998,70.599998
20161230054500,393.600006,401.799988,48.999999,47,86.199997,100,67.599998,73.599998,70.599998
20161230060000,393.600006,401.799988,48.999999,47,95.900002,100,67.599998,73.599998,70.599998
20161230061500,393.600006,401.799988,48.999999,47,88.900002,100,67.699997,73.599998,70.599998
20161230063000,393.600006,406.720001,49.6,47,79.199997,100,67.699997,73.599998,70.599998
20161230064500,393.600006,401.799988,48.999999,47,90.099998,100,67.800003,73.599998,70.599998
20161230070000,393.600006,395.23999,48.199999,47,90.099998,100,67.800003,73.599998,70.599998
20161230071500,393.600006,395.23999,48.199999,47,79.599998,100,67.699997,73.599998,70.599998
20161230073000,393.600006,395.23999,48.199999,47,86.300003,100,67.699997,73.599998,70.599998
20161230074500,393.600006,406.720001,49.6,47,92.5,100,67.699997,73.599998,70.599998
20161230080000,393.600006,398.519989,48.599999,47,81.5,100,67.800003,73.599998,70.599998
20161230081500,393.600006,405.079987,49.399998,47,82.800003,100,68.0,73.599998,70.599998
20161230083000,393.600006,405.079987,49.399998,47,95.900002,100,68.199997,73.599998,70.599998
20161230084500,393.600006,405.079987,49.399998,47,82.699997,100,68.300003,73.599998,70.599998
20161230090000,393.600006,405.079987,49.399998,47,84.5,100,68.300003,73.599998,70.599998
20161230091500,393.600006,393.600006,48.000001,47,96.5,100,68.400002,73.599998,70.599998
20161230093000,393.600006,398.519989,48.599999,47,82.599998,100,68.5,73.599998,70.599998
20161230094500,393.600006,390.320007,47.600001,47,97.300003,100,68.599998,73.599998,70.599998
20161230100000,393.600006,395.23999,48.199999,47,85.599998,100,68.699997,73.599998,70.599998
20161230101500,393.600006,390.320007,47.600001,47,89.0,100,68.699997,73.599998,70.599998
20161230103000,393.600006,390.320007,47.600001,47,90.400002,100,68.800003,73.599998,70.599998
20161230104500,393.600006,378.839996,46.2,47,88.199997,100,68.900002,73.599998,70.599998
20161230110000,393.600006,378.839996,46.2,47,93.400002,100,68.900002,73.599998,70.599998
20161230111500,393.600006,378.839996,46.2,47,85.0,100,68.800003,73.599998,70.599998
20161230113000,393.600006,378.839996,46.2,47,91.599998,100,68.699997,73.599998,70.599998
20161230114500,393.600006,378.839996,46.2,47,83.800003,100,68.699997,73.599998,70.599998
20161230120000,393.600006,388.679993,47.399999,47,97.699997,100,68.699997,73.599998,70.599998
20161230121500,393.600006,388.679993,47.399999,47,82.099998,100,68.699997,73.599998,70.599998
20161230123000,393.600006,378.839996,46.2,47,91.900002,100,68.699997,73.599998,70.599998
20161230124500,393.600006,383.76001,46.800001,47,90.400002,100,68.800003,73.599998,70.599998
20161230130000,393.600006,383.76001,46.800001,47,84.199997,100,68.800003,73.599998,70.599998
20161230131500,393.600006,383.76001,46.800001,47,97.199997,100,68.800003,73.599998,70.599998
20161230133000,393.600006,383.76001,46.800001,47,82.599998,100,68.800003,73.599998,70.599998
20161230134500,393.600006,378.839996,46.2,47,95.400002,100,68.800003,73.599998,70.599998
20161230140000,393.600006,383.76001,46.800001,47,86.099998,100,68.800003,73.599998,70.599998
20161230141500,393.600006,375.559998,45.8,47,87.800003,100,68.900002,73.599998,70.599998
20161230143000,393.600006,375.559998,45.8,47,94.599998,100,69.0,73.599998,70.599998
20161230144500,393.600006,375.559998,45.8,47,83.199997,100,69.0,73.599998,70.599998
20161230150000,393.600006,380.480011,46.400001,47,91.300003,100,69.099998,73.599998,70.599998
20161230151500,393.600006,375.559998,45.8,47,89.5,100,69.099998,73.599998,70.599998
20161230153000,393.600006,375.559998,45.8,47,83.199997,100,69.099998,73.599998,70.599998
20161230154500,393.600006,370.640015,45.200002,47,96.099998,100,69.099998,73.599998,70.599998
20161230160000,393.600006,375.559998,45.8,47,83.699997,100,69.0,73.599998,70.599998
20161230161500,393.600006,380.480011,46.400001,47,88.300003,100,69.0,73.599998,70.599998
20161230163000,393.600006,380.480011,46.400001,47,94.099998,100,68.900002,73.599998,70.599998
20161230164500,393.600006,380.480011,46.400001,47,82.099998,100,68.900002,73.599998,70.599998
20161230170000,393.600006,380.480011,46.400001,47,88.099998,100,68.900002,73.599998,70.599998
20161230171500,393.600006,369.0,45.0,47,97.599998,100,68.800003,73.599998,70.599998
20161230173000,393.600006,375.559998,45.8,47,86.800003,100,68.800003,73.599998,70.599998
20161230174500,393.600006,375.559998,45.8,47,82.699997,100,68.800003,73.599998,70.599998
20161230180000,393.600006,370.640015,45.200002,47,97.900002,100,68.900002,73.599998,70.599998
20161230181500,393.600006,378.839996,46.2,47,86.5,100,68.900002,73.599998,70.599998
20161230183000,393.600006,369.0,45.0,47,82.099998,100,69.0,73.599998,70.599998
20161230184500,393.600006,380.480011,46.400001,47,93.699997,100,69.099998,73.599998,70.599998
20161230190000,393.600006,380.480011,46.400001,47,92.199997,100,69.099998,73.599998,70.599998
20161230191500,393.600006,370.640015,45.200002,47,82.0,100,69.099998,73.599998,70.599998
20161230193000,393.600006,375.559998,45.8,47,84.699997,100,69.099998,73.599998,70.599998
20161230194500,393.600006,375.559998,45.8,47,95.5,100,69.099998,73.599998,70.599998
20161230200000,393.600006,365.720001,44.6,47,81.099998,100,69.099998,73.599998,70.599998
20161230201500,393.600006,378.839996,46.2,47,86.300003,100,69.099998,73.599998,70.599998
20161230203000,393.600006,369.0,45.0,47,95.900002,100,69.099998,73.599998,70.599998
20161230204500,393.600006,375.559998,45.8,47,84.699997,100,69.099998,73.599998,70.599998
20161230210000,393.600006,375.559998,45.8,47,82.099998,100,69.099998,73.599998,70.599998
20161230211500,393.600006,375.559998,45.8,47,97.300003,100,69.099998,73.599998,70.599998
20161230213000,393.600006,365.720001,44.6,47,87.800003,100,69.099998,73.599998,70.599998
20161230214500,393.600006,365.720001,44.6,47,81.599998,100,69.199997,73.599998,70.599998
20161230220000,393.600006,375.559998,45.8,47,91.800003,100,69.199997,73.599998,70.599998
20161230221500,393.600006,375.559998,45.8,47,93.699997,100,69.199997,73.599998,70.599998
20161230223000,393.600006,370.640015,45.200002,47,84.300003,100,69.199997,73.599998,70.599998
20161230224500,393.600006,370.640015,45.200002,47,82.099998,100,69.199997,73.599998,70.599998
20161230230000,393.600006,370.640015,45.200002,47,93.900002,100,69.199997,73.599998,70.599998
20161230231500,393.600006,370.640015,45.200002,47,93.900002,100,69.199997,73.599998,70.599998
20161230233000,393.600006,378.839996,46.2,47,81.5,100,69.199997,73.599998,70.599998
20161230234500,393.600006,370.640015,45.200002,47,85.900002,100,69.199997,73.599998,70.599998
20161231000000,393.600006,375.559998,45.8,47,98.400002,100,69.199997,73.599998,70.599998
20161231001500,393.600006,365.720001,44.6,47,85.599998,100,69.199997,73.599998,70.599998
20161231003000,393.600006,388.679993,47.399999,48,81.099998,100,69.199997,73.599998,70.599998
20161231004500,393.600006,383.76001,46.800001,48,96.099998,100,69.199997,73.599998,70.599998
20161231010000,393.600006,383.76001,46.800001,48,90.300003,100,69.300003,73.599998,70.599998
20161231011500,393.600006,401.799988,48.999999,49,56.799999,100,69.099998,73.599998,70.599998
20161231013000,393.600006,393.600006,48.000001,49,55.099998,100,69.099998,73.599998,70.599998
20161231014500,393.600006,393.600006,48.000001,49,55.099998,100,68.900002,73.599998,70.599998
20161231020000,393.600006,393.600006,48.000001,49,59.900002,100,68.800003,73.599998,70.599998
20161231021500,393.600006,393.600006,48.000001,49,99.0,100,68.800003,73.599998,70.599998
20161231023000,393.600006,393.600006,48.000001,49,86.599998,100,68.800003,73.599998,70.599998
20161231024500,393.600006,383.76001,46.800001,49,83.300003,100,68.800003,73.599998,70.599998
20161231030000,393.600006,388.679993,47.399999,49,94.199997,100,68.800003,73.599998,70.599998
20161231031500,393.600006,393.600006,48.000001,49,95.900002,100,68.900002,73.599998,70.599998
20161231033000,393.600006,393.600006,48.000001,49,86.099998,100,68.900002,73.599998,70.599998
20161231034500,393.600006,383.76001,46.800001,49,84.199997,100,68.900002,73.599998,70.599998
20161231040000,393.600006,388.679993,47.399999,49,99.5,100,69.0,73.599998,70.599998
20161231041500,393.600006,383.76001,46.800001,49,89.099998,100,69.099998,73.599998,70.599998
20161231043000,393.600006,383.76001,46.800001,49,82.599998,100,69.099998,73.599998,70.599998
20161231044500,393.600006,383.76001,46.800001,49,99.099998,100,69.099998,73.599998,70.599998
20161231050000,393.600006,388.679993,47.399999,49,87.199997,100,69.199997,73.599998,70.599998
20161231051500,393.600006,388.679993,47.399999,49,83.300003,100,69.300003,73.599998,70.599998
20161231053000,393.600006,388.679993,47.399999,49,100.400002,100,69.300003,73.599998,70.599998
20161231054500,393.600006,383.76001,46.800001,49,82.5,100,69.300003,73.599998,70.599998
20161231060000,393.600006,388.679993,47.399999,49,92.099998,100,69.300003,73.599998,70.599998
20161231061500,393.600006,380.480011,46.400001,49,94.599998,100,69.300003,73.599998,70.599998
20161231063000,393.600006,388.679993,47.399999,49,83.199997,100,69.300003,73.599998,70.599998
20161231064500,393.600006,388.679993,47.399999,49,99.599998,100,69.300003,73.599998,70.599998
20161231070000,393.600006,383.76001,46.800001,49,83.199997,100,69.300003,73.599998,70.599998
20161231071500,393.600006,383.76001,46.800001,49,94.199997,100,69.199997,73.599998,70.599998
20161231073000,393.600006,383.76001,46.800001,49,87.400002,100,69.199997,73.599998,70.599998
20161231074500,393.600006,378.839996,46.2,49,87.400002,100,69.300003,73.599998,70.599998
20161231080000,393.600006,378.839996,46.2,49,93.5,100,69.199997,73.599998,70.599998
20161231081500,393.600006,388.679993,47.399999,49,83.800003,100,69.300003,73.599998,70.599998
20161231083000,393.600006,380.480011,46.400001,49,99.199997,100,69.199997,73.599998,70.599998
20161231084500,393.600006,388.679993,47.399999,49,84.300003,100,69.199997,73.599998,70.599998
20161231090000,393.600006,388.679993,47.399999,49,89.400002,100,69.199997,73.599998,70.599998
20161231091500,393.600006,388.679993,47.399999,49,91.699997,100,69.199997,73.599998,70.599998
20161231093000,393.600006,388.679993,47.399999,49,83.199997,100,69.300003,73.599998,70.599998
20161231094500,393.600006,383.76001,46.800001,49,100.400002,100,69.400002,73.599998,70.599998
20161231100000,393.600006,383.76001,46.800001,49,83.199997,100,69.400002,73.599998,70.599998
20161231101500,393.600006,393.600006,48.000001,49,100.199997,100,69.5,73.599998,70.599998
20161231103000,393.600006,383.76001,46.800001,49,87.400002,100,69.5,73.599998,70.599998
20161231104500,393.600006,378.839996,46.2,49,89.400002,100,69.599998,73.599998,70.599998
20161231110000,393.600006,383.76001,46.800001,49,89.400002,100,69.599998,73.599998,70.599998
20161231111500,393.600006,378.839996,46.2,49,89.400002,100,69.599998,73.599998,70.599998
20161231113000,393.600006,378.839996,46.2,49,84.300003,100,69.599998,73.599998,70.599998
20161231114500,393.600006,370.640015,45.200002,49,96.099998,100,69.5,73.599998,70.599998
20161231120000,393.600006,378.839996,46.2,49,83.199997,100,69.5,73.599998,70.599998
20161231121500,393.600006,378.839996,46.2,49,100.199997,100,69.5,73.599998,70.599998
20161231123000,393.600006,378.839996,46.2,49,84.400002,100,69.5,73.599998,70.599998
20161231124500,393.600006,369.0,45.0,49,86.0,100,69.400002,73.599998,70.599998
20161231130000,393.600006,375.559998,45.8,49,91.599998,100,69.400002,73.599998,70.599998
20161231131500,393.600006,380.480011,46.400001,49,88.599998,100,69.400002,73.599998,70.599998
20161231133000,393.600006,380.480011,46.400001,49,83.0,100,69.400002,73.599998,70.599998
20161231134500,393.600006,380.480011,46.400001,49,98.099998,100,69.5,73.599998,70.599998
20161231140000,393.600006,380.480011,46.400001,49,95.900002,100,69.400002,73.599998,70.599998
20161231141500,393.600006,393.600006,48.000001,49,85.599998,100,69.400002,73.599998,70.599998
20161231143000,393.600006,378.839996,46.2,49,85.599998,100,69.699997,73.599998,70.599998
20161231144500,393.600006,369.0,45.0,49,98.599998,100,69.699997,73.599998,70.599998
20161231150000,393.600006,380.480011,46.400001,49,96.599998,100,69.699997,73.599998,70.599998
20161231151500,393.600006,380.480011,46.400001,49,86.400002,100,69.699997,73.599998,70.599998
20161231153000,393.600006,375.559998,45.8,49,95.5,100,69.699997,73.599998,70.599998
20161231154500,393.600006,375.559998,45.8,49,82.599998,100,69.5,73.599998,70.599998
20161231160000,393.600006,375.559998,45.8,49,96.5,100,69.5,73.599998,70.599998
20161231161500,393.600006,370.640015,45.200002,49,86.199997,100,69.5,73.599998,70.599998
20161231163000,393.600006,375.559998,45.8,49,87.800003,100,69.400002,73.599998,70.599998
20161231164500,393.600006,375.559998,45.8,49,99.0,100,69.5,73.599998,70.599998
20161231170000,393.600006,369.0,45.0,49,85.599998,100,69.5,73.599998,70.599998
20161231171500,393.600006,375.559998,45.8,49,86.699997,100,69.699997,73.599998,70.599998
20161231173000,393.600006,388.679993,47.399999,49,99.800003,100,69.699997,73.599998,70.599998
20161231174500,393.600006,380.480011,46.400001,49,85.599998,100,69.699997,73.599998,70.599998
20161231180000,393.600006,380.480011,46.400001,49,84.400002,100,69.699997,73.599998,70.599998
20161231181500,393.600006,370.640015,45.200002,49,96.099998,100,69.599998,73.599998,70.599998
20161231183000,393.600006,370.640015,45.200002,49,87.699997,100,69.699997,73.599998,70.599998
20161231184500,393.600006,393.600006,48.000001,49,83.199997,100,69.699997,73.599998,70.599998
20161231190000,393.600006,383.76001,46.800001,49,99.599998,100,69.699997,73.599998,70.599998
20161231191500,393.600006,390.320007,47.600001,49,85.0,100,69.699997,73.599998,70.599998
20161231193000,393.600006,390.320007,47.600001,49,86.0,100,69.699997,73.599998,70.599998
20161231194500,393.600006,380.480011,46.400001,49,97.900002,100,69.400002,73.599998,70.599998
20161231200000,393.600006,380.480011,46.400001,49,83.199997,100,69.599998,73.599998,70.599998
20161231201500,393.600006,390.320007,47.600001,49,91.099998,100,69.400002,73.599998,70.599998
20161231203000,393.600006,398.519989,48.599999,49,87.599998,100,69.400002,73.599998,70.599998
20161231204500,393.600006,393.600006,48.000001,49,83.699997,100,69.300003,73.599998,70.599998
20161231210000,393.600006,393.600006,48.000001,49,97.599998,100,69.5,73.599998,70.599998
20161231211500,393.600006,388.679993,47.399999,49,85.599998,100,69.599998,73.599998,70.599998
20161231213000,393.600006,388.679993,47.399999,49,83.099998,100,69.5,73.599998,70.599998
20161231214500,393.600006,380.480011,46.400001,49,99.199997,100,69.400002,73.599998,70.599998
20161231220000,393.600006,390.320007,47.600001,49,82.599998,100,69.300003,73.599998,70.599998
20161231221500,393.600006,390.320007,47.600001,49,91.099998,100,69.300003,73.599998,70.599998
20161231223000,393.600006,390.320007,47.600001,49,86.699997,100,69.300003,73.599998,70.599998
20161231224500,393.600006,390.320007,47.600001,49,82.5,100,69.300003,73.599998,70.599998
20161231230000,393.600006,398.519989,48.599999,49,97.0,100,69.300003,73.599998,70.599998
20161231231500,393.600006,398.519989,48.599999,49,82.599998,100,69.300003,73.599998,70.599998
20161231233000,393.600006,380.480011,46.400001,49,96.5,100,69.300003,73.599998,70.599998
20161231234500,393.600006,388.679993,47.399999,49,84.400002,100,69.300003,73.599998,70.599998
20170101000000,393.600006,395.23999,48.199999,49,88.0,100,69.300003,73.599998,70.599998
20170101001500,393.600006,395.23999,48.199999,49,92.5,100,69.199997,73.599998,70.599998
20170101003000,393.600006,388.679993,47.399999,49,83.099998,100,69.199997,73.599998,70.599998
20170101004500,393.600006,383.76001,46.800001,49,99.5,100,69.300003,73.599998,70.599998
20170101010000,393.600006,393.600006,48.000001,49,84.400002,100,69.300003,73.599998,70.599998
20170101011500,393.600006,388.679993,47.399999,49,83.5,100,69.199997,73.599998,70.599998
20170101013000,393.600006,378.839996,46.2,49,100.099998,100,69.300003,73.599998,70.599998
20170101014500,393.600006,388.679993,47.399999,49,92.5,100,69.300003,73.599998,70.599998
20170101020000,393.600006,383.76001,46.800001,49,83.699997,100,69.300003,73.599998,70.599998
20170101021500,393.600006,390.320007,47.600001,49,91.599998,100,69.300003,73.599998,70.599998
20170101023000,393.600006,390.320007,47.600001,49,88.199997,100,69.300003,73.599998,70.599998
20170101024500,393.600006,390.320007,47.600001,49,82.5,100,69.300003,73.599998,70.599998
20170101030000,393.600006,390.320007,47.600001,49,99.599998,100,69.199997,73.599998,70.599998
20170101031500,393.600006,395.23999,48.199999,49,82.599998,100,69.199997,73.599998,70.599998
20170101033000,393.600006,383.76001,46.800001,49,94.599998,100,69.199997,73.599998,70.599998
20170101034500,393.600006,393.600006,48.000001,49,87.599998,100,69.199997,73.599998,70.599998
20170101040000,393.600006,393.600006,48.000001,49,83.400002,100,69.199997,73.599998,70.599998
20170101041500,393.600006,393.600006,48.000001,49,98.5,100,69.199997,73.599998,70.599998
20170101043000,393.600006,393.600006,48.000001,49,83.199997,100,69.199997,73.599998,70.599998
20170101044500,393.600006,393.600006,48.000001,49,99.800003,100,69.199997,73.599998,70.599998
20170101050000,393.600006,401.799988,48.999999,49,83.300003,100,69.199997,73.599998,70.599998
20170101051500,393.600006,393.600006,48.000001,49,92.900002,100,69.199997,73.599998,70.599998
20170101053000,393.600006,393.600006,48.000001,49,86.300003,100,69.199997,73.599998,70.599998
20170101054500,393.600006,393.600006,48.000001,49,86.300003,100,69.199997,73.599998,70.599998
20170101060000,393.600006,393.600006,48.000001,49,97.300003,100,69.199997,73.599998,70.599998
20170101061500,393.600006,383.76001,46.800001,49,83.199997,100,69.199997,73.599998,70.599998
20170101063000,393.600006,388.679993,47.399999,49,92.5,100,69.199997,73.599998,70.599998
20170101064500,393.600006,393.600006,48.000001,49,85.0,100,69.199997,73.599998,70.599998
20170101070000,393.600006,383.76001,46.800001,49,90.300003,100,69.199997,73.599998,70.599998
20170101071500,393.600006,388.679993,47.399999,49,93.699997,100,69.199997,73.599998,70.599998
20170101073000,393.600006,388.679993,47.399999,49,83.800003,100,69.199997,73.599998,70.599998
20170101074500,393.600006,393.600006,48.000001,49,93.699997,100,69.199997,73.599998,70.599998
20170101080000,393.600006,393.600006,48.000001,49,85.599998,100,69.199997,73.599998,70.599998
20170101081500,393.600006,383.76001,46.800001,49,82.099998,100,69.099998,73.599998,70.599998
20170101083000,393.600006,393.600006,48.000001,49,84.400002,100,69.099998,73.599998,70.599998
20170101084500,393.600006,393.600006,48.000001,49,96.400002,100,69.199997,73.599998,70.599998
20170101090000,393.600006,393.600006,48.000001,49,85.599998,100,69.199997,73.599998,70.599998
20170101091500,393.600006,383.76001,46.800001,49,82.599998,100,69.199997,73.599998,70.599998
20170101093000,393.600006,393.600006,48.000001,49,90.699997,100,69.199997,73.599998,70.599998
20170101094500,393.600006,393.600006,48.000001,49,87.599998,100,69.199997,73.599998,70.599998
20170101100000,393.600006,388.679993,47.399999,49,81.599998,100,69.199997,73.599998,70.599998
20170101101500,393.600006,395.23999,48.199999,49,89.5,100,69.199997,73.599998,70.599998
20170101103000,393.600006,390.320007,47.600001,49,84.800003,100,69.199997,73.599998,70.599998
20170101104500,393.600006,390.320007,47.600001,49,90.400002,100,69.199997,73.599998,70.599998
20170101110000,393.600006,383.76001,46.800001,49,83.800003,100,69.199997,73.599998,70.599998
20170101111500,393.600006,395.23999,48.199999,49,94.599998,100,69.300003,73.599998,70.599998
20170101113000,393.600006,390.320007,47.600001,49,86.0,100,69.199997,73.599998,70.599998
20170101114500,393.600006,375.559998,45.8,10,82.900002,100,69.199997,73.599998,70.599998
20170101120000,393.600006,88.559998,10.8,34,87.300003,100,69.099998,73.599998,70.599998
20170101121500,393.600006,378.839996,46.2,50,55.099998,100,69.199997,73.599998,70.599998
20170101123000,393.600006,388.679993,47.399999,50,55.900002,100,69.0,73.599998,70.599998
20170101124500,393.600006,393.600006,48.000001,50,68.900002,100,68.900002,73.599998,70.599998
20170101130000,393.600006,388.679993,47.399999,50,83.099998,100,69.099998,73.599998,70.599998
20170101131500,393.600006,393.600006,48.000001,50,95.300003,100,69.099998,73.599998,70.599998
20170101133000,393.600006,393.600006,48.000001,50,87.099998,100,69.199997,73.599998,70.599998
20170101134500,393.600006,401.799988,48.999999,50,85.0,100,69.199997,73.599998,70.599998
