PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170101140000,393.600006,401.799988,48.999999,50,91.900002,100,69.199997,73.599998,70.599998
20170101141500,393.600006,395.23999,48.199999,50,90.400002,100,69.300003,73.599998,70.599998
20170101143000,393.600006,401.799988,48.999999,50,97.199997,100,69.300003,73.599998,70.599998
20170101144500,393.600006,395.23999,48.199999,50,94.599998,100,69.300003,73.599998,70.599998
20170101150000,393.600006,395.23999,48.199999,50,87.199997,100,69.300003,73.599998,70.599998
20170101151500,393.600006,395.23999,48.199999,50,84.400002,100,69.300003,73.599998,70.599998
20170101153000,393.600006,390.320007,47.600001,50,93.099998,100,69.300003,73.599998,70.599998
20170101154500,393.600006,390.320007,47.600001,50,88.599998,100,69.300003,73.599998,70.599998
20170101160000,393.600006,390.320007,47.600001,50,82.5,100,69.300003,73.599998,70.599998
20170101161500,393.600006,390.320007,47.600001,50,97.099998,100,69.300003,73.599998,70.599998
20170101163000,393.600006,401.799988,48.999999,50,82.099998,100,69.300003,73.599998,70.599998
20170101164500,393.600006,393.600006,48.000001,50,99.800003,100,69.300003,73.599998,70.599998
20170101170000,393.600006,393.600006,48.000001,50,83.800003,100,69.300003,73.599998,70.599998
20170101171500,393.600006,393.600006,48.000001,50,93.300003,100,69.400002,73.599998,70.599998
20170101173000,393.600006,401.799988,48.999999,50,83.800003,100,69.300003,73.599998,70.599998
20170101174500,393.600006,401.799988,48.999999,50,98.0,100,69.400002,73.599998,70.599998
20170101180000,393.600006,395.23999,48.199999,50,82.599998,100,69.300003,73.599998,70.599998
20170101181500,393.600006,395.23999,48.199999,50,94.599998,100,69.400002,73.599998,70.599998
20170101183000,393.600006,395.23999,48.199999,50,97.900002,100,69.400002,73.599998,70.599998
20170101184500,393.600006,395.23999,48.199999,50,95.300003,100,69.400002,73.599998,70.599998
20170101190000,393.600006,401.799988,48.999999,50,89.099998,100,69.599998,73.599998,70.599998
20170101191500,393.600006,393.600006,48.000001,50,97.800003,100,69.5,73.599998,70.599998
20170101193000,393.600006,393.600006,48.000001,50,83.800003,100,69.400002,73.599998,70.599998
20170101194500,393.600006,393.600006,48.000001,50,94.0,100,69.400002,73.599998,70.599998
20170101200000,393.600006,378.839996,46.2,50,86.199997,100,69.400002,73.599998,70.599998
20170101201500,393.600006,383.76001,46.800001,50,87.699997,100,69.400002,73.599998,70.599998
20170101203000,393.600006,390.320007,47.600001,50,97.300003,100,69.400002,73.599998,70.599998
20170101204500,393.600006,395.23999,48.199999,50,83.199997,100,69.400002,73.599998,70.599998
20170101210000,393.600006,390.320007,47.600001,50,93.5,100,69.400002,73.599998,70.599998
20170101211500,393.600006,390.320007,47.600001,50,86.300003,100,69.400002,73.599998,70.599998
20170101213000,393.600006,390.320007,47.600001,50,87.599998,100,69.300003,73.599998,70.599998
20170101214500,393.600006,390.320007,47.600001,50,93.5,100,69.400002,73.599998,70.599998
20170101220000,393.600006,395.23999,48.199999,50,82.599998,100,69.5,73.599998,70.599998
20170101221500,393.600006,395.23999,48.199999,50,99.599998,100,69.300003,73.599998,70.599998
20170101223000,393.600006,395.23999,48.199999,50,82.599998,100,69.300003,73.599998,70.599998
20170101224500,393.600006,390.320007,47.600001,50,95.199997,100,69.300003,73.599998,70.599998
20170101230000,393.600006,401.799988,48.999999,50,85.099998,100,69.300003,73.599998,70.599998
20170101231500,393.600006,401.799988,48.999999,50,87.800003,100,69.199997,73.599998,70.599998
20170101233000,393.600006,395.23999,48.199999,50,86.199997,100,69.300003,73.599998,70.599998
20170101234500,393.600006,388.679993,47.399999,50,86.199997,100,69.199997,73.599998,70.599998
20170102000000,393.600006,393.600006,48.000001,50,88.400002,100,69.199997,73.599998,70.599998
20170102001500,393.600006,401.799988,48.999999,50,95.699997,100,69.300003,73.599998,70.599998
20170102003000,393.600006,383.76001,46.800001,50,87.5,100,69.199997,73.599998,70.599998
20170102004500,393.600006,401.799988,48.999999,50,83.900002,100,69.199997,73.599998,70.599998
20170102010000,393.600006,401.799988,48.999999,50,96.699997,100,69.300003,73.599998,70.599998
20170102011500,393.600006,390.320007,47.600001,50,82.599998,100,69.300003,73.599998,70.599998
20170102013000,393.600006,390.320007,47.600001,50,92.900002,100,69.300003,73.599998,70.599998
20170102014500,393.600006,390.320007,47.600001,50,85.300003,100,69.199997,73.599998,70.599998
20170102020000,393.600006,390.320007,47.600001,50,88.599998,100,69.300003,73.599998,70.599998
20170102021500,393.600006,398.519989,48.599999,50,97.400002,100,69.300003,73.599998,70.599998
20170102023000,393.600006,383.76001,46.800001,50,83.900002,100,69.300003,73.599998,70.599998
20170102024500,393.600006,398.519989,48.599999,50,90.099998,100,69.300003,73.599998,70.599998
20170102030000,393.600006,390.320007,47.600001,50,92.0,100,69.300003,73.599998,70.599998
20170102031500,393.600006,390.320007,47.600001,50,82.099998,100,69.300003,73.599998,70.599998
20170102033000,393.600006,398.519989,48.599999,50,99.599998,100,69.199997,73.599998,70.599998
20170102034500,393.600006,393.600006,48.000001,50,85.599998,100,69.300003,73.599998,70.599998
20170102040000,393.600006,388.679993,47.399999,50,99.0,100,69.300003,73.599998,70.599998
20170102041500,393.600006,395.23999,48.199999,50,84.400002,100,69.300003,73.599998,70.599998
20170102043000,393.600006,395.23999,48.199999,50,84.400002,100,69.300003,73.599998,70.599998
20170102044500,393.600006,395.23999,48.199999,50,97.900002,100,69.400002,73.599998,70.599998
20170102050000,393.600006,390.320007,47.600001,50,83.800003,100,69.300003,73.599998,70.599998
20170102051500,393.600006,390.320007,47.600001,50,97.599998,100,69.599998,73.599998,70.599998
20170102053000,393.600006,390.320007,47.600001,50,85.0,100,69.699997,73.599998,70.599998
20170102054500,393.600006,395.23999,48.199999,50,97.900002,100,69.699997,73.599998,70.599998
20170102060000,393.600006,395.23999,48.199999,50,82.599998,100,69.699997,73.599998,70.599998
20170102061500,393.600006,370.640015,45.200002,50,89.099998,100,69.400002,73.599998,70.599998
20170102063000,393.600006,401.799988,48.999999,50,80.099998,100,69.400002,73.599998,70.599998
20170102064500,393.600006,401.799988,48.999999,50,83.800003,100,69.599998,73.599998,70.599998
20170102070000,393.600006,401.799988,48.999999,50,91.0,100,69.400002,73.599998,70.599998
20170102071500,393.600006,410.0,50.0,50,84.599998,100,69.400002,73.599998,70.599998
20170102073000,393.600006,410.0,50.0,50,89.099998,100,69.199997,73.599998,70.599998
20170102074500,393.600006,375.559998,45.8,50,82.599998,100,69.0,73.599998,70.599998
20170102080000,393.600006,375.559998,45.8,50,97.300003,100,68.800003,73.599998,70.599998
20170102081500,393.600006,383.76001,46.800001,50,83.199997,100,68.699997,73.599998,70.599998
20170102083000,393.600006,390.320007,47.600001,50,97.800003,100,68.699997,73.599998,70.599998
20170102084500,393.600006,390.320007,47.600001,50,83.800003,100,68.699997,73.599998,70.599998
20170102090000,393.600006,398.519989,48.599999,50,88.199997,100,68.699997,73.599998,70.599998
20170102091500,393.600006,393.600006,48.000001,50,97.199997,100,68.900002,73.599998,70.599998
20170102093000,393.600006,406.720001,49.6,50,82.5,100,69.099998,73.599998,70.599998
20170102094500,393.600006,406.720001,49.6,50,94.300003,100,69.099998,73.599998,70.599998
20170102100000,393.600006,406.720001,49.6,50,86.800003,100,69.099998,73.599998,70.599998
20170102101500,393.600006,406.720001,49.6,50,86.800003,100,69.0,73.599998,70.599998
20170102103000,393.600006,413.279999,50.4,50,95.900002,100,69.099998,73.599998,70.599998
20170102104500,393.600006,413.279999,50.4,50,83.699997,100,69.099998,73.599998,70.599998
20170102110000,393.600006,401.799988,48.999999,50,83.699997,100,69.099998,73.599998,70.599998
20170102111500,393.600006,413.279999,50.4,50,91.099998,100,69.199997,73.599998,70.599998
20170102113000,393.600006,398.519989,48.599999,50,95.300003,100,69.099998,73.599998,70.599998
20170102114500,393.600006,405.079987,49.399998,50,92.0,100,69.099998,73.599998,70.599998
20170102120000,393.600006,405.079987,49.399998,50,85.0,100,69.099998,73.599998,70.599998
20170102121500,393.600006,416.559998,50.8,50,91.599998,100,69.099998,73.599998,70.599998
20170102123000,393.600006,416.559998,50.8,50,93.5,100,68.900002,73.599998,70.599998
20170102124500,393.600006,401.799988,48.999999,50,83.800003,100,68.900002,73.599998,70.599998
20170102130000,393.600006,406.720001,49.6,50,89.599998,100,68.900002,73.599998,70.599998
20170102131500,393.600006,406.720001,49.6,50,92.5,100,68.800003,73.599998,70.599998
20170102133000,393.600006,413.279999,50.4,50,82.599998,100,68.699997,73.599998,70.599998
20170102134500,393.600006,405.079987,49.399998,50,81.099998,100,68.800003,73.599998,70.599998
20170102140000,393.600006,410.0,50.0,50,85.0,100,68.800003,73.599998,70.599998
20170102141500,393.600006,398.519989,48.599999,50,83.099998,100,68.800003,73.599998,70.599998
20170102143000,393.600006,410.0,50.0,50,87.5,100,68.800003,73.599998,70.599998
20170102144500,393.600006,410.0,50.0,50,85.199997,100,68.800003,73.599998,70.599998
20170102150000,393.600006,410.0,50.0,50,87.0,100,69.0,73.599998,70.599998
20170102151500,393.600006,405.079987,49.399998,50,90.300003,100,68.900002,73.599998,70.599998
20170102153000,393.600006,413.279999,50.4,50,85.5,100,68.900002,73.599998,70.599998
20170102154500,393.600006,413.279999,50.4,50,90.400002,100,68.800003,73.599998,70.599998
20170102160000,393.600006,405.079987,49.399998,50,85.0,100,68.900002,73.599998,70.599998
20170102161500,393.600006,410.0,50.0,50,87.400002,100,68.900002,73.599998,70.599998
20170102163000,393.600006,410.0,50.0,50,87.400002,100,68.900002,73.599998,70.599998
20170102164500,393.600006,410.0,50.0,50,82.599998,100,68.900002,73.599998,70.599998
20170102170000,393.600006,416.559998,50.8,50,96.699997,100,68.800003,73.599998,70.599998
20170102171500,393.600006,416.559998,50.8,50,83.800003,100,68.800003,73.599998,70.599998
20170102173000,393.600006,406.720001,49.6,50,85.5,100,68.800003,73.599998,70.599998
20170102174500,393.600006,401.799988,48.999999,50,91.5,100,68.699997,73.599998,70.599998
20170102180000,393.600006,410.0,50.0,50,82.099998,100,68.800003,73.599998,70.599998
20170102181500,393.600006,410.0,50.0,50,97.599998,100,68.800003,73.599998,70.599998
20170102183000,393.600006,405.079987,49.399998,49,81.699997,100,68.800003,73.599998,70.599998
20170102184500,393.600006,405.079987,49.399998,49,99.0,100,68.800003,73.599998,70.599998
20170102190000,393.600006,405.079987,49.399998,49,81.599998,100,68.800003,73.599998,70.599998
20170102191500,393.600006,395.23999,48.199999,49,98.900002,100,68.699997,73.599998,70.599998
20170102193000,393.600006,395.23999,48.199999,49,82.599998,100,68.699997,73.599998,70.599998
20170102194500,393.600006,405.079987,49.399998,49,89.800003,100,68.599998,73.599998,70.599998
20170102200000,393.600006,405.079987,49.399998,49,85.599998,100,68.699997,73.599998,70.599998
20170102201500,393.600006,405.079987,49.399998,49,86.599998,100,68.800003,73.599998,70.599998
20170102203000,393.600006,398.519989,48.599999,49,90.699997,100,69.099998,73.599998,70.599998
20170102204500,393.600006,398.519989,48.599999,49,86.400002,100,68.800003,73.599998,70.599998
20170102210000,393.600006,398.519989,48.599999,49,88.800003,100,68.900002,73.599998,70.599998
20170102211500,393.600006,398.519989,48.599999,49,86.5,100,68.900002,73.599998,70.599998
20170102213000,393.600006,398.519989,48.599999,49,88.300003,100,68.900002,73.599998,70.599998
20170102214500,393.600006,398.519989,48.599999,49,82.0,100,68.800003,73.599998,70.599998
20170102220000,393.600006,406.720001,49.6,49,93.199997,100,68.800003,73.599998,70.599998
20170102221500,393.600006,406.720001,49.6,49,82.0,100,68.800003,73.599998,70.599998
20170102223000,393.600006,406.720001,49.6,49,95.0,100,68.699997,73.599998,70.599998
20170102224500,393.600006,395.23999,48.199999,49,81.099998,100,68.699997,73.599998,70.599998
20170102230000,393.600006,401.799988,48.999999,49,99.599998,100,68.699997,73.599998,70.599998
20170102231500,393.600006,401.799988,48.999999,49,82.099998,100,68.699997,73.599998,70.599998
20170102233000,393.600006,401.799988,48.999999,49,93.699997,100,68.699997,73.599998,70.599998
20170102234500,393.600006,401.799988,48.999999,49,83.800003,100,68.699997,73.599998,70.599998
20170103000000,393.600006,401.799988,48.999999,49,88.099998,100,68.699997,73.599998,70.599998
20170103001500,393.600006,401.799988,48.999999,49,86.0,100,68.699997,73.599998,70.599998
20170103003000,393.600006,406.720001,49.6,49,89.099998,100,68.699997,73.599998,70.599998
20170103004500,393.600006,401.799988,48.999999,49,86.199997,100,68.599998,73.599998,70.599998
20170103010000,393.600006,401.799988,48.999999,49,85.300003,100,68.699997,73.599998,70.599998
20170103011500,393.600006,401.799988,48.999999,49,90.800003,100,68.599998,73.599998,70.599998
20170103013000,393.600006,401.799988,48.999999,49,82.300003,100,68.599998,73.599998,70.599998
20170103014500,393.600006,406.720001,49.6,49,92.5,100,68.599998,73.599998,70.599998
20170103020000,393.600006,401.799988,48.999999,49,83.699997,100,68.599998,73.599998,70.599998
20170103021500,393.600006,406.720001,49.6,49,95.0,100,68.599998,73.599998,70.599998
20170103023000,393.600006,390.320007,47.600001,49,82.599998,100,68.599998,73.599998,70.599998
20170103024500,393.600006,406.720001,49.6,49,93.099998,100,68.599998,73.599998,70.599998
20170103030000,393.600006,406.720001,49.6,49,88.300003,100,68.599998,73.599998,70.599998
20170103031500,393.600006,401.799988,48.999999,49,84.400002,100,68.599998,73.599998,70.599998
20170103033000,393.600006,401.799988,48.999999,49,97.599998,100,68.599998,73.599998,70.599998
20170103034500,393.600006,395.23999,48.199999,49,82.599998,100,68.599998,73.599998,70.599998
20170103040000,393.600006,395.23999,48.199999,49,99.099998,100,68.599998,73.599998,70.599998
20170103041500,393.600006,401.799988,48.999999,49,82.599998,100,68.599998,73.599998,70.599998
20170103043000,393.600006,410.0,50.0,49,98.300003,100,68.599998,73.599998,70.599998
20170103044500,393.600006,395.23999,48.199999,49,82.599998,100,68.599998,73.599998,70.599998
20170103050000,393.600006,406.720001,49.6,49,99.599998,100,68.599998,73.599998,70.599998
20170103051500,393.600006,416.559998,50.8,49,81.599998,100,68.599998,73.599998,70.599998
20170103053000,393.600006,401.799988,48.999999,49,99.0,100,68.599998,73.599998,70.599998
20170103054500,393.600006,406.720001,49.6,49,83.0,100,68.599998,73.599998,70.599998
20170103060000,393.600006,398.519989,48.599999,49,88.699997,100,68.599998,73.599998,70.599998
20170103061500,393.600006,406.720001,49.6,49,88.699997,100,68.599998,73.599998,70.599998
20170103063000,393.600006,406.720001,49.6,49,84.400002,100,68.699997,73.599998,70.599998
20170103064500,393.600006,406.720001,49.6,49,98.800003,100,68.800003,73.599998,70.599998
20170103070000,393.600006,413.279999,50.4,49,82.099998,100,68.900002,73.599998,70.599998
20170103071500,393.600006,405.079987,49.399998,49,98.800003,100,69.0,73.599998,70.599998
20170103073000,393.600006,413.279999,50.4,49,82.599998,100,69.099998,73.599998,70.599998
20170103074500,393.600006,413.279999,50.4,49,92.800003,100,69.199997,73.599998,70.599998
20170103080000,393.600006,405.079987,49.399998,49,84.599998,100,69.400002,73.599998,70.599998
20170103081500,393.600006,405.079987,49.399998,49,97.699997,100,69.599998,73.599998,70.599998
20170103083000,393.600006,390.320007,47.600001,49,84.400002,100,69.699997,73.599998,70.599998
20170103084500,393.600006,390.320007,47.600001,49,91.599998,100,69.5,73.599998,70.599998
20170103090000,393.600006,398.519989,48.599999,49,86.900002,100,69.5,73.599998,70.599998
20170103091500,393.600006,388.679993,47.399999,49,82.599998,100,69.5,73.599998,70.599998
20170103093000,393.600006,398.519989,48.599999,49,99.0,100,69.400002,73.599998,70.599998
20170103094500,393.600006,398.519989,48.599999,49,84.5,100,69.599998,73.599998,70.599998
20170103100000,393.600006,388.679993,47.399999,49,84.5,100,69.5,73.599998,70.599998
20170103101500,393.600006,398.519989,48.599999,49,97.400002,100,69.599998,73.599998,70.599998
20170103103000,393.600006,388.679993,47.399999,49,85.599998,100,69.5,73.599998,70.599998
20170103104500,393.600006,395.23999,48.199999,49,86.699997,100,69.199997,73.599998,70.599998
20170103110000,393.600006,395.23999,48.199999,49,99.699997,100,69.099998,73.599998,70.599998
20170103111500,393.600006,401.799988,48.999999,49,83.800003,100,69.199997,73.599998,70.599998
20170103113000,393.600006,401.799988,48.999999,49,89.199997,100,68.900002,73.599998,70.599998
20170103114500,393.600006,401.799988,48.999999,49,94.800003,100,68.800003,73.599998,70.599998
20170103120000,393.600006,401.799988,48.999999,49,82.599998,100,68.900002,73.599998,70.599998
20170103121500,393.600006,406.720001,49.6,49,86.900002,100,69.099998,73.599998,70.599998
20170103123000,393.600006,416.559998,50.8,49,94.199997,100,69.0,73.599998,70.599998
20170103124500,393.600006,410.0,50.0,49,89.800003,100,69.099998,73.599998,70.599998
20170103130000,393.600006,410.0,50.0,49,84.599998,100,69.300003,73.599998,70.599998
20170103131500,393.600006,398.519989,48.599999,49,96.0,100,69.300003,73.599998,70.599998
20170103133000,393.600006,418.200012,51.000001,49,84.599998,100,69.300003,73.599998,70.599998
20170103134500,393.600006,410.0,50.0,49,86.199997,100,69.5,73.599998,70.599998
20170103140000,393.600006,401.799988,48.999999,49,88.599998,100,69.5,73.599998,70.599998
20170103141500,393.600006,401.799988,48.999999,49,86.900002,100,69.400002,73.599998,70.599998
20170103143000,393.600006,401.799988,48.999999,49,93.900002,100,69.300003,73.599998,70.599998
20170103144500,393.600006,401.799988,48.999999,49,82.599998,100,69.199997,73.599998,70.599998
20170103150000,393.600006,401.799988,48.999999,49,89.300003,100,69.099998,73.599998,70.599998
20170103151500,393.600006,401.799988,48.999999,49,93.400002,100,69.099998,73.599998,70.599998
20170103153000,393.600006,401.799988,48.999999,49,84.5,100,69.099998,73.599998,70.599998
20170103154500,393.600006,401.799988,48.999999,49,97.400002,100,69.099998,73.599998,70.599998
20170103160000,393.600006,406.720001,49.6,49,81.599998,100,69.099998,73.599998,70.599998
20170103161500,393.600006,398.519989,48.599999,49,96.599998,100,69.199997,73.599998,70.599998
20170103163000,393.600006,398.519989,48.599999,49,87.199997,100,69.199997,73.599998,70.599998
20170103164500,393.600006,398.519989,48.599999,49,86.300003,100,69.300003,73.599998,70.599998
20170103170000,393.600006,398.519989,48.599999,49,96.900002,100,69.5,73.599998,70.599998
20170103171500,393.600006,398.519989,48.599999,49,91.099998,100,69.400002,73.599998,70.599998
20170103173000,393.600006,398.519989,48.599999,49,83.199997,100,69.5,73.599998,70.599998
20170103174500,393.600006,398.519989,48.599999,49,92.300003,100,69.5,73.599998,70.599998
20170103180000,393.600006,393.600006,48.000001,49,93.800003,100,69.599998,73.599998,70.599998
20170103181500,393.600006,398.519989,48.599999,49,83.199997,100,69.599998,73.599998,70.599998
20170103183000,393.600006,393.600006,48.000001,49,98.5,100,69.599998,73.599998,70.599998
20170103184500,393.600006,393.600006,48.000001,49,82.599998,100,69.599998,73.599998,70.599998
20170103190000,393.600006,383.76001,46.800001,49,100.199997,100,69.599998,73.599998,70.599998
20170103191500,393.600006,383.76001,46.800001,49,82.599998,100,69.599998,73.599998,70.599998
20170103193000,393.600006,383.76001,46.800001,49,99.300003,100,69.599998,73.599998,70.599998
20170103194500,393.600006,383.76001,46.800001,49,83.199997,100,69.599998,73.599998,70.599998
20170103200000,393.600006,383.76001,46.800001,49,93.699997,100,69.599998,73.599998,70.599998
20170103201500,393.600006,383.76001,46.800001,49,85.0,100,69.300003,73.599998,70.599998
20170103203000,393.600006,375.559998,45.8,49,100.199997,100,69.300003,73.599998,70.599998
20170103204500,393.600006,380.480011,46.400001,49,83.400002,100,69.300003,73.599998,70.599998
20170103210000,393.600006,390.320007,47.600001,49,96.099998,100,69.300003,73.599998,70.599998
20170103211500,393.600006,390.320007,47.600001,49,83.699997,100,69.199997,73.599998,70.599998
20170103213000,393.600006,390.320007,47.600001,49,91.900002,100,69.400002,73.599998,70.599998
20170103214500,393.600006,390.320007,47.600001,49,83.099998,100,69.400002,73.599998,70.599998
20170103220000,393.600006,390.320007,47.600001,49,97.599998,100,69.400002,73.599998,70.599998
20170103221500,393.600006,390.320007,47.600001,49,82.800003,100,69.400002,73.599998,70.599998
20170103223000,393.600006,390.320007,47.600001,49,97.599998,100,69.400002,73.599998,70.599998
20170103224500,393.600006,390.320007,47.600001,49,82.599998,100,69.400002,73.599998,70.599998
20170103230000,393.600006,390.320007,47.600001,49,96.800003,100,69.400002,73.599998,70.599998
20170103231500,393.600006,390.320007,47.600001,49,89.199997,100,69.300003,73.599998,70.599998
20170103233000,393.600006,390.320007,47.600001,49,86.800003,100,69.300003,73.599998,70.599998
20170103234500,393.600006,395.23999,48.199999,49,89.199997,100,69.300003,73.599998,70.599998
20170104000000,393.600006,395.23999,48.199999,49,86.300003,100,69.199997,73.599998,70.599998
20170104001500,393.600006,395.23999,48.199999,49,91.099998,100,69.199997,73.599998,70.599998
20170104003000,393.600006,395.23999,48.199999,49,82.599998,100,69.199997,73.599998,70.599998
20170104004500,393.600006,395.23999,48.199999,49,99.400002,100,69.099998,73.599998,70.599998
20170104010000,393.600006,410.0,50.0,49,81.699997,100,69.300003,73.599998,70.599998
20170104011500,393.600006,370.640015,45.200002,48,58.0,100,68.900002,73.599998,70.599998
20170104013000,393.600006,378.839996,46.2,48,56.299999,100,68.900002,73.599998,70.599998
20170104014500,393.600006,378.839996,46.2,48,57.200001,100,68.5,73.599998,70.599998
20170104020000,393.600006,383.76001,46.800001,48,89.800003,100,68.300003,73.599998,70.599998
20170104021500,393.600006,383.76001,46.800001,48,86.0,100,68.400002,73.599998,70.599998
20170104023000,393.600006,390.320007,47.600001,48,92.800003,100,68.599998,73.599998,70.599998
20170104024500,393.600006,390.320007,47.600001,48,83.199997,100,68.599998,73.599998,70.599998
20170104030000,393.600006,390.320007,47.600001,48,101.099998,100,68.699997,73.599998,70.599998
20170104031500,393.600006,390.320007,47.600001,48,84.300003,100,68.800003,73.599998,70.599998
20170104033000,393.600006,383.76001,46.800001,48,88.300003,100,68.900002,73.599998,70.599998
20170104034500,393.600006,388.679993,47.399999,48,92.900002,100,69.0,73.599998,70.599998
20170104040000,393.600006,380.480011,46.400001,48,83.800003,100,69.099998,73.599998,70.599998
20170104041500,393.600006,388.679993,47.399999,48,101.900002,100,69.099998,73.599998,70.599998
20170104043000,393.600006,380.480011,46.400001,48,88.599998,100,69.199997,73.599998,70.599998
20170104044500,393.600006,380.480011,46.400001,48,85.0,100,69.199997,73.599998,70.599998
20170104050000,393.600006,380.480011,46.400001,48,99.5,100,69.199997,73.599998,70.599998
20170104051500,393.600006,380.480011,46.400001,48,83.199997,100,69.199997,73.599998,70.599998
20170104053000,393.600006,380.480011,46.400001,48,93.099998,100,69.199997,73.599998,70.599998
20170104054500,393.600006,375.559998,45.8,48,91.0,100,69.099998,73.599998,70.599998
20170104060000,393.600006,380.480011,46.400001,48,83.300003,100,69.0,73.599998,70.599998
20170104061500,393.600006,388.679993,47.399999,48,98.699997,100,69.099998,73.599998,70.599998
20170104063000,393.600006,388.679993,47.399999,48,83.800003,100,69.099998,73.599998,70.599998
20170104064500,393.600006,378.839996,46.2,48,100.5,100,69.099998,73.599998,70.599998
20170104070000,393.600006,383.76001,46.800001,48,83.800003,100,69.400002,73.599998,70.599998
20170104071500,393.600006,393.600006,48.000001,48,100.199997,100,69.5,73.599998,70.599998
20170104073000,393.600006,388.679993,47.399999,48,85.0,100,69.300003,73.599998,70.599998
20170104074500,393.600006,375.559998,45.8,48,100.300003,100,69.199997,73.599998,70.599998
20170104080000,393.600006,388.679993,47.399999,48,83.800003,100,69.099998,73.599998,70.599998
20170104081500,393.600006,383.76001,46.800001,48,97.400002,100,69.199997,73.599998,70.599998
20170104083000,393.600006,383.76001,46.800001,48,83.5,100,69.199997,73.599998,70.599998
20170104084500,393.600006,390.320007,47.600001,48,101.0,100,69.099998,73.599998,70.599998
20170104090000,393.600006,383.76001,46.800001,48,84.5,100,69.099998,73.599998,70.599998
20170104091500,393.600006,393.600006,48.000001,48,89.199997,100,69.099998,73.599998,70.599998
20170104093000,393.600006,383.76001,46.800001,48,91.800003,100,69.099998,73.599998,70.599998
20170104094500,393.600006,378.839996,46.2,48,87.300003,100,69.199997,73.599998,70.599998
20170104100000,393.600006,388.679993,47.399999,48,100.400002,100,69.199997,73.599998,70.599998
20170104101500,393.600006,383.76001,46.800001,48,84.400002,100,69.300003,73.599998,70.599998
20170104103000,393.600006,390.320007,47.600001,48,97.599998,100,69.400002,73.599998,70.599998
20170104104500,393.600006,383.76001,46.800001,48,87.099998,100,69.400002,73.599998,70.599998
20170104110000,393.600006,383.76001,46.800001,48,92.900002,100,69.5,73.599998,70.599998
20170104111500,393.600006,388.679993,47.399999,48,91.300003,100,69.5,73.599998,70.599998
20170104113000,393.600006,383.76001,46.800001,48,83.900002,100,69.599998,73.599998,70.599998
20170104114500,393.600006,390.320007,47.600001,48,100.0,100,69.599998,73.599998,70.599998
20170104120000,393.600006,390.320007,47.600001,48,84.699997,100,69.599998,73.599998,70.599998
20170104121500,393.600006,383.76001,46.800001,48,85.599998,100,69.400002,73.599998,70.599998
20170104123000,393.600006,393.600006,48.000001,48,94.699997,100,69.300003,73.599998,70.599998
20170104124500,393.600006,380.480011,46.400001,48,85.0,100,69.400002,73.599998,70.599998
20170104130000,393.600006,390.320007,47.600001,48,96.5,100,69.599998,73.599998,70.599998
20170104131500,393.600006,390.320007,47.600001,48,88.800003,100,69.800003,73.599998,70.599998
20170104133000,393.600006,390.320007,47.600001,48,91.5,100,69.800003,73.599998,70.599998
20170104134500,393.600006,390.320007,47.600001,48,87.599998,100,70.0,73.599998,70.599998
20170104140000,393.600006,390.320007,47.600001,48,83.800003,100,70.0,73.599998,70.599998
20170104141500,393.600006,390.320007,47.600001,48,99.0,100,70.099998,73.599998,70.599998
20170104143000,393.600006,390.320007,47.600001,48,83.199997,100,70.300003,73.599998,70.599998
20170104144500,393.600006,390.320007,47.600001,48,93.5,100,70.099998,73.599998,70.599998
20170104150000,393.600006,380.480011,46.400001,48,87.5,100,70.0,73.599998,70.599998
20170104151500,393.600006,393.600006,48.000001,48,83.800003,100,70.0,73.599998,70.599998
20170104153000,393.600006,393.600006,48.000001,48,100.0,100,70.0,73.599998,70.599998
20170104154500,393.600006,393.600006,48.000001,48,84.400002,100,69.900002,73.599998,70.599998
20170104160000,393.600006,383.76001,46.800001,48,92.800003,100,69.800003,73.599998,70.599998
20170104161500,393.600006,393.600006,48.000001,48,88.099998,100,69.800003,73.599998,70.599998
20170104163000,393.600006,393.600006,48.000001,48,84.400002,100,69.699997,73.599998,70.599998
20170104164500,393.600006,393.600006,48.000001,48,93.099998,100,69.699997,73.599998,70.599998
20170104170000,393.600006,393.600006,48.000001,48,83.300003,100,69.699997,73.599998,70.599998
20170104171500,393.600006,393.600006,48.000001,48,99.699997,100,69.800003,73.599998,70.599998
20170104173000,393.600006,393.600006,48.000001,48,83.199997,100,69.699997,73.599998,70.599998
20170104174500,393.600006,393.600006,48.000001,48,99.099998,100,69.599998,73.599998,70.599998
20170104180000,393.600006,393.600006,48.000001,48,84.099998,100,69.599998,73.599998,70.599998
20170104181500,393.600006,393.600006,48.000001,48,98.5,100,69.699997,73.599998,70.599998
20170104183000,393.600006,393.600006,48.000001,48,84.400002,100,69.699997,73.599998,70.599998
20170104184500,393.600006,383.76001,46.800001,48,98.199997,100,69.599998,73.599998,70.599998
20170104190000,393.600006,395.23999,48.199999,48,83.800003,100,69.599998,73.599998,70.599998
20170104191500,393.600006,395.23999,48.199999,48,97.800003,100,69.599998,73.599998,70.599998
20170104193000,393.600006,390.320007,47.600001,48,84.400002,100,69.300003,73.599998,70.599998
20170104194500,393.600006,395.23999,48.199999,48,100.900002,100,69.300003,73.599998,70.599998
20170104200000,393.600006,395.23999,48.199999,48,84.400002,100,69.300003,73.599998,70.599998
20170104201500,393.600006,383.76001,46.800001,48,100.300003,100,69.300003,73.599998,70.599998
20170104203000,393.600006,393.600006,48.000001,48,88.300003,100,69.300003,73.599998,70.599998
20170104204500,393.600006,383.76001,46.800001,48,88.300003,100,69.300003,73.599998,70.599998
20170104210000,393.600006,395.23999,48.199999,48,97.699997,100,69.300003,73.599998,70.599998
20170104211500,393.600006,395.23999,48.199999,48,83.800003,100,69.300003,73.599998,70.599998
20170104213000,393.600006,388.679993,47.399999,48,96.599998,100,69.199997,73.599998,70.599998
20170104214500,393.600006,393.600006,48.000001,48,87.5,100,69.199997,73.599998,70.599998
20170104220000,393.600006,383.76001,46.800001,48,85.099998,100,69.199997,73.599998,70.599998
20170104221500,393.600006,393.600006,48.000001,48,100.0,100,69.199997,73.599998,70.599998
20170104223000,393.600006,383.76001,46.800001,48,89.900002,100,69.099998,73.599998,70.599998
20170104224500,393.600006,383.76001,46.800001,48,83.199997,100,69.099998,73.599998,70.599998
20170104230000,393.600006,393.600006,48.000001,48,98.0,100,69.099998,73.599998,70.599998
20170104231500,393.600006,393.600006,48.000001,48,92.400002,100,69.099998,73.599998,70.599998
20170104233000,393.600006,380.480011,46.400001,48,82.5,100,69.0,73.599998,70.599998
20170104234500,393.600006,390.320007,47.600001,48,90.599998,100,69.0,73.599998,70.599998
20170105000000,393.600006,390.320007,47.600001,48,96.699997,100,68.900002,73.599998,70.599998
20170105001500,393.600006,395.23999,48.199999,48,84.300003,100,68.900002,73.599998,70.599998
20170105003000,393.600006,395.23999,48.199999,48,86.300003,100,68.900002,73.599998,70.599998
20170105004500,393.600006,388.679993,47.399999,48,99.599998,100,68.900002,73.599998,70.599998
20170105010000,393.600006,388.679993,47.399999,48,87.400002,100,68.900002,73.599998,70.599998
20170105011500,393.600006,380.480011,46.400001,48,83.199997,100,68.900002,73.599998,70.599998
20170105013000,393.600006,390.320007,47.600001,48,99.199997,100,68.900002,73.599998,70.599998
20170105014500,393.600006,390.320007,47.600001,48,88.900002,100,69.0,73.599998,70.599998
20170105020000,393.600006,383.76001,46.800001,48,82.599998,100,69.0,73.599998,70.599998
20170105021500,393.600006,390.320007,47.600001,48,96.199997,100,69.0,73.599998,70.599998
20170105023000,393.600006,390.320007,47.600001,48,90.599998,100,68.900002,73.599998,70.599998
20170105024500,393.600006,390.320007,47.600001,48,80.800003,100,68.900002,73.599998,70.599998
20170105030000,393.600006,390.320007,47.600001,48,87.599998,100,68.900002,73.599998,70.599998
20170105031500,393.600006,390.320007,47.600001,48,98.199997,100,69.0,73.599998,70.599998
20170105033000,393.600006,383.76001,46.800001,48,87.199997,100,69.0,73.599998,70.599998
20170105034500,393.600006,388.679993,47.399999,48,82.599998,100,69.099998,73.599998,70.599998
20170105040000,393.600006,388.679993,47.399999,48,98.199997,100,69.099998,73.599998,70.599998
20170105041500,393.600006,388.679993,47.399999,48,91.099998,100,69.099998,73.599998,70.599998
20170105043000,393.600006,393.600006,48.000001,48,83.199997,100,69.099998,73.599998,70.599998
20170105044500,393.600006,383.76001,46.800001,48,94.699997,100,69.199997,73.599998,70.599998
20170105050000,393.600006,393.600006,48.000001,48,94.699997,100,69.199997,73.599998,70.599998
20170105051500,393.600006,393.600006,48.000001,48,83.599998,100,69.199997,73.599998,70.599998
20170105053000,393.600006,393.600006,48.000001,48,86.099998,100,69.199997,73.599998,70.599998
20170105054500,393.600006,393.600006,48.000001,48,99.599998,100,69.199997,73.599998,70.599998
20170105060000,393.600006,383.76001,46.800001,48,88.699997,100,69.199997,73.599998,70.599998
20170105061500,393.600006,388.679993,47.399999,48,83.099998,100,69.400002,73.599998,70.599998
20170105063000,393.600006,395.23999,48.199999,48,97.099998,100,69.300003,73.599998,70.599998
20170105064500,393.600006,390.320007,47.600001,48,82.400002,100,69.400002,73.599998,70.599998
20170105070000,393.600006,380.480011,46.400001,48,97.0,100,69.5,73.599998,70.599998
20170105071500,393.600006,380.480011,46.400001,48,83.099998,100,69.199997,73.599998,70.599998
20170105073000,393.600006,393.600006,48.000001,48,96.199997,100,68.900002,73.599998,70.599998
20170105074500,393.600006,405.079987,49.399998,48,83.699997,100,69.099998,73.599998,70.599998
20170105080000,393.600006,405.079987,49.399998,48,86.900002,100,68.900002,73.599998,70.599998
20170105081500,393.600006,398.519989,48.599999,48,88.900002,100,68.800003,73.599998,70.599998
20170105083000,393.600006,405.079987,49.399998,48,83.800003,100,69.099998,73.599998,70.599998
20170105084500,393.600006,405.079987,49.399998,48,95.599998,100,69.099998,73.599998,70.599998
20170105090000,393.600006,405.079987,49.399998,48,83.800003,100,69.199997,73.599998,70.599998
20170105091500,393.600006,405.079987,49.399998,48,99.599998,100,69.300003,73.599998,70.599998
20170105093000,393.600006,405.079987,49.399998,48,83.199997,100,69.300003,73.599998,70.599998
20170105094500,393.600006,395.23999,48.199999,48,96.699997,100,69.5,73.599998,70.599998
20170105100000,393.600006,395.23999,48.199999,48,86.199997,100,69.400002,73.599998,70.599998
20170105101500,393.600006,401.799988,48.999999,48,84.300003,100,69.400002,73.599998,70.599998
20170105103000,393.600006,395.23999,48.199999,48,93.400002,100,69.400002,73.599998,70.599998
20170105104500,393.600006,395.23999,48.199999,48,89.900002,100,69.300003,73.599998,70.599998
20170105110000,393.600006,395.23999,48.199999,48,82.599998,100,69.300003,73.599998,70.599998
20170105111500,393.600006,395.23999,48.199999,48,97.800003,100,69.199997,73.599998,70.599998
20170105113000,393.600006,395.23999,48.199999,48,83.800003,100,69.099998,73.599998,70.599998
20170105114500,393.600006,395.23999,48.199999,48,90.300003,100,69.099998,73.599998,70.599998
20170105120000,393.600006,388.679993,47.399999,48,87.699997,100,69.099998,73.599998,70.599998
20170105121500,393.600006,393.600006,48.000001,48,83.199997,100,69.199997,73.599998,70.599998
20170105123000,393.600006,393.600006,48.000001,48,91.300003,100,69.099998,73.599998,70.599998
20170105124500,393.600006,393.600006,48.000001,48,87.900002,100,69.099998,73.599998,70.599998
20170105130000,393.600006,383.76001,46.800001,48,94.300003,100,69.199997,73.599998,70.599998
20170105131500,393.600006,395.23999,48.199999,48,88.300003,100,69.199997,73.599998,70.599998
20170105133000,393.600006,388.679993,47.399999,48,86.199997,100,69.199997,73.599998,70.599998
20170105134500,393.600006,383.76001,46.800001,48,95.800003,100,69.199997,73.599998,70.599998
20170105140000,393.600006,383.76001,46.800001,48,92.800003,100,69.300003,73.599998,70.599998
20170105141500,393.600006,395.23999,48.199999,48,85.0,100,69.300003,73.599998,70.599998
20170105143000,393.600006,378.839996,46.2,48,89.5,100,69.199997,73.599998,70.599998
20170105144500,393.600006,383.76001,46.800001,48,83.800003,100,69.0,73.599998,70.599998
20170105150000,393.600006,390.320007,47.600001,48,93.400002,100,68.900002,73.599998,70.599998
20170105151500,393.600006,383.76001,46.800001,48,93.400002,100,68.800003,73.599998,70.599998
20170105153000,393.600006,388.679993,47.399999,48,84.400002,100,68.900002,73.599998,70.599998
20170105154500,393.600006,388.679993,47.399999,48,94.5,100,68.900002,73.599998,70.599998
20170105160000,393.600006,383.76001,46.800001,48,84.599998,100,69.0,73.599998,70.599998
20170105161500,393.600006,378.839996,46.2,48,85.599998,100,69.0,73.599998,70.599998
20170105163000,393.600006,383.76001,46.800001,48,95.5,100,69.0,73.599998,70.599998
20170105164500,393.600006,383.76001,46.800001,48,82.599998,100,69.199997,73.599998,70.599998
20170105170000,393.600006,383.76001,46.800001,48,96.099998,100,69.199997,73.599998,70.599998
20170105171500,393.600006,383.76001,46.800001,48,83.099998,100,69.300003,73.599998,70.599998
20170105173000,393.600006,375.559998,45.8,48,85.699997,100,69.400002,73.599998,70.599998
20170105174500,393.600006,383.76001,46.800001,48,88.599998,100,69.300003,73.599998,70.599998
20170105180000,393.600006,378.839996,46.2,48,88.599998,100,69.199997,73.599998,70.599998
20170105181500,393.600006,378.839996,46.2,48,88.599998,100,69.300003,73.599998,70.599998
20170105183000,393.600006,378.839996,46.2,48,92.099998,100,69.300003,73.599998,70.599998
20170105184500,393.600006,388.679993,47.399999,48,85.900002,100,69.400002,73.599998,70.599998
20170105190000,393.600006,378.839996,46.2,48,95.599998,100,69.5,73.599998,70.599998
20170105191500,393.600006,378.839996,46.2,48,82.599998,100,69.400002,73.599998,70.599998
20170105193000,393.600006,388.679993,47.399999,48,86.900002,100,69.400002,73.599998,70.599998
20170105194500,393.600006,378.839996,46.2,48,96.699997,100,69.199997,73.599998,70.599998
20170105200000,393.600006,378.839996,46.2,48,83.199997,100,69.199997,73.599998,70.599998
20170105201500,393.600006,383.76001,46.800001,48,100.199997,100,69.300003,73.599998,70.599998
20170105203000,393.600006,398.519989,48.599999,48,81.599998,100,69.300003,73.599998,70.599998
20170105204500,393.600006,390.320007,47.600001,48,101.0,100,69.300003,73.599998,70.599998
20170105210000,393.600006,398.519989,48.599999,48,82.099998,100,69.199997,73.599998,70.599998
20170105211500,393.600006,393.600006,48.000001,48,97.699997,100,69.199997,73.599998,70.599998
20170105213000,393.600006,388.679993,47.399999,48,81.800003,100,69.099998,73.599998,70.599998
20170105214500,393.600006,388.679993,47.399999,48,99.900002,100,69.099998,73.599998,70.599998
20170105220000,393.600006,388.679993,47.399999,48,82.800003,100,69.099998,73.599998,70.599998
20170105221500,393.600006,393.600006,48.000001,48,86.900002,100,69.199997,73.599998,70.599998
20170105223000,393.600006,393.600006,48.000001,48,92.599998,100,69.199997,73.599998,70.599998
20170105224500,393.600006,410.0,50.0,48,82.099998,100,69.199997,73.599998,70.599998
20170105230000,393.600006,410.0,50.0,48,97.099998,100,69.199997,73.599998,70.599998
20170105231500,393.600006,398.519989,48.599999,48,81.099998,100,69.199997,73.599998,70.599998
20170105233000,393.600006,406.720001,49.6,48,99.0,100,69.199997,73.599998,70.599998
20170105234500,393.600006,416.559998,50.8,48,82.0,100,69.199997,73.599998,70.599998
20170106000000,393.600006,401.799988,48.999999,48,84.5,100,69.199997,73.599998,70.599998
20170106001500,393.600006,401.799988,48.999999,48,91.599998,100,69.199997,73.599998,70.599998
20170106003000,393.600006,401.799988,48.999999,48,80.599998,100,69.199997,73.599998,70.599998
20170106004500,393.600006,401.799988,48.999999,48,85.199997,100,69.099998,73.599998,70.599998
20170106010000,393.600006,401.799988,48.999999,48,94.699997,100,69.0,73.599998,70.599998
20170106011500,393.600006,401.799988,48.999999,48,81.099998,100,69.099998,73.599998,70.599998
20170106013000,393.600006,401.799988,48.999999,48,84.5,100,69.099998,73.599998,70.599998
20170106014500,393.600006,401.799988,48.999999,48,91.900002,100,69.099998,73.599998,70.599998
20170106020000,393.600006,401.799988,48.999999,48,80.199997,100,69.0,73.599998,70.599998
20170106021500,393.600006,401.799988,48.999999,48,87.599998,100,69.0,73.599998,70.599998
20170106023000,393.600006,401.799988,48.999999,48,90.300003,100,68.900002,73.599998,70.599998
20170106024500,393.600006,413.279999,50.4,48,79.199997,100,68.800003,73.599998,70.599998
20170106030000,393.600006,413.279999,50.4,48,87.599998,100,68.800003,73.599998,70.599998
20170106031500,393.600006,413.279999,50.4,48,92.099998,100,68.699997,73.599998,70.599998
20170106033000,393.600006,413.279999,50.4,48,79.599998,100,68.699997,73.599998,70.599998
20170106034500,393.600006,413.279999,50.4,48,83.300003,100,68.699997,73.599998,70.599998
20170106040000,393.600006,413.279999,50.4,48,94.0,100,68.699997,73.599998,70.599998
20170106041500,393.600006,413.279999,50.4,48,83.800003,100,68.599998,73.599998,70.599998
20170106043000,393.600006,418.200012,51.000001,48,79.699997,100,68.599998,73.599998,70.599998
20170106044500,393.600006,406.720001,49.6,48,89.400002,100,68.599998,73.599998,70.599998
20170106050000,393.600006,406.720001,49.6,48,93.199997,100,68.599998,73.599998,70.599998
20170106051500,393.600006,406.720001,49.6,48,82.300003,100,68.599998,73.599998,70.599998
20170106053000,393.600006,406.720001,49.6,48,78.5,100,68.699997,73.599998,70.599998
20170106054500,393.600006,406.720001,49.6,48,90.900002,100,68.599998,73.599998,70.599998
20170106060000,393.600006,398.519989,48.599999,48,90.900002,100,68.599998,73.599998,70.599998
20170106061500,393.600006,410.0,50.0,48,79.599998,100,68.599998,73.599998,70.599998
20170106063000,393.600006,405.079987,49.399998,48,81.0,100,68.699997,73.599998,70.599998
20170106064500,393.600006,405.079987,49.399998,48,96.5,100,68.599998,73.599998,70.599998
20170106070000,393.600006,405.079987,49.399998,48,84.900002,100,68.400002,73.599998,70.599998
20170106071500,393.600006,413.279999,50.4,48,79.199997,100,68.599998,73.599998,70.599998
20170106073000,393.600006,413.279999,50.4,48,90.800003,100,68.599998,73.599998,70.599998
20170106074500,393.600006,413.279999,50.4,48,87.800003,100,68.300003,73.599998,70.599998
20170106080000,393.600006,405.079987,49.399998,48,79.099998,100,68.300003,73.599998,70.599998
20170106081500,393.600006,416.559998,50.8,48,80.800003,100,68.199997,73.599998,70.599998
20170106083000,393.600006,416.559998,50.8,48,94.800003,100,68.199997,73.599998,70.599998
20170106084500,393.600006,416.559998,50.8,48,84.699997,100,68.400002,73.599998,70.599998
20170106090000,393.600006,406.720001,49.6,48,77.5,100,68.300003,73.599998,70.599998
20170106091500,393.600006,416.559998,50.8,47,81.099998,100,68.199997,73.599998,70.599998
20170106093000,393.600006,401.799988,48.999999,47,94.099998,100,68.199997,73.599998,70.599998
20170106094500,393.600006,401.799988,48.999999,47,82.0,100,68.099998,73.599998,70.599998
20170106100000,393.600006,406.720001,49.6,47,76.800003,100,68.099998,73.599998,70.599998
20170106101500,393.600006,406.720001,49.6,47,83.300003,100,67.900002,73.599998,70.599998
20170106103000,393.600006,401.799988,48.999999,47,92.199997,100,68.199997,73.599998,70.599998
20170106104500,393.600006,406.720001,49.6,47,80.599998,100,68.300003,73.599998,70.599998
20170106110000,393.600006,406.720001,49.6,47,77.699997,100,68.099998,73.599998,70.599998
20170106111500,393.600006,406.720001,49.6,47,87.900002,100,67.900002,73.599998,70.599998
20170106113000,393.600006,401.799988,48.999999,47,87.900002,100,67.800003,73.599998,70.599998
20170106114500,393.600006,401.799988,48.999999,47,77.699997,100,67.900002,73.599998,70.599998
20170106120000,393.600006,410.0,50.0,47,77.699997,100,67.800003,73.599998,70.599998
20170106121500,393.600006,410.0,50.0,47,91.800003,100,67.599998,73.599998,70.599998
20170106123000,393.600006,410.0,50.0,47,85.400002,100,67.400002,73.599998,70.599998
20170106124500,393.600006,410.0,50.0,47,76.800003,100,67.400002,73.599998,70.599998
20170106130000,393.600006,410.0,50.0,47,79.5,100,67.400002,73.599998,70.599998
20170106131500,393.600006,410.0,50.0,47,93.0,100,67.599998,73.599998,70.599998
20170106133000,393.600006,410.0,50.0,47,83.699997,100,67.5,73.599998,70.599998
20170106134500,393.600006,410.0,50.0,47,76.5,100,67.5,73.599998,70.599998
20170106140000,393.600006,405.079987,49.399998,47,79.800003,100,67.400002,73.599998,70.599998
20170106141500,393.600006,410.0,50.0,47,94.199997,100,67.300003,73.599998,70.599998
20170106143000,393.600006,410.0,50.0,47,83.199997,100,67.300003,73.599998,70.599998
20170106144500,393.600006,410.0,50.0,47,75.900002,100,67.300003,73.599998,70.599998
20170106150000,393.600006,410.0,50.0,47,80.599998,100,67.199997,73.599998,70.599998
20170106151500,393.600006,416.559998,50.8,47,93.5,100,67.099998,73.599998,70.599998
20170106153000,393.600006,410.0,50.0,47,82.800003,100,67.099998,73.599998,70.599998
20170106154500,393.600006,410.0,50.0,47,76.300003,100,67.199997,73.599998,70.599998
20170106160000,393.600006,410.0,50.0,47,76.300003,100,67.199997,73.599998,70.599998
20170106161500,393.600006,405.079987,49.399998,47,83.599998,100,67.300003,73.599998,70.599998
20170106163000,393.600006,405.079987,49.399998,47,93.5,100,67.199997,73.599998,70.599998
20170106164500,393.600006,410.0,50.0,47,87.300003,100,67.099998,73.599998,70.599998
20170106170000,393.600006,410.0,50.0,47,80.5,100,67.099998,73.599998,70.599998
20170106171500,393.600006,410.0,50.0,47,75.800003,100,67.099998,73.599998,70.599998
20170106173000,393.600006,410.0,50.0,47,76.800003,100,67.099998,73.599998,70.599998
20170106174500,393.600006,401.799988,48.999999,47,86.5,100,66.900002,73.599998,70.599998
20170106180000,393.600006,401.799988,48.999999,47,92.800003,100,66.900002,73.599998,70.599998
20170106181500,393.600006,401.799988,48.999999,47,84.400002,100,66.900002,73.599998,70.599998
20170106183000,393.600006,401.799988,48.999999,47,78.599998,100,66.900002,73.599998,70.599998
20170106184500,393.600006,401.799988,48.999999,47,75.400002,100,66.900002,73.599998,70.599998
20170106190000,393.600006,401.799988,48.999999,47,80.300003,100,66.800003,73.599998,70.599998
20170106191500,393.600006,401.799988,48.999999,47,93.0,100,66.800003,73.599998,70.599998
20170106193000,393.600006,401.799988,48.999999,47,88.699997,100,66.699997,73.599998,70.599998
20170106194500,393.600006,401.799988,48.999999,47,80.400002,100,66.699997,73.599998,70.599998
20170106200000,393.600006,401.799988,48.999999,47,75.400002,100,66.599998,73.599998,70.599998
20170106201500,393.600006,401.799988,48.999999,47,79.800003,100,66.5,73.599998,70.599998
20170106203000,393.600006,401.799988,48.999999,47,93.300003,100,66.5,73.599998,70.599998
20170106204500,393.600006,401.799988,48.999999,47,87.699997,100,66.400002,73.599998,70.599998
20170106210000,393.600006,410.0,50.0,47,81.300003,100,66.400002,73.599998,70.599998
20170106211500,393.600006,401.799988,48.999999,47,76.800003,100,66.400002,73.599998,70.599998
20170106213000,393.600006,406.720001,49.6,47,80.699997,100,66.400002,73.599998,70.599998
20170106214500,393.600006,406.720001,49.6,47,93.599998,100,66.300003,73.599998,70.599998
20170106220000,393.600006,393.600006,48.000001,47,89.300003,100,66.300003,73.599998,70.599998
20170106221500,393.600006,398.519989,48.599999,47,81.099998,100,66.199997,73.599998,70.599998
20170106223000,393.600006,398.519989,48.599999,47,75.800003,100,66.099998,73.599998,70.599998
20170106224500,393.600006,406.720001,49.6,47,80.900002,100,66.099998,73.599998,70.599998
20170106230000,393.600006,401.799988,48.999999,47,94.099998,100,66.0,73.599998,70.599998
20170106231500,393.600006,401.799988,48.999999,47,85.5,100,65.800003,73.599998,70.599998
20170106233000,393.600006,406.720001,49.6,47,79.099998,100,65.800003,73.599998,70.599998
20170106234500,393.600006,406.720001,49.6,47,77.300003,100,65.800003,73.599998,70.599998
20170107000000,393.600006,406.720001,49.6,47,89.699997,100,65.699997,73.599998,70.599998
20170107001500,393.600006,406.720001,49.6,47,89.699997,100,65.699997,73.599998,70.599998
20170107003000,393.600006,406.720001,49.6,47,81.5,100,65.699997,73.599998,70.599998
20170107004500,393.600006,406.720001,49.6,47,75.699997,100,65.699997,73.599998,70.599998
20170107010000,393.600006,413.279999,50.4,47,80.800003,100,65.599998,73.599998,70.599998
20170107011500,393.600006,375.559998,45.8,48,91.099998,100,65.400002,73.599998,70.599998
20170107013000,393.600006,380.480011,46.400001,48,83.5,100,65.300003,73.599998,70.599998
20170107014500,393.600006,380.480011,46.400001,48,77.699997,100,65.199997,73.599998,70.599998
