PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170107020000,393.600006,375.559998,45.8,48,77.699997,100,65.199997,73.599998,70.599998
20170107021500,393.600006,375.559998,45.8,48,88.300003,100,65.099998,73.599998,70.599998
20170107023000,393.600006,375.559998,45.8,48,90.400002,100,65.0,73.599998,70.599998
20170107024500,393.600006,375.559998,45.8,48,81.199997,100,65.0,73.599998,70.599998
20170107030000,393.600006,375.559998,45.8,48,75.800003,100,64.900002,73.599998,70.599998
20170107031500,393.600006,375.559998,45.8,48,86.400002,100,64.800003,73.599998,70.599998
20170107033000,393.600006,370.640015,45.200002,48,93.400002,100,64.800003,73.599998,70.599998
20170107034500,393.600006,375.559998,45.8,48,82.5,100,64.800003,73.599998,70.599998
20170107040000,393.600006,375.559998,45.8,48,76.300003,100,64.800003,73.599998,70.599998
20170107041500,393.600006,375.559998,45.8,48,79.900002,100,64.800003,73.599998,70.599998
20170107043000,393.600006,370.640015,45.200002,48,92.300003,100,64.800003,73.599998,70.599998
20170107044500,393.600006,388.679993,47.399999,49,85.400002,100,64.900002,73.599998,70.599998
20170107050000,393.600006,388.679993,47.399999,49,77.199997,100,65.0,73.599998,70.599998
20170107051500,393.600006,388.679993,47.399999,49,78.300003,100,65.0,73.599998,70.599998
20170107053000,393.600006,395.23999,48.199999,49,92.800003,100,65.0,73.599998,70.599998
20170107054500,393.600006,388.679993,47.399999,49,85.800003,100,65.0,73.599998,70.599998
20170107060000,393.600006,393.600006,48.000001,49,77.699997,100,65.199997,73.599998,70.599998
20170107061500,393.600006,383.76001,46.800001,49,77.699997,100,65.300003,73.599998,70.599998
20170107063000,393.600006,388.679993,47.399999,49,92.300003,100,65.199997,73.599998,70.599998
20170107064500,393.600006,388.679993,47.399999,49,83.099998,100,65.199997,73.599998,70.599998
20170107070000,393.600006,388.679993,47.399999,49,75.599998,100,65.199997,73.599998,70.599998
20170107071500,393.600006,395.23999,48.199999,49,81.800003,100,65.199997,73.599998,70.599998
20170107073000,393.600006,395.23999,48.199999,49,91.0,100,65.199997,73.599998,70.599998
20170107074500,393.600006,395.23999,48.199999,49,80.099998,100,65.099998,73.599998,70.599998
20170107080000,393.600006,395.23999,48.199999,49,74.900002,100,65.099998,73.599998,70.599998
20170107081500,393.600006,401.799988,48.999999,49,86.800003,100,65.099998,73.599998,70.599998
20170107083000,393.600006,388.679993,47.399999,49,90.400002,100,65.0,73.599998,70.599998
20170107084500,393.600006,395.23999,48.199999,49,82.0,100,65.0,73.599998,70.599998
20170107090000,393.600006,395.23999,48.199999,49,75.300003,100,65.0,73.599998,70.599998
20170107091500,393.600006,395.23999,48.199999,49,79.699997,100,65.0,73.599998,70.599998
20170107093000,393.600006,395.23999,48.199999,49,92.900002,100,64.900002,73.599998,70.599998
20170107094500,393.600006,395.23999,48.199999,49,84.900002,100,64.900002,73.599998,70.599998
20170107100000,393.600006,388.679993,47.399999,49,78.0,100,64.900002,73.599998,70.599998
20170107101500,393.600006,388.679993,47.399999,49,78.0,100,64.900002,73.599998,70.599998
20170107103000,393.600006,388.679993,47.399999,49,92.300003,100,64.900002,73.599998,70.599998
20170107104500,393.600006,388.679993,47.399999,49,89.199997,100,64.800003,73.599998,70.599998
20170107110000,393.600006,393.600006,48.000001,49,81.099998,100,64.800003,73.599998,70.599998
20170107111500,393.600006,393.600006,48.000001,49,75.400002,100,64.900002,73.599998,70.599998
20170107113000,393.600006,383.76001,46.800001,49,80.300003,100,64.900002,73.599998,70.599998
20170107114500,393.600006,393.600006,48.000001,49,94.199997,100,64.900002,73.599998,70.599998
20170107120000,393.600006,383.76001,46.800001,49,86.099998,100,65.0,73.599998,70.599998
20170107121500,393.600006,383.76001,46.800001,49,81.0,100,65.0,73.599998,70.599998
20170107123000,393.600006,388.679993,47.399999,49,76.199997,100,65.0,73.599998,70.599998
20170107124500,393.600006,388.679993,47.399999,49,81.699997,100,65.0,73.599998,70.599998
20170107130000,393.600006,393.600006,48.000001,49,94.199997,100,65.099998,73.599998,70.599998
20170107131500,393.600006,383.76001,46.800001,49,87.300003,100,65.099998,73.599998,70.599998
20170107133000,393.600006,388.679993,47.399999,49,80.199997,100,65.099998,73.599998,70.599998
20170107134500,393.600006,388.679993,47.399999,49,75.900002,100,65.199997,73.599998,70.599998
20170107140000,393.600006,388.679993,47.399999,49,81.199997,100,65.300003,73.599998,70.599998
20170107141500,393.600006,383.76001,46.800001,49,94.099998,100,65.300003,73.599998,70.599998
20170107143000,393.600006,383.76001,46.800001,49,88.099998,100,65.300003,73.599998,70.599998
20170107144500,393.600006,390.320007,47.600001,49,81.099998,100,65.400002,73.599998,70.599998
20170107150000,393.600006,390.320007,47.600001,49,75.900002,100,65.5,73.599998,70.599998
20170107151500,393.600006,390.320007,47.600001,49,80.800003,100,65.5,73.599998,70.599998
20170107153000,393.600006,390.320007,47.600001,49,94.099998,100,65.5,73.599998,70.599998
20170107154500,393.600006,380.480011,46.400001,49,86.900002,100,65.599998,73.599998,70.599998
20170107160000,393.600006,393.600006,48.000001,49,80.400002,100,65.599998,73.599998,70.599998
20170107161500,393.600006,388.679993,47.399999,49,76.400002,100,65.599998,73.599998,70.599998
20170107163000,393.600006,388.679993,47.399999,49,81.5,100,65.599998,73.599998,70.599998
20170107164500,393.600006,378.839996,46.2,49,94.099998,100,65.599998,73.599998,70.599998
20170107170000,393.600006,383.76001,46.800001,49,86.300003,100,65.699997,73.599998,70.599998
20170107171500,393.600006,388.679993,47.399999,49,80.300003,100,65.699997,73.599998,70.599998
20170107173000,393.600006,383.76001,46.800001,49,75.900002,100,65.699997,73.599998,70.599998
20170107174500,393.600006,383.76001,46.800001,49,80.800003,100,65.699997,73.599998,70.599998
20170107180000,393.600006,388.679993,47.399999,49,94.099998,100,65.699997,73.599998,70.599998
20170107181500,393.600006,383.76001,46.800001,49,86.699997,100,65.699997,73.599998,70.599998
20170107183000,393.600006,383.76001,46.800001,49,80.099998,100,65.699997,73.599998,70.599998
20170107184500,393.600006,383.76001,46.800001,49,75.5,100,65.699997,73.599998,70.599998
20170107190000,393.600006,388.679993,47.399999,49,80.900002,100,65.699997,73.599998,70.599998
20170107191500,393.600006,388.679993,47.399999,49,93.0,100,65.699997,73.599998,70.599998
20170107193000,393.600006,383.76001,46.800001,49,86.400002,100,65.699997,73.599998,70.599998
20170107194500,393.600006,390.320007,47.600001,49,80.099998,100,65.699997,73.599998,70.599998
20170107200000,393.600006,383.76001,46.800001,49,76.400002,100,65.699997,73.599998,70.599998
20170107201500,393.600006,388.679993,47.399999,49,80.5,100,65.599998,73.599998,70.599998
20170107203000,393.600006,388.679993,47.399999,49,93.300003,100,65.599998,73.599998,70.599998
20170107204500,393.600006,388.679993,47.399999,49,85.300003,100,65.599998,73.599998,70.599998
20170107210000,393.600006,388.679993,47.399999,49,78.900002,100,65.5,73.599998,70.599998
20170107211500,393.600006,388.679993,47.399999,49,75.900002,100,65.5,73.599998,70.599998
20170107213000,393.600006,383.76001,46.800001,49,81.800003,100,65.5,73.599998,70.599998
20170107214500,393.600006,393.600006,48.000001,49,92.800003,100,65.5,73.599998,70.599998
20170107220000,393.600006,383.76001,46.800001,49,83.599998,100,65.5,73.599998,70.599998
20170107221500,393.600006,388.679993,47.399999,49,78.099998,100,65.400002,73.599998,70.599998
20170107223000,393.600006,393.600006,48.000001,49,75.400002,100,65.300003,73.599998,70.599998
20170107224500,393.600006,393.600006,48.000001,49,82.699997,100,65.300003,73.599998,70.599998
20170107230000,393.600006,393.600006,48.000001,49,91.699997,100,65.199997,73.599998,70.599998
20170107231500,393.600006,393.600006,48.000001,49,82.5,100,65.199997,73.599998,70.599998
20170107233000,393.600006,393.600006,48.000001,49,76.199997,100,65.099998,73.599998,70.599998
20170107234500,393.600006,393.600006,48.000001,49,76.199997,100,65.099998,73.599998,70.599998
20170108000000,393.600006,393.600006,48.000001,49,86.599998,100,65.0,73.599998,70.599998
20170108001500,393.600006,393.600006,48.000001,49,89.199997,100,65.0,73.599998,70.599998
20170108003000,393.600006,383.76001,46.800001,49,80.099998,100,65.0,73.599998,70.599998
20170108004500,393.600006,390.320007,47.600001,49,74.400002,100,64.900002,73.599998,70.599998
20170108010000,393.600006,390.320007,47.600001,49,76.900002,100,64.800003,73.599998,70.599998
20170108011500,393.600006,390.320007,47.600001,49,90.5,100,64.800003,73.599998,70.599998
20170108013000,393.600006,390.320007,47.600001,49,86.400002,100,64.699997,73.599998,70.599998
20170108014500,393.600006,390.320007,47.600001,49,80.099998,100,64.699997,73.599998,70.599998
20170108020000,393.600006,390.320007,47.600001,49,75.900002,100,64.699997,73.599998,70.599998
20170108021500,393.600006,390.320007,47.600001,49,80.099998,100,64.599998,73.599998,70.599998
20170108023000,393.600006,383.76001,46.800001,49,92.300003,100,64.599998,73.599998,70.599998
20170108024500,393.600006,388.679993,47.399999,49,83.0,100,64.5,73.599998,70.599998
20170108030000,393.600006,393.600006,48.000001,49,77.199997,100,64.5,73.599998,70.599998
20170108031500,393.600006,393.600006,48.000001,49,74.0,100,64.5,73.599998,70.599998
20170108033000,393.600006,393.600006,48.000001,49,83.699997,100,64.400002,73.599998,70.599998
20170108034500,393.600006,393.600006,48.000001,49,91.400002,100,64.400002,73.599998,70.599998
20170108040000,393.600006,383.76001,46.800001,49,82.0,100,64.400002,73.599998,70.599998
20170108041500,393.600006,393.600006,48.000001,49,75.800003,100,64.400002,73.599998,70.599998
20170108043000,393.600006,393.600006,48.000001,49,78.099998,100,64.400002,73.599998,70.599998
20170108044500,393.600006,393.600006,48.000001,49,89.800003,100,64.300003,73.599998,70.599998
20170108050000,393.600006,393.600006,48.000001,49,88.0,100,64.300003,73.599998,70.599998
20170108051500,393.600006,398.519989,48.599999,49,79.900002,100,64.300003,73.599998,70.599998
20170108053000,393.600006,388.679993,47.399999,49,76.199997,100,64.300003,73.599998,70.599998
20170108054500,393.600006,395.23999,48.199999,49,82.199997,100,64.199997,73.599998,70.599998
20170108060000,393.600006,395.23999,48.199999,49,90.5,100,64.199997,73.599998,70.599998
20170108061500,393.600006,395.23999,48.199999,49,80.5,100,64.199997,73.599998,70.599998
20170108063000,393.600006,390.320007,47.600001,49,75.699997,100,64.099998,73.599998,70.599998
20170108064500,393.600006,390.320007,47.600001,49,78.800003,100,64.099998,73.599998,70.599998
20170108070000,393.600006,390.320007,47.600001,49,92.300003,100,64.099998,73.599998,70.599998
20170108071500,393.600006,390.320007,47.600001,49,83.0,100,64.099998,73.599998,70.599998
20170108073000,393.600006,390.320007,47.600001,49,75.800003,100,64.099998,73.599998,70.599998
20170108074500,393.600006,398.519989,48.599999,49,76.800003,100,64.099998,73.599998,70.599998
20170108080000,393.600006,390.320007,47.600001,49,92.300003,100,64.0,73.599998,70.599998
20170108081500,393.600006,390.320007,47.600001,49,87.900002,100,64.0,73.599998,70.599998
20170108083000,393.600006,390.320007,47.600001,49,79.699997,100,64.0,73.599998,70.599998
20170108084500,393.600006,398.519989,48.599999,49,74.900002,100,64.0,73.599998,70.599998
20170108090000,393.600006,390.320007,47.600001,49,80.699997,100,64.0,73.599998,70.599998
20170108091500,393.600006,383.76001,46.800001,49,92.900002,100,64.0,73.599998,70.599998
20170108093000,393.600006,388.679993,47.399999,49,87.099998,100,64.0,73.599998,70.599998
20170108094500,393.600006,388.679993,47.399999,49,81.0,100,64.0,73.599998,70.599998
20170108100000,393.600006,388.679993,47.399999,49,76.199997,100,64.0,73.599998,70.599998
20170108101500,393.600006,388.679993,47.399999,49,80.699997,100,64.0,73.599998,70.599998
20170108103000,393.600006,388.679993,47.399999,49,93.5,100,64.0,73.599998,70.599998
20170108104500,393.600006,388.679993,47.399999,49,86.0,100,64.0,73.599998,70.599998
20170108110000,393.600006,383.76001,46.800001,49,80.0,100,64.099998,73.599998,70.599998
20170108111500,393.600006,388.679993,47.399999,49,75.900002,100,64.099998,73.599998,70.599998
20170108113000,393.600006,383.76001,46.800001,49,81.5,100,64.099998,73.599998,70.599998
20170108114500,393.600006,383.76001,46.800001,49,93.099998,100,64.099998,73.599998,70.599998
20170108120000,393.600006,383.76001,46.800001,49,88.199997,100,64.099998,73.599998,70.599998
20170108121500,393.600006,378.839996,46.2,49,81.0,100,64.199997,73.599998,70.599998
20170108123000,393.600006,390.320007,47.600001,49,76.300003,100,64.199997,73.599998,70.599998
20170108124500,393.600006,380.480011,46.400001,49,79.800003,100,64.300003,73.599998,70.599998
20170108130000,393.600006,380.480011,46.400001,49,92.800003,100,64.400002,73.599998,70.599998
20170108131500,393.600006,390.320007,47.600001,49,89.199997,100,64.400002,73.599998,70.599998
20170108133000,393.600006,390.320007,47.600001,49,82.0,100,64.400002,73.599998,70.599998
20170108134500,393.600006,390.320007,47.600001,49,76.699997,100,64.5,73.599998,70.599998
20170108140000,393.600006,390.320007,47.600001,49,76.699997,100,64.599998,73.599998,70.599998
20170108141500,393.600006,390.320007,47.600001,49,84.0,100,64.599998,73.599998,70.599998
20170108143000,393.600006,390.320007,47.600001,49,93.900002,100,64.699997,73.599998,70.599998
20170108144500,393.600006,390.320007,47.600001,49,85.599998,100,64.699997,73.599998,70.599998
20170108150000,393.600006,390.320007,47.600001,49,78.599998,100,64.800003,73.599998,70.599998
20170108151500,393.600006,383.76001,46.800001,49,75.900002,100,64.900002,73.599998,70.599998
20170108153000,393.600006,390.320007,47.600001,49,82.800003,100,65.0,73.599998,70.599998
20170108154500,393.600006,390.320007,47.600001,49,94.5,100,65.0,73.599998,70.599998
20170108160000,393.600006,390.320007,47.600001,49,85.199997,100,65.099998,73.599998,70.599998
20170108161500,393.600006,383.76001,46.800001,49,78.099998,100,65.099998,73.599998,70.599998
20170108163000,393.600006,388.679993,47.399999,49,76.900002,100,65.199997,73.599998,70.599998
20170108164500,393.600006,388.679993,47.399999,49,85.099998,100,65.300003,73.599998,70.599998
20170108170000,393.600006,388.679993,47.399999,49,94.099998,100,65.400002,73.599998,70.599998
20170108171500,393.600006,380.480011,46.400001,49,85.5,100,65.5,73.599998,70.599998
20170108173000,393.600006,380.480011,46.400001,49,78.599998,100,65.5,73.599998,70.599998
20170108174500,393.600006,388.679993,47.399999,49,76.0,100,65.599998,73.599998,70.599998
20170108180000,393.600006,393.600006,48.000001,49,81.699997,100,65.599998,73.599998,70.599998
20170108181500,393.600006,388.679993,47.399999,49,94.699997,100,65.699997,73.599998,70.599998
20170108183000,393.600006,383.76001,46.800001,49,84.900002,100,63.5,73.599998,70.599998
20170108184500,393.600006,383.76001,46.800001,49,76.800003,100,60.599998,73.599998,70.599998
20170108190000,393.600006,388.679993,47.399999,49,80.699997,100,59.200001,73.599998,70.599998
20170108191500,393.600006,378.839996,46.2,49,94.699997,100,58.299999,73.599998,70.599998
20170108193000,393.600006,378.839996,46.2,49,86.199997,100,57.400002,73.599998,70.599998
20170108194500,393.600006,378.839996,46.2,49,79.800003,100,56.900002,73.599998,70.599998
20170108200000,393.600006,390.320007,47.600001,49,75.400002,100,56.599998,73.599998,70.599998
20170108201500,393.600006,380.480011,46.400001,49,78.699997,100,59.200001,73.599998,70.599998
20170108203000,393.600006,388.679993,47.399999,49,90.400002,100,60.5,73.599998,70.599998
20170108204500,393.600006,383.76001,46.800001,49,91.599998,100,61.0,73.599998,70.599998
20170108210000,393.600006,388.679993,47.399999,49,83.099998,100,61.900002,73.599998,70.599998
20170108211500,393.600006,383.76001,46.800001,49,78.199997,100,62.5,73.599998,70.599998
20170108213000,393.600006,390.320007,47.600001,49,75.900002,100,62.900002,73.599998,70.599998
20170108214500,393.600006,375.559998,45.8,49,79.800003,100,63.200001,73.599998,70.599998
20170108220000,393.600006,388.679993,47.399999,49,92.5,100,63.5,73.599998,70.599998
20170108221500,393.600006,380.480011,46.400001,49,89.800003,100,63.700001,73.599998,70.599998
20170108223000,393.600006,380.480011,46.400001,49,82.0,100,64.0,73.599998,70.599998
20170108224500,393.600006,380.480011,46.400001,49,77.699997,100,64.099998,73.599998,70.599998
20170108230000,393.600006,380.480011,46.400001,49,75.900002,100,64.199997,73.599998,70.599998
20170108231500,393.600006,380.480011,46.400001,49,81.300003,100,64.300003,73.599998,70.599998
20170108233000,393.600006,380.480011,46.400001,49,93.099998,100,64.400002,73.599998,70.599998
20170108234500,393.600006,380.480011,46.400001,49,89.300003,100,64.599998,73.599998,70.599998
20170109000000,393.600006,390.320007,47.600001,49,83.699997,100,64.599998,73.599998,70.599998
20170109001500,393.600006,390.320007,47.600001,49,78.0,100,64.699997,73.599998,70.599998
20170109003000,393.600006,380.480011,46.400001,49,76.800003,100,64.800003,73.599998,70.599998
20170109004500,393.600006,380.480011,46.400001,49,82.400002,100,64.800003,73.599998,70.599998
20170109010000,393.600006,380.480011,46.400001,49,93.900002,100,64.800003,73.599998,70.599998
20170109011500,393.600006,388.679993,47.399999,49,85.699997,100,64.800003,73.599998,70.599998
20170109013000,393.600006,388.679993,47.399999,49,80.300003,100,64.900002,73.599998,70.599998
20170109014500,393.600006,383.76001,46.800001,49,75.400002,100,64.900002,73.599998,70.599998
20170109020000,393.600006,383.76001,46.800001,49,78.900002,100,64.900002,73.599998,70.599998
20170109021500,393.600006,383.76001,46.800001,49,90.800003,100,65.0,73.599998,70.599998
20170109023000,393.600006,388.679993,47.399999,49,90.800003,100,65.0,73.599998,70.599998
20170109024500,393.600006,388.679993,47.399999,49,83.099998,100,65.0,73.599998,70.599998
20170109030000,393.600006,388.679993,47.399999,49,76.800003,100,65.0,73.599998,70.599998
20170109031500,393.600006,383.76001,46.800001,49,76.800003,100,65.0,73.599998,70.599998
20170109033000,393.600006,383.76001,46.800001,49,83.300003,100,65.0,73.599998,70.599998
20170109034500,393.600006,383.76001,46.800001,49,94.099998,100,65.0,73.599998,70.599998
20170109040000,393.600006,383.76001,46.800001,49,87.300003,100,65.0,73.599998,70.599998
20170109041500,393.600006,388.679993,47.399999,49,81.5,100,65.0,73.599998,70.599998
20170109043000,393.600006,378.839996,46.2,49,75.900002,100,65.0,73.599998,70.599998
20170109044500,393.600006,388.679993,47.399999,49,78.400002,100,65.0,73.599998,70.599998
20170109050000,393.600006,375.559998,45.8,49,89.199997,100,65.0,73.599998,70.599998
20170109051500,393.600006,388.679993,47.399999,49,93.099998,100,65.0,73.599998,70.599998
20170109053000,393.600006,378.839996,46.2,49,85.099998,100,65.0,73.599998,70.599998
20170109054500,393.600006,378.839996,46.2,49,80.5,100,65.0,73.599998,70.599998
20170109060000,393.600006,383.76001,46.800001,49,75.400002,100,65.0,73.599998,70.599998
20170109061500,393.600006,383.76001,46.800001,49,89.199997,100,65.099998,73.599998,70.599998
20170109063000,393.600006,383.76001,46.800001,49,80.5,100,65.099998,73.599998,70.599998
20170109064500,393.600006,383.76001,46.800001,49,85.199997,100,65.199997,73.599998,70.599998
20170109070000,393.600006,378.839996,46.2,49,99.599998,100,65.400002,73.599998,70.599998
20170109071500,393.600006,388.679993,47.399999,49,91.099998,100,65.599998,73.599998,70.599998
20170109073000,393.600006,393.600006,48.000001,49,83.199997,100,65.900002,75.0,72.0
20170109074500,393.600006,388.679993,47.399999,49,91.800003,100,66.099998,75.0,72.0
20170109080000,393.600006,388.679993,47.399999,49,99.5,100,66.199997,75.0,72.0
20170109081500,393.600006,388.679993,47.399999,49,88.599998,100,66.400002,75.0,72.0
20170109083000,393.600006,388.679993,47.399999,49,83.199997,100,66.599998,75.0,72.0
20170109084500,393.600006,388.679993,47.399999,49,93.699997,100,66.699997,75.0,72.0
20170109090000,393.600006,388.679993,47.399999,49,93.699997,100,66.900002,75.0,72.0
20170109091500,393.600006,388.679993,47.399999,49,83.699997,100,67.0,75.0,72.0
20170109093000,393.600006,388.679993,47.399999,49,85.0,100,67.099998,75.0,72.0
20170109094500,393.600006,388.679993,47.399999,49,100.199997,100,67.199997,75.0,72.0
20170109100000,393.600006,380.480011,46.400001,49,89.199997,100,67.199997,75.0,72.0
20170109101500,393.600006,380.480011,46.400001,49,83.199997,100,67.300003,75.0,72.0
20170109103000,393.600006,380.480011,46.400001,49,97.400002,100,67.400002,75.0,72.0
20170109104500,393.600006,380.480011,46.400001,49,89.0,100,67.400002,78.0,75.0
20170109110000,393.600006,380.480011,46.400001,49,83.800003,100,67.699997,78.0,75.0
20170109111500,393.600006,390.320007,47.600001,49,101.0,100,67.900002,78.0,75.0
20170109113000,393.600006,383.76001,46.800001,49,87.0,100,68.0,78.0,75.0
20170109114500,393.600006,378.839996,46.2,49,87.0,100,68.099998,78.0,75.0
20170109120000,393.600006,390.320007,47.600001,49,100.199997,100,68.199997,78.0,75.0
20170109121500,393.600006,383.76001,46.800001,49,83.900002,100,68.300003,78.0,75.0
20170109123000,393.600006,378.839996,46.2,49,88.699997,100,68.300003,77.900002,74.900002
20170109124500,393.600006,378.839996,46.2,49,97.400002,100,68.5,77.800003,74.800003
20170109130000,393.600006,365.720001,44.6,49,82.599998,100,68.699997,77.800003,74.800003
20170109131500,393.600006,365.720001,44.6,49,91.699997,100,68.800003,77.900002,74.900002
20170109133000,393.600006,365.720001,44.6,49,91.699997,100,68.900002,77.900002,74.900002
20170109134500,393.600006,380.480011,46.400001,49,83.800003,100,69.0,77.800003,74.800003
20170109140000,393.600006,375.559998,45.8,49,99.0,100,69.099998,77.900002,74.900002
20170109141500,393.600006,375.559998,45.8,49,83.599998,100,69.300003,77.800003,74.800003
20170109143000,393.600006,370.640015,45.200002,49,94.699997,100,69.400002,77.800003,74.800003
20170109144500,393.600006,375.559998,45.8,49,89.199997,100,69.300003,77.800003,74.800003
20170109150000,393.600006,375.559998,45.8,49,84.400002,100,69.400002,77.800003,74.800003
20170109151500,393.600006,380.480011,46.400001,49,101.0,100,69.400002,77.800003,74.800003
20170109153000,393.600006,388.679993,47.399999,49,87.0,100,69.400002,77.800003,74.800003
20170109154500,393.600006,380.480011,46.400001,49,87.0,100,69.400002,77.800003,74.800003
20170109160000,393.600006,380.480011,46.400001,49,97.400002,100,69.300003,77.800003,74.800003
20170109161500,393.600006,380.480011,46.400001,49,82.599998,100,69.400002,77.800003,74.800003
20170109163000,393.600006,388.679993,47.399999,49,93.099998,100,69.400002,77.800003,74.800003
20170109164500,393.600006,375.559998,45.8,49,86.5,100,69.599998,77.800003,74.800003
20170109170000,393.600006,375.559998,45.8,49,86.5,100,69.400002,77.800003,74.800003
20170109171500,393.600006,380.480011,46.400001,49,92.300003,100,69.5,77.800003,74.800003
20170109173000,393.600006,380.480011,46.400001,49,86.900002,100,69.599998,77.800003,74.800003
20170109174500,393.600006,388.679993,47.399999,49,86.900002,100,69.800003,77.800003,74.800003
20170109180000,393.600006,375.559998,45.8,49,93.400002,100,69.699997,77.800003,74.800003
20170109181500,393.600006,370.640015,45.200002,49,84.300003,100,69.800003,77.800003,74.800003
20170109183000,393.600006,380.480011,46.400001,49,96.400002,100,69.900002,77.800003,74.800003
20170109184500,393.600006,380.480011,46.400001,49,84.0,100,69.699997,77.800003,74.800003
20170109190000,393.600006,390.320007,47.600001,49,91.900002,100,69.900002,77.800003,74.800003
20170109191500,393.600006,390.320007,47.600001,49,88.5,100,70.0,77.800003,74.800003
20170109193000,393.600006,390.320007,47.600001,49,86.300003,100,70.0,77.800003,74.800003
20170109194500,393.600006,395.23999,48.199999,49,91.699997,100,70.099998,77.800003,74.800003
20170109200000,393.600006,395.23999,48.199999,49,82.300003,100,70.0,77.800003,74.800003
20170109201500,393.600006,388.679993,47.399999,49,98.900002,100,70.099998,77.800003,74.800003
20170109203000,393.600006,388.679993,47.399999,49,83.099998,100,70.0,77.800003,74.800003
20170109204500,393.600006,395.23999,48.199999,49,87.599998,100,70.0,77.800003,74.800003
20170109210000,393.600006,390.320007,47.600001,49,96.300003,100,69.699997,77.800003,74.800003
20170109211500,393.600006,383.76001,46.800001,49,82.099998,100,69.699997,77.800003,74.800003
20170109213000,393.600006,383.76001,46.800001,49,90.300003,100,69.699997,77.800003,74.800003
20170109214500,393.600006,390.320007,47.600001,49,93.099998,100,69.800003,77.800003,74.800003
20170109220000,393.600006,383.76001,46.800001,49,82.099998,100,69.699997,77.800003,74.800003
20170109221500,393.600006,388.679993,47.399999,49,94.5,100,69.699997,77.800003,74.800003
20170109223000,393.600006,383.76001,46.800001,49,90.400002,100,69.699997,77.800003,74.800003
20170109224500,393.600006,390.320007,47.600001,49,83.199997,100,69.699997,77.800003,74.800003
20170109230000,393.600006,390.320007,47.600001,49,100.199997,100,69.699997,77.800003,74.800003
20170109231500,393.600006,383.76001,46.800001,49,88.0,100,69.699997,77.800003,74.800003
20170109233000,393.600006,388.679993,47.399999,49,83.300003,100,69.699997,77.800003,74.800003
20170109234500,393.600006,378.839996,46.2,49,101.0,100,69.699997,77.800003,74.800003
20170110000000,393.600006,378.839996,46.2,49,83.099998,100,69.699997,77.800003,74.800003
20170110001500,393.600006,378.839996,46.2,49,85.099998,100,69.699997,77.800003,74.800003
20170110003000,393.600006,378.839996,46.2,49,99.699997,100,69.699997,77.800003,74.800003
20170110004500,393.600006,378.839996,46.2,49,89.400002,100,69.699997,77.800003,74.800003
20170110010000,393.600006,390.320007,47.600001,49,83.5,100,69.699997,77.800003,74.800003
20170110011500,393.600006,378.839996,46.2,49,100.199997,100,69.699997,77.800003,74.800003
20170110013000,393.600006,378.839996,46.2,49,83.199997,100,69.900002,77.800003,74.800003
20170110014500,393.600006,370.640015,45.200002,49,86.199997,100,70.0,77.800003,74.800003
20170110020000,393.600006,378.839996,46.2,49,95.900002,100,70.099998,77.800003,74.800003
20170110021500,393.600006,378.839996,46.2,49,83.099998,100,70.0,77.800003,74.800003
20170110023000,393.600006,378.839996,46.2,49,92.900002,100,70.0,77.800003,74.800003
20170110024500,393.600006,378.839996,46.2,49,86.599998,100,70.099998,77.800003,74.800003
20170110030000,393.600006,378.839996,46.2,49,86.599998,100,70.099998,77.800003,74.800003
20170110031500,393.600006,370.640015,45.200002,49,90.699997,100,70.099998,77.800003,74.800003
20170110033000,393.600006,388.679993,47.399999,49,83.199997,100,70.0,77.800003,74.800003
20170110034500,393.600006,383.76001,46.800001,49,99.300003,100,70.0,77.800003,74.800003
20170110040000,393.600006,383.76001,46.800001,49,84.300003,100,70.0,77.800003,74.800003
20170110041500,393.600006,378.839996,46.2,49,86.900002,100,70.099998,77.800003,74.800003
20170110043000,393.600006,378.839996,46.2,49,94.5,100,70.0,77.800003,74.800003
20170110044500,393.600006,370.640015,45.200002,49,82.099998,100,70.0,77.800003,74.800003
20170110050000,393.600006,380.480011,46.400001,49,99.099998,100,70.0,77.800003,74.800003
20170110051500,393.600006,380.480011,46.400001,49,84.199997,100,70.0,77.800003,74.800003
20170110053000,393.600006,362.440002,44.2,49,88.300003,100,70.0,77.800003,74.800003
20170110054500,393.600006,378.839996,46.2,49,90.400002,100,70.0,77.800003,74.800003
20170110060000,393.600006,378.839996,46.2,49,83.199997,100,70.099998,77.800003,74.800003
20170110061500,393.600006,365.720001,44.6,49,101.0,100,70.199997,77.800003,74.800003
20170110063000,393.600006,370.640015,45.200002,49,83.099998,100,70.099998,77.800003,74.800003
20170110064500,393.600006,375.559998,45.8,49,94.900002,100,70.199997,77.800003,74.800003
20170110070000,393.600006,369.0,45.0,49,86.800003,100,70.199997,77.800003,74.800003
20170110071500,393.600006,369.0,45.0,49,91.699997,100,70.199997,77.800003,74.800003
20170110073000,393.600006,383.76001,46.800001,50,83.699997,100,70.0,77.800003,74.800003
20170110074500,393.600006,393.600006,48.000001,50,99.5,100,70.0,77.800003,74.800003
20170110080000,393.600006,393.600006,48.000001,50,85.599998,100,69.900002,77.800003,74.800003
20170110081500,393.600006,393.600006,48.000001,50,84.300003,100,70.0,77.800003,74.800003
20170110083000,393.600006,393.600006,48.000001,50,100.199997,100,70.0,77.800003,74.800003
20170110084500,393.600006,383.76001,46.800001,50,86.199997,100,70.099998,77.800003,74.800003
20170110090000,393.600006,378.839996,46.2,50,83.800003,100,70.0,77.800003,74.800003
20170110091500,393.600006,388.679993,47.399999,50,93.5,100,70.0,77.800003,74.800003
20170110093000,393.600006,388.679993,47.399999,50,93.5,100,70.099998,77.800003,74.800003
20170110094500,393.600006,388.679993,47.399999,50,87.0,100,70.300003,77.800003,74.800003
20170110100000,393.600006,388.679993,47.399999,50,83.800003,100,70.300003,77.800003,74.800003
20170110101500,393.600006,388.679993,47.399999,50,94.800003,100,70.5,77.800003,74.800003
20170110103000,393.600006,398.519989,48.599999,50,89.900002,100,70.5,77.800003,74.800003
20170110104500,393.600006,390.320007,47.600001,50,83.800003,100,70.400002,77.800003,74.800003
20170110110000,393.600006,390.320007,47.600001,50,89.199997,100,70.300003,77.800003,74.800003
20170110111500,393.600006,390.320007,47.600001,50,100.0,100,70.300003,77.800003,74.800003
20170110113000,393.600006,390.320007,47.600001,50,88.099998,100,70.5,77.800003,74.800003
20170110114500,393.600006,375.559998,45.8,50,88.099998,100,70.5,77.800003,74.800003
20170110120000,393.600006,380.480011,46.400001,50,85.0,100,70.599998,77.800003,74.800003
20170110121500,393.600006,380.480011,46.400001,50,99.0,100,70.699997,77.800003,74.800003
20170110123000,393.600006,380.480011,46.400001,50,84.599998,100,70.699997,77.800003,74.800003
20170110124500,393.600006,390.320007,47.600001,50,84.599998,100,70.800003,77.800003,74.800003
20170110130000,393.600006,380.480011,46.400001,50,86.699997,100,70.699997,77.800003,74.800003
20170110131500,393.600006,380.480011,46.400001,50,99.300003,100,70.5,77.800003,74.800003
20170110133000,393.600006,390.320007,47.600001,50,91.099998,100,70.300003,77.800003,74.800003
20170110134500,393.600006,390.320007,47.600001,50,87.599998,100,70.300003,77.800003,74.800003
20170110140000,393.600006,390.320007,47.600001,50,91.5,100,70.5,77.800003,74.800003
20170110141500,393.600006,390.320007,47.600001,50,93.0,100,70.400002,77.800003,74.800003
20170110143000,393.600006,378.839996,46.2,50,84.0,100,70.699997,77.800003,74.800003
20170110144500,393.600006,383.76001,46.800001,50,92.699997,100,70.5,77.800003,74.800003
20170110150000,393.600006,390.320007,47.600001,50,85.599998,100,70.599998,77.800003,74.800003
20170110151500,393.600006,395.23999,48.199999,50,84.599998,100,70.5,77.800003,74.800003
20170110153000,393.600006,390.320007,47.600001,50,99.800003,100,70.5,77.800003,74.800003
20170110154500,393.600006,395.23999,48.199999,50,86.199997,100,70.599998,77.800003,74.800003
20170110160000,393.600006,390.320007,47.600001,50,86.199997,100,70.599998,77.800003,74.800003
20170110161500,393.600006,390.320007,47.600001,50,99.199997,100,70.599998,77.800003,74.800003
20170110163000,393.600006,390.320007,47.600001,50,83.800003,100,70.599998,77.800003,74.800003
20170110164500,393.600006,380.480011,46.400001,50,90.400002,100,70.599998,77.800003,74.800003
20170110170000,393.600006,380.480011,46.400001,50,91.400002,100,70.599998,77.800003,74.800003
20170110171500,393.600006,380.480011,46.400001,50,83.800003,100,70.599998,77.800003,74.800003
20170110173000,393.600006,380.480011,46.400001,50,93.400002,100,70.599998,77.800003,74.800003
20170110174500,393.600006,398.519989,48.599999,50,90.300003,100,70.699997,77.800003,74.800003
20170110180000,393.600006,388.679993,47.399999,50,83.699997,100,70.699997,77.800003,74.800003
20170110181500,393.600006,388.679993,47.399999,50,99.5,100,70.599998,77.800003,74.800003
20170110183000,393.600006,388.679993,47.399999,50,85.0,100,70.699997,77.800003,74.800003
20170110184500,393.600006,388.679993,47.399999,50,85.0,100,70.699997,77.800003,74.800003
20170110190000,393.600006,383.76001,46.800001,50,95.900002,100,70.599998,77.800003,74.800003
20170110191500,393.600006,375.559998,45.8,50,86.199997,100,70.699997,77.800003,74.800003
20170110193000,393.600006,383.76001,46.800001,50,85.0,100,70.699997,77.800003,74.800003
20170110194500,393.600006,378.839996,46.2,50,101.199997,100,70.699997,77.800003,74.800003
20170110200000,393.600006,383.76001,46.800001,50,85.599998,100,70.699997,77.800003,74.800003
20170110201500,393.600006,383.76001,46.800001,50,89.199997,100,70.400002,77.800003,74.800003
20170110203000,393.600006,383.76001,46.800001,50,93.199997,100,70.300003,77.800003,74.800003
20170110204500,393.600006,388.679993,47.399999,50,83.800003,100,70.300003,77.800003,74.800003
20170110210000,393.600006,378.839996,46.2,50,100.300003,100,70.199997,77.800003,74.800003
20170110211500,393.600006,383.76001,46.800001,50,85.0,100,70.099998,77.800003,74.800003
20170110213000,393.600006,383.76001,46.800001,50,93.400002,100,70.300003,77.800003,74.800003
20170110214500,393.600006,388.679993,47.399999,50,87.5,100,70.5,77.800003,74.800003
20170110220000,393.600006,378.839996,46.2,50,87.5,100,70.599998,77.800003,74.800003
20170110221500,393.600006,390.320007,47.600001,50,97.300003,100,70.199997,77.800003,74.800003
20170110223000,393.600006,380.480011,46.400001,50,84.400002,100,70.199997,77.800003,74.800003
20170110224500,393.600006,375.559998,45.8,50,97.199997,100,70.199997,77.800003,74.800003
20170110230000,393.600006,390.320007,47.600001,50,85.0,100,70.099998,77.800003,74.800003
20170110231500,393.600006,383.76001,46.800001,50,91.099998,100,70.199997,77.800003,74.800003
20170110233000,393.600006,388.679993,47.399999,50,91.099998,100,70.199997,77.800003,74.800003
20170110234500,393.600006,383.76001,46.800001,50,83.800003,100,70.099998,77.800003,74.800003
20170111000000,393.600006,378.839996,46.2,50,101.0,100,70.099998,77.800003,74.800003
20170111001500,393.600006,383.76001,46.800001,50,84.0,100,70.099998,77.800003,74.800003
20170111003000,393.600006,388.679993,47.399999,50,92.099998,100,70.099998,77.800003,74.800003
20170111004500,393.600006,388.679993,47.399999,50,90.099998,100,70.099998,77.800003,74.800003
20170111010000,393.600006,380.480011,46.400001,50,88.099998,100,70.0,77.800003,74.800003
20170111011500,393.600006,380.480011,46.400001,49,83.699997,100,69.900002,77.800003,74.800003
20170111013000,393.600006,375.559998,45.8,49,83.699997,100,69.900002,77.800003,74.800003
20170111014500,393.600006,383.76001,46.800001,49,91.400002,100,69.900002,77.800003,74.800003
20170111020000,393.600006,378.839996,46.2,49,93.900002,100,69.900002,77.800003,74.800003
20170111021500,393.600006,383.76001,46.800001,49,84.400002,100,70.0,77.800003,74.800003
20170111023000,393.600006,370.640015,45.200002,49,95.0,100,70.099998,77.800003,74.800003
20170111024500,393.600006,380.480011,46.400001,49,84.5,100,70.099998,77.800003,74.800003
20170111030000,393.600006,380.480011,46.400001,49,92.0,100,70.199997,77.800003,74.800003
20170111031500,393.600006,380.480011,46.400001,49,87.199997,100,70.199997,77.800003,74.800003
20170111033000,393.600006,380.480011,46.400001,49,84.900002,100,70.199997,77.800003,74.800003
20170111034500,393.600006,375.559998,45.8,49,100.099998,100,70.199997,77.800003,74.800003
20170111040000,393.600006,375.559998,45.8,49,84.400002,100,70.199997,77.800003,74.800003
20170111041500,393.600006,375.559998,45.8,49,93.300003,100,70.199997,77.800003,74.800003
20170111044500,393.600006,380.480011,46.400001,11,85.0,100,70.5,77.800003,74.800003
20170111050000,393.600006,375.559998,45.8,49,91.699997,100,70.400002,77.800003,74.800003
20170111051500,393.600006,383.76001,46.800001,49,86.900002,100,70.400002,77.800003,74.800003
20170111053000,393.600006,390.320007,47.600001,49,98.400002,100,70.300003,77.800003,74.800003
20170111054500,393.600006,390.320007,47.600001,49,85.0,100,70.300003,77.800003,74.800003
20170111060000,393.600006,383.76001,46.800001,49,96.599998,100,70.300003,77.800003,74.800003
20170111061500,393.600006,388.679993,47.399999,49,86.5,100,70.5,77.800003,74.800003
20170111063000,393.600006,380.480011,46.400001,49,90.400002,100,70.5,77.800003,74.800003
20170111064500,393.600006,380.480011,46.400001,49,88.099998,100,70.5,77.800003,74.800003
20170111070000,393.600006,390.320007,47.600001,49,89.199997,100,70.599998,77.800003,74.800003
20170111071500,393.600006,390.320007,47.600001,49,93.599998,100,70.699997,77.800003,74.800003
20170111073000,393.600006,383.76001,46.800001,49,91.800003,100,70.699997,77.800003,74.800003
20170111074500,393.600006,390.320007,47.600001,49,89.300003,100,70.699997,77.800003,74.800003
20170111080000,393.600006,383.76001,46.800001,49,87.300003,100,70.699997,77.800003,74.800003
20170111081500,393.600006,388.679993,47.399999,49,99.800003,100,70.800003,77.800003,74.800003
20170111083000,393.600006,378.839996,46.2,49,84.400002,100,70.800003,77.800003,74.800003
20170111084500,393.600006,388.679993,47.399999,49,94.300003,100,70.800003,77.800003,74.800003
20170111090000,393.600006,388.679993,47.399999,49,90.5,100,70.699997,77.800003,74.800003
20170111091500,393.600006,388.679993,47.399999,49,84.199997,100,70.800003,77.800003,74.800003
20170111093000,393.600006,393.600006,48.000001,49,92.300003,100,70.900002,77.800003,74.800003
20170111094500,393.600006,398.519989,48.599999,49,89.300003,100,70.900002,77.800003,74.800003
20170111100000,393.600006,393.600006,48.000001,49,89.300003,100,70.900002,77.800003,74.800003
20170111101500,393.600006,388.679993,47.399999,49,88.099998,100,71.0,77.800003,74.800003
20170111103000,393.600006,405.079987,49.399998,49,93.0,100,70.900002,77.800003,74.800003
20170111104500,393.600006,395.23999,48.199999,49,83.800003,100,70.699997,77.800003,74.800003
20170111110000,393.600006,395.23999,48.199999,49,90.5,100,70.699997,77.800003,74.800003
20170111111500,393.600006,401.799988,48.999999,49,90.5,100,70.699997,77.800003,74.800003
20170111113000,393.600006,401.799988,48.999999,49,89.400002,100,70.699997,77.800003,74.800003
20170111114500,393.600006,395.23999,48.199999,49,96.5,100,70.699997,77.800003,74.800003
20170111120000,393.600006,390.320007,47.600001,49,91.800003,100,70.699997,77.800003,74.800003
20170111121500,393.600006,390.320007,47.600001,49,84.900002,100,70.699997,77.800003,74.800003
20170111123000,393.600006,390.320007,47.600001,49,84.900002,100,70.699997,77.800003,74.800003
20170111124500,393.600006,401.799988,48.999999,49,92.400002,100,70.699997,77.800003,74.800003
20170111130000,393.600006,393.600006,48.000001,49,96.900002,100,70.800003,77.800003,74.800003
20170111131500,393.600006,398.519989,48.599999,49,83.800003,100,70.800003,77.800003,74.800003
20170111133000,393.600006,398.519989,48.599999,49,97.300003,100,70.900002,77.800003,74.800003
20170111134500,393.600006,393.600006,48.000001,48,82.599998,100,70.900002,77.800003,74.800003
20170111140000,393.600006,388.679993,47.399999,48,97.199997,100,71.0,77.800003,74.800003
20170111141500,393.600006,393.600006,48.000001,48,82.099998,100,71.0,77.800003,74.800003
20170111143000,393.600006,388.679993,47.399999,48,90.599998,100,71.0,77.800003,74.800003
20170111144500,393.600006,380.480011,46.400001,48,86.699997,100,71.0,77.800003,74.800003
20170111150000,393.600006,380.480011,46.400001,48,83.800003,100,71.0,77.800003,74.800003
20170111151500,393.600006,390.320007,47.600001,48,95.300003,100,71.0,77.800003,74.800003
20170111153000,393.600006,390.320007,47.600001,48,82.599998,100,71.0,77.800003,74.800003
20170111154500,393.600006,378.839996,46.2,48,87.099998,100,71.0,77.800003,74.800003
20170111160000,393.600006,378.839996,46.2,48,94.699997,100,70.900002,77.800003,74.800003
20170111161500,393.600006,388.679993,47.399999,48,83.800003,100,70.900002,77.800003,74.800003
20170111163000,393.600006,388.679993,47.399999,48,92.300003,100,70.800003,77.800003,74.800003
20170111164500,393.600006,383.76001,46.800001,48,92.300003,100,70.900002,77.699997,74.699997
20170111170000,393.600006,390.320007,47.600001,48,83.199997,100,70.900002,77.800003,74.800003
20170111171500,393.600006,380.480011,46.400001,48,96.400002,100,70.900002,77.800003,74.800003
20170111173000,393.600006,393.600006,48.000001,48,82.599998,100,70.900002,77.800003,74.800003
20170111174500,393.600006,378.839996,46.2,48,95.300003,100,70.900002,77.800003,74.800003
20170111180000,393.600006,390.320007,47.600001,48,82.599998,100,70.900002,77.800003,74.800003
20170111181500,393.600006,383.76001,46.800001,48,97.800003,100,70.900002,77.800003,74.800003
20170111183000,393.600006,383.76001,46.800001,48,82.599998,100,70.900002,77.800003,74.800003
20170111184500,393.600006,388.679993,47.399999,48,95.0,100,70.900002,77.800003,74.800003
20170111190000,393.600006,395.23999,48.199999,48,82.099998,100,70.900002,77.800003,74.800003
20170111191500,393.600006,390.320007,47.600001,48,89.300003,100,70.900002,77.800003,74.800003
20170111193000,393.600006,390.320007,47.600001,48,89.300003,100,70.900002,77.800003,74.800003
20170111194500,393.600006,390.320007,47.600001,48,83.900002,100,71.0,77.800003,74.800003
20170111200000,393.600006,390.320007,47.600001,48,94.199997,100,70.900002,77.699997,74.699997
20170111201500,393.600006,390.320007,47.600001,48,83.800003,100,70.900002,77.800003,74.800003
20170111203000,393.600006,383.76001,46.800001,48,97.300003,100,71.0,77.699997,74.699997
20170111204500,393.600006,388.679993,47.399999,48,83.199997,100,70.900002,77.800003,74.800003
20170111210000,393.600006,380.480011,46.400001,48,97.099998,100,70.900002,77.699997,74.699997
20170111211500,393.600006,380.480011,46.400001,48,83.800003,100,70.900002,77.699997,74.699997
20170111213000,393.600006,390.320007,47.600001,48,97.199997,100,70.900002,77.699997,74.699997
20170111214500,393.600006,390.320007,47.600001,48,82.599998,100,70.900002,77.699997,74.699997
20170111220000,393.600006,383.76001,46.800001,48,97.300003,100,71.0,77.699997,74.699997
20170111221500,393.600006,383.76001,46.800001,48,82.5,100,71.0,77.699997,74.699997
20170111223000,393.600006,383.76001,46.800001,48,95.099998,100,71.0,77.699997,74.699997
20170111224500,393.600006,383.76001,46.800001,48,82.599998,100,71.0,77.699997,74.699997
20170111230000,393.600006,383.76001,46.800001,48,95.5,100,71.099998,77.699997,74.699997
20170111231500,393.600006,378.839996,46.2,48,82.599998,100,71.099998,77.699997,74.699997
20170111233000,393.600006,390.320007,47.600001,48,94.300003,100,71.099998,77.599998,74.599998
20170111234500,393.600006,380.480011,46.400001,48,83.800003,100,71.199997,77.599998,74.599998
20170112000000,393.600006,390.320007,47.600001,48,88.900002,100,71.199997,77.599998,74.599998
20170112001500,393.600006,380.480011,46.400001,48,88.0,100,71.199997,77.599998,74.599998
20170112003000,393.600006,380.480011,46.400001,48,85.0,100,71.199997,77.599998,74.599998
20170112004500,393.600006,388.679993,47.399999,48,93.300003,100,71.199997,77.599998,74.599998
20170112010000,393.600006,378.839996,46.2,48,83.300003,100,71.199997,77.599998,74.599998
20170112011500,393.600006,388.679993,47.399999,48,97.0,100,71.099998,77.599998,74.599998
20170112013000,393.600006,380.480011,46.400001,48,83.199997,100,71.199997,77.599998,74.599998
20170112014500,393.600006,380.480011,46.400001,48,97.099998,100,71.099998,77.599998,74.599998
20170112020000,393.600006,380.480011,46.400001,48,82.599998,100,71.099998,77.599998,74.599998
20170112021500,393.600006,388.679993,47.399999,48,98.400002,100,71.099998,77.599998,74.599998
20170112023000,393.600006,380.480011,46.400001,48,82.099998,100,71.099998,77.599998,74.599998
20170112024500,393.600006,380.480011,46.400001,48,97.800003,100,71.099998,77.5,74.5
20170112030000,393.600006,388.679993,47.399999,48,82.5,100,71.0,77.599998,74.599998
20170112031500,393.600006,388.679993,47.399999,48,94.599998,100,71.099998,77.5,74.5
20170112033000,393.600006,383.76001,46.800001,48,82.099998,100,71.0,77.5,74.5
20170112034500,393.600006,383.76001,46.800001,48,94.199997,100,71.0,77.5,74.5
20170112040000,393.600006,390.320007,47.600001,48,82.0,100,71.099998,77.5,74.5
20170112041500,393.600006,380.480011,46.400001,48,93.5,100,71.099998,77.5,74.5
20170112043000,393.600006,380.480011,46.400001,48,86.800003,100,71.099998,77.5,74.5
20170112044500,393.600006,390.320007,47.600001,48,98.400002,100,71.099998,77.5,74.5
20170112050000,393.600006,390.320007,47.600001,48,82.099998,100,71.099998,77.5,74.5
20170112051500,393.600006,375.559998,45.8,48,91.5,100,71.099998,77.5,74.5
20170112053000,393.600006,390.320007,47.600001,48,86.300003,100,71.0,77.5,74.5
20170112054500,393.600006,380.480011,46.400001,48,81.599998,100,71.0,77.5,74.5
20170112060000,393.600006,380.480011,46.400001,48,84.400002,100,71.0,77.5,74.5
20170112061500,393.600006,370.640015,45.200002,48,87.400002,100,70.800003,77.5,74.5
20170112063000,393.600006,383.76001,46.800001,49,96.699997,100,70.5,77.5,74.5
20170112064500,393.600006,383.76001,46.800001,49,83.199997,100,70.300003,77.5,74.5
20170112070000,393.600006,390.320007,47.600001,49,98.099998,100,70.300003,77.5,74.5
20170112071500,393.600006,405.079987,49.399998,49,85.0,100,70.5,77.5,74.5
20170112073000,393.600006,410.0,50.0,49,88.0,100,70.400002,77.5,74.5
20170112074500,393.600006,416.559998,50.8,49,91.300003,100,70.599998,77.5,74.5
20170112080000,393.600006,416.559998,50.8,49,83.199997,100,70.800003,77.5,74.5
20170112081500,393.600006,410.0,50.0,49,85.199997,100,70.800003,77.5,74.5
20170112083000,393.600006,410.0,50.0,49,97.300003,100,70.599998,77.5,74.5
20170112084500,393.600006,405.079987,49.399998,49,86.300003,100,70.599998,77.5,74.5
20170112090000,393.600006,416.559998,50.8,49,82.599998,100,70.599998,77.5,74.5
20170112091500,393.600006,416.559998,50.8,49,87.5,100,70.599998,77.5,74.5
20170112093000,393.600006,416.559998,50.8,49,83.199997,100,70.5,77.5,74.5
20170112094500,393.600006,406.720001,49.6,49,81.099998,100,70.5,77.5,74.5
20170112100000,393.600006,413.279999,50.4,49,95.699997,100,70.5,77.5,74.5
20170112101500,393.600006,406.720001,49.6,49,84.400002,100,70.400002,77.5,74.5
20170112103000,393.600006,406.720001,49.6,49,82.099998,100,70.5,77.5,74.5
20170112104500,393.600006,406.720001,49.6,49,96.5,100,70.300003,77.5,74.5
20170112110000,393.600006,416.559998,50.8,49,94.099998,100,70.400002,77.5,74.5
20170112111500,393.600006,416.559998,50.8,49,82.599998,100,70.400002,77.5,74.5
20170112113000,393.600006,410.0,50.0,49,82.599998,100,70.400002,77.5,74.5
20170112114500,393.600006,405.079987,49.399998,49,96.599998,100,70.300003,77.5,74.5
20170112120000,393.600006,405.079987,49.399998,49,88.099998,100,70.300003,77.5,74.5
20170112121500,393.600006,405.079987,49.399998,49,82.099998,100,70.300003,77.5,74.5
20170112123000,393.600006,405.079987,49.399998,49,82.099998,100,70.300003,77.5,74.5
20170112124500,393.600006,405.079987,49.399998,49,97.199997,100,70.300003,77.5,74.5
20170112130000,393.600006,405.079987,49.399998,49,84.5,100,70.300003,77.5,74.5
20170112131500,393.600006,405.079987,49.399998,49,82.099998,100,70.300003,77.5,74.5
20170112133000,393.600006,410.0,50.0,49,95.699997,100,70.300003,77.5,74.5
20170112134500,393.600006,405.079987,49.399998,49,83.5,100,70.400002,77.5,74.5
20170112140000,393.600006,405.079987,49.399998,49,83.5,100,70.300003,77.5,74.5
20170112141500,393.600006,413.279999,50.4,49,95.300003,100,70.400002,77.5,74.5
20170112143000,393.600006,413.279999,50.4,49,83.199997,100,70.400002,77.5,74.5
20170112144500,393.600006,413.279999,50.4,49,81.099998,100,70.400002,77.5,74.5
20170112150000,393.600006,398.519989,48.599999,49,84.5,100,70.400002,77.5,74.5
20170112151500,393.600006,405.079987,49.399998,49,91.599998,100,70.400002,77.5,74.5
20170112153000,393.600006,410.0,50.0,49,82.599998,100,70.300003,77.5,74.5
20170112154500,393.600006,410.0,50.0,49,88.400002,100,70.300003,77.5,74.5
20170112160000,393.600006,416.559998,50.8,49,88.400002,100,70.300003,77.5,74.5
20170112161500,393.600006,405.079987,49.399998,49,83.800003,100,70.199997,77.5,74.5
20170112163000,393.600006,410.0,50.0,49,82.599998,100,70.199997,77.5,74.5
