PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170112164500,393.600006,410.0,50.0,49,94.599998,100,70.199997,77.5,74.5
20170112170000,393.600006,405.079987,49.399998,49,86.300003,100,70.199997,77.5,74.5
20170112171500,393.600006,416.559998,50.8,49,81.599998,100,70.199997,77.5,74.5
20170112173000,393.600006,416.559998,50.8,49,99.0,100,70.0,77.5,74.5
20170112174500,393.600006,410.0,50.0,49,85.599998,100,70.0,77.5,74.5
20170112180000,393.600006,410.0,50.0,49,81.599998,100,70.099998,77.5,74.5
20170112181500,393.600006,410.0,50.0,49,94.800003,100,70.0,77.5,74.5
20170112183000,393.600006,398.519989,48.599999,49,82.599998,100,70.0,77.5,74.5
20170112184500,393.600006,405.079987,49.399998,49,96.400002,100,70.0,77.5,74.5
20170112190000,393.600006,405.079987,49.399998,49,83.900002,100,70.0,77.5,74.5
20170112191500,393.600006,410.0,50.0,49,84.900002,100,70.0,77.5,74.5
20170112193000,393.600006,410.0,50.0,49,91.900002,100,70.0,77.5,74.5
20170112194500,393.600006,405.079987,49.399998,49,82.099998,100,70.0,77.5,74.5
20170112200000,393.600006,405.079987,49.399998,49,91.599998,100,69.900002,77.5,74.5
20170112201500,393.600006,405.079987,49.399998,49,87.5,100,69.800003,77.5,74.5
20170112203000,393.600006,395.23999,48.199999,49,82.099998,100,69.800003,77.5,74.5
20170112204500,393.600006,410.0,50.0,49,97.699997,100,69.800003,77.5,74.5
20170112210000,393.600006,410.0,50.0,49,83.199997,100,69.800003,77.5,74.5
20170112211500,393.600006,410.0,50.0,49,86.5,100,69.800003,77.5,74.5
20170112213000,393.600006,410.0,50.0,49,95.599998,100,69.699997,77.5,74.5
20170112214500,393.600006,410.0,50.0,49,81.599998,100,69.900002,77.5,74.5
20170112220000,393.600006,410.0,50.0,49,89.699997,100,70.0,77.5,74.5
20170112221500,393.600006,405.079987,49.399998,49,86.400002,100,70.0,77.5,74.5
20170112223000,393.600006,413.279999,50.4,49,81.599998,100,70.0,77.5,74.5
20170112224500,393.600006,406.720001,49.6,49,96.099998,100,69.900002,77.5,74.5
20170112230000,393.600006,401.799988,48.999999,49,82.099998,100,69.900002,77.5,74.5
20170112231500,393.600006,410.0,50.0,49,98.300003,100,69.900002,77.5,74.5
20170112233000,393.600006,410.0,50.0,49,82.099998,100,69.900002,77.5,74.5
20170112234500,393.600006,410.0,50.0,49,89.800003,100,69.900002,77.5,74.5
20170113000000,393.600006,410.0,50.0,49,85.099998,100,69.900002,77.5,74.5
20170113001500,393.600006,410.0,50.0,49,84.099998,100,69.800003,77.5,74.5
20170113003000,393.600006,410.0,50.0,49,93.0,100,69.699997,77.5,74.5
20170113004500,393.600006,416.559998,50.8,49,81.599998,100,69.699997,77.5,74.5
20170113010000,393.600006,416.559998,50.8,49,95.800003,100,69.699997,77.5,74.5
20170113011500,393.600006,406.720001,49.6,49,83.199997,100,69.699997,77.5,74.5
20170113013000,393.600006,406.720001,49.6,49,87.699997,100,69.699997,77.5,74.5
20170113014500,393.600006,406.720001,49.6,49,89.300003,100,69.699997,77.5,74.5
20170113020000,393.600006,406.720001,49.6,49,81.599998,100,69.699997,77.5,74.5
20170113021500,393.600006,406.720001,49.6,49,96.199997,100,69.599998,77.5,74.5
20170113023000,393.600006,406.720001,49.6,49,82.699997,100,69.599998,77.5,74.5
20170113024500,393.600006,406.720001,49.6,49,88.599998,100,69.699997,77.5,74.5
20170113030000,393.600006,406.720001,49.6,49,91.199997,100,69.699997,77.5,74.5
20170113031500,393.600006,413.279999,50.4,49,81.099998,100,69.699997,77.5,74.5
20170113033000,393.600006,413.279999,50.4,49,97.300003,100,69.699997,77.5,74.5
20170113034500,393.600006,413.279999,50.4,49,81.599998,100,69.699997,77.5,74.5
20170113040000,393.600006,406.720001,49.6,49,89.699997,100,69.699997,77.5,74.5
20170113041500,393.600006,406.720001,49.6,49,87.599998,100,69.800003,77.5,74.5
20170113043000,393.600006,406.720001,49.6,49,81.5,100,69.699997,77.5,74.5
20170113044500,393.600006,406.720001,49.6,49,96.599998,100,69.699997,77.5,74.5
20170113050000,393.600006,401.799988,48.999999,49,81.599998,100,69.800003,77.5,74.5
20170113051500,393.600006,406.720001,49.6,49,96.599998,100,69.800003,77.5,74.5
20170113053000,393.600006,406.720001,49.6,49,81.199997,100,69.800003,77.5,74.5
20170113054500,393.600006,406.720001,49.6,49,95.800003,100,69.800003,77.5,74.5
20170113060000,393.600006,406.720001,49.6,49,83.199997,100,69.800003,77.5,74.5
20170113061500,393.600006,398.519989,48.599999,49,85.900002,100,69.800003,77.5,74.5
20170113063000,393.600006,405.079987,49.399998,49,95.599998,100,69.800003,77.5,74.5
20170113064500,393.600006,405.079987,49.399998,49,82.099998,100,69.800003,77.5,74.5
20170113070000,393.600006,405.079987,49.399998,49,92.300003,100,69.800003,77.5,74.5
20170113071500,393.600006,405.079987,49.399998,49,86.300003,100,69.800003,77.5,74.5
20170113073000,393.600006,410.0,50.0,49,83.699997,100,69.800003,77.5,74.5
20170113074500,393.600006,398.519989,48.599999,49,97.400002,100,69.900002,77.5,74.5
20170113080000,393.600006,398.519989,48.599999,49,84.400002,100,69.800003,77.5,74.5
20170113081500,393.600006,406.720001,49.6,49,87.5,100,69.800003,77.5,74.5
20170113083000,393.600006,406.720001,49.6,49,91.199997,100,69.800003,77.5,74.5
20170113084500,393.600006,406.720001,49.6,49,83.800003,100,69.800003,77.5,74.5
20170113090000,393.600006,401.799988,48.999999,49,91.099998,100,69.900002,77.5,74.5
20170113091500,393.600006,406.720001,49.6,49,82.599998,100,69.900002,77.5,74.5
20170113093000,393.600006,401.799988,48.999999,49,88.599998,100,69.900002,77.5,74.5
20170113094500,393.600006,401.799988,48.999999,49,89.699997,100,69.900002,77.5,74.5
20170113100000,393.600006,401.799988,48.999999,49,89.699997,100,70.0,77.5,74.5
20170113101500,393.600006,401.799988,48.999999,49,82.599998,100,70.0,77.5,74.5
20170113103000,393.600006,406.720001,49.6,49,86.900002,100,70.0,77.5,74.5
20170113104500,393.600006,395.23999,48.199999,49,90.300003,100,70.0,77.5,74.5
20170113110000,393.600006,401.799988,48.999999,49,86.400002,100,70.0,77.5,74.5
20170113111500,393.600006,416.559998,50.8,49,88.5,100,70.0,77.5,74.5
20170113113000,393.600006,410.0,50.0,49,88.5,100,70.0,77.5,74.5
20170113114500,393.600006,405.079987,49.399998,49,91.900002,100,69.900002,77.5,74.5
20170113120000,393.600006,395.23999,48.199999,49,86.199997,100,70.0,77.5,74.5
20170113121500,393.600006,413.279999,50.4,49,89.800003,100,70.0,77.5,74.5
20170113123000,393.600006,413.279999,50.4,49,83.199997,100,70.0,77.5,74.5
20170113124500,393.600006,413.279999,50.4,49,96.599998,100,70.099998,77.5,74.5
20170113130000,393.600006,413.279999,50.4,49,84.400002,100,70.099998,77.5,74.5
20170113131500,393.600006,493.640015,60.200002,53,53.5,0,70.0,71.800003,68.800003
20170113133000,393.600006,413.279999,50.4,49,53.5,0,69.699997,71.800003,68.800003
20170113134500,393.600006,406.720001,49.6,49,54.299999,0,69.5,71.800003,68.800003
20170113140000,393.600006,406.720001,49.6,49,54.299999,0,69.300003,71.800003,68.800003
20170113141500,393.600006,406.720001,49.6,49,54.299999,0,69.099998,71.800003,68.800003
20170113143000,393.600006,416.559998,50.8,49,56.400002,0,68.900002,71.800003,68.800003
20170113144500,393.600006,416.559998,50.8,49,53.900002,0,68.800003,71.800003,68.800003
20170113150000,393.600006,405.079987,49.399998,49,53.900002,0,68.599998,71.800003,68.800003
20170113151500,393.600006,405.079987,49.399998,49,53.900002,100,68.5,71.800003,68.800003
20170113153000,393.600006,410.0,50.0,49,55.5,100,68.300003,71.800003,68.800003
20170113154500,393.600006,410.0,50.0,49,54.700001,100,68.199997,71.800003,68.800003
20170113160000,393.600006,410.0,50.0,49,53.900002,100,68.199997,71.800003,68.800003
20170113161500,393.600006,405.079987,49.399998,49,53.900002,100,68.099998,71.800003,68.800003
20170113163000,393.600006,410.0,50.0,49,53.900002,100,68.0,71.800003,68.800003
20170113164500,393.600006,410.0,50.0,49,55.599998,100,68.0,71.800003,68.800003
20170113170000,393.600006,405.079987,49.399998,49,55.599998,100,67.900002,71.800003,68.800003
20170113171500,393.600006,413.279999,50.4,49,54.299999,100,67.900002,71.800003,68.800003
20170113173000,393.600006,406.720001,49.6,49,55.099998,100,67.800003,71.800003,68.800003
20170113174500,393.600006,406.720001,49.6,49,57.900002,100,67.699997,71.800003,68.800003
20170113180000,393.600006,413.279999,50.4,49,83.400002,100,67.699997,71.800003,68.800003
20170113181500,393.600006,413.279999,50.4,49,81.099998,100,67.900002,71.800003,68.800003
20170113183000,393.600006,413.279999,50.4,49,96.099998,100,68.099998,71.800003,68.800003
20170113184500,393.600006,398.519989,48.599999,49,82.099998,100,68.300003,71.800003,68.800003
20170113190000,393.600006,413.279999,50.4,49,89.300003,100,68.400002,71.800003,68.800003
20170113191500,393.600006,401.799988,48.999999,49,87.099998,100,68.599998,71.800003,68.800003
20170113193000,393.600006,401.799988,48.999999,49,86.199997,100,68.699997,71.800003,68.800003
20170113194500,393.600006,401.799988,48.999999,49,87.800003,100,68.900002,71.800003,68.800003
20170113200000,393.600006,410.0,50.0,49,84.400002,100,69.0,71.800003,68.800003
20170113201500,393.600006,393.600006,48.000001,49,56.0,0,69.099998,71.800003,68.800003
20170113203000,393.600006,405.079987,49.399998,49,54.700001,0,68.900002,71.800003,68.800003
20170113204500,393.600006,405.079987,49.399998,49,54.700001,0,68.800003,71.800003,68.800003
20170113210000,393.600006,405.079987,49.399998,49,54.700001,0,68.599998,71.800003,68.800003
20170113211500,393.600006,405.079987,49.399998,49,54.700001,100,68.400002,71.800003,68.800003
20170113213000,393.600006,410.0,50.0,49,56.299999,100,68.400002,75.300003,72.300003
20170113214500,393.600006,410.0,50.0,49,92.800003,100,68.400002,75.300003,72.300003
20170113220000,393.600006,405.079987,49.399998,49,83.800003,100,68.599998,75.300003,72.300003
20170113221500,393.600006,398.519989,48.599999,49,97.800003,100,68.900002,75.300003,72.300003
20170113223000,393.600006,405.079987,49.399998,49,82.099998,100,69.099998,75.300003,72.300003
20170113224500,393.600006,405.079987,49.399998,49,94.599998,100,69.300003,75.300003,72.300003
20170113230000,393.600006,405.079987,49.399998,49,82.800003,100,69.400002,75.300003,72.300003
20170113231500,393.600006,405.079987,49.399998,49,85.599998,100,69.599998,75.300003,72.300003
20170113233000,393.600006,405.079987,49.399998,49,88.800003,100,69.699997,75.300003,72.300003
20170113234500,393.600006,405.079987,49.399998,49,84.199997,100,69.800003,75.300003,72.300003
20170114000000,393.600006,405.079987,49.399998,49,91.300003,100,69.800003,75.300003,72.300003
20170114001500,393.600006,398.519989,48.599999,49,83.099998,100,69.900002,75.300003,72.300003
20170114003000,393.600006,406.720001,49.6,49,95.599998,100,69.900002,75.300003,72.300003
20170114004500,393.600006,406.720001,49.6,49,81.099998,100,69.900002,75.300003,72.300003
20170114010000,393.600006,393.600006,48.000001,49,93.400002,100,69.900002,75.300003,72.300003
20170114011500,393.600006,383.76001,46.800001,48,57.599998,100,69.599998,75.300003,72.300003
20170114013000,393.600006,362.440002,44.2,48,59.799999,100,69.400002,75.300003,72.300003
20170114014500,393.600006,378.839996,46.2,48,84.300003,100,69.5,75.300003,72.300003
20170114020000,393.600006,369.0,45.0,48,98.400002,100,69.599998,75.300003,72.300003
20170114021500,393.600006,369.0,45.0,48,88.900002,100,69.699997,75.300003,72.300003
20170114023000,393.600006,369.0,45.0,48,101.0,100,69.800003,75.300003,72.300003
20170114024500,393.600006,369.0,45.0,48,84.300003,100,69.800003,75.300003,72.300003
20170114030000,393.600006,369.0,45.0,48,100.199997,100,69.800003,75.300003,72.300003
20170114031500,393.600006,375.559998,45.8,48,83.199997,100,69.900002,75.300003,72.300003
20170114033000,393.600006,369.0,45.0,48,99.900002,100,69.900002,75.300003,72.300003
20170114034500,393.600006,369.0,45.0,48,85.599998,100,69.900002,75.300003,72.300003
20170114040000,393.600006,369.0,45.0,48,94.900002,100,69.900002,75.300003,72.300003
20170114041500,393.600006,375.559998,45.8,48,86.0,100,69.900002,75.300003,72.300003
20170114043000,393.600006,375.559998,45.8,48,91.800003,100,69.900002,75.300003,72.300003
20170114044500,393.600006,375.559998,45.8,48,84.300003,100,69.900002,75.300003,72.300003
20170114050000,393.600006,375.559998,45.8,48,89.800003,100,70.0,75.300003,72.300003
20170114051500,393.600006,388.679993,47.399999,49,85.5,100,70.0,75.300003,72.300003
20170114053000,393.600006,380.480011,46.400001,49,91.300003,100,70.0,75.300003,72.300003
20170114054500,393.600006,388.679993,47.399999,49,88.599998,100,70.0,75.300003,72.300003
20170114060000,393.600006,388.679993,47.399999,49,90.900002,100,70.0,75.300003,72.300003
20170114061500,393.600006,388.679993,47.399999,49,88.5,100,70.0,75.300003,72.300003
20170114063000,393.600006,388.679993,47.399999,49,87.5,100,70.099998,75.300003,72.300003
20170114064500,393.600006,383.76001,46.800001,49,88.900002,100,70.099998,75.300003,72.300003
20170114070000,393.600006,388.679993,47.399999,49,86.199997,100,70.199997,75.300003,72.300003
20170114071500,393.600006,395.23999,48.199999,49,91.699997,100,70.199997,75.300003,72.300003
20170114073000,393.600006,388.679993,47.399999,49,94.300003,100,70.199997,75.300003,72.300003
20170114074500,393.600006,393.600006,48.000001,49,89.699997,100,70.300003,75.300003,72.300003
20170114080000,393.600006,393.600006,48.000001,49,87.5,100,70.300003,75.300003,72.300003
20170114081500,393.600006,393.600006,48.000001,49,92.199997,100,70.300003,75.300003,72.300003
20170114083000,393.600006,388.679993,47.399999,49,87.599998,100,70.300003,75.300003,72.300003
20170114084500,393.600006,395.23999,48.199999,49,87.599998,100,70.300003,75.300003,72.300003
20170114090000,393.600006,390.320007,47.600001,49,90.599998,100,70.300003,75.300003,72.300003
20170114091500,393.600006,390.320007,47.600001,49,87.0,100,70.300003,75.300003,72.300003
20170114093000,393.600006,390.320007,47.600001,49,94.400002,100,70.400002,75.300003,72.300003
20170114094500,393.600006,380.480011,46.400001,49,83.199997,100,70.300003,75.300003,72.300003
20170114100000,393.600006,393.600006,48.000001,49,98.599998,100,70.300003,75.300003,72.300003
20170114101500,393.600006,388.679993,47.399999,49,83.800003,100,70.400002,75.300003,72.300003
20170114103000,393.600006,388.679993,47.399999,49,95.300003,100,70.300003,75.300003,72.300003
20170114104500,393.600006,388.679993,47.399999,49,85.699997,100,70.400002,75.300003,72.300003
20170114110000,393.600006,383.76001,46.800001,49,86.900002,100,70.400002,75.300003,72.300003
20170114111500,393.600006,393.600006,48.000001,49,95.599998,100,70.400002,75.300003,72.300003
20170114113000,393.600006,388.679993,47.399999,49,83.800003,100,70.400002,75.300003,72.300003
20170114114500,393.600006,393.600006,48.000001,49,94.0,100,70.5,75.300003,72.300003
20170114120000,393.600006,378.839996,46.2,49,86.900002,100,70.5,75.300003,72.300003
20170114121500,393.600006,390.320007,47.600001,49,82.400002,100,70.5,75.300003,72.300003
20170114123000,393.600006,383.76001,46.800001,49,100.199997,100,70.5,75.300003,72.300003
20170114124500,393.600006,390.320007,47.600001,49,84.400002,100,70.599998,75.300003,72.300003
20170114130000,393.600006,380.480011,46.400001,49,90.300003,100,70.5,75.300003,72.300003
20170114131500,393.600006,388.679993,47.399999,49,94.099998,100,70.5,75.300003,72.300003
20170114133000,393.600006,388.679993,47.399999,49,96.599998,100,70.5,75.300003,72.300003
20170114134500,393.600006,383.76001,46.800001,49,98.900002,100,70.5,75.300003,72.300003
20170114140000,393.600006,395.23999,48.199999,49,87.5,100,70.5,75.300003,72.300003
20170114141500,393.600006,395.23999,48.199999,49,83.199997,100,70.599998,75.300003,72.300003
20170114143000,393.600006,395.23999,48.199999,49,97.099998,100,70.699997,75.300003,72.300003
20170114144500,393.600006,395.23999,48.199999,49,85.400002,100,70.699997,75.300003,72.300003
20170114150000,393.600006,383.76001,46.800001,49,83.800003,100,70.699997,75.300003,72.300003
20170114151500,393.600006,390.320007,47.600001,49,99.0,100,70.699997,75.300003,72.300003
20170114153000,393.600006,383.76001,46.800001,49,85.0,100,70.699997,75.300003,72.300003
20170114154500,393.600006,393.600006,48.000001,49,85.0,100,70.699997,75.300003,72.300003
20170114160000,393.600006,398.519989,48.599999,49,99.099998,100,70.800003,75.300003,72.300003
20170114161500,393.600006,393.600006,48.000001,49,84.400002,100,70.699997,75.300003,72.300003
20170114163000,393.600006,398.519989,48.599999,49,88.0,100,70.699997,75.300003,72.300003
20170114164500,393.600006,393.600006,48.000001,49,90.400002,100,70.699997,75.300003,72.300003
20170114170000,393.600006,393.600006,48.000001,49,83.099998,100,70.699997,75.300003,72.300003
20170114171500,393.600006,393.600006,48.000001,49,99.599998,100,70.699997,75.300003,72.300003
20170114173000,393.600006,388.679993,47.399999,49,84.0,100,70.699997,75.300003,72.300003
20170114174500,393.600006,388.679993,47.399999,49,84.0,100,70.699997,75.300003,72.300003
20170114180000,393.600006,388.679993,47.399999,49,92.300003,100,70.699997,75.300003,72.300003
20170114181500,393.600006,393.600006,48.000001,49,90.699997,100,70.699997,75.300003,72.300003
20170114183000,393.600006,393.600006,48.000001,49,84.400002,100,70.699997,75.300003,72.300003
20170114184500,393.600006,398.519989,48.599999,49,92.099998,100,70.699997,75.300003,72.300003
20170114190000,393.600006,388.679993,47.399999,49,86.599998,100,70.800003,75.300003,72.300003
20170114191500,393.600006,401.799988,48.999999,49,86.599998,100,70.800003,75.300003,72.300003
20170114193000,393.600006,388.679993,47.399999,49,94.199997,100,70.800003,75.300003,72.300003
20170114194500,393.600006,388.679993,47.399999,49,83.199997,100,70.800003,75.300003,72.300003
20170114200000,393.600006,383.76001,46.800001,49,99.0,100,70.699997,75.300003,72.300003
20170114201500,393.600006,390.320007,47.600001,49,83.199997,100,70.699997,75.300003,72.300003
20170114203000,393.600006,398.519989,48.599999,49,94.699997,100,70.699997,75.300003,72.300003
20170114204500,393.600006,388.679993,47.399999,49,87.800003,100,70.699997,75.300003,72.300003
20170114210000,393.600006,388.679993,47.399999,49,83.800003,100,70.699997,75.300003,72.300003
20170114211500,393.600006,395.23999,48.199999,49,86.199997,100,70.699997,75.300003,72.300003
20170114213000,393.600006,395.23999,48.199999,49,99.400002,100,70.699997,75.300003,72.300003
20170114214500,393.600006,395.23999,48.199999,49,86.900002,100,70.699997,75.300003,72.300003
20170114220000,393.600006,395.23999,48.199999,49,89.300003,100,70.800003,75.300003,72.300003
20170114221500,393.600006,390.320007,47.600001,49,89.300003,100,70.699997,75.300003,72.300003
20170114223000,393.600006,390.320007,47.600001,49,87.099998,100,70.699997,75.300003,72.300003
20170114224500,393.600006,383.76001,46.800001,49,91.900002,100,70.699997,75.300003,72.300003
20170114230000,393.600006,393.600006,48.000001,49,83.199997,100,70.699997,75.300003,72.300003
20170114231500,393.600006,388.679993,47.399999,49,100.199997,100,70.599998,75.300003,72.300003
20170114233000,393.600006,405.079987,49.399998,49,85.0,100,70.699997,75.300003,72.300003
20170114234500,393.600006,405.079987,49.399998,49,83.699997,100,70.5,75.300003,72.300003
20170115000000,393.600006,405.079987,49.399998,49,99.099998,100,70.599998,75.300003,72.300003
20170115001500,393.600006,405.079987,49.399998,49,82.599998,100,70.699997,75.300003,72.300003
20170115003000,393.600006,405.079987,49.399998,49,98.0,100,70.699997,75.300003,72.300003
20170115004500,393.600006,405.079987,49.399998,49,83.199997,100,70.800003,75.300003,72.300003
20170115010000,393.600006,405.079987,49.399998,49,95.900002,100,70.800003,75.300003,72.300003
20170115011500,393.600006,395.23999,48.199999,49,82.599998,100,70.800003,75.300003,72.300003
20170115013000,393.600006,406.720001,49.6,49,99.599998,100,70.800003,75.300003,72.300003
20170115014500,393.600006,401.799988,48.999999,49,82.800003,100,70.800003,75.300003,72.300003
20170115020000,393.600006,401.799988,48.999999,49,99.099998,100,70.800003,75.300003,72.300003
20170115021500,393.600006,401.799988,48.999999,49,83.199997,100,70.800003,75.300003,72.300003
20170115023000,393.600006,401.799988,48.999999,49,97.0,100,70.900002,75.300003,72.300003
20170115024500,393.600006,401.799988,48.999999,49,84.400002,100,70.900002,75.300003,72.300003
20170115030000,393.600006,401.799988,48.999999,49,90.5,100,70.800003,75.300003,72.300003
20170115031500,393.600006,401.799988,48.999999,49,88.699997,100,70.800003,75.300003,72.300003
20170115033000,393.600006,395.23999,48.199999,49,86.099998,100,70.800003,75.300003,72.300003
20170115034500,393.600006,395.23999,48.199999,49,93.800003,100,70.699997,75.300003,72.300003
20170115040000,393.600006,395.23999,48.199999,49,83.900002,100,70.699997,75.300003,72.300003
20170115041500,393.600006,395.23999,48.199999,49,90.400002,100,70.699997,75.300003,72.300003
20170115043000,393.600006,405.079987,49.399998,49,85.599998,100,70.699997,75.300003,72.300003
20170115044500,393.600006,395.23999,48.199999,49,91.800003,100,70.699997,75.300003,72.300003
20170115050000,393.600006,401.799988,48.999999,49,83.699997,100,70.699997,75.300003,72.300003
20170115051500,393.600006,401.799988,48.999999,49,93.199997,100,70.699997,75.300003,72.300003
20170115053000,393.600006,401.799988,48.999999,49,82.599998,100,70.699997,75.300003,72.300003
20170115054500,393.600006,401.799988,48.999999,49,95.400002,100,70.699997,75.300003,72.300003
20170115060000,393.600006,401.799988,48.999999,49,82.099998,100,70.699997,75.300003,72.300003
20170115061500,393.600006,401.799988,48.999999,49,96.199997,100,70.599998,75.300003,72.300003
20170115063000,393.600006,401.799988,48.999999,49,82.599998,100,70.599998,75.300003,72.300003
20170115064500,393.600006,395.23999,48.199999,49,97.199997,100,70.699997,75.300003,72.300003
20170115070000,393.600006,406.720001,49.6,49,82.099998,100,70.699997,75.300003,72.300003
20170115071500,393.600006,398.519989,48.599999,49,95.599998,100,70.699997,75.300003,72.300003
20170115073000,393.600006,398.519989,48.599999,49,82.099998,100,70.599998,75.300003,72.300003
20170115074500,393.600006,405.079987,49.399998,49,99.599998,100,70.699997,75.300003,72.300003
20170115080000,393.600006,395.23999,48.199999,49,83.199997,100,70.699997,75.300003,72.300003
20170115081500,393.600006,405.079987,49.399998,49,92.300003,100,70.800003,75.300003,72.300003
20170115083000,393.600006,405.079987,49.399998,49,85.0,100,70.800003,75.300003,72.300003
20170115084500,393.600006,405.079987,49.399998,49,86.699997,100,70.699997,75.300003,72.300003
20170115090000,393.600006,405.079987,49.399998,49,83.800003,100,70.699997,75.300003,72.300003
20170115091500,393.600006,405.079987,49.399998,49,91.599998,100,70.699997,75.300003,72.300003
20170115093000,393.600006,393.600006,48.000001,49,83.199997,100,70.699997,75.300003,72.300003
20170115094500,393.600006,393.600006,48.000001,49,90.400002,100,70.699997,75.300003,72.300003
20170115100000,393.600006,393.600006,48.000001,49,92.300003,100,70.699997,75.300003,72.300003
20170115101500,393.600006,401.799988,48.999999,49,90.400002,100,70.699997,75.300003,72.300003
20170115103000,393.600006,401.799988,48.999999,49,86.199997,100,70.699997,75.300003,72.300003
20170115104500,393.600006,401.799988,48.999999,49,99.0,100,70.699997,75.300003,72.300003
20170115110000,393.600006,401.799988,48.999999,49,83.199997,100,70.800003,75.300003,72.300003
20170115111500,393.600006,401.799988,48.999999,49,99.099998,100,70.800003,75.300003,72.300003
20170115113000,393.600006,401.799988,48.999999,49,82.599998,100,70.800003,75.300003,72.300003
20170115114500,393.600006,395.23999,48.199999,49,91.900002,100,70.800003,75.300003,72.300003
20170115120000,393.600006,401.799988,48.999999,49,82.599998,100,70.800003,75.300003,72.300003
20170115121500,393.600006,393.600006,48.000001,49,96.199997,100,70.800003,75.300003,72.300003
20170115123000,393.600006,401.799988,48.999999,49,86.300003,100,70.900002,75.300003,72.300003
20170115124500,393.600006,401.799988,48.999999,49,86.300003,100,70.900002,75.300003,72.300003
20170115130000,393.600006,401.799988,48.999999,49,88.199997,100,70.900002,75.300003,72.300003
20170115131500,393.600006,393.600006,48.000001,49,86.400002,100,70.800003,75.300003,72.300003
20170115133000,393.600006,393.600006,48.000001,49,84.800003,100,70.900002,75.300003,72.300003
20170115134500,393.600006,401.799988,48.999999,49,95.300003,100,71.0,75.300003,72.300003
20170115140000,393.600006,395.23999,48.199999,49,83.199997,100,70.900002,75.300003,72.300003
20170115141500,393.600006,395.23999,48.199999,49,81.599998,100,70.800003,75.300003,72.300003
20170115143000,393.600006,401.799988,48.999999,49,89.0,100,70.900002,75.300003,72.300003
20170115144500,393.600006,406.720001,49.6,49,86.199997,100,70.900002,75.300003,72.300003
20170115150000,393.600006,406.720001,49.6,49,89.800003,100,70.800003,75.300003,72.300003
20170115151500,393.600006,398.519989,48.599999,49,86.900002,100,70.800003,75.300003,72.300003
20170115153000,393.600006,410.0,50.0,49,84.300003,100,70.800003,75.300003,72.300003
20170115154500,393.600006,405.079987,49.399998,49,91.699997,100,70.900002,75.300003,72.300003
20170115160000,393.600006,405.079987,49.399998,49,87.199997,100,70.800003,75.300003,72.300003
20170115161500,393.600006,405.079987,49.399998,49,87.199997,100,70.800003,75.300003,72.300003
20170115163000,393.600006,405.079987,49.399998,49,89.800003,100,70.900002,75.300003,72.300003
20170115164500,393.600006,398.519989,48.599999,49,86.300003,100,70.900002,75.300003,72.300003
20170115170000,393.600006,405.079987,49.399998,49,91.0,100,70.900002,75.300003,72.300003
20170115171500,393.600006,405.079987,49.399998,49,83.199997,100,70.800003,75.300003,72.300003
20170115173000,393.600006,405.079987,49.399998,49,97.599998,100,70.800003,75.300003,72.300003
20170115174500,393.600006,405.079987,49.399998,49,82.5,100,70.900002,75.300003,72.300003
20170115180000,393.600006,405.079987,49.399998,49,95.900002,100,70.800003,75.300003,72.300003
20170115181500,393.600006,405.079987,49.399998,49,82.099998,100,70.800003,75.300003,72.300003
20170115183000,393.600006,398.519989,48.599999,49,95.800003,100,70.800003,75.300003,72.300003
20170115184500,393.600006,398.519989,48.599999,49,82.0,100,70.800003,75.300003,72.300003
20170115190000,393.600006,405.079987,49.399998,49,93.900002,100,70.800003,75.300003,72.300003
20170115191500,393.600006,398.519989,48.599999,49,84.099998,100,70.900002,75.300003,72.300003
20170115193000,393.600006,405.079987,49.399998,49,88.800003,100,70.900002,75.300003,72.300003
20170115194500,393.600006,398.519989,48.599999,49,93.400002,100,70.900002,75.300003,72.300003
20170115200000,393.600006,406.720001,49.6,49,83.800003,100,71.0,75.300003,72.300003
20170115201500,393.600006,406.720001,49.6,49,90.800003,100,71.0,75.300003,72.300003
20170115203000,393.600006,406.720001,49.6,49,84.800003,100,70.900002,75.300003,72.300003
20170115204500,393.600006,401.799988,48.999999,49,89.199997,100,70.900002,75.300003,72.300003
20170115210000,393.600006,395.23999,48.199999,49,83.800003,100,70.900002,75.300003,72.300003
20170115211500,393.600006,405.079987,49.399998,49,89.699997,100,70.900002,75.300003,72.300003
20170115213000,393.600006,395.23999,48.199999,49,87.5,100,70.900002,75.300003,72.300003
20170115214500,393.600006,395.23999,48.199999,49,82.5,100,70.900002,75.300003,72.300003
20170115220000,393.600006,405.079987,49.399998,49,96.0,100,70.900002,75.300003,72.300003
20170115221500,393.600006,405.079987,49.399998,49,82.099998,100,70.900002,75.300003,72.300003
20170115223000,393.600006,413.279999,50.4,49,96.199997,100,70.900002,75.300003,72.300003
20170115224500,393.600006,405.079987,49.399998,49,82.599998,100,70.900002,75.300003,72.300003
20170115230000,393.600006,405.079987,49.399998,49,96.300003,100,70.900002,75.300003,72.300003
20170115231500,393.600006,398.519989,48.599999,49,83.199997,100,70.900002,75.300003,72.300003
20170115233000,393.600006,398.519989,48.599999,49,89.900002,100,70.900002,75.300003,72.300003
20170115234500,393.600006,405.079987,49.399998,49,87.5,100,70.900002,75.300003,72.300003
20170116000000,393.600006,405.079987,49.399998,49,82.099998,100,70.900002,75.300003,72.300003
20170116001500,393.600006,395.23999,48.199999,49,99.0,100,71.0,75.300003,72.300003
20170116003000,393.600006,401.799988,48.999999,49,83.199997,100,71.0,75.300003,72.300003
20170116004500,393.600006,401.799988,48.999999,49,89.800003,100,71.0,75.300003,72.300003
20170116010000,393.600006,401.799988,48.999999,49,89.800003,100,71.0,75.300003,72.300003
20170116011500,393.600006,401.799988,48.999999,49,86.800003,100,71.0,75.300003,72.300003
20170116013000,393.600006,401.799988,48.999999,49,86.800003,100,71.0,75.300003,72.300003
20170116014500,393.600006,401.799988,48.999999,49,88.0,100,71.0,75.300003,72.300003
20170116020000,393.600006,406.720001,49.6,49,88.0,100,70.900002,75.300003,72.300003
20170116021500,393.600006,395.23999,48.199999,49,84.300003,100,70.900002,75.300003,72.300003
20170116023000,393.600006,395.23999,48.199999,49,95.900002,100,70.900002,75.300003,72.300003
20170116024500,393.600006,395.23999,48.199999,49,82.099998,100,70.900002,75.300003,72.300003
20170116030000,393.600006,405.079987,49.399998,49,96.199997,100,70.900002,75.300003,72.300003
20170116031500,393.600006,395.23999,48.199999,49,88.599998,100,70.900002,75.300003,72.300003
20170116033000,393.600006,395.23999,48.199999,49,88.599998,100,70.900002,75.300003,72.300003
20170116034500,393.600006,395.23999,48.199999,49,82.099998,100,70.900002,75.300003,72.300003
20170116040000,393.600006,395.23999,48.199999,49,93.800003,100,70.800003,75.300003,72.300003
20170116041500,393.600006,401.799988,48.999999,49,82.400002,100,70.900002,75.300003,72.300003
20170116043000,393.600006,401.799988,48.999999,49,93.099998,100,70.900002,75.300003,72.300003
20170116044500,393.600006,401.799988,48.999999,49,82.099998,100,70.900002,75.300003,72.300003
20170116050000,393.600006,401.799988,48.999999,49,99.099998,100,70.900002,75.300003,72.300003
20170116051500,393.600006,395.23999,48.199999,49,82.599998,100,70.900002,75.300003,72.300003
20170116053000,393.600006,401.799988,48.999999,49,93.5,100,70.900002,75.300003,72.300003
20170116054500,393.600006,401.799988,48.999999,49,85.099998,100,70.900002,75.300003,72.300003
20170116060000,393.600006,393.600006,48.000001,49,87.800003,100,70.900002,75.300003,72.300003
20170116061500,393.600006,370.640015,45.200002,49,93.5,100,70.599998,75.300003,72.300003
20170116063000,393.600006,378.839996,46.2,49,89.800003,100,70.5,75.300003,72.300003
20170116064500,393.600006,395.23999,48.199999,49,93.300003,100,70.800003,75.300003,72.300003
20170116070000,393.600006,405.079987,49.399998,49,82.599998,100,70.800003,75.300003,72.300003
20170116071500,393.600006,728.159973,88.799997,65,55.400002,0,70.800003,72.300003,69.300003
20170116073000,393.600006,413.279999,50.4,49,54.799999,0,70.300003,72.300003,69.300003
20170116074500,393.600006,413.279999,50.4,49,54.799999,0,70.199997,72.300003,69.300003
20170116080000,393.600006,405.079987,49.399998,48,54.799999,0,70.0,72.300003,69.300003
20170116081500,393.600006,413.279999,50.4,48,54.799999,0,69.699997,72.300003,69.300003
20170116083000,393.600006,406.720001,49.6,48,54.799999,0,69.5,72.300003,69.300003
20170116084500,393.600006,406.720001,49.6,48,54.099998,0,69.300003,72.300003,69.300003
20170116090000,393.600006,416.559998,50.8,48,55.900002,0,69.199997,72.300003,69.300003
20170116091500,393.600006,401.799988,48.999999,48,55.200001,0,69.099998,72.300003,69.300003
20170116093000,393.600006,401.799988,48.999999,48,54.299999,100,68.900002,72.300003,69.300003
20170116094500,393.600006,406.720001,49.6,48,54.299999,100,68.699997,72.300003,69.300003
20170116100000,393.600006,416.559998,50.8,48,54.299999,100,68.5,72.300003,69.300003
20170116101500,393.600006,405.079987,49.399998,48,53.5,100,68.5,72.300003,69.300003
20170116103000,393.600006,405.079987,49.399998,48,54.299999,100,68.599998,72.300003,69.300003
20170116104500,393.600006,410.0,50.0,48,54.299999,100,68.400002,72.300003,69.300003
20170116110000,393.600006,410.0,50.0,48,54.299999,100,68.199997,72.300003,69.300003
20170116111500,393.600006,405.079987,49.399998,48,54.299999,100,68.099998,72.300003,69.300003
20170116113000,393.600006,405.079987,49.399998,48,54.299999,100,68.099998,72.300003,69.300003
20170116114500,393.600006,398.519989,48.599999,48,77.199997,100,67.900002,72.300003,69.300003
20170116120000,393.600006,410.0,50.0,48,82.0,100,68.0,72.300003,69.300003
20170116121500,393.600006,401.799988,48.999999,48,89.5,100,68.099998,72.300003,69.300003
20170116123000,393.600006,401.799988,48.999999,48,82.599998,100,68.300003,73.099998,70.099998
20170116124500,393.600006,401.799988,48.999999,48,95.599998,100,68.400002,73.099998,70.099998
20170116130000,393.600006,393.600006,48.000001,48,83.199997,100,68.699997,72.800003,69.800003
20170116131500,393.600006,401.799988,48.999999,48,81.599998,100,68.900002,72.800003,69.800003
20170116133000,393.600006,393.600006,48.000001,48,85.599998,100,69.099998,72.800003,69.800003
20170116134500,393.600006,393.600006,48.000001,48,82.099998,100,69.199997,72.800003,69.800003
20170116140000,393.600006,401.799988,48.999999,48,92.699997,100,69.5,72.800003,69.800003
20170116141500,393.600006,401.799988,48.999999,48,92.699997,100,69.599998,72.800003,69.800003
20170116143000,393.600006,401.799988,48.999999,48,84.400002,100,69.699997,72.800003,69.800003
20170116144500,393.600006,401.799988,48.999999,48,83.099998,100,69.800003,72.699997,69.699997
20170116150000,393.600006,393.600006,48.000001,48,55.599998,0,69.800003,72.400002,69.400002
20170116151500,393.600006,401.799988,48.999999,48,53.900002,0,69.599998,72.300003,69.300003
20170116153000,393.600006,406.720001,49.6,48,53.900002,0,69.300003,72.300003,69.300003
20170116154500,393.600006,406.720001,49.6,48,53.900002,0,69.099998,72.300003,69.300003
20170116160000,393.600006,401.799988,48.999999,48,53.900002,100,68.900002,72.300003,69.300003
20170116161500,393.600006,395.23999,48.199999,48,53.900002,100,68.699997,72.300003,69.300003
20170116163000,393.600006,401.799988,48.999999,48,53.900002,100,68.5,72.300003,69.300003
20170116164500,393.600006,401.799988,48.999999,48,53.900002,100,68.400002,72.300003,69.300003
20170116170000,393.600006,406.720001,49.6,48,54.5,100,68.300003,72.300003,69.300003
20170116171500,393.600006,406.720001,49.6,48,54.5,100,68.199997,72.300003,69.300003
20170116173000,393.600006,401.799988,48.999999,48,53.900002,100,68.199997,72.300003,69.300003
20170116174500,393.600006,395.23999,48.199999,48,57.099998,100,68.099998,72.300003,69.300003
20170116180000,393.600006,401.799988,48.999999,48,66.599998,100,68.199997,72.300003,69.300003
20170116181500,393.600006,401.799988,48.999999,48,93.599998,100,68.300003,72.300003,69.300003
20170116183000,393.600006,401.799988,48.999999,48,82.599998,100,68.5,72.300003,69.300003
20170116184500,393.600006,395.23999,48.199999,48,97.099998,100,68.699997,72.300003,69.300003
20170116190000,393.600006,406.720001,49.6,48,84.400002,100,68.900002,72.300003,69.300003
20170116191500,393.600006,393.600006,48.000001,48,84.400002,100,69.099998,72.300003,69.300003
20170116193000,393.600006,393.600006,48.000001,48,82.300003,100,69.300003,72.300003,69.300003
20170116194500,393.600006,401.799988,48.999999,48,84.400002,100,69.5,72.300003,69.300003
20170116200000,393.600006,401.799988,48.999999,48,55.200001,0,69.599998,72.300003,69.300003
20170116201500,393.600006,401.799988,48.999999,48,54.299999,0,69.5,72.300003,69.300003
20170116203000,393.600006,388.679993,47.399999,48,54.299999,0,69.300003,72.300003,69.300003
20170116204500,393.600006,395.23999,48.199999,48,55.5,0,69.199997,72.300003,69.300003
20170116210000,393.600006,395.23999,48.199999,48,56.299999,0,69.099998,72.300003,69.300003
20170116211500,393.600006,395.23999,48.199999,48,54.299999,100,69.0,72.300003,69.300003
20170116213000,393.600006,383.76001,46.800001,48,54.299999,100,68.800003,72.300003,69.300003
20170116214500,393.600006,390.320007,47.600001,48,54.299999,100,68.699997,72.300003,69.300003
20170116220000,393.600006,390.320007,47.600001,48,54.299999,100,68.599998,72.300003,69.300003
20170116221500,393.600006,398.519989,48.599999,48,55.900002,100,68.599998,72.300003,69.300003
20170116223000,393.600006,398.519989,48.599999,48,53.099998,100,68.5,72.300003,69.300003
20170116224500,393.600006,398.519989,48.599999,48,54.299999,100,68.5,72.300003,69.300003
20170116230000,393.600006,398.519989,48.599999,48,54.299999,100,68.400002,72.300003,69.300003
20170116231500,393.600006,398.519989,48.599999,48,55.599998,100,68.400002,72.300003,69.300003
20170116233000,393.600006,398.519989,48.599999,48,55.599998,100,68.400002,72.300003,69.300003
20170116234500,393.600006,405.079987,49.399998,48,55.599998,100,68.300003,72.300003,69.300003
20170117000000,393.600006,395.23999,48.199999,48,62.799999,100,68.300003,72.300003,69.300003
20170117001500,393.600006,395.23999,48.199999,48,93.900002,100,68.400002,72.300003,69.300003
20170117003000,393.600006,395.23999,48.199999,48,82.599998,100,68.599998,72.300003,69.300003
20170117004500,393.600006,395.23999,48.199999,48,82.599998,100,68.800003,72.300003,69.300003
20170117010000,393.600006,395.23999,48.199999,48,97.900002,100,69.0,72.300003,69.300003
20170117011500,393.600006,395.23999,48.199999,48,85.599998,100,69.199997,72.300003,69.300003
20170117013000,393.600006,395.23999,48.199999,48,81.599998,100,69.300003,72.300003,69.300003
20170117014500,393.600006,390.320007,47.600001,48,97.800003,100,69.300003,72.300003,69.300003
20170117020000,393.600006,398.519989,48.599999,48,83.900002,100,69.400002,72.300003,69.300003
20170117021500,393.600006,398.519989,48.599999,48,87.300003,100,69.400002,72.300003,69.300003
20170117023000,393.600006,398.519989,48.599999,48,87.300003,100,69.5,72.300003,69.300003
20170117024500,393.600006,398.519989,48.599999,48,81.5,100,69.5,72.300003,69.300003
20170117030000,393.600006,398.519989,48.599999,48,60.0,0,69.5,72.300003,69.300003
20170117031500,393.600006,390.320007,47.600001,48,54.700001,0,69.300003,72.300003,69.300003
20170117033000,393.600006,395.23999,48.199999,48,54.700001,0,69.099998,72.300003,69.300003
20170117034500,393.600006,395.23999,48.199999,48,54.700001,100,68.900002,72.300003,69.300003
20170117040000,393.600006,390.320007,47.600001,48,54.700001,100,68.800003,72.300003,69.300003
20170117041500,393.600006,395.23999,48.199999,48,54.700001,100,68.699997,72.300003,69.300003
20170117043000,393.600006,405.079987,49.399998,48,54.700001,100,68.599998,72.300003,69.300003
20170117044500,393.600006,405.079987,49.399998,48,54.700001,100,68.5,72.300003,69.300003
20170117050000,393.600006,395.23999,48.199999,48,54.700001,100,68.400002,72.300003,69.300003
20170117051500,393.600006,405.079987,49.399998,48,54.700001,100,68.300003,72.300003,69.300003
20170117053000,393.600006,393.600006,48.000001,48,54.700001,100,68.300003,72.300003,69.300003
20170117054500,393.600006,398.519989,48.599999,48,54.700001,100,68.199997,72.300003,69.300003
20170117060000,393.600006,398.519989,48.599999,48,57.5,100,68.199997,72.300003,69.300003
20170117061500,393.600006,398.519989,48.599999,48,83.0,100,68.300003,72.300003,69.300003
20170117063000,393.600006,398.519989,48.599999,48,83.0,100,68.400002,72.300003,69.300003
20170117064500,393.600006,398.519989,48.599999,48,87.300003,100,68.699997,72.300003,69.300003
20170117070000,393.600006,398.519989,48.599999,48,92.900002,100,68.900002,72.300003,69.300003
20170117071500,393.600006,398.519989,48.599999,48,83.300003,100,69.099998,72.300003,69.300003
20170117073000,393.600006,398.519989,48.599999,48,81.599998,100,69.199997,72.300003,69.300003
20170117074500,393.600006,398.519989,48.599999,48,94.699997,100,69.300003,72.300003,69.300003
20170117080000,393.600006,388.679993,47.399999,48,85.800003,100,69.400002,72.199997,69.199997
20170117081500,393.600006,380.480011,46.400001,48,57.599998,0,69.400002,72.199997,69.199997
20170117083000,393.600006,395.23999,48.199999,48,55.200001,0,69.300003,72.199997,69.199997
20170117084500,393.600006,395.23999,48.199999,48,55.200001,0,68.900002,72.199997,69.199997
20170117090000,393.600006,395.23999,48.199999,48,55.200001,100,68.800003,72.199997,69.199997
20170117091500,393.600006,390.320007,47.600001,48,56.400002,100,68.699997,72.199997,69.199997
20170117093000,393.600006,378.839996,46.2,48,54.700001,100,68.699997,71.800003,68.800003
20170117094500,393.600006,398.519989,48.599999,48,53.099998,100,68.599998,71.800003,68.800003
20170117100000,393.600006,398.519989,48.599999,48,53.099998,100,68.599998,71.800003,68.800003
20170117101500,393.600006,398.519989,48.599999,48,53.900002,100,68.400002,71.800003,68.800003
20170117103000,393.600006,398.519989,48.599999,48,54.700001,100,68.400002,71.800003,68.800003
20170117104500,393.600006,398.519989,48.599999,48,54.700001,100,68.400002,71.800003,68.800003
20170117110000,393.600006,405.079987,49.399998,48,53.900002,100,68.300003,71.800003,68.800003
20170117111500,393.600006,398.519989,48.599999,48,53.900002,100,68.199997,71.800003,68.800003
20170117113000,393.600006,398.519989,48.599999,48,54.700001,100,68.199997,71.800003,68.800003
20170117114500,393.600006,398.519989,48.599999,48,54.700001,100,68.199997,71.800003,68.800003
20170117120000,393.600006,398.519989,48.599999,48,54.0,100,68.199997,71.800003,68.800003
20170117121500,393.600006,405.079987,49.399998,48,54.0,100,68.199997,72.099998,69.099998
20170117123000,393.600006,405.079987,49.399998,48,54.0,100,68.199997,71.800003,68.800003
20170117124500,393.600006,398.519989,48.599999,48,54.0,100,68.099998,71.800003,68.800003
20170117130000,393.600006,398.519989,48.599999,48,54.0,100,68.099998,71.800003,68.800003
20170117131500,393.600006,398.519989,48.599999,48,54.0,100,68.099998,71.800003,68.800003
20170117133000,393.600006,405.079987,49.399998,48,55.200001,100,68.099998,71.800003,68.800003
20170117134500,393.600006,398.519989,48.599999,48,57.5,100,68.099998,71.800003,68.800003
20170117140000,393.600006,398.519989,48.599999,48,62.400002,100,68.199997,71.800003,68.800003
20170117141500,393.600006,405.079987,49.399998,48,70.599998,100,68.300003,71.800003,68.800003
20170117143000,393.600006,398.519989,48.599999,48,79.699997,100,68.400002,71.699997,68.699997
20170117144500,393.600006,398.519989,48.599999,48,73.5,100,68.5,71.400002,68.400002
20170117150000,393.600006,398.519989,48.599999,48,80.800003,100,68.599998,71.400002,68.400002
20170117151500,393.600006,405.079987,49.399998,48,73.0,100,68.599998,71.699997,68.699997
20170117153000,393.600006,398.519989,48.599999,48,55.099998,100,68.699997,71.800003,68.800003
20170117154500,393.600006,405.079987,49.399998,48,53.900002,100,68.5,71.300003,68.300003
20170117160000,393.600006,410.0,50.0,48,53.900002,100,68.400002,71.800003,68.800003
20170117161500,393.600006,410.0,50.0,48,53.900002,100,68.199997,71.400002,68.400002
20170117163000,393.600006,410.0,50.0,48,53.900002,100,68.0,71.300003,68.300003
20170117164500,393.600006,410.0,50.0,48,53.900002,100,67.900002,71.099998,68.099998
20170117170000,393.600006,398.519989,48.599999,48,53.900002,100,67.800003,71.900002,68.900002
20170117171500,393.600006,406.720001,49.6,48,55.299999,100,67.699997,71.800003,68.800003
20170117173000,393.600006,416.559998,50.8,48,53.099998,100,67.699997,71.800003,68.800003
20170117174500,393.600006,405.079987,49.399998,48,54.299999,100,67.699997,71.800003,68.800003
20170117180000,393.600006,405.079987,49.399998,48,54.299999,100,67.599998,71.800003,68.800003
20170117181500,393.600006,405.079987,49.399998,48,69.199997,100,67.599998,71.800003,68.800003
20170117183000,393.600006,410.0,50.0,48,75.300003,100,67.699997,71.800003,68.800003
20170117184500,393.600006,410.0,50.0,48,92.300003,100,67.900002,71.800003,68.800003
20170117190000,393.600006,401.799988,48.999999,48,78.0,100,68.099998,71.800003,68.800003
20170117191500,393.600006,410.0,50.0,48,93.800003,100,68.300003,71.800003,68.800003
20170117193000,393.600006,405.079987,49.399998,48,80.699997,100,68.5,71.900002,68.900002
20170117194500,393.600006,405.079987,49.399998,48,94.099998,100,68.699997,71.800003,68.800003
20170117200000,393.600006,405.079987,49.399998,48,82.099998,100,68.800003,72.199997,69.199997
20170117201500,393.600006,405.079987,49.399998,48,72.5,100,68.900002,72.199997,69.199997
20170117203000,393.600006,405.079987,49.399998,48,88.400002,100,68.900002,72.199997,69.199997
20170117204500,393.600006,398.519989,48.599999,48,83.199997,100,69.0,72.199997,69.199997
20170117210000,393.600006,410.0,50.0,48,92.599998,100,69.099998,72.199997,69.199997
20170117211500,393.600006,410.0,50.0,48,87.5,100,69.099998,72.199997,69.199997
20170117213000,393.600006,395.23999,48.199999,48,92.099998,100,69.099998,72.199997,69.199997
20170117214500,393.600006,413.279999,50.4,48,82.099998,100,69.099998,72.199997,69.199997
20170117220000,393.600006,401.799988,48.999999,48,97.699997,100,69.199997,72.199997,69.199997
20170117221500,393.600006,406.720001,49.6,48,85.599998,100,69.199997,72.199997,69.199997
20170117223000,393.600006,406.720001,49.6,48,79.699997,100,69.300003,72.199997,69.199997
20170117224500,393.600006,406.720001,49.6,48,95.300003,100,69.300003,72.199997,69.199997
20170117230000,393.600006,401.799988,48.999999,48,82.099998,100,69.400002,72.199997,69.199997
20170117231500,393.600006,401.799988,48.999999,48,92.099998,100,69.400002,72.199997,69.199997
20170117233000,393.600006,406.720001,49.6,49,55.599998,0,69.400002,71.800003,68.800003
20170117234500,393.600006,413.279999,50.4,49,54.700001,0,69.199997,72.199997,69.199997
20170118000000,393.600006,413.279999,50.4,49,54.700001,100,69.0,72.199997,69.199997
20170118001500,393.600006,406.720001,49.6,48,54.700001,100,68.800003,72.199997,69.199997
20170118003000,393.600006,406.720001,49.6,48,54.700001,100,68.699997,72.199997,69.199997
20170118004500,393.600006,406.720001,49.6,48,54.700001,100,68.5,72.199997,69.199997
20170118010000,393.600006,406.720001,49.6,48,54.700001,100,68.300003,72.199997,69.199997
20170118011500,393.600006,375.559998,45.8,48,54.700001,100,68.099998,72.300003,69.300003
20170118013000,393.600006,375.559998,45.8,48,54.700001,100,67.900002,72.300003,69.300003
20170118014500,393.600006,375.559998,45.8,48,54.700001,100,67.699997,72.300003,69.300003
20170118020000,393.600006,388.679993,47.399999,48,55.5,100,67.599998,72.300003,69.300003
20170118021500,393.600006,380.480011,46.400001,48,87.5,100,67.599998,72.300003,69.300003
20170118023000,393.600006,380.480011,46.400001,48,83.199997,100,67.900002,71.699997,68.699997
20170118024500,393.600006,375.559998,45.8,48,92.099998,100,68.099998,71.400002,68.400002
20170118030000,393.600006,375.559998,45.8,48,59.900002,100,68.400002,71.400002,68.400002
20170118031500,393.600006,365.720001,44.6,48,54.700001,100,68.199997,71.800003,68.800003
20170118033000,393.600006,365.720001,44.6,48,54.700001,100,68.099998,71.800003,68.800003
20170118034500,393.600006,380.480011,46.400001,48,54.700001,100,67.900002,71.800003,68.800003
20170118040000,393.600006,380.480011,46.400001,48,54.700001,100,67.900002,71.800003,68.800003
20170118041500,393.600006,380.480011,46.400001,48,54.700001,100,67.800003,71.800003,68.800003
20170118043000,393.600006,380.480011,46.400001,48,54.700001,100,67.800003,71.699997,68.699997
20170118044500,393.600006,380.480011,46.400001,48,54.700001,100,67.699997,71.400002,68.400002
20170118050000,393.600006,380.480011,46.400001,48,56.299999,100,67.699997,71.400002,68.400002
20170118051500,393.600006,380.480011,46.400001,48,57.900002,100,67.699997,71.400002,68.400002
20170118053000,393.600006,380.480011,46.400001,48,64.0,100,67.699997,71.400002,68.400002
20170118054500,393.600006,375.559998,45.8,48,81.5,100,67.900002,71.300003,68.300003
20170118060000,393.600006,370.640015,45.200002,48,77.900002,100,68.199997,71.400002,68.400002
20170118061500,393.600006,378.839996,46.2,48,74.900002,100,68.300003,71.400002,68.400002
20170118063000,393.600006,370.640015,45.200002,48,86.0,100,68.400002,71.400002,68.400002
20170118064500,393.600006,370.640015,45.200002,48,78.099998,100,68.5,71.400002,68.400002
20170118070000,393.600006,378.839996,46.2,48,75.400002,100,68.599998,71.400002,68.400002
20170118071500,393.600006,378.839996,46.2,48,68.0,0,68.599998,71.400002,68.400002
20170118073000,393.600006,378.839996,46.2,48,55.099998,0,68.400002,71.400002,68.400002
