PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118074500,393.600006,370.640015,45.200002,48,54.400002,0,68.199997,71.300003,68.300003
20170118080000,393.600006,370.640015,45.200002,48,54.400002,100,68.099998,71.400002,68.400002
20170118081500,393.600006,370.640015,45.200002,48,54.400002,100,67.900002,70.900002,67.900002
20170118083000,393.600006,375.559998,45.8,48,54.400002,100,67.900002,71.400002,68.400002
20170118084500,393.600006,375.559998,45.8,48,54.400002,100,67.900002,71.400002,68.400002
20170118090000,393.600006,375.559998,45.8,48,54.400002,100,67.800003,71.300003,68.300003
20170118091500,393.600006,380.480011,46.400001,48,54.400002,100,67.699997,70.900002,67.900002
20170118093000,393.600006,370.640015,45.200002,48,54.400002,100,67.599998,71.199997,68.199997
20170118094500,393.600006,383.76001,46.800001,48,54.400002,100,67.699997,71.400002,68.400002
20170118100000,393.600006,418.200012,51.000001,50,54.400002,100,67.800003,72.300003,69.300003
20170118101500,393.600006,401.799988,48.999999,49,54.400002,100,67.800003,72.300003,69.300003
20170118103000,393.600006,410.0,50.0,49,55.099998,100,67.900002,72.300003,69.300003
20170118104500,393.600006,401.799988,48.999999,49,56.299999,100,67.900002,72.300003,69.300003
20170118110000,393.600006,401.799988,48.999999,49,87.800003,100,68.0,72.300003,69.300003
20170118111500,393.600006,410.0,50.0,49,84.900002,100,68.199997,72.300003,69.300003
20170118113000,393.600006,398.519989,48.599999,49,83.800003,100,68.300003,72.300003,69.300003
20170118114500,393.600006,405.079987,49.399998,49,94.099998,100,68.400002,72.300003,69.300003
20170118120000,393.600006,410.0,50.0,49,97.5,100,68.5,72.300003,69.300003
20170118121500,393.600006,405.079987,49.399998,49,83.900002,100,68.699997,72.199997,69.199997
20170118123000,393.600006,395.23999,48.199999,49,82.599998,100,68.800003,71.800003,68.800003
20170118124500,393.600006,395.23999,48.199999,49,87.699997,100,68.900002,72.699997,69.699997
20170118130000,393.600006,405.079987,49.399998,49,85.599998,100,69.0,72.699997,69.699997
20170118131500,393.600006,405.079987,49.399998,49,83.199997,100,69.099998,72.699997,69.699997
20170118133000,393.600006,398.519989,48.599999,49,93.599998,100,69.199997,72.699997,69.699997
20170118134500,393.600006,398.519989,48.599999,49,84.400002,100,69.199997,72.699997,69.699997
20170118140000,393.600006,398.519989,48.599999,49,84.400002,100,69.300003,72.699997,69.699997
20170118141500,393.600006,406.720001,49.6,49,89.300003,100,69.400002,72.699997,69.699997
20170118143000,393.600006,395.23999,48.199999,49,99.0,100,69.400002,72.699997,69.699997
20170118144500,393.600006,405.079987,49.399998,49,86.300003,100,69.300003,72.699997,69.699997
20170118150000,393.600006,405.079987,49.399998,49,91.0,100,69.300003,72.699997,69.699997
20170118151500,393.600006,405.079987,49.399998,49,83.199997,100,69.199997,72.699997,69.699997
20170118153000,393.600006,405.079987,49.399998,49,94.099998,100,69.300003,72.699997,69.699997
20170118154500,393.600006,405.079987,49.399998,49,88.800003,100,69.199997,72.699997,69.699997
20170118160000,393.600006,405.079987,49.399998,49,82.599998,100,69.199997,72.699997,69.699997
20170118161500,393.600006,405.079987,49.399998,49,97.599998,100,69.300003,72.699997,69.699997
20170118163000,393.600006,405.079987,49.399998,49,84.900002,100,69.300003,72.699997,69.699997
20170118164500,393.600006,398.519989,48.599999,49,83.5,100,69.400002,72.699997,69.699997
20170118170000,393.600006,398.519989,48.599999,49,85.0,100,69.400002,72.699997,69.699997
20170118171500,393.600006,398.519989,48.599999,49,89.099998,100,69.400002,72.699997,69.699997
20170118173000,393.600006,405.079987,49.399998,49,96.199997,100,69.5,72.699997,69.699997
20170118174500,393.600006,393.600006,48.000001,49,91.199997,100,69.599998,72.699997,69.699997
20170118180000,393.600006,398.519989,48.599999,49,84.900002,100,69.599998,72.699997,69.699997
20170118181500,393.600006,390.320007,47.600001,49,92.900002,100,69.599998,72.699997,69.699997
20170118183000,393.600006,395.23999,48.199999,49,85.599998,100,69.699997,72.699997,69.699997
20170118184500,393.600006,401.799988,48.999999,49,93.699997,100,69.699997,72.699997,69.699997
20170118190000,393.600006,401.799988,48.999999,49,96.699997,100,69.699997,72.699997,69.699997
20170118191500,393.600006,393.600006,48.000001,49,90.400002,100,69.699997,72.699997,69.699997
20170118193000,393.600006,406.720001,49.6,49,90.400002,100,69.699997,72.699997,69.699997
20170118194500,393.600006,406.720001,49.6,49,82.5,100,69.599998,72.699997,69.699997
20170118200000,393.600006,395.23999,48.199999,49,94.0,100,69.599998,72.699997,69.699997
20170118201500,393.600006,395.23999,48.199999,49,90.5,100,69.599998,72.699997,69.699997
20170118203000,393.600006,395.23999,48.199999,49,83.199997,100,69.599998,72.699997,69.699997
20170118204500,393.600006,401.799988,48.999999,49,83.199997,100,69.599998,72.699997,69.699997
20170118210000,393.600006,395.23999,48.199999,49,89.699997,100,69.599998,72.699997,69.699997
20170118211500,393.600006,395.23999,48.199999,49,91.800003,100,69.599998,72.699997,69.699997
20170118213000,393.600006,395.23999,48.199999,49,95.900002,100,69.599998,72.699997,69.699997
20170118214500,393.600006,395.23999,48.199999,49,101.0,100,69.699997,72.699997,69.699997
20170118220000,393.600006,401.799988,48.999999,49,83.800003,100,69.699997,72.699997,69.699997
20170118221500,393.600006,401.799988,48.999999,49,86.5,100,69.699997,72.699997,69.699997
20170118223000,393.600006,401.799988,48.999999,49,99.099998,100,69.699997,72.699997,69.699997
20170118224500,393.600006,401.799988,48.999999,49,83.199997,100,69.800003,72.699997,69.699997
20170118230000,393.600006,401.799988,48.999999,49,89.800003,100,69.800003,72.699997,69.699997
20170118231500,393.600006,393.600006,48.000001,49,92.800003,100,69.800003,72.699997,69.699997
20170118233000,393.600006,405.079987,49.399998,49,83.199997,100,69.900002,72.699997,69.699997
20170118234500,393.600006,395.23999,48.199999,49,92.300003,100,69.800003,72.699997,69.699997
20170119000000,393.600006,395.23999,48.199999,49,92.300003,100,69.800003,72.699997,69.699997
20170119001500,393.600006,390.320007,47.600001,49,83.199997,100,69.800003,72.699997,69.699997
20170119003000,393.600006,398.519989,48.599999,49,92.099998,100,69.800003,72.699997,69.699997
20170119004500,393.600006,398.519989,48.599999,49,87.099998,100,69.699997,72.699997,69.699997
20170119010000,393.600006,398.519989,48.599999,49,83.099998,100,69.699997,72.699997,69.699997
20170119011500,393.600006,398.519989,48.599999,49,101.800003,100,69.699997,72.699997,69.699997
20170119013000,393.600006,393.600006,48.000001,49,84.400002,100,69.699997,72.699997,69.699997
20170119014500,393.600006,401.799988,48.999999,49,84.400002,100,69.699997,72.699997,69.699997
20170119020000,393.600006,390.320007,47.600001,49,99.199997,100,69.699997,72.699997,69.699997
20170119021500,393.600006,395.23999,48.199999,49,83.199997,100,69.699997,72.699997,69.699997
20170119023000,393.600006,395.23999,48.199999,49,91.699997,100,69.699997,72.699997,69.699997
20170119024500,393.600006,395.23999,48.199999,49,90.0,100,69.699997,72.699997,69.699997
20170119030000,393.600006,395.23999,48.199999,49,84.900002,100,69.800003,72.699997,69.699997
20170119031500,393.600006,395.23999,48.199999,49,91.300003,100,69.800003,72.699997,69.699997
20170119033000,393.600006,395.23999,48.199999,49,82.599998,100,69.800003,72.699997,69.699997
20170119034500,393.600006,395.23999,48.199999,49,96.599998,100,69.800003,72.699997,69.699997
20170119040000,393.600006,395.23999,48.199999,49,89.900002,100,69.900002,72.699997,69.699997
20170119041500,393.600006,395.23999,48.199999,49,86.099998,100,69.900002,72.699997,69.699997
20170119043000,393.600006,395.23999,48.199999,49,56.799999,100,69.900002,72.699997,69.699997
20170119044500,393.600006,395.23999,48.199999,49,54.299999,100,69.699997,72.699997,69.699997
20170119050000,393.600006,395.23999,48.199999,49,54.299999,100,69.300003,72.699997,69.699997
20170119051500,393.600006,401.799988,48.999999,49,53.5,100,69.199997,72.699997,69.699997
20170119053000,393.600006,401.799988,48.999999,49,54.299999,100,68.800003,72.699997,69.699997
20170119054500,393.600006,395.23999,48.199999,49,54.299999,100,68.599998,72.699997,69.699997
20170119060000,393.600006,390.320007,47.600001,49,54.299999,100,68.400002,72.699997,69.699997
20170119061500,393.600006,406.720001,49.6,49,54.299999,100,68.199997,72.699997,69.699997
20170119063000,393.600006,406.720001,49.6,49,57.099998,100,68.300003,72.699997,69.699997
20170119064500,393.600006,406.720001,49.6,49,84.800003,100,68.400002,72.699997,69.699997
20170119070000,393.600006,401.799988,48.999999,49,93.800003,100,68.699997,72.699997,69.699997
20170119071500,393.600006,393.600006,48.000001,49,85.0,100,68.900002,72.699997,69.699997
20170119073000,393.600006,398.519989,48.599999,49,83.199997,100,68.900002,72.699997,69.699997
20170119074500,393.600006,398.519989,48.599999,49,83.199997,100,69.0,72.699997,69.699997
20170119080000,393.600006,398.519989,48.599999,49,85.0,100,69.0,72.699997,69.699997
20170119081500,393.600006,398.519989,48.599999,49,85.0,100,69.099998,72.699997,69.699997
20170119083000,393.600006,393.600006,48.000001,49,97.099998,100,69.099998,72.699997,69.699997
20170119084500,393.600006,401.799988,48.999999,49,94.300003,100,69.199997,72.699997,69.699997
20170119090000,393.600006,401.799988,48.999999,49,91.0,100,69.199997,72.699997,69.699997
20170119091500,393.600006,401.799988,48.999999,49,85.900002,100,69.300003,72.699997,69.699997
20170119093000,393.600006,401.799988,48.999999,49,96.800003,100,69.5,72.699997,69.699997
20170119094500,393.600006,401.799988,48.999999,49,84.400002,100,69.5,72.699997,69.699997
20170119100000,393.600006,410.0,50.0,49,96.0,100,69.699997,72.699997,69.699997
20170119101500,393.600006,401.799988,48.999999,49,86.0,100,69.699997,72.699997,69.699997
20170119103000,393.600006,401.799988,48.999999,49,84.400002,100,69.699997,72.699997,69.699997
20170119104500,393.600006,401.799988,48.999999,49,100.199997,100,69.800003,72.699997,69.699997
20170119110000,393.600006,401.799988,48.999999,49,85.0,100,69.599998,72.699997,69.699997
20170119111500,393.600006,406.720001,49.6,49,85.0,100,69.599998,72.699997,69.699997
20170119113000,393.600006,401.799988,48.999999,49,88.900002,100,69.699997,72.699997,69.699997
20170119114500,393.600006,401.799988,48.999999,49,93.599998,100,69.800003,72.699997,69.699997
20170119120000,393.600006,401.799988,48.999999,49,83.199997,100,69.800003,72.699997,69.699997
20170119121500,393.600006,401.799988,48.999999,49,96.099998,100,69.699997,72.699997,69.699997
20170119123000,393.600006,401.799988,48.999999,49,88.099998,100,69.599998,72.699997,69.699997
20170119124500,393.600006,401.799988,48.999999,49,84.400002,100,69.599998,72.699997,69.699997
20170119130000,393.600006,406.720001,49.6,49,94.0,100,69.599998,72.699997,69.699997
20170119131500,393.600006,406.720001,49.6,49,82.599998,100,69.699997,72.699997,69.699997
20170119133000,393.600006,398.519989,48.599999,49,96.099998,100,69.400002,72.699997,69.699997
20170119134500,393.600006,398.519989,48.599999,49,87.5,100,69.599998,72.699997,69.699997
20170119140000,393.600006,410.0,50.0,49,83.699997,100,69.699997,72.699997,69.699997
20170119141500,393.600006,405.079987,49.399998,49,86.199997,100,69.599998,72.699997,69.699997
20170119143000,393.600006,405.079987,49.399998,49,86.199997,100,69.699997,72.699997,69.699997
20170119144500,393.600006,405.079987,49.399998,49,96.300003,100,69.699997,72.699997,69.699997
20170119150000,393.600006,405.079987,49.399998,49,83.199997,100,69.699997,72.699997,69.699997
20170119151500,393.600006,405.079987,49.399998,49,99.599998,100,69.699997,72.699997,69.699997
20170119153000,393.600006,405.079987,49.399998,49,83.800003,100,69.699997,72.699997,69.699997
20170119154500,393.600006,405.079987,49.399998,49,83.800003,100,69.699997,72.699997,69.699997
20170119160000,393.600006,398.519989,48.599999,49,93.699997,100,69.699997,72.699997,69.699997
20170119161500,393.600006,398.519989,48.599999,49,81.099998,100,69.699997,72.699997,69.699997
20170119163000,393.600006,406.720001,49.6,49,86.099998,100,69.599998,72.699997,69.699997
20170119164500,393.600006,406.720001,49.6,49,90.5,100,69.400002,72.699997,69.699997
20170119170000,393.600006,406.720001,49.6,49,95.599998,100,69.599998,72.699997,69.699997
20170119171500,393.600006,406.720001,49.6,49,81.699997,100,69.599998,72.699997,69.699997
20170119173000,393.600006,395.23999,48.199999,49,88.599998,100,69.599998,72.699997,69.699997
20170119174500,393.600006,401.799988,48.999999,49,82.099998,100,69.599998,72.699997,69.699997
20170119180000,393.600006,410.0,50.0,49,89.900002,100,69.599998,72.699997,69.699997
20170119181500,393.600006,405.079987,49.399998,49,92.599998,100,69.599998,72.699997,69.699997
20170119183000,393.600006,405.079987,49.399998,49,80.199997,100,69.599998,72.699997,69.699997
20170119184500,393.600006,405.079987,49.399998,49,80.199997,100,69.5,72.699997,69.699997
20170119190000,393.600006,405.079987,49.399998,49,93.599998,100,69.599998,72.699997,69.699997
20170119191500,393.600006,405.079987,49.399998,49,85.5,100,69.699997,72.699997,69.699997
20170119193000,393.600006,410.0,50.0,49,83.699997,100,69.699997,72.699997,69.699997
20170119194500,393.600006,410.0,50.0,49,82.0,100,69.699997,72.699997,69.699997
20170119200000,393.600006,410.0,50.0,49,85.0,100,69.699997,72.699997,69.699997
20170119201500,393.600006,401.799988,48.999999,49,81.199997,100,69.699997,72.699997,69.699997
20170119203000,393.600006,401.799988,48.999999,49,93.800003,100,69.699997,72.699997,69.699997
20170119204500,393.600006,410.0,50.0,49,79.099998,100,69.599998,72.699997,69.699997
20170119210000,393.600006,410.0,50.0,49,81.099998,100,69.599998,72.699997,69.699997
20170119211500,393.600006,405.079987,49.399998,49,92.199997,100,69.599998,72.699997,69.699997
20170119213000,393.600006,405.079987,49.399998,49,79.0,100,69.599998,72.699997,69.699997
20170119214500,393.600006,405.079987,49.399998,49,84.400002,100,69.599998,72.699997,69.699997
20170119220000,393.600006,410.0,50.0,49,86.599998,100,69.599998,72.699997,69.699997
20170119221500,393.600006,410.0,50.0,49,81.099998,100,69.599998,72.699997,69.699997
20170119223000,393.600006,410.0,50.0,49,91.699997,100,69.599998,72.699997,69.699997
20170119224500,393.600006,410.0,50.0,49,82.599998,100,69.599998,72.699997,69.699997
20170119230000,393.600006,395.23999,48.199999,49,91.0,100,69.599998,72.699997,69.699997
20170119231500,393.600006,410.0,50.0,49,82.099998,100,69.599998,72.699997,69.699997
20170119233000,393.600006,405.079987,49.399998,49,101.0,100,69.599998,72.699997,69.699997
20170119234500,393.600006,405.079987,49.399998,49,82.599998,100,69.699997,72.699997,69.699997
20170120000000,393.600006,410.0,50.0,49,82.599998,100,69.599998,72.699997,69.699997
20170120001500,393.600006,405.079987,49.399998,49,85.900002,100,69.5,72.699997,69.699997
20170120003000,393.600006,405.079987,49.399998,49,101.0,100,69.5,72.699997,69.699997
20170120004500,393.600006,410.0,50.0,49,81.599998,100,69.5,72.699997,69.699997
20170120010000,393.600006,410.0,50.0,49,101.800003,100,69.400002,72.699997,69.699997
20170120011500,393.600006,405.079987,49.399998,49,83.199997,100,69.400002,72.699997,69.699997
20170120013000,393.600006,393.600006,48.000001,49,100.199997,100,69.300003,72.699997,69.699997
20170120014500,393.600006,393.600006,48.000001,49,83.199997,100,69.300003,72.699997,69.699997
20170120020000,393.600006,410.0,50.0,49,92.300003,100,69.400002,72.699997,69.699997
20170120021500,393.600006,405.079987,49.399998,49,84.400002,100,69.5,72.699997,69.699997
20170120023000,393.600006,405.079987,49.399998,49,89.900002,100,69.5,72.699997,69.699997
20170120024500,393.600006,405.079987,49.399998,49,89.900002,100,69.599998,72.699997,69.699997
20170120030000,393.600006,410.0,50.0,49,83.599998,100,69.599998,72.699997,69.699997
20170120031500,393.600006,410.0,50.0,49,98.099998,100,69.599998,72.699997,69.699997
20170120033000,393.600006,405.079987,49.399998,49,82.0,100,69.599998,72.699997,69.699997
20170120034500,393.600006,410.0,50.0,49,99.800003,100,69.599998,72.699997,69.699997
20170120040000,393.600006,410.0,50.0,49,82.599998,100,69.599998,72.699997,69.699997
20170120041500,393.600006,410.0,50.0,49,88.0,100,69.599998,72.699997,69.699997
20170120043000,393.600006,410.0,50.0,49,83.800003,100,69.599998,72.699997,69.699997
20170120044500,393.600006,401.799988,48.999999,49,101.900002,100,69.699997,72.699997,69.699997
20170120050000,393.600006,401.799988,48.999999,49,83.199997,100,69.699997,72.699997,69.699997
20170120051500,393.600006,401.799988,48.999999,49,99.800003,100,69.699997,72.699997,69.699997
20170120053000,393.600006,401.799988,48.999999,49,83.800003,100,69.699997,72.699997,69.699997
20170120054500,393.600006,401.799988,48.999999,49,90.400002,100,69.699997,72.699997,69.699997
20170120060000,393.600006,401.799988,48.999999,49,86.900002,100,69.599998,72.699997,69.699997
20170120061500,393.600006,401.799988,48.999999,49,87.900002,100,69.400002,72.699997,69.699997
20170120063000,393.600006,410.0,50.0,49,91.800003,100,69.599998,72.699997,69.699997
20170120064500,393.600006,401.799988,48.999999,49,83.199997,100,69.599998,72.699997,69.699997
20170120070000,393.600006,401.799988,48.999999,49,83.199997,100,69.599998,72.699997,69.699997
20170120071500,393.600006,401.799988,48.999999,49,101.900002,100,69.599998,72.699997,69.699997
20170120073000,393.600006,401.799988,48.999999,49,89.900002,100,69.5,72.699997,69.699997
20170120074500,393.600006,401.799988,48.999999,49,86.0,100,69.5,72.699997,69.699997
20170120080000,393.600006,401.799988,48.999999,49,96.300003,100,69.599998,72.699997,69.699997
20170120081500,393.600006,395.23999,48.199999,49,85.599998,100,69.599998,72.699997,69.699997
20170120083000,393.600006,395.23999,48.199999,49,85.599998,100,69.599998,72.699997,69.699997
20170120084500,393.600006,406.720001,49.6,49,97.300003,100,69.599998,72.699997,69.699997
20170120090000,393.600006,398.519989,48.599999,49,83.800003,100,69.699997,72.699997,69.699997
20170120091500,393.600006,398.519989,48.599999,49,97.800003,100,69.699997,72.699997,69.699997
20170120093000,393.600006,398.519989,48.599999,49,84.300003,100,69.800003,72.699997,69.699997
20170120094500,393.600006,405.079987,49.399998,49,57.299999,0,69.900002,72.699997,69.699997
20170120100000,393.600006,405.079987,49.399998,49,54.200001,0,69.599998,72.699997,69.699997
20170120101500,393.600006,398.519989,48.599999,49,54.200001,100,69.300003,72.699997,69.699997
20170120103000,393.600006,405.079987,49.399998,49,54.200001,100,69.199997,72.699997,69.699997
20170120104500,393.600006,405.079987,49.399998,49,54.200001,100,68.800003,72.699997,69.699997
20170120110000,393.600006,410.0,50.0,49,54.200001,100,68.5,72.699997,69.699997
20170120111500,393.600006,410.0,50.0,49,54.200001,100,68.5,72.699997,69.699997
20170120113000,393.600006,416.559998,50.8,49,54.200001,100,68.400002,72.699997,69.699997
20170120114500,393.600006,410.0,50.0,49,55.099998,100,68.400002,72.699997,69.699997
20170120120000,393.600006,410.0,50.0,49,69.099998,100,68.400002,72.699997,69.699997
20170120121500,393.600006,410.0,50.0,49,79.199997,100,68.5,72.699997,69.699997
20170120123000,393.600006,405.079987,49.399998,49,80.199997,100,68.699997,72.699997,69.699997
20170120124500,393.600006,405.079987,49.399998,49,97.800003,100,68.900002,72.699997,69.699997
20170120130000,393.600006,405.079987,49.399998,49,81.900002,100,69.0,72.699997,69.699997
20170120131500,393.600006,405.079987,49.399998,49,91.400002,100,69.0,72.699997,69.699997
20170120133000,393.600006,405.079987,49.399998,49,83.800003,100,69.199997,72.699997,69.699997
20170120134500,393.600006,398.519989,48.599999,49,92.800003,100,69.199997,72.699997,69.699997
20170120140000,393.600006,406.720001,49.6,49,95.5,100,69.300003,72.699997,69.699997
20170120141500,393.600006,406.720001,49.6,49,85.0,100,69.300003,72.699997,69.699997
20170120143000,393.600006,401.799988,48.999999,49,83.199997,100,69.400002,72.699997,69.699997
20170120144500,393.600006,406.720001,49.6,49,77.300003,100,69.400002,72.699997,69.699997
20170120150000,393.600006,406.720001,49.6,49,97.199997,100,69.300003,72.699997,69.699997
20170120151500,393.600006,401.799988,48.999999,49,79.199997,100,69.400002,72.699997,69.699997
20170120153000,393.600006,395.23999,48.199999,49,92.900002,100,69.400002,72.699997,69.699997
20170120154500,393.600006,401.799988,48.999999,49,92.900002,100,69.400002,72.699997,69.699997
20170120160000,393.600006,401.799988,48.999999,49,83.800003,100,69.400002,72.699997,69.699997
20170120161500,393.600006,410.0,50.0,49,91.800003,100,69.300003,72.699997,69.699997
20170120163000,393.600006,405.079987,49.399998,49,83.199997,100,69.599998,72.699997,69.699997
20170120164500,393.600006,405.079987,49.399998,49,97.800003,100,69.599998,72.699997,69.699997
20170120170000,393.600006,410.0,50.0,49,83.199997,100,69.699997,72.699997,69.699997
20170120171500,393.600006,405.079987,49.399998,49,83.199997,100,69.800003,72.699997,69.699997
20170120173000,393.600006,405.079987,49.399998,49,91.599998,100,69.699997,72.699997,69.699997
20170120174500,393.600006,398.519989,48.599999,49,83.199997,100,69.800003,72.699997,69.699997
20170120180000,393.600006,398.519989,48.599999,49,86.0,100,69.699997,72.699997,69.699997
20170120181500,393.600006,406.720001,49.6,49,92.400002,100,69.699997,72.699997,69.699997
20170120183000,393.600006,406.720001,49.6,49,77.800003,100,69.699997,72.699997,69.699997
20170120184500,393.600006,406.720001,49.6,49,95.900002,100,69.599998,72.699997,69.699997
20170120190000,393.600006,395.23999,48.199999,49,85.099998,100,69.599998,72.699997,69.699997
20170120191500,393.600006,406.720001,49.6,49,95.199997,100,69.599998,72.699997,69.699997
20170120193000,393.600006,401.799988,48.999999,49,78.599998,100,69.5,72.699997,69.699997
20170120194500,393.600006,401.799988,48.999999,49,95.800003,100,69.5,72.699997,69.699997
20170120200000,393.600006,401.799988,48.999999,49,81.599998,100,69.599998,72.699997,69.699997
20170120201500,393.600006,401.799988,48.999999,49,92.400002,100,69.599998,72.699997,69.699997
20170120203000,393.600006,395.23999,48.199999,49,92.400002,100,69.599998,72.699997,69.699997
20170120204500,393.600006,395.23999,48.199999,49,86.900002,100,69.599998,72.699997,69.699997
20170120210000,393.600006,395.23999,48.199999,49,90.400002,100,69.599998,72.699997,69.699997
20170120211500,393.600006,395.23999,48.199999,49,88.699997,100,69.599998,72.699997,69.699997
20170120213000,393.600006,395.23999,48.199999,49,94.599998,100,69.599998,72.699997,69.699997
20170120214500,393.600006,395.23999,48.199999,49,86.900002,100,69.599998,72.699997,69.699997
20170120220000,393.600006,395.23999,48.199999,49,94.699997,100,69.599998,72.699997,69.699997
20170120221500,393.600006,395.23999,48.199999,49,85.0,100,69.599998,72.699997,69.699997
20170120223000,393.600006,390.320007,47.600001,49,94.699997,100,69.599998,72.699997,69.699997
20170120224500,393.600006,401.799988,48.999999,49,84.5,100,69.599998,72.699997,69.699997
20170120230000,393.600006,401.799988,48.999999,49,97.800003,100,69.599998,72.699997,69.699997
20170120231500,393.600006,401.799988,48.999999,49,87.099998,100,69.5,72.699997,69.699997
20170120233000,393.600006,395.23999,48.199999,49,91.199997,100,69.599998,72.699997,69.699997
20170120234500,393.600006,388.679993,47.399999,49,83.199997,100,69.599998,72.699997,69.699997
20170121000000,393.600006,388.679993,47.399999,49,96.400002,100,69.599998,72.699997,69.699997
20170121001500,393.600006,393.600006,48.000001,49,88.099998,100,69.599998,72.699997,69.699997
20170121003000,393.600006,393.600006,48.000001,49,83.699997,100,69.599998,72.699997,69.699997
20170121004500,393.600006,393.600006,48.000001,49,97.300003,100,69.599998,72.699997,69.699997
20170121010000,393.600006,393.600006,48.000001,49,85.0,100,69.699997,72.699997,69.699997
20170121011500,393.600006,398.519989,48.599999,49,55.599998,100,69.5,72.699997,69.699997
20170121013000,393.600006,398.519989,48.599999,50,54.700001,100,69.300003,72.699997,69.699997
20170121014500,393.600006,413.279999,50.4,50,53.900002,100,69.099998,72.699997,69.699997
20170121020000,393.600006,406.720001,49.6,49,53.900002,100,68.900002,72.699997,69.699997
20170121021500,393.600006,406.720001,49.6,49,53.900002,100,68.599998,72.699997,69.699997
20170121023000,393.600006,406.720001,49.6,49,53.900002,100,68.5,72.699997,69.699997
20170121024500,393.600006,406.720001,49.6,49,53.900002,100,68.300003,72.699997,69.699997
20170121030000,393.600006,413.279999,50.4,49,56.299999,100,68.199997,72.699997,69.699997
20170121031500,393.600006,406.720001,49.6,49,94.099998,100,68.199997,72.699997,69.699997
20170121033000,393.600006,406.720001,49.6,49,84.300003,100,68.300003,72.699997,69.699997
20170121034500,393.600006,416.559998,50.8,49,94.900002,100,68.400002,72.699997,69.699997
20170121040000,393.600006,405.079987,49.399998,49,89.099998,100,68.599998,72.699997,69.699997
20170121041500,393.600006,405.079987,49.399998,49,90.800003,100,68.800003,72.699997,69.699997
20170121043000,393.600006,410.0,50.0,49,96.0,100,68.900002,72.699997,69.699997
20170121044500,393.600006,410.0,50.0,49,82.599998,100,69.099998,72.699997,69.699997
20170121050000,393.600006,401.799988,48.999999,49,92.699997,100,69.099998,72.699997,69.699997
20170121051500,393.600006,410.0,50.0,49,83.900002,100,69.199997,72.699997,69.699997
20170121053000,393.600006,416.559998,50.8,49,91.900002,100,69.300003,72.699997,69.699997
20170121054500,393.600006,406.720001,49.6,49,85.699997,100,69.300003,72.699997,69.699997
20170121060000,393.600006,406.720001,49.6,49,96.599998,100,69.400002,72.699997,69.699997
20170121061500,393.600006,401.799988,48.999999,49,83.599998,100,69.400002,72.699997,69.699997
20170121063000,393.600006,410.0,50.0,49,95.800003,100,69.5,72.699997,69.699997
20170121064500,393.600006,405.079987,49.399998,49,83.800003,100,69.5,72.699997,69.699997
20170121070000,393.600006,405.079987,49.399998,49,97.800003,100,69.599998,72.699997,69.699997
20170121071500,393.600006,413.279999,50.4,49,85.0,100,69.5,72.699997,69.699997
20170121073000,393.600006,406.720001,49.6,49,90.800003,100,69.300003,72.699997,69.699997
20170121074500,393.600006,406.720001,49.6,49,84.900002,100,69.300003,72.699997,69.699997
20170121080000,393.600006,406.720001,49.6,49,88.099998,100,69.300003,72.699997,69.699997
20170121081500,393.600006,406.720001,49.6,49,92.5,100,69.400002,72.699997,69.699997
20170121083000,393.600006,406.720001,49.6,49,85.099998,100,69.300003,72.699997,69.699997
20170121084500,393.600006,413.279999,50.4,49,95.900002,100,69.300003,72.699997,69.699997
20170121090000,393.600006,406.720001,49.6,49,82.599998,100,69.300003,72.699997,69.699997
20170121091500,393.600006,406.720001,49.6,49,93.400002,100,69.300003,72.699997,69.699997
20170121093000,393.600006,406.720001,49.6,49,88.199997,100,69.400002,72.699997,69.699997
20170121094500,393.600006,401.799988,48.999999,49,88.199997,100,69.400002,72.699997,69.699997
20170121100000,393.600006,416.559998,50.8,49,93.099998,100,69.5,72.699997,69.699997
20170121101500,393.600006,406.720001,49.6,49,86.300003,100,69.5,72.699997,69.699997
20170121103000,393.600006,416.559998,50.8,49,95.900002,100,69.300003,72.699997,69.699997
20170121104500,393.600006,406.720001,49.6,49,83.199997,100,69.300003,72.699997,69.699997
20170121110000,393.600006,406.720001,49.6,49,97.800003,100,69.300003,72.699997,69.699997
20170121111500,393.600006,388.679993,47.399999,49,84.300003,100,69.300003,72.699997,69.699997
20170121113000,393.600006,406.720001,49.6,49,79.699997,100,69.5,72.699997,69.699997
20170121114500,393.600006,406.720001,49.6,49,92.900002,100,69.5,72.699997,69.699997
20170121120000,393.600006,406.720001,49.6,49,97.199997,100,69.5,72.699997,69.699997
20170121121500,393.600006,406.720001,49.6,49,77.800003,100,69.5,72.699997,69.699997
20170121123000,393.600006,416.559998,50.8,49,83.699997,100,69.5,72.699997,69.699997
20170121124500,393.600006,410.0,50.0,49,96.599998,100,69.599998,72.699997,69.699997
20170121130000,393.600006,401.799988,48.999999,49,87.599998,100,69.599998,72.699997,69.699997
20170121131500,393.600006,401.799988,48.999999,49,85.599998,100,69.599998,72.699997,69.699997
20170121133000,393.600006,401.799988,48.999999,49,95.5,100,69.599998,72.699997,69.699997
20170121134500,393.600006,401.799988,48.999999,49,85.599998,100,69.599998,72.699997,69.699997
20170121140000,393.600006,390.320007,47.600001,49,88.5,100,69.599998,72.699997,69.699997
20170121141500,393.600006,405.079987,49.399998,49,97.199997,100,69.599998,72.699997,69.699997
20170121143000,393.600006,398.519989,48.599999,49,97.199997,100,69.599998,72.699997,69.699997
20170121144500,393.600006,398.519989,48.599999,49,83.800003,100,69.599998,72.699997,69.699997
20170121150000,393.600006,406.720001,49.6,49,89.300003,100,69.599998,72.699997,69.699997
20170121151500,393.600006,395.23999,48.199999,49,99.400002,100,69.599998,72.699997,69.699997
20170121153000,393.600006,401.799988,48.999999,49,89.400002,100,69.599998,72.699997,69.699997
20170121154500,393.600006,393.600006,48.000001,49,83.199997,100,69.599998,72.699997,69.699997
20170121160000,393.600006,405.079987,49.399998,49,83.199997,100,69.5,72.699997,69.699997
20170121161500,393.600006,405.079987,49.399998,49,99.599998,100,69.5,72.699997,69.699997
20170121163000,393.600006,398.519989,48.599999,49,84.5,100,69.400002,72.699997,69.699997
20170121164500,393.600006,405.079987,49.399998,49,82.099998,100,69.400002,72.699997,69.699997
20170121170000,393.600006,410.0,50.0,49,97.5,100,69.300003,72.699997,69.699997
20170121171500,393.600006,398.519989,48.599999,49,86.900002,100,69.300003,72.699997,69.699997
20170121173000,393.600006,405.079987,49.399998,49,81.599998,100,69.300003,72.699997,69.699997
20170121174500,393.600006,405.079987,49.399998,49,98.199997,100,69.300003,72.699997,69.699997
20170121180000,393.600006,398.519989,48.599999,49,91.800003,100,69.300003,72.699997,69.699997
20170121181500,393.600006,398.519989,48.599999,49,81.599998,100,69.300003,72.699997,69.699997
20170121183000,393.600006,398.519989,48.599999,49,80.699997,100,69.300003,72.699997,69.699997
20170121184500,393.600006,398.519989,48.599999,49,92.300003,100,69.300003,72.699997,69.699997
20170121190000,393.600006,398.519989,48.599999,49,83.199997,100,69.400002,72.699997,69.699997
20170121191500,393.600006,398.519989,48.599999,49,80.300003,100,69.400002,72.699997,69.699997
20170121193000,393.600006,406.720001,49.6,49,96.599998,100,69.400002,72.699997,69.699997
20170121194500,393.600006,395.23999,48.199999,49,91.900002,100,69.5,72.699997,69.699997
20170121200000,393.600006,395.23999,48.199999,49,75.900002,100,69.5,72.699997,69.699997
20170121201500,393.600006,401.799988,48.999999,49,97.199997,100,69.599998,72.699997,69.699997
20170121203000,393.600006,395.23999,48.199999,49,80.199997,100,69.599998,72.699997,69.699997
20170121204500,393.600006,395.23999,48.199999,49,86.199997,100,69.599998,72.699997,69.699997
20170121210000,393.600006,401.799988,48.999999,49,93.699997,100,69.599998,72.699997,69.699997
20170121211500,393.600006,393.600006,48.000001,49,89.300003,100,69.599998,72.699997,69.699997
20170121213000,393.600006,405.079987,49.399998,49,82.099998,100,69.599998,72.699997,69.699997
20170121214500,393.600006,405.079987,49.399998,49,98.300003,100,69.599998,72.699997,69.699997
20170121220000,393.600006,393.600006,48.000001,49,83.800003,100,69.599998,72.699997,69.699997
20170121221500,393.600006,410.0,50.0,49,89.599998,100,69.599998,72.699997,69.699997
20170121223000,393.600006,405.079987,49.399998,49,95.599998,100,69.599998,72.699997,69.699997
20170121224500,393.600006,405.079987,49.399998,49,82.599998,100,69.599998,72.699997,69.699997
20170121230000,393.600006,405.079987,49.399998,49,96.5,100,69.5,72.699997,69.699997
20170121231500,393.600006,405.079987,49.399998,49,83.900002,100,69.599998,72.699997,69.699997
20170121233000,393.600006,405.079987,49.399998,49,82.5,100,69.599998,72.699997,69.699997
20170121234500,393.600006,398.519989,48.599999,49,98.699997,100,69.599998,72.699997,69.699997
20170122000000,393.600006,410.0,50.0,49,84.0,100,69.699997,72.699997,69.699997
20170122001500,393.600006,401.799988,48.999999,49,83.099998,100,69.599998,72.699997,69.699997
20170122003000,393.600006,406.720001,49.6,49,96.599998,100,69.599998,72.699997,69.699997
20170122004500,393.600006,395.23999,48.199999,49,82.699997,100,69.599998,72.699997,69.699997
20170122010000,393.600006,406.720001,49.6,49,87.900002,100,69.599998,72.699997,69.699997
20170122011500,393.600006,398.519989,48.599999,49,91.699997,100,69.5,72.699997,69.699997
20170122013000,393.600006,398.519989,48.599999,49,82.599998,100,69.400002,72.599998,69.599998
20170122014500,393.600006,406.720001,49.6,49,97.599998,100,69.300003,72.699997,69.699997
20170122020000,393.600006,398.519989,48.599999,49,84.400002,100,69.300003,72.699997,69.699997
20170122021500,393.600006,398.519989,48.599999,49,91.5,100,69.300003,72.699997,69.699997
20170122023000,393.600006,398.519989,48.599999,49,88.599998,100,69.300003,72.599998,69.599998
20170122024500,393.600006,413.279999,50.4,49,82.599998,100,69.400002,72.599998,69.599998
20170122030000,393.600006,401.799988,48.999999,49,93.199997,100,69.400002,72.599998,69.599998
20170122031500,393.600006,401.799988,48.999999,49,88.800003,100,69.400002,72.599998,69.599998
20170122033000,393.600006,401.799988,48.999999,49,83.800003,100,69.400002,72.599998,69.599998
20170122034500,393.600006,395.23999,48.199999,49,99.400002,100,69.400002,72.5,69.5
20170122040000,393.600006,401.799988,48.999999,49,83.199997,100,69.5,72.5,69.5
20170122041500,393.600006,401.799988,48.999999,49,95.300003,100,69.5,72.5,69.5
20170122043000,393.600006,401.799988,48.999999,49,83.800003,100,69.5,72.599998,69.599998
20170122044500,393.600006,406.720001,49.6,49,87.0,100,69.5,72.400002,69.400002
20170122050000,393.600006,406.720001,49.6,49,93.5,100,69.5,72.5,69.5
20170122051500,393.600006,406.720001,49.6,49,82.599998,100,69.599998,72.5,69.5
20170122053000,393.600006,406.720001,49.6,49,99.099998,100,69.599998,72.5,69.5
20170122054500,393.600006,406.720001,49.6,49,82.5,100,69.599998,72.5,69.5
20170122060000,393.600006,413.279999,50.4,49,93.699997,100,69.599998,72.400002,69.400002
20170122061500,393.600006,413.279999,50.4,49,84.400002,100,69.5,72.400002,69.400002
20170122063000,393.600006,413.279999,50.4,49,56.599998,100,69.5,72.400002,69.400002
20170122064500,393.600006,413.279999,50.4,49,55.5,100,69.300003,72.400002,69.400002
20170122070000,393.600006,418.200012,51.000001,49,55.5,100,69.099998,72.400002,69.400002
20170122071500,393.600006,406.720001,49.6,49,55.5,100,68.900002,72.300003,69.300003
20170122073000,393.600006,416.559998,50.8,49,55.5,100,68.699997,72.300003,69.300003
20170122074500,393.600006,416.559998,50.8,49,55.5,100,68.5,72.300003,69.300003
20170122080000,393.600006,416.559998,50.8,49,56.299999,100,68.400002,72.300003,69.300003
20170122081500,393.600006,405.079987,49.399998,49,56.299999,100,68.300003,72.300003,69.300003
20170122083000,393.600006,395.23999,48.199999,49,56.299999,100,68.199997,72.300003,69.300003
20170122084500,393.600006,410.0,50.0,49,55.599998,100,68.099998,72.300003,69.300003
20170122090000,393.600006,395.23999,48.199999,49,59.900002,100,68.099998,72.300003,69.300003
20170122091500,393.600006,406.720001,49.6,49,80.900002,100,68.099998,72.300003,69.300003
20170122093000,393.600006,401.799988,48.999999,49,91.5,100,68.199997,72.300003,69.300003
20170122094500,393.600006,401.799988,48.999999,49,91.5,100,68.300003,72.300003,69.300003
20170122100000,393.600006,393.600006,48.000001,49,82.099998,100,68.400002,72.300003,69.300003
20170122101500,393.600006,393.600006,48.000001,49,100.199997,100,68.400002,72.699997,69.699997
20170122103000,393.600006,410.0,50.0,49,83.800003,100,68.599998,72.699997,69.699997
20170122104500,393.600006,405.079987,49.399998,49,87.699997,100,68.599998,72.699997,69.699997
20170122110000,393.600006,405.079987,49.399998,49,93.199997,100,68.699997,72.699997,69.699997
20170122111500,393.600006,405.079987,49.399998,49,83.199997,100,68.699997,72.699997,69.699997
20170122113000,393.600006,390.320007,47.600001,49,100.199997,100,68.699997,72.699997,69.699997
20170122114500,393.600006,390.320007,47.600001,49,84.199997,100,68.699997,72.699997,69.699997
20170122120000,393.600006,390.320007,47.600001,49,86.900002,100,68.800003,72.699997,69.699997
20170122121500,393.600006,383.76001,46.800001,49,86.900002,100,68.800003,72.699997,69.699997
20170122123000,393.600006,388.679993,47.399999,49,82.599998,100,68.800003,72.699997,69.699997
20170122124500,393.600006,388.679993,47.399999,49,99.400002,100,68.900002,72.699997,69.699997
20170122130000,393.600006,388.679993,47.399999,49,83.800003,100,68.900002,72.699997,69.699997
20170122131500,393.600006,388.679993,47.399999,49,90.699997,100,68.900002,72.699997,69.699997
20170122133000,393.600006,383.76001,46.800001,49,94.400002,100,68.900002,72.699997,69.699997
20170122134500,393.600006,395.23999,48.199999,49,82.099998,100,68.900002,72.699997,69.699997
20170122140000,393.600006,383.76001,46.800001,49,99.599998,100,68.900002,72.699997,69.699997
20170122141500,393.600006,401.799988,48.999999,49,82.599998,100,68.900002,72.699997,69.699997
20170122143000,393.600006,401.799988,48.999999,49,99.5,100,69.0,72.699997,69.699997
20170122144500,393.600006,383.76001,46.800001,49,83.800003,100,69.099998,72.699997,69.699997
20170122150000,393.600006,395.23999,48.199999,49,99.599998,100,69.099998,72.699997,69.699997
20170122151500,393.600006,405.079987,49.399998,49,83.800003,100,69.099998,72.699997,69.699997
20170122153000,393.600006,383.76001,46.800001,49,100.0,100,69.099998,72.699997,69.699997
20170122154500,393.600006,383.76001,46.800001,49,84.400002,100,69.199997,72.699997,69.699997
20170122160000,393.600006,398.519989,48.599999,49,91.300003,100,69.199997,72.699997,69.699997
20170122161500,393.600006,398.519989,48.599999,49,89.400002,100,69.300003,72.699997,69.699997
20170122163000,393.600006,390.320007,47.600001,49,82.599998,100,69.300003,72.699997,69.699997
20170122164500,393.600006,405.079987,49.399998,49,100.099998,100,69.300003,72.699997,69.699997
20170122170000,393.600006,398.519989,48.599999,49,85.0,100,69.400002,72.699997,69.699997
20170122171500,393.600006,398.519989,48.599999,49,89.0,100,69.400002,72.699997,69.699997
20170122173000,393.600006,390.320007,47.600001,49,85.900002,100,69.5,72.699997,69.699997
20170122174500,393.600006,395.23999,48.199999,49,82.099998,100,69.5,72.699997,69.699997
20170122180000,393.600006,395.23999,48.199999,49,89.800003,100,69.5,72.699997,69.699997
20170122181500,393.600006,395.23999,48.199999,49,91.800003,100,69.599998,72.699997,69.699997
20170122183000,393.600006,395.23999,48.199999,49,87.300003,100,69.599998,72.699997,69.699997
20170122184500,393.600006,390.320007,47.600001,49,83.900002,100,69.400002,72.699997,69.699997
20170122190000,393.600006,398.519989,48.599999,49,92.800003,100,69.300003,72.699997,69.699997
20170122191500,393.600006,393.600006,48.000001,49,79.199997,100,69.199997,72.699997,69.699997
20170122193000,393.600006,398.519989,48.599999,49,92.900002,100,69.099998,72.699997,69.699997
20170122194500,393.600006,398.519989,48.599999,49,84.0,100,69.0,72.699997,69.699997
20170122200000,393.600006,393.600006,48.000001,49,79.199997,100,68.900002,72.699997,69.699997
20170122201500,393.600006,398.519989,48.599999,49,92.900002,100,68.900002,72.699997,69.699997
20170122203000,393.600006,393.600006,48.000001,49,80.099998,100,68.900002,72.699997,69.699997
20170122204500,393.600006,401.799988,48.999999,49,85.199997,100,68.800003,72.699997,69.699997
20170122210000,393.600006,401.799988,48.999999,49,85.199997,100,69.0,72.699997,69.699997
20170122211500,393.600006,401.799988,48.999999,49,92.599998,100,68.800003,72.699997,69.699997
20170122213000,393.600006,401.799988,48.999999,49,82.099998,100,69.099998,72.699997,69.699997
20170122214500,393.600006,401.799988,48.999999,49,93.199997,100,69.099998,72.699997,69.699997
20170122220000,393.600006,401.799988,48.999999,49,79.199997,100,69.099998,72.699997,69.699997
20170122221500,393.600006,393.600006,48.000001,49,86.400002,100,69.199997,72.699997,69.699997
20170122223000,393.600006,398.519989,48.599999,49,89.199997,100,69.199997,72.699997,69.699997
20170122224500,393.600006,398.519989,48.599999,49,79.199997,100,69.199997,72.699997,69.699997
20170122230000,393.600006,398.519989,48.599999,49,86.300003,100,69.199997,72.699997,69.699997
20170122231500,393.600006,393.600006,48.000001,49,89.199997,100,69.199997,72.699997,69.699997
20170122233000,393.600006,393.600006,48.000001,49,81.099998,100,69.199997,72.699997,69.699997
20170122234500,393.600006,393.600006,48.000001,49,92.300003,100,69.300003,72.699997,69.699997
20170123000000,393.600006,405.079987,49.399998,49,83.0,100,69.400002,72.699997,69.699997
20170123001500,393.600006,398.519989,48.599999,49,91.699997,100,69.400002,72.699997,69.699997
20170123003000,393.600006,405.079987,49.399998,49,80.300003,100,69.400002,72.699997,69.699997
20170123004500,393.600006,405.079987,49.399998,49,91.099998,100,69.400002,72.699997,69.699997
20170123010000,393.600006,405.079987,49.399998,49,86.800003,100,69.199997,72.699997,69.699997
20170123011500,393.600006,390.320007,47.600001,49,82.300003,100,69.300003,72.699997,69.699997
20170123013000,393.600006,401.799988,48.999999,49,82.300003,100,69.400002,72.699997,69.699997
20170123014500,393.600006,401.799988,48.999999,49,87.5,100,69.400002,72.699997,69.699997
20170123020000,393.600006,401.799988,48.999999,49,92.300003,100,69.400002,72.699997,69.699997
20170123021500,393.600006,401.799988,48.999999,49,84.199997,100,69.400002,72.699997,69.699997
20170123023000,393.600006,406.720001,49.6,49,80.199997,100,69.400002,72.699997,69.699997
20170123024500,393.600006,406.720001,49.6,49,83.900002,100,69.400002,72.699997,69.699997
20170123030000,393.600006,398.519989,48.599999,49,91.800003,100,69.400002,72.699997,69.699997
20170123031500,393.600006,406.720001,49.6,49,86.0,100,69.400002,72.699997,69.699997
20170123033000,393.600006,406.720001,49.6,49,84.300003,100,69.400002,72.699997,69.699997
20170123034500,393.600006,406.720001,49.6,49,81.5,100,69.400002,72.699997,69.699997
20170123040000,393.600006,406.720001,49.6,49,80.199997,100,69.300003,72.699997,69.699997
20170123041500,393.600006,406.720001,49.6,49,84.699997,100,69.400002,72.699997,69.699997
20170123043000,393.600006,401.799988,48.999999,49,91.099998,100,69.400002,72.699997,69.699997
20170123044500,393.600006,401.799988,48.999999,49,84.199997,100,69.300003,72.699997,69.699997
20170123050000,393.600006,401.799988,48.999999,49,85.5,100,69.300003,72.699997,69.699997
20170123051500,393.600006,401.799988,48.999999,49,79.199997,100,69.300003,72.699997,69.699997
20170123053000,393.600006,406.720001,49.6,49,80.699997,100,69.300003,72.699997,69.699997
20170123054500,393.600006,401.799988,48.999999,49,88.699997,100,69.300003,72.699997,69.699997
20170123060000,393.600006,410.0,50.0,49,88.699997,100,69.300003,72.699997,69.699997
20170123061500,393.600006,398.519989,48.599999,49,86.199997,100,69.199997,72.699997,69.699997
20170123063000,393.600006,406.720001,49.6,49,78.199997,100,69.300003,72.699997,69.699997
20170123064500,393.600006,401.799988,48.999999,49,80.199997,100,69.099998,72.699997,69.699997
20170123070000,393.600006,401.799988,48.999999,49,86.300003,100,69.099998,72.699997,69.699997
20170123071500,393.600006,410.0,50.0,49,89.199997,100,69.199997,72.699997,69.699997
20170123073000,393.600006,398.519989,48.599999,49,82.5,100,69.099998,72.699997,69.699997
20170123074500,393.600006,398.519989,48.599999,49,82.5,100,69.099998,72.699997,69.699997
20170123080000,393.600006,398.519989,48.599999,49,88.0,100,69.0,72.699997,69.699997
20170123081500,393.600006,398.519989,48.599999,49,85.599998,100,69.0,72.699997,69.699997
20170123083000,393.600006,405.079987,49.399998,49,82.699997,100,69.0,72.699997,69.699997
20170123084500,393.600006,410.0,50.0,49,91.699997,100,69.099998,72.699997,69.699997
20170123090000,393.600006,401.799988,48.999999,49,81.0,100,69.300003,72.699997,69.699997
20170123091500,393.600006,406.720001,49.6,49,78.699997,100,69.199997,72.699997,69.699997
20170123093000,393.600006,406.720001,49.6,49,84.400002,100,69.099998,72.699997,69.699997
20170123094500,393.600006,395.23999,48.199999,49,89.099998,100,69.0,72.699997,69.699997
20170123100000,393.600006,401.799988,48.999999,49,78.300003,100,69.300003,72.699997,69.699997
20170123101500,393.600006,410.0,50.0,49,86.900002,100,69.199997,72.699997,69.699997
20170123103000,393.600006,410.0,50.0,49,90.599998,100,69.199997,72.699997,69.699997
20170123104500,393.600006,410.0,50.0,49,80.599998,100,69.199997,72.699997,69.699997
20170123110000,393.600006,398.519989,48.599999,49,84.400002,100,69.300003,72.699997,69.699997
20170123111500,393.600006,405.079987,49.399998,49,88.0,100,69.300003,72.699997,69.699997
20170123113000,393.600006,405.079987,49.399998,49,78.900002,100,69.300003,72.699997,69.699997
20170123114500,393.600006,398.519989,48.599999,49,86.900002,100,69.300003,72.699997,69.699997
20170123120000,393.600006,406.720001,49.6,49,86.900002,100,69.199997,72.699997,69.699997
20170123121500,393.600006,398.519989,48.599999,49,78.699997,100,69.300003,72.699997,69.699997
20170123123000,393.600006,398.519989,48.599999,49,92.300003,100,69.199997,72.699997,69.699997
20170123124500,393.600006,406.720001,49.6,49,77.800003,100,69.199997,72.699997,69.699997
20170123130000,393.600006,398.519989,48.599999,49,92.900002,100,69.300003,72.699997,69.699997
20170123131500,393.600006,405.079987,49.399998,49,82.099998,100,69.300003,72.699997,69.699997
20170123133000,393.600006,405.079987,49.399998,49,82.099998,100,69.300003,72.699997,69.699997
20170123134500,393.600006,390.320007,47.600001,49,96.199997,100,69.400002,72.699997,69.699997
20170123140000,393.600006,390.320007,47.600001,49,82.099998,100,69.400002,72.699997,69.699997
20170123141500,393.600006,395.23999,48.199999,49,89.099998,100,69.5,72.699997,69.699997
20170123143000,393.600006,395.23999,48.199999,49,88.099998,100,69.400002,72.699997,69.699997
20170123144500,393.600006,395.23999,48.199999,49,80.699997,100,69.400002,72.699997,69.699997
20170123150000,393.600006,388.679993,47.399999,49,95.900002,100,69.300003,72.699997,69.699997
20170123151500,393.600006,398.519989,48.599999,49,82.599998,100,69.300003,72.699997,69.699997
20170123153000,393.600006,390.320007,47.600001,49,85.900002,100,69.199997,72.699997,69.699997
20170123154500,393.600006,395.23999,48.199999,49,89.900002,100,69.199997,72.699997,69.699997
20170123160000,393.600006,395.23999,48.199999,49,80.199997,100,69.199997,72.699997,69.699997
20170123161500,393.600006,395.23999,48.199999,49,93.400002,100,69.5,72.699997,69.699997
20170123163000,393.600006,395.23999,48.199999,49,80.5,100,69.5,72.699997,69.699997
20170123164500,393.600006,395.23999,48.199999,49,92.300003,100,69.300003,72.699997,69.699997
20170123170000,393.600006,405.079987,49.399998,49,84.0,100,69.599998,72.699997,69.699997
20170123171500,393.600006,405.079987,49.399998,49,80.900002,100,69.599998,72.699997,69.699997
20170123173000,393.600006,395.23999,48.199999,49,94.199997,100,69.699997,72.699997,69.699997
20170123174500,393.600006,405.079987,49.399998,49,79.199997,100,69.699997,72.699997,69.699997
20170123180000,393.600006,395.23999,48.199999,49,92.300003,100,69.699997,72.699997,69.699997
20170123181500,393.600006,395.23999,48.199999,49,79.099998,100,69.699997,72.699997,69.699997
20170123183000,393.600006,401.799988,48.999999,49,92.599998,100,69.599998,72.699997,69.699997
20170123184500,393.600006,401.799988,48.999999,49,79.599998,100,69.5,72.699997,69.699997
20170123190000,393.600006,401.799988,48.999999,49,93.5,100,69.300003,72.699997,69.699997
20170123191500,393.600006,395.23999,48.199999,49,79.199997,100,69.300003,72.699997,69.699997
20170123193000,393.600006,405.079987,49.399998,49,93.0,100,69.199997,72.699997,69.699997
20170123194500,393.600006,405.079987,49.399998,49,80.099998,100,69.099998,72.699997,69.699997
