PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170123200000,393.600006,390.320007,47.600001,49,93.599998,100,69.199997,72.699997,69.699997
20170123201500,393.600006,406.720001,49.6,49,79.599998,100,69.199997,72.699997,69.699997
20170123203000,393.600006,406.720001,49.6,49,79.599998,100,69.099998,72.699997,69.699997
20170123204500,393.600006,398.519989,48.599999,49,85.599998,100,69.099998,72.699997,69.699997
20170123210000,393.600006,398.519989,48.599999,49,89.300003,100,69.099998,72.699997,69.699997
20170123211500,393.600006,390.320007,47.600001,49,90.400002,100,69.099998,72.699997,69.699997
20170123213000,393.600006,398.519989,48.599999,49,85.699997,100,69.099998,72.699997,69.699997
20170123214500,393.600006,390.320007,47.600001,49,82.300003,100,69.099998,72.699997,69.699997
20170123220000,393.600006,401.799988,48.999999,49,84.199997,100,68.900002,72.699997,69.699997
20170123221500,393.600006,401.799988,48.999999,49,90.400002,100,68.900002,72.699997,69.699997
20170123223000,393.600006,401.799988,48.999999,49,81.900002,100,68.900002,72.699997,69.699997
20170123224500,393.600006,401.799988,48.999999,49,81.900002,100,68.900002,72.699997,69.699997
20170123230000,393.600006,401.799988,48.999999,49,78.699997,100,68.900002,72.699997,69.699997
20170123231500,393.600006,395.23999,48.199999,49,83.5,100,69.099998,72.699997,69.699997
20170123233000,393.600006,405.079987,49.399998,49,89.800003,100,69.199997,72.699997,69.699997
20170123234500,393.600006,398.519989,48.599999,49,84.900002,100,69.300003,72.699997,69.699997
20170124000000,393.600006,398.519989,48.599999,49,88.800003,100,69.400002,72.699997,69.699997
20170124001500,393.600006,398.519989,48.599999,49,90.300003,100,69.5,72.699997,69.699997
20170124003000,393.600006,405.079987,49.399998,49,93.900002,100,69.599998,72.699997,69.699997
20170124004500,393.600006,395.23999,48.199999,49,83.599998,100,69.5,72.699997,69.699997
20170124010000,393.600006,395.23999,48.199999,49,83.599998,100,69.400002,72.699997,69.699997
20170124011500,393.600006,395.23999,48.199999,49,92.800003,100,69.300003,72.699997,69.699997
20170124013000,393.600006,395.23999,48.199999,49,96.599998,100,69.300003,72.699997,69.699997
20170124014500,393.600006,395.23999,48.199999,49,85.599998,100,69.199997,72.699997,69.699997
20170124020000,393.600006,395.23999,48.199999,49,95.900002,100,69.199997,72.300003,69.300003
20170124021500,393.600006,395.23999,48.199999,49,94.800003,100,69.099998,72.300003,69.300003
20170124023000,393.600006,401.799988,48.999999,49,94.800003,100,69.099998,72.300003,69.300003
20170124024500,393.600006,401.799988,48.999999,49,94.800003,100,69.099998,72.300003,69.300003
20170124030000,393.600006,406.720001,49.6,49,94.800003,100,69.099998,72.300003,69.300003
20170124031500,393.600006,398.519989,48.599999,49,90.800003,100,69.099998,72.300003,69.300003
20170124033000,393.600006,410.0,50.0,49,85.699997,100,69.199997,72.300003,69.300003
20170124034500,393.600006,410.0,50.0,49,82.599998,100,69.199997,72.300003,69.300003
20170124040000,393.600006,405.079987,49.399998,49,82.599998,100,69.199997,72.300003,69.300003
20170124041500,393.600006,410.0,50.0,49,89.300003,100,69.199997,72.300003,69.300003
20170124043000,393.600006,410.0,50.0,49,93.5,100,69.199997,72.300003,69.300003
20170124044500,393.600006,416.559998,50.8,49,93.5,100,69.199997,72.300003,69.300003
20170124050000,393.600006,410.0,50.0,49,93.5,100,69.199997,72.300003,69.300003
20170124051500,393.600006,410.0,50.0,49,85.900002,100,69.199997,72.300003,69.300003
20170124053000,393.600006,410.0,50.0,49,82.599998,100,69.099998,72.300003,69.300003
20170124054500,393.600006,416.559998,50.8,49,83.699997,100,69.099998,72.300003,69.300003
20170124060000,393.600006,416.559998,50.8,49,88.400002,100,69.099998,72.300003,69.300003
20170124061500,393.600006,406.720001,49.6,49,84.900002,100,69.199997,72.300003,69.300003
20170124063000,393.600006,401.799988,48.999999,48,83.5,100,69.099998,72.300003,69.300003
20170124064500,393.600006,401.799988,48.999999,48,82.0,100,69.199997,72.300003,69.300003
20170124070000,393.600006,401.799988,48.999999,48,96.599998,100,69.400002,72.300003,69.300003
20170124071500,393.600006,406.720001,49.6,48,81.099998,100,69.300003,72.300003,69.300003
20170124073000,393.600006,406.720001,49.6,48,91.099998,100,69.199997,72.300003,69.300003
20170124074500,393.600006,406.720001,49.6,48,91.099998,100,69.099998,72.699997,69.699997
20170124080000,393.600006,398.519989,48.599999,48,91.099998,100,69.099998,72.699997,69.699997
20170124081500,393.600006,398.519989,48.599999,48,86.900002,100,69.300003,72.699997,69.699997
20170124083000,393.600006,393.600006,48.000001,48,89.199997,100,69.300003,72.300003,69.300003
20170124084500,393.600006,393.600006,48.000001,48,66.400002,100,69.5,72.300003,69.300003
20170124090000,393.600006,393.600006,48.000001,48,56.5,0,69.300003,72.300003,69.300003
20170124091500,393.600006,393.600006,48.000001,48,56.5,0,69.199997,72.300003,69.300003
20170124093000,393.600006,393.600006,48.000001,48,55.599998,100,69.0,72.300003,69.300003
20170124094500,393.600006,401.799988,48.999999,48,55.599998,100,68.900002,72.300003,69.300003
20170124100000,393.600006,401.799988,48.999999,48,55.599998,100,68.800003,72.300003,69.300003
20170124101500,393.600006,401.799988,48.999999,48,55.599998,100,68.699997,72.300003,69.300003
20170124103000,393.600006,401.799988,48.999999,48,55.599998,100,68.599998,72.300003,69.300003
20170124104500,393.600006,401.799988,48.999999,48,55.599998,100,68.599998,72.300003,69.300003
20170124110000,393.600006,401.799988,48.999999,48,55.599998,100,68.400002,72.300003,69.300003
20170124111500,393.600006,401.799988,48.999999,48,55.599998,100,68.300003,72.300003,69.300003
20170124113000,393.600006,401.799988,48.999999,48,55.599998,100,68.199997,72.300003,69.300003
20170124114500,393.600006,401.799988,48.999999,48,55.599998,100,68.099998,72.300003,69.300003
20170124120000,393.600006,395.23999,48.199999,48,63.599998,100,67.900002,72.300003,69.300003
20170124121500,393.600006,395.23999,48.199999,48,90.699997,100,68.099998,72.300003,69.300003
20170124123000,393.600006,401.799988,48.999999,48,84.300003,100,68.199997,72.300003,69.300003
20170124124500,393.600006,401.799988,48.999999,48,94.699997,100,68.400002,72.300003,69.300003
20170124130000,393.600006,395.23999,48.199999,48,84.400002,100,68.599998,72.300003,69.300003
20170124131500,393.600006,388.679993,47.399999,48,95.199997,100,68.699997,72.300003,69.300003
20170124133000,393.600006,395.23999,48.199999,48,79.800003,100,68.900002,72.300003,69.300003
20170124134500,393.600006,388.679993,47.399999,48,86.099998,100,69.0,72.300003,69.300003
20170124140000,393.600006,395.23999,48.199999,48,91.5,100,69.099998,72.300003,69.300003
20170124141500,393.600006,388.679993,47.399999,48,87.900002,100,69.300003,72.300003,69.300003
20170124143000,393.600006,388.679993,47.399999,48,92.300003,100,69.400002,72.300003,69.300003
20170124144500,393.600006,388.679993,47.399999,48,84.300003,100,69.400002,72.300003,69.300003
20170124150000,393.600006,388.679993,47.399999,48,91.800003,100,69.5,72.300003,69.300003
20170124151500,393.600006,380.480011,46.400001,48,67.900002,0,69.5,72.300003,69.300003
20170124153000,393.600006,380.480011,46.400001,48,56.299999,0,69.400002,72.300003,69.300003
20170124154500,393.600006,388.679993,47.399999,48,55.599998,0,69.300003,72.300003,69.300003
20170124160000,393.600006,395.23999,48.199999,49,55.599998,100,68.900002,72.300003,69.300003
20170124161500,393.600006,395.23999,48.199999,49,55.599998,100,68.900002,72.300003,69.300003
20170124163000,393.600006,395.23999,48.199999,49,55.599998,100,68.800003,72.300003,69.300003
20170124164500,393.600006,395.23999,48.199999,49,55.599998,100,68.699997,72.300003,69.300003
20170124170000,393.600006,395.23999,48.199999,49,55.599998,100,68.599998,72.300003,69.300003
20170124171500,393.600006,395.23999,48.199999,49,55.599998,100,68.5,72.300003,69.300003
20170124173000,393.600006,395.23999,48.199999,49,55.599998,100,68.300003,72.300003,69.300003
20170124174500,393.600006,395.23999,48.199999,49,55.599998,100,68.199997,72.300003,69.300003
20170124180000,393.600006,395.23999,48.199999,49,56.299999,100,68.199997,72.300003,69.300003
20170124181500,393.600006,395.23999,48.199999,49,57.900002,100,68.099998,72.300003,69.300003
20170124183000,393.600006,390.320007,47.600001,49,75.800003,100,68.099998,72.300003,69.300003
20170124184500,393.600006,390.320007,47.600001,49,94.699997,100,68.199997,72.300003,69.300003
20170124190000,393.600006,395.23999,48.199999,49,83.199997,100,68.400002,72.300003,69.300003
20170124191500,393.600006,401.799988,48.999999,49,90.699997,100,68.5,72.300003,69.300003
20170124193000,393.600006,395.23999,48.199999,49,90.699997,100,68.5,72.300003,69.300003
20170124194500,393.600006,395.23999,48.199999,49,85.0,100,68.599998,72.300003,69.300003
20170124200000,393.600006,395.23999,48.199999,49,96.900002,100,68.599998,72.300003,69.300003
20170124201500,393.600006,395.23999,48.199999,49,84.300003,100,68.599998,72.300003,69.300003
20170124203000,393.600006,388.679993,47.399999,49,89.0,100,68.699997,72.300003,69.300003
20170124204500,393.600006,393.600006,48.000001,49,89.0,100,68.699997,72.300003,69.300003
20170124210000,393.600006,393.600006,48.000001,49,90.0,100,68.800003,72.300003,69.300003
20170124211500,393.600006,393.600006,48.000001,49,95.699997,100,68.900002,72.300003,69.300003
20170124213000,393.600006,393.600006,48.000001,49,84.400002,100,68.900002,72.300003,69.300003
20170124214500,393.600006,393.600006,48.000001,49,97.199997,100,68.900002,72.300003,69.300003
20170124220000,393.600006,388.679993,47.399999,49,91.5,100,69.0,72.300003,69.300003
20170124221500,393.600006,393.600006,48.000001,49,85.699997,100,69.0,72.300003,69.300003
20170124223000,393.600006,393.600006,48.000001,49,96.400002,100,69.0,72.300003,69.300003
20170124224500,393.600006,393.600006,48.000001,49,85.599998,100,68.900002,72.300003,69.300003
20170124230000,393.600006,383.76001,46.800001,49,97.199997,100,68.900002,72.300003,69.300003
20170124231500,393.600006,395.23999,48.199999,49,85.5,100,69.0,72.300003,69.300003
20170124233000,393.600006,380.480011,46.400001,49,94.5,100,68.900002,72.300003,69.300003
20170124234500,393.600006,380.480011,46.400001,49,92.300003,100,68.900002,72.300003,69.300003
20170125000000,393.600006,388.679993,47.399999,49,86.900002,100,68.900002,72.199997,69.199997
20170125001500,393.600006,380.480011,46.400001,49,99.0,100,69.0,72.199997,69.199997
20170125003000,393.600006,380.480011,46.400001,49,86.599998,100,69.099998,72.300003,69.300003
20170125004500,393.600006,380.480011,46.400001,49,91.699997,100,69.099998,72.300003,69.300003
20170125010000,393.600006,380.480011,46.400001,49,94.699997,100,69.099998,72.300003,69.300003
20170125011500,393.600006,370.640015,45.200002,48,57.599998,100,68.900002,72.300003,69.300003
20170125013000,393.600006,375.559998,45.8,48,55.099998,100,68.800003,72.300003,69.300003
20170125014500,393.600006,380.480011,46.400001,49,55.099998,100,68.5,72.699997,69.699997
20170125020000,393.600006,380.480011,46.400001,49,55.099998,100,68.300003,72.699997,69.699997
20170125021500,393.600006,393.600006,48.000001,49,55.099998,100,68.099998,72.699997,69.699997
20170125023000,393.600006,393.600006,48.000001,49,56.700001,100,68.099998,72.699997,69.699997
20170125024500,393.600006,388.679993,47.399999,49,91.0,100,68.099998,72.699997,69.699997
20170125030000,393.600006,388.679993,47.399999,49,80.199997,100,68.199997,72.699997,69.699997
20170125031500,393.600006,393.600006,48.000001,49,89.199997,100,68.400002,72.699997,69.699997
20170125033000,393.600006,388.679993,47.399999,49,97.400002,100,68.599998,72.699997,69.699997
20170125034500,393.600006,380.480011,46.400001,49,85.0,100,68.699997,72.699997,69.699997
20170125040000,393.600006,380.480011,46.400001,49,88.099998,100,68.800003,72.699997,69.699997
20170125041500,393.600006,380.480011,46.400001,49,99.099998,100,68.900002,72.699997,69.699997
20170125043000,393.600006,380.480011,46.400001,49,83.800003,100,69.099998,72.699997,69.699997
20170125044500,393.600006,388.679993,47.399999,49,97.5,100,69.099998,72.699997,69.699997
20170125050000,393.600006,388.679993,47.399999,49,87.0,100,69.199997,72.699997,69.699997
20170125051500,393.600006,378.839996,46.2,49,82.599998,100,69.099998,72.699997,69.699997
20170125053000,393.600006,383.76001,46.800001,49,91.099998,100,69.0,72.699997,69.699997
20170125054500,393.600006,388.679993,47.399999,49,87.199997,100,68.900002,72.699997,69.699997
20170125060000,393.600006,380.480011,46.400001,49,80.5,100,68.900002,72.699997,69.699997
20170125061500,393.600006,380.480011,46.400001,49,86.199997,100,69.0,72.699997,69.699997
20170125063000,393.600006,380.480011,46.400001,49,91.099998,100,69.099998,72.699997,69.699997
20170125064500,393.600006,395.23999,48.199999,49,85.599998,100,69.199997,72.699997,69.699997
20170125070000,393.600006,390.320007,47.600001,49,95.5,100,68.900002,72.699997,69.699997
20170125071500,393.600006,378.839996,46.2,49,89.400002,100,69.099998,72.699997,69.699997
20170125073000,393.600006,383.76001,46.800001,49,85.199997,100,69.099998,72.699997,69.699997
20170125074500,393.600006,383.76001,46.800001,49,88.599998,100,69.199997,72.699997,69.699997
20170125080000,393.600006,388.679993,47.399999,49,85.0,100,69.199997,72.699997,69.699997
20170125081500,393.600006,380.480011,46.400001,49,97.800003,100,69.199997,72.699997,69.699997
20170125083000,393.600006,380.480011,46.400001,49,88.099998,100,69.400002,72.300003,69.300003
20170125084500,393.600006,380.480011,46.400001,49,88.099998,100,69.400002,72.300003,69.300003
20170125090000,393.600006,380.480011,46.400001,49,90.199997,100,69.400002,72.400002,69.400002
20170125091500,393.600006,393.600006,48.000001,49,90.199997,100,69.300003,72.300003,69.300003
20170125093000,393.600006,405.079987,49.399998,49,93.900002,100,69.400002,72.400002,69.400002
20170125094500,393.600006,405.079987,49.399998,49,83.199997,100,69.5,72.400002,69.400002
20170125100000,393.600006,398.519989,48.599999,49,93.800003,100,69.400002,72.400002,69.400002
20170125101500,393.600006,398.519989,48.599999,49,86.900002,100,69.400002,72.300003,69.300003
20170125103000,393.600006,405.079987,49.399998,49,82.099998,100,69.300003,72.300003,69.300003
20170125104500,393.600006,405.079987,49.399998,49,87.099998,100,69.199997,72.300003,69.300003
20170125110000,393.600006,410.0,50.0,49,87.099998,100,69.199997,72.300003,69.300003
20170125111500,393.600006,405.079987,49.399998,49,82.099998,100,69.199997,72.300003,69.300003
20170125113000,393.600006,410.0,50.0,49,94.199997,100,69.099998,72.300003,69.300003
20170125114500,393.600006,401.799988,48.999999,49,87.5,100,69.099998,72.300003,69.300003
20170125120000,393.600006,401.799988,48.999999,49,82.599998,100,69.199997,72.300003,69.300003
20170125121500,393.600006,406.720001,49.6,49,85.0,100,69.199997,72.300003,69.300003
20170125123000,393.600006,393.600006,48.000001,49,88.699997,100,69.199997,72.300003,69.300003
20170125124500,393.600006,393.600006,48.000001,49,87.800003,100,69.099998,72.300003,69.300003
20170125130000,393.600006,405.079987,49.399998,49,81.599998,100,69.199997,72.300003,69.300003
20170125131500,393.600006,395.23999,48.199999,49,89.800003,100,69.199997,72.300003,69.300003
20170125133000,393.600006,401.799988,48.999999,49,79.699997,100,69.199997,72.300003,69.300003
20170125134500,393.600006,401.799988,48.999999,49,73.099998,100,69.199997,72.300003,69.300003
20170125140000,393.600006,401.799988,48.999999,49,80.199997,100,69.199997,72.300003,69.300003
20170125141500,393.600006,401.799988,48.999999,49,71.599998,100,69.199997,72.300003,69.300003
20170125143000,393.600006,395.23999,48.199999,49,85.0,100,69.099998,72.300003,69.300003
20170125144500,393.600006,395.23999,48.199999,49,83.300003,100,69.199997,72.300003,69.300003
20170125150000,393.600006,390.320007,47.600001,49,83.300003,100,69.199997,72.300003,69.300003
20170125151500,393.600006,395.23999,48.199999,49,84.300003,100,69.099998,72.300003,69.300003
20170125153000,393.600006,395.23999,48.199999,49,84.300003,100,69.199997,72.300003,69.300003
20170125154500,393.600006,395.23999,48.199999,49,94.199997,100,69.199997,72.300003,69.300003
20170125160000,393.600006,405.079987,49.399998,49,90.0,100,69.199997,72.300003,69.300003
20170125161500,393.600006,405.079987,49.399998,49,84.400002,100,69.199997,72.300003,69.300003
20170125163000,393.600006,405.079987,49.399998,49,85.900002,100,69.199997,72.300003,69.300003
20170125164500,393.600006,405.079987,49.399998,49,85.0,100,69.199997,72.300003,69.300003
20170125170000,393.600006,393.600006,48.000001,49,97.199997,100,69.300003,72.300003,69.300003
20170125171500,393.600006,406.720001,49.6,49,85.800003,100,69.199997,72.300003,69.300003
20170125173000,393.600006,398.519989,48.599999,49,93.5,100,69.300003,72.300003,69.300003
20170125174500,393.600006,398.519989,48.599999,49,85.0,100,69.300003,72.300003,69.300003
20170125180000,393.600006,398.519989,48.599999,49,95.300003,100,69.400002,72.300003,69.300003
20170125181500,393.600006,398.519989,48.599999,49,83.199997,100,69.400002,72.300003,69.300003
20170125183000,393.600006,406.720001,49.6,49,95.599998,100,69.400002,72.300003,69.300003
20170125184500,393.600006,395.23999,48.199999,49,83.800003,100,69.5,72.300003,69.300003
20170125190000,393.600006,395.23999,48.199999,49,91.0,100,69.5,72.300003,69.300003
20170125191500,393.600006,395.23999,48.199999,49,86.900002,100,69.5,72.300003,69.300003
20170125193000,393.600006,395.23999,48.199999,49,56.799999,0,69.599998,72.300003,69.300003
20170125194500,393.600006,405.079987,49.399998,49,54.299999,0,69.199997,72.300003,69.300003
20170125200000,393.600006,380.480011,46.400001,49,54.299999,0,69.099998,72.300003,69.300003
20170125201500,393.600006,393.600006,48.000001,49,55.599998,100,68.900002,72.300003,69.300003
20170125203000,393.600006,401.799988,48.999999,49,53.099998,100,68.800003,72.300003,69.300003
20170125204500,393.600006,401.799988,48.999999,49,54.200001,100,68.5,72.300003,69.300003
20170125210000,393.600006,406.720001,49.6,49,55.200001,100,68.5,72.300003,69.300003
20170125211500,393.600006,398.519989,48.599999,49,55.200001,100,68.400002,72.300003,69.300003
20170125213000,393.600006,410.0,50.0,49,55.200001,100,68.199997,72.300003,69.300003
20170125214500,393.600006,398.519989,48.599999,49,55.200001,100,68.199997,72.300003,69.300003
20170125220000,393.600006,410.0,50.0,49,55.200001,100,68.099998,72.300003,69.300003
20170125221500,393.600006,410.0,50.0,49,62.799999,100,68.0,72.300003,69.300003
20170125223000,393.600006,398.519989,48.599999,49,84.900002,100,68.099998,72.300003,69.300003
20170125224500,393.600006,416.559998,50.8,49,91.0,100,68.199997,72.300003,69.300003
20170125230000,393.600006,421.480011,51.400001,49,82.099998,100,68.400002,72.300003,69.300003
20170125231500,393.600006,405.079987,49.399998,49,98.400002,100,68.599998,72.300003,69.300003
20170125233000,393.600006,405.079987,49.399998,49,83.800003,100,68.699997,72.300003,69.300003
20170125234500,393.600006,405.079987,49.399998,49,87.400002,100,68.900002,72.300003,69.300003
20170126000000,393.600006,410.0,50.0,49,88.300003,100,69.0,72.300003,69.300003
20170126001500,393.600006,410.0,50.0,49,81.599998,100,69.099998,72.300003,69.300003
20170126003000,393.600006,410.0,50.0,49,97.0,100,69.199997,72.300003,69.300003
20170126004500,393.600006,405.079987,49.399998,49,83.199997,100,69.199997,72.300003,69.300003
20170126010000,393.600006,405.079987,49.399998,49,85.699997,100,69.199997,72.300003,69.300003
20170126011500,393.600006,416.559998,50.8,49,95.5,100,69.300003,72.300003,69.300003
20170126013000,393.600006,416.559998,50.8,49,82.099998,100,69.300003,72.300003,69.300003
20170126014500,393.600006,410.0,50.0,49,95.699997,100,69.300003,72.300003,69.300003
20170126020000,393.600006,410.0,50.0,49,82.599998,100,69.300003,72.300003,69.300003
20170126021500,393.600006,410.0,50.0,49,92.300003,100,69.300003,72.300003,69.300003
20170126023000,393.600006,418.200012,51.000001,49,83.800003,100,69.300003,72.300003,69.300003
20170126024500,393.600006,410.0,50.0,49,89.199997,100,69.300003,72.300003,69.300003
20170126030000,393.600006,416.559998,50.8,49,86.900002,100,69.300003,72.300003,69.300003
20170126031500,393.600006,416.559998,50.8,49,84.699997,100,69.300003,72.300003,69.300003
20170126033000,393.600006,416.559998,50.8,49,91.900002,100,69.300003,72.300003,69.300003
20170126034500,393.600006,410.0,50.0,49,81.5,100,69.300003,72.300003,69.300003
20170126040000,393.600006,416.559998,50.8,49,85.699997,100,69.300003,72.300003,69.300003
20170126041500,393.600006,416.559998,50.8,49,94.599998,100,69.400002,72.300003,69.300003
20170126043000,393.600006,416.559998,50.8,49,83.199997,100,69.400002,72.300003,69.300003
20170126044500,393.600006,406.720001,49.6,49,98.099998,100,69.400002,72.300003,69.300003
20170126050000,393.600006,413.279999,50.4,49,82.599998,100,69.400002,72.300003,69.300003
20170126051500,393.600006,406.720001,49.6,49,93.099998,100,69.400002,72.300003,69.300003
20170126053000,393.600006,406.720001,49.6,49,86.099998,100,69.400002,72.300003,69.300003
20170126054500,393.600006,406.720001,49.6,49,86.099998,100,69.400002,72.300003,69.300003
20170126060000,393.600006,406.720001,49.6,49,91.599998,100,69.400002,72.300003,69.300003
20170126061500,393.600006,406.720001,49.6,49,82.599998,100,69.300003,72.300003,69.300003
20170126063000,393.600006,401.799988,48.999999,49,95.5,100,69.5,72.300003,69.300003
20170126064500,393.600006,410.0,50.0,49,89.0,100,69.400002,72.300003,69.300003
20170126070000,393.600006,410.0,50.0,49,82.099998,100,69.300003,72.300003,69.300003
20170126071500,393.600006,410.0,50.0,49,97.800003,100,69.099998,72.300003,69.300003
20170126073000,393.600006,418.200012,51.000001,49,83.699997,100,68.900002,72.300003,69.300003
20170126074500,393.600006,418.200012,51.000001,49,86.199997,100,68.900002,72.300003,69.300003
20170126080000,393.600006,395.23999,48.199999,48,92.300003,100,69.099998,72.300003,69.300003
20170126081500,393.600006,401.799988,48.999999,48,81.599998,100,69.300003,72.300003,69.300003
20170126083000,393.600006,380.480011,46.400001,48,97.599998,100,69.300003,72.300003,69.300003
20170126084500,393.600006,380.480011,46.400001,48,88.0,100,68.900002,72.300003,69.300003
20170126090000,393.600006,375.559998,45.8,48,88.0,100,68.800003,72.300003,69.300003
20170126091500,393.600006,380.480011,46.400001,48,96.199997,100,68.699997,72.300003,69.300003
20170126093000,393.600006,380.480011,46.400001,48,85.0,100,68.599998,72.400002,69.400002
20170126094500,393.600006,375.559998,45.8,48,99.599998,100,68.599998,72.400002,69.400002
20170126100000,393.600006,388.679993,47.399999,48,83.800003,100,68.599998,72.5,69.5
20170126101500,393.600006,388.679993,47.399999,48,98.199997,100,68.699997,72.5,69.5
20170126103000,393.600006,388.679993,47.399999,48,84.900002,100,68.699997,72.5,69.5
20170126104500,393.600006,393.600006,48.000001,48,99.599998,100,68.699997,72.5,69.5
20170126110000,393.600006,393.600006,48.000001,48,82.599998,100,68.800003,72.599998,69.599998
20170126111500,393.600006,393.600006,48.000001,48,96.699997,100,68.800003,72.599998,69.599998
20170126113000,393.600006,388.679993,47.399999,48,82.599998,100,68.800003,72.599998,69.599998
20170126114500,393.600006,380.480011,46.400001,48,98.5,100,68.900002,72.699997,69.699997
20170126120000,393.600006,393.600006,48.000001,48,85.0,100,68.900002,72.599998,69.599998
20170126121500,393.600006,393.600006,48.000001,48,89.800003,100,68.900002,72.5,69.5
20170126123000,393.600006,383.76001,46.800001,48,89.800003,100,68.900002,72.599998,69.599998
20170126124500,393.600006,390.320007,47.600001,48,83.400002,100,68.900002,72.699997,69.699997
20170126130000,393.600006,390.320007,47.600001,48,97.5,100,68.800003,72.599998,69.599998
20170126131500,393.600006,390.320007,47.600001,48,82.5,100,69.099998,72.599998,69.599998
20170126133000,393.600006,390.320007,47.600001,48,99.0,100,69.199997,72.5,69.5
20170126134500,393.600006,390.320007,47.600001,48,83.800003,100,69.099998,72.599998,69.599998
20170126140000,393.600006,390.320007,47.600001,48,89.699997,100,69.099998,72.699997,69.699997
20170126141500,393.600006,398.519989,48.599999,48,89.699997,100,69.199997,72.599998,69.599998
20170126143000,393.600006,398.519989,48.599999,48,82.599998,100,69.199997,72.699997,69.699997
20170126144500,393.600006,398.519989,48.599999,48,93.0,100,69.300003,72.599998,69.599998
20170126150000,393.600006,398.519989,48.599999,48,85.699997,100,69.400002,72.400002,69.400002
20170126151500,393.600006,398.519989,48.599999,48,88.400002,100,69.300003,72.5,69.5
20170126153000,393.600006,398.519989,48.599999,48,91.400002,100,69.099998,72.5,69.5
20170126154500,393.600006,398.519989,48.599999,48,83.699997,100,69.199997,72.599998,69.599998
20170126160000,393.600006,393.600006,48.000001,48,95.5,100,69.199997,72.400002,69.400002
20170126161500,393.600006,398.519989,48.599999,48,82.5,100,69.199997,72.400002,69.400002
20170126163000,393.600006,398.519989,48.599999,48,85.0,100,68.900002,72.5,69.5
20170126164500,393.600006,398.519989,48.599999,48,96.400002,100,69.0,72.599998,69.599998
20170126170000,393.600006,398.519989,48.599999,48,85.599998,100,69.099998,72.5,69.5
20170126171500,393.600006,398.519989,48.599999,48,91.199997,100,69.099998,72.5,69.5
20170126173000,393.600006,405.079987,49.399998,48,86.400002,100,69.199997,72.400002,69.400002
20170126174500,393.600006,395.23999,48.199999,48,90.400002,100,69.199997,72.400002,69.400002
20170126180000,393.600006,395.23999,48.199999,48,95.900002,100,69.099998,72.5,69.5
20170126181500,393.600006,395.23999,48.199999,48,94.699997,100,68.900002,72.599998,69.599998
20170126183000,393.600006,395.23999,48.199999,48,94.699997,100,68.800003,72.599998,69.599998
20170126184500,393.600006,395.23999,48.199999,48,83.699997,100,68.800003,72.599998,69.599998
20170126190000,393.600006,401.799988,48.999999,48,83.699997,100,68.800003,72.699997,69.699997
20170126191500,393.600006,393.600006,48.000001,48,84.900002,100,69.099998,72.5,69.5
20170126193000,393.600006,405.079987,49.399998,48,84.900002,100,69.099998,72.599998,69.599998
20170126194500,393.600006,405.079987,49.399998,48,92.900002,100,68.699997,72.699997,69.699997
20170126200000,393.600006,395.23999,48.199999,48,95.400002,100,68.699997,72.699997,69.699997
20170126201500,393.600006,406.720001,49.6,48,95.400002,100,68.599998,72.699997,69.699997
20170126203000,393.600006,406.720001,49.6,48,95.400002,100,68.599998,72.699997,69.699997
20170126204500,393.600006,406.720001,49.6,48,94.099998,100,68.599998,72.699997,69.699997
20170126210000,393.600006,406.720001,49.6,48,94.099998,100,68.5,72.599998,69.599998
20170126211500,393.600006,406.720001,49.6,48,94.099998,100,68.400002,72.599998,69.599998
20170126213000,393.600006,398.519989,48.599999,48,94.099998,100,68.400002,72.599998,69.599998
20170126214500,393.600006,416.559998,50.8,48,90.0,100,68.400002,72.5,69.5
20170126220000,393.600006,416.559998,50.8,48,87.300003,100,68.400002,72.5,69.5
20170126221500,393.600006,416.559998,50.8,48,82.0,100,68.199997,72.5,69.5
20170126223000,393.600006,406.720001,49.6,48,86.199997,100,68.199997,72.5,69.5
20170126224500,393.600006,406.720001,49.6,48,94.099998,100,68.199997,72.5,69.5
20170126230000,393.600006,413.279999,50.4,48,79.599998,100,68.099998,72.400002,69.400002
20170126231500,393.600006,418.200012,51.000001,48,83.099998,100,68.099998,72.5,69.5
20170126233000,393.600006,418.200012,51.000001,48,87.400002,100,68.099998,72.5,69.5
20170126234500,393.600006,418.200012,51.000001,48,91.699997,100,68.099998,72.400002,69.400002
20170127000000,393.600006,413.279999,50.4,48,91.699997,100,68.099998,72.400002,69.400002
20170127001500,393.600006,413.279999,50.4,48,91.699997,100,68.0,72.400002,69.400002
20170127003000,393.600006,406.720001,49.6,48,85.699997,100,68.0,72.400002,69.400002
20170127004500,393.600006,406.720001,49.6,48,81.5,100,68.0,72.300003,69.300003
20170127010000,393.600006,413.279999,50.4,48,88.599998,100,68.0,72.400002,69.400002
20170127011500,393.600006,413.279999,50.4,48,90.5,100,68.0,72.400002,69.400002
20170127013000,393.600006,401.799988,48.999999,48,90.5,100,67.900002,72.400002,69.400002
20170127014500,393.600006,406.720001,49.6,48,90.5,100,67.900002,72.400002,69.400002
20170127020000,393.600006,406.720001,49.6,48,83.199997,100,67.900002,72.400002,69.400002
20170127021500,393.600006,406.720001,49.6,48,84.099998,100,67.800003,72.400002,69.400002
20170127023000,393.600006,416.559998,50.8,48,87.599998,100,67.900002,72.400002,69.400002
20170127024500,393.600006,405.079987,49.399998,48,90.400002,100,67.800003,72.5,69.5
20170127030000,393.600006,413.279999,50.4,48,89.300003,100,67.800003,72.5,69.5
20170127031500,393.600006,413.279999,50.4,48,84.900002,100,67.699997,72.5,69.5
20170127033000,393.600006,413.279999,50.4,48,83.699997,100,67.699997,72.5,69.5
20170127034500,393.600006,406.720001,49.6,48,89.800003,100,67.699997,72.5,69.5
20170127040000,393.600006,406.720001,49.6,48,89.800003,100,67.699997,72.5,69.5
20170127041500,393.600006,416.559998,50.8,48,86.300003,100,67.599998,72.599998,69.599998
20170127043000,393.600006,416.559998,50.8,48,84.699997,100,67.599998,72.599998,69.599998
20170127044500,393.600006,416.559998,50.8,48,89.199997,100,67.599998,72.599998,69.599998
20170127050000,393.600006,410.0,50.0,48,89.199997,100,67.599998,72.599998,69.599998
20170127051500,393.600006,405.079987,49.399998,47,85.099998,100,67.599998,72.599998,69.599998
20170127053000,393.600006,413.279999,50.4,47,79.699997,100,67.400002,72.599998,69.599998
20170127054500,393.600006,405.079987,49.399998,47,82.0,100,67.400002,72.699997,69.699997
20170127060000,393.600006,405.079987,49.399998,47,80.900002,100,67.400002,72.599998,69.599998
20170127061500,393.600006,405.079987,49.399998,47,75.0,100,67.300003,72.599998,69.599998
20170127063000,393.600006,398.519989,48.599999,47,79.599998,100,67.300003,73.099998,70.099998
20170127064500,393.600006,398.519989,48.599999,47,75.400002,100,67.400002,73.099998,70.099998
20170127070000,393.600006,410.0,50.0,47,80.599998,100,67.400002,73.099998,70.099998
20170127071500,393.600006,410.0,50.0,47,82.0,100,67.400002,73.099998,70.099998
20170127073000,393.600006,398.519989,48.599999,47,79.699997,100,67.400002,73.099998,70.099998
20170127074500,393.600006,410.0,50.0,47,79.699997,100,67.400002,73.099998,70.099998
20170127080000,393.600006,410.0,50.0,47,84.900002,100,67.300003,73.099998,70.099998
20170127081500,393.600006,410.0,50.0,47,87.400002,100,67.599998,73.099998,70.099998
20170127083000,393.600006,410.0,50.0,47,82.099998,100,67.699997,73.099998,70.099998
20170127084500,393.600006,401.799988,48.999999,47,80.599998,100,67.800003,73.099998,70.099998
20170127090000,393.600006,401.799988,48.999999,47,87.400002,100,67.900002,73.099998,70.099998
20170127091500,393.600006,401.799988,48.999999,47,88.599998,100,67.900002,73.099998,70.099998
20170127093000,393.600006,388.679993,47.399999,47,86.5,100,68.099998,73.099998,70.099998
20170127094500,393.600006,401.799988,48.999999,47,82.5,100,68.099998,73.099998,70.099998
20170127100000,393.600006,395.23999,48.199999,47,90.400002,100,68.099998,73.099998,70.099998
20170127101500,393.600006,395.23999,48.199999,47,94.199997,100,68.199997,73.099998,70.099998
20170127103000,393.600006,401.799988,48.999999,47,94.199997,100,68.400002,73.099998,70.099998
20170127104500,393.600006,393.600006,48.000001,47,94.199997,100,68.400002,73.099998,70.099998
20170127110000,393.600006,393.600006,48.000001,47,94.199997,100,68.599998,73.099998,70.099998
20170127111500,393.600006,405.079987,49.399998,48,94.199997,100,68.699997,73.099998,70.099998
20170127113000,393.600006,395.23999,48.199999,48,94.199997,100,68.800003,73.099998,70.099998
20170127114500,393.600006,401.799988,48.999999,48,95.900002,100,68.900002,73.099998,70.099998
20170127120000,393.600006,395.23999,48.199999,48,92.400002,100,69.099998,73.099998,70.099998
20170127121500,393.600006,395.23999,48.199999,48,93.599998,100,69.199997,73.099998,70.099998
20170127123000,393.600006,395.23999,48.199999,48,92.5,100,69.099998,73.099998,70.099998
20170127124500,393.600006,390.320007,47.600001,48,86.300003,100,69.300003,73.099998,70.099998
20170127130000,393.600006,390.320007,47.600001,48,84.400002,100,69.300003,73.099998,70.099998
20170127131500,393.600006,383.76001,46.800001,48,84.400002,100,69.300003,73.099998,70.099998
20170127133000,393.600006,393.600006,48.000001,48,84.400002,100,69.300003,73.099998,70.099998
20170127134500,393.600006,393.600006,48.000001,48,84.400002,100,69.300003,73.099998,70.099998
20170127140000,393.600006,383.76001,46.800001,48,84.400002,100,69.300003,73.099998,70.099998
20170127141500,393.600006,388.679993,47.399999,48,95.300003,100,69.300003,73.099998,70.099998
20170127143000,393.600006,388.679993,47.399999,48,90.5,100,69.400002,73.099998,70.099998
20170127144500,393.600006,393.600006,48.000001,48,88.599998,100,69.300003,73.099998,70.099998
20170127150000,393.600006,393.600006,48.000001,48,95.5,100,69.400002,73.099998,70.099998
20170127151500,393.600006,393.600006,48.000001,48,93.5,100,69.199997,73.099998,70.099998
20170127153000,393.600006,388.679993,47.399999,48,93.5,100,69.300003,73.099998,70.099998
20170127154500,393.600006,388.679993,47.399999,48,93.5,100,69.400002,73.099998,70.099998
20170127160000,393.600006,388.679993,47.399999,48,91.699997,100,69.400002,73.099998,70.099998
20170127161500,393.600006,383.76001,46.800001,48,94.099998,100,69.400002,73.099998,70.099998
20170127163000,393.600006,383.76001,46.800001,48,94.099998,100,69.400002,73.099998,70.099998
20170127164500,393.600006,388.679993,47.399999,48,89.400002,100,69.199997,73.099998,70.099998
20170127170000,393.600006,380.480011,46.400001,48,89.400002,100,69.099998,73.099998,70.099998
20170127171500,393.600006,393.600006,48.000001,48,92.199997,100,69.199997,73.099998,70.099998
20170127173000,393.600006,380.480011,46.400001,48,93.5,100,69.199997,73.099998,70.099998
20170127174500,393.600006,380.480011,46.400001,48,93.5,100,69.199997,73.099998,70.099998
20170127180000,393.600006,380.480011,46.400001,48,93.5,100,69.199997,73.099998,70.099998
20170127181500,393.600006,380.480011,46.400001,48,90.0,100,69.300003,73.099998,70.099998
20170127183000,393.600006,380.480011,46.400001,48,92.300003,100,69.400002,73.099998,70.099998
20170127184500,393.600006,380.480011,46.400001,48,93.5,100,69.5,73.099998,70.099998
20170127190000,393.600006,380.480011,46.400001,48,93.5,100,69.5,73.099998,70.099998
20170127191500,393.600006,375.559998,45.8,48,93.5,100,69.599998,73.099998,70.099998
20170127193000,393.600006,380.480011,46.400001,48,93.5,100,69.599998,73.099998,70.099998
20170127194500,393.600006,380.480011,46.400001,48,93.5,100,69.599998,73.099998,70.099998
20170127200000,393.600006,380.480011,46.400001,48,93.5,100,69.599998,73.099998,70.099998
20170127201500,393.600006,388.679993,47.399999,48,87.599998,100,69.699997,73.099998,70.099998
20170127203000,393.600006,370.640015,45.200002,48,83.800003,100,69.699997,73.099998,70.099998
20170127204500,393.600006,388.679993,47.399999,48,81.800003,100,69.599998,73.099998,70.099998
20170127210000,393.600006,378.839996,46.2,48,81.800003,100,69.599998,73.099998,70.099998
20170127211500,393.600006,378.839996,46.2,48,85.699997,100,69.5,73.099998,70.099998
20170127213000,393.600006,383.76001,46.800001,48,91.699997,100,69.5,73.099998,70.099998
20170127214500,393.600006,388.679993,47.399999,48,92.900002,100,69.5,73.099998,70.099998
20170127220000,393.600006,380.480011,46.400001,48,92.900002,100,69.5,73.099998,70.099998
20170127221500,393.600006,380.480011,46.400001,48,92.900002,100,69.5,73.099998,70.099998
20170127223000,393.600006,380.480011,46.400001,48,92.900002,100,69.5,73.099998,70.099998
20170127224500,393.600006,380.480011,46.400001,48,92.900002,100,69.5,73.099998,70.099998
20170127230000,393.600006,388.679993,47.399999,48,89.900002,100,69.5,73.099998,70.099998
20170127231500,393.600006,383.76001,46.800001,48,86.199997,100,69.5,73.099998,70.099998
20170127233000,393.600006,383.76001,46.800001,48,82.400002,100,69.5,73.099998,70.099998
20170127234500,393.600006,378.839996,46.2,48,85.0,100,69.5,73.099998,70.099998
20170128000000,393.600006,378.839996,46.2,48,91.099998,100,69.5,73.099998,70.099998
20170128001500,393.600006,390.320007,47.600001,48,93.5,100,69.5,73.099998,70.099998
20170128003000,393.600006,378.839996,46.2,48,93.5,100,69.5,73.099998,70.099998
20170128004500,393.600006,383.76001,46.800001,48,92.400002,100,69.5,73.099998,70.099998
20170128010000,393.600006,388.679993,47.399999,48,92.400002,100,69.400002,73.099998,70.099998
20170128011500,393.600006,395.23999,48.199999,49,53.5,100,69.300003,73.199997,70.199997
20170128013000,393.600006,390.320007,47.600001,49,51.799999,100,68.800003,73.199997,70.199997
20170128014500,393.600006,390.320007,47.600001,49,51.799999,100,68.199997,73.199997,70.199997
20170128020000,393.600006,390.320007,47.600001,49,58.700001,100,68.099998,73.199997,70.199997
20170128021500,393.600006,395.23999,48.199999,49,86.400002,100,68.300003,73.199997,70.199997
20170128023000,393.600006,395.23999,48.199999,49,83.800003,100,68.5,73.199997,70.199997
20170128024500,393.600006,395.23999,48.199999,49,82.5,100,68.699997,73.199997,70.199997
20170128030000,393.600006,390.320007,47.600001,49,88.5,100,68.800003,73.199997,70.199997
20170128031500,393.600006,390.320007,47.600001,49,91.699997,100,68.800003,73.199997,70.199997
20170128033000,393.600006,390.320007,47.600001,49,91.699997,100,68.900002,73.199997,70.199997
20170128034500,393.600006,390.320007,47.600001,49,91.699997,100,68.900002,73.199997,70.199997
20170128040000,393.600006,390.320007,47.600001,49,91.699997,100,68.900002,73.199997,70.199997
20170128041500,393.600006,390.320007,47.600001,49,83.800003,100,69.0,73.199997,70.199997
20170128043000,393.600006,390.320007,47.600001,49,82.5,100,69.0,73.199997,70.199997
20170128044500,393.600006,390.320007,47.600001,49,88.599998,100,69.0,73.199997,70.199997
20170128050000,393.600006,390.320007,47.600001,49,91.699997,100,69.0,73.199997,70.199997
20170128051500,393.600006,390.320007,47.600001,49,91.699997,100,69.0,73.199997,70.199997
20170128053000,393.600006,390.320007,47.600001,49,85.699997,100,69.099998,73.199997,70.199997
20170128054500,393.600006,378.839996,46.2,49,85.699997,100,69.099998,73.199997,70.199997
20170128060000,393.600006,383.76001,46.800001,49,90.5,100,69.099998,73.199997,70.199997
20170128061500,393.600006,390.320007,47.600001,49,90.5,100,69.099998,73.199997,70.199997
20170128063000,393.600006,380.480011,46.400001,49,81.599998,100,69.099998,73.199997,70.199997
20170128064500,393.600006,388.679993,47.399999,49,90.0,100,69.199997,73.199997,70.199997
20170128070000,393.600006,383.76001,46.800001,49,91.199997,100,69.099998,73.199997,70.199997
20170128071500,393.600006,388.679993,47.399999,49,91.199997,100,69.099998,73.199997,70.199997
20170128073000,393.600006,388.679993,47.399999,49,81.599998,100,69.199997,73.199997,70.199997
20170128074500,393.600006,378.839996,46.2,49,89.199997,100,69.099998,73.199997,70.199997
20170128080000,393.600006,383.76001,46.800001,49,90.900002,100,69.099998,73.199997,70.199997
20170128081500,393.600006,388.679993,47.399999,49,90.900002,100,69.099998,73.199997,70.199997
20170128083000,393.600006,380.480011,46.400001,49,83.199997,100,69.099998,73.199997,70.199997
20170128084500,393.600006,388.679993,47.399999,49,80.099998,100,69.099998,73.199997,70.199997
20170128090000,393.600006,393.600006,48.000001,49,79.0,100,69.0,73.199997,70.199997
20170128091500,393.600006,393.600006,48.000001,49,82.300003,100,68.900002,73.199997,70.199997
20170128093000,393.600006,393.600006,48.000001,49,80.099998,100,68.800003,73.199997,70.199997
20170128094500,393.600006,393.600006,48.000001,49,72.0,100,68.800003,73.199997,70.199997
20170128100000,393.600006,393.600006,48.000001,49,72.900002,100,68.699997,73.199997,70.199997
20170128101500,393.600006,393.600006,48.000001,49,78.0,100,68.699997,73.199997,70.199997
20170128103000,393.600006,388.679993,47.399999,49,80.599998,100,68.599998,73.199997,70.199997
20170128104500,393.600006,398.519989,48.599999,49,79.599998,100,68.599998,73.199997,70.199997
20170128110000,393.600006,390.320007,47.600001,49,73.400002,100,68.599998,73.199997,70.199997
20170128111500,393.600006,398.519989,48.599999,49,73.400002,100,68.5,73.199997,70.199997
20170128113000,393.600006,398.519989,48.599999,49,80.699997,100,68.5,73.199997,70.199997
20170128114500,393.600006,398.519989,48.599999,49,84.900002,100,68.599998,73.199997,70.199997
20170128120000,393.600006,388.679993,47.399999,49,81.5,100,68.599998,73.199997,70.199997
20170128121500,393.600006,393.600006,48.000001,49,77.300003,100,68.599998,73.199997,70.199997
20170128123000,393.600006,393.600006,48.000001,49,83.5,100,68.599998,73.199997,70.199997
20170128124500,393.600006,388.679993,47.399999,49,86.199997,100,68.699997,73.199997,70.199997
20170128130000,393.600006,398.519989,48.599999,49,79.599998,100,68.699997,73.199997,70.199997
20170128131500,393.600006,393.600006,48.000001,49,80.900002,100,68.699997,73.199997,70.199997
20170128133000,393.600006,393.600006,48.000001,49,86.800003,100,68.800003,73.199997,70.199997
20170128134500,393.600006,393.600006,48.000001,49,85.0,100,68.800003,73.199997,70.199997
20170128140000,393.600006,383.76001,46.800001,49,77.800003,100,68.800003,73.199997,70.199997
20170128141500,393.600006,393.600006,48.000001,49,85.199997,100,68.900002,73.199997,70.199997
20170128143000,393.600006,383.76001,46.800001,49,85.199997,100,68.900002,73.199997,70.199997
20170128144500,393.600006,395.23999,48.199999,49,77.800003,100,68.900002,73.199997,70.199997
20170128150000,393.600006,388.679993,47.399999,49,77.800003,100,69.0,73.199997,70.199997
20170128151500,393.600006,393.600006,48.000001,49,86.199997,100,68.900002,73.199997,70.199997
20170128153000,393.600006,393.600006,48.000001,49,86.199997,100,69.0,73.199997,70.199997
20170128154500,393.600006,393.600006,48.000001,49,81.5,100,69.0,73.199997,70.199997
20170128160000,393.600006,383.76001,46.800001,49,81.5,100,69.099998,73.199997,70.199997
20170128161500,393.600006,383.76001,46.800001,49,89.800003,100,69.099998,73.199997,70.199997
20170128163000,393.600006,383.76001,46.800001,49,82.0,100,69.199997,73.199997,70.199997
20170128164500,393.600006,393.600006,48.000001,49,82.0,100,69.300003,73.199997,70.199997
20170128170000,393.600006,383.76001,46.800001,49,88.900002,100,69.300003,73.199997,70.199997
20170128171500,393.600006,390.320007,47.600001,49,88.0,100,69.300003,73.199997,70.199997
20170128173000,393.600006,383.76001,46.800001,49,78.800003,100,69.300003,73.199997,70.199997
20170128174500,393.600006,395.23999,48.199999,49,82.300003,100,69.300003,73.199997,70.199997
20170128180000,393.600006,390.320007,47.600001,49,87.199997,100,69.300003,73.199997,70.199997
20170128181500,393.600006,390.320007,47.600001,49,83.800003,100,69.300003,73.199997,70.199997
20170128183000,393.600006,395.23999,48.199999,49,77.800003,100,69.199997,73.199997,70.199997
20170128184500,393.600006,395.23999,48.199999,49,85.599998,100,69.199997,73.199997,70.199997
20170128190000,393.600006,390.320007,47.600001,49,83.099998,100,69.300003,73.199997,70.199997
20170128191500,393.600006,390.320007,47.600001,49,76.400002,100,69.400002,73.199997,70.199997
20170128193000,393.600006,390.320007,47.600001,49,80.5,100,69.300003,73.199997,70.199997
20170128194500,393.600006,395.23999,48.199999,49,84.900002,100,69.300003,73.199997,70.199997
20170128200000,393.600006,388.679993,47.399999,49,78.900002,100,69.300003,73.199997,70.199997
20170128201500,393.600006,388.679993,47.399999,49,77.300003,100,69.199997,73.199997,70.199997
20170128203000,393.600006,388.679993,47.399999,49,83.699997,100,69.099998,73.199997,70.199997
20170128204500,393.600006,388.679993,47.399999,49,77.699997,100,69.099998,73.199997,70.199997
20170128210000,393.600006,401.799988,48.999999,49,74.900002,100,69.099998,73.199997,70.199997
20170128211500,393.600006,395.23999,48.199999,49,83.199997,100,69.099998,73.199997,70.199997
20170128213000,393.600006,395.23999,48.199999,49,97.800003,100,69.199997,73.199997,70.199997
20170128214500,393.600006,390.320007,47.600001,49,88.0,100,69.300003,73.199997,70.199997
20170128220000,393.600006,390.320007,47.600001,49,81.599998,100,69.300003,73.199997,70.199997
20170128221500,393.600006,390.320007,47.600001,49,86.800003,100,69.300003,73.199997,70.199997
20170128223000,393.600006,395.23999,48.199999,49,77.800003,100,69.300003,73.199997,70.199997
20170128224500,393.600006,395.23999,48.199999,49,84.0,100,69.199997,73.199997,70.199997
20170128230000,393.600006,390.320007,47.600001,49,81.300003,100,69.199997,73.199997,70.199997
20170128231500,393.600006,390.320007,47.600001,49,74.0,100,69.099998,73.199997,70.199997
20170128233000,393.600006,390.320007,47.600001,49,78.300003,100,69.199997,73.199997,70.199997
20170128234500,393.600006,390.320007,47.600001,49,81.5,100,69.199997,73.199997,70.199997
20170129000000,393.600006,390.320007,47.600001,49,74.0,100,69.199997,73.199997,70.199997
20170129001500,393.600006,390.320007,47.600001,49,80.199997,100,69.199997,73.199997,70.199997
20170129003000,393.600006,390.320007,47.600001,49,82.0,100,69.199997,73.199997,70.199997
20170129004500,393.600006,395.23999,48.199999,49,77.199997,100,69.0,73.199997,70.199997
20170129010000,393.600006,405.079987,49.399998,49,72.0,100,68.900002,73.199997,70.199997
20170129011500,393.600006,405.079987,49.399998,49,74.300003,100,68.900002,73.199997,70.199997
20170129013000,393.600006,395.23999,48.199999,49,78.199997,100,68.800003,73.199997,70.199997
20170129014500,393.600006,405.079987,49.399998,49,80.5,100,68.5,73.199997,70.199997
20170129020000,393.600006,398.519989,48.599999,49,89.199997,100,68.400002,73.199997,70.199997
20170129021500,393.600006,410.0,50.0,49,79.699997,100,68.5,73.199997,70.199997
20170129023000,393.600006,405.079987,49.399998,49,82.199997,100,68.599998,73.199997,70.199997
20170129024500,393.600006,405.079987,49.399998,49,83.099998,100,68.599998,73.199997,70.199997
20170129030000,393.600006,398.519989,48.599999,49,74.400002,100,68.599998,73.199997,70.199997
20170129031500,393.600006,416.559998,50.8,49,80.199997,100,68.5,73.199997,70.199997
20170129033000,393.600006,401.799988,48.999999,49,92.900002,100,68.400002,73.199997,70.199997
20170129034500,393.600006,401.799988,48.999999,49,75.400002,100,68.400002,73.199997,70.199997
20170129040000,393.600006,401.799988,48.999999,49,80.300003,100,68.400002,73.199997,70.199997
20170129041500,393.600006,401.799988,48.999999,49,78.400002,100,68.300003,73.199997,70.199997
20170129043000,393.600006,410.0,50.0,49,70.599998,100,68.199997,73.199997,70.199997
20170129044500,393.600006,410.0,50.0,49,73.5,100,68.099998,73.199997,70.199997
20170129050000,393.600006,416.559998,50.8,49,78.0,100,68.0,73.199997,70.199997
20170129051500,393.600006,416.559998,50.8,49,75.800003,100,67.900002,73.199997,70.199997
20170129053000,393.600006,416.559998,50.8,49,72.0,100,67.900002,73.199997,70.199997
20170129054500,393.600006,416.559998,50.8,49,73.400002,100,67.800003,73.199997,70.199997
20170129060000,393.600006,416.559998,50.8,49,81.5,100,68.0,73.199997,70.199997
20170129061500,393.600006,416.559998,50.8,49,74.400002,100,68.099998,73.199997,70.199997
20170129063000,393.600006,406.720001,49.6,48,80.300003,100,67.900002,73.199997,70.199997
20170129064500,393.600006,401.799988,48.999999,48,75.800003,100,67.900002,73.199997,70.199997
20170129070000,393.600006,401.799988,48.999999,48,72.400002,100,67.699997,73.199997,70.199997
20170129071500,393.600006,401.799988,48.999999,48,70.599998,100,67.699997,73.199997,70.199997
20170129073000,393.600006,401.799988,48.999999,48,72.400002,100,67.699997,73.099998,70.099998
20170129074500,393.600006,401.799988,48.999999,48,75.900002,100,67.599998,73.099998,70.099998
20170129080000,393.600006,401.799988,48.999999,48,77.199997,100,67.599998,73.099998,70.099998
20170129081500,393.600006,401.799988,48.999999,48,76.300003,100,67.699997,73.099998,70.099998
20170129083000,393.600006,395.23999,48.199999,48,74.400002,100,67.699997,73.099998,70.099998
