PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170129084500,393.600006,395.23999,48.199999,48,75.800003,100,67.699997,73.099998,70.099998
20170129090000,393.600006,395.23999,48.199999,48,75.800003,100,67.800003,73.099998,70.099998
20170129091500,393.600006,395.23999,48.199999,48,82.099998,100,67.900002,73.099998,70.099998
20170129093000,393.600006,395.23999,48.199999,48,84.900002,100,68.0,73.099998,70.099998
20170129094500,393.600006,395.23999,48.199999,48,80.099998,100,68.099998,73.099998,70.099998
20170129100000,393.600006,395.23999,48.199999,48,77.199997,100,68.099998,73.099998,70.099998
20170129101500,393.600006,401.799988,48.999999,48,79.599998,100,68.199997,73.099998,70.099998
20170129103000,393.600006,390.320007,47.600001,48,88.0,100,68.300003,73.099998,70.099998
20170129104500,393.600006,395.23999,48.199999,48,81.900002,100,68.400002,73.099998,70.099998
20170129110000,393.600006,395.23999,48.199999,48,78.699997,100,68.400002,73.099998,70.099998
20170129111500,393.600006,390.320007,47.600001,48,80.199997,100,68.5,73.099998,70.099998
20170129113000,393.600006,395.23999,48.199999,48,94.099998,100,68.5,73.099998,70.099998
20170129114500,393.600006,378.839996,46.2,48,91.5,100,68.699997,73.099998,70.099998
20170129120000,393.600006,388.679993,47.399999,48,83.800003,100,68.699997,73.099998,70.099998
20170129121500,393.600006,388.679993,47.399999,48,96.0,100,68.800003,73.099998,70.099998
20170129123000,393.600006,383.76001,46.800001,48,82.5,100,68.900002,73.099998,70.099998
20170129124500,393.600006,388.679993,47.399999,48,93.800003,100,69.099998,73.099998,70.099998
20170129130000,393.600006,383.76001,46.800001,48,86.0,100,69.099998,73.099998,70.099998
20170129131500,393.600006,388.679993,47.399999,48,88.199997,100,69.099998,73.099998,70.099998
20170129133000,393.600006,393.600006,48.000001,48,84.300003,100,69.300003,73.099998,70.099998
20170129134500,393.600006,383.76001,46.800001,48,91.099998,100,69.400002,73.099998,70.099998
20170129140000,393.600006,388.679993,47.399999,48,89.300003,100,69.400002,73.099998,70.099998
20170129141500,393.600006,378.839996,46.2,48,90.699997,100,69.5,73.099998,70.099998
20170129143000,393.600006,383.76001,46.800001,48,84.300003,100,69.599998,73.099998,70.099998
20170129144500,393.600006,383.76001,46.800001,48,89.400002,100,69.599998,73.099998,70.099998
20170129150000,393.600006,395.23999,48.199999,48,87.400002,100,69.599998,73.099998,70.099998
20170129151500,393.600006,383.76001,46.800001,48,85.900002,100,69.599998,73.099998,70.099998
20170129153000,393.600006,388.679993,47.399999,48,88.400002,100,69.800003,73.099998,70.099998
20170129154500,393.600006,383.76001,46.800001,48,89.900002,100,69.800003,73.099998,70.099998
20170129160000,393.600006,388.679993,47.399999,48,84.0,100,69.800003,73.099998,70.099998
20170129161500,393.600006,393.600006,48.000001,48,95.0,100,69.900002,73.099998,70.099998
20170129163000,393.600006,388.679993,47.399999,48,82.599998,100,69.800003,73.099998,70.099998
20170129164500,393.600006,380.480011,46.400001,48,98.400002,100,70.0,73.099998,70.099998
20170129170000,393.600006,395.23999,48.199999,48,83.800003,100,70.0,73.099998,70.099998
20170129171500,393.600006,390.320007,47.600001,48,91.900002,100,70.099998,73.099998,70.099998
20170129173000,393.600006,390.320007,47.600001,48,84.400002,100,70.0,73.099998,70.099998
20170129174500,393.600006,390.320007,47.600001,48,89.199997,100,70.0,73.099998,70.099998
20170129180000,393.600006,375.559998,45.8,48,83.300003,100,70.0,73.099998,70.099998
20170129181500,393.600006,380.480011,46.400001,48,94.199997,100,69.900002,73.099998,70.099998
20170129183000,393.600006,380.480011,46.400001,48,82.599998,100,69.900002,73.099998,70.099998
20170129184500,393.600006,380.480011,46.400001,48,99.0,100,69.800003,73.099998,70.099998
20170129190000,393.600006,380.480011,46.400001,48,83.800003,100,69.900002,73.099998,70.099998
20170129191500,393.600006,380.480011,46.400001,48,88.599998,100,69.900002,73.099998,70.099998
20170129193000,393.600006,380.480011,46.400001,48,83.5,100,69.900002,73.099998,70.099998
20170129194500,393.600006,388.679993,47.399999,48,99.699997,100,69.900002,73.099998,70.099998
20170129200000,393.600006,388.679993,47.399999,48,82.599998,100,69.800003,73.099998,70.099998
20170129201500,393.600006,383.76001,46.800001,48,98.400002,100,69.800003,73.099998,70.099998
20170129203000,393.600006,383.76001,46.800001,48,81.099998,100,69.699997,73.099998,70.099998
20170129204500,393.600006,390.320007,47.600001,48,93.5,100,69.699997,73.099998,70.099998
20170129210000,393.600006,380.480011,46.400001,48,85.5,100,69.699997,73.099998,70.099998
20170129211500,393.600006,393.600006,48.000001,48,84.400002,100,69.699997,73.099998,70.099998
20170129213000,393.600006,393.600006,48.000001,48,92.800003,100,69.699997,73.099998,70.099998
20170129214500,393.600006,393.600006,48.000001,48,83.800003,100,69.699997,73.099998,70.099998
20170129220000,393.600006,393.600006,48.000001,48,92.199997,100,69.599998,73.099998,70.099998
20170129221500,393.600006,388.679993,47.399999,48,84.300003,100,69.5,73.099998,70.099998
20170129223000,393.600006,383.76001,46.800001,48,93.0,100,69.5,73.099998,70.099998
20170129224500,393.600006,390.320007,47.600001,48,88.699997,100,69.5,73.099998,70.099998
20170129230000,393.600006,390.320007,47.600001,48,87.800003,100,69.5,73.099998,70.099998
20170129231500,393.600006,380.480011,46.400001,48,91.599998,100,69.5,73.099998,70.099998
20170129233000,393.600006,380.480011,46.400001,48,94.099998,100,69.599998,73.099998,70.099998
20170129234500,393.600006,380.480011,46.400001,48,96.599998,100,69.5,73.099998,70.099998
20170130000000,393.600006,390.320007,47.600001,48,81.5,100,69.400002,73.099998,70.099998
20170130001500,393.600006,390.320007,47.600001,48,82.599998,100,69.300003,73.0,70.0
20170130003000,393.600006,390.320007,47.600001,48,95.0,100,69.300003,73.099998,70.099998
20170130004500,393.600006,390.320007,47.600001,48,88.599998,100,69.300003,73.0,70.0
20170130010000,393.600006,395.23999,48.199999,48,80.199997,100,69.300003,73.0,70.0
20170130011500,393.600006,388.679993,47.399999,48,92.300003,100,69.300003,73.0,70.0
20170130013000,393.600006,388.679993,47.399999,48,93.900002,100,69.300003,73.0,70.0
20170130014500,393.600006,398.519989,48.599999,48,86.199997,100,69.300003,73.0,70.0
20170130020000,393.600006,383.76001,46.800001,48,90.400002,100,69.300003,72.900002,69.900002
20170130021500,393.600006,388.679993,47.399999,48,81.5,100,69.300003,73.0,70.0
20170130023000,393.600006,388.679993,47.399999,48,90.300003,100,69.300003,72.900002,69.900002
20170130024500,393.600006,395.23999,48.199999,48,82.900002,100,69.300003,72.900002,69.900002
20170130030000,393.600006,390.320007,47.600001,48,93.199997,100,69.300003,72.800003,69.800003
20170130031500,393.600006,398.519989,48.599999,48,90.400002,100,69.199997,72.900002,69.900002
20170130033000,393.600006,393.600006,48.000001,48,89.199997,100,69.300003,72.900002,69.900002
20170130034500,393.600006,398.519989,48.599999,48,89.199997,100,69.199997,72.800003,69.800003
20170130040000,393.600006,398.519989,48.599999,48,87.199997,100,69.199997,72.800003,69.800003
20170130041500,393.600006,398.519989,48.599999,48,89.199997,100,69.199997,72.900002,69.900002
20170130043000,393.600006,398.519989,48.599999,48,83.800003,100,69.199997,72.800003,69.800003
20170130044500,393.600006,398.519989,48.599999,48,80.199997,100,69.099998,72.800003,69.800003
20170130050000,393.600006,398.519989,48.599999,48,89.900002,100,69.099998,72.800003,69.800003
20170130051500,393.600006,398.519989,48.599999,48,89.900002,100,69.099998,72.800003,69.800003
20170130053000,393.600006,398.519989,48.599999,48,88.699997,100,69.099998,72.800003,69.800003
20170130054500,393.600006,406.720001,49.6,48,78.300003,100,69.099998,72.800003,69.800003
20170130060000,393.600006,406.720001,49.6,48,86.199997,100,69.0,72.800003,69.800003
20170130061500,393.600006,406.720001,49.6,48,84.900002,100,69.099998,72.800003,69.800003
20170130063000,393.600006,406.720001,49.6,48,83.199997,100,68.900002,72.800003,69.800003
20170130064500,393.600006,416.559998,50.8,48,77.900002,100,68.900002,72.800003,69.800003
20170130070000,393.600006,416.559998,50.8,48,79.599998,100,68.800003,72.800003,69.800003
20170130071500,393.600006,416.559998,50.8,48,83.099998,100,68.800003,72.800003,69.800003
20170130073000,393.600006,401.799988,48.999999,48,86.800003,100,68.0,72.800003,69.800003
20170130074500,393.600006,421.480011,51.400001,48,86.800003,100,67.900002,72.800003,69.800003
20170130080000,393.600006,410.0,50.0,48,85.599998,100,68.0,72.800003,69.800003
20170130081500,393.600006,405.079987,49.399998,48,77.800003,100,68.300003,72.800003,69.800003
20170130083000,393.600006,405.079987,49.399998,48,86.300003,100,68.400002,72.800003,69.800003
20170130084500,393.600006,405.079987,49.399998,48,77.800003,100,68.099998,72.800003,69.800003
20170130090000,393.600006,398.519989,48.599999,48,88.0,100,68.300003,72.800003,69.800003
20170130091500,393.600006,393.600006,48.000001,48,91.199997,100,68.599998,72.800003,69.800003
20170130093000,393.600006,393.600006,48.000001,48,83.199997,100,68.699997,72.800003,69.800003
20170130094500,393.600006,398.519989,48.599999,48,97.099998,100,68.800003,72.800003,69.800003
20170130100000,393.600006,393.600006,48.000001,48,86.199997,100,68.900002,72.800003,69.800003
20170130101500,393.600006,378.839996,46.2,48,84.900002,100,69.0,72.800003,69.800003
20170130103000,393.600006,393.600006,48.000001,48,98.199997,100,69.099998,72.800003,69.800003
20170130104500,393.600006,380.480011,46.400001,48,84.699997,100,69.099998,72.800003,69.800003
20170130110000,393.600006,380.480011,46.400001,48,86.300003,100,69.199997,72.800003,69.800003
20170130111500,393.600006,380.480011,46.400001,48,97.900002,100,69.199997,72.800003,69.800003
20170130113000,393.600006,380.480011,46.400001,48,83.900002,100,69.199997,72.800003,69.800003
20170130114500,393.600006,388.679993,47.399999,48,83.900002,100,69.300003,72.800003,69.800003
20170130120000,393.600006,375.559998,45.8,48,98.5,100,69.300003,72.800003,69.800003
20170130121500,393.600006,380.480011,46.400001,48,86.900002,100,69.300003,72.800003,69.800003
20170130123000,393.600006,375.559998,45.8,48,83.300003,100,69.300003,72.800003,69.800003
20170130124500,393.600006,375.559998,45.8,48,84.900002,100,69.300003,72.800003,69.800003
20170130130000,393.600006,370.640015,45.200002,48,98.5,100,69.300003,72.800003,69.800003
20170130131500,393.600006,375.559998,45.8,48,85.599998,100,69.5,72.800003,69.800003
20170130133000,393.600006,370.640015,45.200002,48,82.099998,100,69.5,72.800003,69.800003
20170130134500,393.600006,370.640015,45.200002,48,93.300003,100,69.599998,72.800003,69.800003
20170130140000,393.600006,375.559998,45.8,48,90.0,100,69.699997,72.800003,69.800003
20170130141500,393.600006,370.640015,45.200002,48,83.699997,100,69.599998,72.800003,69.800003
20170130143000,393.600006,380.480011,46.400001,48,84.800003,100,69.599998,72.800003,69.800003
20170130144500,393.600006,370.640015,45.200002,48,96.800003,100,69.5,72.800003,69.800003
20170130150000,393.600006,388.679993,47.399999,48,85.0,100,69.5,72.800003,69.800003
20170130151500,393.600006,375.559998,45.8,48,83.699997,100,69.400002,72.800003,69.800003
20170130153000,393.600006,383.76001,46.800001,48,92.5,100,69.400002,72.800003,69.800003
20170130154500,393.600006,383.76001,46.800001,48,94.699997,100,69.400002,72.800003,69.800003
20170130160000,393.600006,383.76001,46.800001,48,84.800003,100,69.5,72.800003,69.800003
20170130161500,393.600006,370.640015,45.200002,48,83.199997,100,69.599998,72.800003,69.800003
20170130163000,393.600006,375.559998,45.8,48,96.0,100,69.5,72.800003,69.800003
20170130164500,393.600006,383.76001,46.800001,48,88.699997,100,69.400002,72.800003,69.800003
20170130170000,393.600006,383.76001,46.800001,48,83.199997,100,69.400002,72.800003,69.800003
20170130171500,393.600006,378.839996,46.2,48,93.400002,100,69.400002,72.800003,69.800003
20170130173000,393.600006,378.839996,46.2,48,88.099998,100,69.400002,72.800003,69.800003
20170130174500,393.600006,383.76001,46.800001,48,82.099998,100,69.199997,72.800003,69.800003
20170130180000,393.600006,383.76001,46.800001,48,98.5,100,69.300003,72.800003,69.800003
20170130181500,393.600006,378.839996,46.2,48,82.099998,100,69.199997,72.800003,69.800003
20170130183000,393.600006,378.839996,46.2,48,95.199997,100,69.199997,72.800003,69.800003
20170130184500,393.600006,378.839996,46.2,48,85.099998,100,69.300003,72.800003,69.800003
20170130190000,393.600006,388.679993,47.399999,48,88.400002,100,69.300003,72.800003,69.800003
20170130191500,393.600006,383.76001,46.800001,48,92.400002,100,69.300003,72.800003,69.800003
20170130193000,393.600006,383.76001,46.800001,48,83.800003,100,69.300003,72.800003,69.800003
20170130194500,393.600006,375.559998,45.8,48,89.599998,100,69.300003,72.800003,69.800003
20170130200000,393.600006,375.559998,45.8,48,93.599998,100,69.300003,72.800003,69.800003
20170130201500,393.600006,380.480011,46.400001,48,84.400002,100,69.300003,72.800003,69.800003
20170130203000,393.600006,380.480011,46.400001,48,84.400002,100,69.199997,72.800003,69.800003
20170130204500,393.600006,380.480011,46.400001,48,93.0,100,69.199997,72.800003,69.800003
20170130210000,393.600006,380.480011,46.400001,48,83.5,100,69.199997,72.800003,69.800003
20170130211500,393.600006,388.679993,47.399999,48,94.199997,100,69.199997,72.800003,69.800003
20170130213000,393.600006,375.559998,45.8,48,82.099998,100,69.300003,72.800003,69.800003
20170130214500,393.600006,375.559998,45.8,48,96.099998,100,69.300003,72.800003,69.800003
20170130220000,393.600006,383.76001,46.800001,48,83.800003,100,69.300003,72.800003,69.800003
20170130221500,393.600006,383.76001,46.800001,48,94.699997,100,69.300003,72.800003,69.800003
20170130223000,393.600006,383.76001,46.800001,48,85.599998,100,69.300003,72.800003,69.800003
20170130224500,393.600006,378.839996,46.2,48,87.900002,100,69.199997,72.800003,69.800003
20170130230000,393.600006,378.839996,46.2,48,90.0,100,69.199997,72.800003,69.800003
20170130231500,393.600006,388.679993,47.399999,48,85.5,100,69.199997,72.800003,69.800003
20170130233000,393.600006,375.559998,45.8,48,89.5,100,69.199997,72.800003,69.800003
20170130234500,393.600006,375.559998,45.8,48,86.900002,100,69.199997,72.800003,69.800003
20170131000000,393.600006,383.76001,46.800001,48,89.699997,100,69.199997,72.800003,69.800003
20170131001500,393.600006,375.559998,45.8,48,86.300003,100,69.199997,72.800003,69.800003
20170131003000,393.600006,375.559998,45.8,48,90.400002,100,69.199997,72.800003,69.800003
20170131004500,393.600006,375.559998,45.8,48,82.599998,100,69.300003,72.800003,69.800003
20170131010000,393.600006,369.0,45.0,48,98.099998,100,69.199997,72.800003,69.800003
20170131011500,393.600006,375.559998,45.8,48,83.699997,100,69.300003,72.800003,69.800003
20170131013000,393.600006,380.480011,46.400001,48,94.599998,100,69.300003,72.800003,69.800003
20170131014500,393.600006,370.640015,45.200002,48,84.400002,100,69.300003,72.800003,69.800003
20170131020000,393.600006,375.559998,45.8,48,92.699997,100,69.300003,72.800003,69.800003
20170131021500,393.600006,370.640015,45.200002,48,83.800003,100,69.300003,72.800003,69.800003
20170131023000,393.600006,375.559998,45.8,48,94.599998,100,69.300003,72.800003,69.800003
20170131024500,393.600006,370.640015,45.200002,48,85.0,100,69.300003,72.800003,69.800003
20170131030000,393.600006,378.839996,46.2,48,91.099998,100,69.300003,72.800003,69.800003
20170131031500,393.600006,388.679993,47.399999,49,87.699997,100,69.400002,72.800003,69.800003
20170131033000,393.600006,380.480011,46.400001,49,86.099998,100,69.300003,72.800003,69.800003
20170131034500,393.600006,380.480011,46.400001,49,90.699997,100,69.300003,72.800003,69.800003
20170131040000,393.600006,390.320007,47.600001,49,87.699997,100,69.300003,72.800003,69.800003
20170131041500,393.600006,380.480011,46.400001,49,90.0,100,69.300003,72.800003,69.800003
20170131043000,393.600006,388.679993,47.399999,49,84.599998,100,69.300003,72.800003,69.800003
20170131044500,393.600006,388.679993,47.399999,49,93.400002,100,69.300003,72.800003,69.800003
20170131050000,393.600006,383.76001,46.800001,49,85.5,100,69.300003,72.800003,69.800003
